Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-23 22:03:00,56.91551,1.7939819999999997,0.655085630395819,4.108797,2.4594899999999997,-13.020899999999983,3540.696944446238
2023-08-23 22:06:00,54.97685,1.7939819999999997,0.563700496369651,4.195602,2.4884250000000003,-13.310200000000009,3540.746944446238
2023-08-23 22:09:00,53.84838,1.7939819999999997,0.563700496369651,4.195602,2.4884250000000003,-13.888900000000035,3540.7969444462383
2023-08-23 22:12:00,55.38194,1.8229170000000003,0.5702419798352804,4.195602,2.4594899999999997,-13.020800000000008,3540.8469444462385
2023-08-23 22:15:00,52.69097,1.7939810000000005,0.6123109960012725,4.282407000000001,2.6041670000000003,-13.599499999999978,3540.8969444462386
2023-08-23 22:18:00,51.12847,1.9386579999999993,0.6467957779362739,4.398147999999999,2.5752320000000006,-13.59960000000001,3540.946944446239
2023-08-23 22:21:00,49.59491,1.9965279999999996,0.6604346376908348,4.4270830000000005,2.546296000000001,-15.914299999999969,3540.996944446239
2023-08-23 22:24:00,49.59491,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-17.07170000000002,3541.046944446239
2023-08-23 22:27:00,49.21875,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,-14.756899999999973,3541.0969444462394
2023-08-23 22:30:00,48.84259,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-15.046299999999974,3541.1469444462396
2023-08-23 22:33:00,51.12847,2.0254629999999993,0.7126756606946533,4.427083,2.546296000000001,-15.625,3541.1969444462397
2023-08-23 22:36:00,51.15741,2.054398,0.6218564778059078,4.427083,2.4594899999999997,-14.467600000000004,3541.24694444624
2023-08-23 22:39:00,51.12847,2.0254629999999993,0.6154707539212488,4.427083,2.4884250000000003,-15.04630000000003,3541.29694444624
2023-08-23 22:42:00,51.53356,2.0833329999999997,0.6282244172215335,4.398148,2.4016200000000003,-14.467600000000004,3541.3469444462403
2023-08-23 22:45:00,49.59491,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-14.756899999999973,3541.3969444462405
2023-08-23 22:48:00,49.59491,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,-14.467600000000004,3541.4469444462406
2023-08-23 22:51:00,49.59491,1.967593,0.6536248488843355,4.369213,2.517361,-14.467600000000004,3541.496944446241
2023-08-23 22:54:00,51.53356,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,-15.046199999999999,3541.546944446241
2023-08-23 22:57:00,51.53356,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-13.888800000000003,3541.596944446241
2023-08-23 23:00:00,52.31481,1.8229169999999995,0.6623702661254713,4.137732,2.4594910000000008,-15.3356,3541.6469444462414
2023-08-23 23:03:00,56.53935,1.7071760000000005,0.6330799393380399,3.993056,2.430556,-14.46750000000003,3541.6969444462416
2023-08-23 23:06:00,60.79282,1.7361110000000002,0.5505527151073176,4.021991,2.3726849999999997,-13.020800000000008,3541.7469444462417
2023-08-23 23:09:00,57.69676,1.7071769999999997,0.6330788264717861,4.079862,2.51736,-14.178200000000004,3541.796944446242
2023-08-23 23:12:00,54.60069,1.7361110000000002,0.6404423388925522,4.195602,2.6041670000000003,-14.178299999999979,3541.846944446242
2023-08-23 23:15:00,51.53356,1.9097229999999996,0.5897429420611094,4.340278,2.51736,-15.625,3541.8969444462423
2023-08-23 23:18:00,49.97107,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,-15.04630000000003,3541.9469444462425
2023-08-23 23:21:00,49.21875,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,-15.04630000000003,3541.9969444462427
2023-08-23 23:24:00,50.75231,1.9386580000000002,0.6912579089560573,4.3402780000000005,2.546297,-12.442199999999957,3542.046944446243
2023-08-23 23:27:00,51.53356,1.938657,0.6912562053199084,4.253472,2.4594910000000008,-13.599599999999953,3542.096944446243
2023-08-23 23:30:00,52.69097,1.8229170000000003,0.5702419798352804,4.195602,2.4594899999999997,-13.020800000000008,3542.146944446243
2023-08-23 23:33:00,51.15741,1.8229170000000003,0.6623702661254716,4.195602,2.517361,-13.310299999999984,3542.1969444462434
2023-08-23 23:36:00,53.06713,1.938657,0.596203147739893,4.253472,2.4016200000000003,-13.310200000000009,3542.2469444462436
2023-08-23 23:39:00,54.60069,1.8807870000000007,0.6768601473356898,4.195602000000001,2.4594899999999997,-14.46769999999998,3542.2969444462437
2023-08-23 23:42:00,51.90972,1.851852,0.6261704090724723,4.224537000000001,2.4884249999999994,-14.467600000000004,3542.346944446244
2023-08-23 23:45:00,51.53356,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,-14.467600000000004,3542.396944446244
2023-08-23 23:48:00,52.69097,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-13.888999999999953,3542.4469444462443
2023-08-23 23:51:00,50.75231,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,-13.888899999999978,3542.4969444462445
2023-08-23 23:54:00,49.59491,1.967593,0.6984187513054393,4.340278,2.517361,-15.335700000000031,3542.5469444462447
2023-08-23 23:57:00,52.28588,1.9675919999999998,0.6026443407234536,4.282407,2.4016200000000003,-13.888899999999978,3542.596944446245
2023-08-24 00:00:00,52.69097,1.9097220000000004,0.6840692810764875,4.224537000000001,2.4594899999999997,-14.757000000000005,3542.646944446245
2023-08-24 00:03:00,50.75231,1.9097220000000004,0.6840692810764875,4.224537000000001,2.4594899999999997,-14.756899999999973,3542.696944446245
2023-08-24 00:06:00,50.75231,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,-13.310200000000009,3542.7469444462454
2023-08-24 00:09:00,52.31481,1.9965279999999996,0.6604329851518697,4.3402780000000005,2.4594899999999997,-13.020800000000008,3542.7969444462456
2023-08-24 00:12:00,49.21875,2.054398,0.6739914450059513,4.398148000000001,2.4594899999999997,-14.467600000000004,3542.8469444462457
2023-08-24 00:15:00,48.84259,2.083334,0.6282246369954693,4.484954,2.4884250000000003,-15.046299999999974,3542.896944446246
2023-08-24 00:18:00,48.84259,2.228009,0.6598088529621116,4.542824,2.4016200000000003,-14.178200000000004,3542.946944446246
2023-08-24 00:21:00,48.84259,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-14.467600000000004,3542.9969444462463
2023-08-24 00:24:00,48.84259,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,-14.178200000000004,3543.0469444462465
2023-08-24 00:27:00,48.84259,2.141203,0.6409082641450448,4.456018,2.4016200000000003,-14.178200000000004,3543.0969444462467
2023-08-24 00:30:00,50.78125,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-14.467600000000004,3543.146944446247
2023-08-24 00:33:00,51.53356,1.967593,0.6536232085969339,4.282408,2.430554999999999,-15.046299999999974,3543.196944446247
2023-08-24 00:36:00,51.53356,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-14.178200000000004,3543.246944446247
2023-08-24 00:39:00,51.53356,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-14.178200000000004,3543.2969444462474
2023-08-24 00:42:00,51.90972,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-13.599499999999978,3543.3469444462476
2023-08-24 00:45:00,49.59491,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-14.467600000000004,3543.3969444462477
2023-08-24 00:48:00,49.59491,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-14.178300000000036,3543.446944446248
2023-08-24 00:51:00,51.90972,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,-14.757000000000005,3543.496944446248
2023-08-24 00:54:00,50.78125,2.0254630000000002,0.7126741730442793,4.3402780000000005,2.4594899999999997,-13.599499999999978,3543.5469444462483
2023-08-24 00:57:00,50.75231,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-14.756999999999948,3543.5969444462485
2023-08-24 01:00:00,51.15741,1.9965279999999996,0.6090669011149434,4.311343,2.4016200000000003,-15.9144,3543.6469444462487
2023-08-24 01:03:00,53.06713,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-13.888800000000003,3543.696944446249
2023-08-24 01:06:00,51.53356,1.9097229999999996,0.6840695298139489,4.2534730000000005,2.4884250000000003,-13.310100000000034,3543.746944446249
2023-08-24 01:09:00,52.66204,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-13.888800000000003,3543.796944446249
2023-08-24 01:12:00,53.06713,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-13.020800000000008,3543.8469444462494
2023-08-24 01:15:00,53.06713,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-14.178200000000004,3543.8969444462496
2023-08-24 01:18:00,51.15741,1.9097229999999996,0.5897429420611094,4.311343,2.4884250000000003,-13.310299999999984,3543.9469444462497
2023-08-24 01:21:00,50.75231,1.967593,0.6984187513054393,4.340278,2.517361,-15.3356,3543.99694444625
2023-08-24 01:24:00,51.15741,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-13.599499999999978,3544.04694444625
2023-08-24 01:27:00,51.15741,2.0254630000000002,0.7126741730442793,4.3402780000000005,2.4594899999999997,-14.756899999999973,3544.0969444462503
2023-08-24 01:30:00,50.75231,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-14.178299999999979,3544.1469444462505
2023-08-24 01:33:00,50.0,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-13.599499999999978,3544.1969444462507
2023-08-24 01:36:00,50.0,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-13.888899999999978,3544.246944446251
2023-08-24 01:39:00,50.0,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,-13.599499999999978,3544.296944446251
2023-08-24 01:42:00,49.59491,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-14.467600000000004,3544.346944446251
2023-08-24 01:45:00,51.53356,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-13.020800000000008,3544.3969444462514
2023-08-24 01:48:00,49.62384,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-14.467600000000004,3544.4469444462516
2023-08-24 01:51:00,52.69097,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-14.178299999999979,3544.4969444462517
2023-08-24 01:54:00,52.69097,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-15.3356,3544.546944446252
2023-08-24 01:57:00,54.62963,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-14.178299999999979,3544.596944446252
2023-08-24 02:00:00,55.00579,1.9097229999999996,0.5897429420611094,4.311343,2.4884250000000003,-14.756899999999973,3544.6469444462523
2023-08-24 02:03:00,52.69097,1.9097220000000004,0.6840707260241401,4.282407,2.517361,-15.046299999999974,3544.6969444462525
2023-08-24 02:06:00,52.69097,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-14.178299999999979,3544.7469444462527
2023-08-24 02:09:00,55.78704,1.8807870000000007,0.5832626569290789,4.253472,2.4594899999999997,-14.467499999999973,3544.796944446253
2023-08-24 02:12:00,55.78704,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-14.178200000000004,3544.846944446253
2023-08-24 02:15:00,53.06713,1.9097220000000004,0.6840707260241401,4.282407,2.517361,-14.75690000000003,3544.896944446253
2023-08-24 02:18:00,55.7581,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,-14.467599999999948,3544.9469444462534
2023-08-24 02:21:00,53.84838,1.9386579999999993,0.6912549975356596,4.282408,2.4884250000000003,-13.888899999999978,3544.9969444462536
2023-08-24 02:24:00,52.28588,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,-14.178200000000004,3545.0469444462537
2023-08-24 02:27:00,51.53356,2.0254629999999993,0.7126756606946533,4.427083,2.546296000000001,-16.203700000000026,3545.096944446254
2023-08-24 02:30:00,51.53356,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-15.3356,3545.146944446254
2023-08-24 02:33:00,50.75231,2.054398,0.7197696612467748,4.398148000000001,2.4884250000000003,-14.756899999999973,3545.1969444462543
2023-08-24 02:36:00,50.75231,2.054398,0.7197711594285148,4.456018,2.546296000000001,-15.3356,3545.2469444462545
2023-08-24 02:39:00,52.31481,2.054398,0.6218564778059078,4.427083,2.4594899999999997,-15.625,3545.2969444462547
2023-08-24 02:42:00,52.31481,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-14.178299999999979,3545.346944446255
2023-08-24 02:45:00,50.78125,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-15.3356,3545.396944446255
2023-08-24 02:48:00,52.31481,1.9965279999999996,0.7055583366413276,4.398148,2.546296000000001,-14.467600000000004,3545.446944446255
2023-08-24 02:51:00,51.15741,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-16.203700000000026,3545.4969444462554
2023-08-24 02:54:00,51.53356,1.967593,0.6984172848883456,4.282408,2.4594899999999997,-15.04630000000003,3545.5469444462556
2023-08-24 02:57:00,51.53356,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-13.59960000000001,3545.5969444462557
2023-08-24 03:00:00,51.53356,1.967593,0.6984187513054393,4.340278,2.517361,-13.59960000000001,3545.646944446256
2023-08-24 03:09:00,52.69097,1.9097220000000004,0.6840707260241401,4.282407,2.517361,-13.599499999999978,3545.796944446256
2023-08-24 03:12:00,55.00579,1.8807870000000007,0.5832626569290789,4.253472,2.4594899999999997,-13.310200000000009,3545.846944446256
2023-08-24 03:15:00,54.25347,1.851852,0.6261704090724723,4.195602000000001,2.4594899999999997,-13.599499999999978,3545.8969444462564
2023-08-24 03:18:00,52.31481,1.8807870000000007,0.6768601473356898,4.195602000000001,2.4594899999999997,-13.888800000000003,3545.9469444462566
2023-08-24 03:21:00,53.84838,1.9097220000000004,0.6399402606432938,4.224537000000001,2.430554999999999,-16.20369999999997,3545.9969444462567
2023-08-24 03:24:00,53.84838,1.9097220000000004,0.6840692810764875,4.195602,2.430554999999999,-13.888800000000003,3546.046944446257
2023-08-24 03:27:00,51.90972,1.8807869999999998,0.6330664549885311,4.224537000000001,2.4594899999999997,-14.467600000000004,3546.096944446257
2023-08-24 03:30:00,51.53356,1.9097220000000004,0.6840692810764875,4.224537000000001,2.4594899999999997,-14.75690000000003,3546.1469444462573
2023-08-24 03:33:00,53.09606,1.9097220000000004,0.6840692810764875,4.195602,2.430554999999999,-13.888800000000003,3546.1969444462575
2023-08-24 03:36:00,51.53356,1.8807869999999998,0.6768601473356896,4.195602,2.4594899999999997,-15.04630000000003,3546.2469444462577
2023-08-24 03:39:00,51.15741,1.9097220000000004,0.6399402606432938,4.224537000000001,2.430554999999999,-14.178300000000036,3546.296944446258
2023-08-24 03:42:00,53.06713,1.9675919999999998,0.6536229728906289,4.224537000000001,2.3726849999999997,-14.467599999999948,3546.346944446258
2023-08-24 03:45:00,51.90972,1.9386580000000002,0.6467925220039219,4.2534730000000005,2.430554999999999,-14.756999999999948,3546.396944446258
2023-08-24 03:48:00,51.53356,1.9097229999999996,0.6399404978245522,4.2534730000000005,2.4594899999999997,-15.046199999999999,3546.4469444462584
2023-08-24 03:51:00,51.53356,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-13.888899999999978,3546.4969444462586
2023-08-24 03:54:00,51.53356,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-14.756999999999948,3546.5469444462587
2023-08-24 03:57:00,51.53356,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-14.178299999999979,3546.596944446259
2023-08-24 04:00:00,51.53356,1.9097229999999996,0.6840695298139489,4.2534730000000005,2.4884250000000003,-14.178299999999979,3546.646944446259
2023-08-24 04:03:00,53.06713,1.9965279999999996,0.7055568595787608,4.2534730000000005,2.4016200000000003,-13.599500000000035,3546.6969444462593
2023-08-24 04:06:00,53.09606,1.9386580000000002,0.6467925220039219,4.2534730000000005,2.430554999999999,-14.75690000000003,3546.7469444462595
2023-08-24 04:09:00,54.62963,1.9097220000000004,0.6399402606432938,4.224537000000001,2.430554999999999,-15.046299999999974,3546.7969444462597
2023-08-24 04:12:00,51.90972,1.9097220000000004,0.6840692810764875,4.224537000000001,2.4594899999999997,-14.757000000000005,3546.84694444626
2023-08-24 04:15:00,51.93866,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-15.335699999999974,3546.89694444626
2023-08-24 04:18:00,54.62963,1.9097220000000004,0.6399402606432938,4.224537000000001,2.430554999999999,-17.071799999999996,3546.94694444626
2023-08-24 04:21:00,54.62963,1.9097220000000004,0.6399402606432938,4.224537000000001,2.430554999999999,-14.467600000000004,3546.9969444462604
2023-08-24 04:24:00,52.31481,1.9097220000000004,0.6840692810764875,4.224537000000001,2.4594899999999997,-13.599500000000035,3547.0469444462606
2023-08-24 04:27:00,53.84838,1.9675919999999998,0.6026443407234536,4.282407,2.4016200000000003,-14.178299999999979,3547.0969444462607
2023-08-24 04:30:00,53.84838,1.9097220000000004,0.6840692810764875,4.224537000000001,2.4594899999999997,-14.46750000000003,3547.146944446261
2023-08-24 04:33:00,54.62963,1.9097229999999996,0.6399404978245522,4.2534730000000005,2.4594899999999997,-14.467600000000004,3547.196944446261
2023-08-24 04:36:00,51.93866,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,-14.467599999999948,3547.2469444462613
2023-08-24 04:39:00,53.84838,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,-14.467600000000004,3547.2969444462615
2023-08-24 04:42:00,55.00579,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-15.3356,3547.3469444462617
2023-08-24 04:45:00,52.69097,1.9097229999999996,0.6840695298139489,4.2534730000000005,2.4884250000000003,-12.442099999999982,3547.396944446262
2023-08-24 04:48:00,51.90972,1.967593,0.6984187513054393,4.340278,2.517361,-16.203700000000026,3547.446944446262
2023-08-24 04:51:00,51.90972,1.967593,0.6984172848883456,4.282408,2.4594899999999997,-14.178299999999979,3547.496944446262
2023-08-24 04:54:00,51.93866,1.9965279999999996,0.6604329851518697,4.3402780000000005,2.4594899999999997,-15.3356,3547.5469444462624
2023-08-24 04:57:00,51.15741,1.9386579999999993,0.6912549975356596,4.282408,2.4884250000000003,-14.467600000000004,3547.5969444462626
2023-08-24 05:00:00,52.69097,1.967593,0.6984172848883456,4.282408,2.4594899999999997,-13.020800000000008,3547.6469444462628
2023-08-24 05:03:00,51.15741,1.9386580000000002,0.6467925220039219,4.2534730000000005,2.430554999999999,-14.75690000000003,3547.696944446263
2023-08-24 05:06:00,51.15741,1.9097229999999996,0.6840695298139489,4.224538,2.4594899999999997,-14.757000000000005,3547.746944446263
2023-08-24 05:09:00,51.15741,1.9965279999999996,0.6604329851518697,4.2534730000000005,2.3726849999999997,-15.046299999999974,3547.7969444462633
2023-08-24 05:12:00,51.53356,1.9386580000000002,0.6467925220039219,4.2534730000000005,2.430554999999999,-13.310200000000009,3547.8469444462635
2023-08-24 05:15:00,51.53356,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-14.467600000000004,3547.8969444462637
2023-08-24 05:18:00,53.84838,1.9097220000000004,0.6399402606432966,4.195602,2.4016200000000003,-14.467600000000004,3547.946944446264
2023-08-24 05:21:00,54.62963,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-15.046299999999974,3547.996944446264
2023-08-24 05:24:00,52.31481,1.9386580000000002,0.6467925220039219,4.2534730000000005,2.430554999999999,-15.625,3548.046944446264
2023-08-24 05:27:00,55.41088,1.9386580000000002,0.6467925220039219,4.2534730000000005,2.430554999999999,-15.335700000000031,3548.0969444462644
2023-08-24 05:30:00,53.06713,1.967593,0.6984172848883456,4.253473,2.430554999999999,-14.178200000000004,3548.1469444462646
2023-08-24 05:33:00,54.60069,1.9965279999999996,0.7055568595787608,4.224538,2.3726849999999997,-15.9144,3548.1969444462648
2023-08-24 05:36:00,51.90972,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-15.3356,3548.246944446265
2023-08-24 05:39:00,55.00579,1.9097229999999996,0.6840695298139489,4.224538,2.4594899999999997,-13.599499999999978,3548.296944446265
2023-08-24 05:42:00,49.21875,1.880788,0.6768603968996084,4.224538,2.4884249999999994,-14.178200000000004,3548.3469444462653
2023-08-24 05:45:00,48.09028,1.9386580000000002,0.6467925220039219,4.2534730000000005,2.430554999999999,-15.625,3548.3969444462655
2023-08-24 05:48:00,50.0,1.9097229999999996,0.6840695298139489,4.224538,2.4594899999999997,-14.467600000000004,3548.4469444462657
2023-08-24 05:51:00,49.62384,1.9097229999999996,0.6840695298139489,4.224538,2.4594899999999997,-14.467600000000004,3548.496944446266
2023-08-24 05:54:00,48.84259,1.9097229999999996,0.6840695298139489,4.224538,2.4594899999999997,-16.20369999999997,3548.546944446266
2023-08-24 05:57:00,49.21875,1.9965279999999996,0.6604329851518725,4.224538,2.343750000000001,-15.046299999999974,3548.596944446266
2023-08-24 06:00:00,49.62384,1.9386580000000002,0.6912564532483454,4.1666669999999995,2.3726849999999997,-15.3356,3548.6469444462664
2023-08-24 06:03:00,50.0,1.9097229999999996,0.6840709747619746,4.195602,2.430555000000001,-15.335700000000031,3548.6969444462666
2023-08-24 06:06:00,50.0,1.9097220000000004,0.6840692810764875,4.224537000000001,2.4594899999999997,-13.599599999999953,3548.7469444462668
2023-08-24 06:09:00,50.0,1.9097229999999996,0.6840695298139489,4.2534730000000005,2.4884250000000003,-14.757000000000005,3548.796944446267
2023-08-24 06:12:00,50.0,1.9386580000000002,0.6467925220039219,4.2534730000000005,2.430554999999999,-14.467600000000004,3548.846944446267
2023-08-24 06:15:00,50.78125,1.9097229999999996,0.6840695298139489,4.224538,2.4594899999999997,-14.178299999999979,3548.8969444462673
2023-08-24 06:18:00,50.78125,1.8807869999999998,0.6768601473356896,4.224537000000001,2.4884250000000003,-14.178200000000004,3548.9469444462675
2023-08-24 06:27:00,49.21875,1.9097220000000004,0.6399402606432938,4.224537000000001,2.430554999999999,-14.467600000000004,3549.0969444462676
2023-08-24 06:33:00,51.15741,1.9097229999999996,0.6399404978245522,4.2534730000000005,2.4594899999999997,-13.599499999999978,3549.1969444462675
2023-08-24 06:36:00,51.53356,1.7361110000000002,0.5983537651164543,4.0509260000000005,2.430554999999999,-13.599500000000035,3549.2469444462677
2023-08-24 06:39:00,55.00579,1.5914349999999997,0.6033457826169418,3.8483800000000006,2.4016200000000003,-13.020800000000008,3549.296944446268
2023-08-24 06:42:00,49.21875,1.938657,0.6467922855676604,4.3402780000000005,2.5173609999999993,-15.046199999999999,3549.346944446268
2023-08-24 06:48:00,46.52778,1.9965279999999996,0.7055568595787608,4.3402780000000005,2.4884250000000003,-14.757000000000005,3549.446944446268
2023-08-24 06:51:00,48.46643,1.9965279999999996,0.6604329851518697,4.3402780000000005,2.4594899999999997,-13.888800000000003,3549.496944446268
2023-08-24 06:57:00,48.06134,1.9965279999999996,0.6604329851518697,4.3402780000000005,2.4594899999999997,-13.599599999999953,3549.596944446268
2023-08-24 07:00:00,50.0,2.0254630000000002,0.667225593850317,4.456017999999999,2.546297,-13.020800000000008,3549.646944446268
2023-08-24 07:03:00,49.62384,2.083334,0.7268454981919882,4.5428239999999995,2.604166,-15.914300000000026,3549.6969444462684
2023-08-24 07:09:00,47.68518,2.0254630000000002,0.7126756606946535,4.5428239999999995,2.6620369999999998,-13.888900000000035,3549.7969444462683
2023-08-24 07:12:00,52.69097,2.228009,0.761908703165354,4.716436,2.633103,-13.310100000000034,3549.8469444462685
2023-08-24 07:15:00,56.94444,2.141203,0.6941804710352754,4.600695,2.5752309999999996,-13.310199999999952,3549.8969444462687
2023-08-24 07:18:00,67.33218,2.0833329999999997,0.7268377107336478,4.890047,2.951385000000001,-12.442099999999982,3549.946944446269
2023-08-24 07:24:00,66.57986,1.967593,0.6984114191698052,4.890047,3.0671250000000008,-10.995299999999986,3550.0469444462688
2023-08-24 07:27:00,53.06713,1.880788,0.7165113746400065,4.803242,3.0960649999999994,-11.574100000000044,3550.096944446269
2023-08-24 07:33:00,66.55093,2.1990739999999995,0.707542200295104,4.861112,2.777774000000001,-12.152699999999982,3550.196944446269
2023-08-24 07:36:00,71.96181,1.8807869999999998,0.7165098023712834,5.353012999999999,3.645835999999999,-6.94440000000003,3550.246944446269
2023-08-24 07:42:00,65.39352,1.7071759999999996,0.7058537401153866,5.208338,3.703702,-8.101799999999969,3550.346944446269
2023-08-24 07:45:00,60.38773,1.938657,0.7685984329378626,5.208338,3.4722209999999993,-9.837999999999965,3550.396944446269
2023-08-24 07:48:00,61.54514,1.8807869999999998,0.7165229267641428,4.918977000000001,3.2118100000000007,-8.391200000000026,3550.4469444462693
2023-08-24 07:54:00,61.54514,1.5046289999999996,0.7093540769801001,4.484953999999999,3.2407449999999995,-9.259200000000021,3550.546944446269
2023-08-24 07:57:00,98.17708,2.6041670000000003,0.8509173898073533,6.5393539999999994,4.0798570000000005,7.8125,3550.5969444462694
2023-08-24 08:03:00,95.86227,2.0833329999999997,0.8766427284199542,5.729168,3.906255,7.233800000000031,3550.6969444462693
2023-08-24 08:06:00,98.20602,2.8935180000000003,1.0935114167269306,7.089117000000001,4.456019,6.365700000000004,3550.7469444462695
2023-08-24 08:09:00,98.20602,2.0254630000000002,1.0835782818736506,6.886572000000001,5.353009,22.280099999999948,3550.7969444462697
2023-08-24 08:15:00,98.20602,2.0833330000000005,1.1976661489883351,6.857642,5.381949,25.463000000000022,3550.8969444462696
2023-08-24 08:18:00,75.40509,1.186343,0.9358544162784803,5.960645,5.497682000000001,6.6551000000000045,3550.9469444462698
2023-08-24 08:24:00,72.71412,1.5046299999999997,0.9273456527677401,6.278935999999999,5.295135999999999,2.6041999999999916,3551.0469444462697
2023-08-24 08:27:00,65.76968,1.5914359999999999,0.8425517970778778,5.815970999999999,4.600695,-4.918999999999983,3551.09694444627
2023-08-24 08:33:00,65.36458,1.5625,0.7549502397163358,5.555555000000001,4.282405,-5.497600000000034,3551.1969444462698
2023-08-24 08:36:00,70.8044,1.359953,0.741795963438566,5.005788,3.993055,-4.3402000000000385,3551.24694444627
2023-08-24 08:39:00,66.55093,1.9965279999999996,0.7840217570101997,5.873842999999999,4.079865,-5.497700000000009,3551.29694444627
2023-08-24 08:42:00,60.76389,2.1990749999999997,0.8371873083913688,6.10532,4.108795000000001,-7.5230999999999995,3551.3469444462703
2023-08-24 08:48:00,60.01157,2.1990749999999997,0.9086765229695419,6.10532,4.166665,-7.8125,3551.44694444627
2023-08-24 08:51:00,66.55093,2.34375,0.912423657270666,6.423609999999999,4.31134,-6.365800000000036,3551.4969444462704
2023-08-24 08:54:00,63.85995,2.1990739999999995,0.873983468219194,6.105324,4.13773,-7.233799999999974,3551.5469444462706
2023-08-24 09:00:00,61.54514,2.1990739999999995,0.8371870487049242,6.076384,4.079860000000001,-7.8125,3551.6469444462705
2023-08-24 09:03:00,60.3588,2.054399,0.7993314223895566,5.729164000000001,3.8773149999999994,-8.68059999999997,3551.6969444462707
2023-08-24 09:09:00,61.9213,2.228009,0.8446900738468905,5.787034000000001,3.7615749999999997,-7.8125,3551.7969444462706
2023-08-24 09:12:00,62.70255,2.141204,0.8584471262165619,5.787034000000001,3.8773100000000005,-7.8125,3551.8469444462708
2023-08-24 09:15:00,63.85995,2.170139,0.8662394249956169,5.931709,3.9930600000000007,-7.523199999999974,3551.896944446271
2023-08-24 09:21:00,65.79861,2.1701390000000007,0.8662271728909009,5.931714,3.993054999999999,-6.6551000000000045,3551.996944446271
2023-08-24 09:24:00,75.43403,2.0254630000000002,0.9516046829108986,6.4236130000000005,4.74537,-4.340199999999982,3552.046944446271
2023-08-24 09:30:00,80.43981,2.141204,0.9252406797707078,6.481483,4.629629,-4.629599999999982,3552.146944446271
2023-08-24 09:33:00,80.81597,1.880788,0.934873652488337,6.915513,5.410875000000001,0.28930000000002565,3552.196944446271
2023-08-24 09:39:00,76.18634,1.765046,0.9729477269011975,6.712968,5.410881999999999,-0.28930000000002565,3552.296944446271
2023-08-24 09:42:00,84.25926,1.8807869999999998,0.9077224467256253,6.655087999999999,5.121530999999999,-1.446799999999996,3552.346944446271
2023-08-24 09:45:00,85.06944,0.7233790000000004,0.8856801254507852,5.5555520000000005,5.902783,8.969899999999996,3552.3969444462714
2023-08-24 09:51:00,79.28241,0.7523149999999994,0.9021197746873267,5.497688,5.815973,8.680600000000027,3552.4969444462713
2023-08-24 09:54:00,72.33796,1.3310179999999994,0.9225397031351089,6.047455,5.324077000000001,1.1574000000000524,3552.5469444462715
2023-08-24 10:00:00,74.65278,1.3310180000000003,0.9225397031351094,6.04745,5.324072,2.8935000000000173,3552.6469444462714
2023-08-24 10:03:00,78.90625,1.273148,0.8997431917670097,5.787039,5.121531,3.4721999999999866,3552.6969444462716
2023-08-24 10:09:00,80.81597,1.3310180000000003,0.9414914694959834,6.192134,5.497685999999999,2.893599999999992,3552.7969444462715
2023-08-24 10:12:00,83.53588,1.2442129999999993,0.9248828379399369,5.87384,5.295137,4.340300000000013,3552.8469444462717
2023-08-24 10:15:00,90.48032,0.868055,0.8824444374940814,5.208336999999999,5.237272,11.863399999999956,3552.896944446272
2023-08-24 10:21:00,89.29398,0.8680560000000002,0.9385362950867042,5.497682999999999,5.6423570000000005,11.863499999999988,3552.9969444462718
2023-08-24 10:24:00,78.125,0.8680560000000002,0.8966778505227723,5.468753,5.526617,9.837999999999965,3553.046944446272
2023-08-24 10:30:00,75.02894,0.8391209999999996,0.8677349182123117,5.497682999999999,5.5555520000000005,8.101799999999969,3553.146944446272
2023-08-24 10:33:00,73.09028,0.9548609999999993,0.8651552316478495,5.584493,5.410882000000001,5.7871000000000095,3553.196944446272
2023-08-24 10:36:00,71.93287,1.1284720000000004,0.8939649078075893,5.758104,5.324072,2.314799999999991,3553.246944446272
2023-08-24 10:42:00,70.77546,1.157407,0.8888904798526823,5.758104,5.266207,1.446799999999996,3553.346944446272
2023-08-24 10:45:00,78.50116,1.157407,0.9063015228052085,5.758104,5.295137,5.497799999999984,3553.3969444462723
2023-08-24 10:51:00,78.50116,1.1863419999999998,0.9185441226339093,5.787039,5.295137,6.944500000000005,3553.496944446272
2023-08-24 10:54:00,70.02315,1.157407,0.8348978616500892,5.613423999999999,5.034727,1.446799999999996,3553.5469444462724
2023-08-24 11:00:00,71.93287,1.3020839999999998,0.8322856551126753,5.642359999999999,4.8321760000000005,3.182899999999961,3553.6469444462723
2023-08-24 11:03:00,76.15741,1.3020830000000005,0.8526210257626978,5.729169000000001,4.947916,0.28940000000000055,3553.6969444462725
2023-08-24 11:06:00,79.28241,1.273148,0.8807686379210837,5.642359000000001,4.947921,3.7615000000000123,3553.7469444462727
2023-08-24 11:12:00,79.28241,1.157407,0.8532063956030411,5.584489,5.0347219999999995,4.340199999999982,3553.8469444462726
2023-08-24 11:15:00,76.18634,1.0995369999999998,0.8644402870165628,5.584489,5.150462000000001,3.761599999999987,3553.8969444462728
2023-08-24 11:21:00,75.02894,1.157407,0.8712007318038879,5.613423999999999,5.092597,2.6041999999999916,3553.9969444462727
2023-08-24 11:24:00,80.43981,1.186343,0.8464814110506805,5.526624,4.918981,3.4721999999999866,3554.046944446273
2023-08-24 11:30:00,81.97338,1.070601,0.8348669764300481,5.497688,5.063657000000001,4.91900000000004,3554.1469444462728
2023-08-24 11:33:00,75.40509,0.9837959999999999,0.8469266888023911,5.381943,5.121527,5.208300000000008,3554.196944446273
2023-08-24 11:36:00,89.32292,1.070602,0.8173803144866314,5.266207999999999,4.803235999999999,6.076300000000003,3554.246944446273
2023-08-24 11:42:00,93.1713,1.2442130000000002,0.9948431564325977,6.278937999999999,5.815974999999999,8.68059999999997,3554.346944446273
2023-08-24 11:45:00,84.28819,0.8101849999999997,0.8941814841832401,5.324077,5.497682000000001,13.020899999999983,3554.396944446273
2023-08-24 11:48:00,79.28241,0.8101849999999997,0.8245688884073343,5.237268,5.266203,10.706000000000017,3554.4469444462734
2023-08-24 11:51:00,75.02894,0.9259259999999996,0.8204915280964963,5.237268,5.0347219999999995,7.5230999999999995,3554.4969444462736
2023-08-24 11:57:00,73.87153,1.0127309999999996,0.84360826491876,5.324073,5.0057920000000005,7.233799999999974,3554.5969444462735
2023-08-24 12:00:00,71.55671,1.1863419999999998,0.8276531875209228,5.468749000000001,4.832177,2.0255000000000223,3554.6469444462737
2023-08-24 12:03:00,73.49537,1.1863419999999998,0.8464810119690815,5.3819490000000005,4.774307,3.761599999999987,3554.696944446274
2023-08-24 12:06:00,96.20949,2.1122690000000004,1.1366751908062607,6.018514,4.427084999999999,9.548599999999965,3554.746944446274
2023-08-24 12:09:00,79.65856,1.0995370000000007,0.8983726547327229,5.266204000000001,4.890046999999999,12.442100000000039,3554.796944446274
2023-08-24 12:12:00,78.50116,1.1284720000000004,0.8939649078075893,5.353009,4.918977,10.416699999999992,3554.8469444462744
2023-08-24 12:15:00,80.81597,1.273148,0.9900062954629142,6.1921289999999996,5.671301000000001,11.574100000000044,3554.8969444462746
2023-08-24 12:18:00,82.75463,1.1863419999999998,0.9697361092891306,5.815969000000001,5.410877000000001,13.020800000000008,3554.9469444462748
2023-08-24 12:21:00,79.25347,1.1863419999999998,0.9358539894620793,5.758099,5.295137,10.995300000000043,3554.996944446275
2023-08-24 12:24:00,79.28241,1.2152769999999995,0.9129718997505668,5.758104,5.208337,10.416600000000017,3555.046944446275
2023-08-24 12:27:00,78.84838,1.157407,0.9063015228052085,5.671298999999999,5.2083319999999995,9.83789999999999,3555.0969444462753
2023-08-24 12:30:00,76.5625,1.1863419999999998,0.9009756151860645,5.642359000000001,5.121527,8.680499999999995,3555.1469444462755
2023-08-24 12:33:00,80.81597,1.2442130000000002,0.924882837939937,5.613424000000001,5.034721,10.41659999999996,3555.1969444462757
2023-08-24 12:36:00,78.125,1.1284720000000004,0.8591803820154672,5.410884,4.918982000000001,10.127300000000048,3555.246944446276
2023-08-24 12:39:00,74.62384,1.1284720000000004,0.8413592162727568,5.324069,4.803236999999999,7.233799999999974,3555.296944446276
2023-08-24 12:42:00,73.49537,1.1284720000000004,0.8413592162727568,5.295139000000001,4.774307,6.6551000000000045,3555.346944446276
2023-08-24 12:45:00,70.02315,1.1284720000000004,0.7267817118034242,5.150462,4.456022,-2.0255000000000223,3555.3969444462764
2023-08-24 12:48:00,68.48958,1.0995370000000007,0.6743983000711877,4.976852,4.253477,-2.314700000000016,3555.4469444462766
2023-08-24 12:51:00,68.86574,1.0416670000000003,0.6740053315285828,4.716436,4.0798570000000005,-2.0254999999999654,3555.4969444462768
2023-08-24 12:54:00,69.2419,1.1863420000000007,0.6597796461662176,4.745369,3.8773139999999993,-3.182900000000018,3555.546944446277
2023-08-24 12:57:00,69.64699,1.070602,0.6847792429637103,4.600694,3.9351839999999996,-3.4722999999999615,3555.596944446277
2023-08-24 13:00:00,70.02315,1.0127309999999996,0.5999773941523657,4.4270830000000005,3.7326390000000007,-3.4722999999999615,3555.6469444462773
2023-08-24 13:03:00,66.14583,0.9837959999999999,0.6112375283242528,4.4270830000000005,3.7905100000000003,-5.208300000000008,3555.6969444462775
2023-08-24 13:06:00,66.92708,1.0416659999999993,0.6321120210400627,4.456018,3.7615750000000006,-3.4722999999999615,3555.7469444462777
2023-08-24 13:09:00,63.85995,1.0127309999999996,0.6427465924676117,4.571759,3.9351860000000007,-5.7871000000000095,3555.796944446278
2023-08-24 13:12:00,62.70255,1.0127309999999996,0.5999773941523657,4.456018,3.7615740000000004,-6.076399999999978,3555.846944446278
2023-08-24 13:15:00,61.14005,1.0127310000000005,0.6217148145704617,4.398148000000001,3.7326379999999997,-6.6551000000000045,3555.896944446278
2023-08-24 13:18:00,64.6412,1.1284719999999995,0.6165579331941825,4.340278,3.501157,-6.944499999999948,3555.9469444462784
2023-08-24 13:21:00,66.92708,1.0416659999999993,0.6101274700592616,4.282406999999999,3.5590290000000007,-6.365800000000036,3555.9969444462786
2023-08-24 13:24:00,68.46065,1.1863420000000007,0.6357197627820008,4.398148000000001,3.5011579999999993,-5.7871000000000095,3556.0469444462788
2023-08-24 13:27:00,75.40509,1.3020830000000005,0.6198423832093264,4.890046,3.819444999999999,-2.8935000000000173,3556.096944446279
2023-08-24 13:30:00,72.71412,1.070602,0.6847792429637103,4.6875,4.02199,-2.0254999999999654,3556.146944446279
2023-08-24 13:33:00,69.2419,1.0995370000000007,0.6954696780288465,4.629629,3.935186,-4.3402999999999565,3556.1969444462793
2023-08-24 13:36:00,65.76968,1.1284720000000004,0.6401264286917626,4.600694000000001,3.790509,-5.787000000000035,3556.2469444462795
2023-08-24 13:39:00,63.83102,1.1863419999999998,0.6357197627820005,4.513889000000001,3.616899,-5.7871000000000095,3556.2969444462797
2023-08-24 13:42:00,67.70833,1.2442130000000002,0.6546367870217689,4.427083,3.4722220000000004,-5.497700000000009,3556.34694444628
2023-08-24 13:45:00,69.2419,1.3020829999999997,0.6472253290159584,4.513889,3.4722230000000005,-4.918999999999983,3556.39694444628
2023-08-24 13:48:00,66.55093,1.157407,0.6499859919679705,4.571759,3.732639,-5.497700000000009,3556.44694444628
2023-08-24 13:51:00,63.45486,1.157407,0.6499859919679705,4.600694000000001,3.7615740000000004,-5.497600000000034,3556.4969444462804
2023-08-24 13:54:00,63.45486,0.9837959999999999,0.5674626152641439,4.282407,3.5879640000000004,-6.076300000000003,3556.5469444462806
2023-08-24 13:57:00,61.54514,1.0127309999999996,0.577427668435008,4.137732000000001,3.414352000000001,-7.8125,3556.5969444462808
2023-08-24 14:00:00,69.27083,1.0995369999999998,0.6743938651228283,4.253473,3.530092,-3.7614999999999554,3556.646944446281
2023-08-24 14:03:00,74.65278,1.0416670000000003,0.6533779747504975,4.658565,3.993056,-4.050999999999988,3556.696944446281
2023-08-24 14:06:00,72.71412,0.8969909999999999,0.6377473083560957,4.369212999999999,3.906251,-3.182799999999986,3556.7469444462813
2023-08-24 14:09:00,67.70833,0.9259259999999996,0.6300326087632453,4.369212999999999,3.8483800000000006,-4.919099999999958,3556.7969444462815
2023-08-24 14:12:00,67.70833,0.8969909999999999,0.6377466617918907,4.369213,3.90625,-4.629600000000039,3556.8469444462817
2023-08-24 14:15:00,68.48958,1.0416659999999993,0.6101274700592616,4.484952999999999,3.7615750000000006,-4.340300000000013,3556.896944446282
2023-08-24 14:18:00,67.70833,1.070602,0.6424276327765224,4.398148,3.6747680000000003,-6.07650000000001,3556.946944446282
2023-08-24 14:21:00,67.33218,0.9837959999999999,0.6320287972103535,4.3402780000000005,3.732639,-5.497700000000009,3556.996944446282
2023-08-24 14:24:00,61.54514,0.9548609999999993,0.5794357301644771,4.311342,3.6747680000000003,-6.655199999999979,3557.0469444462824
2023-08-24 14:27:00,60.76389,1.070601,0.6201992987166196,4.340277,3.5879630000000002,-7.233799999999974,3557.0969444462826
2023-08-24 14:30:00,63.85995,1.070601,0.6201992987166196,4.369213,3.616899,-5.497599999999977,3557.1469444462828
2023-08-24 14:33:00,65.39352,1.070601,0.6424265225500898,4.398148000000001,3.6747680000000003,-5.497699999999952,3557.196944446283
2023-08-24 14:36:00,67.33218,1.157407,0.6499859919679705,4.629630000000001,3.7905100000000003,-4.918900000000008,3557.246944446283
2023-08-24 14:39:00,69.76273,1.0416659999999993,0.6101274700592616,4.282406999999999,3.5590290000000007,-3.182900000000018,3557.2969444462833
2023-08-24 14:42:00,77.34375,1.3020829999999997,0.8322852844644995,5.584493,4.77431,-3.4721999999999866,3557.3469444462835
2023-08-24 14:45:00,79.25347,1.0127309999999996,0.6830028673496493,4.861110999999999,4.282412,-1.1573999999999955,3557.3969444462837
2023-08-24 14:48:00,74.62384,0.8969899999999997,0.6377449705328364,4.600695,4.137731,-1.736099999999965,3557.446944446284
2023-08-24 14:51:00,73.09028,1.0416670000000003,0.6321116320917934,4.658566,3.9641210000000004,-2.0254000000000474,3557.496944446284
2023-08-24 14:54:00,70.77546,1.1284720000000004,0.6628334324109482,4.687500000000001,3.906251,-3.4721999999999866,3557.546944446284
2023-08-24 14:57:00,68.46065,1.0416670000000003,0.6740095487630949,4.571759,3.935186,-3.761600000000044,3557.5969444462844
2023-08-24 15:00:00,65.76968,1.070602,0.6639263632729906,4.5428239999999995,3.8483799999999997,-5.208300000000008,3557.6469444462846
2023-08-24 15:03:00,67.30324,1.186343,0.6357200917262728,4.5428239999999995,3.6458330000000005,-4.629700000000014,3557.6969444462848
2023-08-24 15:06:00,71.93287,1.1284719999999995,0.6401264286917624,4.427083,3.616898,-4.050900000000013,3557.746944446285
2023-08-24 15:09:00,73.09028,1.157407,0.6499859919679705,4.484953000000001,3.6458330000000005,-2.8934000000000424,3557.796944446285
2023-08-24 15:18:00,66.14583,1.0416660000000002,0.6533776087872043,4.600694000000001,3.9351860000000007,-4.918999999999983,3557.946944446285
2023-08-24 15:21:00,68.46065,1.0127309999999996,0.6217162916023655,4.456018,3.7905100000000003,-5.2082999999999515,3557.9969444462854
2023-08-24 15:24:00,68.46065,1.0995369999999998,0.6301985139610498,4.398148,3.616898,-4.340300000000013,3558.0469444462856
2023-08-24 15:27:00,67.33218,0.9259259999999996,0.63003193706698,4.253473,3.732639,-3.761600000000044,3558.0969444462858
2023-08-24 15:30:00,66.14583,0.9259259999999996,0.6103220334231022,4.484954,3.9351860000000007,-4.918900000000008,3558.146944446286
2023-08-24 15:33:00,63.0787,0.8391209999999996,0.6144791679213366,4.484955,4.07986,-6.365700000000004,3558.196944446286
2023-08-24 15:36:00,60.38773,0.9259259999999996,0.6103220334231022,4.484954,3.9351860000000007,-8.391200000000026,3558.2469444462863
2023-08-24 15:39:00,65.39352,1.0995369999999998,0.6301985139610498,4.542824,3.7615740000000004,-6.94440000000003,3558.2969444462865
2023-08-24 15:42:00,63.85995,1.070602,0.6201996455373179,4.542824,3.790509,-5.787099999999953,3558.3469444462867
2023-08-24 15:45:00,61.9213,0.9548610000000002,0.6006707283337807,4.3402780000000005,3.7326379999999997,-7.8125,3558.396944446287
2023-08-24 15:48:00,63.45486,1.0127309999999996,0.6427458768841898,4.3402780000000005,3.703704,-7.233799999999974,3558.446944446287
2023-08-24 15:51:00,70.8044,1.3020829999999997,0.6733261574055643,4.484953,3.4722230000000005,-6.365700000000004,3558.496944446287
2023-08-24 15:54:00,89.69907,1.4467590000000001,1.0978889476108231,7.638888000000001,7.002318999999999,3.761599999999987,3558.5469444462874
2023-08-24 15:57:00,71.93287,0.8391200000000003,0.7331943936230153,5.1504579999999995,4.947918,0.28940000000000055,3558.5969444462876
2023-08-24 16:00:00,70.77546,0.9837959999999999,0.6718321936132642,4.6296289999999996,4.0798570000000005,0.0,3558.6469444462878
2023-08-24 16:03:00,68.46065,1.0416660000000002,0.6740091750544669,4.542823,3.906251,-1.7361000000000217,3558.696944446288
2023-08-24 16:06:00,66.14583,1.0127309999999996,0.6631512316665472,4.369213,3.7615740000000004,-3.182900000000018,3558.746944446288
2023-08-24 16:09:00,65.76968,1.0127309999999996,0.6631512316665472,4.369213,3.7615740000000004,-3.761600000000044,3558.7969444462883
2023-08-24 16:12:00,61.9213,1.070602,0.5971345009564268,4.484954,3.703703,-6.365700000000004,3558.8469444462885
2023-08-24 16:15:00,64.23611,1.1284720000000004,0.566239817035552,4.311342,3.414351,-8.969899999999996,3558.8969444462887
2023-08-24 16:18:00,67.70833,1.157407,0.626170882885567,4.311342,3.4432870000000007,-6.944500000000005,3558.946944446289
2023-08-24 16:21:00,58.44907,1.0127310000000005,0.6217155530868361,4.3402780000000005,3.6747690000000004,-8.680600000000027,3558.996944446289
2023-08-24 16:24:00,58.82523,1.157407,0.6499859919679705,4.456019,3.616899,-9.837900000000047,3559.046944446289
2023-08-24 16:27:00,57.66782,1.157407,0.6261717225629692,4.4270830000000005,3.5590290000000007,-9.548599999999965,3559.0969444462894
2023-08-24 16:30:00,58.82523,1.157407,0.6013398111004385,4.311343000000001,3.414352,-8.680600000000027,3559.1469444462896
2023-08-24 16:33:00,60.01157,1.273148,0.5823943761229061,4.311343,3.240741,-9.54849999999999,3559.1969444462898
2023-08-24 16:36:00,61.54514,1.1863419999999998,0.6106304281918021,4.224536,3.298611,-8.68059999999997,3559.24694444629
2023-08-24 16:39:00,57.66782,1.1863419999999998,0.7053542146215258,4.542824,3.732639,-11.284699999999987,3559.29694444629
2023-08-24 16:42:00,58.44907,1.157407,0.6261700432069549,4.513889,3.6458329999999997,-9.548600000000022,3559.3469444462903
2023-08-24 16:45:00,58.04398,1.2152780000000005,0.5932834627118749,4.542824,3.5590279999999996,-8.68059999999997,3559.3969444462905
2023-08-24 16:48:00,63.45486,1.1284719999999995,0.591990505757301,4.195601,3.327546000000001,-9.548599999999965,3559.4469444462907
2023-08-24 16:51:00,58.07292,0.868055,0.5267598282370154,3.9641200000000003,3.3854169999999995,-9.837999999999965,3559.496944446291
2023-08-24 16:54:00,53.06713,0.9259259999999996,0.547284702889178,4.108797,3.4722220000000004,-12.442099999999982,3559.546944446291
2023-08-24 16:57:00,57.29167,1.1284720000000004,0.5919905057573014,4.282407,3.414352,-10.706099999999992,3559.596944446291
2023-08-24 17:00:00,60.38773,1.070602,0.5971361269858202,4.282407,3.501158,-10.127299999999991,3559.6469444462914
2023-08-24 17:03:00,67.33218,1.2152770000000004,0.6452067429118463,4.369213,3.4432869999999998,-9.548600000000022,3559.6969444462916
2023-08-24 17:06:00,70.05208,1.1284720000000004,0.5390659880088584,4.195602000000001,3.2696760000000005,-7.8125,3559.7469444462918
2023-08-24 17:09:00,54.97685,0.7523149999999994,0.5426819198643336,4.050924999999999,3.6747680000000003,-11.574099999999987,3559.796944446292
2023-08-24 17:12:00,51.50463,0.9259250000000003,0.569036658466293,4.311342,3.7037050000000002,-11.574099999999987,3559.846944446292
2023-08-24 17:15:00,53.06713,1.070601,0.5971341629349722,4.456018,3.6747680000000003,-13.599500000000035,3559.8969444462923
2023-08-24 17:18:00,57.29167,1.157407,0.5478367404832751,4.427083,3.4722219999999995,-12.442099999999982,3559.9469444462925
2023-08-24 17:21:00,58.85417,1.0416659999999993,0.5124066393054174,4.166667,3.327547000000001,-11.574100000000044,3559.9969444462927
2023-08-24 17:24:00,56.51042,0.9837959999999999,0.5674610444810866,4.195602000000001,3.501157000000001,-11.863399999999956,3560.046944446293
2023-08-24 17:27:00,49.59491,1.0127319999999997,0.5539385883137621,4.253472,3.501157000000001,-13.599500000000035,3560.096944446293
2023-08-24 17:30:00,46.12268,1.0995370000000007,0.5571110430761501,4.050925,3.1828710000000004,-14.467599999999948,3560.146944446293
2023-08-24 17:33:00,44.96528,1.1284720000000004,0.47893863908489426,4.02199,3.038194,-13.888899999999978,3560.1969444462934
2023-08-24 17:36:00,40.36459,1.070602,0.493082303608836,3.819444,2.922454,-15.04630000000003,3560.2469444462936
2023-08-24 17:39:00,40.36459,1.1284720000000004,0.5390659880088584,3.7615740000000004,2.835648,-15.046199999999999,3560.2969444462938
2023-08-24 17:42:00,45.74653,1.1284719999999995,0.47893976384829845,3.7326379999999997,2.748843,-14.756899999999973,3560.346944446294
2023-08-24 17:45:00,44.96528,1.070602,0.5213532760592897,3.7615740000000004,2.8935180000000003,-14.756899999999973,3560.396944446294
2023-08-24 17:48:00,42.2743,0.9837959999999999,0.49432198309301595,3.6458329999999997,2.8645829999999997,-14.178200000000004,3560.4469444462943
2023-08-24 17:51:00,39.20718,1.0127310000000005,0.47580480889831295,3.7326379999999997,2.8935189999999995,-14.75690000000003,3560.4969444462945
2023-08-24 17:54:00,42.6794,1.1284720000000004,0.47893863908489426,3.7326379999999997,2.748842,-16.20369999999997,3560.5469444462947
2023-08-24 17:57:00,40.74074,1.0416660000000002,0.48447201779452453,3.6458329999999997,2.7777780000000005,-13.888899999999978,3560.596944446295
2023-08-24 18:00:00,39.58334,1.070602,0.4930812920776814,3.6747689999999995,2.7777780000000005,-15.335700000000031,3560.646944446295
2023-08-24 18:03:00,42.6794,1.157407,0.48702228265890274,3.6458329999999997,2.633102,-14.757000000000005,3560.696944446295
2023-08-24 18:06:00,36.89236,0.9548609999999993,0.4851783112539899,3.5879630000000002,2.835648000000001,-15.625,3560.7469444462954
2023-08-24 18:09:00,40.36459,1.070602,0.46262212875772896,3.5879629999999993,2.6620369999999998,-15.04630000000003,3560.7969444462956
2023-08-24 18:12:00,40.36459,1.070601,0.4626218450235652,3.530092,2.6041670000000003,-15.04630000000003,3560.8469444462958
2023-08-24 18:15:00,39.58334,1.070602,0.46262212875772896,3.501158,2.5752320000000006,-15.335699999999974,3560.896944446296
