Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-24 18:18:00,36.5162,1.0416670000000003,0.45438549882620444,3.501158,2.6041670000000003,-15.335700000000031,3560.946944446296
2023-08-24 18:21:00,39.95949,1.1284719999999995,0.47893976384829845,3.4722209999999993,2.4884259999999996,-16.203700000000026,3560.9969444462963
2023-08-24 18:24:00,37.26852,1.0127310000000005,0.4460936101331391,3.4722220000000004,2.6041670000000003,-15.9144,3561.0469444462965
2023-08-24 18:27:00,38.04977,1.1284720000000004,0.47893976384829867,3.4432860000000005,2.459491,-16.78249999999997,3561.0969444462967
2023-08-24 18:30:00,34.98264,1.0416670000000003,0.4543865832257429,3.4722220000000004,2.5752319999999997,-16.782399999999996,3561.146944446297
2023-08-24 18:33:00,36.89236,1.2152780000000005,0.5030503505849417,3.587962,2.5173609999999993,-16.20369999999997,3561.196944446297
2023-08-24 18:36:00,36.5162,1.1284720000000004,0.5101314713623353,3.5300920000000007,2.5752320000000006,-17.07170000000002,3561.246944446297
2023-08-24 18:39:00,38.83102,1.157407,0.4870234205976591,3.4432860000000005,2.430556,-15.914299999999969,3561.2969444462974
2023-08-24 18:42:00,38.83102,0.983797,0.49432229790037346,3.240742,2.459491,-16.78249999999997,3561.3469444462976
2023-08-24 18:45:00,42.6794,0.9837959999999999,0.4670740022905885,3.298611,2.4884259999999996,-15.3356,3561.3969444462978
2023-08-24 18:48:00,41.89815,0.9837959999999999,0.49432198309301595,3.327547,2.546297,-14.756899999999973,3561.446944446298
2023-08-24 18:51:00,37.29745,0.9259259999999996,0.4759631817858308,3.327547,2.6041670000000003,-15.9144,3561.496944446298
2023-08-24 18:54:00,41.89815,1.1863419999999998,0.49505965434743004,3.414351,2.372686,-15.625,3561.5469444462983
2023-08-24 18:57:00,40.74074,1.0127309999999996,0.5033971704928678,3.327547,2.5173620000000003,-16.492999999999995,3561.5969444462985
2023-08-24 19:00:00,40.36459,1.0127309999999996,0.4758048088983126,3.385416,2.546297000000001,-15.625,3561.6469444462987
2023-08-24 19:03:00,41.14584,1.0127309999999996,0.5033971704928678,3.3564819999999997,2.546297,-17.36110000000002,3561.696944446299
2023-08-24 19:06:00,38.83102,0.9837959999999999,0.49432198309301595,3.3564819999999997,2.5752319999999997,-15.625,3561.746944446299
2023-08-24 19:09:00,39.95949,1.1284719999999995,0.5390659880088581,3.3564819999999997,2.430556,-14.75690000000003,3561.796944446299
2023-08-24 19:12:00,38.04977,1.0127309999999996,0.47580382192304427,3.327546,2.4884259999999996,-15.625,3561.8469444462994
2023-08-24 19:15:00,54.97685,1.9097219999999995,0.6840721709668656,3.4722209999999993,1.7071759999999996,-15.046299999999974,3561.8969444462996
2023-08-24 19:18:00,71.58565,1.4467590000000001,0.5654904225877975,3.5300920000000007,2.2280100000000003,-12.731499999999983,3561.9469444462998
2023-08-24 19:21:00,72.33796,1.273148,0.5823943761229061,3.501158,2.430556,-12.152800000000013,3561.9969444463
2023-08-24 19:24:00,75.43403,0.9837959999999999,0.49432198309301595,3.211806,2.430556,-11.284699999999987,3562.0469444463
2023-08-24 19:27:00,79.28241,0.8101859999999999,0.46194372769748937,3.038195,2.459491,-8.101800000000026,3562.0969444463003
2023-08-24 19:30:00,75.02894,0.7233799999999997,0.4736804238247576,3.038195,2.6041669999999995,-7.523200000000031,3562.1469444463005
2023-08-24 19:33:00,73.87153,0.7523150000000003,0.4845197424640821,3.1539350000000006,2.6909719999999995,-6.6551000000000045,3562.1969444463007
2023-08-24 19:36:00,69.64699,0.78125,0.49524061574512296,3.1828710000000004,2.6909720000000004,-6.944399999999973,3562.246944446301
2023-08-24 19:39:00,63.85995,0.8680559999999993,0.481614182224347,3.327546,2.6909720000000004,-7.523199999999974,3562.296944446301
2023-08-24 19:42:00,68.48958,1.273148,0.551858466987082,3.4722220000000004,2.3726849999999997,-8.101799999999969,3562.346944446301
2023-08-24 19:45:00,63.0787,1.1284720000000004,0.5390669552815832,3.5590270000000004,2.633101999999999,-10.995400000000018,3562.3969444463014
2023-08-24 19:48:00,60.38773,1.157407,0.5753107883082677,3.6458329999999997,2.719907,-10.127299999999991,3562.4469444463016
2023-08-24 19:51:00,57.69676,1.1284720000000004,0.5101304358157467,3.5590280000000005,2.6041669999999995,-9.548600000000022,3562.4969444463018
2023-08-24 19:54:00,57.29167,1.1574080000000002,0.5478380207184914,3.4722220000000004,2.5173609999999993,-10.127300000000048,3562.546944446302
2023-08-24 19:57:00,61.9213,1.1284719999999995,0.539066955281583,3.414351,2.4884259999999996,-10.127300000000048,3562.596944446302
2023-08-24 20:00:00,61.9213,1.0127309999999996,0.5033980933841782,3.385416,2.5752319999999997,-8.101800000000026,3562.6469444463023
2023-08-24 20:03:00,61.16898,1.0127309999999996,0.5539382547451995,3.4722209999999993,2.719907,-9.259200000000021,3562.6969444463025
2023-08-24 20:06:00,60.38773,1.070602,0.5479168047499338,3.5590279999999996,2.719907,-9.259299999999996,3562.7469444463027
2023-08-24 20:09:00,60.38773,1.157407,0.5478367404832751,3.5590280000000005,2.6041670000000003,-9.54849999999999,3562.796944446303
2023-08-24 20:12:00,58.82523,1.2152780000000005,0.5353131470686107,3.587962,2.546296,-9.54849999999999,3562.846944446303
2023-08-24 20:15:00,58.07292,1.1284720000000004,0.5101304358157467,3.5879630000000002,2.633101999999999,-10.416600000000017,3562.896944446303
2023-08-24 20:18:00,69.64699,0.4050929999999999,0.3102342018080082,2.430555,2.256944,-8.101799999999969,3562.9469444463034
2023-08-24 20:21:00,98.17708,0.2025459999999999,0.2560728414568246,1.3310180000000003,1.4467590000000001,4.3402000000000385,3562.9969444463036
2023-08-24 20:24:00,91.23264,0.26041699999999945,0.420844729864026,2.2858799999999997,2.6620369999999998,7.233800000000031,3563.0469444463038
2023-08-24 20:27:00,66.92708,0.26041700000000034,0.4425122010934368,2.748843,3.1828699999999994,-1.1573999999999955,3563.096944446304
2023-08-24 20:30:00,60.76389,0.7523150000000003,0.4845197424640821,3.298611,2.835647999999999,-7.523199999999974,3563.146944446304
2023-08-24 20:33:00,58.85417,0.8969909999999999,0.4913171637981606,3.3854159999999993,2.719906999999999,-10.127299999999991,3563.1969444463043
2023-08-24 20:36:00,61.54514,1.0127309999999996,0.5293363124330442,3.4722219999999995,2.6909720000000004,-10.127300000000048,3563.2469444463045
2023-08-24 20:39:00,58.85417,0.9837959999999999,0.5199441349388919,3.4722209999999993,2.719906999999999,-8.68059999999997,3563.2969444463047
2023-08-24 20:42:00,60.38773,1.0995369999999998,0.5825767958146753,3.5879630000000002,2.748842,-9.548599999999965,3563.346944446305
2023-08-24 20:45:00,63.0787,1.070602,0.49308129207767964,3.5590280000000005,2.6620369999999998,-9.548600000000022,3563.396944446305
2023-08-24 20:48:00,65.79861,1.1284720000000004,0.566240729940199,3.4432859999999996,2.546295999999999,-6.076400000000035,3563.446944446305
2023-08-24 20:51:00,64.23611,0.9837959999999999,0.5442493664638156,3.4432859999999996,2.719907,-9.259299999999996,3563.4969444463054
2023-08-24 20:54:00,65.76968,0.983797,0.5442497026132841,3.3854169999999995,2.6620369999999998,-8.680500000000052,3563.5469444463056
2023-08-24 21:00:00,65.79861,0.8969899999999997,0.5147111277235218,3.3564809999999996,2.719908,-7.233799999999974,3563.6469444463055
2023-08-24 21:03:00,66.55093,0.9259259999999996,0.4759631817858308,3.443288,2.719908,-8.1019,3563.6969444463057
2023-08-24 21:06:00,62.70255,0.9837959999999999,0.5442493664638156,3.501156999999999,2.7777779999999996,-9.837900000000047,3563.746944446306
2023-08-24 21:09:00,58.44907,1.2442129999999993,0.6021868195768728,3.819444999999999,2.8067130000000002,-9.83789999999999,3563.796944446306
2023-08-24 21:15:00,61.54514,1.3310189999999995,0.5682264943104057,3.819444999999999,2.6620370000000007,-10.127300000000048,3563.896944446306
2023-08-24 21:18:00,58.85417,1.2442130000000002,0.6021868195768731,3.7615739999999995,2.748842,-8.969899999999996,3563.946944446306
2023-08-24 21:21:00,58.85417,1.157407,0.5478367404832751,3.6458329999999997,2.6909719999999995,-9.837999999999965,3563.9969444463063
2023-08-24 21:27:00,58.85417,1.157407,0.5753107883082677,3.616898,2.6909720000000004,-9.548599999999965,3564.096944446306
2023-08-24 21:30:00,60.38773,1.1284720000000004,0.566239817035552,3.616898,2.719907,-8.680499999999995,3564.1469444463064
2023-08-24 21:36:00,63.10764,1.2152780000000005,0.5932825201548972,3.616898,2.633101,-9.259299999999996,3564.2469444463063
2023-08-24 21:39:00,61.16898,1.0995369999999998,0.5571092374605046,3.5590279999999996,2.6909720000000004,-9.259200000000021,3564.2969444463065
2023-08-24 21:42:00,61.95023,1.157407,0.5753107883082677,3.616898,2.6909720000000004,-9.83789999999999,3564.3469444463067
2023-08-24 21:48:00,61.16898,1.157407,0.5185736328966645,3.6747690000000004,2.6909720000000004,-9.54849999999999,3564.4469444463066
2023-08-24 21:51:00,58.85417,1.157407,0.5753107883082677,3.6458329999999997,2.719907,-10.127300000000048,3564.4969444463068
2023-08-24 21:57:00,58.85417,1.2442130000000002,0.6021868195768731,3.7615739999999995,2.748842,-11.574099999999987,3564.5969444463067
2023-08-24 22:00:00,61.9213,1.273148,0.5518573735002159,3.732639,2.633101,-9.548600000000022,3564.646944446307
2023-08-24 22:06:00,58.85417,1.186343,0.5565534130353808,3.703703999999999,2.719906999999999,-9.548699999999997,3564.7469444463068
2023-08-24 22:09:00,58.07292,1.2442129999999993,0.6021868195768728,3.703703999999999,2.6909720000000004,-10.127300000000048,3564.796944446307
2023-08-24 22:12:00,63.4838,1.273148,0.551858466987082,3.616898,2.5173609999999993,-10.416600000000017,3564.846944446307
2023-08-24 22:18:00,60.79282,1.1863419999999998,0.5269678835647852,3.616898,2.6041669999999995,-10.706000000000017,3564.946944446307
2023-08-24 22:21:00,61.54514,1.2152780000000005,0.5353131470686107,3.5300920000000007,2.4884260000000005,-10.127300000000048,3564.996944446307
2023-08-24 22:27:00,60.01157,1.1284720000000004,0.5390669552815832,3.5300920000000007,2.6041669999999995,-11.284699999999987,3565.096944446307
2023-08-24 22:30:00,60.79282,1.157407,0.5185746802643983,3.5879630000000002,2.6041669999999995,-9.259299999999996,3565.1469444463073
2023-08-24 22:36:00,60.01157,1.1284720000000004,0.5101304358157467,3.5590280000000005,2.6041669999999995,-8.969899999999996,3565.246944446307
2023-08-24 22:39:00,62.70255,1.1574080000000002,0.5185739238388412,3.616899,2.633101,-8.391200000000026,3565.2969444463074
2023-08-24 22:42:00,61.9213,1.1574080000000002,0.5185749712069813,3.501158,2.5173609999999993,-8.680499999999995,3565.3469444463076
2023-08-24 22:48:00,60.79282,1.0416660000000002,0.4844720177945228,3.4722220000000004,2.6041669999999995,-8.969899999999996,3565.4469444463075
2023-08-24 22:51:00,63.4838,1.070602,0.5479176973494573,3.4432859999999996,2.6041659999999993,-7.5230999999999995,3565.4969444463077
2023-08-24 22:54:00,63.10764,0.9548609999999993,0.5344842097359044,3.414351999999999,2.719908,-8.969899999999996,3565.546944446308
2023-08-24 22:57:00,63.10764,1.157407,0.5185746802643983,3.5590280000000005,2.5752319999999997,-9.83789999999999,3565.596944446308
2023-08-24 23:03:00,49.59491,1.8229170000000003,0.6623716783988971,3.587962,1.9097219999999995,-13.888899999999978,3565.696944446308
2023-08-24 23:06:00,42.2743,2.1990739999999995,0.7075508831857055,3.6747679999999994,1.5914349999999997,-15.625,3565.746944446308
2023-08-24 23:12:00,42.2743,2.228009,0.7142088940307257,3.6458319999999995,1.5335650000000003,-15.3356,3565.846944446308
2023-08-24 23:15:00,39.98843,2.141203,0.7409323759700295,3.587962,1.5914359999999999,-15.625,3565.896944446308
2023-08-24 23:18:00,40.36459,2.1990749999999997,0.7075511135362285,3.8483799999999997,1.765046,-15.914300000000026,3565.9469444463084
2023-08-24 23:24:00,39.98843,2.2280099999999994,0.7619089438182335,3.8483799999999997,1.7650460000000008,-15.914299999999969,3566.0469444463083
2023-08-24 23:27:00,46.90393,2.4016200000000003,0.6971865077679205,4.108796,1.7939809999999996,-14.467600000000004,3566.0969444463085
2023-08-24 23:33:00,46.90393,2.3726849999999997,0.7472281226172572,4.137732,1.8807870000000007,-14.467600000000004,3566.1969444463084
2023-08-24 23:36:00,49.21875,2.4016200000000003,0.8033557300993868,4.340278,2.083334,-14.178299999999979,3566.2469444463086
2023-08-24 23:39:00,47.68518,2.256945,0.7208477466021713,4.2534719999999995,2.1122690000000004,-13.599500000000035,3566.2969444463088
2023-08-24 23:42:00,51.15741,2.228009,0.7142053973736131,4.195602,2.0833330000000005,-13.888899999999978,3566.346944446309
2023-08-24 23:48:00,49.21875,2.1701390000000007,0.7479418214535348,4.2534730000000005,2.2280089999999992,-15.914300000000026,3566.446944446309
2023-08-24 23:51:00,53.09606,2.054398,0.6218584258490911,4.311342,2.343750000000001,-13.599500000000035,3566.496944446309
2023-08-24 23:57:00,52.69097,1.9965279999999996,0.7055583366413276,4.1666669999999995,2.3148150000000003,-12.442099999999982,3566.596944446309
2023-08-25 00:00:00,60.01157,1.6782409999999999,0.6256899166806249,3.8483799999999997,2.3148150000000003,-13.020799999999952,3566.646944446309
2023-08-25 00:03:00,61.95023,1.6782400000000006,0.6256883043104972,3.8773150000000003,2.343749999999999,-12.152799999999957,3566.6969444463093
2023-08-25 00:06:00,61.54514,1.7361119999999994,0.6404425928687395,4.021991,2.430555000000001,-11.863399999999956,3566.7469444463095
2023-08-25 00:12:00,56.53935,1.7071760000000005,0.6330799393380399,4.1377310000000005,2.5752310000000005,-13.599500000000035,3566.8469444463094
2023-08-25 00:15:00,54.60069,1.938657,0.731494077292407,4.311343,2.546296,-12.442199999999957,3566.8969444463096
2023-08-25 00:18:00,49.21875,2.1990739999999995,0.7549342300849237,4.513889,2.4594899999999997,-14.178200000000004,3566.9469444463098
2023-08-25 00:24:00,52.69097,2.343749,0.7896106022585052,4.513889,2.3148149999999994,-13.599599999999953,3567.0469444463097
2023-08-25 00:27:00,52.31481,2.0833330000000005,0.6807442899984918,4.513888,2.546297,-14.178200000000004,3567.09694444631
2023-08-25 00:33:00,52.31481,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-14.178200000000004,3567.1969444463098
2023-08-25 00:36:00,53.06713,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-13.020899999999983,3567.24694444631
2023-08-25 00:39:00,48.06134,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-14.756999999999948,3567.29694444631
2023-08-25 00:45:00,51.15741,2.1990740000000004,0.7075491466230774,4.427084000000001,2.343749999999999,-13.599499999999978,3567.39694444631
2023-08-25 00:48:00,50.0,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,-14.75690000000003,3567.44694444631
2023-08-25 00:54:00,46.90393,2.054399,0.7197714042782575,4.282408,2.3726850000000006,-14.75690000000003,3567.54694444631
2023-08-25 00:57:00,50.78125,2.0254630000000002,0.7126756606946535,4.282407,2.4016200000000003,-13.020899999999983,3567.5969444463103
2023-08-25 01:03:00,50.0,1.9386579999999993,0.6912564532483452,4.195601999999999,2.4016200000000003,-12.731499999999983,3567.69694444631
2023-08-25 01:06:00,54.60069,1.9965279999999996,0.6090688199209462,4.1666669999999995,2.256945000000001,-11.863400000000013,3567.7469444463104
2023-08-25 01:09:00,52.31481,1.9386580000000002,0.6912564532483454,4.1666669999999995,2.3726849999999997,-12.442099999999982,3567.7969444463106
2023-08-25 01:12:00,50.0,1.9965279999999996,0.7055583366413276,4.282407,2.430555000000001,-12.442099999999982,3567.8469444463108
2023-08-25 01:18:00,51.90972,2.054398,0.67399312185539,4.311342,2.3726849999999997,-14.178200000000004,3567.9469444463107
2023-08-25 01:21:00,50.0,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-12.152700000000038,3567.996944446311
2023-08-25 01:24:00,50.75231,2.1990740000000004,0.7549357801171288,4.369213,2.3148150000000003,-13.020800000000008,3568.046944446311
2023-08-25 01:30:00,51.53356,2.170139,0.7479418214535346,4.427084000000001,2.4016200000000003,-13.310200000000009,3568.146944446311
2023-08-25 01:33:00,50.0,2.170139,0.7479433612196739,4.369213,2.343750000000001,-14.467600000000004,3568.196944446311
2023-08-25 01:36:00,48.06134,2.083334,0.7268454981919882,4.340278,2.4016200000000003,-13.59960000000001,3568.2469444463113
2023-08-25 01:39:00,50.0,2.0833330000000005,0.7268452540748601,4.340277,2.4016200000000003,-15.046299999999974,3568.2969444463115
2023-08-25 01:45:00,50.0,2.0833330000000005,0.6807426010949476,4.340277,2.3726849999999997,-13.888900000000035,3568.3969444463114
2023-08-25 01:48:00,51.90972,2.141203,0.7409308465265381,4.456018,2.4594910000000008,-14.178200000000004,3568.4469444463116
2023-08-25 01:51:00,50.0,2.0254629999999993,0.6672222644059557,4.369213,2.4594899999999997,-13.310200000000009,3568.4969444463118
2023-08-25 01:54:00,51.90972,1.9386580000000002,0.6912564532483454,4.195602,2.4016200000000003,-12.152800000000013,3568.546944446312
2023-08-25 02:00:00,52.31481,1.9097220000000004,0.6840692810764875,4.195602,2.430554999999999,-13.020800000000008,3568.646944446312
2023-08-25 02:03:00,51.53356,1.7939820000000006,0.6550870316541397,4.0509260000000005,2.4016200000000003,-12.442099999999982,3568.696944446312
2023-08-25 02:09:00,55.38194,1.8807869999999998,0.6330680581183629,4.079861,2.3148150000000003,-13.310100000000034,3568.796944446312
2023-08-25 02:12:00,52.34375,1.8229170000000003,0.6623702661254716,4.1377310000000005,2.4594900000000006,-12.731400000000008,3568.846944446312
2023-08-25 02:15:00,51.90972,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-13.310200000000009,3568.8969444463123
2023-08-25 02:21:00,53.06713,2.054398,0.67399312185539,4.340277,2.4016200000000003,-13.310200000000009,3568.996944446312
2023-08-25 02:24:00,50.0,2.228009,0.6598088529621116,4.542824,2.4016200000000003,-15.9144,3569.0469444463124
2023-08-25 02:30:00,50.78125,2.1701390000000007,0.7008749283177221,4.456019,2.4016200000000003,-15.625,3569.1469444463123
2023-08-25 02:33:00,48.84259,2.083334,0.7268454981919882,4.369213,2.430555000000001,-15.335699999999974,3569.1969444463125
2023-08-25 02:36:00,49.21875,2.0254630000000002,0.667223929131812,4.340277,2.430555,-14.178200000000004,3569.2469444463127
2023-08-25 02:39:00,52.31481,2.054398,0.6739914450059513,4.369213,2.430554999999999,-15.046299999999974,3569.296944446313
2023-08-25 02:45:00,49.62384,2.0254630000000002,0.7126756606946535,4.340277,2.4594900000000006,-13.888900000000035,3569.396944446313
2023-08-25 02:48:00,51.15741,2.0833330000000005,0.8069439999584261,4.398148000000001,2.517361,-14.756899999999973,3569.446944446313
2023-08-25 02:54:00,51.90972,2.054398,0.6218564778059078,4.427083,2.4594899999999997,-15.046299999999974,3569.546944446313
2023-08-25 02:57:00,49.62384,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,-13.888900000000035,3569.596944446313
2023-08-25 03:00:00,51.15741,1.967593,0.6984187513054393,4.2534719999999995,2.430555,-13.599499999999978,3569.6469444463132
2023-08-25 03:06:00,49.21875,2.0254629999999993,0.7537856338177694,4.340278,2.4884250000000003,-15.625,3569.746944446313
2023-08-25 03:09:00,50.0,2.1122679999999994,0.7338983518331275,4.311342,2.343750000000001,-13.888899999999978,3569.7969444463133
2023-08-25 03:15:00,49.62384,2.1122679999999994,0.7338983518331275,4.311342,2.343750000000001,-13.888899999999978,3569.8969444463132
2023-08-25 03:18:00,49.59491,1.9965279999999996,0.7055583366413276,4.282407,2.430555000000001,-14.178200000000004,3569.9469444463134
2023-08-25 03:21:00,53.06713,1.9965279999999996,0.6604329851518725,4.311343,2.430555000000001,-13.02090000000004,3569.9969444463136
2023-08-25 03:27:00,50.0,1.9965279999999996,0.7055583366413276,4.282407,2.430555000000001,-14.178299999999979,3570.0969444463135
2023-08-25 03:30:00,50.78125,2.0254630000000002,0.7126756606946535,4.282407,2.4016200000000003,-14.178200000000004,3570.1469444463137
2023-08-25 03:36:00,49.59491,1.967593,0.6984187513054393,4.282407,2.4594900000000006,-15.04630000000003,3570.2469444463136
2023-08-25 03:39:00,49.21875,1.9965279999999996,0.7055583366413276,4.282407,2.430555000000001,-15.046299999999974,3570.296944446314
2023-08-25 03:42:00,52.69097,2.1122680000000003,0.6874727393034503,4.282407,2.2858799999999997,-11.863400000000013,3570.346944446314
2023-08-25 03:45:00,52.31481,2.0833329999999997,0.6807426010949473,4.4270830000000005,2.4594910000000008,-13.599500000000035,3570.396944446314
2023-08-25 03:51:00,51.15741,1.967593,0.6984172848883456,4.311343,2.4884249999999994,-13.888899999999978,3570.496944446314
2023-08-25 03:54:00,50.75231,1.9386579999999993,0.6467925220039217,4.282408,2.4594899999999997,-13.020800000000008,3570.5469444463142
2023-08-25 04:00:00,50.75231,1.9386579999999993,0.6912549975356596,4.253473,2.4594899999999997,-13.599500000000035,3570.646944446314
2023-08-25 04:03:00,50.0,2.0254629999999993,0.6672222644059586,4.253473,2.343750000000001,-13.310199999999952,3570.6969444463143
2023-08-25 04:06:00,50.0,1.9386579999999993,0.6912564532483452,4.224537,2.430555000000001,-15.04630000000003,3570.7469444463145
2023-08-25 04:12:00,50.0,1.9386579999999993,0.7686061237630891,4.282408,2.546296000000001,-14.467600000000004,3570.8469444463144
2023-08-25 04:15:00,50.0,1.9097229999999996,0.6840709747619746,4.224537,2.4594900000000006,-14.178299999999979,3570.8969444463146
2023-08-25 04:21:00,50.83912,1.9097229999999996,0.6840695298139489,4.253473,2.4884249999999994,-14.75690000000003,3570.9969444463145
2023-08-25 04:24:00,53.06713,2.054398,0.7197726576050975,4.369213,2.459492,-13.310200000000009,3571.0469444463147
2023-08-25 04:27:00,50.0,1.967593,0.6984187513054393,4.282407,2.4594900000000006,-14.178200000000004,3571.096944446315
2023-08-25 04:39:00,49.62384,1.9965279999999996,0.6604329851518725,4.340278,2.4594900000000006,-13.888900000000035,3571.2969444463147
2023-08-25 04:42:00,52.31481,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-12.731499999999983,3571.346944446315
2023-08-25 04:45:00,50.78125,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-14.178200000000004,3571.396944446315
2023-08-25 04:51:00,50.78125,1.9386579999999993,0.6467925220039246,4.253473,2.430555000000001,-14.467600000000004,3571.496944446315
2023-08-25 04:54:00,51.53356,1.9965279999999996,0.7055583366413276,4.282407,2.430555000000001,-13.310200000000009,3571.546944446315
2023-08-25 04:57:00,51.53356,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,-14.178299999999979,3571.5969444463153
2023-08-25 05:03:00,51.53356,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,-13.888900000000035,3571.6969444463152
2023-08-25 05:06:00,55.00579,2.1122679999999994,0.7758677781901143,4.456018,2.517361,-13.599500000000035,3571.7469444463154
2023-08-25 05:12:00,52.69097,2.1122679999999994,0.8145380652492618,4.513888,2.604166,-14.178299999999979,3571.8469444463153
2023-08-25 05:15:00,58.85417,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,-12.731499999999983,3571.8969444463155
2023-08-25 05:21:00,55.38194,1.967593,0.6984202177175131,4.4270830000000005,2.6041670000000003,-13.599499999999978,3571.9969444463154
2023-08-25 05:24:00,55.00579,1.967593,0.6984172848883456,4.484954,2.6620359999999996,-14.467600000000004,3572.0469444463156
2023-08-25 05:27:00,58.47801,1.9675919999999998,0.6984185041699452,4.282407,2.4594910000000008,-11.574000000000012,3572.096944446316
2023-08-25 05:33:00,56.91551,1.8807869999999998,0.6768615814570612,4.282407,2.546296000000001,-12.442099999999982,3572.1969444463157
2023-08-25 05:36:00,57.3206,1.851852,0.6696296919978013,4.311342000000001,2.6041670000000003,-13.310199999999952,3572.246944446316
2023-08-25 05:42:00,60.38773,1.9675919999999998,0.6984185041699452,4.282407,2.4594910000000008,-13.020799999999952,3572.346944446316
2023-08-25 05:45:00,58.47801,1.9386580000000002,0.6912564532483454,4.311343,2.517361,-13.310200000000009,3572.396944446316
2023-08-25 05:48:00,58.85417,1.9965279999999996,0.7055598136988286,4.398148,2.546297,-12.731400000000008,3572.446944446316
2023-08-25 05:51:00,55.7581,1.9097229999999996,0.6840709747619746,4.340278,2.5752310000000005,-13.020800000000008,3572.4969444463163
2023-08-25 05:54:00,57.69676,2.0254629999999993,0.7126756606946533,4.340278,2.4594910000000008,-12.731499999999983,3572.5469444463165
2023-08-25 05:57:00,60.41667,2.0254629999999993,0.7916838125702602,4.282408,2.4594910000000008,-11.863399999999956,3572.5969444463167
2023-08-25 06:00:00,55.00579,1.8807869999999998,0.6768615814570612,4.340278,2.6041670000000003,-14.757000000000005,3572.646944446317
2023-08-25 06:03:00,56.91551,2.0254629999999993,0.6672205996727508,4.51389,2.604166,-11.863400000000013,3572.696944446317
2023-08-25 06:06:00,60.79282,1.9675919999999998,0.6984185041699452,4.282407,2.4594910000000008,-11.863400000000013,3572.7469444463172
2023-08-25 06:09:00,55.7581,1.851852,0.6696282687705847,4.282407,2.5752310000000005,-12.152800000000013,3572.7969444463174
2023-08-25 06:12:00,54.62963,1.8807870000000007,0.6768601473356898,4.398148000000001,2.6620359999999996,-13.310099999999977,3572.8469444463176
2023-08-25 06:15:00,54.62963,1.7939819999999997,0.6550884329077208,4.224537000000001,2.5752320000000006,-12.731499999999983,3572.896944446318
2023-08-25 06:18:00,54.62963,1.7939819999999997,0.6550870316541395,4.195602,2.546296000000001,-11.863499999999988,3572.946944446318
2023-08-25 06:21:00,51.90972,1.8229170000000003,0.6623702661254716,4.195602,2.517361,-12.152799999999957,3572.996944446318
2023-08-25 06:24:00,55.00579,1.851852,0.6696282687705847,4.224537,2.517361,-13.020800000000008,3573.0469444463183
2023-08-25 06:27:00,55.00579,1.7939820000000006,0.6550870316541397,4.166667,2.517361,-12.152799999999957,3573.0969444463185
2023-08-25 06:30:00,55.41088,1.7939820000000006,0.5637004963696511,4.166667,2.4594899999999997,-12.152800000000013,3573.1469444463187
2023-08-25 06:33:00,52.69097,1.7939820000000006,0.6550870316541397,4.166667,2.517361,-13.310200000000009,3573.196944446319
2023-08-25 06:36:00,55.78704,1.8807869999999998,0.6768601473356896,4.3402780000000005,2.604166,-13.310199999999952,3573.246944446319
2023-08-25 06:39:00,55.41088,1.8229170000000003,0.6623702661254716,4.195602,2.517361,-13.310200000000009,3573.2969444463192
2023-08-25 06:42:00,53.84838,1.7939819999999997,0.6550870316541395,4.195602,2.546296000000001,-10.995400000000018,3573.3469444463194
2023-08-25 06:45:00,52.69097,1.7939819999999997,0.6550870316541395,4.195602,2.546296000000001,-13.020800000000008,3573.3969444463196
2023-08-25 06:48:00,53.84838,1.8807869999999998,0.7530897289309659,4.282407,2.604166,-11.863400000000013,3573.44694444632
2023-08-25 06:51:00,53.06713,1.7939819999999997,0.6123128016544536,4.2534719999999995,2.5752320000000006,-13.020799999999952,3573.49694444632
2023-08-25 06:54:00,52.69097,1.765047,0.6477793925149583,4.195602000000001,2.5752320000000006,-13.310200000000009,3573.54694444632
2023-08-25 06:57:00,52.31481,1.7939820000000006,0.6123112363248956,4.195602000000001,2.517361,-13.310200000000009,3573.5969444463203
2023-08-25 07:00:00,56.53935,1.8229169999999995,0.6623702661254713,4.137732,2.4594910000000008,-13.020800000000008,3573.6469444463205
2023-08-25 07:03:00,58.85417,1.7361110000000002,0.6404437179014356,4.021991000000001,2.4305570000000003,-12.152800000000013,3573.6969444463207
2023-08-25 07:06:00,67.73727,1.7071760000000005,0.6330785715524309,4.050927000000001,2.4884259999999996,-12.152799999999957,3573.746944446321
2023-08-25 07:09:00,70.8044,1.7071759999999996,0.670916058118652,4.195603,2.6620370000000007,-10.416600000000017,3573.796944446321
2023-08-25 07:12:00,68.86574,1.7939819999999997,0.6938337686666939,4.658565,3.038190000000001,-11.863499999999988,3573.8469444463212
2023-08-25 07:15:00,68.48958,1.851852,0.6696282687705847,4.571759,2.8645830000000005,-10.995399999999961,3573.8969444463214
2023-08-25 07:18:00,65.79861,1.8229170000000003,0.7374635435387926,4.484954,2.8645829999999997,-10.127399999999966,3573.9469444463216
2023-08-25 07:21:00,58.07292,1.7361110000000002,0.6404437179014356,4.571758,2.9803239999999995,-10.416600000000017,3573.996944446322
2023-08-25 07:24:00,61.9213,2.0254630000000002,0.7126756606946535,4.513889,2.633102,-10.706000000000017,3574.046944446322
2023-08-25 07:27:00,57.69676,1.9386579999999993,0.7314903401044816,4.803241,3.038190000000001,-10.416699999999992,3574.096944446322
2023-08-25 07:30:00,57.69676,1.967593,0.7389449214139936,4.861111,3.0671250000000008,-10.995399999999961,3574.1469444463223
2023-08-25 07:33:00,62.73148,2.256944,0.7688640469116509,4.774305,2.662038,-9.548699999999997,3574.1969444463225
2023-08-25 07:36:00,66.57986,2.1701379999999997,0.7479446589795912,4.774305,2.748844,-9.838000000000022,3574.2469444463227
2023-08-25 07:39:00,73.11921,2.0254630000000002,0.7126816112450534,5.1215280000000005,3.2407449999999995,-8.969899999999996,3574.296944446323
2023-08-25 07:42:00,67.70833,1.8229169999999995,0.7374635435387924,4.861112,3.2407410000000008,-10.127400000000023,3574.346944446323
2023-08-25 07:45:00,67.33218,1.8807869999999998,0.7165058649826127,4.803241,3.0960610000000006,-8.68059999999997,3574.3969444463232
2023-08-25 07:48:00,65.39352,1.851852,0.7452906909531057,4.687501,3.038195,-8.101799999999969,3574.4469444463234
2023-08-25 07:51:00,77.74884,1.2442130000000002,0.5436094066950552,3.5879630000000002,2.5173620000000003,-6.6551000000000045,3574.4969444463236
2023-08-25 07:54:00,73.46644,1.5046289999999996,0.7893178532648256,4.774305999999999,3.616897,-3.761599999999987,3574.546944446324
2023-08-25 07:57:00,60.76389,1.8807860000000005,0.7530821415467177,5.324078,3.6458320000000004,-7.523200000000031,3574.596944446324
2023-08-25 08:00:00,61.54514,1.9386580000000002,0.7686110727926371,4.976852999999999,3.2407449999999995,-10.995300000000043,3574.646944446324
2023-08-25 08:03:00,66.55093,1.9965270000000004,0.7463816612110623,4.86111,3.038195,-6.6551000000000045,3574.6969444463243
2023-08-25 08:06:00,70.02315,1.9097220000000004,0.72402784403035,4.947912,3.211809999999999,-5.497699999999952,3574.7469444463245
2023-08-25 08:09:00,85.41667,2.430556,0.810191762491433,4.976857000000001,2.6909710000000002,-1.736099999999965,3574.7969444463247
2023-08-25 08:12:00,72.33796,1.8229169999999995,0.6192516460835192,5.931711999999999,4.224535,-5.497799999999984,3574.846944446325
2023-08-25 08:15:00,83.91204,1.0127319999999997,0.621714436746096,4.340279,3.674767,-2.8935000000000173,3574.896944446325
2023-08-25 08:18:00,61.9213,1.273148,0.7580386208309964,5.063661,4.195602999999999,-7.233800000000031,3574.9469444463252
2023-08-25 08:21:00,59.98264,1.6782409999999999,0.7303169410457839,5.063656,3.6168949999999995,-8.39119999999997,3574.9969444463254
2023-08-25 08:24:00,58.07292,1.7071769999999997,0.7058656727167134,5.034722,3.5300949999999993,-8.68059999999997,3575.0469444463256
2023-08-25 08:27:00,62.70255,1.765047,0.7217152972985035,4.947922,3.385414999999999,-9.259299999999996,3575.096944446326
2023-08-25 08:30:00,68.46065,1.359954,0.6373006183334803,4.600693,3.472219000000001,-7.233800000000031,3575.146944446326
2023-08-25 08:33:00,63.04977,1.5046299999999997,0.7093543783208138,4.976851,3.732641,-8.969899999999996,3575.196944446326
2023-08-25 08:36:00,57.66782,1.7939819999999997,0.7296005050330099,5.179403,3.587961000000001,-8.969899999999996,3575.2469444463263
2023-08-25 08:39:00,57.69676,2.0254629999999993,0.8270799639038103,5.237273,3.44329,-10.127299999999991,3575.2969444463265
2023-08-25 08:42:00,58.07292,2.141203,0.7409216697544857,5.324078,3.3275449999999998,-10.706099999999992,3575.3469444463267
2023-08-25 08:45:00,56.53935,2.141204,0.7831961671598237,5.295134,3.3275499999999996,-10.416600000000017,3575.396944446327
2023-08-25 08:54:00,64.23611,2.314814,0.9403183984758535,5.468749000000001,3.4143550000000005,-9.259299999999996,3575.546944446327
2023-08-25 08:57:00,82.37847,2.4884259999999996,1.0872131168687,6.163193,4.021987,-5.497699999999952,3575.596944446327
2023-08-25 09:00:00,83.50694,1.9965279999999996,1.0740446002607298,6.857643,5.3530050000000005,-1.1573999999999955,3575.6469444463273
2023-08-25 09:03:00,75.02894,1.8229160000000002,0.8621278225675002,6.047458,4.542821999999999,0.0,3575.6969444463275
2023-08-25 09:06:00,80.41088,2.3148149999999994,0.9740525308573917,7.465273,5.439818000000001,-0.2892999999999688,3575.7469444463277
2023-08-25 09:09:00,85.4456,2.3148149999999994,1.0062524346126152,6.741892999999999,4.745368000000001,-1.446799999999996,3575.796944446328
2023-08-25 09:12:00,81.97338,1.8807869999999998,0.8795366765851855,6.221067999999999,4.658561000000001,2.0254999999999654,3575.846944446328
2023-08-25 09:15:00,75.02894,1.7361110000000002,0.9392575838444536,6.481482,5.1794009999999995,2.0254000000000474,3575.8969444463282
2023-08-25 09:18:00,69.2419,1.7071760000000005,0.9051874988667862,6.3368020000000005,5.034725999999999,-1.4466999999999643,3575.9469444463284
2023-08-25 09:21:00,71.93287,1.9675919999999998,0.9341447783329906,6.249997,4.629625,-1.1575000000000273,3575.9969444463286
2023-08-25 09:24:00,73.09028,2.0833329999999997,0.9973508728861856,6.7129579999999995,5.005785,0.0,3576.046944446329
2023-08-25 09:27:00,72.71412,2.228009,1.0967236943801075,7.204864,5.410875,-0.8681000000000267,3576.096944446329
2023-08-25 09:30:00,73.87153,2.0254630000000002,1.0330951743248842,6.973383999999999,5.381940999999999,0.2892999999999688,3576.146944446329
2023-08-25 09:33:00,81.56829,2.1990739999999995,1.00326322921505,7.262732999999999,5.4108789999999996,3.182899999999961,3576.1969444463293
2023-08-25 09:36:00,94.7338,1.649305,1.022229095927109,6.452547999999999,5.381943000000001,13.020800000000008,3576.2469444463295
2023-08-25 09:39:00,80.78704,1.0127310000000005,0.9385336100737838,5.700234000000001,5.555553000000001,15.625,3576.2969444463297
2023-08-25 09:42:00,76.18634,1.1284719999999995,0.910964727222714,5.700233999999999,5.295142,10.995399999999961,3576.34694444633
2023-08-25 09:45:00,73.87153,1.2152779999999996,0.857994221679911,5.642359999999999,5.0057920000000005,8.391200000000026,3576.39694444633
2023-08-25 09:48:00,72.71412,1.2442129999999993,0.8106980049864371,5.381939999999999,4.629627000000001,4.918999999999983,3576.4469444463302
2023-08-25 09:51:00,72.71412,1.157407,0.8162349415522188,5.1215280000000005,4.513887,5.497700000000009,3576.4969444463304
2023-08-25 09:54:00,75.02894,1.2152780000000005,0.81960191115655,5.063658000000001,4.369216,5.497600000000034,3576.5469444463306
2023-08-25 09:57:00,78.125,1.2152780000000005,0.7997946937086463,5.1215280000000005,4.3981460000000006,5.786999999999978,3576.596944446331
2023-08-25 10:00:00,78.125,1.157407,0.8162388480247047,5.179397,4.5717620000000005,7.5230999999999995,3576.646944446331
2023-08-25 10:03:00,72.71412,1.1284719999999995,0.785885143769406,5.092593,4.484952,3.761599999999987,3576.696944446331
2023-08-25 10:06:00,73.87153,1.273148,0.8008980305340627,5.063657,4.253475999999999,4.050900000000013,3576.7469444463313
2023-08-25 10:09:00,76.18634,1.2442130000000002,0.8106952114281244,5.092593000000001,4.340275999999999,4.3402999999999565,3576.7969444463315
2023-08-25 10:12:00,79.65856,1.3020830000000005,0.8114707826392525,5.179397,4.340276,6.076400000000035,3576.8469444463317
2023-08-25 10:15:00,77.34375,1.0416670000000003,0.7696975655249904,4.947917,4.456016999999999,6.6551000000000045,3576.896944446332
2023-08-25 10:18:00,78.125,1.157407,0.7777709850698856,4.890046,4.224540999999999,6.365800000000036,3576.946944446332
2023-08-25 10:21:00,79.28241,1.0416659999999993,0.7696996608246547,4.918982,4.427087,6.94440000000003,3576.9969444463322
2023-08-25 10:24:00,80.81597,1.0416659999999993,0.7514035882418146,4.861110999999999,4.340277,7.5230999999999995,3577.0469444463324
2023-08-25 10:27:00,78.87731,0.9548609999999993,0.7511536298829491,4.6875,4.311347,8.68059999999997,3577.0969444463326
2023-08-25 10:30:00,77.34375,0.9837959999999999,0.7634211785561309,4.716435,4.311342000000001,6.365700000000004,3577.146944446333
2023-08-25 10:33:00,73.46644,0.9548609999999993,0.7337728908010827,4.658564999999999,4.253472,4.3402000000000385,3577.196944446333
2023-08-25 10:36:00,73.46644,1.0127309999999996,0.7397240859811697,4.6296289999999996,4.137732000000001,4.340300000000013,3577.246944446333
2023-08-25 10:39:00,72.71412,1.0995369999999998,0.6954653708196529,4.658564999999999,3.9641160000000006,2.0254999999999654,3577.2969444463333
2023-08-25 10:42:00,75.02894,1.1284719999999995,0.7267774764083836,4.600695,3.906249,2.314799999999991,3577.3469444463335
2023-08-25 10:45:00,78.50116,1.157407,0.7375159344035793,4.774305,4.050921,4.91900000000004,3577.3969444463337
2023-08-25 10:48:00,73.09028,1.0127319999999997,0.7023447785560019,4.658566,4.108792000000001,2.8935000000000173,3577.446944446334
2023-08-25 10:51:00,71.55671,1.070602,0.7050564809897166,4.6875,4.050922000000001,1.1574999999999704,3577.496944446334
2023-08-25 10:54:00,75.40509,1.2152780000000005,0.692914679528576,4.629630000000001,3.7615749999999997,2.6041999999999916,3577.5469444463342
2023-08-25 10:57:00,77.74884,1.1284720000000004,0.7469449260190897,4.745369,4.0798559999999995,3.4721999999999866,3577.5969444463344
2023-08-25 11:00:00,81.59722,1.186343,0.7687491534859423,4.918982,4.195601000000001,4.918900000000008,3577.6469444463346
2023-08-25 11:03:00,76.18634,1.0127310000000005,0.7212452169524699,4.774305,4.253477,4.051000000000045,3577.696944446335
2023-08-25 11:06:00,73.46644,1.0416660000000002,0.7136276252078905,4.745369,4.166662,2.314799999999991,3577.746944446335
2023-08-25 11:09:00,74.62384,1.1284720000000004,0.7267795941087551,4.745369,4.0509260000000005,2.893599999999992,3577.796944446335
2023-08-25 11:12:00,79.65856,1.1863420000000007,0.7053557384536675,4.745369,3.935185999999999,3.761600000000044,3577.8469444463353
2023-08-25 11:15:00,85.82176,1.273148,0.8215264897345036,5.353008000000001,4.57176,4.050900000000013,3577.8969444463355
2023-08-25 11:18:00,91.23264,1.1284719999999995,0.7858884346833445,5.005787,4.3981509999999995,10.706000000000017,3577.9469444463357
2023-08-25 11:21:00,87.76042,0.9837959999999999,0.780672168875672,4.774305,4.398147,8.1019,3577.996944446336
2023-08-25 11:24:00,86.54514,1.1284720000000004,0.7858858019531509,4.890046,4.282406,8.68059999999997,3578.046944446336
2023-08-25 11:27:00,93.95255,1.0416669999999995,0.8563597234740624,5.410878,5.063661000000001,15.914299999999969,3578.0969444463362
2023-08-25 11:30:00,82.34954,0.78125,0.7666940205549336,4.6875,4.658567999999999,18.807900000000018,3578.1469444463364
2023-08-25 11:33:00,80.41088,0.983797,0.8628855968333525,5.0347230000000005,4.803236,15.625,3578.1969444463366
2023-08-25 11:36:00,81.97338,0.9259259999999996,0.8204915280964976,5.005787999999999,4.803242,16.49309999999997,3578.246944446337
2023-08-25 11:39:00,80.81597,0.9259259999999996,0.772238925521939,4.774306,4.484957,15.625,3578.296944446337
2023-08-25 11:42:00,80.41088,0.9259259999999996,0.7556436059590006,4.658565,4.340277,13.020800000000008,3578.346944446337
2023-08-25 11:45:00,77.34375,0.8680560000000002,0.7623034298534469,4.542825,4.340277,13.020800000000008,3578.3969444463373
2023-08-25 11:48:00,75.40509,0.9259259999999996,0.7215782940595618,4.5428239999999995,4.166662,9.259299999999996,3578.4469444463375
2023-08-25 11:51:00,77.71991,0.9548609999999993,0.7337704657870774,4.5428239999999995,4.137727,10.127299999999991,3578.4969444463377
2023-08-25 11:54:00,78.09606,1.0127319999999997,0.7212423873230798,4.51389,3.9930559999999993,10.127200000000016,3578.546944446338
2023-08-25 11:57:00,79.65856,1.1284719999999995,0.8232194393251534,5.005787,4.456021000000001,11.284699999999987,3578.596944446338
2023-08-25 12:00:00,83.91204,1.1863420000000007,0.8831185220240325,5.5555579999999996,5.005786,13.599500000000035,3578.6469444463382
2023-08-25 12:03:00,81.56829,1.0416660000000002,0.8395918986044398,5.179398000000001,4.803242,14.467600000000004,3578.6969444463384
2023-08-25 12:06:00,94.64699,2.0254629999999993,0.8604587712492227,5.526622999999999,3.76157,10.70599999999996,3578.7469444463386
2023-08-25 12:09:00,81.97338,0.9837959999999999,0.8628862344572068,5.034720999999999,4.803236999999999,17.650500000000022,3578.796944446339
2023-08-25 12:12:00,79.62963,0.9837959999999999,0.8786364809164882,5.092592999999999,4.890046999999999,16.492999999999995,3578.846944446339
2023-08-25 12:15:00,81.56829,1.0416659999999993,0.9210864556450988,5.439812999999999,5.208337,16.493100000000027,3578.896944446339
2023-08-25 12:18:00,78.87731,1.0127309999999996,0.9385336100737828,5.526622999999999,5.381942,15.625,3578.9469444463393
2023-08-25 12:21:00,80.41088,1.1284719999999995,0.9925746075618235,5.873842999999999,5.613421,15.335700000000031,3578.9969444463395
2023-08-25 12:24:00,78.50116,1.0127309999999996,0.907698424281157,5.381943,5.1794020000000005,15.3356,3579.0469444463397
2023-08-25 12:27:00,76.18634,0.9837959999999999,0.8469211343697374,5.208338,4.947912,12.731499999999983,3579.09694444634
2023-08-25 12:30:00,77.31481,1.070602,0.8173864088559347,5.1504579999999995,4.687495999999999,8.680499999999995,3579.14694444634
2023-08-25 12:33:00,77.74884,1.0995369999999998,0.8114502528639277,5.092592999999999,4.571756000000001,9.548500000000047,3579.1969444463402
2023-08-25 12:36:00,78.50116,1.0127309999999996,0.8101524133268619,4.976852,4.600697,10.706000000000017,3579.2469444463404
2023-08-25 12:39:00,78.125,1.0416659999999993,0.8395918986044407,5.092592999999999,4.716437000000001,8.970000000000027,3579.2969444463406
2023-08-25 12:42:00,76.18634,1.0127309999999996,0.8270085969377481,5.063653,4.716432,9.548600000000022,3579.346944446341
2023-08-25 12:45:00,76.18634,1.0995369999999998,0.8470725436020836,5.092592999999999,4.629626,9.548599999999965,3579.396944446341
2023-08-25 12:48:00,78.50116,1.070602,0.8173864088559347,5.1504579999999995,4.687495999999999,12.442099999999982,3579.446944446341
2023-08-25 12:51:00,79.65856,0.9548609999999993,0.7849944939498357,4.861112,4.542827000000001,11.574100000000044,3579.4969444463413
2023-08-25 12:54:00,75.02894,0.9548610000000002,0.8015009922375387,4.890047,4.600697,9.548600000000022,3579.5469444463415
2023-08-25 12:57:00,73.87153,1.0127309999999996,0.7755809055894898,4.890047,4.456017000000001,7.523199999999974,3579.5969444463417
2023-08-25 13:00:00,77.34375,1.0127309999999996,0.7930174904457785,4.890047,4.484957,8.680499999999995,3579.646944446342
2023-08-25 13:03:00,73.87153,0.9837959999999999,0.780672168875672,4.774305,4.398147,7.233800000000031,3579.696944446342
2023-08-25 13:06:00,73.49537,1.0127309999999996,0.7578292791312091,4.803241,4.340281999999999,6.365700000000004,3579.7469444463422
2023-08-25 13:09:00,72.71412,1.1284720000000004,0.7469469914209766,4.890046,4.2245360000000005,5.786999999999978,3579.7969444463424
2023-08-25 13:12:00,72.33796,1.0416660000000002,0.7136276252078905,4.745369,4.166662,4.629699999999957,3579.8469444463426
2023-08-25 13:15:00,70.77546,1.070601,0.6847788721493289,4.658564,3.993055,2.314799999999991,3579.896944446343
2023-08-25 13:18:00,72.71412,1.0995369999999998,0.7159584132257122,4.600695,3.9351839999999996,2.314799999999991,3579.946944446343
2023-08-25 13:21:00,76.5625,1.1284719999999995,0.7267788882092642,4.658564999999999,3.9641209999999996,2.893599999999992,3579.996944446343
2023-08-25 13:24:00,73.49537,1.0127309999999996,0.7023443870156795,4.600695,4.050922000000001,3.4721999999999866,3580.0469444463433
2023-08-25 13:27:00,72.71412,1.070602,0.7050599391595197,4.571759,3.9351860000000007,2.8935000000000173,3580.0969444463435
2023-08-25 13:30:00,70.77546,1.0416660000000002,0.6740077693128521,4.629630000000001,3.993056,2.314799999999991,3580.1469444463437
2023-08-25 13:33:00,71.55671,1.0995369999999998,0.715960509653718,4.571759,3.906251000000001,2.0254999999999654,3580.196944446344
2023-08-25 13:36:00,70.02315,1.070602,0.7050578642594832,4.658566,4.02199,0.28940000000000055,3580.246944446344
2023-08-25 13:39:00,72.71412,1.1574080000000002,0.6729284220746378,4.629630000000001,3.819445,1.446799999999996,3580.2969444463442
2023-08-25 13:42:00,73.87153,1.1284720000000004,0.7060782583357537,4.629630000000001,3.90625,2.314800000000048,3580.3469444463444
2023-08-25 13:45:00,73.49537,1.0416660000000002,0.6740084721839974,4.513888,3.8773150000000003,2.0254000000000474,3580.3969444463446
2023-08-25 13:48:00,70.77546,0.9548610000000002,0.6794951734502448,4.4270830000000005,3.935186,1.1573999999999955,3580.446944446345
2023-08-25 13:51:00,72.71412,1.1284719999999995,0.7060789835671839,4.484952999999999,3.7615740000000004,1.7361999999999966,3580.496944446345
2023-08-25 13:54:00,78.125,1.1284720000000004,0.6847879229677057,4.456017999999999,3.703703999999999,4.050900000000013,3580.546944446345
2023-08-25 13:57:00,78.50116,1.0416659999999993,0.6940735933547557,4.369213,3.7615750000000006,3.4721999999999866,3580.5969444463453
2023-08-25 14:00:00,76.59144,1.0416659999999993,0.7136269575286495,4.600695,4.021987000000001,4.3402999999999565,3580.6469444463455
2023-08-25 14:03:00,75.43403,1.070601,0.7248187253658376,4.629630000000001,4.021987000000001,2.8935000000000173,3580.6969444463457
2023-08-25 14:06:00,76.18634,1.1284720000000004,0.726777476408384,4.629630000000001,3.9351839999999996,4.050899999999956,3580.746944446346
2023-08-25 14:09:00,72.33796,1.0995370000000007,0.7159605096537184,4.629629,3.9641210000000004,2.314900000000023,3580.796944446346
2023-08-25 14:12:00,71.55671,1.1284720000000004,0.7060782583357537,4.484954000000001,3.7615740000000004,0.867999999999995,3580.8469444463462
2023-08-25 14:15:00,71.55671,1.2442130000000002,0.7477853844945975,4.6296289999999996,3.790509,-1.7361000000000217,3580.8969444463464
2023-08-25 14:18:00,75.43403,1.3020830000000005,0.7224203593580599,4.600694000000001,3.645834,0.5786999999999694,3580.9469444463466
2023-08-25 14:21:00,78.90625,1.273148,0.7126455000339813,4.456018,3.530093,2.8935000000000173,3580.996944446347
2023-08-25 14:24:00,76.18634,1.157407,0.737519498955492,4.542824,3.819445,2.893599999999992,3581.046944446347
2023-08-25 14:27:00,72.33796,1.1284719999999995,0.7469469914209751,4.74537,4.07986,1.446799999999996,3581.096944446347
2023-08-25 14:30:00,64.23611,1.2152779999999996,0.7587797524319081,5.237267999999999,4.456022,-7.523200000000031,3581.1469444463473
2023-08-25 14:33:00,69.27083,1.0995369999999998,0.6743909084749978,4.774306,4.050921,-4.340300000000013,3581.1969444463475
2023-08-25 14:36:00,76.18634,1.1284729999999996,0.6401267706070178,4.456019,3.6458330000000005,-2.8935000000000173,3581.2469444463477
2023-08-25 14:39:00,70.8044,0.8680560000000002,0.6444254391020161,4.484955,4.0798570000000005,-4.050900000000013,3581.296944446348
2023-08-25 14:42:00,73.87153,1.0416669999999995,0.6940760276130504,4.832177,4.224540999999999,-2.8935000000000173,3581.346944446348
2023-08-25 14:45:00,75.43403,1.070602,0.885677172995778,5.295138000000001,4.947915999999999,-3.4721999999999866,3581.3969444463482
2023-08-25 14:48:00,82.37847,1.0416669999999995,0.6533808689011635,4.774305999999999,4.108801000000001,-2.314799999999991,3581.4469444463484
2023-08-25 14:51:00,84.69329,1.0416669999999995,0.6101270461275994,4.253473,3.530093,-1.446799999999996,3581.4969444463486
2023-08-25 14:54:00,80.43981,0.8969909999999999,0.5993233756726719,4.1666669999999995,3.645834,-1.1573999999999955,3581.546944446349
2023-08-25 14:57:00,72.33796,0.7523150000000003,0.5959782713654624,4.050927000000001,3.7615739999999995,-2.8935000000000173,3581.596944446349
2023-08-25 15:00:00,72.33796,0.868055,0.6074530497861824,4.050925,3.5879640000000004,-3.182899999999961,3581.646944446349
2023-08-25 15:03:00,73.11921,0.9548610000000002,0.6212226454192983,4.079861,3.501158,-1.7361999999999966,3581.6969444463493
2023-08-25 15:06:00,73.87153,0.868055,0.568415639385083,3.90625,3.3854170000000003,-2.0255000000000223,3581.7469444463495
2023-08-25 15:09:00,69.2419,0.8101849999999997,0.6026684195429535,3.906249,3.530092,-3.182900000000018,3581.7969444463497
2023-08-25 15:12:00,65.76968,0.8391209999999996,0.595997659715026,4.050927000000001,3.616898000000001,-4.918900000000008,3581.84694444635
2023-08-25 15:15:00,67.70833,1.0995369999999998,0.6068810705766486,4.2534719999999995,3.4432870000000007,-4.629599999999982,3581.89694444635
2023-08-25 15:18:00,71.96181,1.273148,0.664008622628353,4.484953000000001,3.501157,-2.8935000000000173,3581.9469444463502
