Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-25 15:21:00,70.02315,1.0995370000000007,0.63019851396105,4.137732000000001,3.3564819999999997,-1.446799999999996,3581.9969444463504
2023-08-25 15:24:00,72.71412,1.157407,0.6951069193732028,4.3402780000000005,3.5590290000000007,-2.314899999999966,3582.0469444463506
2023-08-25 15:27:00,73.87153,1.1863419999999998,0.7481873551771807,5.179397,4.427087,-2.0253999999999905,3582.096944446351
2023-08-25 15:30:00,69.2419,1.157407,0.7166129435187022,4.890046,4.137732000000001,-3.4721999999999866,3582.146944446351
2023-08-25 15:33:00,66.55093,1.157407,0.6729272952891677,4.716436000000001,3.906251000000001,-4.3402000000000385,3582.196944446351
2023-08-25 15:36:00,66.55093,0.9548610000000002,0.6006721714539616,4.513889000000001,3.906251,-5.787099999999953,3582.2469444463513
2023-08-25 15:39:00,71.58565,1.1574080000000002,0.672926863853488,4.427084000000001,3.616897,-2.0254999999999654,3582.2969444463515
2023-08-25 15:42:00,70.8044,1.157407,0.6729280743990153,4.4270830000000005,3.616899,-4.050900000000013,3582.3469444463517
2023-08-25 15:45:00,73.49537,1.2442130000000002,0.7256484156724076,4.629629,3.7615740000000004,-2.6041999999999916,3582.396944446352
2023-08-25 15:48:00,66.17477,1.0127319999999997,0.6631516083875892,4.6875,4.07986,-4.629600000000039,3582.446944446352
2023-08-25 15:51:00,68.86574,1.2731480000000008,0.6887877854888812,4.832175,3.8773139999999993,-5.497700000000009,3582.4969444463522
2023-08-25 15:54:00,71.58565,1.1574080000000002,0.7972024231120997,4.716436,4.0798559999999995,-3.7615000000000123,3582.5469444463524
2023-08-25 15:57:00,72.33796,1.1284720000000004,0.6628334324109482,4.542823,3.7615739999999995,-5.497700000000009,3582.5969444463526
2023-08-25 16:00:00,72.33796,1.070601,0.5971349759499339,4.398148000000001,3.616899,-2.60409999999996,3582.646944446353
2023-08-25 16:03:00,73.90046,1.070602,0.6201996455373179,4.398148,3.6458329999999997,-2.8934999999999604,3582.696944446353
2023-08-25 16:06:00,67.70833,0.7523149999999994,0.5786561904418418,4.137732,3.819445,-3.761599999999987,3582.746944446353
2023-08-25 16:09:00,63.85995,0.8969899999999997,0.558545540907545,4.050925,3.4722220000000004,-6.6551000000000045,3582.7969444463533
2023-08-25 16:12:00,61.9213,0.868055,0.6074517389080691,4.166666,3.703703,-6.6551000000000045,3582.8469444463535
2023-08-25 16:15:00,70.02315,1.0416670000000003,0.5873180348894401,4.224538,3.4722219999999995,-5.208300000000008,3582.8969444463537
2023-08-25 16:18:00,71.55671,0.9548609999999993,0.5344842097359044,3.7905099999999994,3.0960660000000004,-4.340300000000013,3582.946944446354
2023-08-25 16:21:00,75.43403,1.1284720000000004,0.7060840601674555,5.034718000000001,4.3113459999999995,-2.8934999999999604,3582.996944446354
2023-08-25 16:24:00,70.8044,1.0416659999999993,0.7136302959193662,4.745369999999999,4.166667,-4.3402999999999565,3583.0469444463542
2023-08-25 16:27:00,73.90046,1.0416659999999993,0.6321120210400627,4.571759,3.8773160000000004,-2.8935000000000173,3583.0969444463544
2023-08-25 16:30:00,66.17477,0.868055,0.6444281469850323,4.369213,3.9641210000000004,-4.629699999999957,3583.1469444463546
2023-08-25 16:33:00,65.76968,1.0127310000000005,0.6427465924676121,4.658564,4.021991,-5.497599999999977,3583.196944446355
2023-08-25 16:36:00,63.0787,1.1284720000000004,0.6165587640844468,4.600694000000001,3.7615739999999995,-9.83789999999999,3583.246944446355
2023-08-25 16:39:00,67.33218,1.157407,0.6499859919679705,4.629630000000001,3.7905100000000003,-6.944399999999973,3583.296944446355
2023-08-25 16:42:00,66.55093,0.8969899999999997,0.674285283522577,4.369213,3.9641209999999996,-6.655199999999979,3583.3469444463553
2023-08-25 16:45:00,61.54514,0.9259250000000003,0.6300322221964143,4.513888,3.993056,-8.680600000000027,3583.3969444463555
2023-08-25 16:48:00,58.85417,1.070601,0.6424265225500898,4.398148000000001,3.6747680000000003,-10.127399999999966,3583.4469444463557
2023-08-25 16:51:00,51.90972,0.9548610000000002,0.5574153351585618,4.427084000000001,3.7615749999999997,-13.020799999999952,3583.496944446356
2023-08-25 16:54:00,44.58912,0.9548610000000002,0.5574145592097194,4.398149,3.732639,-13.888899999999978,3583.546944446356
2023-08-25 16:57:00,46.90393,1.1574080000000002,0.5753111007976245,4.398149,3.4722220000000004,-14.467600000000004,3583.5969444463562
2023-08-25 17:00:00,55.7581,1.2442130000000002,0.5436083245757348,4.369213,3.2986109999999993,-13.020800000000008,3583.6469444463564
2023-08-25 17:03:00,55.38194,1.1863419999999998,0.5565531127135318,4.224537,3.240741,-13.020800000000008,3583.6969444463566
2023-08-25 17:06:00,48.81366,0.8391200000000003,0.49458967551694155,3.90625,3.327547,-13.888800000000003,3583.746944446357
2023-08-25 17:09:00,44.58912,0.9548610000000002,0.4851783112539902,3.6747679999999994,2.922452999999999,-14.757000000000005,3583.796944446357
2023-08-25 17:12:00,50.0,1.1284719999999995,0.5919896374461815,4.166667,3.298611,-14.178200000000004,3583.846944446357
2023-08-25 17:15:00,48.06134,1.0127309999999996,0.5033971704928678,4.166667,3.3564820000000006,-13.599599999999953,3583.8969444463573
2023-08-25 17:18:00,42.6794,0.9837959999999999,0.5442493664638156,4.079860999999999,3.3564819999999997,-15.3356,3583.9469444463575
2023-08-25 17:21:00,46.12268,1.0416659999999993,0.5124066393054174,4.021991,3.1828710000000004,-13.888899999999978,3583.9969444463577
2023-08-25 17:24:00,49.21875,1.157407,0.518575727629425,4.02199,3.038195,-13.599499999999978,3584.046944446358
2023-08-25 17:27:00,52.69097,1.0416659999999993,0.5124066393054174,3.993055,3.1539350000000006,-13.599599999999953,3584.096944446358
2023-08-25 17:30:00,49.59491,0.9837959999999999,0.49432198309301595,3.993055,3.211805,-13.88900000000001,3584.1469444463582
2023-08-25 17:33:00,43.43171,0.8969899999999997,0.49131765858828,3.906248999999999,3.240742,-14.178299999999979,3584.1969444463584
2023-08-25 17:36:00,44.99421,1.1863420000000007,0.5269668244983761,3.90625,2.8935179999999994,-15.04630000000003,3584.2469444463586
2023-08-25 17:42:00,45.37037,1.1284720000000004,0.47893863908489426,3.877314,2.8935180000000003,-14.757000000000005,3584.3469444463585
2023-08-25 17:45:00,42.6794,1.070601,0.5213529679350918,3.8194440000000007,2.9513890000000007,-15.625,3584.3969444463587
2023-08-25 17:48:00,43.80787,1.273148,0.5823943761229061,3.790509,2.719907,-15.3356,3584.446944446359
2023-08-25 17:54:00,48.84259,1.273148,0.5518595604710829,3.8483789999999996,2.748843,-14.467600000000004,3584.546944446359
2023-08-25 17:57:00,45.74653,0.9837959999999999,0.49432380602811976,3.964119,3.1828710000000004,-14.756899999999973,3584.596944446359
2023-08-25 18:03:00,42.6794,0.9548609999999993,0.4851783112539899,3.790509,3.0381940000000007,-14.757000000000005,3584.696944446359
2023-08-25 18:06:00,39.95949,1.0416670000000003,0.484471317006269,3.935186,3.0671289999999996,-14.757000000000005,3584.746944446359
2023-08-25 18:12:00,39.20718,1.1284720000000004,0.5390659880088584,3.993056,3.0671299999999997,-16.203700000000026,3584.846944446359
2023-08-25 18:15:00,35.73495,1.157407,0.518575727629425,4.050924999999999,3.0671299999999997,-15.9144,3584.896944446359
2023-08-25 18:18:00,38.83102,1.0416670000000003,0.45438441442326105,3.616899,2.719906999999999,-15.046199999999999,3584.9469444463593
2023-08-25 18:24:00,37.26852,1.0416660000000002,0.4543852132288599,3.530092,2.633102,-14.756899999999973,3585.0469444463592
2023-08-25 18:27:00,60.01157,1.8807860000000005,0.6768627660088541,3.501156,1.7650469999999991,-14.178300000000036,3585.0969444463594
2023-08-25 18:30:00,45.74653,1.9965270000000004,0.7055595673400324,3.501156,1.6493059999999993,-17.361099999999965,3585.1469444463596
2023-08-25 18:33:00,45.74653,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-16.493000000000052,3585.19694444636
2023-08-25 18:39:00,45.77546,2.1701390000000007,0.7008766530544546,3.8483790000000004,1.7939809999999996,-15.335699999999974,3585.2969444463597
2023-08-25 18:42:00,51.93866,1.7361110000000002,0.6404423388925522,3.587961999999999,1.9965269999999995,-14.756899999999973,3585.34694444636
2023-08-25 18:48:00,51.53356,1.765047,0.6477793925149583,3.6747680000000003,2.054398,-15.04630000000003,3585.44694444636
2023-08-25 18:51:00,50.75231,1.9097220000000004,0.5897445928317763,3.8483790000000004,2.0254629999999993,-14.467600000000004,3585.49694444636
2023-08-25 18:54:00,53.84838,1.9097220000000004,0.6840707260241401,3.906249,2.141203,-14.467499999999973,3585.54694444636
2023-08-25 19:03:00,56.53935,1.851852,0.6696282687705847,4.1377310000000005,2.430555000000001,-13.599500000000035,3585.6969444463602
2023-08-25 19:09:00,52.69097,1.8229170000000003,0.6623702661254716,4.1377310000000005,2.4594900000000006,-14.467600000000004,3585.79694444636
2023-08-25 19:12:00,55.78704,1.9097229999999996,0.6840695298139489,4.2534730000000005,2.4884250000000003,-13.310200000000009,3585.8469444463603
2023-08-25 19:18:00,55.38194,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,-13.310200000000009,3585.9469444463602
2023-08-25 19:21:00,56.53935,2.1122679999999994,0.7338983518331275,4.484952999999999,2.517361,-13.310199999999952,3585.9969444463604
2023-08-25 19:24:00,58.47801,1.9965279999999996,0.7055598136988286,4.484953,2.633102,-14.467600000000004,3586.0469444463606
2023-08-25 19:30:00,53.84838,1.938657,0.731496740771414,4.456017999999999,2.6909729999999996,-15.3356,3586.1469444463605
2023-08-25 19:33:00,52.69097,2.1122690000000004,0.6345751244293396,4.542824,2.51736,-13.020800000000008,3586.1969444463607
2023-08-25 19:39:00,51.53356,2.054399,0.7197699060961547,4.427084000000001,2.51736,-14.756899999999973,3586.2969444463606
2023-08-25 19:42:00,56.53935,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,-12.152700000000038,3586.346944446361
2023-08-25 19:48:00,51.90972,2.0254630000000002,0.7126741730442793,4.687500000000001,2.806712,-15.625,3586.4469444463607
2023-08-25 19:51:00,51.90972,2.1122679999999994,0.6345768822447504,4.571759,2.546297,-14.178200000000004,3586.496944446361
2023-08-25 19:54:00,61.16898,1.938657,0.7314954090337592,4.282407000000001,2.517361,-13.888800000000003,3586.546944446361
2023-08-25 20:00:00,61.95023,1.7939820000000006,0.6550856303958191,4.311343000000001,2.6620359999999996,-14.178200000000004,3586.646944446361
2023-08-25 20:03:00,52.31481,1.851852,0.6696296919978013,4.398148,2.6909729999999996,-13.020800000000008,3586.696944446361
2023-08-25 20:09:00,51.53356,1.9386579999999993,0.6912579089560571,4.369213,2.5752320000000006,-13.310100000000034,3586.796944446361
2023-08-25 20:12:00,49.59491,2.0254630000000002,0.7126741730442793,4.398148000000001,2.51736,-14.467600000000004,3586.8469444463612
2023-08-25 20:15:00,47.68518,2.141204,0.7409326186633494,4.629629,2.633102,-13.310200000000009,3586.8969444463614
2023-08-25 20:21:00,49.59491,2.170139,0.7479418214535346,4.629630000000001,2.604166,-14.756899999999973,3586.9969444463613
2023-08-25 20:24:00,50.75231,1.9097220000000004,0.6399402606432938,4.224537000000001,2.430554999999999,-15.04630000000003,3587.0469444463615
2023-08-25 20:30:00,59.98264,1.186343,0.5269671137072913,3.1828709999999996,2.1701379999999997,-13.599499999999978,3587.1469444463614
2023-08-25 20:33:00,55.38194,1.2442130000000002,0.6021868195768731,3.9641199999999994,2.9513879999999997,-10.127299999999991,3587.1969444463616
2023-08-25 20:39:00,52.28588,1.475695,0.6084328120404227,4.0509260000000005,2.748842,-12.731400000000008,3587.2969444463615
2023-08-25 20:42:00,49.59491,1.6782409999999999,0.6256885601957991,4.079862,2.546296,-13.310200000000009,3587.3469444463617
2023-08-25 20:45:00,48.84259,1.9965279999999996,0.7840167385958797,4.3402780000000005,2.546296000000001,-13.599499999999978,3587.396944446362
2023-08-25 20:51:00,47.68518,2.0254629999999993,0.7537869940787415,4.456018,2.604166,-15.3356,3587.496944446362
2023-08-25 20:54:00,49.21875,1.9965279999999996,0.7055583366413276,4.427083,2.5752310000000005,-14.178300000000036,3587.546944446362
2023-08-25 21:00:00,49.21875,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-14.178300000000036,3587.646944446362
2023-08-25 21:03:00,48.84259,2.054399,0.7611716627654814,4.5428239999999995,2.6620369999999998,-13.310200000000009,3587.696944446362
2023-08-25 21:09:00,48.06134,2.054398,0.7197696612467748,4.600695,2.6909719999999995,-13.310200000000009,3587.796944446362
2023-08-25 21:12:00,48.84259,2.0254630000000002,0.7126741730442793,4.57176,2.6909719999999995,-13.310199999999952,3587.846944446362
2023-08-25 21:15:00,46.90393,2.054399,0.6739916786074868,4.427084000000001,2.4884249999999994,-14.75690000000003,3587.8969444463623
2023-08-25 21:21:00,49.21875,2.228009,0.7619071429170224,4.456019,2.3726849999999997,-13.599599999999953,3587.9969444463622
2023-08-25 21:24:00,46.90393,2.1122690000000004,0.7339001143064161,4.571759000000001,2.6041670000000003,-14.467600000000004,3588.0469444463624
2023-08-25 21:30:00,46.90393,2.1701390000000007,0.7479433612196741,4.600694,2.5752309999999996,-14.757000000000005,3588.1469444463623
2023-08-25 21:33:00,47.68518,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,-15.625,3588.1969444463625
2023-08-25 21:36:00,51.90972,2.170139,0.7479433612196739,4.484954,2.4594910000000008,-14.178200000000004,3588.2469444463627
2023-08-25 21:39:00,50.78125,2.1701390000000007,0.7479449009804757,4.571759000000001,2.546297,-15.046199999999999,3588.296944446363
2023-08-25 21:45:00,48.84259,2.170139,0.7479433612196739,4.6296289999999996,2.604166,-13.599500000000035,3588.396944446363
2023-08-25 21:48:00,49.62384,2.228009,0.7619102634082585,4.687499,2.6041669999999995,-14.757000000000005,3588.446944446363
2023-08-25 21:51:00,46.90393,2.228009,0.6598088529621116,4.542824,2.4016200000000003,-14.467600000000004,3588.496944446363
2023-08-25 21:57:00,49.59491,2.1990740000000004,0.7549342300849239,4.427084000000001,2.3726849999999997,-13.310200000000009,3588.596944446363
2023-08-25 22:00:00,50.75231,2.170139,0.7479449009804755,4.513889000000001,2.4884270000000006,-13.888899999999978,3588.6469444463632
2023-08-25 22:06:00,51.04167,2.228009,0.761908703165354,4.600694,2.517361,-14.178299999999979,3588.746944446363
2023-08-25 22:09:00,46.52778,2.2858799999999997,0.7757976749856795,4.745369999999999,2.604166,-14.756999999999948,3588.7969444463633
2023-08-25 22:15:00,46.52778,2.2280099999999994,0.7142091237662217,4.687499999999999,2.5752320000000006,-14.757000000000005,3588.8969444463632
2023-08-25 22:18:00,49.21875,2.1990740000000004,0.7549357801171288,4.571759,2.517361,-13.599499999999978,3588.9469444463634
2023-08-25 22:21:00,47.68518,2.083334,0.7268454981919882,4.484954,2.546296000000001,-14.467600000000004,3588.9969444463636
2023-08-25 22:27:00,47.68518,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,-13.888899999999978,3589.0969444463635
2023-08-25 22:30:00,46.52778,2.083334,0.7268454981919882,4.484954,2.546296000000001,-14.75690000000003,3589.1469444463637
2023-08-25 22:36:00,46.52778,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-15.3356,3589.2469444463636
2023-08-25 22:39:00,51.15741,2.1701380000000006,0.7479415794533617,4.398148000000001,2.3726849999999997,-15.04630000000003,3589.296944446364
2023-08-25 22:42:00,46.90393,2.1122690000000004,0.7339001143064161,4.513889000000001,2.546297,-13.020800000000008,3589.346944446364
2023-08-25 22:48:00,50.0,2.170139,0.7479449009804755,4.513889000000001,2.4884270000000006,-13.888899999999978,3589.446944446364
2023-08-25 22:51:00,47.68518,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,-13.599499999999978,3589.496944446364
2023-08-25 22:57:00,48.06134,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,-14.467600000000004,3589.596944446364
2023-08-25 23:00:00,47.68518,1.9965270000000004,0.6090666794790232,4.456018,2.546296,-13.888899999999978,3589.646944446364
2023-08-25 23:06:00,46.90393,2.0254630000000002,0.7126741730442793,4.398148000000001,2.51736,-15.04630000000003,3589.746944446364
2023-08-25 23:09:00,50.75231,2.3148150000000003,0.782712554008693,4.484954000000001,2.314814,-15.046299999999974,3589.7969444463643
2023-08-25 23:12:00,51.93866,2.256944,0.7208439973845783,4.513889000000001,2.3726849999999997,-13.599499999999978,3589.8469444463644
2023-08-25 23:15:00,49.59491,2.1990739999999995,0.7549342300849237,4.513889,2.4594899999999997,-14.757000000000005,3589.8969444463646
2023-08-25 23:18:00,46.90393,2.1990739999999995,0.7549373301439509,4.629629,2.5752320000000006,-13.888900000000035,3589.946944446365
2023-08-25 23:21:00,46.90393,2.228009,0.761908703165354,4.658563999999999,2.5752309999999996,-14.467600000000004,3589.996944446365
2023-08-25 23:24:00,50.75231,2.1701390000000007,0.7008766530544546,4.571759000000001,2.517361,-13.020899999999983,3590.046944446365
2023-08-25 23:27:00,46.15162,2.054399,0.7197699060961547,4.427084000000001,2.51736,-14.467600000000004,3590.0969444463653
2023-08-25 23:30:00,47.68518,2.1122690000000004,0.7338985952314796,4.484954,2.517361,-13.888900000000035,3590.1469444463655
2023-08-25 23:33:00,52.31481,2.1990740000000004,0.7549342300849239,4.427084000000001,2.3726849999999997,-13.310200000000009,3590.1969444463657
2023-08-25 23:36:00,50.78125,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,-13.59960000000001,3590.246944446366
2023-08-25 23:39:00,49.21875,2.141204,0.7409310892195006,4.600694,2.604166,-13.888800000000003,3590.296944446366
2023-08-25 23:42:00,48.84259,2.083334,0.7268470068449904,4.571759,2.633102,-12.731400000000008,3590.3469444463663
2023-08-25 23:45:00,52.69097,2.0833330000000005,0.7268452540748601,4.456018,2.517361,-13.888899999999978,3590.3969444463664
2023-08-25 23:48:00,49.21875,1.9965270000000004,0.7055580902828984,4.456018,2.6041670000000003,-13.020800000000008,3590.4469444463666
2023-08-25 23:51:00,48.06134,2.0833330000000005,0.7268467627275012,4.484953000000001,2.546297,-13.888899999999978,3590.496944446367
2023-08-25 23:54:00,51.15741,2.141203,0.7409323759700295,4.484953000000001,2.4884270000000006,-14.178299999999979,3590.546944446367
2023-08-25 23:57:00,49.62384,2.0833330000000005,0.7268452540748601,4.456018,2.517361,-14.757000000000005,3590.596944446367
2023-08-26 00:00:00,48.09028,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,-15.046299999999974,3590.6469444463673
2023-08-26 00:03:00,47.68518,2.054398,0.7197696612467748,4.398148000000001,2.4884250000000003,-14.178200000000004,3590.6969444463675
2023-08-26 00:06:00,51.90972,1.9097220000000004,0.6840692810764875,4.108797000000001,2.34375,-14.756899999999973,3590.7469444463677
2023-08-26 00:09:00,55.7581,1.6203700000000003,0.6108227407149857,3.8483800000000006,2.3726849999999997,-13.020800000000008,3590.796944446368
2023-08-26 00:12:00,54.62963,1.5046299999999997,0.5807290958342217,3.8483800000000006,2.4884250000000003,-13.020800000000008,3590.846944446368
2023-08-26 00:15:00,53.84838,1.6203710000000004,0.6818305082037449,3.9351860000000007,2.517361,-13.020799999999952,3590.8969444463683
2023-08-26 00:18:00,56.53935,1.7361119999999994,0.6404412138548251,4.079862,2.4884250000000003,-11.863400000000013,3590.9469444463684
2023-08-26 00:21:00,51.90972,1.851852,0.7089816788997174,4.3402769999999995,2.6620369999999998,-13.310200000000009,3590.9969444463686
2023-08-26 00:24:00,50.75231,1.9965279999999996,0.7055568595787608,4.57176,2.719907,-14.467600000000004,3591.046944446369
2023-08-26 00:27:00,51.96759,2.0254629999999993,0.712674173044279,4.571759,2.6909710000000002,-14.178299999999979,3591.096944446369
2023-08-26 00:30:00,50.0,2.054399,0.6739933554573435,4.513889000000001,2.5752310000000005,-13.599500000000035,3591.146944446369
2023-08-26 00:33:00,47.68518,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,-14.178200000000004,3591.1969444463693
2023-08-26 00:36:00,46.90393,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,-14.46769999999998,3591.2469444463695
2023-08-26 00:39:00,47.68518,2.170139,0.7479418214535346,4.427084000000001,2.4016200000000003,-15.335700000000031,3591.2969444463697
2023-08-26 00:42:00,46.90393,2.141204,0.7409295597703589,4.484954000000001,2.4884250000000003,-13.310299999999984,3591.34694444637
2023-08-26 00:45:00,46.52778,2.141204,0.7409295597703589,4.484954000000001,2.4884250000000003,-15.046299999999974,3591.39694444637
2023-08-26 00:48:00,49.21875,2.228009,0.7619071429170224,4.542824,2.4594899999999997,-15.046299999999974,3591.4469444463703
2023-08-26 00:51:00,50.78125,2.2858789999999996,0.7757958550987227,4.542824,2.4016200000000003,-13.888899999999978,3591.4969444463704
2023-08-26 00:54:00,46.90393,2.1122690000000004,0.7338970761512952,4.484954000000001,2.51736,-14.467600000000004,3591.5469444463706
2023-08-26 00:57:00,48.84259,2.141203,0.6941856095950705,4.513888,2.4884270000000006,-14.756999999999948,3591.596944446371
2023-08-26 01:00:00,51.09954,2.1701379999999997,0.7479431192191451,4.484952999999999,2.459491,-14.178200000000004,3591.646944446371
2023-08-26 01:03:00,52.31481,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,-13.599500000000035,3591.696944446371
2023-08-26 01:06:00,49.21875,1.9965279999999996,0.7055583366413276,4.398148,2.546296000000001,-14.467600000000004,3591.7469444463713
2023-08-26 01:09:00,51.90972,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-14.467600000000004,3591.7969444463715
2023-08-26 01:12:00,49.21875,1.9965279999999996,0.7055583366413276,4.427083,2.5752310000000005,-14.467600000000004,3591.8469444463717
2023-08-26 01:15:00,48.06134,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-14.757000000000005,3591.896944446372
2023-08-26 01:18:00,50.0,2.141203,0.7409293170777539,4.398148000000001,2.4016200000000003,-14.178200000000004,3591.946944446372
2023-08-26 01:21:00,50.0,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,-14.467600000000004,3591.9969444463723
2023-08-26 01:24:00,47.68518,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,-15.046299999999974,3592.0469444463724
2023-08-26 01:27:00,46.52778,2.141204,0.7409310892195006,4.542824,2.546296000000001,-15.046299999999974,3592.0969444463726
2023-08-26 01:30:00,47.68518,2.141204,0.6409084827349476,4.542824,2.4884250000000003,-14.467600000000004,3592.146944446373
2023-08-26 01:33:00,50.78125,2.1990740000000004,0.7549342300849239,4.513889000000001,2.4594899999999997,-14.178200000000004,3592.196944446373
2023-08-26 01:36:00,48.06134,2.1990740000000004,0.7549357801171288,4.571759,2.517361,-13.599500000000035,3592.246944446373
2023-08-26 01:39:00,47.68518,2.170139,0.7008766530544543,4.658564,2.604166,-15.046199999999999,3592.2969444463733
2023-08-26 01:42:00,50.78125,2.256944,0.8122331743620596,4.716435000000001,2.633102,-14.467600000000004,3592.3469444463735
2023-08-26 01:45:00,48.84259,2.141204,0.6941841283645545,4.629629,2.604166,-14.46769999999998,3592.3969444463737
2023-08-26 01:48:00,48.06134,2.083334,0.7268454981919882,4.484954,2.546296000000001,-14.467499999999973,3592.446944446374
2023-08-26 01:51:00,47.68518,2.0833330000000005,0.7268452540748601,4.456018,2.517361,-15.3356,3592.496944446374
2023-08-26 01:54:00,50.78125,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-13.888899999999978,3592.5469444463743
2023-08-26 01:57:00,48.06134,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-14.178200000000004,3592.5969444463744
2023-08-26 02:00:00,50.0,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,-15.04630000000003,3592.6469444463746
2023-08-26 02:03:00,51.15741,2.0833329999999997,0.6282244172215335,4.398148,2.4016200000000003,-14.178299999999979,3592.696944446375
2023-08-26 02:06:00,49.21875,1.9965279999999996,0.7055568595787608,4.3402780000000005,2.4884250000000003,-14.178200000000004,3592.746944446375
2023-08-26 02:09:00,51.15741,2.054398,0.6218564778059078,4.427083,2.4594899999999997,-15.3356,3592.796944446375
2023-08-26 02:18:00,50.78125,2.0254630000000002,0.667225593850317,4.5428239999999995,2.633103,-15.3356,3592.9469444463753
2023-08-26 02:21:00,48.84259,2.054398,0.7197711594285148,4.513888,2.604166,-15.3356,3592.9969444463754
2023-08-26 02:24:00,51.53356,2.054398,0.67399312185539,4.513888,2.5752309999999996,-14.467600000000004,3593.0469444463756
2023-08-26 02:27:00,49.62384,2.0254630000000002,0.7126771483399162,4.484953000000001,2.6041670000000003,-15.914299999999969,3593.096944446376
2023-08-26 02:30:00,48.84259,2.054398,0.67399312185539,4.484953000000001,2.546296000000001,-14.178200000000004,3593.146944446376
2023-08-26 02:33:00,50.75231,2.170139,0.7479433612196739,4.484954,2.4594910000000008,-14.467600000000004,3593.196944446376
2023-08-26 02:36:00,49.62384,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,-14.467600000000004,3593.2469444463763
2023-08-26 02:39:00,47.68518,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,-15.9144,3593.2969444463765
2023-08-26 02:42:00,50.0,2.170139,0.7479418214535346,4.427084000000001,2.4016200000000003,-14.178200000000004,3593.3469444463767
2023-08-26 02:45:00,49.21875,2.1701390000000007,0.7479418214535348,4.484954000000001,2.4594899999999997,-14.757000000000005,3593.396944446377
2023-08-26 02:48:00,45.74653,2.0833330000000005,0.7268452540748601,4.542824,2.6041670000000003,-15.625,3593.446944446377
2023-08-26 02:51:00,48.84259,2.1701390000000007,0.7479449009804757,4.571759000000001,2.546297,-14.467600000000004,3593.4969444463773
2023-08-26 02:54:00,50.02894,2.141203,0.7409323759700295,4.484953000000001,2.4884270000000006,-14.467600000000004,3593.5469444463774
2023-08-26 02:57:00,53.06713,2.1122679999999994,0.6345749052528978,4.427083,2.4016200000000003,-13.888899999999978,3593.5969444463776
2023-08-26 03:00:00,49.21875,2.0254629999999993,0.7126756606946533,4.427083,2.546296000000001,-14.178299999999979,3593.646944446378
2023-08-26 03:03:00,49.16088,2.1122679999999994,0.7338998709077047,4.456018,2.4884270000000006,-14.467600000000004,3593.696944446378
2023-08-26 03:06:00,51.53356,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-14.467600000000004,3593.746944446378
2023-08-26 03:09:00,49.62384,1.967593,0.6984202177175131,4.4270830000000005,2.6041670000000003,-13.888899999999978,3593.7969444463783
2023-08-26 03:12:00,49.62384,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-14.756899999999973,3593.8469444463785
2023-08-26 03:15:00,52.69097,2.0833329999999997,0.7268437454170161,4.3402780000000005,2.4016200000000003,-13.02090000000004,3593.8969444463787
2023-08-26 03:18:00,51.15741,1.9386579999999993,0.6912549975356596,4.282408,2.4884250000000003,-15.046299999999974,3593.946944446379
2023-08-26 03:21:00,49.62384,1.967593,0.6984202177175131,4.369213,2.546297,-13.310299999999984,3593.996944446379
2023-08-26 03:24:00,49.62384,1.967593,0.6984202177175131,4.369213,2.546297,-14.178200000000004,3594.0469444463793
2023-08-26 03:27:00,51.93866,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,-14.467600000000004,3594.0969444463794
2023-08-26 03:30:00,50.78125,1.880788,0.6768618310213553,4.311343,2.5752310000000005,-14.178299999999979,3594.1469444463796
2023-08-26 03:33:00,49.59491,1.9097220000000004,0.7240159450559296,4.311342000000001,2.5752309999999996,-14.178200000000004,3594.19694444638
2023-08-26 03:36:00,53.84838,1.9675919999999998,0.6984199705816501,4.369212,2.546297,-13.599500000000035,3594.24694444638
2023-08-26 03:39:00,51.53356,1.8807869999999998,0.6768615814570612,4.3402769999999995,2.604166,-13.888899999999978,3594.29694444638
2023-08-26 03:42:00,51.15741,1.8807869999999998,0.6768630155735522,4.311342000000001,2.5752320000000006,-14.46750000000003,3594.3469444463803
2023-08-26 03:45:00,52.69097,1.9097220000000004,0.6840692810764875,4.195602,2.430554999999999,-13.888900000000035,3594.3969444463805
2023-08-26 03:48:00,51.53356,1.9097220000000004,0.6840692810764875,4.195602,2.430554999999999,-13.020800000000008,3594.4469444463807
2023-08-26 03:51:00,53.06713,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-13.888800000000003,3594.496944446381
2023-08-26 03:54:00,51.93866,1.9675919999999998,0.6984185041699452,4.282407,2.4594910000000008,-13.310199999999952,3594.546944446381
2023-08-26 03:57:00,51.15741,1.8807869999999998,0.6768630155735522,4.311342000000001,2.5752320000000006,-12.731400000000008,3594.5969444463813
2023-08-26 04:00:00,53.06713,1.9097220000000004,0.7240172671788625,4.3402769999999995,2.6041669999999995,-13.59960000000001,3594.6469444463814
2023-08-26 04:03:00,54.62963,1.9965270000000004,0.7055595673400324,4.311342000000001,2.459492,-12.442099999999982,3594.6969444463816
2023-08-26 04:06:00,52.31481,1.8807869999999998,0.6768615814570612,4.282407,2.546296000000001,-13.599500000000035,3594.746944446382
2023-08-26 04:09:00,53.84838,1.9386580000000002,0.6912564532483454,4.311343,2.517361,-13.599500000000035,3594.796944446382
2023-08-26 04:12:00,51.15741,1.967593,0.6984172848883456,4.282408,2.4594899999999997,-13.888800000000003,3594.846944446382
2023-08-26 04:15:00,50.78125,1.9386580000000002,0.6912564532483454,4.311343,2.517361,-13.310200000000009,3594.8969444463823
2023-08-26 04:18:00,50.75231,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-14.46750000000003,3594.9469444463825
2023-08-26 04:21:00,50.75231,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-14.178200000000004,3594.9969444463827
2023-08-26 04:24:00,50.78125,1.9097229999999996,0.6840724197050734,4.369213,2.6041670000000003,-13.020899999999983,3595.046944446383
2023-08-26 04:27:00,49.21875,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,-14.178200000000004,3595.096944446383
2023-08-26 04:30:00,51.90972,2.0254629999999993,0.7126756606946533,4.340278,2.4594910000000008,-13.599599999999953,3595.1469444463833
2023-08-26 04:33:00,52.69097,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-13.888900000000035,3595.1969444463834
2023-08-26 04:36:00,51.90972,2.0254629999999993,0.7126771483399161,4.369213,2.4884270000000006,-13.888800000000003,3595.2469444463836
2023-08-26 04:39:00,50.75231,1.9386579999999993,0.6912564532483452,4.398147999999999,2.604166,-13.310099999999977,3595.296944446384
2023-08-26 04:42:00,54.62963,2.054398,0.7197726576050975,4.369213,2.459492,-12.731499999999983,3595.346944446384
2023-08-26 04:45:00,52.69097,1.880788,0.6768618310213553,4.311343,2.5752310000000005,-13.888900000000035,3595.396944446384
2023-08-26 04:48:00,48.84259,1.880788,0.6768632651382217,4.398148,2.6620369999999998,-13.310100000000034,3595.4469444463844
2023-08-26 04:51:00,48.84259,1.9097229999999996,0.589744816443071,4.456019,2.633102,-13.888800000000003,3595.4969444463845
2023-08-26 04:54:00,52.69097,1.9965279999999996,0.6604346376908348,4.3402780000000005,2.4594910000000008,-13.599500000000035,3595.5469444463847
2023-08-26 04:57:00,49.62384,1.8807869999999998,0.6768615814570612,4.195601999999999,2.459491,-13.888800000000003,3595.596944446385
2023-08-26 05:00:00,48.06134,2.0833329999999997,0.7268437454170161,4.311343,2.3726849999999997,-13.888899999999978,3595.646944446385
2023-08-26 05:03:00,53.84838,2.1990739999999995,0.7549357801171286,4.484952999999999,2.430555,-13.888899999999978,3595.6969444463853
2023-08-26 05:06:00,55.41088,2.141203,0.7409308465265381,4.658564,2.6620370000000007,-13.59960000000001,3595.7469444463854
2023-08-26 05:09:00,55.38194,2.1122690000000004,0.7338985952314796,4.716436,2.748843,-13.310200000000009,3595.7969444463856
2023-08-26 05:12:00,55.78704,2.228009,0.7619071429170224,4.716436000000001,2.633102,-13.599499999999978,3595.846944446386
2023-08-26 05:15:00,53.06713,2.083334,0.6807445229260665,4.5428239999999995,2.5752320000000006,-13.888800000000003,3595.896944446386
2023-08-26 05:18:00,52.31481,2.083334,0.6807445229260665,4.5428239999999995,2.5752320000000006,-13.310200000000009,3595.946944446386
2023-08-26 05:21:00,51.90972,2.1701390000000007,0.7479433612196741,4.600694,2.5752309999999996,-13.020899999999983,3595.9969444463864
2023-08-26 05:24:00,55.00579,2.228009,0.761908703165354,4.600694,2.517361,-13.310200000000009,3596.0469444463865
2023-08-26 05:27:00,55.00579,2.141204,0.7409310892195006,4.600694,2.604166,-14.178200000000004,3596.0969444463867
2023-08-26 05:30:00,50.0,2.1122690000000004,0.6874729715684733,4.629629,2.633101,-13.599499999999978,3596.146944446387
2023-08-26 05:33:00,51.15741,2.1122690000000004,0.7338985952314796,4.600694,2.633101,-13.888900000000035,3596.196944446387
2023-08-26 05:36:00,52.69097,2.170139,0.6472250238139631,4.484954,2.4016200000000003,-13.020899999999983,3596.2469444463873
2023-08-26 05:39:00,51.15741,2.083334,0.7268470068449904,4.513889000000001,2.5752320000000006,-13.888899999999978,3596.2969444463874
2023-08-26 05:42:00,52.31481,2.170139,0.7008766530544543,4.513889000000001,2.4594910000000008,-14.467600000000004,3596.3469444463876
2023-08-26 05:45:00,52.31481,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,-13.02090000000004,3596.396944446388
2023-08-26 05:48:00,51.93866,2.083334,0.7268439895337833,4.629630000000001,2.6909710000000002,-12.73150000000004,3596.446944446388
2023-08-26 05:51:00,53.84838,2.141203,0.7409293170777539,4.600694000000001,2.604166,-13.310199999999952,3596.496944446388
2023-08-26 05:54:00,53.84838,2.0833330000000005,0.6807426010949476,4.542823,2.5752309999999996,-12.442100000000039,3596.5469444463884
2023-08-26 05:57:00,53.84838,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,-13.020800000000008,3596.5969444463885
2023-08-26 06:00:00,51.93866,1.9965279999999996,0.7055583366413276,4.456017999999999,2.604166,-11.863400000000013,3596.6469444463887
2023-08-26 06:03:00,50.0,1.9965279999999996,0.7463819175885958,4.456017999999999,2.633102,-13.888899999999978,3596.696944446389
2023-08-26 06:06:00,53.84838,2.0833329999999997,0.7268452540748599,4.398147999999999,2.459491,-13.59960000000001,3596.746944446389
2023-08-26 06:09:00,55.00579,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-12.731499999999983,3596.7969444463893
2023-08-26 06:12:00,55.00579,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-12.731499999999983,3596.8469444463894
2023-08-26 06:15:00,53.09606,1.9386580000000002,0.6912564532483454,4.369212999999999,2.5752309999999996,-13.310100000000034,3596.8969444463896
2023-08-26 06:18:00,56.53935,1.9386580000000002,0.6912579089560573,4.398148,2.6041669999999995,-11.863399999999956,3596.94694444639
2023-08-26 06:21:00,53.84838,1.8807869999999998,0.7530897289309659,4.369212,2.6909710000000002,-11.863399999999956,3596.99694444639
2023-08-26 06:24:00,56.53935,1.9097220000000004,0.6840721709668658,4.369212,2.6041669999999995,-13.020800000000008,3597.04694444639
2023-08-26 06:27:00,56.53935,1.9675919999999998,0.6536246131776058,4.369212,2.517361,-11.863400000000013,3597.0969444463904
2023-08-26 06:30:00,56.94444,1.9097220000000004,0.7240172671788625,4.3402769999999995,2.6041669999999995,-11.863499999999988,3597.1469444463905
2023-08-26 06:33:00,53.84838,1.9386579999999993,0.7686061237630891,4.427083,2.6909710000000002,-13.888800000000003,3597.1969444463907
2023-08-26 06:36:00,54.60069,2.0833329999999997,0.7268437454170161,4.542824,2.604166,-15.046399999999949,3597.246944446391
2023-08-26 06:39:00,53.84838,2.0833329999999997,0.8069439999584259,4.484953,2.604166,-13.59960000000001,3597.296944446391
2023-08-26 06:42:00,54.62963,2.0254630000000002,0.7126771483399162,4.484953,2.6041669999999995,-14.178200000000004,3597.3469444463913
2023-08-26 06:45:00,55.78704,1.967593,0.6984172848883456,4.484954,2.6620359999999996,-11.863499999999988,3597.3969444463914
2023-08-26 06:48:00,53.06713,1.9386580000000002,0.6912549975356598,4.456019,2.6620359999999996,-13.310100000000034,3597.4469444463916
2023-08-26 06:51:00,56.94444,1.9965279999999996,0.7055568595787608,4.484955,2.633102,-13.888900000000035,3597.496944446392
2023-08-26 06:54:00,55.38194,1.8229170000000003,0.6623688538472593,4.427084000000001,2.748842,-12.152800000000013,3597.546944446392
2023-08-26 06:57:00,54.62963,1.7939819999999997,0.6123112363248954,4.282407,2.604166,-13.888900000000035,3597.596944446392
2023-08-26 07:00:00,63.10764,1.9097220000000004,0.6399418762274108,4.253472,2.459491,-11.574100000000044,3597.6469444463924
2023-08-26 07:03:00,65.79861,1.851852,0.7792343424325576,4.398149,2.7777780000000005,-11.573999999999955,3597.6969444463925
2023-08-26 07:06:00,65.42245,1.765047,0.68622697291878,4.658566,3.0671299999999997,-10.995299999999986,3597.7469444463927
2023-08-26 07:09:00,60.38773,1.7071760000000005,0.6709160581186522,4.600695,3.0671289999999996,-11.574099999999987,3597.796944446393
2023-08-26 07:12:00,62.73148,1.7939819999999997,0.6938401841450589,4.542824,2.922454000000001,-12.152800000000013,3597.846944446393
2023-08-26 07:15:00,61.57407,1.8807869999999998,0.6768630155735522,4.484953,2.748843,-11.863399999999956,3597.8969444463933
2023-08-26 07:18:00,58.07292,1.8229170000000003,0.7014244593202478,4.456018,2.8067130000000002,-10.70599999999996,3597.9469444463934
2023-08-26 07:21:00,55.00579,1.8229170000000003,0.6623688538472593,4.716435000000001,3.0381929999999997,-12.152700000000038,3597.9969444463936
2023-08-26 07:24:00,57.3206,1.7939819999999997,0.6123112363248954,4.542824,2.8645830000000005,-12.152700000000038,3598.046944446394
2023-08-26 07:27:00,53.84838,1.8229170000000003,0.6623716783988971,4.484953,2.8067129999999993,-12.442200000000014,3598.096944446394
2023-08-26 07:30:00,57.3206,1.9097220000000004,0.6840707260241401,4.398148,2.633102,-12.152800000000013,3598.146944446394
2023-08-26 07:33:00,51.53356,1.7361110000000002,0.6404409598790246,4.369214,2.7777779999999996,-13.888900000000035,3598.1969444463944
2023-08-26 07:36:00,51.90972,1.8807870000000007,0.7165124272789072,4.542823,2.835648,-13.599500000000035,3598.2469444463945
2023-08-26 07:39:00,57.3206,1.9675920000000007,0.6536262534573657,4.311342,2.459492,-11.863400000000013,3598.2969444463947
2023-08-26 07:42:00,60.01157,1.9965270000000004,0.7840164731855666,4.340277,2.546296,-12.152800000000013,3598.346944446395
2023-08-26 07:45:00,60.38773,1.8229170000000003,0.6623716783988971,4.542824,2.864584,-11.284700000000043,3598.396944446395
2023-08-26 07:48:00,56.91551,1.5914349999999997,0.6399379197346168,4.456018,3.038195000000001,-11.284700000000043,3598.4469444463953
2023-08-26 07:51:00,55.78704,1.3310189999999995,0.568227610216679,4.079861,2.922454000000001,-11.863400000000013,3598.4969444463954
2023-08-26 08:00:00,52.31481,2.256944,0.7688624765016419,4.6296289999999996,2.517361,-13.59960000000001,3598.6469444463955
2023-08-26 08:03:00,55.38194,2.1701390000000007,0.7904760845432391,4.716436000000001,2.719907,-13.59960000000001,3598.6969444463957
2023-08-26 08:06:00,51.53356,2.0254630000000002,0.7126756606946535,4.6875,2.8067130000000002,-13.888899999999978,3598.746944446396
2023-08-26 08:09:00,51.53356,1.9965279999999996,0.7055598136988286,4.74537,2.8935190000000004,-14.178200000000004,3598.796944446396
2023-08-26 08:12:00,56.94444,1.9965279999999996,0.6604329851518725,4.542825,2.6620370000000007,-12.152800000000013,3598.8469444463963
2023-08-26 08:15:00,52.31481,1.851852,0.6696296919978013,4.311342000000001,2.6041670000000003,-11.863400000000013,3598.8969444463964
2023-08-26 08:18:00,54.97685,2.0254630000000002,0.7126741730442793,4.456019,2.5752309999999996,-11.863400000000013,3598.9469444463966
2023-08-26 08:21:00,55.78704,1.9965279999999996,0.7055568595787608,4.456019,2.604166,-12.442100000000039,3598.996944446397
2023-08-26 08:24:00,60.01157,2.0254629999999993,0.712674173044279,4.51389,2.633102,-11.574099999999987,3599.046944446397
2023-08-26 08:27:00,61.9213,1.9965279999999996,0.7463819175885958,4.745369999999999,2.922454,-10.995299999999986,3599.096944446397
2023-08-26 08:30:00,78.125,1.3888889999999998,0.6459642218494765,4.774305,3.616899000000001,-9.259299999999996,3599.1469444463974
2023-08-26 08:33:00,79.6875,1.157407,0.6499859919679705,4.629630000000001,3.7905100000000003,-7.233799999999974,3599.1969444463975
2023-08-26 08:36:00,80.84491,1.070602,0.6201996455373179,4.4270830000000005,3.6747680000000003,-4.340300000000013,3599.2469444463977
2023-08-26 08:39:00,79.31134,0.9259259999999996,0.63003193706698,4.253473,3.732639,-3.4722000000000435,3599.296944446398
2023-08-26 08:42:00,82.75463,0.9259259999999996,0.6103220334231022,4.311343,3.7615750000000006,-4.340300000000013,3599.346944446398
2023-08-26 08:45:00,87.76042,0.49189799999999995,0.4772853290595498,3.530093,3.501158,0.28940000000000055,3599.3969444463983
2023-08-26 08:48:00,89.69907,0.4340280000000005,0.6144804292412798,3.501157,3.90625,2.893599999999992,3599.4469444463984
2023-08-26 08:51:00,64.23611,0.7233790000000004,0.6165721946579827,4.253472,4.050926,-5.786999999999978,3599.4969444463986
2023-08-26 08:54:00,63.85995,0.9837959999999999,0.6112367982307416,4.224537,3.5879630000000002,-4.050899999999956,3599.546944446399
2023-08-26 08:57:00,66.17477,1.0416659999999993,0.6101259233569323,4.166667,3.4432869999999998,-4.918999999999983,3599.596944446399
2023-08-26 09:00:00,63.4838,0.9548609999999993,0.6006707283337803,4.079862,3.4722220000000004,-6.944399999999973,3599.646944446399
2023-08-26 09:03:00,70.05208,1.1284720000000004,0.6165579331941827,3.993056000000001,3.1539350000000006,-5.208300000000008,3599.6969444463994
2023-08-26 09:06:00,74.65278,1.0127310000000005,0.5999781587758177,3.906249,3.211806,-3.182899999999961,3599.7469444463995
2023-08-26 09:09:00,67.33218,0.8101849999999997,0.6715840204800843,4.311342000000001,4.0509260000000005,-4.050900000000013,3599.7969444463997
2023-08-26 09:12:00,70.8044,0.9259259999999996,0.6103220334231022,4.456019,3.906251000000001,-3.4722000000000435,3599.8469444464
2023-08-26 09:15:00,66.92708,1.0416659999999993,0.6101259233569323,4.166667,3.4432869999999998,-4.91900000000004,3599.8969444464
2023-08-26 09:18:00,67.33218,1.070601,0.5971357889637409,3.964119,3.1828710000000004,-4.918999999999983,3599.9469444464003
2023-08-26 09:21:00,65.82755,1.0416660000000002,0.5873184982959915,3.9351839999999996,3.1828700000000003,-4.918900000000008,3599.9969444464004
2023-08-26 09:24:00,66.95602,1.070601,0.5730994372839175,3.90625,3.0960660000000004,-4.918999999999983,3600.0469444464006
2023-08-26 09:27:00,64.23611,1.0416660000000002,0.5635548199589688,3.9351839999999996,3.1539360000000007,-6.365700000000004,3600.096944446401
2023-08-26 09:30:00,58.85417,1.0127310000000005,0.5774284631490321,3.9351839999999996,3.211805,-7.8125,3600.146944446401
2023-08-26 09:33:00,66.95602,1.1863419999999998,0.6106304281918021,3.9351839999999996,3.009259,-7.8125,3600.196944446401
2023-08-26 09:36:00,69.2419,1.0416670000000003,0.5635543113733161,3.645834,2.864584,-4.918999999999983,3600.2469444464014
2023-08-26 09:39:00,68.86574,0.8391200000000003,0.5372745234095408,3.616898,3.0960649999999994,-5.208300000000008,3600.2969444464015
2023-08-26 09:42:00,52.28588,1.6203700000000003,0.6108254080237864,3.8483790000000004,2.372686,-12.442100000000039,3600.3469444464017
2023-08-26 09:45:00,49.59491,1.880788,0.633066692930383,3.7615749999999997,1.9965270000000004,-14.178299999999979,3600.396944446402
2023-08-26 09:48:00,48.84259,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-13.59960000000001,3600.446944446402
2023-08-26 09:51:00,50.75231,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-13.888899999999978,3600.4969444464023
2023-08-26 09:54:00,51.90972,1.9965279999999996,0.7055598136988286,3.8773150000000003,2.0254640000000004,-14.178200000000004,3600.5469444464024
2023-08-26 09:57:00,54.62963,1.9965279999999996,0.7055583366413276,3.9351849999999997,2.0833330000000005,-13.020899999999983,3600.5969444464026
2023-08-26 10:00:00,55.00579,1.967593,0.6536248488843355,4.137732,2.2858799999999997,-13.020899999999983,3600.646944446403
2023-08-26 10:03:00,52.31481,1.9386579999999993,0.731494335351734,4.253473,2.4884250000000003,-13.020800000000008,3600.696944446403
2023-08-26 10:06:00,52.69097,2.1122680000000003,0.687471038391555,4.3402780000000005,2.343749999999999,-13.888800000000003,3600.746944446403
2023-08-26 10:09:00,51.15741,2.0254629999999993,0.7126756606946533,4.311342,2.430555000000001,-14.467600000000004,3600.7969444464034
2023-08-26 10:12:00,53.84838,2.141203,0.6409102555066808,4.282406999999999,2.2280100000000003,-13.888800000000003,3600.8469444464035
2023-08-26 10:15:00,51.15741,2.0254629999999993,0.7126756606946533,4.311342,2.430555000000001,-13.020799999999952,3600.8969444464037
2023-08-26 10:18:00,54.60069,2.141203,0.7409308465265381,4.484952999999999,2.4884259999999996,-12.152799999999957,3600.946944446404
2023-08-26 10:21:00,51.90972,1.9675919999999998,0.6984170377532205,4.600695,2.7777779999999996,-14.178200000000004,3600.996944446404
2023-08-26 10:24:00,51.90972,2.0833329999999997,0.6807392232654093,4.57176,2.604166,-12.731499999999983,3601.0469444464043
2023-08-26 10:27:00,51.53356,1.9965279999999996,0.7055583366413276,4.398148,2.546296000000001,-13.020800000000008,3601.0969444464044
2023-08-26 10:30:00,54.62963,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-14.178299999999979,3601.1469444464046
2023-08-26 10:33:00,54.60069,1.967593,0.6984172848883456,4.484954,2.6620359999999996,-12.442100000000039,3601.196944446405
2023-08-26 10:36:00,54.62963,1.967593,0.6984202177175131,4.427083,2.6041669999999995,-12.152799999999957,3601.246944446405
2023-08-26 10:39:00,58.85417,2.1701379999999997,0.7904786463849094,4.716434,2.719908,-12.442099999999982,3601.296944446405
2023-08-26 10:42:00,64.26505,2.1122679999999994,0.7338983518331275,4.803241,2.835649000000001,-11.574100000000044,3601.3469444464054
2023-08-26 10:45:00,78.50116,2.3148149999999994,0.867065093545016,4.947917,2.835648000000001,-8.969899999999996,3601.3969444464055
2023-08-26 10:48:00,81.59722,2.1701379999999997,0.7479415794533616,4.890046,2.8645829999999997,-5.786999999999978,3601.4469444464057
2023-08-26 10:51:00,83.91204,1.9965279999999996,0.9707753881081932,6.828702999999999,5.208335,4.340300000000013,3601.496944446406
2023-08-26 10:54:00,68.86574,1.8229159999999993,0.8621376130274901,5.931713,4.427087,-1.1573999999999955,3601.546944446406
2023-08-26 10:57:00,66.55093,1.967593,0.8441876509877898,5.642358000000001,3.9351850000000006,-5.7871000000000095,3601.5969444464063
2023-08-26 11:00:00,68.48958,2.0254630000000002,0.7916762332628338,5.555558,3.7326349999999993,-4.918900000000008,3601.6469444464065
2023-08-26 11:09:00,65.39352,1.967593,0.8441876509877898,5.295138000000001,3.5879650000000005,-6.65500000000003,3601.7969444464065
2023-08-26 11:12:00,63.85995,1.9965279999999996,0.7840217570101997,5.439812999999999,3.645835,-6.076300000000003,3601.8469444464067
2023-08-26 11:15:00,62.70255,1.9965279999999996,0.7840217570101997,5.381943,3.5879650000000005,-7.233800000000031,3601.896944446407
2023-08-26 11:18:00,60.76389,1.967593,0.738962358187604,5.1504579999999995,3.3564849999999993,-8.969899999999996,3601.946944446407
2023-08-26 11:21:00,62.03704,1.9386579999999993,0.6912622760493696,4.976848,3.1828700000000003,-8.969899999999996,3601.9969444464073
2023-08-26 11:24:00,66.17477,2.0833329999999997,0.8069491209989568,5.005787999999999,3.125005,-7.523199999999974,3602.0469444464075
2023-08-26 11:27:00,89.32292,2.5752319999999997,1.435082983623588,6.221063,4.340281,2.0255000000000223,3602.0969444464076
2023-08-26 11:30:00,93.95255,2.1990739999999995,0.9416081067963215,6.510418,4.600694000000001,8.969899999999996,3602.146944446408
2023-08-26 11:33:00,90.85648,1.7939819999999997,0.9826298503187787,5.9895879999999995,4.658566,19.675999999999988,3602.196944446408
2023-08-26 11:36:00,79.65856,1.9097219999999995,0.916556767266628,5.758103,4.195601000000001,14.756899999999973,3602.246944446408
2023-08-26 11:39:00,77.71991,1.9965279999999996,0.8838498225373823,5.526622999999999,3.819445,12.731499999999983,3602.2969444464084
2023-08-26 11:42:00,77.34375,2.0254629999999993,1.0331041345096863,6.047452999999999,4.45602,13.599499999999978,3602.3469444464085
2023-08-26 11:45:00,78.90625,1.9965279999999996,0.9707753881081932,5.9317079999999995,4.31134,13.888900000000035,3602.3969444464087
