Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-26 11:48:00,81.97338,1.9965279999999996,1.0492947312324548,6.192132999999999,4.658565,16.493100000000027,3602.446944446409
2023-08-26 11:51:00,83.91204,1.9386580000000002,1.0053313045024546,6.076393,4.5717550000000005,17.071799999999996,3602.496944446409
2023-08-26 11:54:00,80.43981,1.851852,0.9519322611206367,5.815967,4.3692150000000005,16.203700000000026,3602.5469444464093
2023-08-26 11:57:00,78.87731,1.851852,0.8988348035510721,5.700232,4.1956,13.599599999999953,3602.5969444464095
2023-08-26 12:00:00,78.90625,1.9097220000000004,0.9703626045860022,5.815967,4.311345,13.599499999999978,3602.6469444464096
2023-08-26 12:03:00,77.69097,2.0254629999999993,0.9516046829108983,5.931718,4.253475000000001,12.152800000000013,3602.69694444641
2023-08-26 12:06:00,95.83333,2.719906999999999,0.8777720617242362,5.758101,3.182874,11.574100000000044,3602.74694444641
2023-08-26 12:09:00,83.8831,2.0254629999999993,1.0586700093935018,6.278938,4.716435,19.96520000000004,3602.79694444641
2023-08-26 12:12:00,83.47801,2.459491,1.0789393650194121,6.597218000000001,4.4849570000000005,-3.761599999999987,3602.8469444464104
2023-08-26 12:15:00,69.99421,1.851851,1.0258640030703432,6.915508000000001,5.555557,-2.8935000000000173,3602.8969444464105
2023-08-26 12:18:00,71.55671,2.141204,0.9861592530216727,6.944444,5.15046,-4.050900000000013,3602.9469444464107
2023-08-26 12:21:00,67.30324,2.0254630000000002,0.9225029946904029,6.944444000000001,5.237271,-3.761599999999987,3602.996944446411
2023-08-26 12:24:00,63.85995,2.0254630000000002,0.9225029946904029,6.712964,5.005790999999999,-6.076400000000035,3603.046944446411
2023-08-26 12:27:00,65.76968,2.141204,0.9252406797707078,6.481479,4.629625000000001,-5.208300000000008,3603.0969444464113
2023-08-26 12:30:00,66.92708,2.2858789999999996,0.9324429895545296,6.394673999999999,4.369215,-5.787000000000035,3603.1469444464115
2023-08-26 12:33:00,68.86574,2.256945,0.9578739038661854,6.510419999999999,4.542825,-4.3402999999999565,3603.1969444464116
2023-08-26 12:36:00,67.33218,2.2280099999999994,0.9166108712882535,6.684029999999999,4.71643,-5.208300000000008,3603.246944446412
2023-08-26 12:39:00,63.85995,2.1122680000000003,0.9170172616594396,6.597219000000001,4.7743009999999995,-5.786999999999978,3603.296944446412
2023-08-26 12:42:00,61.14005,1.967593,0.93414508113091,6.307874,4.687501,-7.8125,3603.346944446412
2023-08-26 12:45:00,65.39352,2.141203,0.8927100636591274,6.249998,4.369215,-7.5230999999999995,3603.3969444464124
2023-08-26 12:48:00,68.48958,2.141203,0.8584468569208682,6.163193,4.253469999999999,-4.3402999999999565,3603.4469444464125
2023-08-26 12:51:00,71.96181,2.1122679999999994,0.8846893157868021,6.047452999999999,4.195605,-5.787099999999953,3603.4969444464127
2023-08-26 12:54:00,72.33796,2.0254629999999993,0.8604700042293291,5.931713,4.166670000000001,-4.340300000000013,3603.546944446413
2023-08-26 12:57:00,78.50116,2.314814,0.9740408729451248,6.249998,4.224534,-3.182799999999986,3603.596944446413
2023-08-26 13:00:00,85.06944,2.256945,0.9578851514823881,6.684024000000001,4.716438999999999,-1.4467000000000212,3603.6469444464133
2023-08-26 13:03:00,83.8831,1.967593,0.9886412317732493,6.8865739999999995,5.324071000000001,2.6041999999999916,3603.6969444464135
2023-08-26 13:06:00,72.71412,1.9965280000000005,0.9977331681372992,6.770834,5.1793960000000006,0.28930000000002565,3603.7469444464136
2023-08-26 13:09:00,70.77546,2.054399,0.9885241095108407,6.597224000000001,4.918984999999999,0.0,3603.796944446414
2023-08-26 13:12:00,69.61806,2.054398,0.9885238039095983,6.568288000000001,4.89005,-1.73599999999999,3603.846944446414
2023-08-26 13:15:00,68.86574,1.9965279999999996,0.9139737254401192,6.510413,4.832174999999999,-2.0254000000000474,3603.896944446414
2023-08-26 13:18:00,66.55093,2.0254630000000002,0.922492736794722,6.394678000000001,4.687495,-2.6041999999999916,3603.9469444464144
2023-08-26 13:21:00,67.6794,2.141203,0.9252403960372293,6.278938,4.427085000000001,-3.182900000000018,3603.9969444464145
2023-08-26 13:24:00,67.70833,2.1122679999999994,0.8846778637011797,6.2500029999999995,4.398145,-2.8935000000000173,3604.0469444464147
2023-08-26 13:27:00,69.64699,2.1701380000000006,0.9334370860484531,6.278938,4.39815,-4.050900000000013,3604.096944446415
2023-08-26 13:30:00,70.8044,2.054398,0.9310025414020965,6.365738,4.62963,-2.8934999999999604,3604.146944446415
2023-08-26 13:33:00,73.49537,2.0833329999999997,0.9087671732477582,6.249998,4.456015000000001,-3.182899999999961,3604.1969444464153
2023-08-26 13:36:00,71.55671,1.9386580000000002,0.8968235604958062,6.336803000000001,4.716435,-2.6041000000000167,3604.2469444464155
2023-08-26 13:39:00,74.65278,2.0254630000000002,0.922492736794722,6.336808,4.629625,-2.6041999999999916,3604.2969444464156
2023-08-26 13:42:00,77.34375,2.170139,0.964715265796315,6.510414000000001,4.658565,-2.314799999999991,3604.346944446416
2023-08-26 13:45:00,71.93287,2.0833330000000005,0.9689410376094912,6.655094000000001,4.9189810000000005,-1.73599999999999,3604.396944446416
2023-08-26 13:48:00,68.86574,2.0833330000000005,0.9689510308301277,6.741894000000001,5.005791,-4.3402999999999565,3604.446944446416
2023-08-26 13:51:00,69.2419,2.228009,0.949753370937136,6.655094000000001,4.716435,-3.182900000000018,3604.4969444464164
2023-08-26 13:54:00,72.33796,2.1701380000000006,0.9647149764313484,6.481478000000001,4.62963,-2.0255000000000223,3604.5469444464165
2023-08-26 13:57:00,77.34375,2.0833329999999997,0.9689510308301275,6.539348,4.803245,0.28930000000002565,3604.5969444464167
2023-08-26 14:00:00,85.4456,2.170139,1.051603881538616,6.828707999999999,5.063659,-0.28930000000002565,3604.646944446417
2023-08-26 14:03:00,83.50694,1.9386579999999993,1.0053313045024543,6.886578,5.381940000000001,1.446799999999996,3604.696944446417
2023-08-26 14:06:00,81.97338,1.938657,0.9795147437626077,6.799767999999999,5.266201000000001,1.7360000000000468,3604.7469444464173
2023-08-26 14:09:00,82.75463,2.054398,1.0158264086300333,6.684023,5.034724999999999,2.314799999999991,3604.7969444464175
2023-08-26 14:12:00,68.83681,1.8229159999999993,0.9678126852933961,6.684023,5.295137,-2.8935000000000173,3604.8469444464176
2023-08-26 14:15:00,77.71991,2.1701379999999997,0.9334370860484527,6.655092999999999,4.774305,-0.867999999999995,3604.896944446418
2023-08-26 14:18:00,71.93287,1.938657,0.9253671607815289,6.278937999999999,4.687500999999999,-1.1573999999999955,3604.946944446418
2023-08-26 14:21:00,71.93287,1.967593,0.93414508113091,6.307868,4.687495,-1.1573999999999955,3604.996944446418
2023-08-26 14:24:00,72.71412,2.0254630000000002,0.8921840083167014,6.307868,4.5717550000000005,0.0,3605.0469444464184
2023-08-26 14:27:00,69.61806,2.0254630000000002,0.9225029946904049,6.192127999999999,4.484955,1.1573999999999955,3605.0969444464185
2023-08-26 14:30:00,70.02315,2.141203,0.9563286309734182,6.249998,4.427085000000001,-2.6041000000000167,3605.1469444464187
2023-08-26 14:33:00,72.71412,2.083334,0.9394628582650835,6.365743999999999,4.600690000000001,-2.314799999999991,3605.196944446419
2023-08-26 14:36:00,68.86574,2.1122690000000004,0.9479046395537459,6.423614,4.629625000000001,-2.314800000000048,3605.246944446419
2023-08-26 14:39:00,67.70833,2.1701390000000007,0.9334373688766233,6.423614,4.542825,-2.8935000000000173,3605.2969444464193
2023-08-26 14:42:00,69.61806,2.228009,0.949753370937138,6.336804,4.398145,-2.314899999999966,3605.3469444464195
2023-08-26 14:45:00,69.2419,2.228009,0.9166223358170119,6.2789340000000005,4.311345,-4.050900000000013,3605.3969444464196
2023-08-26 14:48:00,69.64699,2.256945,0.9578739038661854,6.45255,4.484955,-2.0254999999999654,3605.44694444642
2023-08-26 14:51:00,70.8044,2.170139,0.9334373688766231,6.394679,4.513890000000001,-2.0253999999999905,3605.49694444642
2023-08-26 14:54:00,68.86574,2.228009,0.949753370937138,6.510414,4.5717550000000005,-2.8935000000000173,3605.54694444642
2023-08-26 14:57:00,67.70833,2.228009,0.949753370937138,6.481483999999999,4.542825,-3.182899999999961,3605.5969444464204
2023-08-26 15:00:00,70.77546,2.2858789999999996,0.9324429895545296,6.394673999999999,4.369215,-2.314900000000023,3605.6469444464205
2023-08-26 15:03:00,68.86574,2.1990740000000004,0.9086645802979554,6.394679,4.456015,-2.6042000000000485,3605.6969444464207
2023-08-26 15:06:00,67.70833,2.1122690000000004,0.9170175463155524,6.365743999999999,4.542825,-2.6041999999999916,3605.746944446421
2023-08-26 15:09:00,68.48958,2.1122690000000004,0.9170175463155524,6.365743999999999,4.542825,-3.761599999999987,3605.796944446421
2023-08-26 15:12:00,67.70833,2.083334,0.9087674588444105,6.307874,4.513890000000001,-3.182899999999961,3605.8469444464213
2023-08-26 15:15:00,68.86574,2.170139,0.9334373688766231,6.278934,4.398145,-3.182799999999986,3605.8969444464215
2023-08-26 15:18:00,71.96181,2.1122690000000004,0.9170175463155524,6.221064,4.398145,-2.314900000000023,3605.9469444464216
2023-08-26 15:21:00,70.02315,2.083334,0.9689413361469241,6.365743999999999,4.62963,-3.761599999999987,3605.996944446422
2023-08-26 15:24:00,70.8044,2.170139,0.964715265796315,6.684024000000001,4.832175,-1.446799999999996,3606.046944446422
2023-08-26 15:27:00,71.58565,2.141204,0.9563289212792861,6.6261540000000005,4.80324,-1.7361999999999966,3606.096944446422
2023-08-26 15:30:00,70.02315,2.054399,0.9310028346415224,6.5393539999999994,4.803245,-2.8935000000000173,3606.1469444464224
2023-08-26 15:33:00,69.2419,2.0254630000000002,0.951614552651052,6.481478000000001,4.803245,-2.6041000000000167,3606.1969444464225
2023-08-26 15:36:00,61.89236,1.9675919999999998,0.9341447783329906,6.394672999999999,4.7743009999999995,-9.548699999999997,3606.2469444464227
2023-08-26 15:39:00,69.64699,2.054398,0.9004896038364751,6.539353,4.774304999999999,-5.497599999999977,3606.296944446423
2023-08-26 15:42:00,69.64699,2.1122679999999994,0.947904348291129,6.799773,5.005785,-7.5230999999999995,3606.346944446423
2023-08-26 15:45:00,65.39352,1.8807869999999998,0.8795466026933747,6.481478,4.918981,-7.523199999999974,3606.3969444464233
2023-08-26 15:48:00,64.23611,2.0254630000000002,0.8921840083167014,6.452547999999999,4.716435,-6.076300000000003,3606.4469444464235
2023-08-26 15:51:00,67.70833,2.0833329999999997,0.8766313489629138,6.452547999999999,4.629625,-7.233899999999949,3606.4969444464236
2023-08-26 15:54:00,65.76968,1.8807869999999998,0.9077128922605875,6.3657379999999995,4.832171,-7.233799999999974,3606.546944446424
2023-08-26 15:57:00,61.9213,1.967593,0.8754864623479007,6.221068,4.542825000000001,-8.391200000000026,3606.596944446424
2023-08-26 16:00:00,66.55093,2.1122679999999994,0.8846893157868021,6.394672999999999,4.542825,-7.8125,3606.646944446424
2023-08-26 16:03:00,66.92708,2.054398,0.8685584917145678,6.365743,4.5717550000000005,-6.6551000000000045,3606.6969444464244
2023-08-26 16:06:00,85.82176,1.3020829999999997,0.8725307096493892,6.047452999999999,5.29514,-2.0254999999999654,3606.7469444464245
2023-08-26 16:09:00,84.28819,1.0127309999999996,0.8760799810150832,5.873842999999999,5.613422000000001,2.0255000000000223,3606.7969444464247
2023-08-26 16:12:00,78.87731,0.8969899999999997,0.8377889731863875,5.758103,5.6423630000000005,2.893599999999992,3606.846944446425
2023-08-26 16:15:00,73.87153,0.9259250000000003,0.8515411539555541,5.844908,5.700233,0.867999999999995,3606.896944446425
2023-08-26 16:18:00,68.46065,0.9259250000000003,0.8046415357896991,5.671298,5.439813,-2.314799999999991,3606.9469444464253
2023-08-26 16:21:00,72.71412,1.1863420000000007,0.8276531875209231,5.700228000000001,5.063655999999999,-0.867999999999995,3606.9969444464255
2023-08-26 16:24:00,75.40509,1.1284720000000004,0.804737639709581,5.497688,4.918986,0.0,3607.0469444464256
2023-08-26 16:27:00,70.02315,1.0416670000000003,0.7876366369350711,5.410883999999999,4.947917,-1.736099999999965,3607.096944446426
2023-08-26 16:30:00,69.61806,1.0995369999999998,0.7931502872814961,5.381944000000001,4.832177,-2.8935000000000173,3607.146944446426
2023-08-26 16:33:00,68.46065,1.070602,0.7629875753733643,5.353014,4.803242,-2.314799999999991,3607.196944446426
2023-08-26 16:36:00,70.02315,1.0995369999999998,0.7744803240160892,5.410883999999999,4.832177,-3.761599999999987,3607.2469444464264
2023-08-26 16:39:00,66.55093,1.157407,0.7578854334816979,5.439814000000001,4.745367,-4.340300000000013,3607.2969444464266
2023-08-26 16:42:00,65.39352,1.2152780000000005,0.7587710320881653,5.353014000000001,4.571756000000001,-4.918999999999983,3607.3469444464267
2023-08-26 16:45:00,60.38773,1.070602,0.7248272069235153,5.179394000000001,4.571762,-8.391200000000026,3607.396944446427
2023-08-26 16:54:00,57.69676,1.070602,0.6424306529465273,5.063658,4.340281999999999,-12.152700000000038,3607.546944446427
2023-08-26 16:57:00,57.29167,1.0416670000000003,0.6101231793580193,4.918982,4.195596999999999,-10.705900000000042,3607.596944446427
2023-08-26 17:00:00,55.38194,1.0416670000000003,0.6940760276130508,4.976853,4.369216999999999,-11.284699999999987,3607.6469444464274
2023-08-26 17:03:00,58.07292,1.0995369999999998,0.6302024664049002,5.092592,4.311347,-11.574100000000044,3607.6969444464276
2023-08-26 17:06:00,52.69097,1.0127319999999997,0.6217166522960845,4.803241,4.137732,-12.442100000000039,3607.7469444464277
2023-08-26 17:09:00,54.60069,1.0995369999999998,0.5302388708963761,4.658566,3.7615750000000006,-12.731499999999983,3607.796944446428
2023-08-26 17:12:00,50.75231,1.0416670000000003,0.5873188388097563,4.513889000000001,3.7615739999999995,-13.599499999999978,3607.846944446428
2023-08-26 17:15:00,49.21875,1.0416670000000003,0.5386610063122147,4.427084000000001,3.616899,-12.73150000000004,3607.8969444464283
2023-08-26 17:18:00,50.75231,1.1284720000000004,0.5390659880088584,4.340277,3.414351,-13.310100000000034,3607.9469444464285
2023-08-26 17:21:00,55.7581,1.1863420000000007,0.58432425904602,4.369213,3.414352,-13.310099999999977,3607.9969444464286
2023-08-26 17:24:00,51.12847,1.0127310000000005,0.5293363124330446,4.311342,3.530092,-13.888800000000003,3608.046944446429
2023-08-26 17:27:00,51.90972,1.157407,0.5185746802644002,4.282406999999999,3.298611,-13.020800000000008,3608.096944446429
2023-08-26 17:30:00,54.97685,1.1284719999999995,0.5919896374461815,4.166667,3.298611,-13.020799999999952,3608.146944446429
2023-08-26 17:33:00,52.28588,1.0416660000000002,0.58731769437599,4.369213,3.616898,-13.020800000000008,3608.1969444464294
2023-08-26 17:36:00,46.15162,0.9259250000000003,0.5246391031873773,4.340277,3.6747690000000004,-14.467600000000004,3608.2469444464296
2023-08-26 17:39:00,51.90972,1.1863420000000007,0.5269689426284477,4.2245360000000005,3.211806,-14.467600000000004,3608.2969444464297
2023-08-26 17:42:00,54.97685,1.1863420000000007,0.5843251918206462,4.2245360000000005,3.2696759999999996,-13.310099999999977,3608.34694444643
2023-08-26 17:45:00,57.29167,1.070601,0.5730985879513659,4.253472,3.4432869999999998,-12.731499999999983,3608.39694444643
2023-08-26 17:48:00,51.90972,0.9837959999999999,0.5674626152641439,4.340277,3.6458340000000007,-13.599499999999978,3608.4469444464303
2023-08-26 17:51:00,49.59491,1.0416660000000002,0.5386606852596865,4.456018,3.645834,-14.178200000000004,3608.4969444464305
2023-08-26 17:54:00,53.84838,1.1574080000000002,0.5753120236898912,4.253472,3.327546,-12.442100000000039,3608.5469444464306
2023-08-26 17:57:00,51.12847,1.070602,0.5213532760592897,4.224538000000001,3.3564820000000006,-13.310200000000009,3608.596944446431
2023-08-26 18:00:00,47.68518,1.0995369999999998,0.5825776546902512,4.253472,3.414352000000001,-13.888899999999978,3608.646944446431
2023-08-26 18:03:00,49.59491,1.070602,0.5213532760592897,4.224538000000001,3.3564820000000006,-15.04630000000003,3608.696944446431
2023-08-26 18:06:00,50.75231,1.2152780000000005,0.5932825201548972,4.3402780000000005,3.3564810000000005,-13.888900000000035,3608.7469444464314
2023-08-26 18:09:00,51.12847,1.2152780000000005,0.5932825201548972,4.3402780000000005,3.3564810000000005,-13.888899999999978,3608.7969444464316
2023-08-26 18:12:00,50.0,1.1284720000000004,0.566240729940199,4.311342000000001,3.414352,-14.178200000000004,3608.8469444464317
2023-08-26 18:15:00,47.68518,1.0127310000000005,0.5774276684350084,4.282408000000001,3.5590280000000005,-13.888899999999978,3608.896944446432
2023-08-26 18:18:00,49.21875,1.157407,0.5753117112001911,4.340277,3.414352,-15.335700000000031,3608.946944446432
2023-08-26 18:21:00,48.81366,1.2152780000000005,0.5652172697669038,4.195602,3.1828699999999994,-14.178300000000036,3608.9969444464323
2023-08-26 18:24:00,47.68518,1.0995369999999998,0.5571101402691596,4.108796,3.240741,-15.3356,3609.0469444464325
2023-08-26 18:27:00,46.90393,1.070601,0.5213529679350918,4.166667,3.2986120000000003,-14.467600000000004,3609.0969444464326
2023-08-26 18:30:00,49.59491,1.1284720000000004,0.5390659880088584,4.166667,3.240741,-13.888999999999953,3609.146944446433
2023-08-26 18:33:00,51.15741,1.0416670000000003,0.5124069495692023,4.079862,3.240741,-14.757000000000005,3609.196944446433
2023-08-26 18:36:00,48.06134,1.0995370000000007,0.55711014026916,4.166666,3.2986109999999993,-13.310100000000034,3609.246944446433
2023-08-26 18:39:00,51.12847,1.1284720000000004,0.5101304358157467,4.195602000000001,3.240741,-13.888900000000035,3609.2969444464334
2023-08-26 18:42:00,48.84259,1.0416660000000002,0.5386598029875259,4.108796,3.298611,-15.046299999999974,3609.3469444464336
2023-08-26 18:45:00,51.90972,1.186343,0.5843255023580581,4.108796,3.1539349999999997,-14.467600000000004,3609.3969444464337
2023-08-26 18:48:00,48.84259,1.0995370000000007,0.55711014026916,4.166666,3.2986109999999993,-13.888800000000003,3609.446944446434
2023-08-26 18:51:00,46.52778,1.1284720000000004,0.566239817035552,4.195602,3.298611,-15.046299999999974,3609.496944446434
2023-08-26 18:54:00,44.96528,1.157407,0.5478367404832751,4.195602,3.240741,-14.467600000000004,3609.5469444464343
2023-08-26 18:57:00,42.2743,1.2152780000000005,0.5030503505849417,4.108796000000001,3.038195,-15.625,3609.5969444464345
2023-08-26 19:00:00,50.0,1.1574080000000002,0.5185739238388412,3.935186,2.9513879999999997,-15.3356,3609.6469444464346
2023-08-26 19:03:00,48.06134,1.1284720000000004,0.5662416428431561,3.9351839999999996,3.038195,-15.625,3609.696944446435
2023-08-26 19:06:00,44.96528,1.0127319999999997,0.5033974829823179,4.0509260000000005,3.2407400000000006,-14.467600000000004,3609.746944446435
2023-08-26 19:09:00,43.80787,1.0995369999999998,0.5016343209209292,4.108796,3.1828710000000004,-15.625,3609.796944446435
2023-08-26 19:12:00,48.06134,1.186343,0.49505993128076864,4.0509260000000005,3.0092600000000003,-14.178200000000004,3609.8469444464354
2023-08-26 19:15:00,49.21875,1.1574080000000002,0.5753129465804429,3.993055,3.0671300000000006,-14.757000000000005,3609.8969444464356
2023-08-26 19:18:00,46.52778,1.157407,0.5185736328966645,4.137732000000001,3.1539350000000006,-15.046299999999974,3609.9469444464357
2023-08-26 19:21:00,45.74653,1.070601,0.49307998401319053,4.0509260000000005,3.1539350000000006,-14.757000000000005,3609.996944446436
2023-08-26 19:24:00,46.90393,1.1284720000000004,0.5101314713623353,4.021990000000001,3.0671300000000006,-15.04630000000003,3610.046944446436
2023-08-26 19:27:00,49.59491,1.157407,0.518575727629425,3.9351839999999996,2.951389,-13.599499999999978,3610.0969444464363
2023-08-26 19:30:00,51.15741,1.1284720000000004,0.5390679225522205,3.964119,3.038195,-14.178200000000004,3610.1469444464365
2023-08-26 19:33:00,47.68518,1.0127310000000005,0.5033971704928681,4.0509260000000005,3.240741,-14.757000000000005,3610.1969444464366
2023-08-26 19:36:00,46.12268,1.070601,0.5213529679350918,4.166667,3.2986120000000003,-14.467600000000004,3610.246944446437
2023-08-26 19:39:00,44.96528,1.1574080000000002,0.5185760185724144,4.108796,3.125,-15.335699999999974,3610.296944446437
2023-08-26 19:42:00,46.90393,1.1574080000000002,0.5185760185724144,3.9641199999999994,2.9803239999999995,-14.178200000000004,3610.346944446437
2023-08-26 19:45:00,49.59491,1.070601,0.49307998401319053,3.90625,3.009259,-14.467499999999973,3610.3969444464374
2023-08-26 19:48:00,46.12268,1.0127310000000005,0.47580480889831295,4.07986,3.240741,-14.467600000000004,3610.4469444464376
2023-08-26 19:51:00,45.74653,1.070601,0.5479173785605946,4.07986,3.240741,-14.75690000000003,3610.4969444464377
2023-08-26 19:54:00,51.15741,1.1284720000000004,0.47893976384829867,4.021990000000001,3.038195,-13.310099999999977,3610.546944446438
2023-08-26 20:00:00,43.8368,1.0995369999999998,0.5571101402691596,4.108796,3.240741,-13.020899999999983,3610.646944446438
2023-08-26 20:03:00,50.0,1.2152780000000005,0.5353131470686107,4.0509260000000005,3.0092600000000003,-13.888899999999978,3610.696944446438
2023-08-26 20:06:00,50.78125,1.070602,0.521355166723816,3.993055,3.125001,-14.178299999999979,3610.746944446438
2023-08-26 20:09:00,48.84259,1.157407,0.5478367404832751,4.137732000000001,3.1828710000000004,-14.757000000000005,3610.7969444464384
2023-08-26 20:12:00,51.15741,1.157407,0.5753107883082677,4.195602,3.2696760000000005,-13.59960000000001,3610.8469444464386
2023-08-26 20:15:00,48.84259,1.157407,0.5753117112001911,4.166666,3.240741,-14.467600000000004,3610.8969444464387
2023-08-26 20:18:00,49.21875,1.157407,0.5478367404832751,4.2534730000000005,3.2986120000000003,-13.310200000000009,3610.946944446439
2023-08-26 20:21:00,50.75231,1.0995369999999998,0.501633297317289,4.224538000000001,3.2986120000000003,-13.599500000000035,3610.996944446439
2023-08-26 20:24:00,51.15741,1.1574080000000002,0.5753111007976245,4.137732,3.211805,-14.467600000000004,3611.0469444464393
2023-08-26 20:27:00,46.90393,1.0416670000000003,0.5124069495692023,4.079862,3.240741,-13.888800000000003,3611.0969444464395
2023-08-26 20:30:00,48.84259,1.2152780000000005,0.5353131470686107,4.166666,3.125,-14.467600000000004,3611.1469444464396
2023-08-26 20:33:00,48.84259,1.2152780000000005,0.5353110057712034,4.137732000000001,3.096064,-14.467600000000004,3611.19694444644
2023-08-26 20:36:00,52.28588,1.0127319999999997,0.4758031355701009,3.935186,3.096064,-14.178299999999979,3611.24694444644
2023-08-26 20:39:00,55.38194,0.8101849999999997,0.5058514726720861,3.6747680000000003,3.1539349999999997,-13.599500000000035,3611.29694444644
2023-08-26 20:42:00,50.0,0.7233799999999997,0.4934271674544278,3.819444,3.414352000000001,-14.467600000000004,3611.3469444464404
2023-08-26 20:45:00,48.06134,0.9259260000000005,0.4759631817858311,3.8483800000000006,3.125,-14.467600000000004,3611.3969444464406
2023-08-26 20:48:00,51.15741,0.9259260000000005,0.44941992805133085,3.7326379999999997,2.9803239999999995,-13.310200000000009,3611.4469444464407
2023-08-26 20:51:00,51.90972,0.868055,0.5046968349080508,3.7326379999999997,3.125001000000001,-14.467600000000004,3611.496944446441
2023-08-26 20:54:00,48.84259,0.8101850000000006,0.4843881702538432,3.7326379999999997,3.1828710000000004,-14.75690000000003,3611.546944446441
2023-08-26 20:57:00,45.74653,0.8101850000000006,0.4843874124954259,3.7615730000000003,3.211805,-16.782399999999996,3611.5969444464413
2023-08-26 21:00:00,48.84259,0.868055,0.4816146629326784,3.7615730000000003,3.125001000000001,-13.310100000000034,3611.6469444464415
2023-08-26 21:03:00,51.15741,0.8969909999999999,0.4666733914558766,3.645834,2.951389,-14.467600000000004,3611.6969444464416
2023-08-26 21:06:00,55.00579,0.9837959999999999,0.5442501864774631,3.7615729999999994,3.038195000000001,-12.731400000000008,3611.746944446442
2023-08-26 21:09:00,50.75231,0.868055,0.5267590814058573,3.8773150000000003,3.298611,-14.178200000000004,3611.796944446442
2023-08-26 21:12:00,50.0,0.9259259999999996,0.5246386449986057,4.108797,3.4432869999999998,-14.467600000000004,3611.846944446442
2023-08-26 21:15:00,51.90972,0.983797,0.49432229790037346,4.050927000000001,3.2696760000000005,-13.888900000000035,3611.8969444464424
2023-08-26 21:18:00,49.59491,0.8969909999999999,0.4913171637981606,3.9351849999999997,3.2696759999999996,-14.467600000000004,3611.9469444464426
2023-08-26 21:21:00,46.52778,0.9259259999999996,0.4494199280513306,3.8773150000000003,3.125001000000001,-15.914300000000026,3611.9969444464427
2023-08-26 21:24:00,52.69097,1.0995369999999998,0.5571110430761498,3.8483789999999996,2.9803250000000006,-14.178200000000004,3612.046944446443
2023-08-26 21:27:00,47.68518,0.9548610000000002,0.4851783112539902,3.9641200000000003,3.211805,-15.335699999999974,3612.096944446443
2023-08-26 21:30:00,51.15741,1.070602,0.5730997659943884,4.02199,3.211805,-13.888899999999978,3612.1469444464433
2023-08-26 21:33:00,50.0,0.9837959999999999,0.49432198309301595,3.993056,3.211806,-13.310200000000009,3612.1969444464435
2023-08-26 21:36:00,46.90393,0.8969909999999999,0.4913171637981606,3.90625,3.240741,-15.04630000000003,3612.2469444464436
2023-08-26 21:39:00,49.59491,1.0995369999999998,0.5016343209209292,3.9641200000000003,3.038195000000001,-15.335699999999974,3612.296944446444
2023-08-26 21:42:00,47.68518,1.0995369999999998,0.5571110430761498,3.993055,3.125001000000001,-14.757000000000005,3612.346944446444
2023-08-26 21:45:00,49.59491,1.1284720000000004,0.566240729940199,4.108796000000001,3.211806,-14.756899999999973,3612.396944446444
2023-08-26 21:48:00,46.12268,1.0995370000000007,0.5571092374605049,4.195602,3.327546,-15.046299999999974,3612.4469444464444
2023-08-26 21:51:00,45.37037,1.1284720000000004,0.566240729940199,4.166666,3.2696759999999996,-14.757000000000005,3612.4969444464446
2023-08-26 21:54:00,43.43171,1.1284720000000004,0.5390679225522205,4.07986,3.153936,-15.9144,3612.5469444464447
2023-08-26 21:57:00,46.90393,1.3310180000000003,0.5993833615796134,4.108795,2.9803249999999997,-15.625,3612.596944446445
2023-08-26 22:00:00,44.99421,1.2442130000000002,0.5436072424535884,4.137732,3.0671289999999996,-15.04630000000003,3612.646944446445
2023-08-26 22:03:00,43.43171,1.3020839999999998,0.5600653555479909,4.2534719999999995,3.125,-14.756899999999973,3612.6969444464453
2023-08-26 22:06:00,47.68518,1.186343,0.5565534130353808,4.137732,3.1539349999999997,-15.625,3612.7469444464455
2023-08-26 22:09:00,46.15162,1.0995369999999998,0.5302388708963761,4.021991,3.125,-15.914300000000026,3612.7969444464457
2023-08-26 22:12:00,48.06134,0.9837959999999999,0.5199449961811915,3.906249,3.1539360000000007,-14.46750000000003,3612.846944446446
2023-08-26 22:15:00,45.74653,0.9548610000000002,0.510479447446882,3.8773139999999993,3.153936,-14.178300000000036,3612.896944446446
2023-08-26 22:18:00,46.12268,1.1284720000000004,0.5390659880088584,4.021990000000001,3.096064,-15.914299999999969,3612.946944446446
2023-08-26 22:21:00,49.21875,1.1284720000000004,0.5101294002664913,3.90625,2.9513879999999997,-15.04630000000003,3612.9969444464464
2023-08-26 22:24:00,46.52778,1.070601,0.5479182711581236,3.964119,3.125001000000001,-14.757000000000005,3613.0469444464466
2023-08-26 22:27:00,51.53356,1.157407,0.5753117112001911,4.07986,3.1539349999999997,-15.3356,3613.0969444464467
2023-08-26 22:30:00,47.68518,1.070601,0.5213529679350918,4.108796,3.240741,-13.888899999999978,3613.146944446447
2023-08-26 22:33:00,44.99421,0.9548610000000002,0.5104785969171569,4.108796,3.3854169999999995,-14.757000000000005,3613.196944446447
2023-08-26 22:36:00,45.74653,1.1284720000000004,0.5101314713623353,4.07986,3.125,-15.625,3613.2469444464473
2023-08-26 22:39:00,46.12268,1.1574080000000002,0.48702369914156624,4.0509260000000005,3.038195,-15.046299999999974,3613.2969444464475
2023-08-26 22:42:00,47.68518,1.1863419999999998,0.49505850336414114,3.993055,2.9513890000000007,-14.75690000000003,3613.3469444464477
2023-08-26 22:45:00,46.12268,1.1863419999999998,0.5565531127135318,3.9641200000000003,2.9803240000000004,-14.178200000000004,3613.396944446448
2023-08-26 22:48:00,46.12268,1.2152769999999995,0.5353128595337049,4.166666,3.125001000000001,-14.178200000000004,3613.446944446448
2023-08-26 22:51:00,50.0,1.2152780000000005,0.5030503505849417,4.108796000000001,3.038195,-15.335699999999974,3613.496944446448
2023-08-26 22:54:00,45.37037,1.070602,0.493082303608836,4.0509260000000005,3.1539360000000007,-15.625,3613.5469444464484
2023-08-26 22:57:00,45.37037,1.0995369999999998,0.5302407836207426,3.993055,3.0960660000000004,-15.335700000000031,3613.5969444464486
2023-08-26 23:00:00,48.06134,1.0995369999999998,0.5016343209209292,3.9641199999999994,3.038195,-15.625,3613.6469444464487
2023-08-26 23:03:00,46.52778,1.157407,0.518575727629425,3.993055,3.0092600000000003,-15.914300000000026,3613.696944446449
2023-08-26 23:06:00,43.8368,1.157407,0.518575727629425,4.050924999999999,3.0671299999999997,-15.9144,3613.746944446449
2023-08-26 23:09:00,41.89815,1.1863419999999998,0.5269668244983757,4.050926,3.038194,-15.625,3613.7969444464493
2023-08-26 23:12:00,47.68518,1.3888889999999998,0.4696282641358475,4.050926,2.748842,-15.625,3613.8469444464495
2023-08-26 23:18:00,33.04398,2.170139,0.7904760845432389,4.224538,2.228009,-17.361099999999965,3613.8469444464495
2023-08-26 23:21:00,31.13426,2.1990749999999997,0.6535272870408014,4.282407999999999,2.1701390000000007,-17.361099999999965,3613.8469444464495
2023-08-26 23:24:00,30.72917,2.1990739999999995,0.7075508831857055,4.108795,2.025462,-17.36110000000002,3613.8469444464495
2023-08-26 23:30:00,34.20139,2.34375,0.7896124409868982,4.195601,1.9965270000000004,-16.782399999999996,3613.8469444464495
2023-08-26 23:33:00,35.76389,2.1990739999999995,0.7549357801171286,4.398148,2.343750000000001,-16.782399999999996,3613.8969444464497
2023-08-26 23:36:00,34.57755,2.170139,0.7008766530544543,4.484953,2.430555,-16.203700000000026,3613.94694444645
2023-08-26 23:39:00,36.89236,2.256944,0.7208439973845783,4.513889000000001,2.3726849999999997,-17.361099999999965,3613.99694444645
2023-08-26 23:42:00,38.83102,2.228009,0.7142053973736131,4.456019,2.343750000000001,-17.361099999999965,3614.04694444645
2023-08-26 23:45:00,39.98843,2.170139,0.7479418214535346,4.427084000000001,2.4016200000000003,-16.20360000000005,3614.0969444464504
2023-08-26 23:48:00,38.83102,2.083334,0.7268454981919882,4.5428239999999995,2.604166,-17.361199999999997,3614.1469444464506
2023-08-26 23:51:00,38.04977,2.141204,0.7409295597703589,4.687500000000001,2.6909710000000002,-17.361199999999997,3614.1969444464507
2023-08-26 23:54:00,40.36459,2.1122690000000004,0.7338970761512952,4.629630000000001,2.6620359999999996,-17.650499999999965,3614.246944446451
2023-08-26 23:57:00,40.36459,2.228009,0.7142036490333374,4.716436000000001,2.604166,-17.361099999999965,3614.296944446451
2023-08-27 00:00:00,41.14584,2.1701390000000007,0.7479433612196741,4.74537,2.719907,-17.071799999999996,3614.3469444464513
2023-08-27 00:03:00,40.36459,2.1701390000000007,0.7479449009804757,4.832175,2.8067129999999993,-17.071799999999996,3614.3969444464515
2023-08-27 00:06:00,43.8368,1.9097220000000004,0.6840707260241401,4.57176,2.8067140000000004,-17.071799999999996,3614.4469444464517
2023-08-27 00:09:00,48.81366,1.6782400000000006,0.6256910172748175,4.311342000000001,2.7777789999999998,-15.3356,3614.496944446452
2023-08-27 00:12:00,49.21875,1.5914359999999999,0.563021222735475,4.311343,2.835648,-15.9144,3614.546944446452
2023-08-27 00:15:00,45.74653,1.6493059999999993,0.5772326341148075,4.282407999999999,2.7488420000000007,-15.046299999999974,3614.596944446452
2023-08-27 00:18:00,44.99421,1.765047,0.6053455221138069,4.542825000000001,2.8935190000000004,-15.625,3614.6469444464524
2023-08-27 00:21:00,44.58912,1.765047,0.6477780023488737,4.57176,2.9513890000000007,-16.492999999999995,3614.6969444464526
2023-08-27 00:24:00,40.74074,1.7939810000000005,0.5637020839434794,4.6875,2.9803250000000006,-15.9144,3614.7469444464527
2023-08-27 00:27:00,36.5162,1.851852,0.6696296919978013,4.629629,2.922454,-16.782399999999996,3614.796944446453
2023-08-27 00:30:00,39.95949,1.9675919999999998,0.541560094225086,4.600694,2.6909730000000005,-15.914300000000026,3614.846944446453
2023-08-27 00:33:00,41.89815,1.9386580000000002,0.6467908940270239,4.484955,2.6620359999999996,-17.361099999999965,3614.8969444464533
2023-08-27 00:36:00,38.83102,1.9097229999999996,0.6840724197050734,4.600694,2.835648,-16.2038,3614.9469444464535
2023-08-27 00:39:00,40.36459,1.9386580000000002,0.6912564532483454,4.62963,2.835648,-16.20369999999997,3614.9969444464537
2023-08-27 00:42:00,40.36459,1.967593,0.6984187513054393,4.716436,2.8935190000000004,-16.78249999999997,3615.046944446454
2023-08-27 00:45:00,40.36459,1.9097229999999996,0.6840709747619746,4.716436,2.9513890000000007,-17.36110000000002,3615.096944446454
2023-08-27 00:48:00,39.20718,1.938657,0.6467939135369846,4.774306,2.95139,-17.939700000000016,3615.146944446454
2023-08-27 00:51:00,36.89236,1.9965279999999996,0.7055583366413276,4.745369999999999,2.8935180000000003,-17.071799999999996,3615.1969444464544
2023-08-27 00:54:00,38.04977,2.0833330000000005,0.7268467627275012,4.803240000000001,2.864584,-17.65039999999999,3615.2469444464546
2023-08-27 00:57:00,40.74074,2.1122690000000004,0.6874729715684733,4.8321760000000005,2.835648,-17.071799999999996,3615.2969444464547
2023-08-27 01:00:00,36.5162,2.054398,0.7197711594285148,4.8321760000000005,2.922454000000001,-16.782399999999996,3615.346944446455
2023-08-27 01:03:00,38.83102,2.054398,0.67399312185539,4.745369999999999,2.8067129999999993,-17.361000000000047,3615.396944446455
2023-08-27 01:06:00,41.89815,2.0833329999999997,0.7268467627275009,4.687499,2.748843,-15.625,3615.4469444464553
2023-08-27 01:09:00,40.36459,1.9965279999999996,0.6604346376908348,4.74537,2.8645830000000005,-16.203700000000026,3615.4969444464555
2023-08-27 01:12:00,40.76968,1.967593,0.6984172848883456,4.803241,2.9803229999999994,-17.071699999999964,3615.5469444464557
2023-08-27 01:15:00,39.58334,1.967593,0.6026464670799224,4.774305999999999,2.8935190000000004,-15.914300000000026,3615.596944446456
2023-08-27 01:18:00,42.6794,2.0833329999999997,0.6807426010949473,4.74537,2.7777780000000005,-16.782399999999996,3615.646944446456
2023-08-27 01:21:00,40.36459,1.9965279999999996,0.6604346376908348,4.803241,2.922454,-18.22919999999999,3615.696944446456
2023-08-27 01:24:00,34.98264,1.938657,0.6912562053199084,4.890046,3.0960650000000003,-17.36110000000002,3615.7469444464564
2023-08-27 01:27:00,35.73495,2.054398,0.67399312185539,4.803240000000001,2.8645830000000005,-17.071799999999996,3615.7969444464566
2023-08-27 01:30:00,39.58334,2.0833330000000005,0.6807426010949476,4.658564,2.6909719999999995,-17.65039999999999,3615.8469444464567
2023-08-27 01:33:00,38.83102,2.054398,0.6218603738803741,4.716434,2.748843,-17.36110000000002,3615.896944446457
2023-08-27 01:36:00,41.14584,2.054398,0.7197711594285148,4.8321760000000005,2.922454000000001,-18.22919999999999,3615.946944446457
2023-08-27 01:39:00,43.43171,2.083334,0.7268470068449904,4.8321760000000005,2.8935190000000004,-16.492999999999995,3615.9969444464573
2023-08-27 01:48:00,38.83102,1.9097229999999996,0.5897448164430743,4.774305999999999,2.9513890000000007,-17.071799999999996,3616.1469444464574
2023-08-27 01:51:00,37.26852,1.9386579999999993,0.6912564532483452,4.658564999999999,2.8645830000000005,-16.78230000000002,3616.1969444464576
2023-08-27 01:54:00,38.04977,1.9386579999999993,0.6467941499736727,4.658564999999999,2.835648,-16.782399999999996,3616.2469444464577
2023-08-27 01:57:00,40.36459,1.967593,0.6026483711437409,4.6296289999999996,2.748843,-16.493100000000027,3616.296944446458
2023-08-27 02:00:00,41.89815,2.0833329999999997,0.7268452540748599,4.716435,2.7777780000000005,-16.492999999999995,3616.346944446458
2023-08-27 02:03:00,39.98843,1.967593,0.6984187513054393,4.774306,2.9513890000000007,-16.49309999999997,3616.3969444464583
2023-08-27 02:06:00,38.04977,1.9965279999999996,0.6604346376908348,4.774306,2.8935190000000004,-17.361099999999965,3616.4469444464585
2023-08-27 02:09:00,38.04977,2.0254630000000002,0.667223929131812,4.74537,2.835648,-17.36099999999999,3616.4969444464587
2023-08-27 02:12:00,41.89815,2.054398,0.7197711594285148,4.745369999999999,2.835648,-17.071799999999996,3616.546944446459
2023-08-27 02:15:00,38.04977,2.054398,0.67399312185539,4.9189810000000005,2.9803240000000004,-16.203700000000026,3616.596944446459
2023-08-27 02:18:00,39.20718,2.0833330000000005,0.6807426010949476,4.8321760000000005,2.864584,-16.782399999999996,3616.646944446459
2023-08-27 02:21:00,39.98843,2.228009,0.7142071457060738,4.803240000000001,2.6909720000000004,-17.071699999999964,3616.6969444464594
2023-08-27 02:24:00,41.89815,2.1701380000000006,0.6472248057999931,4.8321760000000005,2.748843,-18.80789999999996,3616.7469444464596
2023-08-27 02:27:00,39.98843,2.0254630000000002,0.7126771483399162,4.74537,2.864584,-17.071799999999996,3616.7969444464597
2023-08-27 02:30:00,41.14584,1.967593,0.6026464670799224,4.832176,2.9513890000000007,-16.78230000000002,3616.84694444646
2023-08-27 02:33:00,40.36459,1.9097229999999996,0.6840709747619746,4.716436,2.9513890000000007,-17.07170000000002,3616.89694444646
2023-08-27 02:36:00,40.36459,1.967593,0.6984187513054393,4.774305999999999,2.951389,-16.492999999999995,3616.9469444464603
2023-08-27 02:39:00,39.20718,1.9386579999999993,0.5962052599470437,4.774305999999999,2.922454000000001,-16.203700000000026,3616.9969444464605
2023-08-27 02:42:00,36.89236,1.9097229999999996,0.6399421134090985,4.6875,2.8935180000000003,-16.782399999999996,3617.0469444464607
2023-08-27 02:45:00,41.89815,2.054398,0.67399312185539,4.658564999999999,2.7199079999999993,-15.9144,3617.096944446461
2023-08-27 02:48:00,39.98843,1.9097229999999996,0.5897466908136875,4.6296289999999996,2.8067130000000002,-17.650400000000047,3617.146944446461
2023-08-27 02:51:00,37.26852,1.851852,0.6696282687705847,4.687501,2.9803250000000006,-17.07170000000002,3617.196944446461
2023-08-27 02:54:00,39.61227,2.0254630000000002,0.667223929131812,4.687501,2.7777789999999998,-17.650500000000022,3617.2469444464614
2023-08-27 02:57:00,39.61227,1.9097220000000004,0.6840707260241401,4.600694,2.835648,-16.78230000000002,3617.2969444464616
2023-08-27 03:00:00,43.8368,1.9675919999999998,0.6536246131776058,4.629629,2.7777780000000005,-17.071799999999996,3617.3469444464617
2023-08-27 03:03:00,40.74074,1.851852,0.6261719996773583,4.629629,2.8935180000000003,-16.782399999999996,3617.396944446462
2023-08-27 03:06:00,44.58912,1.9097220000000004,0.6840692810764875,4.74537,2.9803229999999994,-16.782399999999996,3617.446944446462
2023-08-27 03:09:00,37.26852,1.8229160000000002,0.6623686025766192,4.74537,3.0671289999999996,-17.93979999999999,3617.4969444464623
2023-08-27 03:12:00,39.58334,1.9097220000000004,0.6399418762274108,4.629629,2.835648,-17.071799999999996,3617.5469444464625
2023-08-27 03:15:00,38.04977,1.9675919999999998,0.6984199705816501,4.629629,2.8067140000000004,-17.07170000000002,3617.5969444464627
2023-08-27 03:18:00,41.89815,1.9675919999999998,0.6536246131776058,4.629629,2.7777780000000005,-15.9144,3617.646944446463
2023-08-27 03:21:00,41.92709,1.9097220000000004,0.6399418762274108,4.600694,2.8067129999999993,-17.650499999999965,3617.696944446463
2023-08-27 03:24:00,40.36459,1.8807869999999998,0.6768630155735522,4.629629,2.8935190000000004,-16.782399999999996,3617.746944446463
2023-08-27 03:27:00,39.95949,1.938657,0.6912547496075937,4.716435000000001,2.922453,-17.65039999999999,3617.7969444464634
2023-08-27 03:30:00,40.36459,1.851852,0.6261719996773583,4.600694000000001,2.8645830000000005,-17.93979999999999,3617.8469444464636
2023-08-27 03:33:00,39.98843,1.851852,0.5176376117076463,4.542823,2.7488420000000007,-17.36110000000002,3617.8969444464637
2023-08-27 03:36:00,39.98843,1.938657,0.6467922855676632,4.484954,2.6620370000000007,-17.071799999999996,3617.946944446464
2023-08-27 03:39:00,43.8368,1.938657,0.6912562053199084,4.571759,2.7777780000000005,-16.78230000000002,3617.996944446464
2023-08-27 03:42:00,39.20718,1.7939810000000005,0.6550867795014983,4.571759,2.922454,-16.782399999999996,3618.0469444464643
2023-08-27 03:45:00,39.20718,1.8807869999999998,0.6768601473356896,4.74537,3.009258,-16.782399999999996,3618.0969444464645
2023-08-27 03:48:00,44.58912,1.9965270000000004,0.6090685982845181,4.716435,2.8067140000000004,-16.782399999999996,3618.1469444464647
2023-08-27 03:51:00,38.83102,1.765046,0.605345280961075,4.629629,2.9803240000000004,-16.782399999999996,3618.196944446465
2023-08-27 03:54:00,40.36459,1.880788,0.6768618310213553,4.62963,2.8935180000000003,-16.20369999999997,3618.246944446465
2023-08-27 03:57:00,40.74074,1.9965279999999996,0.6604346376908348,4.687501,2.8067140000000004,-17.071799999999996,3618.296944446465
2023-08-27 04:00:00,39.98843,1.9386579999999993,0.6467941499736727,4.6875,2.8645830000000005,-17.650500000000022,3618.3469444464654
2023-08-27 04:03:00,36.9213,1.967593,0.6536248488843355,4.716435,2.8645829999999997,-17.361099999999965,3618.3969444464656
2023-08-27 04:06:00,38.83102,1.9965279999999996,0.6604329851518725,4.62963,2.7488420000000007,-17.65039999999999,3618.4469444464657
2023-08-27 04:09:00,39.58334,2.0254630000000002,0.667223929131812,4.716435,2.8067129999999993,-16.493100000000027,3618.496944446466
2023-08-27 04:12:00,42.30324,2.1122680000000003,0.6874727393034503,4.74537,2.748843,-15.914300000000026,3618.546944446466
2023-08-27 04:15:00,42.6794,2.0833329999999997,0.7268452540748599,4.716435,2.7777780000000005,-16.492999999999995,3618.5969444464663
2023-08-27 04:18:00,39.20718,1.967593,0.7389516279400565,4.6875,2.8935190000000004,-17.650500000000022,3618.6469444464665
2023-08-27 04:21:00,43.8368,2.0833329999999997,0.6807392232654093,4.890047,2.922453,-18.22919999999999,3618.6969444464667
2023-08-27 04:24:00,39.20718,1.967593,0.6984187513054393,4.832176,3.009259,-16.493100000000027,3618.746944446467
2023-08-27 04:27:00,38.83102,1.9386579999999993,0.5962052599470437,4.774305999999999,2.922454000000001,-17.07170000000002,3618.796944446467
2023-08-27 04:30:00,37.26852,1.9965279999999996,0.6604346376908348,4.74537,2.8645830000000005,-17.07170000000002,3618.846944446467
2023-08-27 04:33:00,37.26852,1.9386579999999993,0.6467941499736727,4.658564999999999,2.835648,-17.93979999999999,3618.8969444464674
2023-08-27 04:36:00,37.26852,1.9386579999999993,0.6467925220039246,4.571759999999999,2.7488420000000007,-16.782399999999996,3618.9469444464676
2023-08-27 04:39:00,39.58334,2.170139,0.7479433612196739,4.716435,2.6909720000000004,-16.49309999999997,3618.9969444464678
2023-08-27 04:42:00,41.89815,2.0833329999999997,0.6282283423152123,4.687499,2.6909730000000005,-16.20369999999997,3619.046944446468
2023-08-27 04:45:00,42.2743,2.0833329999999997,0.7268452540748599,4.716435,2.7777780000000005,-17.071799999999996,3619.096944446468
2023-08-27 04:48:00,40.36459,2.1122679999999994,0.6345768822447538,4.861110999999999,2.835649000000001,-16.78230000000002,3619.1469444464683
2023-08-27 04:54:00,39.98843,1.9965279999999996,0.6090688199209462,4.861110999999999,2.9513890000000007,-17.36110000000002,3619.246944446468
2023-08-27 04:57:00,39.98843,2.0254629999999993,0.6672239291318118,4.774305,2.8645830000000005,-15.625,3619.2969444464684
2023-08-27 05:00:00,42.2743,2.1122679999999994,0.7338968327533022,4.890046,2.922453,-17.071799999999996,3619.3469444464686
2023-08-27 05:03:00,40.36459,2.0254629999999993,0.7126756606946533,4.803241,2.922454000000001,-16.492999999999995,3619.3969444464688
2023-08-27 05:06:00,44.58912,2.054398,0.7197726576050975,4.774305,2.864584,-17.07170000000002,3619.446944446469
2023-08-27 05:09:00,40.74074,1.9675919999999998,0.6984185041699452,4.803241,2.9803250000000006,-17.071799999999996,3619.496944446469
2023-08-27 05:12:00,41.92709,1.9965279999999996,0.7055509512778677,4.918982,3.0671250000000008,-15.625,3619.5469444464693
2023-08-27 05:15:00,38.04977,2.0254629999999993,0.6672239291318118,4.890046,2.9803240000000004,-17.93979999999999,3619.5969444464695
2023-08-27 05:18:00,39.20718,2.054398,0.67399312185539,4.803240000000001,2.8645830000000005,-16.493100000000027,3619.6469444464697
2023-08-27 05:21:00,40.76968,2.054398,0.6218603738803741,4.745369,2.7777780000000005,-17.650400000000047,3619.69694444647
2023-08-27 05:24:00,41.89815,2.1122679999999994,0.7338998709077047,4.774305,2.8067140000000004,-17.361199999999997,3619.74694444647
2023-08-27 05:27:00,41.1169,2.054398,0.7197726576050975,4.774305,2.864584,-16.203700000000026,3619.79694444647
2023-08-27 05:30:00,39.98843,1.9965279999999996,0.7055583366413276,4.803241,2.9513890000000007,-16.203700000000026,3619.8469444464704
2023-08-27 05:33:00,43.43171,2.0254630000000002,0.667223929131812,4.861111,2.951389,-14.75690000000003,3619.8969444464706
2023-08-27 05:36:00,42.2743,1.9965279999999996,0.7055568595787608,4.861111,3.009258,-16.49309999999997,3619.9469444464708
2023-08-27 05:39:00,44.61805,1.9386580000000002,0.6467941499736729,4.774306,2.951389,-16.20369999999997,3619.996944446471
2023-08-27 05:42:00,41.1169,1.880788,0.6768618310213553,4.687501,2.9513890000000007,-16.782500000000027,3620.046944446471
2023-08-27 05:45:00,43.43171,1.9675919999999998,0.6984185041699452,4.658565,2.835649000000001,-17.361099999999965,3620.0969444464713
2023-08-27 05:48:00,41.14584,1.851852,0.5767643970421266,4.716435,2.9513890000000007,-16.203700000000026,3620.1469444464715
2023-08-27 05:51:00,39.20718,1.8807869999999998,0.6768601473356896,4.74537,3.009258,-17.07170000000002,3620.1969444464717
2023-08-27 05:54:00,43.43171,1.9097220000000004,0.6399418762274108,4.658565,2.864584,-17.071799999999996,3620.246944446472
2023-08-27 05:57:00,41.89815,1.9097220000000004,0.6840721709668658,4.629629,2.864584,-16.493100000000027,3620.296944446472
2023-08-27 06:00:00,43.8368,1.851852,0.6696268455385342,4.716435000000001,3.009258,-16.493100000000027,3620.346944446472
2023-08-27 06:03:00,43.46065,1.8807870000000007,0.6330680581183631,4.629630000000001,2.864584,-16.49309999999997,3620.3969444464724
2023-08-27 06:06:00,43.8368,1.9675919999999998,0.6984199705816501,4.629629,2.8067140000000004,-16.493100000000027,3620.4469444464726
2023-08-27 06:09:00,44.61805,1.9386580000000002,0.6912579089560573,4.658565,2.864584,-16.20369999999997,3620.4969444464728
2023-08-27 06:12:00,40.74074,1.9097220000000004,0.6840707260241401,4.716435,2.951389,-16.782399999999996,3620.546944446473
2023-08-27 06:15:00,40.74074,1.8807870000000007,0.6768615814570614,4.629630000000001,2.8935190000000004,-17.071799999999996,3620.596944446473
2023-08-27 06:18:00,44.61805,1.8807870000000007,0.6768615814570614,4.629630000000001,2.8935190000000004,-16.203700000000026,3620.6469444464733
2023-08-27 06:21:00,40.74074,1.7361110000000002,0.6404423388925522,4.57176,2.9803250000000006,-17.07170000000002,3620.6969444464735
2023-08-27 06:24:00,41.1169,1.765047,0.6477780023488737,4.62963,3.009259,-16.493100000000027,3620.7469444464737
2023-08-27 06:27:00,43.43171,1.851852,0.6696268455385342,4.716435000000001,3.009258,-18.229100000000017,3620.796944446474
2023-08-27 06:30:00,40.36459,1.8229170000000003,0.6623688538472593,4.716435000000001,3.0381929999999997,-17.07170000000002,3620.846944446474
2023-08-27 06:33:00,39.20718,1.7939810000000005,0.6550867795014983,4.629630000000001,2.9803250000000006,-16.20369999999997,3620.896944446474
2023-08-27 06:36:00,40.74074,1.938657,0.6912562053199084,4.629630000000001,2.835649000000001,-17.939900000000023,3620.9469444464744
2023-08-27 06:39:00,43.46065,1.9675919999999998,0.6984185041699452,4.600694,2.7777780000000005,-16.203700000000026,3620.9969444464746
2023-08-27 06:42:00,41.89815,1.8229160000000002,0.6623714271274975,4.629629,2.95139,-15.9144,3621.0469444464748
2023-08-27 06:45:00,42.6794,1.9097220000000004,0.7240106565275477,4.74537,3.0092550000000005,-17.361099999999965,3621.096944446475
2023-08-27 06:48:00,42.2743,1.9386580000000002,0.6912564532483454,4.745371,2.951389,-17.939800000000048,3621.146944446475
2023-08-27 06:51:00,40.36459,1.880788,0.6768632651382217,4.658565,2.922454,-16.49309999999997,3621.1969444464753
2023-08-27 06:54:00,40.36459,1.9097220000000004,0.6840707260241401,4.658565,2.8935190000000004,-16.20369999999997,3621.2469444464755
2023-08-27 06:57:00,36.5162,1.7939810000000005,0.6550867795014983,4.6875,3.038195,-17.07170000000002,3621.2969444464757
2023-08-27 07:00:00,36.89236,1.7939819999999997,0.6123112363248954,4.542824,2.8645830000000005,-16.782399999999996,3621.346944446476
