Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-27 07:03:00,33.42014,1.765047,0.49950803867825155,4.369214,2.6620369999999998,-17.361199999999997,3621.396944446476
2023-08-27 07:09:00,33.44907,1.938657,0.6912562053199084,4.195602,2.4016210000000004,-16.492999999999995,3621.396944446476
2023-08-27 07:12:00,35.73495,1.938657,0.6912547496075937,4.166667,2.3726849999999997,-18.807900000000018,3621.446944446476
2023-08-27 07:15:00,32.66782,1.9097220000000004,0.6840692810764875,4.224537000000001,2.4594899999999997,-16.782399999999996,3621.4969444464764
2023-08-27 07:18:00,32.66782,1.9097229999999996,0.6840724197050734,4.3402780000000005,2.5752320000000006,-17.36099999999999,3621.5469444464766
2023-08-27 07:21:00,34.60648,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-18.22920000000005,3621.5969444464768
2023-08-27 07:24:00,34.60648,2.054398,0.6739914450059513,4.369213,2.430554999999999,-17.939900000000023,3621.646944446477
2023-08-27 07:27:00,38.85995,2.141203,0.7409293170777539,4.3402780000000005,2.34375,-17.361099999999965,3621.696944446477
2023-08-27 07:30:00,39.98843,1.9965279999999996,0.6604329851518725,4.224538,2.343750000000001,-17.650400000000047,3621.7469444464773
2023-08-27 07:33:00,42.6794,1.9965270000000004,0.6604344026995481,4.050925,2.170139,-17.071799999999996,3621.7969444464775
2023-08-27 07:36:00,40.39352,1.9097220000000004,0.9960114615935151,4.74537,3.2696750000000003,-16.782500000000027,3621.8469444464777
2023-08-27 07:39:00,46.90393,1.9965279999999996,0.6604329851518725,4.976852999999999,3.0960650000000003,-16.492999999999995,3621.896944446478
2023-08-27 07:42:00,39.20718,1.880788,0.5832647406410569,4.890047,3.0960649999999994,-16.782399999999996,3621.946944446478
2023-08-27 07:45:00,39.61227,1.9097229999999996,0.6840709747619746,4.716436,2.9513890000000007,-17.939900000000023,3621.996944446478
2023-08-27 07:48:00,42.30324,1.9386579999999993,0.6912564532483452,4.571759999999999,2.7777780000000005,-15.9144,3622.0469444464784
2023-08-27 07:51:00,39.58334,1.880788,0.7165126870923388,4.600694,2.8935180000000003,-17.071799999999996,3622.0969444464786
2023-08-27 07:54:00,40.74074,1.9675919999999998,0.6026481488616423,4.571758,2.6909730000000005,-17.650500000000022,3622.1469444464788
2023-08-27 07:57:00,41.89815,1.9675919999999998,0.7389513707298518,4.890045,3.0960650000000003,-17.650500000000022,3622.196944446479
2023-08-27 08:00:00,45.37037,1.9097220000000004,0.684063501236636,4.774306,3.0092550000000005,-15.335699999999974,3622.246944446479
2023-08-27 08:03:00,42.30324,1.9386580000000002,0.6467941499736729,4.687501,2.864584,-16.493100000000027,3622.2969444464793
2023-08-27 08:06:00,42.2743,1.851852,0.7452906909531057,4.861111,3.211805,-17.071699999999964,3622.3469444464795
2023-08-27 08:09:00,50.75231,1.273148,0.5188985454984196,4.050927000000001,2.9224549999999994,-15.625,3622.3969444464797
2023-08-27 08:12:00,44.58912,1.5046299999999997,0.6163620526604318,4.6296289999999996,3.298611,-17.071699999999964,3622.44694444648
2023-08-27 08:15:00,46.15162,1.9965270000000004,0.705550704921273,4.7453710000000004,2.8935150000000007,-15.9144,3622.49694444648
2023-08-27 08:18:00,43.8368,1.8229170000000003,0.6623759151904716,4.976852000000001,3.298615,-16.782399999999996,3622.54694444648
2023-08-27 08:21:00,36.5162,1.8229170000000003,0.6623702661254716,4.8321760000000005,3.1539350000000006,-17.939700000000016,3622.5969444464804
2023-08-27 08:24:00,36.89236,1.9097229999999996,0.6399421134090985,4.62963,2.835648,-17.650499999999965,3622.6469444464806
2023-08-27 08:27:00,36.14005,1.9097229999999996,0.6399421134090985,4.513889,2.719907,-17.939900000000023,3622.6969444464808
2023-08-27 08:30:00,38.0787,1.9675919999999998,0.6984170377532205,4.456019,2.633102,-15.9144,3622.746944446481
2023-08-27 08:33:00,37.29745,1.9097229999999996,0.6840695298139489,4.484955,2.719907,-16.492999999999995,3622.796944446481
2023-08-27 08:36:00,34.98264,1.851852,0.6696268455385342,4.484955,2.7777779999999996,-17.650499999999965,3622.8469444464813
2023-08-27 08:39:00,34.57755,1.880788,0.583262881225359,4.311343,2.51736,-17.071799999999996,3622.8969444464815
2023-08-27 08:42:00,33.82523,1.9097220000000004,0.6840692810764875,4.456019,2.6909719999999995,-17.93979999999999,3622.9469444464817
2023-08-27 08:45:00,38.04977,1.9675920000000007,0.6984170377532207,4.427084000000001,2.6041669999999995,-16.782399999999996,3622.996944446482
2023-08-27 08:48:00,44.99421,1.9675919999999998,0.7763265742807384,4.571758,2.8067140000000004,-16.49309999999997,3623.046944446482
2023-08-27 08:51:00,40.36459,1.8807869999999998,0.6768601473356896,4.803241,3.0671289999999996,-16.20360000000005,3623.096944446482
2023-08-27 08:54:00,36.5162,1.938657,0.6912562053199084,4.600694,2.8067130000000002,-18.22909999999996,3623.1469444464824
2023-08-27 08:57:00,34.20139,2.0254630000000002,0.7126741730442793,4.629630000000001,2.748842,-17.07170000000002,3623.1969444464826
2023-08-27 09:00:00,46.52778,1.4467590000000001,0.6004693302948015,4.80324,3.530093,-15.625,3623.2469444464828
2023-08-27 09:03:00,49.97107,1.3310180000000003,0.6285949416475601,4.803241,3.703704,-16.203700000000026,3623.296944446483
2023-08-27 09:06:00,55.7581,1.1863420000000007,0.6357206111534007,4.658564,3.7615749999999997,-15.625,3623.346944446483
2023-08-27 09:09:00,60.01157,1.2152770000000004,0.5932822115036491,4.6875,3.703704,-15.3356,3623.3969444464833
2023-08-27 09:12:00,45.74653,0.8101859999999999,0.5058511108079113,4.398149,3.877314,-15.9144,3623.4469444464835
2023-08-27 09:15:00,42.6794,1.070602,0.5730997659943884,4.398149,3.5879640000000004,-16.492999999999995,3623.4969444464837
2023-08-27 09:18:00,44.99421,1.0995369999999998,0.6068802485728233,4.484954,3.6747680000000003,-16.20369999999997,3623.546944446484
2023-08-27 09:21:00,48.84259,1.186343,0.5565544017847016,4.513889000000001,3.530093,-16.203700000000026,3623.596944446484
2023-08-27 09:24:00,50.0,1.157407,0.5478367404832751,4.456018,3.501157,-15.04630000000003,3623.646944446484
2023-08-27 09:27:00,48.4375,0.8680560000000002,0.5046964034748709,4.108797,3.501158,-16.49309999999997,3623.6969444464844
2023-08-27 09:30:00,48.06134,0.8969899999999997,0.5147103381741228,4.079861,3.4432869999999998,-15.046299999999974,3623.7469444464846
2023-08-27 09:33:00,46.52778,0.9837959999999999,0.5199441349388919,4.166666,3.414352,-16.492999999999995,3623.7969444464848
2023-08-27 09:36:00,46.15162,1.0416660000000002,0.48447301711786034,4.07986,3.211806,-16.782399999999996,3623.846944446485
2023-08-27 09:39:00,42.2743,0.9548609999999993,0.4582809407494267,3.90625,3.125001000000001,-15.914300000000026,3623.896944446485
2023-08-27 09:42:00,43.46065,0.9548609999999993,0.4582809407494267,3.7615739999999995,2.9803250000000006,-15.9144,3623.9469444464853
2023-08-27 09:45:00,43.8368,0.9837959999999999,0.4670730278077818,3.732639,2.922453,-16.782399999999996,3623.9969444464855
2023-08-27 09:48:00,47.68518,1.1284719999999995,0.5101294002664911,3.7615739999999995,2.806712,-15.9144,3624.0469444464857
2023-08-27 09:51:00,43.43171,1.0127310000000005,0.5293363124330446,3.790509,3.009259,-17.07170000000002,3624.096944446486
2023-08-27 09:54:00,46.15162,1.070601,0.547916485961426,3.790509,2.9513890000000007,-16.20369999999997,3624.146944446486
2023-08-27 09:57:00,43.43171,1.0127309999999996,0.5033971704928678,3.790509,2.9803240000000004,-16.20369999999997,3624.196944446486
2023-08-27 10:00:00,43.46065,1.0127309999999996,0.5293363124330442,3.7615739999999995,2.9803240000000004,-16.203700000000026,3624.2469444464864
2023-08-27 10:03:00,41.14584,0.9837959999999999,0.49432198309301595,3.7615740000000004,2.9803240000000004,-16.20369999999997,3624.2969444464866
2023-08-27 10:06:00,46.15162,1.1284720000000004,0.47893976384829867,3.703703,2.7199079999999993,-17.36110000000002,3624.3469444464868
2023-08-27 10:09:00,43.43171,0.9548609999999993,0.4582799789175075,3.530092999999999,2.748843000000001,-16.203700000000026,3624.396944446487
2023-08-27 10:12:00,45.37037,0.983797,0.49432229790037346,3.5879629999999993,2.806711999999999,-15.625,3624.446944446487
2023-08-27 10:15:00,46.52778,0.8969899999999997,0.46667306906940875,3.587962,2.8935180000000003,-15.625,3624.4969444464873
2023-08-27 10:18:00,46.52778,0.9548610000000002,0.4582799789175061,3.587962,2.806711999999999,-16.20369999999997,3624.5469444464875
2023-08-27 10:21:00,46.52778,0.8969909999999999,0.4404889520339664,3.5879629999999993,2.864584,-15.625,3624.5969444464877
2023-08-27 10:24:00,42.2743,0.8391209999999996,0.4478557049998758,3.616898,2.9803230000000003,-16.20369999999997,3624.646944446488
2023-08-27 10:27:00,41.89815,0.9259259999999996,0.4759631817858308,3.6458329999999997,2.922453,-15.625,3624.696944446488
2023-08-27 10:30:00,45.37037,1.070602,0.46262212875772896,3.616897999999999,2.6909719999999995,-15.914299999999969,3624.746944446488
2023-08-27 10:33:00,44.58912,1.0127309999999996,0.475803821923046,3.5879629999999993,2.748843000000001,-17.650499999999965,3624.7969444464884
2023-08-27 10:42:00,42.6794,1.0127309999999996,0.5293363124330442,3.732639,2.9513890000000007,-16.203700000000026,3624.9469444464885
2023-08-27 10:45:00,46.52778,0.9548609999999993,0.4582799789175058,3.6458329999999997,2.8645829999999997,-17.939900000000023,3624.9969444464887
2023-08-27 10:48:00,42.30324,0.983797,0.46707430508910197,3.616898,2.806711999999999,-16.203700000000026,3625.046944446489
2023-08-27 10:51:00,41.89815,0.9837959999999999,0.46707497677093507,3.6747679999999994,2.864584,-17.361099999999965,3625.096944446489
2023-08-27 10:54:00,46.52778,1.157407,0.48702228265890274,3.6458329999999997,2.633102,-16.20360000000005,3625.146944446489
2023-08-27 10:57:00,43.8368,0.9837959999999999,0.49432198309301595,3.703702999999999,2.922452999999999,-16.782399999999996,3625.1969444464894
2023-08-27 11:00:00,42.6794,1.0416659999999993,0.5386598029875256,3.7615739999999995,2.9513890000000007,-16.49309999999997,3625.2469444464896
2023-08-27 11:03:00,44.99421,1.0995369999999998,0.5302388708963761,3.790509,2.8935180000000003,-16.782399999999996,3625.2969444464898
2023-08-27 11:06:00,46.90393,1.157407,0.48702114471651997,3.732639,2.719906999999999,-15.9144,3625.34694444649
2023-08-27 11:09:00,45.37037,1.0127309999999996,0.4758048088983126,3.6747679999999994,2.835649,-16.49309999999997,3625.39694444649
2023-08-27 11:12:00,43.80787,0.9837959999999999,0.46707497677093507,3.6747679999999994,2.864584,-16.20369999999997,3625.4469444464903
2023-08-27 11:15:00,41.14584,1.0127309999999996,0.5033971704928678,3.7615740000000004,2.9513890000000007,-16.782399999999996,3625.4969444464905
2023-08-27 11:18:00,41.1169,1.0127309999999996,0.4460946807788139,3.703703,2.835649,-17.36110000000002,3625.5469444464907
2023-08-27 11:21:00,43.8368,1.0416659999999993,0.45438521322885955,3.616897999999999,2.719908,-16.20369999999997,3625.596944446491
2023-08-27 11:24:00,46.15162,1.0416659999999993,0.4844720177945243,3.616897999999999,2.748843000000001,-16.2038,3625.646944446491
2023-08-27 11:27:00,42.6794,1.0416659999999993,0.4844720177945225,3.7326379999999997,2.8645829999999997,-16.493100000000027,3625.696944446491
2023-08-27 11:30:00,42.6794,1.0416659999999993,0.48447101846864105,3.7615739999999995,2.8935180000000003,-15.914299999999969,3625.7469444464914
2023-08-27 11:33:00,41.1169,1.0127309999999996,0.4460946807788139,3.7326379999999997,2.864584,-15.9144,3625.7969444464916
2023-08-27 11:36:00,40.74074,1.0416659999999993,0.45438521322885955,3.703702999999999,2.8067130000000002,-16.782400000000052,3625.8469444464918
2023-08-27 11:39:00,44.99421,1.0995369999999998,0.47080586155273085,3.5879629999999993,2.633102,-15.625,3625.896944446492
2023-08-27 11:42:00,43.43171,0.9259259999999996,0.4494189790285119,3.530092999999999,2.7777780000000005,-15.625,3625.946944446492
2023-08-27 11:45:00,46.90393,1.0127319999999997,0.47580510952399835,3.616897999999999,2.7777779999999996,-17.361000000000047,3625.9969444464923
2023-08-27 11:48:00,44.58912,0.8969909999999999,0.4404880159886706,3.6458329999999997,2.922452999999999,-15.3356,3626.0469444464925
2023-08-27 11:51:00,43.8368,0.9548609999999993,0.5104777463858962,3.6747689999999995,2.9513890000000007,-15.335699999999974,3626.0969444464927
2023-08-27 11:54:00,43.8368,0.9259259999999996,0.44941803000331526,3.6747689999999995,2.922453,-15.9144,3626.146944446493
2023-08-27 11:57:00,45.37037,0.8969909999999999,0.4404889520339664,3.5879629999999993,2.864584,-17.071799999999996,3626.196944446493
2023-08-27 12:00:00,45.37037,1.0127319999999997,0.4460938976677769,3.5879629999999993,2.719907,-15.9144,3626.246944446493
2023-08-27 12:03:00,45.37037,0.8969899999999997,0.4404877060871827,3.4722219999999995,2.748843000000001,-15.914300000000026,3626.2969444464934
2023-08-27 12:09:00,48.03241,1.0416660000000002,0.4543841288263892,3.616898,2.719906999999999,-15.9144,3626.2969444464934
2023-08-27 12:12:00,51.90972,1.0127319999999997,0.4758031355701009,3.645834,2.806712,-16.20369999999997,3626.3469444464936
2023-08-27 12:15:00,50.75231,0.868055,0.48161384541244195,3.6458330000000005,3.0092600000000003,-16.203700000000026,3626.3969444464938
2023-08-27 12:18:00,43.8368,0.7523140000000001,0.418971997512859,3.587962,3.038194,-16.49309999999997,3626.446944446494
2023-08-27 12:21:00,46.12268,0.868055,0.4037280636819929,3.587962,2.864584,-17.939900000000023,3626.496944446494
2023-08-27 12:24:00,46.90393,0.9259259999999996,0.4759631817858308,3.4722230000000005,2.748843000000001,-16.49309999999997,3626.5469444464943
2023-08-27 12:27:00,44.99421,0.8969909999999999,0.44048801598867227,3.5011579999999993,2.7777780000000005,-16.49309999999997,3626.5969444464945
2023-08-27 12:30:00,43.8368,0.9259259999999996,0.44941897902851025,3.4722230000000005,2.719908,-16.493100000000027,3626.6469444464947
2023-08-27 12:33:00,43.8368,0.9259259999999996,0.4208649318883719,3.443288,2.6620369999999998,-16.203700000000026,3626.696944446495
2023-08-27 12:36:00,43.43171,0.9259259999999996,0.4208659602864631,3.3854169999999995,2.6041670000000003,-17.071799999999996,3626.746944446495
2023-08-27 12:39:00,42.2743,0.9259259999999996,0.4208669886813793,3.3854159999999993,2.6041669999999995,-15.914299999999969,3626.796944446495
2023-08-27 12:42:00,43.8368,1.0127319999999997,0.44609496831393003,3.3854159999999993,2.5173609999999993,-16.49309999999997,3626.8469444464954
2023-08-27 12:45:00,44.99421,0.9548609999999993,0.4582809407494267,3.327546,2.546297000000001,-17.071799999999996,3626.8969444464956
2023-08-27 12:48:00,44.96528,1.0416669999999995,0.4844733156563363,3.3854159999999993,2.517361,-15.335700000000031,3626.9469444464958
2023-08-27 12:51:00,46.12268,0.9259259999999996,0.4494189790285119,3.530092999999999,2.7777780000000005,-15.3356,3626.996944446496
2023-08-27 12:54:00,41.89815,0.9259259999999996,0.4208649318883719,3.501158,2.719907,-17.361199999999997,3627.046944446496
2023-08-27 12:57:00,40.74074,0.9259259999999996,0.38961844842919935,3.3854169999999995,2.5752319999999997,-17.361199999999997,3627.0969444464963
2023-08-27 13:00:00,40.74074,0.9548609999999993,0.4293364519557626,3.3564819999999997,2.546297000000001,-16.49309999999997,3627.1469444464965
2023-08-27 13:03:00,43.43171,0.9548609999999993,0.42933749460686205,3.327546,2.5173620000000003,-15.3356,3627.1969444464967
2023-08-27 13:06:00,41.89815,0.983797,0.46707430508910197,3.327547,2.5173609999999993,-16.20369999999997,3627.246944446497
2023-08-27 13:09:00,38.83102,0.8969909999999999,0.3815298345661348,3.3564809999999996,2.5752320000000006,-15.914299999999969,3627.296944446497
2023-08-27 13:12:00,41.89815,0.9548609999999993,0.36200942411298603,3.327546,2.459491,-17.071799999999996,3627.346944446497
2023-08-27 13:15:00,39.98843,0.9548609999999993,0.4293364519557626,3.3564819999999997,2.546297000000001,-15.04630000000003,3627.3969444464974
2023-08-27 13:18:00,43.43171,0.9548609999999993,0.42933749460686205,3.3854159999999993,2.5752319999999997,-17.071799999999996,3627.4469444464976
2023-08-27 13:21:00,39.58334,0.9548610000000002,0.4851783112539902,3.4722219999999995,2.719906999999999,-17.071799999999996,3627.4969444464978
2023-08-27 13:24:00,38.04977,1.0127309999999996,0.44609361013313886,3.501156999999999,2.633102,-17.36110000000002,3627.546944446498
2023-08-27 13:27:00,42.2743,1.157407,0.4523930959908015,3.4722209999999993,2.430556,-16.49309999999997,3627.596944446498
2023-08-27 13:30:00,40.74074,0.9548610000000002,0.42933540930143,3.298611,2.4884249999999994,-16.20360000000005,3627.6469444464983
2023-08-27 13:33:00,43.43171,1.0127319999999997,0.5033974829823179,3.3564819999999997,2.546296,-17.071699999999964,3627.6969444464985
2023-08-27 13:36:00,41.14584,1.0127319999999997,0.47580412254830073,3.6458329999999997,2.806711999999999,-16.782399999999996,3627.7469444464987
2023-08-27 13:39:00,43.8368,0.9548609999999993,0.4293364519557626,3.5590279999999996,2.748843000000001,-15.625,3627.796944446499
2023-08-27 13:42:00,43.05555,0.983797,0.4377440490937046,3.443288,2.6041659999999993,-16.20369999999997,3627.846944446499
2023-08-27 13:48:00,39.58334,0.8391209999999996,0.4224039457094931,3.3564809999999996,2.6909720000000004,-17.071799999999996,3627.946944446499
2023-08-27 13:51:00,38.83102,0.9259259999999996,0.4208659602864631,3.3854169999999995,2.6041670000000003,-16.782399999999996,3627.996944446499
2023-08-27 13:54:00,42.2743,0.9259259999999996,0.4208669886813793,3.298611,2.5173620000000003,-17.36110000000002,3628.0469444464993
2023-08-27 13:57:00,40.74074,0.8969899999999997,0.4123313057311188,3.2696750000000003,2.5173620000000003,-17.07170000000002,3628.0969444464995
2023-08-27 14:00:00,44.58912,0.9548610000000002,0.45828094074942705,3.3275449999999998,2.546296,-16.49309999999997,3628.1469444464997
2023-08-27 14:03:00,42.6794,0.8969899999999997,0.44048770608718096,3.4432870000000007,2.719908,-16.782399999999996,3628.1969444465
2023-08-27 14:06:00,42.2743,0.8969909999999999,0.41232957395734054,3.4722230000000005,2.719907,-15.9144,3628.2469444465
2023-08-27 14:09:00,42.2743,0.9259259999999996,0.4208659602864631,3.3854169999999995,2.6041670000000003,-15.9144,3628.2969444465
2023-08-27 14:12:00,40.74074,0.8391209999999996,0.4224039457094931,3.3564809999999996,2.6909720000000004,-17.07170000000002,3628.3469444465004
2023-08-27 14:15:00,39.98843,0.8969899999999997,0.41233029177648445,3.3564809999999996,2.6041670000000003,-17.36110000000002,3628.3969444465006
2023-08-27 14:18:00,39.20718,0.8680560000000002,0.3733781027169824,3.3564809999999996,2.6041670000000003,-17.361099999999965,3628.4469444465008
2023-08-27 14:21:00,42.2743,1.0127319999999997,0.4135420340601821,3.3854169999999995,2.4884259999999996,-17.07170000000002,3628.496944446501
2023-08-27 14:24:00,42.6794,0.9259259999999996,0.4208669886813793,3.327546,2.546297,-16.20369999999997,3628.546944446501
2023-08-27 14:27:00,44.96528,1.0416669999999995,0.4543844144232609,3.501158,2.604166,-16.492999999999995,3628.5969444465013
2023-08-27 14:30:00,43.8368,0.9548610000000002,0.4582799789175061,3.5590280000000005,2.7777779999999996,-16.20369999999997,3628.6469444465015
2023-08-27 14:33:00,45.74653,0.9548609999999993,0.4293364519557626,3.414351999999999,2.6041670000000003,-16.782399999999996,3628.6969444465017
2023-08-27 14:36:00,42.6794,0.9259259999999996,0.44941803000331526,3.4722229999999996,2.719907,-17.650499999999965,3628.746944446502
2023-08-27 14:39:00,41.89815,0.9259259999999996,0.500936569091705,3.5011579999999993,2.8067130000000002,-16.782399999999996,3628.796944446502
2023-08-27 14:42:00,40.74074,0.9548609999999993,0.4582799789175075,3.530092999999999,2.748843000000001,-17.361099999999965,3628.846944446502
2023-08-27 14:45:00,42.30324,0.9259259999999996,0.4208649318883719,3.4722229999999996,2.6909719999999995,-17.93979999999999,3628.8969444465024
2023-08-27 14:48:00,42.2743,0.9548609999999993,0.4582809407494267,3.3854159999999993,2.6041670000000003,-17.36110000000002,3628.9469444465026
2023-08-27 14:51:00,41.89815,1.070602,0.5213532760592897,3.616898,2.748842,-16.782399999999996,3628.9969444465028
2023-08-27 14:54:00,45.37037,1.0127309999999996,0.5033971704928678,3.616898,2.8067130000000002,-16.782399999999996,3629.046944446503
2023-08-27 14:57:00,42.6794,0.9837959999999999,0.49432198309301595,3.616898,2.835648,-16.49309999999997,3629.096944446503
2023-08-27 15:00:00,39.98843,0.9837959999999999,0.49432198309301595,3.616898,2.835648,-17.36110000000002,3629.1469444465033
2023-08-27 15:03:00,45.37037,1.070602,0.4292243065094182,3.5879629999999993,2.633101,-17.071799999999996,3629.1969444465035
2023-08-27 15:06:00,39.95949,1.0416659999999993,0.48447101846864105,3.5590279999999996,2.6909720000000004,-17.939800000000048,3629.2469444465037
2023-08-27 15:09:00,46.52778,1.157407,0.48702228265890274,3.6458329999999997,2.633102,-16.49309999999997,3629.296944446504
2023-08-27 15:12:00,42.6794,0.9837959999999999,0.4670730278077818,3.732639,2.922453,-16.782399999999996,3629.346944446504
2023-08-27 15:15:00,43.43171,1.0127309999999996,0.4758028349452737,3.7615739999999995,2.922453,-16.782399999999996,3629.396944446504
2023-08-27 15:18:00,42.6794,1.0416659999999993,0.45438629762792543,3.7326379999999997,2.835649,-17.071799999999996,3629.4469444465044
2023-08-27 15:21:00,43.43171,1.070601,0.5213529679350918,3.6747680000000003,2.8067130000000002,-15.914300000000026,3629.4969444465046
2023-08-27 15:24:00,44.96528,1.1284720000000004,0.5390659880088584,3.6747680000000003,2.748842,-17.361099999999965,3629.5469444465048
2023-08-27 15:27:00,39.58334,1.070601,0.4626218450235652,3.6747680000000003,2.748843000000001,-17.071699999999964,3629.596944446505
2023-08-27 15:30:00,42.6794,1.070601,0.4626218450235652,3.6747680000000003,2.748843000000001,-16.492999999999995,3629.646944446505
2023-08-27 15:33:00,41.1169,1.1284720000000004,0.47893863908489426,3.6747680000000003,2.6909720000000004,-17.071799999999996,3629.6969444465053
2023-08-27 15:36:00,42.6794,1.0127309999999996,0.475803821923046,3.616897999999999,2.7777780000000005,-17.071799999999996,3629.7469444465055
2023-08-27 15:39:00,43.8368,1.0127309999999996,0.5033971704928678,3.616898,2.8067130000000002,-17.071799999999996,3629.7969444465057
2023-08-27 15:42:00,43.8368,0.9548609999999993,0.4582809407494267,3.616897999999999,2.835649,-16.49309999999997,3629.846944446506
2023-08-27 15:45:00,46.52778,1.0995369999999998,0.5016343209209292,3.6747679999999994,2.748843,-15.914299999999969,3629.896944446506
2023-08-27 15:48:00,48.06134,0.9548609999999993,0.4851783112539899,3.5590279999999996,2.8067130000000002,-16.2038,3629.946944446506
2023-08-27 15:51:00,43.8368,0.8969909999999999,0.4666733914558766,3.616897999999999,2.922452999999999,-17.071799999999996,3629.9969444465064
2023-08-27 15:54:00,41.92709,0.9548610000000002,0.4582799789175061,3.703703,2.922452999999999,-17.361199999999997,3630.0469444465066
2023-08-27 15:57:00,43.43171,1.070602,0.46262212875772896,3.6747679999999994,2.748842,-15.914300000000026,3630.0969444465068
2023-08-27 16:00:00,40.36459,0.9259259999999996,0.4208659602864631,3.530092999999999,2.748843,-16.782399999999996,3630.146944446507
2023-08-27 16:03:00,45.37037,1.0127319999999997,0.4460928270182756,3.501158,2.633101,-17.071699999999964,3630.196944446507
2023-08-27 16:06:00,46.12268,1.0127319999999997,0.5033974829823179,3.5590279999999996,2.748842,-17.071799999999996,3630.2469444465073
2023-08-27 16:09:00,46.90393,0.9548609999999993,0.42933749460686205,3.6458329999999997,2.835649,-17.361199999999997,3630.2969444465075
2023-08-27 16:12:00,44.58912,0.8969909999999999,0.4404870799410437,3.6747689999999995,2.9513879999999997,-17.650400000000047,3630.3469444465077
2023-08-27 16:15:00,46.52778,1.0127319999999997,0.5033974829823179,3.703704,2.8935180000000003,-16.782399999999996,3630.396944446508
2023-08-27 16:18:00,41.14584,0.8969909999999999,0.4404880159886706,3.6458329999999997,2.922452999999999,-17.36110000000002,3630.446944446508
2023-08-27 16:21:00,43.43171,1.0416669999999995,0.3842667097233792,3.616897999999999,2.6620370000000007,-17.361199999999997,3630.496944446508
2023-08-27 16:24:00,42.2743,0.9259259999999996,0.4208649318883719,3.443288,2.6620369999999998,-16.492999999999995,3630.5469444465084
2023-08-27 16:27:00,42.30324,1.0127319999999997,0.4460928270182756,3.501158,2.633101,-16.493100000000027,3630.5969444465086
2023-08-27 16:30:00,44.96528,1.0127319999999997,0.47580412254830073,3.6458329999999997,2.806711999999999,-17.071799999999996,3630.6469444465088
2023-08-27 16:33:00,44.58912,0.9259259999999996,0.4208669886813793,3.6458329999999997,2.864584,-16.782399999999996,3630.696944446509
2023-08-27 16:36:00,42.6794,0.9548609999999993,0.4582799789175058,3.6458329999999997,2.8645829999999997,-16.782500000000027,3630.746944446509
2023-08-27 16:39:00,40.36459,0.9837959999999999,0.49432198309301595,3.616898,2.835648,-17.361199999999997,3630.7969444465093
2023-08-27 16:42:00,45.74653,1.2442130000000002,0.47516697097107224,3.616898,2.4884259999999996,-17.071799999999996,3630.8469444465095
2023-08-27 16:45:00,44.58912,0.9837959999999999,0.43774481627825745,3.4722219999999995,2.633102,-17.361099999999965,3630.8969444465097
2023-08-27 16:48:00,45.37037,1.070602,0.4930812920776814,3.5879629999999993,2.6909720000000004,-16.782399999999996,3630.94694444651
2023-08-27 16:51:00,42.6794,0.8969909999999999,0.4666733914558766,3.6458329999999997,2.9513879999999997,-16.49309999999997,3630.99694444651
2023-08-27 16:54:00,42.65046,1.0127319999999997,0.47580412254830073,3.6458329999999997,2.806711999999999,-17.939800000000048,3631.04694444651
2023-08-27 16:57:00,46.12268,1.0127319999999997,0.3768951128563126,3.616897999999999,2.6909720000000004,-17.07170000000002,3631.0969444465104
2023-08-27 17:00:00,42.6794,0.9259259999999996,0.4494189790285119,3.530092999999999,2.7777780000000005,-17.36110000000002,3631.1469444465106
2023-08-27 17:03:00,44.99421,1.0127319999999997,0.47580510952399835,3.616897999999999,2.7777779999999996,-17.071799999999996,3631.1969444465108
2023-08-27 17:06:00,44.99421,1.0127319999999997,0.47580510952399835,3.616897999999999,2.7777779999999996,-17.650499999999965,3631.246944446511
2023-08-27 17:09:00,45.74653,1.0995369999999998,0.47080586155273085,3.6747679999999994,2.719907,-17.071799999999996,3631.296944446511
2023-08-27 17:12:00,43.43171,0.9259259999999996,0.4494189790285119,3.5879629999999993,2.835648000000001,-16.492999999999995,3631.3469444465113
2023-08-27 17:15:00,39.95949,0.9548610000000002,0.4851783112539902,3.616898,2.8645829999999997,-17.650499999999965,3631.3969444465115
2023-08-27 17:18:00,39.58334,1.0127309999999996,0.5033971704928678,3.616898,2.8067130000000002,-17.36110000000002,3631.4469444465117
2023-08-27 17:21:00,44.58912,1.157407,0.4523905695816664,3.616897999999999,2.5752309999999996,-17.071699999999964,3631.496944446512
2023-08-27 17:24:00,42.6794,1.0416659999999993,0.5124066393054174,3.501156999999999,2.6620369999999998,-18.22919999999999,3631.546944446512
2023-08-27 17:27:00,42.2743,1.0127309999999996,0.5293371842552516,3.616898,2.835649,-16.782399999999996,3631.596944446512
2023-08-27 17:30:00,44.58912,1.0416659999999993,0.4543841288263889,3.7615739999999995,2.8645829999999997,-15.9144,3631.6469444465124
2023-08-27 17:33:00,42.2743,1.0416659999999993,0.45438521322885955,3.703702999999999,2.8067130000000002,-16.782399999999996,3631.6969444465126
2023-08-27 17:36:00,46.52778,1.1284719999999995,0.4789386390848939,3.6458329999999997,2.6620370000000007,-16.782500000000027,3631.7469444465128
2023-08-27 17:39:00,39.95949,0.9548609999999993,0.4582799789175075,3.616897999999999,2.835648000000001,-16.492999999999995,3631.796944446513
2023-08-27 17:42:00,44.58912,1.157407,0.45239183278882605,3.6458329999999997,2.6041669999999995,-17.93979999999999,3631.846944446513
2023-08-27 17:45:00,42.6794,1.0995369999999998,0.5016332973172908,3.616897999999999,2.6909720000000004,-17.071799999999996,3631.8969444465133
2023-08-27 17:48:00,42.6794,1.0416659999999993,0.45438521322885955,3.616897999999999,2.719908,-16.492999999999995,3631.9469444465135
2023-08-27 17:51:00,44.58912,1.0995369999999998,0.501633297317289,3.7326379999999997,2.806711999999999,-16.492999999999995,3631.9969444465137
2023-08-27 17:54:00,42.6794,0.9837959999999999,0.4670740022905885,3.703703,2.8935179999999994,-16.492999999999995,3632.046944446514
2023-08-27 17:57:00,46.12268,1.0995369999999998,0.47080697300485047,3.7326379999999997,2.7777779999999996,-16.203700000000026,3632.096944446514
2023-08-27 18:00:00,41.89815,0.9837959999999999,0.49432198309301595,3.6458329999999997,2.8645829999999997,-17.071699999999964,3632.146944446514
2023-08-27 18:03:00,43.43171,1.0127309999999996,0.44609361013313886,3.6747679999999994,2.8067130000000002,-17.071799999999996,3632.1969444465144
2023-08-27 18:06:00,46.12268,1.1284720000000004,0.406118146079742,3.6747679999999994,2.633102,-15.3356,3632.2469444465146
2023-08-27 18:09:00,51.15741,1.0995369999999998,0.5016332973172908,3.5879629999999993,2.6620370000000007,-17.361199999999997,3632.2969444465148
2023-08-27 18:12:00,46.12268,0.9548609999999993,0.5344833997406266,3.790509,3.096064,-16.493100000000027,3632.346944446515
2023-08-27 18:15:00,46.12268,1.0416659999999993,0.5124085076584466,3.9351839999999996,3.0960660000000004,-15.9144,3632.396944446515
2023-08-27 18:18:00,48.06134,1.0416659999999993,0.45438521322885955,3.8483789999999996,2.9513890000000007,-16.20369999999997,3632.4469444465153
2023-08-27 18:21:00,48.84259,1.0416659999999993,0.45438521322885955,3.703702999999999,2.8067130000000002,-16.20369999999997,3632.4969444465155
2023-08-27 18:24:00,45.74653,0.9837959999999999,0.5199441349388919,3.6458329999999997,2.8935189999999995,-17.071799999999996,3632.5469444465157
2023-08-27 18:27:00,42.6794,0.9548610000000002,0.45828094074942705,3.6747679999999994,2.8935189999999995,-16.49309999999997,3632.596944446516
2023-08-27 18:30:00,42.6794,1.0127309999999996,0.5033971704928678,3.616898,2.8067130000000002,-15.9144,3632.646944446516
2023-08-27 18:33:00,46.52778,1.1284719999999995,0.4789386390848939,3.616897999999999,2.633102,-16.203700000000026,3632.696944446516
2023-08-27 18:36:00,51.53356,1.1863419999999998,0.49505850336414114,3.616897999999999,2.5752319999999997,-15.625,3632.7469444465164
2023-08-27 18:39:00,50.0,1.0127309999999996,0.5033971704928678,3.703702999999999,2.8935179999999994,-15.046299999999974,3632.7969444465166
2023-08-27 18:42:00,48.84259,1.0127309999999996,0.5033971704928678,3.8773149999999994,3.0671299999999997,-15.335699999999974,3632.8469444465168
2023-08-27 18:45:00,49.97107,1.0995369999999998,0.47080586155273085,3.906248999999999,2.9513879999999997,-16.203700000000026,3632.896944446517
2023-08-27 18:48:00,48.84259,0.9259259999999996,0.44941803000331526,3.6747689999999995,2.922453,-16.203700000000026,3632.946944446517
2023-08-27 18:51:00,47.68518,0.868055,0.43148355267730487,3.587962,2.8935179999999994,-15.625,3632.9969444465173
2023-08-27 18:54:00,46.12268,0.983797,0.49432229790037346,3.616898,2.835647,-16.203700000000026,3633.0469444465175
2023-08-27 18:57:00,52.28588,0.9837959999999999,0.43774481627825745,3.501157,2.6620370000000007,-16.203700000000026,3633.0969444465177
2023-08-27 19:00:00,50.78125,0.9259259999999996,0.4759631817858308,3.530093,2.8067130000000002,-16.492999999999995,3633.146944446518
2023-08-27 19:03:00,47.68518,0.8680560000000002,0.45730548096634444,3.616898,2.9513879999999997,-15.914300000000026,3633.196944446518
2023-08-27 19:06:00,46.90393,0.9259259999999996,0.4759631817858308,3.6747690000000004,2.9513890000000007,-15.9144,3633.2469444465182
2023-08-27 19:09:00,50.75231,0.983797,0.46707430508910197,3.616898,2.806711999999999,-16.203700000000026,3633.2969444465184
2023-08-27 19:12:00,52.31481,0.8969899999999997,0.44048864213202527,3.5590269999999995,2.835649,-14.75690000000003,3633.3469444465186
2023-08-27 19:15:00,44.99421,0.8391209999999996,0.4718244791828212,3.530093,2.922454,-15.9144,3633.396944446519
2023-08-27 19:18:00,44.58912,0.9259259999999996,0.4759631817858308,3.5590279999999996,2.835648,-16.782399999999996,3633.446944446519
2023-08-27 19:21:00,48.06134,1.0416669999999995,0.45438549882620416,3.530092999999999,2.633102,-15.625,3633.496944446519
2023-08-27 19:24:00,49.21875,0.983797,0.46707430508910197,3.4722230000000005,2.6620369999999998,-15.9144,3633.5469444465193
2023-08-27 19:27:00,47.68518,0.868055,0.4314835526773065,3.4722219999999995,2.7777780000000005,-16.20369999999997,3633.5969444465195
2023-08-27 19:30:00,54.60069,1.070602,0.49308129207767964,3.616898,2.719906999999999,-15.625,3633.6469444465197
2023-08-27 19:33:00,55.38194,1.0127319999999997,0.44609496831393003,3.616898,2.748843,-16.49309999999997,3633.69694444652
2023-08-27 19:36:00,47.68518,0.868055,0.5046960557992619,3.703703,3.0960650000000003,-16.20369999999997,3633.74694444652
2023-08-27 19:39:00,43.43171,0.9548610000000002,0.45827901708316765,3.732639,2.9513879999999997,-17.361099999999965,3633.7969444465202
2023-08-27 19:42:00,45.37037,1.070602,0.4292255240123154,3.703703,2.748842,-15.9144,3633.8469444465204
2023-08-27 19:45:00,48.84259,1.070602,0.46262103075482486,3.501158,2.5752309999999996,-16.20369999999997,3633.8969444465206
2023-08-27 19:48:00,45.37037,0.9259259999999996,0.44941897902851025,3.501158,2.748843,-17.36110000000002,3633.946944446521
2023-08-27 19:51:00,46.90393,0.9259259999999996,0.4208659602864631,3.530093,2.748843000000001,-16.78249999999997,3633.996944446521
2023-08-27 19:54:00,48.06134,1.0127319999999997,0.4460938976677769,3.5879629999999993,2.719907,-16.492999999999995,3634.046944446521
2023-08-27 19:57:00,50.0,0.9548610000000002,0.42933645195576287,3.4722219999999995,2.6620369999999998,-15.914300000000026,3634.0969444465213
2023-08-27 20:00:00,44.99421,0.8391209999999996,0.42240303615882313,3.5011579999999993,2.835648000000001,-16.2038,3634.1469444465215
2023-08-27 20:03:00,42.6794,0.9259259999999996,0.4494189790285119,3.530092999999999,2.7777780000000005,-16.49309999999997,3634.1969444465217
2023-08-27 20:06:00,46.52778,1.0995369999999998,0.5016332973172908,3.5879629999999993,2.6620370000000007,-17.071799999999996,3634.246944446522
2023-08-27 20:09:00,46.15162,0.9548610000000002,0.45827901708316765,3.530093,2.748842,-16.492999999999995,3634.296944446522
2023-08-27 20:12:00,45.37037,1.0127309999999996,0.5033971704928678,3.616898,2.8067130000000002,-16.782399999999996,3634.3469444465222
2023-08-27 20:15:00,45.37037,1.0127309999999996,0.4758048088983126,3.6747679999999994,2.835649,-14.178299999999979,3634.3969444465224
2023-08-27 20:18:00,47.68518,1.0995369999999998,0.47080586155273085,3.616898,2.6620370000000007,-17.071699999999964,3634.4469444465226
2023-08-27 20:21:00,43.8368,0.9259259999999996,0.44941897902851025,3.5590280000000005,2.8067130000000002,-17.071799999999996,3634.496944446523
2023-08-27 20:24:00,46.90393,1.1284719999999995,0.4789386390848939,3.616897999999999,2.633102,-15.625,3634.546944446523
2023-08-27 20:27:00,43.8368,1.0127309999999996,0.47580382192304427,3.5879630000000002,2.748843,-16.49309999999997,3634.596944446523
2023-08-27 20:30:00,46.15162,1.070602,0.5213532760592897,3.6747679999999994,2.806711999999999,-14.178299999999979,3634.6469444465233
2023-08-27 20:33:00,48.46643,1.0416659999999993,0.45438521322885955,3.703702999999999,2.8067130000000002,-15.625,3634.6969444465235
2023-08-27 20:36:00,45.37037,1.0127309999999996,0.44609361013313886,3.6458329999999997,2.7777780000000005,-16.782399999999996,3634.7469444465237
2023-08-27 20:39:00,44.99421,1.0416659999999993,0.4844720177945225,3.5879630000000002,2.719908,-16.493100000000027,3634.796944446524
2023-08-27 20:42:00,46.52778,1.0416659999999993,0.4543841288263889,3.5879630000000002,2.6909720000000004,-14.756899999999973,3634.846944446524
2023-08-27 20:45:00,42.6794,0.9837959999999999,0.4670740022905885,3.5879630000000002,2.7777779999999996,-15.046299999999974,3634.8969444465242
2023-08-27 20:48:00,41.89815,1.0416659999999993,0.45438521322885955,3.616897999999999,2.719908,-15.9144,3634.9469444465244
2023-08-27 20:51:00,45.74653,1.070602,0.46262103075482486,3.5590280000000005,2.633101,-16.20369999999997,3634.9969444465246
2023-08-27 20:54:00,46.90393,1.070602,0.46262212875772896,3.4722219999999995,2.546296,-15.625,3635.046944446525
2023-08-27 20:57:00,45.37037,0.9259259999999996,0.500936569091705,3.414351999999999,2.719907,-15.335699999999974,3635.096944446525
2023-08-27 21:00:00,44.99421,1.0127309999999996,0.47580382192304427,3.5590280000000005,2.719908,-15.9144,3635.146944446525
2023-08-27 21:03:00,47.68518,1.1284720000000004,0.47893751431791803,3.5590280000000005,2.5752309999999996,-17.071799999999996,3635.1969444465253
2023-08-27 21:06:00,45.37037,0.9548610000000002,0.45827901708316765,3.530093,2.748842,-16.20369999999997,3635.2469444465255
2023-08-27 21:09:00,45.37037,1.070602,0.49308129207767964,3.5590280000000005,2.6620369999999998,-16.782500000000027,3635.2969444465257
2023-08-27 21:12:00,43.8368,0.9837959999999999,0.4670740022905885,3.5590280000000005,2.748843,-17.071799999999996,3635.346944446526
2023-08-27 21:15:00,46.90393,1.070602,0.493080280543938,3.4722229999999996,2.5752309999999996,-16.782399999999996,3635.396944446526
2023-08-27 21:18:00,51.15741,1.0416669999999995,0.4844723163325744,3.501158,2.633102,-15.04630000000003,3635.4469444465262
2023-08-27 21:21:00,46.12268,0.8680560000000002,0.4314838651668792,3.4722230000000005,2.7777779999999996,-15.046299999999974,3635.4969444465264
2023-08-27 21:33:00,46.12268,1.1574079999999993,0.4870214232595208,3.501158,2.4884250000000003,-16.492999999999995,3635.4969444465264
2023-08-27 21:36:00,44.58912,0.9259259999999996,0.4208649318883719,3.501158,2.719907,-17.071799999999996,3635.5469444465266
2023-08-27 21:39:00,45.74653,1.070602,0.493080280543938,3.530093,2.633101,-15.625,3635.596944446527
2023-08-27 21:42:00,44.99421,0.9259259999999996,0.44941803000331526,3.4722229999999996,2.719907,-15.914300000000026,3635.646944446527
2023-08-27 21:45:00,45.37037,1.0127319999999997,0.5293375076629311,3.5590279999999996,2.7777779999999996,-16.203700000000026,3635.696944446527
2023-08-27 21:48:00,42.2743,0.8969909999999999,0.49131633512066997,3.6747689999999995,3.009259,-15.914299999999969,3635.7469444465273
2023-08-27 21:51:00,46.90393,1.0416669999999995,0.48447131700626866,3.6747689999999995,2.806712,-16.493100000000027,3635.7969444465275
2023-08-27 21:54:00,42.2743,0.8969909999999999,0.4666733914558766,3.5590279999999996,2.8645829999999997,-16.493000000000052,3635.8469444465277
2023-08-27 21:57:00,45.74653,1.0127319999999997,0.47580412254830073,3.6458329999999997,2.806711999999999,-16.2038,3635.896944446528
2023-08-27 22:00:00,46.15162,0.9548609999999993,0.4582799789175058,3.6458329999999997,2.8645829999999997,-15.625,3635.946944446528
2023-08-27 22:03:00,51.90972,0.9548619999999994,0.4582812458140198,3.414351999999999,2.633102,-15.04630000000003,3635.9969444465282
2023-08-27 22:06:00,98.20602,-0.08680600000000016,,1.2152770000000004,2.5752309999999996,0.5786999999999694,3636.0469444465284
2023-08-27 22:09:00,98.20602,0.14467600000000047,0.5654891593832307,1.7939810000000005,3.0960639999999993,-2.0253999999999905,3636.0969444465286
2023-08-27 22:15:00,48.06134,0.9548610000000002,0.45827901708316765,3.327547,2.546296,-15.914300000000026,3636.0969444465286
2023-08-27 22:18:00,48.06134,0.9259259999999996,0.4208659602864631,3.414351999999999,2.633102,-15.625,3636.146944446529
2023-08-27 22:21:00,46.15162,1.0127309999999996,0.4758028349452737,3.5590279999999996,2.719907,-15.9144,3636.196944446529
2023-08-27 22:24:00,44.58912,1.0416660000000002,0.5124066393054177,3.5879630000000002,2.748843,-16.203700000000026,3636.246944446529
2023-08-27 22:27:00,48.06134,1.1284720000000004,0.4447140203146916,3.6458329999999997,2.633101,-16.49309999999997,3636.2969444465293
2023-08-27 22:30:00,45.37037,1.0416660000000002,0.4844710184686413,3.5879630000000002,2.719907,-15.625,3636.3469444465295
2023-08-27 22:39:00,44.58912,1.0127309999999996,0.4460925394841156,3.5590279999999996,2.6909719999999995,-15.914300000000026,3636.4969444465296
2023-08-27 22:42:00,46.12268,1.0995369999999998,0.47080475009709477,3.5590279999999996,2.6041659999999993,-16.203700000000026,3636.54694444653
2023-08-27 22:45:00,45.74653,1.0995369999999998,0.47080586155273085,3.4722219999999995,2.517361,-16.203700000000026,3636.59694444653
2023-08-27 22:48:00,46.52778,1.0416669999999995,0.4543865832257426,3.3854159999999993,2.4884259999999996,-15.625,3636.64694444653
2023-08-27 22:51:00,48.06134,0.9548610000000002,0.45828094074942705,3.3275449999999998,2.546296,-15.914299999999969,3636.6969444465303
2023-08-27 22:54:00,49.21875,1.0127319999999997,0.4460928270182756,3.4722229999999996,2.6041659999999993,-15.046299999999974,3636.7469444465305
2023-08-27 22:57:00,46.52778,0.9837959999999999,0.4670730278077818,3.5590279999999996,2.748842,-16.492999999999995,3636.7969444465307
2023-08-27 23:00:00,48.4375,1.6203710000000004,0.6108229986030154,3.6458340000000007,2.1701379999999997,-15.335700000000031,3636.846944446531
2023-08-27 23:03:00,71.96181,1.5046290000000004,0.4970240485835676,3.6747690000000004,2.256945,-13.599499999999978,3636.896944446531
2023-08-27 23:06:00,75.05787,1.3020830000000005,0.5600650727189324,3.587962,2.459491,-10.416699999999992,3636.9469444465312
2023-08-27 23:09:00,73.11921,1.1284720000000004,0.5919905057573014,3.616897,2.748842,-10.127299999999991,3636.9969444465314
2023-08-27 23:12:00,63.85995,1.0416660000000002,0.5386606852596865,3.790509,2.9803249999999997,-10.416700000000048,3637.0469444465316
2023-08-27 23:15:00,66.17477,1.1284720000000004,0.5101304358157486,3.732639,2.7777780000000005,-10.127299999999991,3637.096944446532
2023-08-27 23:18:00,66.17477,1.1574080000000002,0.5185749712069813,3.6458340000000007,2.6620369999999998,-10.416600000000017,3637.146944446532
2023-08-27 23:21:00,63.4838,1.0995370000000007,0.5302388708963764,3.703704000000001,2.8067130000000002,-10.127299999999991,3637.196944446532
2023-08-27 23:24:00,60.38773,1.1284720000000004,0.566240729940199,3.790509,2.8935189999999995,-10.706000000000017,3637.2469444465323
2023-08-27 23:27:00,58.47801,1.157407,0.5185746802644002,3.7615739999999995,2.7777780000000005,-11.574099999999987,3637.2969444465325
2023-08-27 23:30:00,64.23611,1.3310180000000003,0.5682262129535859,3.7326390000000007,2.5752319999999997,-10.127299999999991,3637.3469444465327
2023-08-27 23:33:00,61.54514,1.157407,0.5478367404832751,3.732639,2.7777779999999996,-10.706000000000017,3637.396944446533
2023-08-27 23:36:00,60.76389,1.2152769999999995,0.5652169712289576,3.819444,2.8067130000000002,-11.574000000000012,3637.446944446533
2023-08-27 23:39:00,61.95023,1.2442129999999993,0.5436083245757346,3.9351849999999997,2.8645829999999997,-10.127200000000016,3637.4969444465332
2023-08-27 23:42:00,63.85995,1.273148,0.5518595604710829,3.8773139999999993,2.7777779999999996,-9.548599999999965,3637.5469444465334
2023-08-27 23:45:00,61.54514,1.1284719999999995,0.5662407299401988,3.819444,2.922454,-10.416699999999992,3637.5969444465336
2023-08-27 23:48:00,61.9213,1.1863419999999998,0.5269689426284475,3.8773139999999993,2.864584,-9.548599999999965,3637.646944446534
2023-08-27 23:51:00,60.38773,1.3020839999999998,0.5909111452211295,3.8483799999999997,2.748842,-11.284700000000043,3637.696944446534
2023-08-27 23:54:00,63.4838,1.3310180000000003,0.5993812803270363,3.819444,2.6909719999999995,-9.259299999999996,3637.746944446534
2023-08-27 23:57:00,63.85995,1.0127310000000005,0.5033971704928681,3.501157,2.6909719999999995,-10.416700000000048,3637.7969444465343
2023-08-28 00:00:00,73.49537,0.8391210000000004,0.47182367297902156,3.1828709999999996,2.5752309999999996,-9.259299999999996,3637.8469444465345
2023-08-28 00:03:00,80.43981,0.7523150000000003,0.4636741107949141,3.240741,2.748841999999999,-7.5230999999999995,3637.8969444465347
2023-08-28 00:06:00,77.74884,0.7523149999999994,0.46367411079491383,3.2986120000000003,2.8067130000000002,-7.233799999999974,3637.946944446535
2023-08-28 00:09:00,68.48958,0.6655090000000001,0.48923091664496,3.2696759999999996,2.951389,-6.6551000000000045,3637.996944446535
2023-08-28 00:12:00,63.85995,0.8391200000000003,0.49458890700076574,3.4432870000000007,2.8645829999999997,-8.39119999999997,3638.0469444465352
2023-08-28 00:15:00,68.48958,0.9837959999999999,0.49432198309301595,3.4432870000000007,2.6620370000000007,-8.391200000000026,3638.0969444465354
2023-08-28 00:18:00,65.0463,0.8391200000000003,0.47182333309771096,3.5590269999999995,2.9513879999999997,-8.969900000000052,3638.1469444465356
2023-08-28 00:21:00,63.83102,0.9548610000000002,0.5104785969171569,3.6458330000000005,2.922454,-8.970000000000027,3638.196944446536
2023-08-28 00:24:00,65.39352,0.9259259999999996,0.500936569091705,3.645834,2.9513890000000007,-8.969899999999996,3638.246944446536
2023-08-28 00:27:00,63.4838,0.8391209999999996,0.4945900264250189,3.5011579999999993,2.922454,-9.259200000000021,3638.296944446536
2023-08-28 00:30:00,60.01157,0.8969909999999999,0.5147114723182464,3.530092999999999,2.8935189999999995,-10.706099999999992,3638.3469444465363
2023-08-28 00:33:00,60.01157,0.8969909999999999,0.5147114723182464,3.530092999999999,2.8935189999999995,-10.127399999999966,3638.3969444465365
2023-08-28 00:36:00,63.4838,1.070602,0.5479176973494573,3.5590279999999996,2.7199079999999993,-9.259199999999964,3638.4469444465367
2023-08-28 00:39:00,64.23611,1.0127309999999996,0.5293371842552516,3.616898,2.835649,-10.127300000000048,3638.496944446537
2023-08-28 00:42:00,60.76389,1.0127309999999996,0.5293363124330442,3.616897999999999,2.835648,-10.70599999999996,3638.546944446537
2023-08-28 00:45:00,62.70255,1.070601,0.5479173785605946,3.6747680000000003,2.835649,-10.416699999999992,3638.5969444465372
2023-08-28 00:48:00,61.95023,1.0995369999999998,0.5302388708963761,3.6458340000000007,2.748843000000001,-10.706099999999992,3638.6469444465374
2023-08-28 00:51:00,56.91551,1.0995370000000007,0.5302388708963764,3.703704000000001,2.8067130000000002,-9.83789999999999,3638.6969444465376
2023-08-28 00:54:00,59.60648,1.0995370000000007,0.5302388708963764,3.7615740000000004,2.8645829999999997,-10.706000000000017,3638.746944446538
2023-08-28 00:57:00,58.85417,1.157407,0.5185746802644002,3.732639,2.748843000000001,-11.284699999999987,3638.796944446538
2023-08-28 01:00:00,60.79282,1.0995369999999998,0.5016332973172908,3.6747689999999995,2.748843000000001,-9.83789999999999,3638.846944446538
2023-08-28 01:03:00,63.0787,1.1863420000000007,0.5269678835647854,3.616898000000001,2.6041669999999995,-8.969899999999996,3638.8969444465383
2023-08-28 01:06:00,63.0787,1.0995369999999998,0.5302388708963761,3.530093,2.633102,-10.127200000000016,3638.9469444465385
2023-08-28 01:09:00,62.70255,0.9548609999999993,0.4851783112539899,3.501158,2.748843000000001,-8.1019,3638.9969444465387
2023-08-28 01:12:00,61.16898,0.9259259999999996,0.500936569091705,3.5011579999999993,2.8067130000000002,-9.259200000000021,3639.046944446539
2023-08-28 01:15:00,58.44907,0.868055,0.4573051558170463,3.414352,2.748843,-10.70599999999996,3639.096944446539
2023-08-28 01:18:00,60.76389,0.9548610000000002,0.4851783112539902,3.3854170000000003,2.633102,-9.548599999999965,3639.1469444465392
2023-08-28 01:21:00,62.70255,0.868055,0.4816130278907508,3.3564809999999996,2.719907,-8.391200000000026,3639.1969444465394
2023-08-28 01:24:00,60.76389,0.8969909999999999,0.4666733914558766,3.4722230000000005,2.7777780000000005,-10.127400000000023,3639.2469444465396
2023-08-28 01:27:00,61.54514,1.070602,0.5479168047499338,3.6747679999999994,2.835647,-9.259299999999996,3639.29694444654
2023-08-28 01:30:00,62.70255,1.0127309999999996,0.5033971704928678,3.6747679999999994,2.8645829999999997,-10.127400000000023,3639.34694444654
2023-08-28 01:33:00,58.85417,1.0416660000000002,0.5124066393054177,3.7326379999999997,2.8935179999999994,-10.127299999999991,3639.39694444654
2023-08-28 01:36:00,60.79282,1.070601,0.5213529679350918,3.6747680000000003,2.8067130000000002,-10.127200000000016,3639.4469444465403
2023-08-28 01:39:00,56.91551,1.0416670000000003,0.5386601240396952,3.6747689999999995,2.8645829999999997,-11.284700000000043,3639.4969444465405
2023-08-28 01:42:00,60.01157,1.1284720000000004,0.5390659880088584,3.6747680000000003,2.748842,-11.284799999999962,3639.5469444465407
