Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-28 01:45:00,57.3206,1.070602,0.5213532760592897,3.6458340000000007,2.7777780000000005,-10.995300000000043,3639.596944446541
2023-08-28 01:48:00,61.16898,1.1284720000000004,0.566239817035552,3.6458329999999997,2.748842,-8.969899999999996,3639.646944446541
2023-08-28 01:51:00,61.16898,1.0416659999999993,0.5124066393054174,3.703702999999999,2.8645829999999997,-10.127299999999991,3639.6969444465412
2023-08-28 01:54:00,61.16898,1.0127309999999996,0.5293363124330442,3.5879629999999993,2.8067130000000002,-10.416699999999992,3639.7469444465414
2023-08-28 01:57:00,63.4838,1.0995369999999998,0.5302388708963761,3.616898,2.719907,-8.969899999999996,3639.7969444465416
2023-08-28 02:00:00,58.85417,0.8680559999999993,0.5046964034748705,3.530092999999999,2.922454,-10.706000000000017,3639.846944446542
2023-08-28 02:03:00,57.69676,0.9837959999999999,0.5199432736950306,3.5879629999999993,2.835648,-10.995300000000043,3639.896944446542
2023-08-28 02:06:00,60.41667,1.157407,0.5185746802643983,3.5590280000000005,2.5752319999999997,-10.706099999999992,3639.946944446542
2023-08-28 02:09:00,66.17477,1.157407,0.5185746802643983,3.5590280000000005,2.5752319999999997,-9.548600000000022,3639.9969444465423
2023-08-28 02:12:00,64.23611,0.9548610000000002,0.5104777463858964,3.5879629999999993,2.8645829999999997,-9.548600000000022,3640.0469444465425
2023-08-28 02:15:00,58.47801,0.868055,0.5267605750671468,3.703703,3.125001,-10.127300000000048,3640.0969444465427
2023-08-28 02:18:00,61.54514,1.0416659999999993,0.5124066393054174,3.8483789999999996,3.009259,-10.127299999999991,3640.146944446543
2023-08-28 02:21:00,61.54514,1.0416659999999993,0.5124066393054174,3.703702999999999,2.8645829999999997,-10.127299999999991,3640.196944446543
2023-08-28 02:24:00,58.47801,1.0416660000000002,0.5124066393054177,3.616898000000001,2.7777780000000005,-10.995299999999986,3640.2469444465432
2023-08-28 02:27:00,58.07292,1.0995369999999998,0.5571092374605046,3.6747689999999995,2.8067130000000002,-11.284699999999987,3640.2969444465434
2023-08-28 02:30:00,61.16898,1.1574080000000002,0.5753120236898912,3.703704,2.7777779999999996,-10.705900000000042,3640.3469444465436
2023-08-28 02:33:00,60.01157,1.070602,0.5479176973494573,3.703704,2.864584,-10.127400000000023,3640.396944446544
2023-08-28 02:36:00,56.53935,1.0416670000000003,0.5386610063122147,3.703704,2.8935189999999995,-10.995400000000018,3640.446944446544
2023-08-28 02:39:00,55.00579,1.0995369999999998,0.5302388708963761,3.703704,2.8067130000000002,-11.574100000000044,3640.496944446544
2023-08-28 02:42:00,59.63542,1.2152770000000004,0.5030489113063723,3.6458329999999997,2.5752319999999997,-10.41659999999996,3640.5469444465443
2023-08-28 02:45:00,63.10764,1.1284720000000004,0.5390659880088584,3.5879630000000002,2.6620369999999998,-9.259199999999964,3640.5969444465445
2023-08-28 02:48:00,60.01157,1.0416660000000002,0.5386598029875259,3.6458329999999997,2.835648,-11.284699999999987,3640.6469444465447
2023-08-28 02:51:00,58.85417,1.1574080000000002,0.5753111007976245,3.819445,2.8935180000000003,-10.127299999999991,3640.696944446545
2023-08-28 02:54:00,66.17477,1.157407,0.5753107883082677,3.790509,2.8645830000000005,-10.127299999999991,3640.746944446545
2023-08-28 02:57:00,58.47801,0.8969899999999997,0.5147103381741228,3.6458329999999997,3.0092589999999992,-9.259299999999996,3640.7969444465452
2023-08-28 03:00:00,57.3206,1.0127309999999996,0.5033971704928678,3.703702999999999,2.8935179999999994,-10.127200000000016,3640.8469444465454
2023-08-28 03:03:00,60.01157,1.0995369999999998,0.5016343209209292,3.703702999999999,2.7777779999999996,-10.416700000000048,3640.8969444465456
2023-08-28 03:06:00,60.79282,1.0127309999999996,0.475803821923046,3.5879629999999993,2.748843000000001,-8.680600000000027,3640.946944446546
2023-08-28 03:09:00,60.38773,1.0127309999999996,0.5033971704928678,3.5590280000000005,2.748843000000001,-11.284700000000043,3640.996944446546
2023-08-28 03:12:00,60.01157,1.0127319999999997,0.5293366358403604,3.530092999999999,2.748842,-9.259299999999996,3641.046944446546
2023-08-28 03:15:00,63.4838,1.0127319999999997,0.5293375076629311,3.5590279999999996,2.7777779999999996,-9.548600000000022,3641.0969444465463
2023-08-28 03:18:00,61.54514,0.9548610000000002,0.5344842097359047,3.5879629999999993,2.8935189999999995,-11.284800000000018,3641.1469444465465
2023-08-28 03:21:00,58.85417,0.9259259999999996,0.4759631817858308,3.5590280000000005,2.835648000000001,-10.416699999999992,3641.1969444465467
2023-08-28 03:24:00,61.16898,1.070602,0.4930812920776814,3.5879629999999993,2.6909720000000004,-12.152800000000013,3641.246944446547
2023-08-28 03:27:00,58.47801,1.0127309999999996,0.5033971704928678,3.5590279999999996,2.748843,-11.574099999999987,3641.296944446547
2023-08-28 03:30:00,61.54514,1.0416659999999993,0.4844720177945225,3.5879630000000002,2.719908,-9.548600000000022,3641.3469444465472
2023-08-28 03:33:00,58.85417,1.0416659999999993,0.5386606852596862,3.6458329999999997,2.835649,-10.127299999999991,3641.3969444465474
2023-08-28 03:36:00,61.54514,1.157407,0.5753107883082677,3.6458329999999997,2.719907,-9.838000000000022,3641.4469444465476
2023-08-28 03:39:00,60.01157,0.9837959999999999,0.49432198309301595,3.5879630000000002,2.8067130000000002,-10.706000000000017,3641.496944446548
2023-08-28 03:42:00,56.91551,0.9837959999999999,0.4670740022905902,3.616897999999999,2.8067130000000002,-10.416699999999992,3641.546944446548
2023-08-28 03:45:00,55.38194,1.0995369999999998,0.501633297317289,3.5879630000000002,2.6620369999999998,-10.127299999999991,3641.596944446548
2023-08-28 03:48:00,60.01157,1.0995369999999998,0.5016322737110225,3.5590279999999996,2.633101,-9.838000000000022,3641.6469444465483
2023-08-28 03:51:00,57.69676,1.0416659999999993,0.48447101846864105,3.5590279999999996,2.6909720000000004,-10.416699999999992,3641.6969444465485
2023-08-28 03:54:00,60.01157,1.1284720000000004,0.566239817035552,3.6458329999999997,2.748842,-11.863400000000013,3641.7469444465487
2023-08-28 03:57:00,60.01157,1.070601,0.5213529679350918,3.616898000000001,2.748843000000001,-10.127299999999991,3641.796944446549
2023-08-28 04:00:00,61.16898,1.157407,0.5185746802644002,3.6458329999999997,2.6620370000000007,-10.416699999999992,3641.846944446549
2023-08-28 04:03:00,58.85417,1.070602,0.5213532760592897,3.6458340000000007,2.7777780000000005,-9.259299999999996,3641.8969444465492
2023-08-28 04:06:00,55.38194,1.0416670000000003,0.4844723163325764,3.6747689999999995,2.8067130000000002,-12.442100000000039,3641.9469444465494
2023-08-28 04:09:00,56.53935,1.1284720000000004,0.5101304358157467,3.616898000000001,2.6620369999999998,-9.259299999999996,3641.9969444465496
2023-08-28 04:12:00,57.29167,1.157407,0.5185736328966645,3.5879630000000002,2.604166,-10.127299999999991,3642.04694444655
2023-08-28 04:15:00,58.85417,1.0995369999999998,0.5016322737110225,3.5590279999999996,2.633101,-10.41659999999996,3642.09694444655
2023-08-28 04:18:00,61.54514,1.157407,0.5185746802644002,3.616897999999999,2.633102,-8.680499999999995,3642.14694444655
2023-08-28 04:27:00,61.16898,1.0416660000000002,0.5124066393054177,3.6747680000000003,2.835648,-10.416699999999992,3642.2969444465502
2023-08-28 04:30:00,57.3206,1.0127310000000005,0.5293363124330446,3.6458329999999997,2.8645829999999997,-10.995399999999961,3642.3469444465504
2023-08-28 04:33:00,60.38773,1.1284720000000004,0.5390659880088584,3.7326379999999997,2.806711999999999,-11.284699999999987,3642.3969444465506
2023-08-28 04:36:00,60.38773,1.070601,0.4930820070772494,3.7326379999999997,2.835649,-8.680499999999995,3642.446944446551
2023-08-28 04:39:00,61.08218,1.0416660000000002,0.48447201779452453,3.6458329999999997,2.7777780000000005,-10.416699999999992,3642.496944446551
2023-08-28 04:42:00,56.91551,1.0127310000000005,0.5033971704928681,3.7326379999999997,2.922452999999999,-11.574099999999987,3642.546944446551
2023-08-28 04:45:00,58.47801,1.157407,0.5185746802644002,3.6458329999999997,2.6620370000000007,-11.574000000000012,3642.5969444465513
2023-08-28 04:48:00,58.85417,1.1284720000000004,0.5101294002664913,3.5879630000000002,2.633101,-9.837999999999965,3642.6469444465515
2023-08-28 04:51:00,61.54514,1.1284720000000004,0.5101294002664913,3.5879630000000002,2.633101,-9.838000000000022,3642.6969444465517
2023-08-28 04:54:00,60.79282,1.0416660000000002,0.4844720177945228,3.616898000000001,2.748843,-9.259299999999996,3642.746944446552
2023-08-28 04:57:00,60.38773,1.0416659999999993,0.4844720177945243,3.616897999999999,2.748843000000001,-10.416699999999992,3642.796944446552
2023-08-28 05:00:00,63.85995,1.1284719999999995,0.5662398170355517,3.616897999999999,2.719907,-10.705900000000042,3642.8469444465522
2023-08-28 05:03:00,60.01157,1.0127309999999996,0.5539374248377993,3.5879630000000002,2.835648,-10.127299999999991,3642.8969444465524
2023-08-28 05:06:00,58.85417,0.9548610000000002,0.5344842097359047,3.5879629999999993,2.8935189999999995,-10.416699999999992,3642.9469444465526
2023-08-28 05:09:00,62.70255,1.0995369999999998,0.5016343209209292,3.6747679999999994,2.748843,-10.127300000000048,3642.996944446553
2023-08-28 05:12:00,63.4838,1.0127309999999996,0.5033971704928678,3.5590280000000005,2.748843000000001,-10.127299999999991,3643.046944446553
2023-08-28 05:15:00,63.85995,1.0995369999999998,0.5571092374605046,3.5879629999999993,2.719907,-10.127200000000016,3643.096944446553
2023-08-28 05:18:00,68.48958,1.0995369999999998,0.5302388708963761,3.6747679999999994,2.7777769999999995,-8.680600000000027,3643.1469444465533
2023-08-28 05:21:00,61.16898,0.868055,0.5046952766892616,3.616898,3.0092589999999992,-10.127399999999966,3643.1969444465535
2023-08-28 05:24:00,60.38773,0.9837959999999999,0.5199432736950306,3.6747679999999994,2.922453,-10.995300000000043,3643.2469444465537
2023-08-28 05:27:00,58.85417,1.0127309999999996,0.5033971704928678,3.703703,2.8935180000000003,-10.995400000000018,3643.296944446554
2023-08-28 05:30:00,63.85995,1.0416659999999993,0.5386598029875256,3.616897999999999,2.8067130000000002,-9.837999999999965,3643.346944446554
2023-08-28 05:33:00,63.4838,0.9837959999999999,0.5442493664638156,3.616897999999999,2.8935189999999995,-8.680600000000027,3643.3969444465542
2023-08-28 05:36:00,63.0787,1.0416659999999993,0.5635539802821018,3.7326379999999997,2.9513890000000007,-10.127299999999991,3643.4469444465544
2023-08-28 05:39:00,65.39352,1.0995369999999998,0.5571092374605046,3.7615739999999995,2.8935180000000003,-10.127400000000023,3643.4969444465546
2023-08-28 05:42:00,65.79861,1.0127309999999996,0.5033971704928678,3.6747679999999994,2.8645829999999997,-8.391200000000026,3643.546944446555
2023-08-28 05:45:00,57.69676,0.9259259999999996,0.5246394448409863,3.5879629999999993,2.922454,-9.548699999999997,3643.596944446555
2023-08-28 05:48:00,60.38773,1.0995369999999998,0.5571101402691596,3.616898,2.748843,-6.6551000000000045,3643.646944446555
2023-08-28 05:51:00,61.54514,1.0127319999999997,0.5293375076629311,3.5590279999999996,2.7777779999999996,-9.548600000000022,3643.6969444465553
2023-08-28 05:54:00,61.54514,0.9548609999999993,0.5104785969171566,3.5590279999999996,2.835649,-7.8125,3643.7469444465555
2023-08-28 05:57:00,63.85995,1.0127319999999997,0.5293375076629311,3.5590279999999996,2.7777779999999996,-8.680500000000052,3643.7969444465557
2023-08-28 06:00:00,61.54514,0.9259259999999996,0.5246386449986057,3.530093,2.8645829999999997,-10.127300000000048,3643.846944446556
2023-08-28 06:03:00,60.38773,0.8391200000000003,0.49458967551694155,3.4722219999999995,2.8935189999999995,-9.259299999999996,3643.896944446556
2023-08-28 06:06:00,61.54514,0.9837959999999999,0.5442493664638156,3.4722219999999995,2.748843,-11.863399999999956,3643.9469444465562
2023-08-28 06:09:00,65.79861,0.9837959999999999,0.5442493664638156,3.4722219999999995,2.748843,-9.548599999999965,3643.9969444465564
2023-08-28 06:12:00,64.26505,0.868055,0.5267598282370154,3.414352000000001,2.835649,-8.969899999999996,3644.0469444465566
2023-08-28 06:15:00,68.48958,0.9259260000000005,0.524638644998606,3.414352,2.748841999999999,-7.8125,3644.096944446557
2023-08-28 06:18:00,61.95023,0.7233790000000004,0.47367935187148685,3.4432869999999998,3.0092589999999992,-8.391200000000026,3644.146944446557
2023-08-28 06:21:00,60.38773,0.8391200000000003,0.49458890700076574,3.4722220000000004,2.8935179999999994,-8.680499999999995,3644.196944446557
2023-08-28 06:24:00,62.70255,0.868055,0.5046960557992619,3.4432869999999998,2.835649,-9.259200000000021,3644.2469444465573
2023-08-28 06:27:00,62.70255,0.9259260000000005,0.524638644998606,3.414352000000001,2.748842,-9.837999999999965,3644.2969444465575
2023-08-28 06:30:00,61.57407,0.8391200000000003,0.5163551543421762,3.3854170000000003,2.835648,-10.706000000000017,3644.3469444465577
2023-08-28 06:33:00,63.4838,1.0127310000000005,0.5539374248377996,3.501157,2.748841999999999,-9.259200000000021,3644.396944446558
2023-08-28 06:36:00,61.16898,0.8969909999999999,0.5370676922323879,3.5590279999999996,2.9513879999999997,-9.548599999999965,3644.446944446558
2023-08-28 06:39:00,57.3206,0.9548610000000002,0.5574153351585632,3.6747679999999994,3.009259,-10.995299999999986,3644.4969444465582
2023-08-28 06:42:00,56.53935,0.9837959999999999,0.5442493664638156,3.703703,2.9803240000000004,-10.416600000000017,3644.5469444465584
2023-08-28 06:45:00,55.7581,1.0127309999999996,0.5539382547451995,3.5879629999999993,2.835649,-10.995400000000018,3644.5969444465586
2023-08-28 06:48:00,61.16898,1.1284719999999995,0.5662398170355517,3.616897999999999,2.719907,-10.127200000000016,3644.646944446559
2023-08-28 06:51:00,63.0787,1.070602,0.5730997659943884,3.5879629999999993,2.7777779999999996,-8.970000000000027,3644.696944446559
2023-08-28 06:54:00,63.4838,0.9259259999999996,0.500936569091705,3.616897999999999,2.922453,-8.680499999999995,3644.746944446559
2023-08-28 06:57:00,81.97338,1.3888889999999998,0.5844275333719607,3.703703,2.4884260000000005,-5.787000000000035,3644.7969444465593
2023-08-28 07:00:00,87.38426,1.0416670000000003,0.5873188388097577,3.6747679999999994,2.922453,-1.4467000000000212,3644.8469444465595
2023-08-28 07:03:00,94.3287,0.9259260000000005,0.7387673826999734,4.7453710000000004,4.398151,4.050899999999956,3644.8969444465597
2023-08-28 07:06:00,94.3287,0.8101859999999999,0.7198942282683942,4.745369999999999,4.571756000000001,4.918999999999983,3644.94694444656
2023-08-28 07:09:00,68.48958,0.02893599999999985,0.46470691210968273,3.327546999999999,5.295135999999999,-0.28940000000000055,3644.99694444656
2023-08-28 07:12:00,53.81944,0.4918990000000001,0.5477353237983257,4.484954,4.6006979999999995,-12.442100000000039,3645.0469444465602
2023-08-28 07:15:00,55.38194,0.7233800000000006,0.5664385031993755,4.369213,4.0798570000000005,-11.863499999999988,3645.0969444465604
2023-08-28 07:18:00,53.06713,0.6365739999999995,0.4773721882936022,4.050926,3.7615740000000004,-13.020899999999983,3645.1469444465606
2023-08-28 07:21:00,57.3206,0.49189800000000083,0.43144471598967676,3.5590280000000005,3.443288,-10.995299999999986,3645.196944446561
2023-08-28 07:24:00,51.90972,0.49189799999999995,0.4918984999924439,3.73264,3.732639,-13.020899999999983,3645.246944446561
2023-08-28 07:27:00,50.75231,0.868055,0.5046952766892616,4.079861,3.4722219999999995,-13.888900000000035,3645.296944446561
2023-08-28 07:36:00,58.85417,0.8391209999999996,0.557462826067844,4.484955,3.993056000000001,-11.863499999999988,3645.4469444465612
2023-08-28 07:39:00,56.91551,0.8969909999999999,0.5585459050768972,4.340278,3.7615739999999995,-12.731400000000008,3645.4969444465614
2023-08-28 07:42:00,57.69676,1.0416669999999995,0.587318838809756,4.282408,3.530093,-11.863399999999956,3645.5469444465616
2023-08-28 07:45:00,55.38194,0.6076389999999998,0.4474797089805937,3.8773150000000003,3.5879630000000002,-12.731499999999983,3645.596944446562
2023-08-28 07:48:00,78.125,0.43402799999999964,0.4623605635068417,3.1539360000000007,3.211806,-7.5230999999999995,3645.646944446562
2023-08-28 07:51:00,55.35301,0.578703,0.5341264046967181,4.021990000000001,3.9351849999999997,-11.574000000000012,3645.696944446562
2023-08-28 07:54:00,51.53356,1.1284720000000004,0.5919905057573014,4.340277,3.4722220000000004,-14.46750000000003,3645.7469444465623
2023-08-28 07:57:00,50.75231,0.8969909999999999,0.5370676922323879,4.079862,3.4722220000000004,-13.020899999999983,3645.7969444465625
2023-08-28 08:00:00,54.97685,0.9259260000000005,0.524638644998606,3.993056,3.327545999999999,-12.152800000000013,3645.8469444465627
2023-08-28 08:03:00,60.38773,0.78125,0.49524061574512296,3.7615750000000006,3.2696760000000005,-10.995400000000018,3645.896944446563
2023-08-28 08:06:00,61.54514,0.6365739999999995,0.4773715699016423,3.73264,3.4432869999999998,-11.574099999999987,3645.946944446563
2023-08-28 08:09:00,79.28241,0.2025459999999999,0.326102997056475,2.633103,2.922454,-8.1019,3645.9969444465632
2023-08-28 08:12:00,58.44907,0.26041699999999945,0.5046964034748699,3.125,3.732639,-9.548599999999965,3646.0469444465634
2023-08-28 08:15:00,52.69097,0.8391209999999996,0.5372748944824093,3.906251,3.3854170000000003,-12.442099999999982,3646.0969444465636
2023-08-28 08:18:00,52.28588,0.78125,0.535223013193782,3.8483799999999997,3.414352,-14.178200000000004,3646.146944446564
2023-08-28 08:21:00,55.7581,0.5497680000000003,0.4407674014535604,3.703703,3.5011579999999993,-12.152700000000038,3646.196944446564
2023-08-28 08:24:00,67.70833,0.5787040000000001,0.5029033906722505,3.501158000000001,3.3564820000000006,-8.101799999999969,3646.246944446564
2023-08-28 08:27:00,52.28588,0.5208339999999998,0.5062286663114246,3.7905100000000003,3.7615730000000003,-11.284699999999987,3646.2969444465643
2023-08-28 08:30:00,48.81366,0.7523140000000001,0.4845193699270247,3.9351849999999997,3.4722230000000005,-14.467600000000004,3646.3469444465645
2023-08-28 08:33:00,53.81944,1.1863419999999998,0.7888205992542794,4.282406999999999,3.5879630000000002,-13.599599999999953,3646.3969444465647
2023-08-28 08:36:00,81.19213,1.7071750000000003,1.707178500029491,7.957174000000001,7.957179,-4.629599999999982,3646.446944446565
2023-08-28 08:39:00,72.30903,0.8101849999999997,0.6548907434644631,4.369213,4.079861,1.1574999999999704,3646.496944446565
2023-08-28 08:42:00,63.83102,1.1284720000000004,0.5390659880088584,4.108796,3.1828699999999994,-5.786999999999978,3646.5469444465652
2023-08-28 08:45:00,63.0787,1.3020829999999997,0.5600639679738989,3.993055,2.8645829999999997,-8.391200000000026,3646.5969444465654
2023-08-28 08:48:00,65.39352,1.273148,0.5823943761229061,3.8483789999999996,2.7777769999999995,-7.233800000000031,3646.6469444465656
2023-08-28 08:51:00,66.55093,1.1284720000000004,0.566240729940199,3.6747680000000003,2.7777779999999996,-6.65500000000003,3646.696944446566
2023-08-28 08:54:00,68.86574,1.0127319999999997,0.5033974829823179,3.501158,2.6909720000000004,-5.208300000000008,3646.746944446566
2023-08-28 08:57:00,69.64699,0.9548609999999993,0.5344833997406266,3.501158,2.8067130000000002,-6.94440000000003,3646.796944446566
2023-08-28 09:00:00,88.54167,1.6203709999999996,0.5701398324429984,5.9895879999999995,4.4849570000000005,0.28940000000000055,3646.8469444465663
2023-08-28 09:03:00,77.34375,0.8680559999999993,0.7623034298534451,4.6875,4.484952,3.4721999999999866,3646.8969444465665
2023-08-28 09:06:00,73.87153,0.8680559999999993,0.7136302781980062,4.658564999999999,4.369212000000001,2.8935000000000173,3646.9469444465667
2023-08-28 09:09:00,71.55671,0.8969909999999999,0.6742863139640211,4.6296289999999996,4.224537,0.5786999999999694,3646.996944446567
2023-08-28 09:12:00,68.46065,0.9548610000000002,0.6605737626681986,4.3402780000000005,3.819445,-1.4467000000000212,3647.046944446567
2023-08-28 09:15:00,70.77546,0.983797,0.6522060663441774,4.195602,3.616897,-0.8681000000000267,3647.0969444465672
2023-08-28 09:18:00,71.55671,1.0127319999999997,0.7023454391304913,4.6296289999999996,4.0798559999999995,-1.4466999999999643,3647.1469444465674
2023-08-28 09:21:00,72.71412,1.2152780000000005,0.7374600907313247,4.890046000000001,4.0798559999999995,0.5787000000000262,3647.1969444465676
2023-08-28 09:24:00,68.86574,1.157407,0.7375180731366535,4.774306,4.050924999999999,0.0,3647.246944446568
2023-08-28 09:27:00,70.77546,1.0995369999999998,0.7159598108450068,4.8321760000000005,4.166667,-1.1573999999999955,3647.296944446568
2023-08-28 09:30:00,69.61806,1.0995369999999998,0.6743960826005151,4.716434,3.9930559999999993,-2.6041999999999916,3647.346944446568
2023-08-28 09:33:00,72.33796,1.1284720000000004,0.7267788882092644,4.6875,3.9930559999999993,-1.1573999999999955,3647.3969444465683
2023-08-28 09:36:00,73.09028,1.2442130000000002,0.7477846306176034,4.918982000000001,4.079861,-0.867999999999995,3647.4469444465685
2023-08-28 09:39:00,74.65278,1.2152769999999995,0.7587764808308931,4.947916,4.166667,0.28940000000000055,3647.4969444465687
2023-08-28 09:42:00,75.02894,1.2152769999999995,0.7155330407559367,4.832176,3.993055,-0.28940000000000055,3647.546944446569
2023-08-28 09:45:00,72.33796,1.157407,0.6951069193732028,4.600694,3.819445,-1.1573999999999955,3647.596944446569
2023-08-28 09:48:00,90.07523,1.5046299999999997,0.814015712919547,6.0763940000000005,4.947914,3.761599999999987,3647.6469444465693
2023-08-28 09:51:00,89.29398,1.157407,0.8162375458689934,5.092592999999999,4.4849559999999995,5.497699999999952,3647.6969444465694
2023-08-28 09:54:00,93.1713,1.0995369999999998,0.864440287016562,5.497683,5.063656,11.574099999999987,3647.7469444465696
2023-08-28 09:57:00,78.50116,0.868055,0.7780264502975653,4.9189810000000005,4.745373000000001,7.5230999999999995,3647.79694444657
2023-08-28 10:00:00,70.77546,0.8969900000000006,0.8070741452983979,5.034722,4.861108,2.893599999999992,3647.84694444657
2023-08-28 10:03:00,72.33796,1.0127319999999997,0.7578296911421268,5.092592,4.629632000000001,3.182799999999986,3647.89694444657
2023-08-28 10:06:00,77.34375,1.3310190000000004,0.9032363243641772,5.815974000000001,5.063655,1.7361000000000217,3647.9469444465703
2023-08-28 10:09:00,75.02894,1.070602,0.7814695667951187,5.005788000000001,4.484952000000001,3.182800000000043,3647.9969444465705
2023-08-28 10:12:00,77.74884,1.070602,0.7441213090177875,5.005786,4.427085999999999,4.919099999999958,3648.0469444465707
2023-08-28 10:15:00,92.85301,0.5787040000000001,0.7511491195692351,4.3402780000000005,4.71643,14.178200000000004,3648.096944446571
2023-08-28 10:18:00,72.71412,0.6655090000000001,0.8395930467444229,5.034718000000001,5.410879,5.497699999999952,3648.146944446571
2023-08-28 10:21:00,75.40509,0.9548610000000002,0.7849910438110161,5.0925970000000005,4.774305999999999,6.365799999999979,3648.1969444465713
2023-08-28 10:24:00,72.30903,0.9259259999999996,0.7722349441592675,5.063658,4.774302,3.761599999999987,3648.2469444465714
2023-08-28 10:27:00,75.02894,0.9548610000000002,0.8177575983266815,5.150462000000001,4.890051000000001,4.340300000000013,3648.2969444465716
2023-08-28 10:30:00,79.65856,0.8680560000000002,0.8387862408443612,5.237271999999999,5.179396,6.365700000000004,3648.346944446572
2023-08-28 10:33:00,86.60301,0.8101859999999999,0.8101840000010763,5.0925959999999995,5.09259,7.523199999999974,3648.396944446572
2023-08-28 10:36:00,93.92361,0.6365740000000004,0.8225604337457032,4.94792,5.353006,15.046299999999974,3648.446944446572
2023-08-28 10:39:00,93.95255,0.5497680000000003,0.804739541328482,4.71643,5.295141999999999,15.04630000000003,3648.4969444465723
2023-08-28 10:42:00,76.5625,0.7233799999999997,0.8856762918100529,5.208334000000001,5.555554,11.284699999999987,3648.5469444465725
2023-08-28 10:45:00,80.41088,0.78125,0.851543518186863,5.295136,5.4398159999999995,8.680600000000027,3648.5969444465727
2023-08-28 10:48:00,78.50116,0.8391200000000003,0.8535092290083705,5.324072000000001,5.3530120000000005,8.96980000000002,3648.646944446573
2023-08-28 10:51:00,76.18634,0.9259259999999996,0.8204915280964976,5.237272999999999,5.034727,7.233799999999974,3648.696944446573
2023-08-28 10:54:00,75.02894,0.9259259999999996,0.8204915280964963,5.237268,5.0347219999999995,6.94440000000003,3648.7469444465733
2023-08-28 10:57:00,73.87153,0.8969899999999997,0.8070762967630621,5.208336999999999,5.034727,5.786999999999978,3648.7969444465734
2023-08-28 11:00:00,76.5625,1.0127310000000005,0.8270085969377496,5.208336999999999,4.861116,4.629700000000014,3648.8469444465736
2023-08-28 11:03:00,78.09606,1.0127319999999997,0.8760804349454167,5.6423630000000005,5.381941,3.7615000000000123,3648.896944446574
2023-08-28 11:06:00,86.60301,1.1284729999999996,0.9442461858737704,6.047453,5.70023,5.787000000000035,3648.946944446574
2023-08-28 11:09:00,90.45139,1.0416669999999995,0.872874118370737,5.844908,5.526621,7.233899999999949,3648.996944446574
2023-08-28 11:12:00,85.4456,0.8680559999999993,0.8387913578446408,5.353007999999999,5.295142,8.680600000000027,3649.0469444465743
2023-08-28 11:15:00,77.71991,0.8101849999999997,0.7659638904750967,5.092587999999999,5.005783,6.944399999999973,3649.0969444465745
2023-08-28 11:18:00,73.09028,0.8101849999999997,0.765961812731301,4.918982,4.832173,3.182899999999961,3649.1469444465747
2023-08-28 11:21:00,74.65278,0.8969909999999999,0.7914011382811547,5.092593,4.890042,5.208399999999983,3649.196944446575
2023-08-28 11:24:00,79.28241,0.9837959999999999,0.8143130794593858,5.439817000000001,5.121531,6.6551000000000045,3649.246944446575
2023-08-28 11:27:00,75.40509,0.8101849999999997,0.7808910868387834,5.208336999999999,5.150462000000001,5.7871000000000095,3649.2969444465753
2023-08-28 11:30:00,73.49537,0.8391200000000003,0.7331899983795768,4.890045,4.6874970000000005,4.050900000000013,3649.3469444465754
2023-08-28 11:33:00,72.33796,0.8969899999999997,0.7429464754016744,4.861111,4.571757,3.182900000000018,3649.3969444465756
2023-08-28 11:36:00,72.33796,0.9259259999999996,0.7556459190132453,4.918981,4.600697,4.629600000000039,3649.446944446576
2023-08-28 11:39:00,73.49537,0.9259259999999996,0.7556447624868029,4.947913000000001,4.629627000000001,3.4722999999999615,3649.496944446576
2023-08-28 11:42:00,77.71991,0.9837959999999999,0.8143130794593858,5.063657,4.745371,6.6551000000000045,3649.546944446576
2023-08-28 11:45:00,80.81597,0.8969909999999999,0.8225318449309266,5.237272,5.092591,5.497700000000009,3649.5969444465763
2023-08-28 11:48:00,79.28241,0.8101849999999997,0.7956308111122803,5.0057920000000005,4.976857000000001,7.233799999999974,3649.6469444465765
2023-08-28 11:51:00,81.59722,0.9259260000000005,0.8046419911009827,4.918982,4.687495999999999,8.101800000000026,3649.6969444465767
2023-08-28 11:54:00,83.91204,0.9837959999999999,0.8307370776225367,5.063657,4.774301,7.8125,3649.746944446577
2023-08-28 11:57:00,81.59722,0.8969909999999999,0.8070767627592972,5.0636529999999995,4.890042,8.68059999999997,3649.796944446577
2023-08-28 12:00:00,78.87731,0.8680560000000002,0.8238919777866354,4.976852999999999,4.890046999999999,6.944500000000005,3649.8469444465773
2023-08-28 12:03:00,76.18634,0.8969909999999999,0.8070767627592961,4.976848,4.803236999999999,6.655199999999979,3649.8969444465774
2023-08-28 12:06:00,69.99421,1.851851,0.8112749643806099,5.787032999999999,4.195601999999999,-7.523199999999974,3649.9469444465776
2023-08-28 12:09:00,76.5625,0.9548610000000002,0.849571429019079,5.381944000000001,5.179403,6.944500000000005,3649.996944446578
2023-08-28 12:12:00,72.30903,1.0995370000000007,0.8983726547327237,5.642364,5.266207,3.182900000000018,3650.046944446578
2023-08-28 12:15:00,72.30903,1.157407,0.8888904798526835,5.642364,5.150467000000001,2.8935000000000173,3650.096944446578
2023-08-28 12:18:00,76.15741,1.0416669999999995,0.8225669831008973,5.353007999999999,4.947921,2.8935000000000173,3650.1469444465783
2023-08-28 12:21:00,73.87153,0.9837959999999999,0.8469266888023911,5.324077999999999,5.063662,4.340300000000013,3650.1969444465785
2023-08-28 12:24:00,73.09028,1.070601,0.852067563313983,5.410878,5.005787,4.050999999999988,3650.2469444465787
2023-08-28 12:27:00,73.49537,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,6.365800000000036,3650.296944446579
2023-08-28 12:30:00,76.18634,1.2152780000000005,0.876639451308718,5.555554,4.947915999999999,4.050999999999988,3650.346944446579
2023-08-28 12:33:00,73.49537,1.157407,0.8532063956030411,5.555554,5.005787,4.050900000000013,3650.3969444465793
2023-08-28 12:36:00,72.71412,1.0995369999999998,0.8294204096312456,5.497684,5.005787,3.4722000000000435,3650.4469444465794
2023-08-28 12:39:00,72.33796,1.0416659999999993,0.822566555992508,5.381943,4.976857000000001,4.050900000000013,3650.4969444465796
2023-08-28 12:42:00,74.65278,1.0416659999999993,0.8052529829102103,5.324073,4.890047000000001,3.4721999999999866,3650.54694444658
2023-08-28 12:45:00,76.18634,1.0127319999999997,0.8270090337311558,5.353007999999999,5.0057860000000005,4.629600000000039,3650.59694444658
2023-08-28 12:48:00,73.87153,0.9548609999999993,0.8177575983266809,5.237268,4.976857000000001,3.761599999999987,3650.64694444658
2023-08-28 12:51:00,76.5625,0.9548609999999993,0.8177520224768223,5.121528,4.8611070000000005,4.629599999999982,3650.6969444465803
2023-08-28 12:54:00,76.59144,0.9259259999999996,0.7885653393502136,5.092593,4.832177,5.497700000000009,3650.7469444465805
2023-08-28 12:57:00,77.34375,0.8969899999999997,0.7914061336455054,5.034717,4.832177,4.918999999999983,3650.7969444465807
2023-08-28 13:00:00,74.65278,0.8969899999999997,0.7593585889322969,5.034717,4.774307,4.340199999999982,3650.846944446581
2023-08-28 13:03:00,72.71412,0.8969909999999999,0.7755021009264254,4.976852999999999,4.745372000000001,3.761599999999987,3650.896944446581
2023-08-28 13:06:00,72.33796,0.9548610000000002,0.7511500595744497,4.890045,4.513885999999999,3.7615000000000123,3650.9469444465813
2023-08-28 13:09:00,75.02894,0.9259259999999996,0.7556424494298376,4.890047,4.571757,4.050900000000013,3650.9969444465814
2023-08-28 13:12:00,71.55671,0.9259259999999996,0.7556459190132453,4.947915999999999,4.629632,3.761599999999987,3651.0469444465816
2023-08-28 13:15:00,75.43403,1.0127319999999997,0.7397257553808559,4.918982,4.427085999999999,4.918999999999983,3651.096944446582
2023-08-28 13:24:00,73.87153,1.0127309999999996,0.7755802976621142,5.179398,4.745367,2.0254000000000474,3651.246944446582
2023-08-28 13:27:00,75.43403,1.070602,0.7441173531692892,4.976852,4.3981460000000006,1.7361000000000217,3651.296944446582
2023-08-28 13:30:00,73.90046,0.9837959999999999,0.7458551639808458,4.890047,4.456022,3.4721999999999866,3651.3469444465823
2023-08-28 13:33:00,72.71412,1.0127309999999996,0.7755815135164801,5.034720999999999,4.600692,2.314900000000023,3651.3969444465824
2023-08-28 13:36:00,72.71412,1.0416660000000002,0.7327255179245029,5.034722,4.484952000000001,2.6041000000000167,3651.4469444465826
2023-08-28 13:39:00,76.59144,1.1863420000000007,0.8464810119690819,5.497688,4.890045999999999,3.182800000000043,3651.496944446583
2023-08-28 13:42:00,79.28241,1.186343,0.8084404390669152,5.1504639999999995,4.484951,5.208300000000008,3651.546944446583
2023-08-28 13:45:00,81.59722,1.1284720000000004,0.8047376397095798,5.092588000000001,4.513885999999999,4.918900000000008,3651.596944446583
2023-08-28 13:48:00,78.125,1.0416670000000003,0.8225646100339273,5.005788000000001,4.600697,6.365799999999979,3651.6469444465833
2023-08-28 13:51:00,75.40509,1.070602,0.8173864088559347,5.266204,4.803242,3.182799999999986,3651.6969444465835
2023-08-28 13:54:00,75.02894,1.070601,0.8348669764300469,5.266208000000001,4.832177,3.761599999999987,3651.7469444465837
2023-08-28 13:57:00,77.34375,1.1284720000000004,0.8232156432740529,5.3819479999999995,4.8321760000000005,4.050900000000013,3651.796944446584
2023-08-28 14:00:00,77.34375,1.070601,0.8348669764300469,5.266208000000001,4.832177,4.918999999999983,3651.846944446584
2023-08-28 14:03:00,78.125,1.0995369999999998,0.8470725436020826,5.237273,4.774305999999999,4.629599999999982,3651.8969444465843
2023-08-28 14:06:00,78.125,1.0416659999999993,0.8052529829102103,5.208333,4.774307,3.7615000000000123,3651.9469444465844
2023-08-28 14:09:00,78.90625,1.0995369999999998,0.8294204096312456,5.179392999999999,4.687495999999999,5.208399999999983,3651.9969444465846
2023-08-28 14:12:00,79.28241,0.9837959999999999,0.8469266888023911,5.324077999999999,5.063662,4.3402000000000385,3652.046944446585
2023-08-28 14:15:00,77.34375,0.9548609999999993,0.8495660068096111,5.3819479999999995,5.179397,5.208300000000008,3652.096944446585
2023-08-28 14:18:00,82.75463,1.0416669999999995,0.8395923316006364,5.266207999999999,4.890051000000001,6.365700000000004,3652.146944446585
2023-08-28 14:21:00,86.60301,1.0416670000000003,0.8395923316006368,5.237272999999999,4.861116,6.076399999999978,3652.1969444465853
2023-08-28 14:24:00,90.85648,1.0416670000000003,0.8225610504233628,5.2083330000000005,4.803235999999999,7.233800000000031,3652.2469444465855
2023-08-28 14:27:00,89.69907,0.8680560000000002,0.8088093740592465,4.947913000000001,4.832177,10.995399999999961,3652.2969444465857
2023-08-28 14:30:00,85.06944,0.8101849999999997,0.7808915994233154,4.774306,4.716432000000001,10.995399999999961,3652.346944446586
2023-08-28 14:33:00,79.65856,0.8101849999999997,0.8101839999956358,4.774306,4.7743020000000005,12.442099999999982,3652.396944446586
2023-08-28 14:36:00,79.65856,0.8969909999999999,0.8528502581455318,5.237272999999999,5.150462,10.995400000000018,3652.4469444465863
2023-08-28 14:39:00,78.50116,0.9259259999999996,0.836116940174241,5.2083379999999995,5.0347219999999995,10.416600000000017,3652.4969444465864
2023-08-28 14:42:00,79.65856,1.0127309999999996,0.8599529745859247,5.208338,4.918977,10.127300000000048,3652.5469444465866
2023-08-28 14:45:00,79.65856,1.0127319999999997,0.8760804349454167,5.3819479999999995,5.121525999999999,9.83789999999999,3652.596944446587
2023-08-28 14:48:00,78.50116,0.9548609999999993,0.8651552316478495,5.295138,5.121527,9.548599999999965,3652.646944446587
2023-08-28 14:51:00,75.40509,0.9837959999999999,0.8628851387003263,5.324077999999999,5.092592000000001,6.655199999999979,3652.696944446587
2023-08-28 14:54:00,75.40509,1.0127319999999997,0.8101493205300637,5.237268,4.8611059999999995,7.8125,3652.7469444465873
2023-08-28 14:57:00,76.59144,0.9259259999999996,0.8046475071360155,5.092587999999999,4.861111999999999,6.944499999999948,3652.7969444465875
2023-08-28 15:00:00,76.18634,0.9259259999999996,0.7885653393502136,5.0347230000000005,4.774307,8.39119999999997,3652.8469444465877
2023-08-28 15:03:00,73.49537,0.8680560000000002,0.7935220901534203,4.976852999999999,4.832177,4.3402999999999565,3652.896944446588
2023-08-28 15:06:00,77.74884,0.9548610000000002,0.7849967940359429,5.034717,4.716436,6.944500000000005,3652.946944446588
2023-08-28 15:09:00,79.28241,0.8969899999999997,0.7914061336455054,4.918977000000001,4.716437000000001,6.944399999999973,3652.9969444465883
2023-08-28 15:12:00,76.21528,0.8391200000000003,0.7645006642539325,4.9479169999999995,4.803236999999999,7.233800000000031,3653.0469444465884
2023-08-28 15:15:00,78.50116,0.983797,0.8307431590882705,5.2083330000000005,4.918986,8.39119999999997,3653.0969444465886
2023-08-28 15:18:00,79.65856,0.983797,0.8628855968333525,5.468753,5.237266,7.523200000000031,3653.146944446589
2023-08-28 15:21:00,78.90625,0.8969909999999999,0.8677348959770758,5.353013,5.295141999999999,8.969899999999996,3653.196944446589
2023-08-28 15:24:00,78.125,0.8969899999999997,0.8377889731863875,5.324077,5.208337,8.39119999999997,3653.246944446589
2023-08-28 15:27:00,80.43981,0.9259260000000005,0.8361223049759108,5.266202,5.092596,8.391200000000026,3653.2969444465894
2023-08-28 15:30:00,90.07523,1.0995370000000007,0.864440287016562,5.208332,4.774304999999999,9.548599999999965,3653.3469444465895
2023-08-28 15:33:00,95.48611,0.9548610000000002,1.0392508114172327,6.018522000000001,6.192131000000001,17.93979999999999,3653.3969444465897
2023-08-28 15:36:00,95.48611,0.9259260000000005,1.0238621788658977,5.931712000000001,6.134256000000001,20.25460000000004,3653.44694444659
2023-08-28 15:39:00,95.48611,0.7523150000000003,0.9529156249868713,5.497682,5.931716999999999,21.99079999999998,3653.49694444659
2023-08-28 15:42:00,90.82755,0.78125,0.9697396059332178,5.439812,5.844912000000001,24.0163,3653.5469444465903
2023-08-28 15:45:00,81.97338,0.7523140000000001,0.9403609618520552,5.439817000000001,5.8449029999999995,20.544099999999958,3653.5969444465904
2023-08-28 15:48:00,80.41088,0.8101849999999997,0.9475066876823662,5.381946999999999,5.671292000000001,19.96520000000004,3653.6469444465906
2023-08-28 15:51:00,78.09606,0.8101850000000006,0.9076952626822358,5.439812,5.6423570000000005,18.22919999999999,3653.696944446591
2023-08-28 15:54:00,76.5625,0.868055,0.896677339591641,5.381946999999999,5.439812000000001,14.467600000000004,3653.746944446591
2023-08-28 15:57:00,75.40509,0.8391200000000003,0.8818091090024885,5.295142,5.381942,13.310199999999952,3653.796944446591
2023-08-28 16:00:00,78.50116,0.9837959999999999,0.9095420716513304,5.468747,5.324071000000001,12.73150000000004,3653.8469444465914
2023-08-28 16:03:00,82.34954,0.9837959999999999,0.9095420716513296,5.324077,5.1794009999999995,15.046299999999974,3653.8969444465915
2023-08-28 16:06:00,82.34954,0.8969899999999997,0.9397229690018157,5.497687,5.584487000000001,15.04630000000003,3653.9469444465917
2023-08-28 16:09:00,81.97338,0.9259259999999996,0.9113824424914753,5.526623,5.497687000000001,14.75690000000003,3653.996944446592
2023-08-28 16:12:00,81.97338,0.9259259999999996,0.9545667175262131,5.526623,5.584487000000001,15.046199999999999,3654.046944446592
2023-08-28 16:15:00,78.87731,0.8969909999999999,0.9256250277580695,5.555553000000001,5.613422000000001,14.75690000000003,3654.0969444465923
2023-08-28 16:18:00,76.5625,0.8969909999999999,,5.497682999999999,5.497682,13.020800000000008,3654.1469444465924
2023-08-28 16:21:00,78.50116,0.8969899999999997,,5.468747,5.4687470000000005,12.442099999999982,3654.1969444465926
2023-08-28 16:24:00,78.50116,0.9548610000000002,0.9107670620199009,5.497687,5.410876,12.152700000000038,3654.246944446593
2023-08-28 16:33:00,78.125,0.8969899999999997,0.8677344069094427,5.497687,5.439817,13.59960000000001,3654.396944446593
2023-08-28 16:36:00,77.34375,0.8969899999999997,0.8677344069094439,5.468747,5.410877000000001,12.152800000000013,3654.446944446593
2023-08-28 16:39:00,76.18634,0.9259259999999996,0.8515416268021465,5.3819479999999995,5.237272,10.416600000000017,3654.4969444465933
2023-08-28 16:42:00,73.49537,0.8391209999999996,,5.237272999999999,5.237272000000001,8.101799999999969,3654.5469444465934
2023-08-28 16:45:00,76.18634,0.9548610000000002,0.8805466419572929,5.526617000000001,5.381945999999999,7.8125,3654.5969444465936
2023-08-28 16:48:00,73.49537,0.8969909999999999,0.8677348959770769,5.410882999999999,5.3530120000000005,7.8125,3654.646944446594
2023-08-28 16:51:00,74.65278,0.983797,0.8307431590882705,5.381943000000001,5.092596,6.076400000000035,3654.696944446594
2023-08-28 16:54:00,72.33796,0.8969909999999999,0.8070767627592972,5.266203,5.092592000000001,4.629600000000039,3654.746944446594
2023-08-28 16:57:00,73.87153,1.0127319999999997,0.7930173179362541,5.353007999999999,4.947915999999999,3.761600000000044,3654.7969444465944
2023-08-28 17:00:00,72.33796,0.9259259999999996,0.8046475071360155,5.237268,5.0057920000000005,5.208399999999983,3654.8469444465945
2023-08-28 17:03:00,70.02315,0.9548609999999993,0.8015004262217335,5.295138,5.005787,0.5786999999999694,3654.8969444465947
2023-08-28 17:06:00,72.33796,1.070602,0.7995918232388739,5.324077999999999,4.8321760000000005,1.4467000000000212,3654.946944446595
2023-08-28 17:09:00,56.91551,1.1574079999999993,0.7777700100419409,5.237268,4.57176,-9.259199999999964,3654.996944446595
2023-08-28 17:12:00,67.70833,1.9965279999999996,0.8523428078224353,5.642358000000001,3.906250000000001,-6.6551000000000045,3655.0469444465953
2023-08-28 17:15:00,67.33218,2.0254630000000002,0.8604587712492229,6.047458,4.282405,-6.944500000000005,3655.0969444465954
2023-08-28 17:18:00,69.2419,1.9965279999999996,0.8523316487082756,6.047458,4.31134,-7.233899999999949,3655.1469444465956
2023-08-28 17:21:00,61.19792,1.7939819999999997,0.8246578378157602,6.076388,4.571756000000001,-9.259299999999996,3655.196944446596
2023-08-28 17:24:00,46.12268,1.7939819999999997,0.4276550295791382,5.266207999999999,3.501156,-13.020800000000008,3655.246944446596
2023-08-28 17:27:00,44.58912,1.967593,0.6536264891645197,4.947915999999999,3.0960650000000003,-14.178299999999979,3655.296944446596
2023-08-28 17:30:00,39.20718,1.9097219999999995,0.6840692810764872,4.890046,3.124999,-14.75690000000003,3655.3469444465964
2023-08-28 17:33:00,35.73495,1.9675919999999998,0.6984111720361559,4.918982,3.0960610000000006,-15.335700000000031,3655.3969444465965
2023-08-28 17:36:00,41.1169,2.054398,0.5593288220952488,4.890046,2.8935190000000004,-16.20369999999997,3655.4469444465967
2023-08-28 17:39:00,37.26852,1.9965279999999996,0.6604346376908348,4.74537,2.8645830000000005,-15.625,3655.496944446597
2023-08-28 17:42:00,36.5162,1.9097229999999996,0.5897429420611094,4.5428239999999995,2.719906,-16.782399999999996,3655.546944446597
2023-08-28 17:45:00,34.9537,1.9386579999999993,0.5962052599470403,4.484954,2.633102,-16.782399999999996,3655.5969444465973
2023-08-28 17:48:00,35.73495,1.967593,0.6984172848883456,4.51389,2.6909719999999995,-17.93979999999999,3655.6469444465974
2023-08-28 17:51:00,39.95949,2.0254630000000002,0.6154746208322757,4.600694,2.662038,-16.20369999999997,3655.6969444465976
2023-08-28 17:54:00,39.20718,1.967593,0.6536232085969369,4.571759999999999,2.719907,-15.3356,3655.746944446598
2023-08-28 17:57:00,41.1169,2.054398,0.7197726576050975,4.6296289999999996,2.7199079999999993,-15.04630000000003,3655.796944446598
2023-08-28 18:00:00,41.14584,1.967593,0.6026464670799191,4.6875,2.8067129999999993,-14.75690000000003,3655.846944446598
2023-08-28 18:03:00,43.43171,1.9097220000000004,0.6399418762274108,4.658565,2.864584,-15.9144,3655.8969444465984
2023-08-28 18:06:00,36.89236,1.9097229999999996,0.6840724197050734,4.658565,2.8935190000000004,-16.20369999999997,3655.9469444465985
2023-08-28 18:09:00,42.2743,2.0254629999999993,0.5534218497762723,4.658564999999999,2.6909730000000005,-16.492999999999995,3655.9969444465987
2023-08-28 18:12:00,41.89815,1.9386579999999993,0.6912579089560571,4.6296289999999996,2.835648,-16.493100000000027,3656.046944446599
2023-08-28 18:15:00,39.20718,1.9097229999999996,0.7240148818561803,4.774305999999999,3.0381929999999997,-15.914300000000026,3656.096944446599
2023-08-28 18:18:00,42.65046,2.0833329999999997,0.6282263797743773,4.832176,2.835649000000001,-15.914300000000026,3656.1469444465993
2023-08-28 18:21:00,40.36459,1.9386579999999993,0.6467941499736727,4.716436,2.8935190000000004,-15.625,3656.1969444465994
2023-08-28 18:24:00,39.58334,1.9097229999999996,0.6399421134090985,4.6875,2.8935180000000003,-17.361000000000047,3656.2469444465996
2023-08-28 18:27:00,38.04977,1.9965279999999996,0.6604346376908348,4.716435,2.835648,-15.625,3656.2969444466
2023-08-28 18:30:00,41.14584,2.0254629999999993,0.6672239291318118,4.658564999999999,2.748843,-15.3356,3656.3469444466
2023-08-28 18:33:00,38.04977,1.938657,0.6912562053199084,4.832176,3.038195,-17.071799999999996,3656.3969444466
2023-08-28 18:36:00,39.20718,2.0833329999999997,0.6807426010949473,4.861111,2.8935190000000004,-16.20360000000005,3656.4469444466004
2023-08-28 18:39:00,36.5162,2.0254630000000002,0.6154707539212491,4.774306,2.835648,-15.9144,3656.4969444466005
2023-08-28 18:42:00,41.14584,2.054398,0.6218603738803741,4.6296289999999996,2.662038,-15.914299999999969,3656.5469444466007
2023-08-28 18:45:00,44.58912,1.8807870000000007,0.6768615814570614,4.484954,2.748843,-15.914299999999969,3656.596944446601
2023-08-28 18:48:00,38.83102,1.851852,0.6696282687705847,4.687501,2.9803250000000006,-15.9144,3656.646944446601
2023-08-28 18:51:00,38.83102,2.0254630000000002,0.6154726873826581,4.832176,2.8935190000000004,-16.20369999999997,3656.6969444466013
2023-08-28 18:54:00,35.73495,1.9965279999999996,0.6604346376908348,4.774305,2.8935180000000003,-16.782399999999996,3656.7469444466014
2023-08-28 18:57:00,37.26852,2.0833330000000005,0.5652203240154746,4.774305,2.748843,-16.20369999999997,3656.7969444466016
2023-08-28 19:00:00,38.04977,2.141203,0.6941804710352754,4.629630000000001,2.604166,-17.36110000000002,3656.846944446602
2023-08-28 19:03:00,39.20718,2.141203,0.6409102555066774,4.600694000000001,2.546297,-16.782399999999996,3656.896944446602
2023-08-28 19:06:00,39.20718,2.1122679999999994,0.7338983518331275,4.6296289999999996,2.6620370000000007,-16.20360000000005,3656.946944446602
2023-08-28 19:09:00,39.58334,2.0254630000000002,0.7126756606946535,4.716435,2.835648,-15.625,3656.9969444466024
2023-08-28 19:12:00,39.98843,1.967593,0.6536248488843355,4.658564999999999,2.8067129999999993,-15.9144,3657.0469444466025
2023-08-28 19:15:00,39.98843,2.054398,0.6218584258490877,4.774305,2.8067129999999993,-16.492999999999995,3657.0969444466027
2023-08-28 19:18:00,39.58334,2.0254630000000002,0.6154746208322757,4.774305,2.835649,-16.492999999999995,3657.146944446603
2023-08-28 19:21:00,38.04977,2.0254630000000002,0.667223929131812,4.658564,2.748842,-16.492999999999995,3657.196944446603
2023-08-28 19:24:00,37.26852,2.0254630000000002,0.667220599672751,4.57176,2.6620359999999996,-16.782500000000027,3657.2469444466033
2023-08-28 19:27:00,41.1169,2.0833329999999997,0.6807426010949473,4.600694,2.633102,-15.3356,3657.2969444466034
2023-08-28 19:30:00,36.89236,1.9097229999999996,0.6399421134090985,4.427083,2.633101,-16.20369999999997,3657.3469444466036
2023-08-28 19:33:00,41.1169,1.9386580000000002,0.6467908940270239,4.484955,2.6620359999999996,-16.20369999999997,3657.396944446604
2023-08-28 19:36:00,38.83102,1.9097229999999996,0.6399404978245551,4.542825,2.7488420000000007,-17.071699999999964,3657.446944446604
2023-08-28 19:39:00,40.36459,1.9097220000000004,0.589746467201877,4.571758,2.748843,-15.914299999999969,3657.496944446604
2023-08-28 19:42:00,42.6794,1.5335650000000003,0.5486947167161832,3.993056,2.5752310000000005,-16.493100000000027,3657.5469444466044
2023-08-28 19:45:00,46.90393,1.273148,0.5188985454984218,3.732639,2.6041670000000003,-15.046299999999974,3657.5969444466045
2023-08-28 19:48:00,57.3206,0.694445,0.37570225529708207,3.0092610000000004,2.4884260000000005,-13.310200000000009,3657.6469444466047
2023-08-28 19:51:00,98.17708,0.31828699999999976,0.8968205424977136,2.1990740000000004,3.819445,21.412000000000035,3657.696944446605
2023-08-28 19:57:00,41.89815,1.8229170000000003,0.5702456382931079,4.484953,2.748843,-16.49309999999997,3657.696944446605
2023-08-28 20:00:00,42.6794,1.8807870000000007,0.5832663757482036,4.542823,2.748843,-16.203700000000026,3657.746944446605
2023-08-28 20:03:00,45.37037,2.025462,0.6154743998279725,4.571758,2.633103,-16.20369999999997,3657.7969444466053
2023-08-28 20:06:00,39.95949,1.851852,0.6261688184606435,4.456019,2.719906,-16.492999999999995,3657.8469444466054
2023-08-28 20:09:00,41.89815,1.9097220000000004,0.6399386450520975,4.456019,2.6620359999999996,-16.203700000000026,3657.8969444466056
2023-08-28 20:12:00,41.89815,1.9097220000000004,0.6399418762274108,4.369212,2.5752309999999996,-15.3356,3657.946944446606
2023-08-28 20:15:00,42.2743,1.851852,0.6696268455385342,4.427084000000001,2.719907,-17.071799999999996,3657.996944446606
2023-08-28 20:18:00,43.46065,1.7939819999999997,0.6123112363248954,4.398148,2.719907,-16.49309999999997,3658.046944446606
2023-08-28 20:21:00,40.74074,1.851852,0.6696296919978013,4.542823,2.835648,-17.65039999999999,3658.0969444466064
2023-08-28 20:24:00,39.58334,1.8807870000000007,0.5832663757482036,4.542823,2.748843,-17.07170000000002,3658.1469444466065
2023-08-28 20:27:00,43.8368,1.9965270000000004,0.6604310976151808,4.456019,2.5752309999999996,-17.071799999999996,3658.1969444466067
2023-08-28 20:30:00,41.1169,1.8807869999999998,0.6330680581183629,4.427083,2.6620369999999998,-15.914300000000026,3658.246944446607
2023-08-28 20:33:00,38.04977,2.054399,0.6739933554573435,4.6875,2.748842,-15.914300000000026,3658.296944446607
