Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-28 20:36:00,38.04977,2.083334,0.6282285620901484,4.774305,2.7777780000000005,-17.071799999999996,3658.3469444466073
2023-08-28 20:39:00,42.2743,2.0254629999999993,0.6672222644059586,4.571759999999999,2.6620370000000007,-15.9144,3658.3969444466074
2023-08-28 20:42:00,36.89236,2.0254630000000002,0.667223929131812,4.74537,2.835648,-18.22919999999999,3658.4469444466076
2023-08-28 20:45:00,39.58334,2.0254630000000002,0.667223929131812,4.600694,2.6909719999999995,-17.071799999999996,3658.496944446608
2023-08-28 20:48:00,43.43171,1.9675920000000007,0.6536213325964377,4.427084000000001,2.5752309999999996,-17.65039999999999,3658.546944446608
2023-08-28 20:51:00,40.74074,2.054398,0.6739914450059542,4.658564999999999,2.719907,-15.625,3658.596944446608
2023-08-28 20:54:00,38.83102,2.141204,0.6409124654469863,4.832175,2.7777780000000005,-16.492999999999995,3658.6469444466084
2023-08-28 20:57:00,40.74074,2.170139,0.7008749283177219,4.716436,2.6620370000000007,-16.782399999999996,3658.6969444466085
2023-08-28 21:00:00,41.14584,2.1122679999999994,0.6874727393034501,4.6296289999999996,2.633102,-17.65039999999999,3658.7469444466087
2023-08-28 21:03:00,40.36459,2.0254630000000002,0.667223929131812,4.600694,2.6909719999999995,-17.36110000000002,3658.796944446609
2023-08-28 21:06:00,34.57755,1.7939809999999996,0.563703897948108,4.687499,2.9803250000000006,-17.071799999999996,3658.846944446609
2023-08-28 21:09:00,36.14005,1.9965279999999996,0.6604346376908348,4.716435,2.835648,-17.071799999999996,3658.8969444466093
2023-08-28 21:12:00,38.83102,2.0254629999999993,0.6154707539212488,4.5428239999999995,2.604166,-16.493100000000027,3658.9469444466095
2023-08-28 21:15:00,34.20139,1.851852,0.576762552675321,4.282407,2.51736,-17.361099999999965,3658.9969444466096
2023-08-28 21:18:00,33.82523,1.8807870000000007,0.6330664549885341,4.166667,2.4016200000000003,-18.229100000000017,3659.04694444661
2023-08-28 21:21:00,34.57755,1.851852,0.6261719996773583,4.1377310000000005,2.4016200000000003,-17.93979999999999,3659.09694444661
2023-08-28 21:24:00,34.98264,1.8807869999999998,0.6330680581183629,4.166666,2.4016200000000003,-18.22919999999999,3659.14694444661
2023-08-28 21:27:00,33.42014,1.9965279999999996,0.6604346376908348,4.282407,2.4016200000000003,-17.361199999999997,3659.1969444466104
2023-08-28 21:30:00,33.04398,2.0254629999999993,0.6672239291318118,4.311342,2.4016200000000003,-17.939700000000016,3659.2469444466105
2023-08-28 21:33:00,34.57755,2.0833330000000005,0.5652203240154746,4.340277,2.3148150000000003,-17.071799999999996,3659.2969444466107
2023-08-28 21:36:00,34.57755,2.054398,0.5593288220952488,4.311342,2.3148150000000003,-18.51849999999996,3659.346944446611
2023-08-28 21:39:00,34.57755,1.9386580000000002,0.6467941499736729,4.195602,2.3726849999999997,-17.36110000000002,3659.396944446611
2023-08-28 21:42:00,36.89236,2.054398,0.6218564778059078,4.195602,2.228009,-16.493100000000027,3659.4469444466113
2023-08-28 21:45:00,36.14005,1.9097220000000004,0.6399418762274108,4.166666,2.3726849999999997,-17.36110000000002,3659.4969444466115
2023-08-28 21:48:00,34.20139,1.880788,0.633066692930383,4.224538,2.4594900000000006,-16.782399999999996,3659.5469444466116
2023-08-28 21:51:00,36.11111,2.054398,0.6218564778059078,4.340278,2.3726849999999997,-17.650500000000022,3659.596944446612
2023-08-28 21:54:00,34.98264,1.9965279999999996,0.6604346376908348,4.282407,2.4016200000000003,-16.782399999999996,3659.646944446612
2023-08-28 21:57:00,33.82523,1.9965279999999996,0.6604346376908348,4.282407,2.4016200000000003,-18.22920000000005,3659.696944446612
2023-08-28 22:00:00,33.82523,1.9386580000000002,0.6467941499736729,4.195602,2.3726849999999997,-18.518500000000017,3659.7469444466124
2023-08-28 22:03:00,36.5162,1.9097220000000004,0.6399418762274108,4.166666,2.3726849999999997,-18.80789999999996,3659.7969444466125
2023-08-28 22:06:00,34.60648,1.8229170000000003,0.619253224091151,4.1377310000000005,2.430555,-17.36099999999999,3659.8469444466127
2023-08-28 22:09:00,36.14005,1.851852,0.6261719996773583,4.1377310000000005,2.4016200000000003,-17.93979999999999,3659.896944446613
2023-08-28 22:15:00,37.26852,1.9097220000000004,0.6399418762274108,4.166666,2.3726849999999997,-17.65039999999999,3659.996944446613
2023-08-28 22:18:00,34.57755,1.8807869999999998,0.6330680581183629,4.166666,2.4016200000000003,-17.650500000000022,3660.046944446613
2023-08-28 22:21:00,36.11111,1.9965279999999996,0.6604329851518725,4.224538,2.343750000000001,-18.22919999999999,3660.096944446613
2023-08-28 22:24:00,36.5162,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,-17.361099999999965,3660.1469444466134
2023-08-28 22:27:00,33.82523,2.0254629999999993,0.7126756606946533,4.311342,2.430555000000001,-17.939899999999966,3660.1969444466135
2023-08-28 22:30:00,33.44907,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,-17.650499999999965,3660.2469444466137
2023-08-28 22:33:00,32.66782,2.2858799999999997,0.7274672540261377,4.571759,2.4016200000000003,-18.807900000000018,3660.296944446614
2023-08-28 22:36:00,30.7581,2.256945,0.7208459865623295,4.571759,2.430555,-16.782399999999996,3660.346944446614
2023-08-28 22:39:00,32.69676,2.4016200000000003,0.6290819670344112,4.571759,2.2280100000000003,-17.650400000000047,3660.3969444466143
2023-08-28 22:42:00,33.44907,2.256945,0.6660789817167072,4.484953999999999,2.3148150000000003,-18.229100000000017,3660.4469444466145
2023-08-28 22:45:00,32.66782,2.256945,0.7208459865623295,4.398148,2.256944,-17.939899999999966,3660.4969444466146
2023-08-28 22:48:00,32.66782,2.1990739999999995,0.7075508831857055,4.398148,2.3148150000000003,-18.518500000000017,3660.546944446615
2023-08-28 22:51:00,33.82523,2.228009,0.5944556840330586,4.484953,2.3148150000000003,-18.518599999999992,3660.596944446615
2023-08-28 22:54:00,34.98264,2.256944,0.6002600659531361,4.427083,2.2280100000000003,-17.65039999999999,3660.646944446615
2023-08-28 22:57:00,33.44907,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-17.650400000000047,3660.6969444466154
2023-08-28 23:00:00,49.59491,2.4594910000000008,0.7668469458439303,4.311342000000001,1.9675919999999998,-17.36110000000002,3660.7469444466155
2023-08-28 23:03:00,55.78704,2.2858790000000004,0.7274670254899026,4.311342000000001,2.141204,-16.49309999999997,3660.7969444466157
2023-08-28 23:06:00,56.91551,2.228009,0.7142053973736101,4.282408000000001,2.170139,-14.467600000000004,3660.846944446616
2023-08-28 23:09:00,53.06713,2.170139,0.7008766530544543,4.340277,2.2858790000000004,-14.467600000000004,3660.896944446616
2023-08-28 23:12:00,55.00579,2.2858790000000004,0.7757990161623703,4.340277,2.1990749999999997,-15.625,3660.9469444466163
2023-08-28 23:15:00,58.47801,2.256944,0.7208457574318926,4.369213,2.2280100000000003,-14.467600000000004,3660.9969444466165
2023-08-28 23:18:00,52.69097,2.141203,0.6409102555066808,4.456017999999999,2.4016210000000004,-14.757000000000005,3661.0469444466166
2023-08-28 23:21:00,51.90972,2.1990739999999995,0.7549357801171286,4.600694,2.546296000000001,-14.467600000000004,3661.096944446617
2023-08-28 23:24:00,55.38194,2.1990740000000004,0.7075491466230805,4.484954,2.4016200000000003,-15.625,3661.146944446617
2023-08-28 23:27:00,51.53356,2.0833330000000005,0.6807426010949476,4.4270830000000005,2.459491,-15.625,3661.196944446617
2023-08-28 23:30:00,53.06713,2.228009,0.7142071457060738,4.4270830000000005,2.3148150000000003,-15.046299999999974,3661.2469444466174
2023-08-28 23:33:00,55.7581,2.141203,0.6941838967494205,4.253472,2.2280100000000003,-15.3356,3661.2969444466175
2023-08-28 23:36:00,57.3206,2.0254629999999993,0.7126756606946533,4.282406999999999,2.4016200000000003,-14.46750000000003,3661.3469444466177
2023-08-28 23:39:00,55.38194,2.0254630000000002,0.667223929131812,4.282407,2.3726849999999997,-14.467600000000004,3661.396944446618
2023-08-28 23:42:00,60.01157,2.0833329999999997,0.680740912183922,4.311343,2.343750000000001,-14.756899999999973,3661.446944446618
2023-08-28 23:45:00,57.69676,1.9965279999999996,0.7055568595787608,4.311343,2.4594899999999997,-13.599500000000035,3661.4969444466183
2023-08-28 23:48:00,55.38194,1.9097229999999996,0.6399404978245551,4.253473,2.4594900000000006,-13.599499999999978,3661.5469444466185
2023-08-28 23:51:00,53.06713,1.9386579999999993,0.6467925220039246,4.253473,2.430555000000001,-14.75690000000003,3661.5969444466186
2023-08-28 23:54:00,55.38194,1.967593,0.6536232085969369,4.253473,2.4016200000000003,-13.888800000000003,3661.646944446619
2023-08-28 23:57:00,55.78704,1.967593,0.6536232085969369,4.253473,2.4016200000000003,-14.178200000000004,3661.696944446619
2023-08-29 00:00:00,52.31481,1.967593,0.6984172848883456,4.311343,2.4884249999999994,-14.178200000000004,3661.746944446619
2023-08-29 00:03:00,51.90972,2.054398,0.6739914450059513,4.369213,2.430554999999999,-14.467600000000004,3661.7969444466194
2023-08-29 00:06:00,54.60069,2.054398,0.6739914450059542,4.340278,2.4016200000000003,-13.310200000000009,3661.8469444466195
2023-08-29 00:09:00,51.53356,2.054398,0.6739914450059542,4.369213,2.430555000000001,-15.046299999999974,3661.8969444466197
2023-08-29 00:12:00,51.15741,2.083334,0.7268439895337833,4.398149,2.4594899999999997,-15.046299999999974,3661.94694444662
2023-08-29 00:15:00,53.06713,2.1122679999999994,0.7338968327533022,4.340278,2.3726849999999997,-15.914300000000026,3661.99694444662
2023-08-29 00:18:00,56.94444,1.8807870000000007,0.6330664549885341,4.079862,2.3148150000000003,-14.467600000000004,3662.0469444466203
2023-08-29 00:21:00,55.7581,1.765047,0.6477766121780973,4.050927,2.430554999999999,-14.178299999999979,3662.0969444466205
2023-08-29 00:24:00,55.78704,1.7939820000000006,0.6550856303958191,4.079862,2.430554999999999,-15.625,3662.1469444466206
2023-08-29 00:27:00,58.47801,1.8229170000000003,0.6623702661254716,4.079861,2.4016200000000003,-13.888800000000003,3662.196944446621
2023-08-29 00:30:00,55.38194,1.765047,0.6477780023488737,4.079861,2.4594900000000006,-13.599499999999978,3662.246944446621
2023-08-29 00:33:00,53.84838,1.851852,0.6696282687705847,4.1377310000000005,2.430555000000001,-16.49309999999997,3662.296944446621
2023-08-29 00:36:00,56.91551,1.938657,0.6467939135369846,4.1377310000000005,2.3148150000000003,-13.310299999999984,3662.3469444466214
2023-08-29 00:39:00,55.00579,1.851852,0.6696282687705847,4.1377310000000005,2.430555000000001,-12.731400000000008,3662.3969444466215
2023-08-29 00:42:00,54.60069,1.7939819999999997,0.6550870316541395,4.079861,2.430555000000001,-14.46769999999998,3662.4469444466217
2023-08-29 00:45:00,56.94444,1.9097220000000004,0.6840707260241401,4.050926,2.2858799999999997,-13.310199999999952,3662.496944446622
2023-08-29 00:48:00,55.78704,1.8807869999999998,0.6768615814570612,4.079861,2.343750000000001,-13.599500000000035,3662.546944446622
2023-08-29 00:51:00,52.69097,1.880788,0.6768618310213553,4.108797,2.3726850000000006,-14.756899999999973,3662.5969444466223
2023-08-29 00:54:00,55.00579,1.967593,0.6536248488843355,4.137732,2.2858799999999997,-14.178299999999979,3662.6469444466225
2023-08-29 00:57:00,52.69097,1.967593,0.6536248488843355,4.137732,2.2858799999999997,-13.310200000000009,3662.6969444466226
2023-08-29 01:00:00,51.15741,2.0254629999999993,0.7126756606946533,4.224537,2.343750000000001,-15.335700000000031,3662.746944446623
2023-08-29 01:03:00,50.0,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,-14.757000000000005,3662.796944446623
2023-08-29 01:06:00,52.69097,2.083334,0.7268470068449904,4.253472,2.3148150000000003,-13.888999999999953,3662.846944446623
2023-08-29 01:09:00,50.78125,2.083334,0.6807428340221066,4.282408,2.3148150000000003,-14.467600000000004,3662.8969444466234
2023-08-29 01:12:00,49.62384,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,-14.467600000000004,3662.9469444466235
2023-08-29 01:15:00,50.78125,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,-14.75690000000003,3662.9969444466237
2023-08-29 01:21:00,49.62384,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,-14.467600000000004,3663.0969444466236
2023-08-29 01:24:00,52.31481,2.0833330000000005,0.6807426010949476,4.253472,2.2858799999999997,-15.3356,3663.146944446624
2023-08-29 01:27:00,52.69097,2.054398,0.67399312185539,4.224537,2.2858799999999997,-14.757000000000005,3663.196944446624
2023-08-29 01:30:00,50.75231,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-15.335699999999974,3663.246944446624
2023-08-29 01:33:00,52.69097,2.1122679999999994,0.7338983518331275,4.224537,2.256945000000001,-15.625,3663.2969444466244
2023-08-29 01:36:00,53.09606,2.0833329999999997,0.7268452540748599,4.195602,2.256945000000001,-13.310199999999952,3663.3469444466245
2023-08-29 01:39:00,51.93866,1.9097229999999996,0.6840709747619746,4.108797,2.343750000000001,-14.756999999999948,3663.3969444466247
2023-08-29 01:42:00,51.93866,1.9097220000000004,0.5897445928317796,4.137731,2.3148150000000003,-13.599500000000035,3663.446944446625
2023-08-29 01:45:00,55.00579,1.8807870000000007,0.6768615814570614,4.0509260000000005,2.3148150000000003,-13.599499999999978,3663.496944446625
2023-08-29 01:48:00,55.78704,1.8807869999999998,0.6768615814570612,3.993056,2.256945000000001,-13.888800000000003,3663.5469444466253
2023-08-29 01:51:00,57.3206,1.8807869999999998,0.6768615814570612,3.993056,2.256945000000001,-14.757000000000005,3663.5969444466255
2023-08-29 01:54:00,58.10185,1.9097220000000004,0.5897445928317796,4.050926,2.2280100000000003,-13.888899999999978,3663.6469444466256
2023-08-29 01:57:00,57.72569,1.851852,0.6696282687705847,4.0509260000000005,2.343750000000001,-13.599599999999953,3663.696944446626
2023-08-29 02:00:00,55.00579,1.8229160000000002,0.6623700148544517,4.079861,2.4016210000000004,-13.310199999999952,3663.746944446626
2023-08-29 02:03:00,53.06713,1.9097229999999996,0.5897448164430743,4.195601999999999,2.3726850000000006,-13.599599999999953,3663.796944446626
2023-08-29 02:06:00,55.41088,1.967593,0.6026464670799224,4.195601999999999,2.3148150000000003,-14.178300000000036,3663.8469444466264
2023-08-29 02:09:00,53.09606,2.0833329999999997,0.6282263797743773,4.2534719999999995,2.256945000000001,-14.467600000000004,3663.8969444466265
2023-08-29 02:12:00,52.31481,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,-15.625,3663.9469444466267
2023-08-29 02:15:00,51.90972,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,-14.467600000000004,3663.996944446627
2023-08-29 02:18:00,52.31481,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-13.888900000000035,3664.046944446627
2023-08-29 02:21:00,51.53356,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,-14.178200000000004,3664.0969444466273
2023-08-29 02:24:00,51.53356,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-14.467600000000004,3664.1469444466275
2023-08-29 02:27:00,51.93866,2.0254629999999993,0.7126756606946533,4.224537,2.343750000000001,-15.046199999999999,3664.1969444466276
2023-08-29 02:30:00,51.93866,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-14.178200000000004,3664.246944446628
2023-08-29 02:33:00,51.15741,2.054398,0.7197711594285148,4.253472,2.343750000000001,-14.178300000000036,3664.296944446628
2023-08-29 02:36:00,50.75231,2.0833330000000005,0.6282263797743775,4.311342,2.3148150000000003,-13.599499999999978,3664.346944446628
2023-08-29 02:39:00,52.69097,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,-14.467600000000004,3664.3969444466284
2023-08-29 02:42:00,52.69097,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,-15.3356,3664.4469444466285
2023-08-29 02:45:00,50.78125,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,-14.178299999999979,3664.4969444466287
2023-08-29 02:48:00,53.06713,2.1122679999999994,0.6345768822447538,4.282406999999999,2.256945000000001,-14.757000000000005,3664.546944446629
2023-08-29 02:51:00,53.09606,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-14.178200000000004,3664.596944446629
2023-08-29 02:54:00,51.15741,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,-13.888900000000035,3664.6469444466293
2023-08-29 02:57:00,49.21875,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,-13.599499999999978,3664.6969444466295
2023-08-29 03:00:00,49.62384,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,-14.467499999999973,3664.7469444466296
2023-08-29 03:03:00,48.84259,1.9097229999999996,0.6840724197050734,4.108796,2.34375,-15.335700000000031,3664.79694444663
2023-08-29 03:06:00,48.84259,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-15.04630000000003,3664.84694444663
2023-08-29 03:09:00,51.53356,1.8807869999999998,0.6330680581183629,3.993056,2.2280100000000003,-14.178299999999979,3664.89694444663
2023-08-29 03:12:00,52.31481,1.8229170000000003,0.6623716783988971,3.9641200000000003,2.2858799999999997,-14.467600000000004,3664.9469444466304
2023-08-29 03:15:00,50.78125,1.851852,0.6261719996773583,4.0509260000000005,2.3148150000000003,-13.59960000000001,3664.9969444466306
2023-08-29 03:18:00,50.0,1.8807870000000007,0.6768615814570614,4.0509260000000005,2.3148150000000003,-14.467600000000004,3665.0469444466307
2023-08-29 03:21:00,52.69097,1.8807870000000007,0.6330680581183631,4.0509260000000005,2.2858799999999997,-15.046299999999974,3665.096944446631
2023-08-29 03:24:00,52.69097,1.851852,0.6261719996773583,4.0509260000000005,2.3148150000000003,-14.178200000000004,3665.146944446631
2023-08-29 03:27:00,50.0,1.9097220000000004,0.6840707260241401,4.079861,2.3148150000000003,-14.757000000000005,3665.1969444466313
2023-08-29 03:30:00,52.31481,1.9675919999999998,0.6026462447983343,4.137731,2.256945000000001,-14.467600000000004,3665.2469444466315
2023-08-29 03:33:00,52.31481,1.9386580000000002,0.6912564532483454,4.108797,2.3148150000000003,-14.756899999999973,3665.2969444466316
2023-08-29 03:36:00,50.0,1.9097229999999996,0.5897448164430743,4.1666669999999995,2.343750000000001,-13.310199999999952,3665.346944446632
2023-08-29 03:39:00,51.90972,1.9965279999999996,0.6090688199209462,4.1666669999999995,2.256945000000001,-14.178300000000036,3665.396944446632
2023-08-29 03:42:00,51.93866,1.967593,0.6984187513054393,4.137732,2.3148150000000003,-14.178299999999979,3665.446944446632
2023-08-29 03:45:00,49.62384,1.9097229999999996,0.6840709747619746,4.137732,2.3726850000000006,-14.467600000000004,3665.4969444466324
2023-08-29 03:48:00,49.21875,1.967593,0.6026464670799224,4.195601999999999,2.3148150000000003,-15.625,3665.5469444466326
2023-08-29 03:51:00,51.90972,1.9965279999999996,0.6090688199209462,4.1666669999999995,2.256945000000001,-14.46750000000003,3665.5969444466327
2023-08-29 03:54:00,52.31481,1.9675919999999998,0.6984185041699452,4.079861,2.256945000000001,-13.888899999999978,3665.646944446633
2023-08-29 03:57:00,50.0,1.9097229999999996,0.6840709747619746,4.108797,2.343750000000001,-16.78249999999997,3665.696944446633
2023-08-29 04:00:00,50.0,1.9386580000000002,0.6912564532483454,4.1666669999999995,2.3726849999999997,-14.467599999999948,3665.7469444466333
2023-08-29 04:03:00,52.31481,1.9386580000000002,0.6912564532483454,4.108797,2.3148150000000003,-15.9144,3665.7969444466335
2023-08-29 04:06:00,52.31481,1.9386580000000002,0.6912564532483454,4.108797,2.3148150000000003,-14.757000000000005,3665.8469444466336
2023-08-29 04:09:00,50.0,1.9386580000000002,0.5962052599470439,4.1666669999999995,2.3148150000000003,-15.625,3665.896944446634
2023-08-29 04:12:00,51.53356,1.9965279999999996,0.7055583366413276,4.1666669999999995,2.3148150000000003,-14.467600000000004,3665.946944446634
2023-08-29 04:15:00,52.69097,1.9097220000000004,0.6840707260241401,4.079861,2.3148150000000003,-14.178300000000036,3665.996944446634
2023-08-29 04:18:00,50.78125,1.8807869999999998,0.6768615814570612,4.079861,2.343750000000001,-15.335699999999974,3666.0469444466344
2023-08-29 04:21:00,50.0,1.8807870000000007,0.5832645163442615,4.108796,2.3148150000000003,-14.467600000000004,3666.0969444466346
2023-08-29 04:24:00,52.69097,1.9097220000000004,0.5897445928317796,4.137731,2.3148150000000003,-13.888999999999953,3666.1469444466347
2023-08-29 04:27:00,52.69097,1.9097220000000004,0.6840707260241401,4.079861,2.3148150000000003,-13.888800000000003,3666.196944446635
2023-08-29 04:30:00,50.78125,1.8807869999999998,0.6768615814570612,4.079861,2.343750000000001,-14.467600000000004,3666.246944446635
2023-08-29 04:33:00,50.78125,1.9097220000000004,0.6840707260241401,4.137731,2.3726849999999997,-14.178200000000004,3666.2969444466353
2023-08-29 04:36:00,53.09606,1.938657,0.5962050370073224,4.108796,2.256945000000001,-14.178200000000004,3666.3469444466355
2023-08-29 04:39:00,53.09606,1.8807870000000007,0.6768615814570614,4.0509260000000005,2.3148150000000003,-13.310199999999952,3666.3969444466356
2023-08-29 04:42:00,51.15741,1.851852,0.6696282687705847,4.0509260000000005,2.343750000000001,-14.467499999999973,3666.446944446636
2023-08-29 04:45:00,50.78125,1.9097220000000004,0.6840707260241401,4.137731,2.3726849999999997,-14.178299999999979,3666.496944446636
2023-08-29 04:48:00,52.69097,1.9097220000000004,0.5897445928317796,4.137731,2.3148150000000003,-14.178200000000004,3666.546944446636
2023-08-29 04:51:00,51.15741,1.851852,0.6696282687705847,4.079861,2.3726850000000006,-13.59960000000001,3666.5969444466364
2023-08-29 04:54:00,50.78125,1.9097229999999996,0.5897448164430743,4.1666669999999995,2.343750000000001,-14.757000000000005,3666.6469444466366
2023-08-29 04:57:00,49.62384,1.9386580000000002,0.5962052599470439,4.1666669999999995,2.3148150000000003,-15.625,3666.6969444466367
2023-08-29 05:00:00,49.62384,1.9386580000000002,0.5962052599470439,4.1666669999999995,2.3148150000000003,-14.178200000000004,3666.746944446637
2023-08-29 05:03:00,49.62384,1.9097220000000004,0.6840707260241401,4.137731,2.3726849999999997,-14.75690000000003,3666.796944446637
2023-08-29 05:06:00,53.06713,1.9675919999999998,0.6984185041699452,4.137731,2.3148150000000003,-14.467600000000004,3666.8469444466373
2023-08-29 05:09:00,54.62963,1.9097220000000004,0.6840707260241401,4.137731,2.3726849999999997,-14.178299999999979,3666.8969444466375
2023-08-29 05:12:00,51.93866,1.9097220000000004,0.6840707260241401,4.166666,2.4016200000000003,-15.046399999999949,3666.9469444466376
2023-08-29 05:15:00,55.00579,1.9097220000000004,0.6399402606432966,4.195602,2.4016200000000003,-14.46769999999998,3666.996944446638
2023-08-29 05:18:00,55.38194,1.9386580000000002,0.6467941499736729,4.195602,2.3726849999999997,-14.178200000000004,3667.046944446638
2023-08-29 05:21:00,53.84838,1.9097229999999996,0.6840709747619746,4.195602,2.430555000000001,-14.756900000000002,3667.096944446638
2023-08-29 05:24:00,52.69097,1.9097229999999996,0.6840709747619746,4.195602,2.430555000000001,-14.756999999999977,3667.1469444466384
2023-08-29 05:27:00,56.53935,1.9097220000000004,0.6399418762274108,4.166666,2.3726849999999997,-12.731500000000011,3667.1969444466386
2023-08-29 05:30:00,54.62963,1.9097220000000004,0.6840707260241401,4.137731,2.3726849999999997,-14.467599999999976,3667.2469444466387
2023-08-29 05:33:00,49.62384,1.8229160000000002,0.6623700148544517,4.166666,2.4884260000000005,-17.071799999999996,3667.296944446639
2023-08-29 05:36:00,49.62384,1.9097220000000004,0.6399402606432966,4.195602,2.4016200000000003,-13.888900000000035,3667.346944446639
2023-08-29 05:39:00,49.62384,1.9097220000000004,0.6840707260241401,4.166666,2.4016200000000003,-14.467600000000004,3667.3969444466393
2023-08-29 05:42:00,48.06134,1.851852,0.6696268455385342,4.195602,2.4884249999999994,-15.335700000000031,3667.4469444466395
2023-08-29 05:45:00,50.0,1.8807869999999998,0.6768601473356896,4.195602,2.4594899999999997,-14.756899999999973,3667.4969444466396
2023-08-29 05:48:00,51.15741,1.9386580000000002,0.6467925220039248,4.224538,2.4016200000000003,-15.335700000000031,3667.54694444664
2023-08-29 05:51:00,51.15741,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-14.178200000000004,3667.59694444664
2023-08-29 05:54:00,48.84259,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-15.046299999999974,3667.64694444664
2023-08-29 05:57:00,48.84259,1.9386580000000002,0.6467925220039219,4.2534730000000005,2.430554999999999,-14.467600000000004,3667.6969444466404
2023-08-29 06:00:00,51.15741,1.967593,0.6984187513054393,4.224537,2.4016200000000003,-13.599500000000035,3667.7469444466406
2023-08-29 06:03:00,51.15741,1.9386579999999993,0.6912564532483452,4.224537,2.430555000000001,-13.888899999999978,3667.7969444466407
2023-08-29 06:06:00,48.06134,1.9386580000000002,0.6467925220039248,4.224538,2.4016200000000003,-15.04630000000003,3667.846944446641
2023-08-29 06:09:00,51.53356,1.9965279999999996,0.7055568595787608,4.224538,2.3726849999999997,-14.467600000000004,3667.896944446641
2023-08-29 06:12:00,51.53356,1.9675919999999998,0.6984185041699452,4.166666,2.343750000000001,-14.467600000000004,3667.9469444466413
2023-08-29 06:15:00,49.21875,1.9097220000000004,0.6840692810764875,4.195602,2.430554999999999,-14.178299999999979,3667.9969444466415
2023-08-29 06:18:00,49.21875,1.9097220000000004,0.6840692810764875,4.195602,2.430554999999999,-14.756999999999948,3668.0469444466416
2023-08-29 06:21:00,51.93866,1.9097220000000004,0.6840692810764875,4.195602,2.430554999999999,-15.04630000000003,3668.096944446642
2023-08-29 06:24:00,49.62384,1.9097229999999996,0.6840695298139489,4.224538,2.4594899999999997,-14.467600000000004,3668.146944446642
2023-08-29 06:27:00,48.84259,1.9097220000000004,0.6840692810764875,4.224537000000001,2.4594899999999997,-15.335700000000031,3668.196944446642
2023-08-29 06:30:00,54.62963,1.6782400000000006,0.5842985650398854,3.906250000000001,2.343749999999999,-13.020899999999983,3668.2469444466424
2023-08-29 06:33:00,55.00579,1.5914359999999999,0.6033460415438465,3.906251,2.4594899999999997,-14.756899999999973,3668.2969444466426
2023-08-29 06:36:00,51.15741,1.8229170000000003,0.6623688538472593,4.166667,2.4884249999999994,-15.04630000000003,3668.3469444466427
2023-08-29 06:39:00,51.93866,1.9386579999999993,0.6912549975356596,4.253473,2.4594899999999997,-14.467600000000004,3668.396944446643
2023-08-29 06:42:00,49.62384,1.967593,0.6536232085969339,4.282408,2.430554999999999,-13.310200000000009,3668.446944446643
2023-08-29 06:45:00,48.84259,1.9965279999999996,0.7055568595787608,4.3402780000000005,2.4884250000000003,-13.888900000000035,3668.4969444466433
2023-08-29 06:48:00,48.84259,1.9386579999999993,0.7686061237630891,4.282408,2.546296000000001,-15.04630000000003,3668.5469444466435
2023-08-29 06:51:00,51.15741,2.0254630000000002,0.7126741730442793,4.3402780000000005,2.4594899999999997,-15.914300000000026,3668.5969444466436
2023-08-29 06:54:00,48.84259,1.9965279999999996,0.7055568595787608,4.3402780000000005,2.4884250000000003,-14.178300000000036,3668.646944446644
2023-08-29 06:57:00,48.84259,1.9965279999999996,0.7055568595787608,4.3402780000000005,2.4884250000000003,-14.46750000000003,3668.696944446644
2023-08-29 07:00:00,53.84838,2.141203,0.7409293170777539,4.3402780000000005,2.34375,-14.467600000000004,3668.746944446644
2023-08-29 07:03:00,50.78125,1.6493059999999993,0.6182702653817221,4.282408,2.7777770000000004,-13.310200000000009,3668.7969444466444
2023-08-29 07:06:00,40.74074,1.9097229999999996,0.7240175261063758,4.398147999999999,2.6620369999999998,-16.20369999999997,3668.8469444466446
2023-08-29 07:09:00,39.20718,1.967593,0.7763268405754395,4.6296289999999996,2.864584,-16.782399999999996,3668.8969444466447
2023-08-29 07:12:00,41.14584,2.0254629999999993,0.6154726873826579,4.774305999999999,2.835649000000001,-17.071799999999996,3668.946944446645
2023-08-29 07:15:00,38.04977,1.9386579999999993,0.5356050990067587,4.6296289999999996,2.7488420000000007,-17.361099999999965,3668.996944446645
2023-08-29 07:18:00,37.29745,2.0254630000000002,0.667223929131812,4.484953,2.5752309999999996,-17.36110000000002,3669.0469444466453
2023-08-29 07:21:00,39.20718,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,-16.492999999999995,3669.0969444466455
2023-08-29 07:24:00,35.73495,1.9097229999999996,0.6399421134090985,4.369213,2.5752310000000005,-17.07170000000002,3669.1469444466456
2023-08-29 07:27:00,37.29745,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-17.939800000000048,3669.196944446646
2023-08-29 07:30:00,39.98843,2.170139,0.6472250238139631,4.398148,2.314814,-17.071799999999996,3669.246944446646
2023-08-29 07:33:00,40.36459,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,-16.782399999999996,3669.296944446646
2023-08-29 07:36:00,43.43171,2.1122680000000003,1.0865917753719356,4.832176,3.1828700000000003,-16.492999999999995,3669.3469444466464
2023-08-29 07:39:00,46.15162,1.9097229999999996,0.5897410676677961,4.861112,3.0381929999999997,-15.046299999999974,3669.3969444466466
2023-08-29 07:42:00,43.43171,1.9965279999999996,0.6604346376908348,4.716435,2.835648,-15.9144,3669.4469444466467
2023-08-29 07:45:00,39.58334,1.9097229999999996,0.6399421134090985,4.5428239999999995,2.748842,-16.492999999999995,3669.496944446647
2023-08-29 07:48:00,50.0,2.1122689999999995,0.6345771014216898,4.484954,2.459491,-17.361099999999965,3669.546944446647
2023-08-29 07:51:00,58.10185,1.4467590000000001,0.6004693302948015,3.9351849999999997,2.662038,-13.599499999999978,3669.5969444466473
2023-08-29 07:54:00,56.53935,2.054398,0.8349596503242583,5.642363,3.819444999999999,-14.178200000000004,3669.6469444466475
2023-08-29 07:57:00,49.21875,1.9097220000000004,0.6840765057654999,5.497684,3.7326420000000002,-14.467600000000004,3669.6969444466476
2023-08-29 08:00:00,46.52778,1.9965270000000004,0.7055492278337561,5.266208000000001,3.414351,-15.914299999999969,3669.746944446648
2023-08-29 08:03:00,48.06134,1.851852,0.6696339616504696,4.832177,3.1250050000000007,-15.625,3669.796944446648
2023-08-29 08:06:00,55.78704,1.475695,0.5731217028506146,4.311342,2.9803189999999997,-14.756899999999973,3669.846944446648
2023-08-29 08:09:00,53.84838,1.3020830000000005,0.6198365551758049,4.282408000000001,3.2118009999999995,-14.178200000000004,3669.8969444466484
2023-08-29 08:12:00,46.52778,1.8807869999999998,0.6768615814570587,4.947917,3.2118059999999993,-14.467600000000004,3669.9469444466486
2023-08-29 08:15:00,45.74653,2.141204,0.7409310892195006,5.150463,3.1539350000000006,-15.04630000000003,3669.9969444466487
2023-08-29 08:18:00,45.74653,2.1122680000000003,0.7339044280999716,5.2372689999999995,3.2696810000000003,-15.04630000000003,3670.046944446649
2023-08-29 08:21:00,45.37037,1.9675919999999998,0.6984185041699427,4.947917,3.1250009999999993,-15.3356,3670.096944446649
2023-08-29 08:24:00,48.84259,1.9675919999999998,0.6536246131776058,4.658565,2.8067140000000004,-13.020800000000008,3670.1469444466493
2023-08-29 08:27:00,56.91551,1.4178240000000004,0.6545794372932542,3.9351850000000006,2.748843,-14.178299999999979,3670.1969444466495
2023-08-29 08:30:00,65.79861,1.8807869999999998,0.7530824106026291,5.208335999999999,3.5300890000000003,-15.914300000000026,3670.2469444466496
2023-08-29 08:33:00,49.59491,1.6782399999999997,0.6978875220231092,5.381943,3.9062530000000004,-14.467600000000004,3670.29694444665
2023-08-29 08:36:00,47.68518,2.0254630000000002,0.6672222644059557,5.266208000000001,3.3564849999999993,-15.04630000000003,3670.34694444665
2023-08-29 08:39:00,43.8368,1.967593,0.6984187513054393,5.063658,3.2407410000000008,-15.046199999999999,3670.39694444665
2023-08-29 08:42:00,47.65625,2.314814,0.8670567563222129,5.3819490000000005,3.2696749999999994,-15.335699999999974,3670.4469444466504
2023-08-29 08:45:00,41.89815,1.9965270000000004,0.6604327501610082,5.353009,3.4722220000000004,-17.071799999999996,3670.4969444466506
2023-08-29 08:48:00,44.96528,2.1701380000000006,0.6472348339944668,5.179398000000001,3.09607,-15.046299999999974,3670.5469444466507
2023-08-29 08:51:00,53.84838,1.8807869999999998,0.6768558449423107,5.034720999999999,3.2986059999999995,-13.888899999999978,3670.596944446651
2023-08-29 08:54:00,53.06713,1.5335650000000003,0.718055023600306,5.005786,3.7326429999999995,-15.04630000000003,3670.646944446651
2023-08-29 08:57:00,48.81366,1.4756939999999998,0.6410831707050757,5.2951429999999995,4.0219890000000005,-14.756899999999973,3670.6969444466513
2023-08-29 09:00:00,49.18982,1.7361110000000002,0.6404478549002423,5.295134,3.703703000000001,-14.756899999999973,3670.7469444466515
2023-08-29 09:03:00,57.29167,1.851852,0.6696282687705821,5.092593000000001,3.3854169999999995,-13.599499999999978,3670.7969444466517
2023-08-29 09:06:00,70.8044,1.4467590000000001,0.6918219825675207,5.063658,3.8773099999999996,-12.442200000000014,3670.846944446652
2023-08-29 09:09:00,53.84838,0.9259260000000005,0.6492138700204803,5.266204000000001,4.774308,-13.020800000000008,3670.896944446652
2023-08-29 09:12:00,51.12847,1.0127310000000005,0.5539424042623782,5.063656,4.311347,-13.310200000000009,3670.946944446652
2023-08-29 09:15:00,48.81366,0.9548609999999993,0.5344842097359044,4.658564999999999,3.9641210000000004,-13.888900000000035,3670.9969444466524
2023-08-29 09:18:00,53.06713,1.0995369999999998,0.5302388708963761,4.542824,3.6458330000000005,-14.467600000000004,3671.0469444466526
2023-08-29 09:21:00,65.39352,1.3888889999999998,0.6459622232011062,4.456017999999999,3.29861,-12.442199999999957,3671.0969444466527
2023-08-29 09:24:00,72.71412,1.0995369999999998,0.6068810705766486,4.456017999999999,3.6458330000000005,-11.284699999999987,3671.146944446653
2023-08-29 09:27:00,73.87153,1.0995369999999998,0.6743968217581858,5.179398,4.456021000000001,-9.259199999999964,3671.196944446653
2023-08-29 09:30:00,68.46065,0.8969899999999997,0.6919572902582254,4.947917,4.571763,-11.574099999999987,3671.2469444466533
2023-08-29 09:33:00,59.98264,0.8391199999999994,0.5959946733558232,4.774305,4.340273,-10.995299999999986,3671.2969444466535
2023-08-29 09:36:00,58.82523,0.9259259999999996,0.547284702889178,4.51389,3.8773150000000003,-11.284699999999987,3671.3469444466537
2023-08-29 09:39:00,58.44907,0.8969899999999997,0.5792656858107333,4.369212,3.819445,-12.442100000000039,3671.396944446654
2023-08-29 09:42:00,57.66782,0.868055,0.568416334616627,4.4270830000000005,3.906251,-10.705900000000042,3671.446944446654
2023-08-29 09:45:00,56.91551,0.9837959999999999,0.5674626152641439,4.484953,3.7905100000000003,-11.863399999999956,3671.496944446654
2023-08-29 09:48:00,56.91551,1.1574080000000002,0.6261712139766663,4.513889000000001,3.6458329999999997,-12.152800000000013,3671.5469444466544
2023-08-29 09:51:00,57.40741,1.0416670000000003,0.5873180348894401,4.484954,3.7326379999999997,-11.574000000000012,3671.5969444466546
2023-08-29 09:54:00,49.97107,0.9259250000000003,0.5009362380007273,4.311342,3.616898,-13.888999999999953,3671.6469444466547
2023-08-29 09:57:00,57.29167,1.157407,0.5753107883082677,4.340278,3.414352,-13.02090000000004,3671.696944446655
2023-08-29 10:00:00,62.70255,1.157407,0.6013406887441558,4.311343,3.414353,-11.284699999999987,3671.746944446655
2023-08-29 10:03:00,66.17477,1.0995369999999998,0.6068810705766473,4.4270830000000005,3.616898,-11.574000000000012,3671.7969444466553
2023-08-29 10:06:00,61.16898,1.070602,0.5730997659943884,4.6875,3.8773150000000003,-10.995299999999986,3671.8469444466555
2023-08-29 10:09:00,61.16898,1.070602,0.5479176973494573,4.427084000000001,3.5879640000000004,-11.284699999999987,3671.8969444466557
2023-08-29 10:12:00,55.38194,0.7523150000000003,0.5239247879111988,3.9641210000000004,3.5590280000000005,-11.863399999999956,3671.946944446656
2023-08-29 10:15:00,66.55093,0.6365740000000004,0.4773728066849054,3.7615740000000004,3.4722229999999996,-10.127299999999991,3671.996944446656
2023-08-29 10:18:00,68.86574,0.7523149999999994,0.5609057968444041,3.993056,3.6458330000000005,-10.127299999999991,3672.046944446656
2023-08-29 10:21:00,66.95602,0.78125,0.5727307598169156,4.137732000000001,3.7615740000000004,-8.969900000000052,3672.0969444466564
2023-08-29 10:24:00,62.70255,0.7523150000000003,0.6129151389448808,4.484953,4.224537,-10.995400000000018,3672.1469444466566
2023-08-29 10:27:00,62.70255,0.6076389999999998,0.48268439931914126,4.282407,4.050927,-10.70599999999996,3672.1969444466567
2023-08-29 10:30:00,82.75463,0.4340270000000004,0.46236004197687747,3.125,3.1828710000000004,-4.918900000000008,3672.246944446657
2023-08-29 10:33:00,77.34375,0.2314810000000005,0.4619429329836071,3.0381940000000007,3.616899,-2.8935000000000173,3672.296944446657
2023-08-29 10:36:00,70.77546,0.2314810000000005,0.5009369001825889,3.2696750000000003,3.9641209999999996,-4.050900000000013,3672.3469444466573
2023-08-29 10:39:00,63.45486,0.5497689999999995,0.5782204973363723,4.0509260000000005,4.108792000000001,-6.6551000000000045,3672.3969444466575
2023-08-29 10:42:00,61.14005,0.6365739999999995,0.5611297846132076,4.253472,4.108792000000001,-7.233799999999974,3672.4469444466577
2023-08-29 10:45:00,66.55093,0.31828700000000065,0.3988153201185795,3.414352000000001,3.5879629999999993,-6.365799999999979,3672.496944446658
2023-08-29 10:48:00,64.23611,0.4340280000000005,0.5159752863355775,3.4722230000000005,3.6458329999999997,-6.944399999999973,3672.546944446658
2023-08-29 10:51:00,54.60069,0.6655090000000001,0.54154852209073,4.108796,3.877314,-11.574099999999987,3672.596944446658
2023-08-29 10:54:00,58.07292,0.8969909999999999,0.5585459050768972,4.3402780000000005,3.7615740000000004,-11.284700000000043,3672.6469444466584
2023-08-29 10:57:00,56.91551,0.9259260000000005,0.5472854692677425,4.282407000000001,3.6458329999999997,-12.152799999999957,3672.6969444466586
2023-08-29 11:00:00,54.97685,0.8391200000000003,0.5163558911824832,4.195602000000001,3.645834,-10.127299999999991,3672.7469444466587
2023-08-29 11:03:00,60.38773,0.9259260000000005,0.5246394448409867,3.877314,3.211805,-10.706000000000017,3672.796944446659
2023-08-29 11:06:00,56.91551,0.8969909999999999,0.6187951530987367,4.224538,3.732639,-10.416699999999992,3672.846944446659
2023-08-29 11:09:00,56.53935,0.9259259999999996,0.5690362816671667,4.600694,3.993055,-11.574100000000044,3672.8969444466593
2023-08-29 11:12:00,64.23611,1.0127310000000005,0.5539382547451999,4.195602,3.443288,-10.127299999999991,3672.9469444466595
2023-08-29 11:15:00,68.48958,0.9259260000000005,0.6103220334231025,4.2534719999999995,3.703703999999999,-8.1019,3672.9969444466597
2023-08-29 11:18:00,66.92708,0.6944439999999998,,4.311342,4.311342000000001,-8.101800000000026,3673.04694444666
2023-08-29 11:21:00,70.8044,0.78125,0.5907294739604798,4.456018,4.108796,-8.39119999999997,3673.09694444666
2023-08-29 11:24:00,68.86574,0.7523149999999994,0.5786549788306816,4.311344,3.993055,-7.233800000000031,3673.14694444666
2023-08-29 11:27:00,73.11921,0.8391209999999996,0.595997659715026,4.340278,3.906249,-6.076399999999978,3673.1969444466604
2023-08-29 11:30:00,76.59144,0.8680560000000002,0.6074527882596996,4.224537,3.7615740000000004,-6.6551000000000045,3673.2469444466606
2023-08-29 11:33:00,77.71991,0.78125,0.5727307598169156,4.079862,3.703704,-8.101799999999969,3673.2969444466607
2023-08-29 11:36:00,72.71412,0.6655099999999994,0.5581260118944739,3.90625,3.703704,-5.787099999999953,3673.346944446661
2023-08-29 11:39:00,65.39352,0.694445,0.5709048580778213,4.166667,3.9351850000000006,-6.94440000000003,3673.396944446661
2023-08-29 11:42:00,64.23611,0.78125,0.5907300881929692,4.282407,3.9351860000000007,-8.1019,3673.4469444466613
2023-08-29 11:45:00,63.0787,0.78125,0.5907294739604798,4.282407000000001,3.9351850000000006,-8.391200000000026,3673.4969444466615
2023-08-29 11:48:00,60.76389,0.694445,0.5709054331005214,4.195602000000001,3.9641210000000004,-7.5230999999999995,3673.5469444466617
2023-08-29 11:51:00,63.45486,0.8391210000000004,0.5574635122607677,4.195602000000001,3.703704,-7.5230999999999995,3673.596944446662
2023-08-29 11:54:00,72.33796,0.6944439999999998,0.5191411851034479,3.819444,3.501158,-5.787000000000035,3673.646944446662
2023-08-29 11:57:00,69.61806,0.5497680000000003,,3.906250000000001,3.906251,-6.076300000000003,3673.696944446662
2023-08-29 12:00:00,61.9213,0.5497689999999995,0.5641138255633197,4.021991,4.0509260000000005,-7.8125,3673.7469444466624
2023-08-29 12:03:00,57.29167,0.8101850000000006,0.6026684195429539,4.398148000000001,4.021991,-10.706099999999992,3673.7969444466626
2023-08-29 12:06:00,51.09954,1.4756939999999998,0.4377799831476085,5.005787000000001,3.5879630000000002,-15.335699999999974,3673.8469444466627
2023-08-29 12:09:00,62.67361,0.8391200000000003,0.5959979089795449,4.3402769999999995,3.90625,-9.548699999999997,3673.896944446663
2023-08-29 12:12:00,60.3588,0.8101850000000006,0.5656903372797514,4.311342,3.8773149999999994,-10.706000000000017,3673.946944446663
2023-08-29 12:15:00,59.98264,0.8969909999999999,0.5370676922323879,4.224538,3.616898,-10.127200000000016,3673.9969444466633
2023-08-29 12:18:00,57.29167,0.8391200000000003,0.5574617594759346,4.224537000000001,3.7326379999999997,-11.574099999999987,3674.0469444466635
2023-08-29 12:21:00,58.44907,0.983797,0.5674621756827057,4.2534730000000005,3.5590279999999996,-11.574099999999987,3674.0969444466637
2023-08-29 12:24:00,57.29167,0.9259259999999996,0.5472854692677436,4.1666669999999995,3.530093000000001,-11.863399999999956,3674.146944446664
2023-08-29 12:27:00,58.85417,0.9548609999999993,0.5574153351585629,4.195601999999999,3.530093000000001,-10.127200000000016,3674.196944446664
2023-08-29 12:30:00,57.29167,0.9548609999999993,0.5344833997406266,4.137732,3.4432869999999998,-11.284700000000043,3674.246944446664
2023-08-29 12:33:00,59.98264,0.9548609999999993,0.5344842097359044,4.108796,3.414352000000001,-11.863400000000013,3674.2969444466644
2023-08-29 12:36:00,60.01157,0.9548609999999993,0.557414559209719,4.253473,3.5879630000000002,-10.416699999999992,3674.3469444466646
2023-08-29 12:39:00,60.01157,1.0127319999999997,0.621715175263602,4.282408,3.616897,-10.70599999999996,3674.3969444466647
2023-08-29 12:42:00,63.0787,0.9259260000000005,0.5472854692677425,4.282407000000001,3.6458329999999997,-10.706099999999992,3674.446944446665
2023-08-29 12:45:00,61.14005,0.7523150000000003,0.5045664883350697,4.079862,3.645834,-9.548599999999965,3674.496944446665
2023-08-29 12:48:00,58.44907,0.7523150000000003,0.5045664883350697,3.9351850000000006,3.501157,-10.706099999999992,3674.5469444466653
2023-08-29 12:51:00,57.29167,0.8101849999999997,0.5058507459779291,3.9351860000000007,3.414352000000001,-11.863400000000013,3674.5969444466655
2023-08-29 12:54:00,55.7581,0.8101849999999997,0.5058507459779291,3.906251,3.3854170000000003,-10.995400000000018,3674.6469444466657
2023-08-29 12:57:00,58.07292,0.8680560000000002,0.5267594392880603,3.993056,3.414351,-11.284700000000043,3674.696944446666
2023-08-29 13:00:00,60.76389,0.8101849999999997,0.5264842128076064,3.9641200000000003,3.4722220000000004,-10.706099999999992,3674.746944446666
2023-08-29 13:03:00,57.29167,0.8101849999999997,0.5058507459779291,3.993056,3.4722220000000004,-12.731499999999983,3674.796944446666
2023-08-29 13:06:00,58.85417,0.8101849999999997,0.5058521993652545,4.079861,3.5590290000000007,-10.995399999999961,3674.8469444466664
2023-08-29 13:09:00,56.91551,0.8101849999999997,0.5058507459779291,3.906251,3.3854170000000003,-11.284700000000043,3674.8969444466666
2023-08-29 13:12:00,55.38194,0.8101849999999997,0.48438665473584247,3.7905100000000003,3.240741,-12.152699999999982,3674.9469444466667
2023-08-29 13:15:00,55.35301,0.78125,0.5155828436528345,3.906251,3.4432870000000007,-11.284700000000043,3674.996944446667
2023-08-29 13:18:00,58.85417,0.9259260000000005,0.5472854692677425,4.195602000000001,3.5590279999999996,-10.127400000000023,3675.046944446667
2023-08-29 13:21:00,56.91551,0.8391200000000003,0.5163566280217825,4.1377310000000005,3.5879640000000004,-10.416699999999992,3675.0969444466673
2023-08-29 13:24:00,63.0787,0.9548610000000002,0.5344842097359047,4.1377310000000005,3.4432870000000007,-9.83789999999999,3675.1469444466675
2023-08-29 13:27:00,65.39352,0.9548610000000002,0.5794357301644776,4.050925,3.414351,-9.548699999999997,3675.1969444466677
2023-08-29 13:30:00,66.55093,0.9837959999999999,0.5674610444810866,4.195602,3.501157,-8.970000000000027,3675.246944446668
2023-08-29 13:33:00,68.48958,0.9548610000000002,0.6006721714539616,4.166666,3.5590279999999996,-8.39119999999997,3675.296944446668
2023-08-29 13:36:00,73.11921,1.0127310000000005,0.5999781587758177,4.484953,3.7905100000000003,-9.548600000000022,3675.346944446668
2023-08-29 13:39:00,67.33218,0.78125,0.5727313898989786,4.3402780000000005,3.9641209999999996,-8.680500000000052,3675.3969444466684
2023-08-29 13:42:00,58.82523,0.7233799999999997,0.5664408920944203,4.311343,4.021991,-11.284700000000043,3675.4469444466686
2023-08-29 13:45:00,58.07292,0.9259259999999996,0.5472854692677422,4.456019,3.819445,-12.442100000000039,3675.4969444466687
2023-08-29 13:48:00,61.54514,0.8969899999999997,0.5370673375779915,4.282407,3.6747680000000003,-10.706000000000017,3675.546944446669
2023-08-29 13:51:00,61.9213,0.9259260000000005,0.569036281667167,4.253472,3.6458329999999997,-9.548699999999997,3675.596944446669
2023-08-29 13:54:00,63.45486,0.9259260000000005,0.5472862356452426,4.1377310000000005,3.501158,-9.548600000000022,3675.6469444466693
2023-08-29 13:57:00,60.38773,0.8101849999999997,0.526483512702701,3.993056,3.501157000000001,-10.70599999999996,3675.6969444466695
2023-08-29 14:00:00,60.76389,0.9548610000000002,0.5794349833329596,3.993056000000001,3.3564809999999996,-10.416699999999992,3675.7469444466697
2023-08-29 14:03:00,64.6412,0.9548610000000002,0.5574153351585632,4.108796,3.4432870000000007,-10.127299999999991,3675.79694444667
2023-08-29 14:06:00,75.40509,1.273148,0.638152133866655,4.803242,3.7905049999999996,-10.127299999999991,3675.84694444667
2023-08-29 14:09:00,75.43403,0.8391200000000003,0.577012582310191,4.4270830000000005,3.9641210000000004,-7.233800000000031,3675.89694444667
2023-08-29 14:12:00,65.39352,0.6655090000000001,0.5581250008712363,4.1377310000000005,3.9351850000000006,-7.5230999999999995,3675.9469444466704
2023-08-29 14:15:00,56.91551,0.8101849999999997,0.5844256621988326,4.224537000000001,3.8194440000000007,-10.706099999999992,3675.9969444466706
2023-08-29 14:18:00,53.06713,0.8101849999999997,0.5463994687431226,4.224537000000001,3.7615730000000003,-11.284699999999987,3676.0469444466708
2023-08-29 14:21:00,58.07292,0.9548610000000002,0.5574153351585618,4.195602000000001,3.530093,-11.863400000000013,3676.096944446671
2023-08-29 14:24:00,62.70255,0.8969910000000008,0.5370676922323883,4.079862,3.4722219999999995,-10.995399999999961,3676.146944446671
2023-08-29 14:27:00,67.33218,0.8969910000000008,0.5147106827684894,3.9641210000000004,3.327545999999999,-9.259299999999996,3676.1969444466713
2023-08-29 14:30:00,62.70255,0.694445,0.5009375388561849,3.6747680000000003,3.327546,-8.970000000000027,3676.2469444466715
2023-08-29 14:33:00,56.53935,0.6655090000000001,0.4892302880088893,3.9351860000000007,3.616898,-12.731499999999983,3676.2969444466717
2023-08-29 14:36:00,58.07292,0.8101849999999997,0.5058514726720873,4.050926,3.530093000000001,-11.573999999999955,3676.346944446672
2023-08-29 14:39:00,63.0787,0.8969910000000008,0.5147114723182467,4.0509260000000005,3.414352,-10.416699999999992,3676.396944446672
2023-08-29 14:42:00,66.92708,0.8969910000000008,0.5370676922323883,4.079862,3.4722219999999995,-8.96980000000002,3676.446944446672
2023-08-29 14:45:00,71.55671,0.8680560000000002,0.6074521328200516,3.8773160000000004,3.414352,-8.68059999999997,3676.4969444466724
2023-08-29 14:48:00,73.11921,0.8101859999999999,0.5264845875972289,4.050927,3.5590279999999996,-8.680600000000027,3676.5469444466726
2023-08-29 14:51:00,68.48958,0.7233800000000006,0.5309820897404818,4.166667,3.819445,-8.39119999999997,3676.5969444466728
2023-08-29 14:54:00,65.76968,0.7233799999999997,0.5489433586000659,4.079862,3.7615740000000004,-8.1019,3676.646944446673
2023-08-29 14:57:00,78.87731,1.0995369999999998,0.7359249953456435,5.121531999999999,4.484955,-7.8125,3676.696944446673
