Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-29 15:00:00,80.43981,0.868055,0.6261681271826619,4.484953,4.050922000000001,-4.050899999999956,3676.7469444466733
2023-08-29 15:03:00,71.93287,0.6944440000000007,0.6348143049695408,4.427084000000001,4.311337999999999,-4.340300000000013,3676.7969444466735
2023-08-29 15:06:00,70.02315,0.7523150000000003,0.6129168760109895,4.600695,4.340281999999999,-4.629600000000039,3676.8469444466737
2023-08-29 15:09:00,69.61806,0.7523150000000003,0.6294946204297801,4.398149,4.166662,-5.787099999999953,3676.896944446674
2023-08-29 15:12:00,71.93287,0.8391210000000004,0.6144810599004411,4.456018,4.0509260000000005,-4.629699999999957,3676.946944446674
2023-08-29 15:15:00,77.71991,0.8969910000000008,0.6919552932012474,4.600695,4.224536,-3.4721999999999866,3676.996944446674
2023-08-29 15:18:00,84.66435,1.0127320000000006,0.6631550845419355,4.629630000000001,4.0219949999999995,-3.761599999999987,3677.0469444466744
2023-08-29 15:21:00,83.50694,0.78125,0.837788973186388,5.353007,5.4687470000000005,1.4466999999999643,3677.0969444466746
2023-08-29 15:24:00,84.28819,0.7523140000000001,0.7523134999996847,4.774306,4.774303000000001,5.20840000000004,3677.1469444466748
2023-08-29 15:27:00,73.87153,0.78125,0.6908150510351724,4.774305999999999,4.6006979999999995,3.4723000000000184,3677.196944446675
2023-08-29 15:30:00,78.50116,0.8680560000000002,0.6968421797110859,4.542825000000001,4.224540999999999,3.182899999999961,3677.246944446675
2023-08-29 15:33:00,76.5625,0.8391209999999996,0.6673727957523479,4.3692139999999995,4.050921,2.6041999999999916,3677.2969444466753
2023-08-29 15:36:00,77.34375,0.7233789999999996,0.7935234421236259,5.121525999999999,5.266207,3.182899999999961,3677.3469444466755
2023-08-29 15:39:00,70.77546,0.5497680000000003,0.709269833652408,4.571759,4.918977999999999,1.7361000000000217,3677.3969444466757
2023-08-29 15:42:00,67.6794,0.9837959999999999,0.727940873096853,5.1215280000000005,4.658562000000001,-4.050900000000013,3677.446944446676
2023-08-29 15:45:00,83.85417,0.5208339999999998,0.5208335000025209,3.906251,3.9062479999999997,0.5787000000000262,3677.496944446676
2023-08-29 15:54:00,92.7662,0.17361100000000018,0.6321129974505003,3.0960650000000003,4.484957999999999,24.594900000000052,3677.646944446676
2023-08-29 15:57:00,68.46065,0.4918990000000001,0.6742859006943955,4.369212999999999,4.774304,-2.314799999999991,3677.6969444466763
2023-08-29 16:00:00,63.85995,0.9259250000000003,0.7040628038136406,4.8321760000000005,4.4270830000000005,-5.787000000000035,3677.7469444466765
2023-08-29 16:03:00,62.67361,1.0127309999999996,0.6631484507321759,4.774305,4.166662,-6.94440000000003,3677.7969444466767
2023-08-29 16:06:00,61.9213,0.9548610000000002,0.6212233447760194,4.687499,4.108796999999999,-7.5230999999999995,3677.846944446677
2023-08-29 16:09:00,60.38773,0.9548610000000002,0.6411672975767413,4.57176,4.021991,-8.680499999999995,3677.896944446677
2023-08-29 16:12:00,66.17477,1.0127319999999997,0.6427469613446062,4.398147999999999,3.7615739999999995,-7.5230999999999995,3677.946944446677
2023-08-29 16:15:00,66.17477,1.070602,0.5730989166615049,4.3402780000000005,3.530092,-7.233800000000031,3677.9969444466774
2023-08-29 16:18:00,64.23611,1.070602,0.6424276327765224,4.774306,4.0509260000000005,-7.8125,3678.0469444466776
2023-08-29 16:21:00,66.55093,1.070601,0.6424272775944846,4.629630000000001,3.906251000000001,-6.6551000000000045,3678.0969444466778
2023-08-29 16:24:00,71.96181,1.157407,0.9735000768979963,4.774305,4.427086,-5.786999999999978,3678.146944446678
2023-08-29 16:27:00,73.49537,1.0995369999999998,0.6954653708196515,4.774305,4.0798559999999995,-5.208300000000008,3678.196944446678
2023-08-29 16:30:00,68.48958,0.8969909999999999,0.6377453686618036,4.51389,4.050924999999999,-6.365700000000004,3678.2469444466783
2023-08-29 16:33:00,65.76968,0.8969909999999999,0.5993233756726719,4.484954,3.9641210000000004,-8.68059999999997,3678.2969444466785
2023-08-29 16:36:00,69.64699,1.0127309999999996,0.66315192689848,4.456017999999999,3.8483800000000006,-5.787000000000035,3678.3469444466787
2023-08-29 16:39:00,71.96181,1.0995369999999998,0.7359249953456422,5.1215280000000005,4.484951,-4.629599999999982,3678.396944446679
2023-08-29 16:42:00,71.55671,1.0416660000000002,0.7327281280016481,5.353008000000001,4.803242,-4.91900000000004,3678.446944446679
2023-08-29 16:45:00,67.70833,1.157407,0.6729304117231079,5.063658000000001,4.253477,-7.5230999999999995,3678.496944446679
2023-08-29 16:48:00,65.76968,1.157407,0.6499859919679705,4.687500000000001,3.8483800000000006,-6.365700000000004,3678.5469444466794
2023-08-29 16:51:00,67.70833,1.157407,0.626170882885567,4.774306,3.906251000000001,-7.233799999999974,3678.5969444466796
2023-08-29 16:54:00,64.23611,0.9837959999999999,0.6320295047347526,4.571759,3.9641210000000004,-6.076399999999978,3678.6469444466798
2023-08-29 16:57:00,58.85417,0.8680559999999993,0.5684167113381027,4.369213,3.8483800000000006,-9.548600000000022,3678.69694444668
2023-08-29 17:00:00,62.70255,1.0416669999999995,0.587318838809756,4.282408,3.530093,-8.39119999999997,3678.74694444668
2023-08-29 17:03:00,61.9213,0.8969909999999999,0.5585459050768972,4.195602,3.616898,-7.5230999999999995,3678.7969444466803
2023-08-29 17:06:00,56.53935,0.9259259999999996,0.590014965598114,4.2534730000000005,3.6747680000000003,-11.863400000000013,3678.8469444466805
2023-08-29 17:09:00,57.69676,0.8969909999999999,0.579265354894065,4.311343,3.7615740000000004,-10.416699999999992,3678.8969444466807
2023-08-29 17:12:00,58.07292,0.9548610000000002,0.5574145592097194,4.195602,3.530092,-11.284800000000018,3678.946944446681
2023-08-29 17:15:00,54.97685,0.8969909999999999,0.5585459050768972,4.079861,3.501157,-11.574099999999987,3678.996944446681
2023-08-29 17:18:00,55.38194,0.8969909999999999,0.5147106827684891,4.050927000000001,3.414352,-11.574100000000044,3679.046944446681
2023-08-29 17:21:00,53.84838,0.9548609999999993,0.557414559209719,4.050927,3.3854170000000003,-11.863400000000013,3679.0969444466814
2023-08-29 17:24:00,51.21528,0.868055,0.5267605750671468,4.02199,3.443288,-11.863399999999956,3679.1469444466816
2023-08-29 17:27:00,50.75231,1.0127309999999996,0.577427668435008,4.137732,3.414352,-12.442099999999982,3679.1969444466818
2023-08-29 17:30:00,51.15741,1.070601,0.5730994372839175,4.2245360000000005,3.414352000000001,-12.731499999999983,3679.246944446682
2023-08-29 17:33:00,53.06713,1.2152780000000005,0.5932825201548972,4.3402780000000005,3.3564810000000005,-12.731499999999983,3679.296944446682
2023-08-29 17:36:00,51.90972,1.1284720000000004,0.5390659880088584,4.2534730000000005,3.327547,-12.152800000000013,3679.3469444466823
2023-08-29 17:39:00,50.0,1.157407,0.5478367404832751,4.166667,3.211806,-13.59960000000001,3679.3969444466825
2023-08-29 17:42:00,51.12847,1.2152769999999995,0.593284096615167,4.079859999999999,3.0960660000000004,-13.020800000000008,3679.4469444466827
2023-08-29 17:45:00,51.15741,1.2152780000000005,0.5652172697669038,4.137732000000001,3.125,-13.599499999999978,3679.496944446683
2023-08-29 17:48:00,51.93866,1.0995369999999998,0.5825767958146753,4.224538000000001,3.3854170000000003,-13.020800000000008,3679.546944446683
2023-08-29 17:51:00,53.84838,1.0127319999999997,0.5293366358403604,4.050927,3.2696760000000005,-13.020899999999983,3679.596944446683
2023-08-29 17:54:00,51.15741,0.8101849999999997,0.48438665473584247,3.8773150000000003,3.327546,-13.310199999999952,3679.6469444466834
2023-08-29 17:57:00,49.59491,0.868055,0.48161384541244195,3.8194440000000007,3.1828710000000004,-14.178299999999979,3679.6969444466836
2023-08-29 18:00:00,49.21875,0.78125,0.47408428419206405,3.703703,3.1828700000000003,-12.442100000000039,3679.7469444466838
2023-08-29 18:03:00,48.84259,0.8391210000000004,0.4945892579084746,3.7615750000000006,3.1828699999999994,-13.599599999999953,3679.796944446684
2023-08-29 18:06:00,50.75231,0.7233799999999997,0.47368042382475883,3.5879639999999995,3.1539360000000007,-13.020800000000008,3679.846944446684
2023-08-29 18:09:00,48.84259,0.7233799999999997,0.4317054712274388,3.5590279999999996,3.0671299999999997,-13.599500000000035,3679.8969444466843
2023-08-29 18:12:00,47.68518,0.78125,0.47408428419206405,3.501157,2.9803240000000004,-14.467600000000004,3679.9469444466845
2023-08-29 18:15:00,46.12268,0.7523150000000003,0.4189723351864408,3.4722219999999995,2.922452999999999,-15.914299999999969,3679.9969444466847
2023-08-29 18:18:00,44.96528,0.868055,0.4573051558170463,3.530092,2.8645829999999997,-16.49309999999997,3680.046944446685
2023-08-29 18:21:00,49.21875,0.9259260000000005,0.4494189790285122,3.4432869999999998,2.6909720000000004,-15.335699999999974,3680.096944446685
2023-08-29 18:24:00,49.21875,0.868055,0.4573051558170463,3.414352000000001,2.748843000000001,-14.756999999999948,3680.146944446685
2023-08-29 18:27:00,51.15741,0.9548610000000002,0.4851783112539902,3.530092,2.7777769999999995,-13.020800000000008,3680.1969444466854
2023-08-29 18:30:00,43.8368,0.6944439999999998,0.4627153997096954,3.4722219999999995,3.0671289999999996,-15.625,3680.2469444466856
2023-08-29 18:33:00,41.14584,0.8680559999999993,0.40372736289804523,3.5590279999999996,2.835648000000001,-15.625,3680.2969444466858
2023-08-29 18:36:00,39.20718,0.8680560000000002,0.43148478805783147,3.298611,2.6041670000000003,-15.9144,3680.346944446686
2023-08-29 18:39:00,40.76968,0.9259259999999996,0.4208649318883719,3.211806,2.430555,-14.756899999999973,3680.396944446686
2023-08-29 18:42:00,38.83102,0.9548609999999993,0.39764889921258345,3.125,2.2858800000000006,-17.07170000000002,3680.4469444466863
2023-08-29 18:45:00,39.61227,0.9259259999999996,0.4208669886813793,3.038194,2.256945,-15.625,3680.4969444466865
2023-08-29 18:48:00,38.83102,0.9259259999999996,0.4208659602864631,3.038193999999999,2.256944,-17.071799999999996,3680.5469444466867
2023-08-29 18:51:00,56.48148,0.6655090000000001,0.3660696998221055,2.633101,2.141204,-14.756899999999973,3680.596944446687
2023-08-29 19:00:00,55.7581,0.02893599999999985,0.3679665183821292,1.7071769999999997,3.1539339999999996,-10.127200000000016,3680.746944446687
2023-08-29 19:03:00,45.28357,1.851852,0.6696282687705847,2.9803239999999995,1.273148,-17.071699999999964,3680.796944446687
2023-08-29 19:06:00,46.90393,1.0416670000000003,0.45438549882620444,2.922454,2.0254630000000002,-16.493100000000027,3680.8469444466873
2023-08-29 19:09:00,50.75231,0.8969909999999999,0.38152759166837547,2.8067130000000002,2.025462,-16.20369999999997,3680.8969444466875
2023-08-29 19:12:00,48.06134,0.7523149999999994,0.39465968500243936,2.6909729999999996,2.1122680000000003,-16.493100000000027,3680.9469444466877
2023-08-29 19:15:00,47.65625,0.868055,0.4573051558170463,2.8935180000000003,2.228009,-17.361099999999965,3680.996944446688
2023-08-29 19:18:00,45.74653,1.0127309999999996,0.4758048088983126,3.124998999999999,2.2858799999999997,-15.914300000000026,3681.046944446688
2023-08-29 19:21:00,43.80787,1.0416660000000002,0.4543852132288599,3.1539339999999996,2.256944,-16.493100000000027,3681.096944446688
2023-08-29 19:24:00,42.2743,1.0127309999999996,0.4758048088983126,3.124999,2.2858800000000006,-16.493100000000027,3681.1469444466884
2023-08-29 19:27:00,45.37037,1.0127319999999997,0.44609496831393003,3.125,2.256945,-16.493100000000027,3681.1969444466886
2023-08-29 19:30:00,42.6794,1.0127309999999996,0.37689485729464406,3.0960639999999993,2.1701390000000007,-15.625,3681.2469444466888
2023-08-29 19:33:00,45.74653,1.0995369999999998,0.47080586155273085,3.0671289999999996,2.1122680000000003,-17.361099999999965,3681.296944446689
2023-08-29 19:36:00,43.8368,1.1284720000000004,0.47893976384829867,3.2696750000000003,2.2858799999999997,-17.65039999999999,3681.346944446689
2023-08-29 19:39:00,39.20718,1.070602,0.462623226757172,3.327546000000001,2.4016210000000004,-17.071799999999996,3681.3969444466893
2023-08-29 19:42:00,37.26852,1.0995370000000007,0.5016343209209295,3.385416,2.459491,-17.361000000000047,3681.4469444466895
2023-08-29 19:45:00,42.6794,1.186343,0.4204805225904171,3.240741,2.141203,-16.20369999999997,3681.4969444466897
2023-08-29 19:48:00,43.43171,1.0995369999999998,0.4708058615527299,2.9803240000000004,2.0254630000000002,-16.203700000000026,3681.54694444669
2023-08-29 19:51:00,43.43171,1.1284720000000004,0.47893976384829867,3.182869,2.1990739999999995,-15.335699999999974,3681.59694444669
2023-08-29 19:54:00,45.37037,1.1284720000000004,0.47893863908489426,3.211805,2.228009,-16.492999999999995,3681.64694444669
2023-08-29 19:57:00,48.06134,0.8391200000000003,0.42240363050579194,2.8645829999999997,2.1990749999999997,-15.9144,3681.6969444466904
2023-08-29 20:00:00,52.31481,0.8101849999999997,0.4132423186334984,2.835647,2.1990740000000004,-17.36099999999999,3681.7469444466906
2023-08-29 20:03:00,49.59491,0.6365739999999995,0.37902138919980405,2.748841999999999,2.3148150000000003,-15.914300000000026,3681.7969444466908
2023-08-29 20:06:00,41.89815,0.5497689999999995,0.3477355659799555,2.835647999999999,2.4884260000000005,-16.492999999999995,3681.846944446691
2023-08-29 20:09:00,38.83102,0.7233800000000006,0.4091505814379717,2.8067130000000002,2.2858789999999996,-17.361099999999965,3681.896944446691
2023-08-29 20:12:00,39.58334,0.8680560000000002,0.33929350753266824,2.748843,1.9675919999999998,-15.914300000000026,3681.9469444466913
2023-08-29 20:15:00,37.26852,0.868055,0.4037270643598442,2.546296000000001,1.8229170000000003,-17.939700000000016,3681.9969444466915
2023-08-29 20:18:00,34.57755,0.8101850000000006,0.38630391387380136,2.546296000000001,1.8807869999999998,-18.22919999999999,3682.0469444466917
2023-08-29 20:21:00,33.82523,0.8969899999999997,0.41233029177648356,2.5752310000000005,1.8229170000000003,-17.36110000000002,3682.096944446692
2023-08-29 20:24:00,38.04977,1.0127319999999997,0.4460938976677769,2.6041669999999995,1.7361110000000002,-16.78230000000002,3682.146944446692
2023-08-29 20:27:00,34.20139,0.9837959999999999,0.43774481627825745,2.6620369999999998,1.8229170000000003,-17.361099999999965,3682.196944446692
2023-08-29 20:30:00,33.04398,0.9548609999999993,0.42933540930143077,2.6909729999999996,1.8807870000000007,-18.807799999999986,3682.2469444466924
2023-08-29 20:33:00,34.98264,0.8969899999999997,0.41233029177648356,2.6909720000000004,1.9386580000000002,-17.361099999999965,3682.2969444466926
2023-08-29 20:36:00,36.89236,0.9548610000000002,0.3976488992125837,2.5752310000000005,1.7361110000000002,-16.49309999999997,3682.3469444466928
2023-08-29 20:39:00,36.89236,0.8969899999999997,0.4123313057311188,2.4884250000000003,1.7361120000000003,-17.361099999999965,3682.396944446693
2023-08-29 20:42:00,34.57755,0.8969899999999997,0.3815284324815114,2.4884250000000003,1.7071760000000005,-17.36110000000002,3682.446944446693
2023-08-29 20:45:00,33.82523,0.8969909999999999,0.4123316018707301,2.517361,1.765047,-17.36099999999999,3682.4969444466933
2023-08-29 20:48:00,32.66782,0.9548609999999993,0.3620094241129872,2.6041669999999995,1.7361120000000003,-18.22919999999999,3682.5469444466935
2023-08-29 20:51:00,35.73495,0.9548609999999993,0.4293364519557626,2.5173609999999993,1.7071760000000005,-18.229100000000017,3682.5969444466937
2023-08-29 20:54:00,35.73495,1.0995369999999998,0.47080586155273085,2.5752309999999996,1.6203700000000003,-17.939899999999966,3682.646944446694
2023-08-29 20:57:00,34.20139,1.0127309999999996,0.4460946807788139,2.604166,1.7361120000000003,-17.650500000000022,3682.696944446694
2023-08-29 21:00:00,36.14005,1.070602,0.462623226757172,2.604166,1.6782409999999999,-17.36110000000002,3682.746944446694
2023-08-29 21:03:00,36.89236,1.0127309999999996,0.44609361013313886,2.6620369999999998,1.7939820000000006,-17.36110000000002,3682.7969444466944
2023-08-29 21:06:00,34.20139,1.0127309999999996,0.44609253948411653,2.748843,1.8807870000000007,-17.361199999999997,3682.8469444466946
2023-08-29 21:09:00,33.82523,0.9548610000000002,0.429336451955762,2.719907,1.9097219999999995,-18.518500000000017,3682.8969444466948
2023-08-29 21:12:00,36.5162,1.070602,0.39159331838951794,2.6620369999999998,1.6782409999999999,-18.518500000000017,3682.946944446695
2023-08-29 21:15:00,36.14005,1.070602,0.4626210307548258,2.546297,1.6203700000000003,-17.650500000000022,3682.996944446695
2023-08-29 21:18:00,34.20139,1.0416659999999993,0.45438412882638984,2.5752319999999997,1.6782410000000008,-17.361199999999997,3683.0469444466953
2023-08-29 21:21:00,34.60648,1.0127309999999996,0.44609361013313886,2.6620369999999998,1.7939820000000006,-17.939700000000016,3683.0969444466955
2023-08-29 21:24:00,33.04398,0.9837959999999999,0.4377448162782564,2.6909720000000004,1.851852,-16.49309999999997,3683.1469444466957
2023-08-29 21:27:00,34.20139,1.0127319999999997,0.44609389766777596,2.633102,1.765046,-17.650499999999965,3683.196944446696
2023-08-29 21:30:00,36.5162,1.070602,0.42922552401231656,2.5752309999999996,1.6203700000000003,-18.229100000000017,3683.246944446696
2023-08-29 21:33:00,37.29745,0.9548609999999993,0.4293364519557617,2.459491,1.6493060000000002,-17.650499999999965,3683.296944446696
2023-08-29 21:36:00,35.76389,0.8969909999999999,0.41233058791559335,2.4884259999999996,1.7361110000000002,-17.36110000000002,3683.3469444466964
2023-08-29 21:39:00,37.29745,1.0127319999999997,0.4758041225483016,2.6041669999999995,1.765046,-17.650500000000022,3683.3969444466966
2023-08-29 21:42:00,38.0787,0.983797,0.4377461625621477,2.517361,1.6782409999999999,-16.493100000000027,3683.4469444466968
2023-08-29 21:45:00,38.83102,0.9548609999999993,0.39764889921258345,2.546296,1.7071760000000005,-17.071799999999996,3683.496944446697
2023-08-29 21:48:00,34.98264,0.9259259999999996,0.4494199280513306,2.5173609999999993,1.765047,-15.914300000000026,3683.546944446697
2023-08-29 21:51:00,33.82523,0.9548609999999993,0.42933749460686205,2.546296,1.7361120000000003,-17.650500000000022,3683.5969444466973
2023-08-29 21:54:00,36.5162,0.9837959999999999,0.4056225633659791,2.5752309999999996,1.7071760000000005,-17.361199999999997,3683.6469444466975
2023-08-29 21:57:00,36.89236,1.0127309999999996,0.4460936101331379,2.517361,1.6493060000000002,-17.65039999999999,3683.6969444466977
2023-08-29 22:00:00,36.5162,1.0127309999999996,0.44609253948411653,2.546297,1.6782410000000008,-17.65039999999999,3683.746944446698
2023-08-29 22:03:00,34.20139,0.9837959999999999,0.49432289456153244,2.604166,1.8229170000000003,-18.518500000000017,3683.796944446698
2023-08-29 22:06:00,36.14005,0.868055,0.40372706435984507,2.517361,1.7939820000000006,-17.650500000000022,3683.846944446698
2023-08-29 22:09:00,95.13889,0.0,0.03548858889683631,1.3888889999999998,1.851852,-4.918999999999983,3683.8969444466984
2023-08-29 22:12:00,64.23611,0.05787000000000031,0.4565258342479023,1.1284720000000004,2.633102,-5.208300000000008,3683.9469444466986
2023-08-29 22:15:00,33.82523,1.9097229999999996,0.7608615260850841,2.4016209999999996,0.6944439999999998,-18.51849999999996,3683.9969444466988
2023-08-29 22:18:00,50.75231,1.3310180000000003,0.5345817920101898,2.4594899999999997,1.273148,-15.9144,3684.046944446699
2023-08-29 22:21:00,56.53935,0.9548619999999994,0.4582812458140198,2.3148149999999994,1.5335650000000003,-14.178200000000004,3684.096944446699
2023-08-29 22:24:00,58.10185,0.8680560000000002,0.4037273628980455,2.3726849999999997,1.649305,-14.178299999999979,3684.1469444466993
2023-08-29 22:27:00,60.38773,0.9548610000000002,0.42933540930143094,2.34375,1.5335640000000001,-14.467600000000004,3684.1969444466995
2023-08-29 22:30:00,57.3206,0.8969909999999999,0.44048801598867143,2.34375,1.6203700000000003,-14.178200000000004,3684.2469444466997
2023-08-29 22:33:00,55.00579,0.9259259999999996,0.44941803000331526,2.4884269999999997,1.7361110000000002,-15.335699999999974,3684.2969444467
2023-08-29 22:36:00,51.90972,0.9837959999999999,0.4670730278077818,2.546297,1.7361110000000002,-14.467600000000004,3684.3469444467
2023-08-29 22:39:00,51.90972,1.0416659999999993,0.48447301711786006,2.6041659999999993,1.7361120000000003,-13.888899999999978,3684.3969444467
2023-08-29 22:42:00,55.78704,1.1284719999999995,0.5101314713623349,2.6041659999999993,1.6493060000000002,-14.757000000000005,3684.4469444467004
2023-08-29 22:45:00,55.00579,1.0416660000000002,0.48447301711786034,2.633101,1.765047,-13.888899999999978,3684.4969444467006
2023-08-29 22:48:00,53.06713,1.070601,0.5213539132679847,2.6620360000000005,1.7939820000000006,-13.599499999999978,3684.5469444467008
2023-08-29 22:51:00,55.78704,1.1574080000000002,0.5478380207184923,2.6909720000000004,1.7361110000000002,-14.757000000000005,3684.596944446701
2023-08-29 22:54:00,58.10185,1.1284719999999995,0.5101304358157474,2.6909719999999995,1.7361110000000002,-13.310200000000009,3684.646944446701
2023-08-29 22:57:00,60.38773,1.0995369999999998,0.501633297317289,2.719907,1.7939809999999996,-14.467600000000004,3684.6969444467013
2023-08-29 23:00:00,56.53935,1.0127310000000005,0.47580382192304455,2.7488420000000007,1.9097219999999995,-13.888900000000035,3684.7469444467015
2023-08-29 23:03:00,53.06713,1.0995370000000007,0.47080586155273013,2.8645830000000005,1.9097219999999995,-13.310200000000009,3684.7969444467017
2023-08-29 23:06:00,53.06713,1.1863419999999998,0.5269678835647862,2.835648,1.8229170000000003,-15.046399999999949,3684.846944446702
2023-08-29 23:09:00,51.90972,1.1863419999999998,0.49505850336414114,2.8645829999999997,1.8229170000000003,-14.757000000000005,3684.896944446702
2023-08-29 23:12:00,50.75231,1.2152779999999996,0.5030491866826949,2.922454,1.851852,-14.756899999999973,3684.946944446702
2023-08-29 23:15:00,50.0,1.2152769999999995,0.535311788886793,2.8935180000000003,1.851852,-15.625,3684.9969444467024
2023-08-29 23:18:00,55.00579,0.9837960000000008,0.4670740022905896,2.517361,1.7071759999999996,-14.178300000000036,3685.0469444467026
2023-08-29 23:21:00,61.16898,0.8969910000000008,0.4123305879155936,2.430556,1.6782409999999999,-13.020899999999983,3685.0969444467028
2023-08-29 23:24:00,63.4838,0.8680560000000002,0.43148386516688,2.459491,1.765046,-12.731499999999983,3685.146944446703
2023-08-29 23:27:00,63.4838,0.868055,0.43148355267730487,2.546296000000001,1.851852,-14.75690000000003,3685.196944446703
2023-08-29 23:30:00,63.4838,0.9259260000000005,0.4494189790285113,2.517361,1.765046,-12.442099999999982,3685.2469444467033
2023-08-29 23:33:00,64.26505,0.868055,0.4573060200961145,2.4594900000000006,1.7939820000000006,-12.442100000000039,3685.2969444467035
2023-08-29 23:36:00,61.54514,0.868055,0.4314835526773057,2.546296,1.851852,-15.046299999999974,3685.3469444467037
2023-08-29 23:39:00,58.07292,0.8391200000000003,0.42240272095558473,2.5752310000000005,1.9097219999999995,-14.46750000000003,3685.396944446704
2023-08-29 23:42:00,56.91551,0.868055,0.43148355267730487,2.5752310000000005,1.8807869999999998,-13.310199999999952,3685.446944446704
2023-08-29 23:45:00,60.01157,0.8969899999999997,0.44048770608718185,2.546296,1.8229170000000003,-13.888800000000003,3685.496944446704
2023-08-29 23:48:00,60.01157,0.868055,0.4314835526773057,2.517361,1.8229170000000003,-13.310200000000009,3685.5469444467044
2023-08-29 23:51:00,56.53935,0.8391200000000003,0.42240272095558473,2.546296000000001,1.8807869999999998,-14.178200000000004,3685.5969444467046
2023-08-29 23:54:00,55.78704,0.868055,0.43148355267730487,2.546296000000001,1.851852,-14.467599999999948,3685.6469444467048
2023-08-29 23:57:00,58.85417,0.9548610000000002,0.45827997891750694,2.517361,1.7361110000000002,-11.574000000000012,3685.696944446705
2023-08-30 00:00:00,60.79282,0.8969899999999997,0.41233029177648445,2.546296,1.7939820000000006,-13.020800000000008,3685.746944446705
2023-08-30 00:03:00,58.10185,0.868055,0.4314835526773057,2.546296,1.851852,-14.757000000000005,3685.7969444467053
2023-08-30 00:06:00,57.69676,0.8969899999999997,0.44048770608718096,2.5752310000000005,1.851852,-12.73150000000004,3685.8469444467055
2023-08-30 00:09:00,57.69676,0.9548610000000002,0.429336451955762,2.5752310000000005,1.765046,-13.310100000000034,3685.8969444467057
2023-08-30 00:12:00,60.38773,0.8969899999999997,0.46667394538493984,2.4884250000000003,1.7939820000000006,-13.888800000000003,3685.946944446706
2023-08-30 00:15:00,57.72569,0.8969909999999999,0.44048801598867143,2.5752319999999997,1.851852,-12.731400000000008,3685.996944446706
2023-08-30 00:18:00,55.7581,0.9259259999999996,0.44941897902851025,2.633102,1.8807869999999998,-13.020800000000008,3686.046944446706
2023-08-30 00:21:00,54.62963,0.9548609999999993,0.4293364519557617,2.633102,1.8229170000000003,-14.178200000000004,3686.0969444467064
2023-08-30 00:24:00,56.94444,1.0127309999999996,0.503398093384179,2.604166,1.7939820000000006,-13.888900000000035,3686.1469444467066
2023-08-30 00:27:00,54.62963,1.0416659999999993,0.5124075734829291,2.633101,1.7939820000000006,-15.046299999999974,3686.1969444467068
2023-08-30 00:30:00,52.69097,1.0416660000000002,0.4844720177945237,2.719907,1.851852,-13.888800000000003,3686.246944446707
2023-08-30 00:33:00,51.93866,1.0995369999999998,0.501633297317289,2.7777780000000005,1.851852,-15.04630000000003,3686.296944446707
2023-08-30 00:36:00,53.06713,1.1574080000000002,0.4870225612023569,2.748843,1.7361110000000002,-15.3356,3686.3469444467073
2023-08-30 00:39:00,51.53356,1.157407,0.5478377185497837,2.7488420000000007,1.7939820000000006,-14.467600000000004,3686.3969444467075
2023-08-30 00:48:00,50.0,1.157407,0.48702228265890174,2.835648000000001,1.8229170000000003,-14.756899999999973,3686.5469444467076
2023-08-30 00:51:00,50.0,1.2442130000000002,0.5738313809825477,2.7777770000000004,1.7361110000000002,-14.757000000000005,3686.5969444467078
2023-08-30 00:54:00,51.90972,1.1863419999999998,0.5565541014624863,2.7777770000000004,1.7939820000000006,-13.888800000000003,3686.646944446708
2023-08-30 00:57:00,50.02894,1.1284720000000004,0.5390669552815841,2.7488420000000007,1.8229170000000003,-15.04630000000003,3686.696944446708
2023-08-30 01:00:00,49.62384,1.157407,0.5185746802643993,2.8067130000000002,1.8229170000000003,-14.178200000000004,3686.7469444467083
2023-08-30 01:03:00,52.31481,1.186343,0.495058780297031,2.748843,1.7071760000000005,-12.731499999999983,3686.7969444467085
2023-08-30 01:06:00,52.69097,1.1284720000000004,0.5101314713623353,2.633101,1.6782409999999999,-13.020800000000008,3686.8469444467087
2023-08-30 01:09:00,53.09606,1.070601,0.4930820070772494,2.633101,1.7361120000000003,-13.888899999999978,3686.896944446709
2023-08-30 01:12:00,51.15741,1.0416659999999993,0.5124075734829291,2.633101,1.7939820000000006,-14.467600000000004,3686.946944446709
2023-08-30 01:15:00,51.15741,1.0995369999999998,0.47080586155273085,2.6909719999999995,1.7361110000000002,-15.046299999999974,3686.996944446709
2023-08-30 01:18:00,52.69097,1.1284720000000004,0.47893976384829867,2.6620360000000005,1.6782409999999999,-14.46750000000003,3687.0469444467094
2023-08-30 01:21:00,55.41088,1.1284720000000004,0.5101314713623353,2.633101,1.6782409999999999,-13.888899999999978,3687.0969444467096
2023-08-30 01:24:00,53.09606,1.0416659999999993,0.5124075734829291,2.633101,1.7939820000000006,-14.467600000000004,3687.1469444467098
2023-08-30 01:27:00,53.06713,1.0416659999999993,0.4844720177945234,2.6909719999999995,1.8229170000000003,-13.310200000000009,3687.19694444671
2023-08-30 01:30:00,53.09606,0.9837959999999999,0.49432289456153244,2.604166,1.8229170000000003,-13.599499999999978,3687.24694444671
2023-08-30 01:33:00,56.94444,1.070602,0.462623226757172,2.604166,1.6782409999999999,-13.888800000000003,3687.2969444467103
2023-08-30 01:36:00,55.41088,0.9259259999999996,0.4208669886813793,2.546296,1.765047,-14.467600000000004,3687.3469444467105
2023-08-30 01:39:00,54.62963,0.9548609999999993,0.45827997891750666,2.6041669999999995,1.8229170000000003,-13.020800000000008,3687.3969444467107
2023-08-30 01:42:00,54.62963,1.0127309999999996,0.47580382192304516,2.6620369999999998,1.8229170000000003,-13.59960000000001,3687.446944446711
2023-08-30 01:45:00,53.06713,1.0995369999999998,0.47080697300485047,2.633101,1.6782409999999999,-13.599500000000035,3687.496944446711
2023-08-30 01:48:00,54.65856,1.0416659999999993,0.48447301711786006,2.6041659999999993,1.7361120000000003,-13.599599999999953,3687.546944446711
2023-08-30 01:51:00,52.31481,1.0416660000000002,0.5124075734829293,2.6620360000000005,1.8229170000000003,-12.442099999999982,3687.5969444467114
2023-08-30 01:54:00,51.90972,1.070601,0.4930809955465135,2.719907,1.8229170000000003,-13.599599999999953,3687.6469444467116
2023-08-30 01:57:00,51.90972,1.070601,0.5213539132679847,2.6620360000000005,1.7939820000000006,-13.310100000000034,3687.6969444467118
2023-08-30 02:00:00,53.84838,1.070601,0.4930820070772494,2.633101,1.7361120000000003,-13.888899999999978,3687.746944446712
2023-08-30 02:03:00,51.53356,1.0416660000000002,0.48447301711786034,2.633101,1.765047,-14.178200000000004,3687.796944446712
2023-08-30 02:06:00,51.53356,1.1284720000000004,0.47893863908489426,2.719907,1.7361110000000002,-14.178299999999979,3687.8469444467123
2023-08-30 02:09:00,53.84838,1.0416659999999993,0.5124075734829291,2.633101,1.7939820000000006,-15.625,3687.8969444467125
2023-08-30 02:12:00,51.93866,1.0416659999999993,0.45438629762792543,2.633101,1.7361120000000003,-13.599499999999978,3687.9469444467127
2023-08-30 02:15:00,54.62963,1.0995369999999998,0.5016343209209292,2.6041659999999993,1.6782409999999999,-14.46769999999998,3687.996944446713
2023-08-30 02:18:00,55.00579,1.0127309999999996,0.4758048088983126,2.5752309999999996,1.7361120000000003,-13.020800000000008,3688.046944446713
2023-08-30 02:21:00,52.31481,1.0416659999999993,0.45438521322885955,2.6909719999999995,1.7939820000000006,-15.3356,3688.096944446713
2023-08-30 02:24:00,54.62963,1.0416659999999993,0.4844720177945234,2.6909719999999995,1.8229170000000003,-13.020800000000008,3688.1469444467134
2023-08-30 02:27:00,52.31481,1.0995369999999998,0.5302398272595884,2.633101,1.7361110000000002,-13.310200000000009,3688.1969444467136
2023-08-30 02:30:00,55.00579,1.0416659999999993,0.48447301711786006,2.6041659999999993,1.7361120000000003,-14.178200000000004,3688.2469444467138
2023-08-30 02:33:00,51.93866,1.0127309999999996,0.503398093384179,2.633101,1.8229170000000003,-13.888900000000035,3688.296944446714
2023-08-30 02:36:00,51.93866,1.0995369999999998,0.5016332973172899,2.6909719999999995,1.765046,-14.46750000000003,3688.346944446714
2023-08-30 02:39:00,55.41088,1.070602,0.5213542213925659,2.604166,1.7361110000000002,-14.178200000000004,3688.3969444467143
2023-08-30 02:42:00,56.94444,0.9548610000000002,0.45828094074942705,2.4594899999999997,1.6782409999999999,-14.467600000000004,3688.4469444467145
2023-08-30 02:45:00,57.72569,0.8680560000000002,0.45730634524583164,2.4016200000000003,1.7361110000000002,-12.152700000000038,3688.4969444467147
2023-08-30 02:48:00,60.01157,0.8680560000000002,0.43148386516688,2.459491,1.765046,-11.574100000000044,3688.546944446715
2023-08-30 02:51:00,60.79282,0.9259260000000005,0.4759640699736352,2.4594900000000006,1.7361110000000002,-14.467600000000004,3688.596944446715
2023-08-30 02:54:00,61.57407,0.868055,0.43148447556779934,2.430555,1.7361120000000003,-13.310100000000034,3688.646944446715
2023-08-30 02:57:00,58.85417,0.8391200000000003,0.4718241393011176,2.430555,1.8229170000000003,-13.599500000000035,3688.6969444467154
2023-08-30 03:00:00,58.10185,0.868055,0.4314835526773057,2.517361,1.8229170000000003,-13.59960000000001,3688.7469444467156
2023-08-30 03:03:00,56.94444,0.868055,0.4573060200961145,2.4884250000000003,1.8229170000000003,-11.863399999999956,3688.7969444467158
2023-08-30 03:06:00,57.3206,0.9259260000000005,0.42086698868137956,2.4594900000000006,1.6782409999999999,-13.020799999999952,3688.846944446716
2023-08-30 03:09:00,56.56829,0.8391200000000003,0.42240363050579194,2.430555,1.765047,-13.88900000000001,3688.896944446716
2023-08-30 03:12:00,53.06713,0.8391200000000003,0.4478562290224653,2.4884250000000003,1.851852,-13.888900000000035,3688.9469444467163
2023-08-30 03:15:00,52.69097,0.868055,0.4314835526773057,2.517361,1.8229170000000003,-14.178200000000004,3688.9969444467165
2023-08-30 03:18:00,52.31481,0.8969899999999997,0.41233029177648445,2.4594899999999997,1.7071760000000005,-14.178299999999979,3689.0469444467167
2023-08-30 03:21:00,52.69097,0.9548610000000002,0.45827901708316765,2.430556,1.649305,-15.335700000000031,3689.096944446717
2023-08-30 03:24:00,53.09606,0.9259259999999996,0.44941803000331526,2.459492,1.7071760000000005,-13.310199999999952,3689.146944446717
2023-08-30 03:27:00,51.93866,0.8969909999999999,0.4404889520339664,2.4884259999999996,1.765047,-13.599499999999978,3689.196944446717
2023-08-30 03:30:00,51.53356,0.9259259999999996,0.4208659602864631,2.5752319999999997,1.7939820000000006,-13.888800000000003,3689.2469444467174
2023-08-30 03:33:00,51.53356,0.9548609999999993,0.48517921115690427,2.546296,1.7939820000000006,-13.310099999999977,3689.2969444467176
2023-08-30 03:36:00,52.69097,1.0127319999999997,0.47580510952399835,2.5173609999999993,1.6782409999999999,-13.59960000000001,3689.3469444467178
2023-08-30 03:39:00,51.5625,0.8969909999999999,0.4404870799410437,2.459492,1.7361110000000002,-13.599499999999978,3689.396944446718
2023-08-30 03:42:00,51.15741,0.9259259999999996,0.5009374087697878,2.4884259999999996,1.7939820000000006,-14.757000000000005,3689.446944446718
2023-08-30 03:45:00,51.15741,0.9548609999999993,0.48517921115690427,2.546296,1.7939820000000006,-14.178200000000004,3689.4969444467183
2023-08-30 03:54:00,51.15741,0.9259259999999996,0.4494199280513306,2.5173609999999993,1.765047,-14.757000000000005,3689.6469444467184
2023-08-30 03:57:00,50.78125,0.9548609999999993,0.48517921115690427,2.546296,1.7939820000000006,-14.467600000000004,3689.6969444467186
2023-08-30 04:00:00,52.31481,0.9259259999999996,0.47596406997363494,2.517361,1.7939820000000006,-13.020800000000008,3689.7469444467188
2023-08-30 04:03:00,52.31481,0.983797,0.467075279569883,2.4884259999999996,1.6782409999999999,-13.599499999999978,3689.796944446719
2023-08-30 04:06:00,53.84838,0.9259259999999996,0.4494199280513306,2.4884259999999996,1.7361120000000003,-13.599499999999978,3689.846944446719
2023-08-30 04:09:00,51.15741,0.8969899999999997,0.46667394538493984,2.4884250000000003,1.7939820000000006,-14.467600000000004,3689.8969444467193
2023-08-30 04:12:00,52.71991,0.8969899999999997,0.44048770608718185,2.546296,1.8229170000000003,-14.757000000000005,3689.9469444467195
2023-08-30 04:15:00,52.71991,0.983797,0.4943232093692872,2.517361,1.7361110000000002,-14.178299999999979,3689.9969444467197
2023-08-30 04:18:00,53.84838,0.9548609999999993,0.4582809407494267,2.5173609999999993,1.7361120000000003,-12.442100000000039,3690.04694444672
2023-08-30 04:21:00,51.15741,0.8969909999999999,0.4404889520339664,2.4884259999999996,1.765047,-15.04630000000003,3690.09694444672
2023-08-30 04:24:00,52.69097,0.9259259999999996,0.500937408769787,2.517361,1.8229170000000003,-14.756899999999973,3690.14694444672
2023-08-30 04:27:00,50.78125,0.9548609999999993,0.48517921115690427,2.546296,1.7939820000000006,-15.9144,3690.1969444467204
2023-08-30 04:30:00,50.78125,0.9259259999999996,0.4494199280513306,2.4884259999999996,1.7361120000000003,-15.625,3690.2469444467206
2023-08-30 04:33:00,53.84838,0.983797,0.467075279569883,2.4884259999999996,1.6782409999999999,-13.888899999999978,3690.2969444467208
2023-08-30 04:36:00,52.31481,0.8969909999999999,0.4404889520339664,2.4884259999999996,1.765047,-14.46769999999998,3690.346944446721
2023-08-30 04:39:00,51.53356,0.9259259999999996,0.500937408769787,2.517361,1.8229170000000003,-14.178200000000004,3690.396944446721
2023-08-30 04:42:00,53.09606,0.9259259999999996,0.4494189790285111,2.5752319999999997,1.8229170000000003,-15.335700000000031,3690.4469444467213
2023-08-30 04:45:00,52.77778,0.9259259999999996,0.4494199280513306,2.4884259999999996,1.7361120000000003,-12.731499999999983,3690.4969444467215
2023-08-30 04:48:00,54.62963,1.0127319999999997,0.47580510952399835,2.5173609999999993,1.6782409999999999,-14.756899999999973,3690.5469444467217
2023-08-30 04:51:00,54.62963,0.9548609999999993,0.4582809407494267,2.5173609999999993,1.7361120000000003,-14.178200000000004,3690.596944446722
2023-08-30 04:54:00,51.53356,0.9259259999999996,0.47596406997363494,2.546296,1.8229170000000003,-14.756899999999973,3690.646944446722
2023-08-30 04:57:00,51.15741,1.0127309999999996,0.47580382192304516,2.6620369999999998,1.8229170000000003,-15.04630000000003,3690.6969444467222
2023-08-30 05:00:00,51.15741,0.9548609999999993,0.48517921115690427,2.546296,1.7939820000000006,-15.914300000000026,3690.7469444467224
2023-08-30 05:03:00,52.69097,0.983797,0.4943232093692872,2.517361,1.7361110000000002,-13.599499999999978,3690.7969444467226
2023-08-30 05:06:00,53.84838,1.0127319999999997,0.5033984058740214,2.546296,1.7361110000000002,-14.178299999999979,3690.846944446723
2023-08-30 05:09:00,51.53356,0.9548609999999993,0.5104785969171566,2.546296,1.8229170000000003,-14.75690000000003,3690.896944446723
2023-08-30 05:12:00,53.09606,0.9259259999999996,0.44941897902851025,2.6041670000000003,1.851852,-15.335700000000031,3690.946944446723
2023-08-30 05:15:00,51.5625,0.9259259999999996,0.4494189790285111,2.5752319999999997,1.8229170000000003,-15.04630000000003,3690.9969444467233
2023-08-30 05:18:00,53.09606,0.983797,0.4943232093692872,2.517361,1.7361110000000002,-13.59960000000001,3691.0469444467235
2023-08-30 05:21:00,55.78704,1.0127319999999997,0.5033984058740214,2.517361,1.7071760000000005,-13.888900000000035,3691.0969444467237
2023-08-30 05:24:00,56.94444,0.9259259999999996,0.47596406997363494,2.517361,1.7939820000000006,-13.599499999999978,3691.146944446724
2023-08-30 05:27:00,53.84838,0.9548609999999993,0.4851783112539899,2.6041669999999995,1.851852,-14.756899999999973,3691.196944446724
2023-08-30 05:30:00,53.09606,0.9548609999999993,0.4582799789175058,2.633102,1.851852,-14.467600000000004,3691.2469444467242
2023-08-30 05:33:00,53.09606,1.0127309999999996,0.47580382192304516,2.6620369999999998,1.8229170000000003,-14.178299999999979,3691.2969444467244
2023-08-30 05:36:00,52.69097,1.0127309999999996,0.503398093384179,2.604166,1.7939820000000006,-14.467499999999973,3691.3469444467246
2023-08-30 05:39:00,54.62963,1.070602,0.5213542213925659,2.604166,1.7361110000000002,-15.335700000000031,3691.396944446725
2023-08-30 05:42:00,52.69097,0.9837959999999999,0.49432289456153244,2.604166,1.8229170000000003,-13.020899999999983,3691.446944446725
2023-08-30 05:45:00,48.84259,0.868055,0.4314835526773057,2.6620369999999998,1.967593,-15.04630000000003,3691.496944446725
2023-08-30 05:48:00,46.93287,0.9548610000000002,0.4582799789175061,2.6909720000000004,1.9097219999999995,-14.757000000000005,3691.5469444467253
2023-08-30 05:51:00,46.52778,1.0127309999999996,0.47580382192304516,2.719907,1.8807870000000007,-14.178200000000004,3691.5969444467255
2023-08-30 05:54:00,46.52778,1.0127309999999996,0.47580382192304516,2.6620369999999998,1.8229170000000003,-14.178200000000004,3691.6469444467257
2023-08-30 05:57:00,48.84259,1.0127309999999996,0.4758028349452737,2.546297,1.7071760000000005,-14.756999999999948,3691.696944446726
2023-08-30 06:00:00,45.77546,0.9259259999999996,0.4208659602864622,2.459491,1.6782409999999999,-13.599599999999953,3691.746944446726
2023-08-30 06:03:00,45.37037,0.9548609999999993,0.4582790170831674,2.4884269999999997,1.7071760000000005,-14.757000000000005,3691.7969444467262
2023-08-30 06:06:00,46.93287,0.9548609999999993,0.4582809407494267,2.5173609999999993,1.7361120000000003,-14.75690000000003,3691.8469444467264
2023-08-30 06:09:00,46.93287,0.9259259999999996,0.44941803000331526,2.459492,1.7071760000000005,-15.914300000000026,3691.8969444467266
2023-08-30 06:12:00,47.68518,0.9548610000000002,0.45827901708316765,2.430556,1.649305,-15.335700000000031,3691.946944446727
2023-08-30 06:15:00,50.0,0.9548610000000002,0.45827901708316765,2.430556,1.649305,-14.757000000000005,3691.996944446727
2023-08-30 06:18:00,47.68518,0.8969899999999997,0.46667306906940875,2.430556,1.7361120000000003,-13.310199999999952,3692.046944446727
2023-08-30 06:21:00,47.68518,0.9259259999999996,0.47596406997363494,2.517361,1.7939820000000006,-15.3356,3692.0969444467273
2023-08-30 06:24:00,46.90393,0.9259259999999996,0.4494199280513306,2.4884259999999996,1.7361120000000003,-14.757000000000005,3692.1469444467275
2023-08-30 06:27:00,50.0,1.0416669999999995,0.48447131700626866,2.4884269999999997,1.6203700000000003,-15.3356,3692.1969444467277
2023-08-30 06:30:00,51.15741,1.0127319999999997,0.5033974829823179,2.459491,1.649305,-15.335699999999974,3692.246944446728
2023-08-30 06:33:00,49.62384,0.9259259999999996,0.4759631817858308,2.459492,1.7361120000000003,-14.467600000000004,3692.296944446728
2023-08-30 06:36:00,51.93866,0.983797,0.49432229790037346,2.662038,1.8807869999999998,-15.625,3692.3469444467282
2023-08-30 06:39:00,55.00579,0.8680560000000002,0.4816133647022671,2.5173620000000003,1.8807869999999998,-14.178200000000004,3692.3969444467284
2023-08-30 06:42:00,60.41667,0.7233790000000004,0.4317051173560304,2.2858790000000004,1.7939819999999997,-14.178299999999979,3692.4469444467286
2023-08-30 06:45:00,58.47801,0.7523150000000003,0.4189723351864408,2.430556,1.8807869999999998,-13.310200000000009,3692.496944446729
2023-08-30 06:48:00,53.84838,1.0127310000000005,0.5033971704928681,2.719907,1.9097219999999995,-13.310100000000034,3692.546944446729
2023-08-30 06:51:00,51.53356,1.0416670000000003,0.4844723163325747,2.7777780000000005,1.9097219999999995,-15.335699999999974,3692.596944446729
2023-08-30 06:54:00,49.21875,1.0416660000000002,0.4844720177945237,2.7777770000000004,1.9097220000000004,-15.625,3692.6469444467293
2023-08-30 06:57:00,49.21875,1.070601,0.4930809955465135,2.7777770000000004,1.8807870000000007,-15.9144,3692.6969444467295
2023-08-30 07:00:00,51.15741,1.1284719999999995,0.5101304358157465,2.719907,1.765046,-14.46769999999998,3692.7469444467297
2023-08-30 07:03:00,55.00579,1.1284719999999995,0.5390659880088581,2.6909719999999995,1.765046,-13.310099999999977,3692.79694444673
2023-08-30 07:06:00,57.3206,1.157407,0.5185746802643983,2.7488420000000007,1.765046,-13.310100000000034,3692.84694444673
2023-08-30 07:09:00,58.47801,1.070601,0.4930809955465135,2.922453,2.0254630000000002,-12.442099999999982,3692.8969444467302
2023-08-30 07:12:00,58.8831,1.1284720000000004,0.566240729940199,3.2407400000000006,2.34375,-12.442200000000014,3692.9469444467304
2023-08-30 07:15:00,61.16898,1.070601,0.5479173785605946,3.096064,2.256945,-13.599499999999978,3692.9969444467306
2023-08-30 07:18:00,57.69676,1.0416660000000002,0.5386598029875251,2.922453,2.1122679999999994,-14.467600000000004,3693.046944446731
2023-08-30 07:21:00,60.41667,1.157407,0.5185746802643993,2.8935180000000003,1.9097220000000004,-12.731599999999986,3693.096944446731
2023-08-30 07:24:00,53.09606,0.9837959999999999,0.49432198309301595,2.8645830000000005,2.0833330000000005,-13.020800000000008,3693.146944446731
2023-08-30 07:27:00,58.10185,1.273148,0.5518584669870829,2.922453,1.8229160000000002,-11.574099999999987,3693.1969444467313
2023-08-30 07:30:00,61.57407,1.157407,0.5185746802643993,2.8645829999999997,1.8807869999999998,-13.020800000000008,3693.2469444467315
2023-08-30 07:33:00,68.48958,1.273148,0.7126446900389519,3.4432869999999998,2.517361,-11.574099999999987,3693.2969444467317
2023-08-30 07:36:00,78.53009,1.1863419999999998,0.5565531127135318,3.6458329999999997,2.6620369999999998,-9.548599999999965,3693.346944446732
2023-08-30 07:39:00,76.21528,0.9837959999999999,0.5442493664638156,3.2986109999999993,2.5752319999999997,-8.39119999999997,3693.396944446732
2023-08-30 07:42:00,65.79861,0.7523149999999994,0.5045664883350693,3.1828699999999994,2.748842,-8.1019,3693.4469444467322
2023-08-30 07:45:00,58.47801,0.868055,0.5267590814058573,3.1539349999999997,2.5752309999999996,-10.995400000000018,3693.4969444467324
2023-08-30 07:48:00,58.62269,1.0416669999999995,0.538660124039695,3.0960649999999994,2.2858790000000004,-9.837999999999965,3693.5469444467326
2023-08-30 07:51:00,73.09028,0.8969909999999999,0.46667426777182147,2.748841999999999,2.054398,-7.233799999999974,3693.596944446733
2023-08-30 07:54:00,94.7338,0.694445,0.5540745355061172,3.2696759999999996,3.009258,4.918900000000008,3693.646944446733
2023-08-30 07:57:00,71.58565,0.4050929999999999,0.6411679772260477,3.3854169999999995,3.9351850000000006,4.050900000000013,3693.696944446733
2023-08-30 08:00:00,60.01157,0.9259259999999996,0.6300326087632453,4.079859999999999,3.5590270000000004,-7.8125,3693.7469444467333
2023-08-30 08:03:00,61.54514,1.2152779999999996,0.5932834627118746,3.993056,3.0092600000000003,-9.838000000000022,3693.7969444467335
2023-08-30 08:06:00,59.51968,1.2152780000000005,0.5932825201548972,3.4722230000000005,2.4884260000000005,-10.127399999999966,3693.8469444467337
2023-08-30 08:09:00,65.79861,1.0416670000000003,0.5386610063122147,3.211806,2.4016209999999996,-9.548600000000022,3693.896944446734
2023-08-30 08:12:00,77.37269,1.0416669999999995,0.538660124039695,3.414351999999999,2.604166,-5.208300000000008,3693.946944446734
2023-08-30 08:15:00,82.00231,1.0995369999999998,0.5825767958146753,3.414352,2.5752309999999996,-3.182900000000018,3693.9969444467342
2023-08-30 08:18:00,79.6875,1.0127310000000005,0.6830001593126747,4.2245360000000005,3.6458329999999997,-1.736099999999965,3694.0469444467344
2023-08-30 08:21:00,71.96181,0.8391199999999994,0.6673753163337056,4.195601,3.877314,-2.314799999999991,3694.0969444467346
2023-08-30 08:24:00,67.70833,1.0127319999999997,0.6631516083875892,4.282408,3.6747680000000003,-4.340300000000013,3694.146944446735
2023-08-30 08:27:00,67.36111,1.0995369999999998,0.6526670109838539,4.079860999999999,3.327546,-4.3402000000000385,3694.196944446735
2023-08-30 08:30:00,71.96181,1.0127319999999997,0.6427469613446062,3.7905089999999992,3.1539349999999997,-2.6041999999999916,3694.246944446735
2023-08-30 08:33:00,87.76042,0.7523150000000003,0.542681919864334,3.327546000000001,2.9513890000000007,0.28940000000000055,3694.2969444467353
2023-08-30 08:36:00,77.40162,0.5497690000000004,0.5921123957646355,3.5879630000000002,3.6747679999999994,1.1573999999999955,3694.3469444467355
2023-08-30 08:39:00,68.86574,0.8391200000000003,0.6144806538137912,3.906249,3.501158,-2.6041999999999916,3694.3969444467357
2023-08-30 08:42:00,63.4838,1.0416660000000002,0.6740077693128521,4.0509260000000005,3.414352,-5.497700000000009,3694.446944446736
2023-08-30 08:45:00,76.21528,1.3020830000000005,0.6733243928607753,4.253472,3.2407399999999997,-2.314799999999991,3694.496944446736
2023-08-30 08:48:00,71.55671,1.0127310000000005,0.6829994823019387,4.166667,3.5879630000000002,-2.0254999999999654,3694.5469444467362
2023-08-30 08:51:00,67.70833,1.0127319999999997,0.682999866567155,4.398149,3.8194440000000007,-3.182900000000018,3694.5969444467364
2023-08-30 08:54:00,60.76389,1.0995370000000007,0.6526677741424818,4.4270830000000005,3.6747689999999995,-7.523200000000031,3694.6469444467366
2023-08-30 08:57:00,72.33796,1.3020830000000005,0.6733243928607753,4.166667,3.1539349999999997,-4.91900000000004,3694.696944446737
2023-08-30 09:00:00,71.96181,1.0416659999999993,0.6533776087872039,3.9351839999999996,3.2696760000000005,-5.497700000000009,3694.746944446737
2023-08-30 09:03:00,73.11921,1.0127309999999996,0.6427465924676117,4.02199,3.3854170000000003,-2.8934999999999604,3694.796944446737
2023-08-30 09:06:00,74.65278,1.0416669999999995,0.6533779747504973,4.195601999999999,3.530093,-3.182799999999986,3694.8469444467373
2023-08-30 09:09:00,70.02315,0.8969909999999999,0.6377466617918907,4.108797,3.645834,-3.4721999999999866,3694.8969444467375
2023-08-30 09:12:00,76.18634,1.0416670000000003,0.6533779747504975,4.108797,3.443288,-2.8935000000000173,3694.9469444467377
2023-08-30 09:15:00,75.43403,0.8969909999999999,0.5993233756726719,3.819444,3.298611,-2.6041999999999916,3694.996944446738
2023-08-30 09:18:00,73.84259,0.983797,0.6112371618538713,3.906251,3.2696760000000005,-2.314700000000016,3695.046944446738
2023-08-30 09:21:00,69.27083,0.8680559999999993,0.6261710838913762,3.9641199999999994,3.530092,-4.340300000000013,3695.0969444467382
