Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-30 09:24:00,75.05787,1.0995369999999998,0.6301985139610498,4.195601,3.414351,-2.8935000000000173,3695.1469444467384
2023-08-30 09:27:00,76.59144,1.0995369999999998,0.6068802485728233,3.819445,3.009259,-2.8934999999999604,3695.1969444467386
2023-08-30 09:30:00,77.37269,1.1574080000000002,0.6261720536543721,3.790509,2.922454,-2.893599999999992,3695.246944446739
2023-08-30 09:33:00,90.85648,1.1284720000000004,0.726777476408384,4.57176,3.8773139999999993,6.365700000000004,3695.296944446739
2023-08-30 09:36:00,90.85648,1.070602,0.7441186717874844,4.3402780000000005,3.7615739999999995,8.680600000000027,3695.346944446739
2023-08-30 09:39:00,84.28819,0.8680559999999993,0.7780274544537011,4.571759999999999,4.398152,8.68059999999997,3695.3969444467393
2023-08-30 09:42:00,80.81597,1.070602,0.7629901564069433,4.6875,4.137732000000001,8.39119999999997,3695.4469444467395
2023-08-30 09:45:00,78.125,1.157407,0.8162362437114982,4.890046000000001,4.282407000000001,8.96980000000002,3695.4969444467397
2023-08-30 09:48:00,84.69329,1.3020839999999998,0.8725324540506487,5.092592,4.340280000000001,9.838000000000022,3695.54694444674
2023-08-30 09:51:00,92.79514,1.157407,0.8162388480247036,4.8321760000000005,4.224540999999999,16.20369999999997,3695.59694444674
2023-08-30 09:54:00,88.54167,0.9259250000000003,0.8204932420702874,4.600694000000001,4.398153,17.36110000000002,3695.6469444467402
2023-08-30 09:57:00,84.28819,1.0127319999999997,0.8436041532237777,4.861112,4.542822000000001,14.75690000000003,3695.6969444467404
2023-08-30 10:00:00,79.28241,1.0416670000000003,0.8728741183707385,5.266204,4.947917,12.731400000000008,3695.7469444467406
2023-08-30 10:03:00,77.34375,1.1574080000000002,0.7972050812413701,4.861112,4.2245360000000005,10.995399999999961,3695.796944446741
2023-08-30 10:06:00,75.43403,1.0416670000000003,0.7696956876393438,4.6875,4.195596999999999,8.68059999999997,3695.846944446741
2023-08-30 10:09:00,87.76042,1.3888889999999998,0.8209307104330716,5.092592,4.137735,14.178299999999979,3695.896944446741
2023-08-30 10:12:00,94.7338,1.3310180000000003,0.8429751932804279,4.803241,3.9641210000000004,14.757000000000005,3695.9469444467413
2023-08-30 10:15:00,89.32292,1.0995369999999998,0.8983738102259328,5.179397,4.803242000000001,17.650500000000022,3695.9969444467415
2023-08-30 10:18:00,78.125,0.9259260000000005,0.8204920719094458,4.976853,4.7743079999999996,13.310200000000009,3696.0469444467417
2023-08-30 10:21:00,75.43403,1.0416670000000003,0.7876415507980988,4.716436,4.253477,11.284700000000043,3696.096944446742
2023-08-30 10:24:00,72.71412,1.070602,0.7248218094023344,4.629630000000001,4.02199,5.497699999999952,3696.146944446742
2023-08-30 10:27:00,81.97338,1.2152770000000004,0.7587764808308933,4.600694000000001,3.819445,10.416600000000017,3696.1969444467422
2023-08-30 10:30:00,89.32292,1.273148,0.8215286036930909,4.774305,3.9930600000000007,11.863400000000013,3696.2469444467424
2023-08-30 10:33:00,88.16551,1.0127310000000005,0.7755833372951491,4.542823,4.108796999999999,12.442200000000014,3696.2969444467426
2023-08-30 10:36:00,80.81597,1.0416670000000003,0.732727870766275,4.513889000000001,3.9641210000000004,10.416699999999992,3696.346944446743
2023-08-30 10:39:00,83.53588,1.1574080000000002,0.7578878959012921,4.484954,3.790509,12.152800000000013,3696.396944446743
2023-08-30 10:42:00,92.73727,1.3310190000000004,0.8429784296108012,4.861112,4.0219949999999995,13.020800000000008,3696.446944446743
2023-08-30 10:45:00,90.48032,0.9837959999999999,0.8143119353755132,4.6875,4.369212000000001,17.361099999999965,3696.4969444467433
2023-08-30 10:48:00,78.87731,0.8969909999999999,0.7755015472321233,4.774305,4.542823,14.178200000000004,3696.5469444467435
2023-08-30 10:51:00,75.40509,1.0416660000000002,0.7876417501363339,4.745369,4.282412,10.416600000000017,3696.5969444467437
2023-08-30 10:54:00,75.43403,1.0416659999999993,0.7327268229640747,4.600695,4.050927,9.259200000000021,3696.646944446744
2023-08-30 10:57:00,87.76042,1.273148,0.8008987520913237,4.774305,3.964125,14.178300000000036,3696.696944446744
2023-08-30 11:00:00,89.69907,1.1284719999999995,0.8047395744454112,4.745369999999999,4.166671,14.75690000000003,3696.7469444467442
2023-08-30 11:03:00,87.38426,0.8969899999999997,0.8070779103588637,4.745369999999999,4.571763,15.9144,3696.7969444467444
2023-08-30 11:06:00,76.5625,0.868055,0.8088078476243727,4.774305,4.658567999999999,12.442099999999982,3696.8469444467446
2023-08-30 11:09:00,78.87731,1.0416660000000002,0.8225641829263616,5.034722,4.629632,12.442100000000039,3696.896944446745
2023-08-30 11:12:00,84.66435,1.273148,0.8614239330719992,5.092588000000001,4.36921,14.467600000000004,3696.946944446745
2023-08-30 11:15:00,82.34954,0.9837959999999999,0.7976290431557916,4.774305,4.427082,15.625,3696.996944446745
2023-08-30 11:18:00,78.50116,0.9259250000000003,0.7885637703270425,4.6875,4.4270830000000005,13.310200000000009,3697.0469444467453
2023-08-30 11:21:00,75.02894,0.9548609999999993,0.8015026902831455,4.6296289999999996,4.340282,10.127299999999991,3697.0969444467455
2023-08-30 11:24:00,82.75463,1.157407,0.7777716642520857,4.716435,4.050931,13.020800000000008,3697.1469444467457
2023-08-30 11:27:00,81.59722,1.0127310000000005,0.757824942771225,4.542823,4.0798570000000005,14.178200000000004,3697.196944446746
2023-08-30 11:30:00,82.34954,1.1284719999999995,0.7666331870076001,4.571759,3.935181000000001,14.178200000000004,3697.246944446746
2023-08-30 11:33:00,82.75463,1.0127309999999996,0.7755790818062126,4.57176,4.137727,14.756899999999973,3697.2969444467462
2023-08-30 11:36:00,84.69329,1.0127319999999997,0.7930191096022561,4.658564999999999,4.253475999999999,14.75690000000003,3697.3469444467464
2023-08-30 11:39:00,78.125,0.8969909999999999,0.7914022293444092,4.716436,4.513887,13.310199999999952,3697.3969444467466
2023-08-30 11:42:00,81.59722,1.157407,0.7972046914955824,4.774306,4.1377310000000005,11.863400000000013,3697.446944446747
2023-08-30 11:45:00,93.1713,1.3310180000000003,0.9032359384959335,5.179398000000001,4.42708,14.467600000000004,3697.496944446747
2023-08-30 11:48:00,86.60301,1.0416660000000002,0.9052256338679315,5.063656,4.803242,15.046299999999974,3697.546944446747
2023-08-30 11:51:00,86.60301,1.0416670000000003,0.8728741183707371,5.208334000000001,4.890046999999999,15.04630000000003,3697.5969444467473
2023-08-30 11:54:00,93.1713,1.273148,0.8807620179228742,5.208338,4.51389,15.625,3697.6469444467475
2023-08-30 11:57:00,90.85648,0.8391200000000003,0.9367491173812812,5.1215280000000005,5.324078,23.1481,3697.6969444467477
2023-08-30 12:00:00,84.66435,1.0127310000000005,0.9981966247351131,5.844908,5.815977,21.99079999999998,3697.746944446748
2023-08-30 12:03:00,85.04051,1.1284720000000004,0.927722214158289,5.353008000000001,4.976856,22.569399999999973,3697.796944446748
2023-08-30 12:06:00,87.35532,2.054398,0.8685697981393162,5.844908,4.05093,5.497700000000009,3697.8469444467482
2023-08-30 12:09:00,87.76042,1.0995369999999998,0.9475070818609518,5.584493,5.295135999999999,23.1481,3697.8969444467484
2023-08-30 12:12:00,88.54167,1.0416659999999993,0.9367472540640275,5.353012999999999,5.150467000000001,23.726800000000026,3697.9469444467486
2023-08-30 12:15:00,86.60301,0.9837959999999999,0.9247222118250409,5.324073,5.208337,24.594899999999996,3697.996944446749
2023-08-30 12:18:00,85.06944,1.070602,0.885677172995778,5.1215280000000005,4.774305999999999,23.148199999999974,3698.046944446749
2023-08-30 12:21:00,89.69907,1.1284720000000004,0.8591816036241863,5.005786,4.513886,23.4375,3698.096944446749
2023-08-30 12:24:00,87.38426,1.0416659999999993,0.9052245306613717,5.092592999999999,4.832177,24.884299999999996,3698.1469444467493
2023-08-30 12:27:00,86.60301,1.0416659999999993,0.8728736739849526,5.179392999999999,4.8611070000000005,25.173699999999997,3698.1969444467495
2023-08-30 12:30:00,88.54167,1.070601,0.8690004517797196,5.092588000000001,4.716437000000001,24.305600000000027,3698.2469444467497
2023-08-30 12:39:00,85.4456,1.1284719999999995,0.8591816036241859,5.034720999999999,4.542821000000001,24.594899999999996,3698.39694444675
2023-08-30 12:42:00,87.38426,1.0995369999999998,0.8983738102259328,5.034720999999999,4.658566,23.1481,3698.44694444675
2023-08-30 12:45:00,89.69907,1.070602,0.885677172995779,5.1504579999999995,4.803236,24.016200000000026,3698.49694444675
2023-08-30 12:48:00,85.4456,0.9837959999999999,0.8941869690621005,5.034718000000001,4.861111999999999,25.462900000000047,3698.5469444467503
2023-08-30 12:51:00,84.28819,1.0995369999999998,0.8815306990693,5.092592999999999,4.687495999999999,21.990700000000004,3698.5969444467505
2023-08-30 12:54:00,84.28819,1.0995369999999998,0.8983738102259328,5.034720999999999,4.658566,21.99079999999998,3698.6469444467507
2023-08-30 12:57:00,84.69329,1.070602,0.8689956607067139,4.890047,4.513885999999999,21.990700000000004,3698.696944446751
2023-08-30 13:00:00,83.53588,1.0127309999999996,0.8599563413882254,4.976852,4.6874970000000005,24.59499999999997,3698.746944446751
2023-08-30 13:03:00,85.85069,1.1284719999999995,0.8767132044869982,5.150463,4.687501,25.17360000000002,3698.7969444467512
2023-08-30 13:06:00,94.70486,1.070602,0.885677172995779,5.121532,4.774310000000001,24.30559999999997,3698.8469444467514
2023-08-30 13:09:00,98.17708,1.0995369999999998,0.8983726547327233,5.063657,4.687500000000001,25.752399999999966,3698.8969444467516
2023-08-30 13:12:00,98.17708,1.157407,0.9234572875157347,5.179398000000001,4.745371,25.17360000000002,3698.946944446752
2023-08-30 13:15:00,88.13657,0.8391200000000003,0.8818100769826095,5.063656,5.1504579999999995,26.331099999999992,3698.996944446752
2023-08-30 13:18:00,90.07523,1.1284720000000004,0.8767132044869986,5.179398000000001,4.716436,26.331000000000017,3699.046944446752
2023-08-30 13:21:00,88.13657,1.1574080000000002,0.9234577175844993,5.1504639999999995,4.716436,24.884299999999996,3699.0969444467523
2023-08-30 13:24:00,90.48032,1.0995369999999998,0.8815365616902046,5.063653,4.658566,25.17360000000002,3699.1469444467525
2023-08-30 13:27:00,90.85648,1.0416660000000002,0.9052245306613723,5.121528,4.861111999999999,27.199000000000012,3699.1969444467527
2023-08-30 13:30:00,92.79514,1.157407,0.8888904798526823,5.179398000000001,4.687501,25.46289999999999,3699.246944446753
2023-08-30 13:33:00,97.01968,1.2152770000000004,0.876639049297824,5.237268,4.629631,25.46289999999999,3699.296944446753
2023-08-30 13:36:00,98.17708,1.1863420000000007,0.9009694946848618,5.324078,4.803235999999999,24.01610000000005,3699.3469444467532
2023-08-30 13:39:00,98.17708,1.070602,0.9343510899079615,5.2951440000000005,5.0347219999999995,26.909699999999987,3699.3969444467534
2023-08-30 13:42:00,97.42477,1.0416660000000002,0.9052245306613723,5.179398000000001,4.918982000000001,24.884299999999996,3699.4469444467536
2023-08-30 13:45:00,98.20602,1.2442129999999993,0.9427670684178694,5.324073,4.774310000000001,25.462999999999965,3699.496944446754
2023-08-30 13:48:00,98.20602,1.1574080000000002,0.9234518328102764,5.2951440000000005,4.8611059999999995,25.752399999999966,3699.546944446754
2023-08-30 13:51:00,98.20602,1.273148,0.9367105216266889,5.439812999999999,4.832175,27.199000000000012,3699.596944446754
2023-08-30 13:54:00,98.20602,1.4756939999999998,1.0173983608443453,5.989578,5.179394000000001,24.30559999999997,3699.6469444467543
2023-08-30 13:57:00,98.20602,1.3888889999999998,0.9643151548615668,5.700228,4.947919000000001,25.463000000000022,3699.6969444467545
2023-08-30 14:00:00,98.20602,1.359954,0.9902076644906098,5.671294,5.005789999999999,25.46289999999999,3699.7469444467547
2023-08-30 14:03:00,98.20602,1.4178239999999995,0.9562005706950041,5.642363,4.832179,25.752399999999966,3699.796944446755
2023-08-30 14:06:00,98.20602,1.4467590000000001,0.9672868198742604,5.787034,4.947915,25.173599999999965,3699.846944446755
2023-08-30 14:09:00,98.20602,1.3310180000000003,0.9784582829703011,5.671298,5.03472,24.594899999999996,3699.8969444467552
2023-08-30 14:12:00,98.20602,1.359953,0.9529354294717957,5.613428000000001,4.890045,25.752400000000023,3699.9469444467554
2023-08-30 14:15:00,98.20602,1.4178239999999995,0.9946978821779615,5.642363,4.890048999999999,26.331000000000017,3699.9969444467556
2023-08-30 14:18:00,98.20602,1.4467589999999992,0.9868555712040429,5.729163,4.918984000000001,26.331000000000017,3700.046944446756
2023-08-30 14:21:00,98.20602,1.3020829999999997,0.9484581140578414,5.700228,5.063655,26.62039999999996,3700.096944446756
2023-08-30 14:24:00,98.20602,1.4178239999999995,0.9562005706950041,5.7291680000000005,4.918984000000001,24.884299999999996,3700.146944446756
2023-08-30 14:27:00,98.20602,1.5335649999999994,1.000170913047939,5.787032999999999,4.861108,26.331000000000017,3700.1969444467563
2023-08-30 14:30:00,98.20602,1.4467590000000001,1.0436173773520339,5.902778,5.179399,25.17360000000002,3700.2469444467565
2023-08-30 14:33:00,98.20602,1.3020829999999997,1.0021901710051984,5.873842999999999,5.324070000000001,24.884299999999996,3700.2969444467567
2023-08-30 14:36:00,98.20602,1.3020829999999997,0.984548298887147,5.729163,5.150460000000001,26.90979999999996,3700.346944446757
2023-08-30 14:39:00,98.20602,1.3020829999999997,0.984548298887147,5.642363,5.0636600000000005,26.620299999999986,3700.396944446757
2023-08-30 14:42:00,98.20602,1.3020829999999997,0.9666453381743019,5.613422999999999,5.005789999999999,26.620299999999986,3700.4469444467572
2023-08-30 14:45:00,98.20602,1.359953,0.9717232770349906,5.700228000000001,5.005785,25.46289999999999,3700.4969444467574
2023-08-30 14:48:00,98.20602,1.4178230000000003,0.9756118313722685,5.787038000000001,5.0057849999999995,26.04169999999999,3700.5469444467576
2023-08-30 14:51:00,98.20602,1.3310180000000003,0.9965133415126066,5.815968,5.20833,25.46289999999999,3700.596944446758
2023-08-30 14:54:00,98.20602,1.273148,1.007260832052645,5.700228000000001,5.208330000000001,25.75229999999999,3700.646944446758
2023-08-30 14:57:00,98.20602,1.2152770000000004,0.9481582645268375,5.5555579999999996,5.063661,26.909699999999987,3700.696944446758
2023-08-30 15:00:00,98.20602,1.1284719999999995,0.944245741917232,5.4687529999999995,5.121531,26.331000000000017,3700.7469444467583
2023-08-30 15:03:00,98.20602,1.273148,0.9547408720233652,5.4687529999999995,4.890045,25.173599999999965,3700.7969444467585
2023-08-30 15:06:00,98.20602,1.4467589999999992,0.9672868198742601,5.642363,4.803244,26.331099999999992,3700.8469444467587
2023-08-30 15:09:00,98.20602,1.4178239999999995,0.9946978821779615,5.671293,4.918979,26.041600000000017,3700.896944446759
2023-08-30 15:12:00,98.20602,1.2442129999999993,0.9948431564325971,5.671293,5.208330000000001,26.04169999999999,3700.946944446759
2023-08-30 15:15:00,98.20602,1.1284719999999995,0.9766636713430554,5.497683,5.208331,26.620400000000018,3700.9969444467592
2023-08-30 15:18:00,98.20602,1.2152770000000004,0.9481582645268375,5.497688,5.005791,26.041600000000017,3701.0469444467594
2023-08-30 15:21:00,98.20602,1.273148,0.9725026751755097,5.526618000000001,4.97685,28.067200000000014,3701.0969444467596
2023-08-30 15:24:00,98.20602,1.3020829999999997,0.9484581140578414,5.584493,4.94792,29.803300000000036,3701.14694444676
2023-08-30 15:27:00,98.20602,1.3310180000000003,0.9784645693258905,5.700228000000001,5.0636600000000005,24.88420000000002,3701.19694444676
2023-08-30 15:30:00,98.20602,1.070601,0.9965116256714995,5.613428000000001,5.4687470000000005,27.777800000000013,3701.24694444676
2023-08-30 15:33:00,98.20602,1.0127310000000005,0.9835127501282085,5.526618000000001,5.4687470000000005,30.092600000000004,3701.2969444467603
2023-08-30 15:36:00,98.20602,1.157407,0.9403616880637743,5.497688,5.092591,27.777800000000013,3701.3469444467605
2023-08-30 15:39:00,98.20602,1.0995369999999998,0.9475070818609524,5.353012999999999,5.063656,27.77770000000004,3701.3969444467607
2023-08-30 15:42:00,98.20602,1.070601,0.9183416504536365,5.266208000000001,4.976857000000001,28.64590000000004,3701.446944446761
2023-08-30 15:45:00,98.20602,1.1284719999999995,0.944245741917232,5.324073,4.976851000000001,28.356499999999983,3701.496944446761
2023-08-30 15:48:00,98.20602,1.0416670000000003,0.9522230224919458,5.353014,5.179397,28.35650000000004,3701.5469444467612
2023-08-30 15:51:00,88.54167,0.9548610000000002,0.9548614999663244,5.208334,5.208333,28.64579999999995,3701.5969444467614
2023-08-30 15:54:00,80.81597,0.9548610000000002,0.849571429019079,5.121524000000001,4.918983,24.305600000000027,3701.6469444467616
2023-08-30 15:57:00,87.76042,1.3020830000000005,0.9484581140578418,5.353009,4.716435999999999,28.356499999999983,3701.696944446762
2023-08-30 16:00:00,85.4456,1.0127319999999997,0.907693495461519,5.1504639999999995,4.9479120000000005,28.935100000000034,3701.746944446762
2023-08-30 16:03:00,79.28241,1.0995370000000007,1.010244289592469,5.642364,5.4687470000000005,22.279999999999973,3701.796944446762
2023-08-30 16:06:00,83.50694,1.2442130000000002,1.028404435274688,6.047454000000001,5.642361,25.173699999999997,3701.8469444467623
2023-08-30 16:09:00,88.54167,1.2731480000000008,0.9367105216266891,5.555554,4.947916,26.04169999999999,3701.8969444467625
2023-08-30 16:12:00,87.81829,1.1284720000000004,0.92772221415829,5.295134,4.918982000000001,24.884299999999996,3701.9469444467627
2023-08-30 16:15:00,82.75463,1.0995369999999998,0.8983726547327225,5.208329000000001,4.832172,23.4375,3701.996944446763
2023-08-30 16:18:00,77.34375,1.0127310000000005,0.891991132081545,5.208334,4.976852999999999,19.09730000000002,3702.046944446763
2023-08-30 16:21:00,76.5625,1.1284720000000004,0.8232194393251538,5.1215280000000005,4.5717620000000005,10.995400000000018,3702.0969444467632
2023-08-30 16:24:00,78.50116,1.3020830000000005,0.7901416094299933,5.0347230000000005,4.166670999999999,8.391200000000026,3702.1469444467634
2023-08-30 16:27:00,80.41088,1.0995369999999998,0.7744829310573214,4.6875,4.108797000000001,12.442199999999957,3702.1969444467636
2023-08-30 16:30:00,84.28819,1.157407,0.7777716642520857,4.774305,4.108801000000001,11.284700000000043,3702.246944446764
2023-08-30 16:33:00,91.23264,1.359954,0.8107247611478667,5.005787000000001,4.079860000000001,11.574000000000012,3702.296944446764
2023-08-30 16:36:00,89.69907,1.157407,0.8162388480247036,4.918982000000001,4.311347,13.599499999999978,3702.346944446764
2023-08-30 16:39:00,78.87731,0.8391200000000003,0.794928223823898,4.687500000000001,4.600694000000001,11.574099999999987,3702.3969444467643
2023-08-30 16:42:00,84.28819,1.2152770000000004,0.7587728473538627,4.774305,3.9930509999999995,12.442100000000039,3702.4469444467645
2023-08-30 16:45:00,90.85648,1.1284719999999995,0.8939690502412192,4.890046,4.456021000000001,12.731499999999983,3702.4969444467647
2023-08-30 16:48:00,90.85648,1.0416660000000002,0.8563535344950592,5.121528,4.774302,17.361099999999965,3702.546944446765
2023-08-30 16:51:00,79.25347,0.7233790000000004,0.7659628894043717,4.658564,4.745368999999999,13.020800000000008,3702.596944446765
2023-08-30 16:54:00,73.09028,0.9259250000000003,0.7387657756801776,4.658564,4.311343,6.6551000000000045,3702.6469444467652
2023-08-30 16:57:00,70.77546,1.0127310000000005,0.7023470293094061,4.600694000000001,4.050924999999999,3.182800000000043,3702.6969444467654
2023-08-30 17:00:00,73.87153,1.2731480000000008,0.7356979915260231,4.629629,3.732639,2.6041999999999916,3702.7469444467656
2023-08-30 17:03:00,81.56829,1.2152780000000005,0.7155349300838467,4.542824,3.703704,5.497799999999984,3702.796944446766
2023-08-30 17:06:00,74.62384,1.070602,0.7441193310958218,4.571759,3.993056,3.4721999999999866,3702.846944446766
2023-08-30 17:09:00,72.71412,1.070602,0.7050592475267893,4.4270830000000005,3.790509,3.182900000000018,3702.896944446766
2023-08-30 17:12:00,70.02315,1.0416660000000002,0.6740077693128521,4.369213,3.732639,0.0,3702.9469444467663
2023-08-30 17:15:00,70.77546,1.186343,0.659779983524969,4.398149,3.530093,-2.893599999999992,3702.9969444467665
2023-08-30 17:18:00,73.49537,1.1284719999999995,0.6628326612315455,4.224537,3.4432870000000007,-1.1573999999999955,3703.0469444467667
2023-08-30 17:21:00,76.18634,1.0995369999999998,0.6743953434420661,4.253472,3.530093000000001,1.7361999999999966,3703.096944446767
2023-08-30 17:24:00,82.75463,1.359953,0.7654786866684455,4.8321760000000005,3.848375,2.314799999999991,3703.146944446767
2023-08-30 17:27:00,81.59722,1.0995370000000007,0.8114533858859179,4.629629,4.108796999999999,4.918900000000008,3703.1969444467672
2023-08-30 17:30:00,84.69329,1.1284720000000004,0.8767120025390959,4.890046000000001,4.4270819999999995,6.076399999999978,3703.2469444467674
2023-08-30 17:33:00,70.02315,0.8680560000000002,0.6797320911233075,4.832175,4.484958000000001,1.1573999999999955,3703.2969444467676
2023-08-30 17:36:00,65.39352,1.0995370000000007,0.6526662478243426,4.484954000000001,3.7326379999999997,-3.761599999999987,3703.346944446768
2023-08-30 17:39:00,65.79861,1.1284720000000004,0.6401256297787902,4.282408000000001,3.4722219999999995,-4.340199999999982,3703.396944446768
2023-08-30 17:42:00,68.86574,1.186343,0.659779983524969,4.398149,3.530093,-4.629599999999982,3703.446944446768
2023-08-30 17:45:00,65.36458,1.0127310000000005,0.6217155530868361,4.398148,3.732639,-4.3402999999999565,3703.4969444467683
2023-08-30 17:48:00,64.20718,1.1284720000000004,0.6401256297787916,4.2534730000000005,3.4432870000000007,-4.051000000000045,3703.5469444467685
2023-08-30 17:51:00,62.70255,1.0995370000000007,0.5825767958146756,4.137732000000001,3.2986109999999993,-6.365700000000004,3703.5969444467687
2023-08-30 17:54:00,61.54514,1.0995369999999998,0.5825767958146753,4.224538000000001,3.3854170000000003,-8.1019,3703.646944446769
2023-08-30 17:57:00,69.2419,1.3310190000000004,0.62859524334812,4.195603,3.0960650000000003,-7.233800000000031,3703.696944446769
2023-08-30 18:00:00,78.125,1.3020830000000005,0.6472253290159588,4.195602,3.153936,-3.7615000000000123,3703.7469444467692
2023-08-30 18:03:00,79.28241,1.0995369999999998,0.5825776546902512,3.935186,3.0960660000000004,-3.4722000000000435,3703.7969444467694
2023-08-30 18:06:00,68.46065,0.9837959999999999,0.6112367982307416,4.021991,3.3854170000000003,-5.208300000000008,3703.8469444467696
2023-08-30 18:09:00,70.77546,1.3020830000000005,0.6472253290159588,4.340277,3.298611,-6.076399999999978,3703.89694444677
2023-08-30 18:12:00,51.90972,1.5335640000000001,0.6574946624534594,4.311343000000001,2.9803250000000006,-11.574100000000044,3703.94694444677
2023-08-30 18:15:00,51.12847,2.0254630000000002,0.7126756606946535,4.369213,2.4884260000000005,-11.284699999999987,3703.99694444677
2023-08-30 18:18:00,46.49884,2.1122680000000003,0.7338983518331276,4.224537,2.256945,-12.442100000000039,3704.0469444467703
2023-08-30 18:27:00,49.21875,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-11.574100000000044,3704.1969444467704
2023-08-30 18:30:00,46.52778,2.141204,0.7409326186633494,4.1377310000000005,2.141204,-13.020800000000008,3704.2469444467706
2023-08-30 18:33:00,45.37037,2.141204,0.7831821916262824,4.2534730000000005,2.2858790000000004,-13.020800000000008,3704.296944446771
2023-08-30 18:36:00,49.97107,1.938657,0.6912576610272494,3.9641200000000003,2.17014,-12.442099999999982,3704.346944446771
2023-08-30 18:39:00,53.06713,1.8807870000000007,0.6768615814570614,4.0509260000000005,2.3148150000000003,-12.152699999999982,3704.396944446771
2023-08-30 18:42:00,60.01157,2.054398,0.7197711594285148,4.1666669999999995,2.256945,-11.284800000000018,3704.4469444467713
2023-08-30 18:45:00,63.4838,2.0254630000000002,0.7537883543359152,4.311343,2.459492,-10.416699999999992,3704.4969444467715
2023-08-30 18:48:00,56.53935,1.7939819999999997,0.7296076629927987,4.427083,2.835647,-11.284699999999987,3704.5469444467717
2023-08-30 18:51:00,48.81366,1.8229160000000002,0.7014229047410755,4.542824,2.8935189999999995,-13.020800000000008,3704.596944446772
2023-08-30 18:54:00,49.97107,2.0254630000000002,0.667223929131812,4.484953,2.5752309999999996,-12.731499999999983,3704.646944446772
2023-08-30 18:57:00,56.53935,2.141203,0.7409308465265381,4.398148,2.4016210000000004,-12.731400000000008,3704.6969444467722
2023-08-30 19:00:00,63.4838,2.170139,0.8296566619962558,4.51389,2.546297,-9.837999999999965,3704.7469444467724
2023-08-30 19:03:00,58.85417,1.8807869999999998,0.7165111148269098,4.890047,3.1828709999999996,-10.416699999999992,3704.7969444467726
2023-08-30 19:06:00,57.29167,2.0254630000000002,0.7126771483399162,4.74537,2.864584,-11.574000000000012,3704.846944446773
2023-08-30 19:09:00,55.35301,1.8229169999999995,0.6192532240911508,4.427083,2.719907,-11.863399999999956,3704.896944446773
2023-08-30 19:12:00,57.69676,2.1122679999999994,0.7338968327533022,4.600695,2.633102,-12.152800000000013,3704.946944446773
2023-08-30 19:15:00,58.07292,2.1122679999999994,0.8145380652492618,4.803241,2.8935190000000004,-11.863400000000013,3704.9969444467733
2023-08-30 19:18:00,58.85417,2.054398,0.7197711594285148,4.861110999999999,2.951389,-8.391200000000026,3705.0469444467735
2023-08-30 19:21:00,63.85995,2.228009,0.7142071457060738,4.774305,2.6620369999999998,-10.127300000000048,3705.0969444467737
2023-08-30 19:24:00,52.28588,1.8807869999999998,0.7165111148269098,4.513889000000001,2.8067130000000002,-12.442100000000039,3705.146944446774
2023-08-30 19:27:00,54.62963,2.083334,0.7268470068449904,4.774305,2.835648,-12.731400000000008,3705.196944446774
2023-08-30 19:30:00,51.12847,2.083334,0.7685317864629225,4.8321760000000005,2.922454000000001,-12.73150000000004,3705.2469444467743
2023-08-30 19:33:00,51.53356,2.054399,0.7197714042782575,4.918982,3.009259,-12.442099999999982,3705.2969444467744
2023-08-30 19:36:00,55.00579,2.1122690000000004,0.7338985952314796,4.716436,2.748843,-11.284700000000043,3705.3469444467746
2023-08-30 19:39:00,57.3206,2.228009,0.7142071457060738,4.629629,2.517361,-11.574000000000012,3705.396944446775
2023-08-30 19:42:00,54.60069,2.141204,0.7831849867644642,4.832175,2.8645830000000005,-13.310200000000009,3705.446944446775
2023-08-30 19:45:00,54.60069,2.141204,0.8221089811497478,5.063658000000001,3.125000000000001,-13.599499999999978,3705.496944446775
2023-08-30 19:48:00,54.60069,2.054398,0.67399312185539,4.9189810000000005,2.9803240000000004,-13.59960000000001,3705.5469444467753
2023-08-30 19:51:00,52.69097,2.083334,0.7268439895337833,4.629630000000001,2.6909710000000002,-13.310200000000009,3705.5969444467755
2023-08-30 19:54:00,58.07292,2.141203,0.6409082641450448,4.456018,2.4016200000000003,-11.284699999999987,3705.6469444467757
2023-08-30 19:57:00,58.44907,2.141203,0.8221087199057178,4.369213,2.430556,-13.020799999999952,3705.696944446776
2023-08-30 20:00:00,60.01157,2.054398,0.7197711594285148,4.513888,2.604166,-11.574099999999987,3705.746944446776
2023-08-30 20:03:00,61.54514,2.1701380000000006,0.7904786463849096,4.658564,2.662038,-11.573999999999955,3705.7969444467763
2023-08-30 20:06:00,66.95602,2.1701379999999997,0.7479446589795912,4.716434,2.6909729999999996,-10.706099999999992,3705.8469444467764
2023-08-30 20:09:00,61.54514,1.9675919999999998,0.7389513707298518,4.745369999999999,2.95139,-10.995299999999986,3705.8969444467766
2023-08-30 20:12:00,60.01157,1.9965270000000004,0.7840164731855666,4.8321760000000005,3.038195,-10.127400000000023,3705.946944446777
2023-08-30 20:15:00,55.00579,1.9386580000000002,0.731496998831404,4.6875,2.922454,-10.995400000000018,3705.996944446777
2023-08-30 20:18:00,55.00579,2.141204,0.7409310892195006,4.774306,2.7777780000000005,-12.442100000000039,3706.046944446777
2023-08-30 20:21:00,58.07292,2.054398,0.7197696612467748,4.456019,2.546296,-10.995399999999961,3706.0969444467773
2023-08-30 20:24:00,64.23611,1.9386580000000002,0.6912549975356598,4.340279000000001,2.546296,-10.995400000000018,3706.1469444467775
2023-08-30 20:27:00,69.27083,1.9386580000000002,0.731496998831404,4.369213,2.6041670000000003,-10.995300000000043,3706.1969444467777
2023-08-30 20:30:00,68.86574,1.8229170000000003,0.7014218734442436,4.6875,3.0381929999999997,-9.837999999999965,3706.246944446778
2023-08-30 20:33:00,55.7581,1.7071750000000003,0.6709120330263681,4.74537,3.2118020000000005,-11.863500000000045,3706.296944446778
2023-08-30 20:36:00,55.7581,1.9386579999999993,0.6912564532483452,4.658564999999999,2.8645830000000005,-13.020799999999952,3706.3469444467783
2023-08-30 20:39:00,56.91551,1.967593,0.6536264891645197,4.398147999999999,2.546297,-11.863400000000013,3706.3969444467784
2023-08-30 20:42:00,56.91551,1.9386580000000002,0.7314956670934178,4.456019,2.6909719999999995,-11.574099999999987,3706.4469444467786
2023-08-30 20:45:00,56.91551,1.9386579999999993,0.7686061237630891,4.716436,2.9803240000000004,-11.863499999999988,3706.496944446779
2023-08-30 20:48:00,56.53935,1.9386579999999993,0.7314969988314037,4.6875,2.922454000000001,-12.731400000000008,3706.546944446779
2023-08-30 20:51:00,55.00579,1.9386579999999993,0.6912564532483452,4.5428239999999995,2.7488420000000007,-11.863499999999988,3706.596944446779
2023-08-30 20:54:00,54.60069,1.9386579999999993,0.6912564532483452,4.398147999999999,2.604166,-12.442100000000039,3706.6469444467793
2023-08-30 20:57:00,52.66204,1.9965279999999996,0.7463819175885958,4.369212999999999,2.546297,-12.152700000000038,3706.6969444467795
2023-08-30 21:00:00,56.53935,1.9675919999999998,0.6984199705816501,4.369212,2.546297,-10.995400000000018,3706.7469444467797
2023-08-30 21:03:00,53.84838,1.851852,0.7089816788997174,4.3402769999999995,2.6620369999999998,-13.020899999999983,3706.79694444678
2023-08-30 21:06:00,54.62963,1.9386580000000002,0.7314943353517342,4.484955,2.719907,-12.152700000000038,3706.84694444678
2023-08-30 21:09:00,53.06713,1.9386579999999993,0.6912564532483452,4.398147999999999,2.604166,-13.888900000000035,3706.8969444467803
2023-08-30 21:12:00,51.53356,1.967593,0.7389516279400565,4.398148,2.6041670000000003,-11.863399999999956,3706.9469444467804
2023-08-30 21:15:00,46.15162,1.8229169999999995,0.6623688538472592,4.51389,2.835648,-13.599500000000035,3706.9969444467806
2023-08-30 21:18:00,41.89815,1.851852,0.6696268455385342,4.484955,2.7777779999999996,-13.888900000000035,3707.046944446781
2023-08-30 21:21:00,46.15162,1.9965279999999996,0.7055583366413276,4.311343,2.4594910000000008,-13.020800000000008,3707.096944446781
2023-08-30 21:24:00,42.2743,1.851852,0.6261704090724723,4.050927000000001,2.3148149999999994,-15.625,3707.146944446781
2023-08-30 21:33:00,39.98843,1.8807869999999998,0.6768615814570612,4.2534719999999995,2.517361,-14.467600000000004,3707.2969444467813
2023-08-30 21:36:00,41.89815,2.1122679999999994,0.7338983518331275,4.224537,2.256945000000001,-15.046299999999974,3707.3469444467814
2023-08-30 21:39:00,46.15162,2.141203,0.6941821838961575,4.050926,2.0254630000000002,-15.625,3707.3969444467816
2023-08-30 21:42:00,43.46065,1.8807869999999998,0.6768630155735522,3.90625,2.17014,-16.203700000000026,3707.446944446782
2023-08-30 21:45:00,40.36459,1.851852,0.7452906909531057,3.9641209999999996,2.3148149999999994,-14.178299999999979,3707.496944446782
2023-08-30 21:48:00,43.48959,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,-16.493100000000027,3707.546944446782
2023-08-30 21:51:00,44.99421,2.0254629999999993,0.6672222644059557,4.079862,2.170139,-14.467600000000004,3707.5969444467823
2023-08-30 21:54:00,41.89815,1.967593,0.6536248488843355,3.993056,2.141204,-15.9144,3707.6469444467825
2023-08-30 21:57:00,38.83102,1.9097229999999996,0.6840709747619746,3.819443999999999,2.054397,-16.782399999999996,3707.6969444467827
2023-08-30 22:00:00,45.74653,2.0833329999999997,0.7268452540748599,3.9930559999999993,2.054399,-15.335700000000031,3707.746944446783
2023-08-30 22:03:00,45.74653,1.967593,0.6026445630045314,4.050927,2.170139,-15.04630000000003,3707.796944446783
2023-08-30 22:06:00,43.43171,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,-14.756899999999973,3707.8469444467833
2023-08-30 22:09:00,45.37037,2.0254630000000002,0.7126756606946535,4.050926,2.170139,-16.782399999999996,3707.8969444467834
2023-08-30 22:12:00,45.37037,1.9386579999999993,0.6467925220039246,3.9930559999999993,2.1701380000000006,-16.49309999999997,3707.9469444467836
2023-08-30 22:15:00,41.14584,1.9097229999999996,0.7608615260850841,3.9930559999999993,2.2858789999999996,-17.36110000000002,3707.996944446784
2023-08-30 22:18:00,43.80787,2.0254630000000002,0.7126756606946535,4.108797,2.2280100000000003,-15.046199999999999,3708.046944446784
2023-08-30 22:21:00,42.6794,1.9097229999999996,0.6840709747619746,3.9351849999999997,2.1701380000000006,-16.493100000000027,3708.096944446784
2023-08-30 22:24:00,41.14584,1.9386579999999993,0.6912564532483452,3.935186,2.141204000000001,-16.49309999999997,3708.1469444467843
2023-08-30 22:27:00,44.58912,2.1122680000000003,0.7338998709077049,3.906249,1.9386579999999993,-15.046299999999974,3708.1969444467845
2023-08-30 22:30:00,45.74653,2.0254630000000002,0.7126756606946535,4.02199,2.141203,-15.914300000000026,3708.2469444467847
2023-08-30 22:33:00,39.98843,1.9097219999999995,0.6840692810764872,4.166667,2.4016200000000003,-15.914300000000026,3708.296944446785
2023-08-30 22:36:00,45.37037,2.1122679999999994,0.6874710383915548,4.166667,2.170139,-14.757000000000005,3708.346944446785
2023-08-30 22:39:00,45.37037,2.0254629999999993,0.7126771483399161,3.993055,2.1122690000000004,-15.914299999999969,3708.3969444467853
2023-08-30 22:42:00,46.90393,1.9965279999999996,0.7055598136988286,3.906249,2.054398,-15.04630000000003,3708.4469444467854
2023-08-30 22:45:00,45.3993,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,-16.782399999999996,3708.4969444467856
2023-08-30 22:48:00,45.74653,2.0833329999999997,0.7268452540748599,4.282407,2.343750000000001,-15.914300000000026,3708.546944446786
2023-08-30 22:51:00,45.37037,1.9386579999999993,0.6912549975356596,4.050927,2.256944,-15.914300000000026,3708.596944446786
2023-08-30 22:54:00,44.99421,1.967593,0.6536248488843355,3.935186,2.083334,-15.335700000000031,3708.646944446786
2023-08-30 22:57:00,44.58912,1.9965279999999996,0.7840192478089152,3.906249,2.1122690000000004,-16.20369999999997,3708.6969444467863
2023-08-30 23:00:00,46.52778,2.0254629999999993,0.7126756606946533,3.9930559999999993,2.1122690000000004,-14.467499999999973,3708.7469444467865
2023-08-30 23:03:00,44.58912,1.967593,0.7763243486588671,3.9930559999999993,2.2280089999999992,-14.178300000000036,3708.7969444467867
2023-08-30 23:06:00,46.15162,1.9386580000000002,0.6912564532483454,3.9641209999999996,2.170139,-15.04630000000003,3708.846944446787
2023-08-30 23:09:00,45.74653,2.0254629999999993,0.7126756606946533,3.9930559999999993,2.1122690000000004,-15.625,3708.896944446787
2023-08-30 23:12:00,48.84259,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-15.335699999999974,3708.9469444467873
2023-08-30 23:15:00,45.37037,1.938657,0.6912562053199084,3.993056,2.1990750000000006,-13.888900000000035,3708.9969444467874
2023-08-30 23:18:00,39.98843,1.938657,0.7686058565669431,4.050926,2.3148149999999994,-15.625,3709.0469444467876
2023-08-30 23:21:00,43.8368,2.0833329999999997,0.7685301534758398,4.2534719999999995,2.343750000000001,-15.046299999999974,3709.096944446788
2023-08-30 23:24:00,46.90393,2.0833329999999997,0.6807426010949473,3.993056,2.0254640000000004,-14.757000000000005,3709.146944446788
2023-08-30 23:27:00,47.68518,1.8807869999999998,0.5832645163442579,3.8483790000000004,2.054398,-16.493100000000027,3709.196944446788
2023-08-30 23:30:00,46.15162,1.9386579999999993,0.7314969988314037,3.819443999999999,2.054398,-16.78249999999997,3709.2469444467883
2023-08-30 23:33:00,44.99421,1.9965279999999996,0.746379215977322,4.108797,2.2858790000000004,-15.9144,3709.2969444467885
2023-08-30 23:36:00,40.36459,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-17.071799999999996,3709.3469444467887
2023-08-30 23:39:00,46.15162,2.0254630000000002,0.6672222644059588,3.9641209999999996,2.054398,-15.3356,3709.396944446789
2023-08-30 23:42:00,46.15162,1.9097220000000004,0.7240172671788625,3.703703,1.967593,-16.782399999999996,3709.446944446789
2023-08-30 23:45:00,45.37037,1.9097229999999996,0.7240175261063758,3.819443999999999,2.0833329999999997,-15.04630000000003,3709.4969444467893
2023-08-30 23:48:00,42.6794,1.9965279999999996,0.7840167385958797,4.195602,2.4016200000000003,-15.914299999999969,3709.5469444467894
2023-08-30 23:51:00,45.74653,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,-15.9144,3709.5969444467896
2023-08-30 23:54:00,44.61805,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,-15.914299999999969,3709.64694444679
2023-08-30 23:57:00,46.52778,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-16.492999999999995,3709.69694444679
2023-08-31 00:00:00,44.61805,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,-15.625,3709.74694444679
2023-08-31 00:03:00,48.06134,2.1122680000000003,0.77586916650303,4.02199,2.083334,-15.046299999999974,3709.7969444467903
2023-08-31 00:06:00,45.74653,1.967593,0.7389516279400565,4.02199,2.228009,-15.335699999999974,3709.8469444467905
2023-08-31 00:09:00,45.37037,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,-16.782399999999996,3709.8969444467907
2023-08-31 00:12:00,43.46065,1.967593,0.7389516279400565,4.02199,2.228009,-14.467499999999973,3709.946944446791
2023-08-31 00:15:00,43.46065,1.9097229999999996,0.6840709747619746,3.9641209999999996,2.1990740000000004,-15.3356,3709.996944446791
2023-08-31 00:18:00,46.90393,1.938657,0.6912576610272494,3.7615730000000003,1.967593,-16.782399999999996,3710.0469444467913
2023-08-31 00:21:00,45.37037,1.765047,0.6862282460980486,3.6458329999999997,2.054398,-15.625,3710.0969444467914
2023-08-31 00:24:00,46.90393,1.7939820000000006,0.6550870316541397,3.7615750000000006,2.1122690000000004,-16.49309999999997,3710.1469444467916
2023-08-31 00:27:00,45.37037,1.7361119999999994,0.6785854873110573,3.848381,2.2858790000000004,-15.625,3710.196944446792
2023-08-31 00:30:00,47.68518,1.7939820000000006,0.655088432907721,3.9351850000000006,2.2858799999999997,-15.625,3710.246944446792
2023-08-31 00:33:00,49.62384,1.8229170000000003,0.6192548020919085,3.819444,2.1122690000000004,-15.04630000000003,3710.296944446792
2023-08-31 00:36:00,45.37037,1.8229170000000003,0.6623716783988971,3.7615730000000003,2.0833329999999997,-14.757000000000005,3710.3469444467923
2023-08-31 00:39:00,43.46065,1.8807869999999998,0.6768615814570612,3.8773150000000003,2.141204000000001,-15.335700000000031,3710.3969444467925
2023-08-31 00:42:00,44.99421,1.9675919999999998,0.6984185041699452,3.9351849999999997,2.1122690000000004,-16.203700000000026,3710.4469444467927
2023-08-31 00:45:00,48.84259,1.9675919999999998,0.6984185041699452,3.9351849999999997,2.1122690000000004,-15.625,3710.496944446793
2023-08-31 00:48:00,46.52778,1.938657,0.6912562053199084,3.8483800000000006,2.054399000000001,-15.625,3710.546944446793
2023-08-31 00:51:00,45.74653,1.7939819999999997,0.6938376179642957,3.7905100000000003,2.1701380000000006,-13.020800000000008,3710.5969444467933
2023-08-31 00:54:00,47.68518,1.7939820000000006,0.6550856303958191,3.8773160000000004,2.2280089999999992,-15.335700000000031,3710.6469444467934
2023-08-31 00:57:00,46.93287,1.765047,0.6477780023488737,3.819445,2.1990740000000004,-13.310200000000009,3710.6969444467936
2023-08-31 01:00:00,48.84259,1.7939820000000006,0.693840184145059,3.790509,2.170139,-14.757000000000005,3710.746944446794
2023-08-31 01:03:00,48.84259,1.7939819999999997,0.6550870316541395,3.8483799999999997,2.1990740000000004,-14.467600000000004,3710.796944446794
2023-08-31 01:06:00,46.15162,1.9097229999999996,0.6840709747619746,3.906251,2.141204000000001,-13.599499999999978,3710.846944446794
2023-08-31 01:09:00,42.6794,1.938657,0.6912576610272494,3.9641200000000003,2.17014,-17.071699999999964,3710.8969444467944
2023-08-31 01:12:00,40.74074,2.0254630000000002,0.7537856338177696,4.0509260000000005,2.1990730000000003,-17.36110000000002,3710.9469444467945
2023-08-31 01:15:00,42.30324,2.170139,0.7479433612196739,4.108796,2.0833330000000005,-15.335699999999974,3710.9969444467947
2023-08-31 01:18:00,44.61805,2.2569440000000007,0.7688624765016421,4.137732000000001,2.0254640000000004,-15.335700000000031,3711.046944446795
2023-08-31 01:21:00,45.77546,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-15.914300000000026,3711.096944446795
2023-08-31 01:24:00,41.89815,2.054399,0.7197729024552032,4.0509260000000005,2.141204,-16.782399999999996,3711.1469444467953
2023-08-31 01:27:00,39.58334,2.0254630000000002,0.8270823363527865,4.2245360000000005,2.430555,-17.071799999999996,3711.1969444467954
2023-08-31 01:30:00,42.30324,2.0833330000000005,0.6282263797743775,4.311342,2.3148150000000003,-17.071799999999996,3711.2469444467956
2023-08-31 01:33:00,45.77546,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,-16.782399999999996,3711.296944446796
2023-08-31 01:36:00,43.46065,2.083334,0.7268454981919882,3.90625,1.9675920000000007,-15.625,3711.346944446796
2023-08-31 01:39:00,42.2743,2.0254630000000002,0.7126756606946535,3.9351839999999996,2.054397,-18.22919999999999,3711.396944446796
2023-08-31 01:42:00,40.76968,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-16.492999999999995,3711.4469444467964
2023-08-31 01:45:00,43.8368,2.141203,0.783181939175831,4.166667,2.1990740000000004,-16.782399999999996,3711.4969444467965
2023-08-31 01:48:00,46.15162,2.141203,0.6409082641450448,4.137732,2.083334,-15.3356,3711.5469444467967
2023-08-31 01:51:00,46.52778,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-16.20360000000005,3711.596944446797
2023-08-31 01:54:00,47.68518,2.1122679999999994,0.7758663898733003,4.021991,2.0833330000000005,-16.203700000000026,3711.646944446797
2023-08-31 01:57:00,45.37037,1.9965279999999996,0.746379215977322,3.993056,2.1701380000000006,-16.20369999999997,3711.6969444467973
2023-08-31 02:00:00,42.6794,1.967593,0.7763243486588671,4.050926,2.2858789999999996,-16.203700000000026,3711.7469444467974
2023-08-31 02:03:00,42.6794,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,-17.93979999999999,3711.7969444467976
2023-08-31 02:06:00,46.90393,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-15.04630000000003,3711.846944446798
2023-08-31 02:09:00,45.37037,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-15.3356,3711.896944446798
2023-08-31 02:12:00,43.46065,1.967593,0.7389516279400565,3.9641200000000003,2.1701390000000007,-17.071799999999996,3711.946944446798
2023-08-31 02:15:00,41.14584,1.967593,0.7389489453408323,3.993056,2.1990730000000003,-14.756999999999948,3711.9969444467984
2023-08-31 02:18:00,41.14584,2.0254630000000002,0.7126756606946535,4.02199,2.141203,-16.492999999999995,3712.0469444467985
2023-08-31 02:21:00,44.99421,2.0833329999999997,0.7268452540748599,3.993056,2.054399000000001,-15.625,3712.0969444467987
2023-08-31 02:24:00,46.52778,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-15.625,3712.146944446799
2023-08-31 02:27:00,44.99421,1.9386579999999993,0.7314969988314037,3.90625,2.141204000000001,-16.493000000000052,3712.196944446799
2023-08-31 02:30:00,42.6794,1.9386579999999993,0.8032830367035264,3.9930559999999993,2.2858790000000004,-15.9144,3712.2469444467993
2023-08-31 02:33:00,41.14584,1.9965279999999996,0.7055583366413276,4.2534719999999995,2.4016200000000003,-16.78249999999997,3712.2969444467994
2023-08-31 02:36:00,42.6794,2.0254630000000002,0.6672222644059588,4.050926,2.141203,-16.49309999999997,3712.3469444467996
2023-08-31 02:39:00,46.52778,2.054398,0.7611686686822338,3.8773149999999994,1.9965269999999995,-17.07170000000002,3712.3969444468
2023-08-31 02:42:00,44.99421,1.9965279999999996,0.746379215977322,3.8773149999999994,2.054397,-16.49309999999997,3712.4469444468
2023-08-31 02:45:00,41.89815,2.0254629999999993,0.8270811501294948,4.079860999999999,2.2858790000000004,-17.071799999999996,3712.4969444468
2023-08-31 02:48:00,41.14584,1.9965279999999996,0.7055583366413276,4.282407,2.430555000000001,-17.36099999999999,3712.5469444468004
2023-08-31 02:51:00,51.53356,2.0833329999999997,0.7268452540748599,3.9930559999999993,2.054399,-14.467499999999973,3712.5969444468005
2023-08-31 02:54:00,46.52778,1.8807869999999998,0.6768615814570612,3.819443999999999,2.0833329999999997,-15.335699999999974,3712.6469444468007
2023-08-31 02:57:00,50.75231,2.1122680000000003,0.7338998709077049,4.4270830000000005,2.459492,-14.467600000000004,3712.696944446801
2023-08-31 03:00:00,51.90972,1.9965279999999996,0.7055583366413276,4.282407,2.430555000000001,-15.914300000000026,3712.746944446801
2023-08-31 03:03:00,46.15162,1.967593,0.7389516279400565,4.166666,2.3726850000000006,-15.04630000000003,3712.7969444468013
2023-08-31 03:06:00,47.68518,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-15.625,3712.8469444468014
2023-08-31 03:09:00,45.37037,2.0254630000000002,0.6672222644059588,4.050926,2.141203,-15.335700000000031,3712.8969444468016
2023-08-31 03:12:00,46.52778,2.1122680000000003,0.7338998709077049,3.9641200000000003,1.9965289999999998,-15.04630000000003,3712.946944446802
2023-08-31 03:21:00,44.61805,1.9965279999999996,0.7055598136988286,4.166666,2.3148150000000003,-16.20369999999997,3713.096944446802
2023-08-31 03:24:00,44.99421,2.0254630000000002,0.7537883543359152,4.166666,2.3148150000000003,-15.914300000000026,3713.146944446802
2023-08-31 03:27:00,46.15162,2.0254630000000002,0.7126756606946535,4.050926,2.170139,-15.335699999999974,3713.1969444468023
2023-08-31 03:30:00,43.8368,2.0254630000000002,0.7126771483399162,3.906249,2.0254629999999993,-16.49309999999997,3713.2469444468024
2023-08-31 03:33:00,44.99421,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-14.75690000000003,3713.2969444468026
2023-08-31 03:36:00,41.89815,1.9386579999999993,0.7314969988314037,3.90625,2.141204000000001,-16.782399999999996,3713.346944446803
2023-08-31 03:39:00,43.8368,2.054398,0.7197711594285148,3.9930559999999993,2.083334,-15.9144,3713.396944446803
2023-08-31 03:42:00,46.15162,1.9965279999999996,0.7055583366413276,3.906251,2.054399000000001,-18.229100000000017,3713.446944446803
2023-08-31 03:45:00,46.52778,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,-16.20369999999997,3713.4969444468034
2023-08-31 03:48:00,43.46065,1.851852,0.7452931126646704,3.819444,2.17014,-15.3356,3713.5469444468035
2023-08-31 03:51:00,46.52778,1.9965279999999996,0.7463819175885958,4.079861,2.256945000000001,-15.914299999999969,3713.5969444468037
2023-08-31 03:54:00,44.99421,1.967593,0.6026445630045314,4.050927,2.170139,-15.625,3713.646944446804
2023-08-31 03:57:00,46.90393,2.0254629999999993,0.7126771483399161,3.90625,2.0254640000000004,-16.49309999999997,3713.696944446804
2023-08-31 04:00:00,45.37037,1.880788,0.6768618310213553,3.7615749999999997,2.0254630000000002,-17.071799999999996,3713.7469444468043
2023-08-31 04:03:00,43.8368,1.9097229999999996,0.7608639831077914,3.819444,2.1122690000000004,-15.335700000000031,3713.7969444468044
2023-08-31 04:06:00,42.6794,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-16.493100000000027,3713.8469444468046
2023-08-31 04:09:00,47.68518,2.054398,0.7993260716736706,3.9930559999999993,2.141203999999999,-16.20369999999997,3713.896944446805
2023-08-31 04:12:00,46.52778,1.967593,0.6984202177175131,3.90625,2.083334,-15.046299999999974,3713.946944446805
2023-08-31 04:15:00,46.15162,1.9097229999999996,0.6840709747619746,3.935186,2.1701390000000007,-15.3356,3713.996944446805
2023-08-31 04:18:00,44.99421,1.9386579999999993,0.7314969988314037,3.9641199999999994,2.1990740000000004,-17.07170000000002,3714.0469444468054
2023-08-31 04:21:00,43.8368,1.9386579999999993,0.6912549975356596,4.050927,2.256944,-16.203700000000026,3714.0969444468055
2023-08-31 04:24:00,43.8368,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-16.20369999999997,3714.1469444468057
2023-08-31 04:27:00,45.37037,1.967593,0.6984202177175131,3.90625,2.083334,-16.782399999999996,3714.196944446806
2023-08-31 04:30:00,47.68518,2.0254629999999993,0.7916863389823591,3.8483789999999996,2.0254640000000004,-16.49309999999997,3714.246944446806
