Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-31 23:27:00,49.21875,1.967593,0.6984187513054393,3.9930559999999993,2.170139,-13.888899999999978,3733.196944446873
2023-08-31 23:30:00,49.21875,1.9386579999999993,0.6912564532483452,3.9930559999999993,2.1990740000000004,-15.04630000000003,3733.2469444468734
2023-08-31 23:33:00,51.90972,1.9386579999999993,0.6912564532483452,3.9641199999999994,2.1701380000000006,-14.178299999999979,3733.2969444468736
2023-08-31 23:36:00,50.0,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-15.04630000000003,3733.3469444468737
2023-08-31 23:39:00,49.21875,2.0254629999999993,0.7126756606946533,4.050924999999999,2.1701380000000006,-15.335700000000031,3733.396944446874
2023-08-31 23:42:00,49.21875,2.054398,0.7197711594285148,4.050924999999999,2.141203,-15.625,3733.446944446874
2023-08-31 23:45:00,48.84259,2.0254630000000002,0.7126756606946535,4.02199,2.141203,-15.3356,3733.4969444468743
2023-08-31 23:48:00,48.84259,1.9386579999999993,0.6912564532483452,3.9641199999999994,2.1701380000000006,-14.756899999999973,3733.5469444468745
2023-08-31 23:51:00,50.78125,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-15.046299999999974,3733.5969444468747
2023-08-31 23:54:00,50.78125,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.3356,3733.646944446875
2023-08-31 23:57:00,50.78125,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.625,3733.696944446875
2023-09-01 00:00:00,50.78125,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.914300000000026,3733.746944446875
2023-09-01 00:03:00,50.78125,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-14.467600000000004,3733.7969444468754
2023-09-01 00:06:00,50.78125,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-14.467600000000004,3733.8469444468756
2023-09-01 00:09:00,50.78125,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-14.46769999999998,3733.8969444468758
2023-09-01 00:12:00,51.93866,1.851852,0.6696282687705847,3.7615750000000006,2.054399000000001,-14.467600000000004,3733.946944446876
2023-09-01 00:15:00,52.31481,1.851852,0.6696282687705847,3.7615750000000006,2.054399000000001,-15.046299999999974,3733.996944446876
2023-09-01 00:24:00,52.69097,1.7939809999999996,0.6550867795014981,3.703704,2.054399000000001,-14.757000000000005,3734.146944446876
2023-09-01 00:27:00,53.06713,1.7361110000000002,0.6785852227671892,3.703704,2.141203,-14.757000000000005,3734.1969444468764
2023-09-01 00:30:00,53.09606,1.765047,0.6477780023488737,3.73264,2.1122690000000004,-14.467600000000004,3734.2469444468766
2023-09-01 00:33:00,51.53356,1.8229170000000003,0.6623702661254716,3.819444,2.141203,-14.75690000000003,3734.2969444468768
2023-09-01 00:36:00,51.53356,1.8807870000000007,0.7165098023712836,3.8483800000000006,2.141203,-14.467600000000004,3734.346944446877
2023-09-01 00:39:00,50.78125,1.9097229999999996,0.6840709747619746,3.935186,2.1701390000000007,-15.046299999999974,3734.396944446877
2023-09-01 00:42:00,49.21875,1.9965279999999996,0.7055583366413276,4.021991,2.1701390000000007,-14.467600000000004,3734.4469444468773
2023-09-01 00:45:00,48.84259,2.083334,0.7268454981919882,4.079862,2.141204000000001,-15.3356,3734.4969444468775
2023-09-01 00:48:00,47.68518,2.1122690000000004,0.775866643079191,4.079862,2.141203,-13.599499999999978,3734.5469444468777
2023-09-01 00:51:00,47.68518,2.141204,0.7409310892195006,4.166666,2.1701380000000006,-14.467499999999973,3734.596944446878
2023-09-01 00:54:00,46.52778,2.1701390000000007,0.7904760845432391,4.137732000000001,2.141203,-15.914299999999969,3734.646944446878
2023-09-01 00:57:00,49.21875,2.083334,0.7268454981919882,4.108796,2.1701380000000006,-14.75690000000003,3734.696944446878
2023-09-01 01:00:00,49.21875,2.083334,0.7268454981919882,4.079862,2.141204000000001,-15.335699999999974,3734.7469444468784
2023-09-01 01:03:00,49.21875,2.170139,0.7479433612196739,4.079862,2.054399000000001,-15.335700000000031,3734.7969444468786
2023-09-01 01:06:00,49.24768,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-14.756899999999973,3734.8469444468788
2023-09-01 01:09:00,49.62384,2.0254629999999993,0.7126756606946533,4.021991,2.141204000000001,-14.178200000000004,3734.896944446879
2023-09-01 01:12:00,49.62384,2.0254629999999993,0.7126771483399161,3.993055,2.1122690000000004,-14.467600000000004,3734.946944446879
2023-09-01 01:15:00,48.06134,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-15.625,3734.9969444468793
2023-09-01 01:18:00,48.09028,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-13.59960000000001,3735.0469444468795
2023-09-01 01:21:00,50.0,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-14.467600000000004,3735.0969444468797
2023-09-01 01:24:00,48.84259,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-14.178200000000004,3735.14694444688
2023-09-01 01:27:00,48.84259,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-15.04630000000003,3735.19694444688
2023-09-01 01:30:00,48.84259,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-14.757000000000005,3735.24694444688
2023-09-01 01:33:00,48.84259,2.054398,0.7197711594285148,4.0509260000000005,2.141204000000001,-14.467600000000004,3735.2969444468804
2023-09-01 01:36:00,48.06134,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.04630000000003,3735.3469444468806
2023-09-01 01:39:00,48.06134,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.9144,3735.3969444468808
2023-09-01 01:42:00,48.06134,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.9144,3735.446944446881
2023-09-01 01:45:00,48.84259,2.054398,0.7197711594285148,4.0509260000000005,2.141204000000001,-14.75690000000003,3735.496944446881
2023-09-01 01:48:00,48.06134,2.0254629999999993,0.7126756606946533,4.021991,2.141204000000001,-15.9144,3735.5469444468813
2023-09-01 01:51:00,47.68518,2.1122679999999994,0.7338983518331275,4.021991,2.054399000000001,-15.914299999999969,3735.5969444468815
2023-09-01 01:54:00,50.75231,2.054398,0.7611686686822338,4.021991,2.141203,-14.756899999999973,3735.6469444468817
2023-09-01 01:57:00,48.84259,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-14.467600000000004,3735.696944446882
2023-09-01 02:00:00,50.78125,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-13.888899999999978,3735.746944446882
2023-09-01 02:03:00,49.24768,1.9097229999999996,0.6840709747619746,3.906251,2.141204000000001,-15.335700000000031,3735.796944446882
2023-09-01 02:06:00,49.21875,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-14.46769999999998,3735.8469444468824
2023-09-01 02:09:00,49.21875,1.967593,0.6984202177175131,3.90625,2.083334,-14.46769999999998,3735.8969444468826
2023-09-01 02:12:00,49.21875,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-14.756899999999973,3735.9469444468828
2023-09-01 02:15:00,49.21875,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-16.20369999999997,3735.996944446883
2023-09-01 02:18:00,49.21875,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-14.756899999999973,3736.046944446883
2023-09-01 02:21:00,49.21875,1.9965279999999996,0.7055583366413276,3.993056,2.141204000000001,-15.3356,3736.0969444468833
2023-09-01 02:24:00,48.06134,1.9965279999999996,0.7055583366413276,3.993056,2.141204000000001,-15.335699999999974,3736.1469444468835
2023-09-01 02:27:00,50.78125,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-14.467499999999973,3736.1969444468837
2023-09-01 02:30:00,48.84259,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-15.914300000000026,3736.246944446884
2023-09-01 02:33:00,48.84259,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-14.178299999999979,3736.296944446884
2023-09-01 02:36:00,48.09028,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,-15.335700000000031,3736.346944446884
2023-09-01 02:39:00,48.06134,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,-15.046299999999974,3736.3969444468844
2023-09-01 02:42:00,47.68518,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-15.335700000000031,3736.4469444468846
2023-09-01 02:45:00,46.90393,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,-14.757000000000005,3736.4969444468848
2023-09-01 02:48:00,49.21875,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.335699999999974,3736.546944446885
2023-09-01 02:51:00,47.68518,2.054398,0.7197711594285148,4.0509260000000005,2.141204000000001,-17.071799999999996,3736.596944446885
2023-09-01 02:54:00,47.68518,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.335699999999974,3736.6469444468853
2023-09-01 02:57:00,48.06134,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-15.3356,3736.6969444468855
2023-09-01 03:00:00,46.90393,1.9965279999999996,0.7055583366413276,3.993056,2.141204000000001,-15.625,3736.7469444468857
2023-09-01 03:03:00,46.90393,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-15.9144,3736.796944446886
2023-09-01 03:06:00,49.62384,1.967593,0.7389516279400565,3.90625,2.1122690000000004,-15.9144,3736.846944446886
2023-09-01 03:09:00,48.09028,1.967593,0.7389516279400565,3.90625,2.1122690000000004,-15.046299999999974,3736.896944446886
2023-09-01 03:12:00,50.0,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-15.625,3736.9469444468864
2023-09-01 03:15:00,50.0,1.9386580000000002,0.6912564532483454,3.906251,2.1122690000000004,-14.467600000000004,3736.9969444468866
2023-09-01 03:18:00,50.0,1.967593,0.6984202177175131,3.90625,2.083334,-15.04630000000003,3737.0469444468868
2023-09-01 03:21:00,50.0,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-14.467600000000004,3737.096944446887
2023-09-01 03:24:00,50.0,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-14.75690000000003,3737.146944446887
2023-09-01 03:27:00,50.0,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-13.599599999999953,3737.1969444468873
2023-09-01 03:30:00,50.0,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-15.335699999999974,3737.2469444468875
2023-09-01 03:33:00,48.09028,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-15.04630000000003,3737.2969444468877
2023-09-01 03:36:00,50.0,2.1122679999999994,0.7338983518331275,4.021991,2.054399000000001,-15.914299999999969,3737.346944446888
2023-09-01 03:39:00,50.0,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-14.178200000000004,3737.396944446888
2023-09-01 03:42:00,48.09028,2.054398,0.7611714080043162,3.993055,2.1122690000000004,-15.335700000000031,3737.446944446888
2023-09-01 03:45:00,48.09028,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.04630000000003,3737.4969444468884
2023-09-01 03:48:00,50.0,2.1122679999999994,0.7338983518331275,4.021991,2.054399000000001,-14.757000000000005,3737.5469444468886
2023-09-01 03:51:00,48.84259,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.3356,3737.5969444468888
2023-09-01 03:54:00,48.84259,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-14.467600000000004,3737.646944446889
2023-09-01 03:57:00,48.84259,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-14.757000000000005,3737.696944446889
2023-09-01 04:00:00,46.90393,2.083334,0.7268470068449904,4.0509260000000005,2.1122690000000004,-15.3356,3737.7469444468893
2023-09-01 04:03:00,48.84259,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-15.04630000000003,3737.7969444468895
2023-09-01 04:06:00,48.84259,2.170139,0.8296592730137415,3.993055,2.0254640000000004,-14.757000000000005,3737.8469444468897
2023-09-01 04:09:00,48.84259,2.1122690000000004,0.7758694197095617,4.0509260000000005,2.1122690000000004,-15.914299999999969,3737.89694444689
2023-09-01 04:12:00,49.21875,2.1122679999999994,0.7338983518331275,4.021991,2.054399000000001,-14.178300000000036,3737.94694444689
2023-09-01 04:15:00,50.78125,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-15.046299999999974,3737.99694444689
2023-09-01 04:18:00,50.78125,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-13.020800000000008,3738.0469444468904
2023-09-01 04:21:00,48.84259,2.054398,0.7197726576050975,3.993055,2.083334,-14.467499999999973,3738.0969444468906
2023-09-01 04:24:00,48.84259,2.054398,0.7611714080043162,3.993055,2.1122690000000004,-15.04630000000003,3738.1469444468908
2023-09-01 04:27:00,48.84259,2.0254629999999993,0.7537883543359151,3.993055,2.141204000000001,-15.335700000000031,3738.196944446891
2023-09-01 04:30:00,48.06134,2.0254629999999993,0.7916863389823591,3.9351839999999996,2.1122690000000004,-14.756899999999973,3738.246944446891
2023-09-01 04:33:00,50.0,2.054398,0.7611714080043162,3.993055,2.1122690000000004,-15.3356,3738.2969444468913
2023-09-01 04:36:00,50.0,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-14.467600000000004,3738.3469444468915
2023-09-01 04:39:00,50.0,1.967593,0.7389516279400565,3.90625,2.1122690000000004,-14.178200000000004,3738.3969444468917
2023-09-01 04:42:00,50.0,1.967593,0.7389516279400565,3.90625,2.1122690000000004,-14.178200000000004,3738.446944446892
2023-09-01 04:45:00,50.78125,1.967593,0.6984202177175131,3.90625,2.083334,-14.46750000000003,3738.496944446892
2023-09-01 04:48:00,48.06134,1.9386579999999993,0.768608598283634,3.8483789999999996,2.1122690000000004,-15.3356,3738.546944446892
2023-09-01 04:51:00,50.0,1.967593,0.6984202177175131,3.90625,2.083334,-14.178300000000036,3738.5969444468924
2023-09-01 04:54:00,51.53356,2.0254629999999993,0.7537883543359151,3.90625,2.054399000000001,-15.335700000000031,3738.6469444468926
2023-09-01 04:57:00,51.93866,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-13.599500000000035,3738.6969444468928
2023-09-01 05:00:00,51.93866,1.9386579999999993,0.6912579089560571,3.90625,2.1122690000000004,-13.59960000000001,3738.746944446893
2023-09-01 05:03:00,49.21875,1.9386579999999993,0.6912579089560571,3.90625,2.1122690000000004,-15.335700000000031,3738.796944446893
2023-09-01 05:06:00,51.93866,1.967593,0.6984202177175131,3.90625,2.083334,-15.046299999999974,3738.8469444468933
2023-09-01 05:09:00,51.93866,1.967593,0.6984202177175131,3.90625,2.083334,-15.046199999999999,3738.8969444468935
2023-09-01 05:12:00,50.0,1.967593,0.6984202177175131,3.90625,2.083334,-14.757000000000005,3738.9469444468937
2023-09-01 05:15:00,46.90393,1.967593,0.7389516279400565,3.9641200000000003,2.1701390000000007,-14.467600000000004,3738.996944446894
2023-09-01 05:18:00,49.21875,2.0833329999999997,0.7268467627275009,3.9641200000000003,2.0254640000000004,-15.3356,3739.046944446894
2023-09-01 05:21:00,50.0,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-14.757000000000005,3739.096944446894
2023-09-01 05:24:00,48.84259,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-13.888900000000035,3739.1469444468944
2023-09-01 05:27:00,48.06134,2.0254629999999993,0.7126771483399161,3.993055,2.1122690000000004,-15.046299999999974,3739.1969444468946
2023-09-01 05:30:00,50.0,2.054398,0.7197726576050975,3.993055,2.083334,-14.467600000000004,3739.2469444468948
2023-09-01 05:33:00,50.0,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-14.178299999999979,3739.296944446895
2023-09-01 05:36:00,50.0,2.0254630000000002,0.7916863389823593,3.906249,2.083334,-13.888899999999978,3739.346944446895
2023-09-01 05:39:00,50.78125,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-14.467499999999973,3739.3969444468953
2023-09-01 05:42:00,48.84259,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-14.178299999999979,3739.4469444468955
2023-09-01 05:45:00,48.06134,1.967593,0.6984202177175131,3.8483789999999996,2.0254629999999993,-14.75690000000003,3739.4969444468957
2023-09-01 05:48:00,49.24768,1.967593,0.6984202177175131,3.8483789999999996,2.0254629999999993,-14.75690000000003,3739.546944446896
2023-09-01 05:51:00,51.15741,1.967593,0.7763268405754395,3.8483789999999996,2.083334,-13.888800000000003,3739.596944446896
2023-09-01 05:54:00,51.93866,1.967593,0.7763268405754395,3.8483789999999996,2.083334,-14.178200000000004,3739.646944446896
2023-09-01 05:57:00,51.93866,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,-14.178299999999979,3739.6969444468964
2023-09-01 06:00:00,48.84259,1.9097229999999996,0.7240175261063758,3.7905089999999992,2.054398,-15.3356,3739.7469444468966
2023-09-01 06:03:00,48.84259,1.9965279999999996,0.7840192478089152,3.819444,2.0254640000000004,-14.757000000000005,3739.7969444468968
2023-09-01 06:12:00,49.62384,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,-14.178200000000004,3739.946944446897
2023-09-01 06:15:00,49.62384,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,-14.46750000000003,3739.996944446897
2023-09-01 06:18:00,51.5625,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-14.75690000000003,3740.046944446897
2023-09-01 06:21:00,51.5625,1.9097220000000004,0.7240172671788625,3.7615729999999994,2.0254629999999993,-13.59960000000001,3740.0969444468974
2023-09-01 06:24:00,51.5625,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,-13.888800000000003,3740.1469444468976
2023-09-01 06:27:00,49.21875,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,-14.178299999999979,3740.1969444468978
2023-09-01 06:30:00,49.21875,1.9097229999999996,0.7608639831077914,3.819444,2.1122690000000004,-12.442100000000039,3740.246944446898
2023-09-01 06:33:00,48.84259,1.9386579999999993,0.6912579089560571,3.8483789999999996,2.054398,-14.757000000000005,3740.296944446898
2023-09-01 06:36:00,48.06134,1.9965279999999996,0.7055598136988286,3.9641200000000003,2.1122690000000004,-14.756999999999948,3740.3469444468983
2023-09-01 06:39:00,47.68518,2.0254630000000002,0.7537883543359152,3.9641200000000003,2.1122690000000004,-15.625,3740.3969444468985
2023-09-01 06:42:00,47.71412,1.9965279999999996,0.7463819175885958,3.9641200000000003,2.141204000000001,-15.914299999999969,3740.4469444468987
2023-09-01 06:45:00,50.0,1.967593,0.6984202177175131,3.90625,2.083334,-13.888900000000035,3740.496944446899
2023-09-01 06:48:00,50.0,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-14.467600000000004,3740.546944446899
2023-09-01 06:51:00,51.15741,1.9386580000000002,0.6912564532483454,3.906251,2.1122690000000004,-15.046299999999974,3740.596944446899
2023-09-01 06:54:00,48.84259,1.9097220000000004,0.6840707260241401,3.8773150000000003,2.1122690000000004,-14.757000000000005,3740.6469444468994
2023-09-01 06:57:00,51.93866,1.938657,0.731496740771414,3.8194440000000007,2.054399000000001,-13.888900000000035,3740.6969444468996
2023-09-01 07:00:00,52.31481,1.8807870000000007,0.6768615814570614,3.8483800000000006,2.1122690000000004,-13.599500000000035,3740.7469444468998
2023-09-01 07:03:00,52.31481,1.8807870000000007,0.6768615814570614,3.877314,2.141203,-15.046399999999949,3740.7969444469
2023-09-01 07:06:00,50.0,1.8807870000000007,0.6768615814570614,3.877314,2.141203,-14.467600000000004,3740.8469444469
2023-09-01 07:09:00,50.0,1.8807870000000007,0.6768615814570614,3.8483800000000006,2.1122690000000004,-14.178300000000036,3740.8969444469003
2023-09-01 07:12:00,52.69097,1.8807870000000007,0.7165124272789072,3.8194440000000007,2.1122690000000004,-14.467600000000004,3740.9469444469005
2023-09-01 07:15:00,52.69097,1.8807870000000007,0.7165098023712836,3.8483800000000006,2.141203,-14.756899999999973,3740.9969444469007
2023-09-01 07:18:00,51.15741,1.7939819999999997,0.6938376179642957,3.7905100000000003,2.1701380000000006,-12.731499999999983,3741.046944446901
2023-09-01 07:21:00,55.78704,1.7361110000000002,0.6785852227671892,3.5879640000000004,2.0254630000000002,-14.178200000000004,3741.096944446901
2023-09-01 07:24:00,58.10185,1.649305,0.6182713536161002,3.5590280000000005,2.054399000000001,-14.178299999999979,3741.146944446901
2023-09-01 07:27:00,53.84838,1.6493060000000002,0.6554905759176154,3.7326390000000007,2.256945000000001,-14.178200000000004,3741.1969444469014
2023-09-01 07:30:00,51.93866,1.851852,0.7089790734490324,3.8483800000000006,2.1701380000000006,-12.442099999999982,3741.2469444469016
2023-09-01 07:33:00,50.78125,1.8807869999999998,0.7165098023712834,3.935186,2.228009,-14.467600000000004,3741.2969444469018
2023-09-01 07:36:00,48.84259,1.9097229999999996,0.6840709747619746,3.935186,2.1701390000000007,-15.3356,3741.346944446902
2023-09-01 07:39:00,50.78125,1.9386580000000002,0.7314943353517342,3.906251,2.141203,-14.467600000000004,3741.396944446902
2023-09-01 07:42:00,51.93866,1.8807870000000007,0.753089728930966,3.90625,2.2280089999999992,-14.178200000000004,3741.4469444469023
2023-09-01 07:45:00,52.69097,1.9386580000000002,0.6912564532483454,3.9641209999999996,2.170139,-15.046299999999974,3741.4969444469025
2023-09-01 07:48:00,49.62384,1.967593,0.7389516279400565,4.02199,2.228009,-13.599500000000035,3741.5469444469027
2023-09-01 07:51:00,47.68518,2.0254630000000002,0.7537856338177696,4.0509260000000005,2.1990730000000003,-15.335700000000031,3741.596944446903
2023-09-01 07:54:00,49.21875,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-13.888900000000035,3741.646944446903
2023-09-01 07:57:00,50.78125,1.9097229999999996,0.7240175261063758,3.9351849999999997,2.1990740000000004,-14.178200000000004,3741.696944446903
2023-09-01 08:00:00,47.68518,1.9965279999999996,0.7055583366413276,4.050926,2.1990740000000004,-15.046299999999974,3741.7469444469034
2023-09-01 08:03:00,49.62384,1.8229169999999995,0.7014244593202476,3.7615739999999995,2.1122690000000004,-13.888899999999978,3741.7969444469036
2023-09-01 08:06:00,52.31481,1.7939809999999996,0.6550867795014981,3.703704,2.054399000000001,-13.888999999999953,3741.8469444469038
2023-09-01 08:09:00,50.78125,1.8807870000000007,0.7165098023712836,3.8483800000000006,2.141203,-14.467499999999973,3741.896944446904
2023-09-01 08:12:00,52.69097,1.9097220000000004,0.7240172671788625,3.906249,2.170139,-13.888900000000035,3741.946944446904
2023-09-01 08:15:00,53.09606,1.9097220000000004,0.7608612579679696,3.9351849999999997,2.2280089999999992,-13.310299999999984,3741.9969444469043
2023-09-01 08:18:00,51.15741,1.880788,0.7165126870923388,3.9351849999999997,2.228009,-15.625,3742.0469444469045
2023-09-01 08:21:00,49.62384,1.9386579999999993,0.731494335351734,3.935186,2.1701380000000006,-14.178200000000004,3742.0969444469047
2023-09-01 08:24:00,48.06134,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-14.178200000000004,3742.146944446905
2023-09-01 08:27:00,48.09028,2.0833330000000005,0.7685315324865284,4.07986,2.170139,-14.467600000000004,3742.196944446905
2023-09-01 08:30:00,48.84259,2.1122690000000004,0.7338985952314796,4.137732,2.170139,-13.599500000000035,3742.246944446905
2023-09-01 08:33:00,48.06134,2.083334,0.7268454981919882,4.137732,2.1990740000000004,-15.9144,3742.2969444469054
2023-09-01 08:36:00,50.0,2.0833330000000005,0.7685315324865284,4.07986,2.170139,-14.178200000000004,3742.3469444469056
2023-09-01 08:39:00,48.84259,2.0254630000000002,0.7126756606946535,4.02199,2.141203,-14.467600000000004,3742.3969444469058
2023-09-01 08:42:00,51.15741,2.0833329999999997,0.7268452540748599,4.02199,2.0833330000000005,-13.020899999999983,3742.446944446906
2023-09-01 08:45:00,52.31481,1.9386579999999993,0.7314969988314037,3.9641199999999994,2.1990740000000004,-13.310200000000009,3742.496944446906
2023-09-01 08:48:00,50.0,1.9386579999999993,0.7314969988314037,3.9641199999999994,2.1990740000000004,-14.467600000000004,3742.5469444469063
2023-09-01 08:51:00,48.84259,1.9965279999999996,0.7463819175885958,4.02199,2.1990740000000004,-15.046299999999974,3742.5969444469065
2023-09-01 08:54:00,48.09028,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-13.59960000000001,3742.6469444469067
2023-09-01 08:57:00,48.09028,1.967593,0.7389516279400565,3.9641199999999994,2.170139,-14.467600000000004,3742.696944446907
2023-09-01 09:00:00,48.09028,1.967593,0.6984187513054393,3.9930559999999993,2.170139,-14.178200000000004,3742.746944446907
2023-09-01 09:03:00,48.09028,1.967593,0.7763243486588671,3.9930559999999993,2.2280089999999992,-14.757000000000005,3742.796944446907
2023-09-01 09:06:00,48.84259,1.9386580000000002,0.6912564532483454,3.9641209999999996,2.170139,-14.467600000000004,3742.8469444469074
2023-09-01 09:09:00,48.06134,1.9386580000000002,0.731496998831404,3.9351849999999997,2.170139,-14.467600000000004,3742.8969444469076
2023-09-01 09:18:00,46.90393,2.170139,0.8296566619962558,4.224537,2.256944,-13.888899999999978,3743.0469444469077
2023-09-01 09:21:00,46.52778,2.1701390000000007,0.7479418214535348,4.2534730000000005,2.2280089999999992,-13.599500000000035,3743.096944446908
2023-09-01 09:24:00,48.84259,2.054398,0.7197711594285148,4.079860999999999,2.170139,-14.467600000000004,3743.146944446908
2023-09-01 09:27:00,49.21875,2.054398,0.7611714080043162,4.050924999999999,2.170139,-14.756899999999973,3743.196944446908
2023-09-01 09:30:00,47.68518,2.1122679999999994,0.7338983518331275,4.079860999999999,2.1122690000000004,-14.467600000000004,3743.2469444469084
2023-09-01 09:33:00,49.62384,2.0254630000000002,0.7916838125702604,4.050926,2.2280089999999992,-14.178200000000004,3743.2969444469086
2023-09-01 09:36:00,50.0,2.0833329999999997,0.8069439999584259,4.050926,2.170139,-14.467600000000004,3743.3469444469088
2023-09-01 09:39:00,50.0,2.054398,0.7993260716736706,4.079860999999999,2.2280089999999992,-13.888900000000035,3743.396944446909
2023-09-01 09:42:00,48.09028,2.0254629999999993,0.7126756606946533,4.079860999999999,2.1990740000000004,-14.757000000000005,3743.446944446909
2023-09-01 09:45:00,48.09028,2.0254629999999993,0.7537883543359151,4.050924999999999,2.1990740000000004,-13.310199999999952,3743.4969444469093
2023-09-01 09:48:00,48.06134,2.083334,0.8069442628206938,4.137732,2.256944,-13.599499999999978,3743.5469444469095
2023-09-01 09:51:00,47.68518,2.170139,0.8296566619962558,4.224537,2.256944,-15.3356,3743.5969444469097
2023-09-01 09:54:00,46.93287,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,-15.046299999999974,3743.64694444691
2023-09-01 09:57:00,46.90393,2.228009,0.8446847853689723,4.195602,2.170139,-14.467600000000004,3743.69694444691
2023-09-01 10:00:00,46.15162,2.0254629999999993,0.7126756606946533,4.079860999999999,2.1990740000000004,-15.04630000000003,3743.74694444691
2023-09-01 10:03:00,48.84259,2.0254630000000002,0.7126756606946535,4.050926,2.170139,-15.625,3743.7969444469104
2023-09-01 10:06:00,48.84259,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-13.599499999999978,3743.8469444469106
2023-09-01 10:09:00,46.15162,1.967593,0.7389516279400565,3.9641200000000003,2.1701390000000007,-13.888899999999978,3743.8969444469108
2023-09-01 10:12:00,44.99421,2.0254629999999993,0.7537883543359151,3.993055,2.141204000000001,-14.756899999999973,3743.946944446911
2023-09-01 10:15:00,46.93287,2.0833329999999997,0.7685287744612807,3.993056,2.0833330000000005,-14.757000000000005,3743.996944446911
2023-09-01 10:18:00,47.68518,2.054398,0.7197711594285148,4.050924999999999,2.141203,-15.04630000000003,3744.0469444469113
2023-09-01 10:21:00,45.77546,2.054398,0.7611714080043162,4.07986,2.1990740000000004,-15.3356,3744.0969444469115
2023-09-01 10:24:00,45.37037,2.054398,0.7611714080043162,4.07986,2.1990740000000004,-15.914300000000026,3744.1469444469117
2023-09-01 10:27:00,46.93287,2.0254629999999993,0.7537856338177694,4.021991,2.1701380000000006,-14.75690000000003,3744.196944446912
2023-09-01 10:30:00,45.3993,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-15.046199999999999,3744.246944446912
2023-09-01 10:33:00,45.37037,2.0833330000000005,0.7685287744612809,4.0509260000000005,2.141203,-15.914300000000026,3744.296944446912
2023-09-01 10:36:00,47.68518,2.0254629999999993,0.7126756606946533,4.050924999999999,2.1701380000000006,-13.888800000000003,3744.3469444469124
2023-09-01 10:39:00,47.68518,2.0833330000000005,0.7268452540748601,4.07986,2.141203,-15.046299999999974,3744.3969444469126
2023-09-01 10:42:00,47.68518,1.9965279999999996,0.7463819175885958,4.02199,2.1990740000000004,-14.178200000000004,3744.4469444469128
2023-09-01 10:45:00,45.37037,2.054398,0.7611714080043162,4.050924999999999,2.170139,-14.75690000000003,3744.496944446913
2023-09-01 10:48:00,47.68518,2.054398,0.7611714080043162,4.050924999999999,2.170139,-14.467600000000004,3744.546944446913
2023-09-01 10:51:00,47.68518,2.054398,0.7197711594285148,4.07986,2.1701380000000006,-13.59960000000001,3744.5969444469133
2023-09-01 10:54:00,47.68518,2.141204,0.7831849867644642,4.166666,2.1990740000000004,-13.020899999999983,3744.6469444469135
2023-09-01 10:57:00,47.68518,2.1122690000000004,0.7338985952314796,4.137732,2.170139,-15.3356,3744.6969444469137
2023-09-01 11:00:00,47.68518,2.170139,0.7479433612196739,4.137732,2.1122690000000004,-13.310100000000034,3744.746944446914
2023-09-01 11:03:00,48.46643,2.1701390000000007,0.7479433612196741,4.195602,2.170139,-14.178200000000004,3744.796944446914
2023-09-01 11:06:00,50.0,2.0833330000000005,0.7685315324865284,4.07986,2.170139,-13.888900000000035,3744.846944446914
2023-09-01 11:09:00,50.78125,2.054398,0.7611686686822338,4.137732,2.256944,-14.467600000000004,3744.8969444469144
2023-09-01 11:12:00,51.15741,2.054398,0.7611700383451909,4.166667,2.2858799999999997,-14.178200000000004,3744.9469444469146
2023-09-01 11:15:00,51.53356,2.1122679999999994,0.7338968327533022,4.166667,2.1990740000000004,-13.310200000000009,3744.9969444469148
2023-09-01 11:18:00,50.0,2.0254630000000002,0.7537856338177696,4.108797,2.256944,-14.757000000000005,3745.046944446915
2023-09-01 11:21:00,50.0,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-13.020800000000008,3745.096944446915
2023-09-01 11:24:00,50.0,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-13.599499999999978,3745.1469444469153
2023-09-01 11:27:00,49.62384,2.054398,0.7197696612467748,4.166667,2.256944,-13.599500000000035,3745.1969444469155
2023-09-01 11:30:00,49.62384,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-15.9144,3745.2469444469157
2023-09-01 11:33:00,49.62384,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-13.310200000000009,3745.296944446916
2023-09-01 11:36:00,49.62384,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-14.467600000000004,3745.346944446916
2023-09-01 11:39:00,49.62384,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-14.757000000000005,3745.396944446916
2023-09-01 11:42:00,51.53356,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,-13.888900000000035,3745.4469444469164
2023-09-01 11:45:00,49.62384,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-13.59960000000001,3745.4969444469166
2023-09-01 11:48:00,49.62384,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-14.757000000000005,3745.5469444469168
2023-09-01 11:51:00,49.62384,2.083334,0.7685290284370302,4.195603,2.2858790000000004,-14.756899999999973,3745.596944446917
2023-09-01 11:54:00,48.06134,2.083334,0.7685290284370302,4.195603,2.2858790000000004,-15.046199999999999,3745.646944446917
2023-09-01 11:57:00,47.68518,2.083334,0.7685290284370302,4.195603,2.2858790000000004,-14.75690000000003,3745.6969444469173
2023-09-01 12:00:00,50.0,2.1122690000000004,0.7338970761512952,4.195603,2.2280089999999992,-14.467499999999973,3745.7469444469175
2023-09-01 12:03:00,50.0,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-14.178299999999979,3745.7969444469177
2023-09-01 12:09:00,53.84838,2.141203,0.7831833367465687,4.166667,2.1990749999999997,-13.888900000000035,3745.7969444469177
2023-09-01 12:12:00,57.3206,2.1122679999999994,0.7338998709077047,4.195601,2.2280100000000003,-15.3356,3745.846944446918
2023-09-01 12:15:00,57.3206,2.054398,0.7611714080043162,4.2245360000000005,2.343750000000001,-13.888899999999978,3745.896944446918
2023-09-01 12:18:00,57.3206,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,-13.599499999999978,3745.946944446918
2023-09-01 12:21:00,57.3206,2.083334,0.7685304074519091,4.224538000000001,2.3148150000000003,-13.310299999999984,3745.9969444469184
2023-09-01 12:24:00,55.00579,2.083334,0.7268439895337833,4.224538000000001,2.2858790000000004,-15.625,3746.0469444469186
2023-09-01 12:27:00,53.09606,2.083334,0.7268439895337833,4.224538000000001,2.2858790000000004,-13.020899999999983,3746.0969444469188
2023-09-01 12:30:00,53.06713,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,-14.46750000000003,3746.146944446919
2023-09-01 12:33:00,55.38194,2.054398,0.7197696612467748,4.166667,2.256944,-14.467499999999973,3746.196944446919
2023-09-01 12:36:00,55.41088,2.054398,0.7197696612467748,4.166667,2.256944,-14.467600000000004,3746.2469444469193
2023-09-01 12:39:00,55.41088,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-13.599599999999953,3746.2969444469195
2023-09-01 12:42:00,53.09606,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-14.757000000000005,3746.3469444469197
2023-09-01 12:45:00,53.09606,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-14.178299999999979,3746.39694444692
2023-09-01 12:48:00,55.41088,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-14.467600000000004,3746.44694444692
2023-09-01 12:51:00,55.41088,2.054398,0.7611686686822338,4.137732,2.256944,-14.467600000000004,3746.49694444692
2023-09-01 12:54:00,55.41088,2.054398,0.7611686686822338,4.137732,2.256944,-15.04630000000003,3746.5469444469204
2023-09-01 12:57:00,55.41088,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,-13.888899999999978,3746.5969444469206
2023-09-01 13:00:00,53.09606,2.054398,0.7611686686822338,4.137732,2.256944,-13.310200000000009,3746.6469444469208
2023-09-01 13:03:00,52.69097,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-15.046299999999974,3746.696944446921
2023-09-01 13:06:00,52.69097,2.1122679999999994,0.7758663898733003,4.137732,2.1990740000000004,-14.757000000000005,3746.746944446921
2023-09-01 13:09:00,55.00579,2.054398,0.7611686686822338,4.137732,2.256944,-14.467600000000004,3746.7969444469213
2023-09-01 13:12:00,55.03472,2.054398,0.7611686686822338,4.137732,2.256944,-13.310200000000009,3746.8469444469215
2023-09-01 13:15:00,55.03472,2.083334,0.7685290284370302,4.195603,2.2858790000000004,-14.75690000000003,3746.8969444469217
2023-09-01 13:18:00,52.71991,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-14.178200000000004,3746.946944446922
2023-09-01 13:21:00,52.31481,1.967593,0.7389489453408323,4.108797,2.314814,-15.335699999999974,3746.996944446922
2023-09-01 13:24:00,51.15741,1.967593,0.7389489453408323,4.050927,2.256944,-13.599599999999953,3747.046944446922
2023-09-01 13:27:00,51.15741,1.967593,0.7763243486588671,3.9930559999999993,2.2280089999999992,-13.888800000000003,3747.0969444469224
2023-09-01 13:30:00,53.84838,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-14.178200000000004,3747.1469444469226
2023-09-01 13:33:00,50.0,2.170139,0.8296592730137415,4.108795,2.141204,-16.203700000000026,3747.1969444469228
2023-09-01 13:36:00,49.21875,2.1701390000000007,0.7904788980945118,4.166666,2.170139,-15.9144,3747.246944446923
2023-09-01 13:39:00,52.69097,2.170139,0.7479418214535346,4.195603,2.170139,-14.467499999999973,3747.296944446923
2023-09-01 13:42:00,54.62963,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-14.178299999999979,3747.3469444469233
2023-09-01 13:45:00,54.62963,2.054398,0.7611686686822338,4.137732,2.256944,-14.756899999999973,3747.3969444469235
2023-09-01 13:48:00,51.93866,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,-15.04630000000003,3747.4469444469237
2023-09-01 13:51:00,51.53356,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,-14.467600000000004,3747.496944446924
2023-09-01 13:54:00,53.84838,2.141203,0.7409293170777539,4.166667,2.170139,-14.178299999999979,3747.546944446924
2023-09-01 13:57:00,53.84838,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-14.178200000000004,3747.596944446924
2023-09-01 14:00:00,54.62963,2.054398,0.7197696612467748,4.166667,2.256944,-14.178299999999979,3747.6469444469244
2023-09-01 14:03:00,52.31481,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-15.046299999999974,3747.6969444469246
2023-09-01 14:06:00,52.31481,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-13.310200000000009,3747.7469444469248
2023-09-01 14:09:00,52.31481,2.0833330000000005,0.8069439999584261,4.108796,2.2280089999999992,-13.02090000000004,3747.796944446925
2023-09-01 14:12:00,52.31481,2.0833330000000005,0.8069439999584261,4.108796,2.2280089999999992,-14.467600000000004,3747.846944446925
2023-09-01 14:15:00,52.31481,2.0833330000000005,0.8069439999584261,4.108796,2.2280089999999992,-14.756899999999973,3747.8969444469253
2023-09-01 14:18:00,52.31481,2.054398,0.7993260716736706,4.108796,2.256944,-13.599500000000035,3747.9469444469255
2023-09-01 14:21:00,51.93866,2.1122690000000004,0.8145383272947234,4.137732,2.2280089999999992,-14.757000000000005,3747.9969444469257
2023-09-01 14:24:00,51.53356,2.1122690000000004,0.8145383272947234,4.137732,2.2280089999999992,-14.46769999999998,3748.046944446926
2023-09-01 14:27:00,51.53356,2.1122690000000004,0.8145383272947234,4.137732,2.2280089999999992,-14.467600000000004,3748.096944446926
2023-09-01 14:30:00,53.09606,2.0833330000000005,0.8069439999584261,4.108796,2.2280089999999992,-13.888900000000035,3748.146944446926
2023-09-01 14:33:00,53.09606,2.0833330000000005,0.8069439999584261,4.108796,2.2280089999999992,-14.467600000000004,3748.1969444469264
2023-09-01 14:36:00,53.09606,2.054398,0.7197711594285148,4.079860999999999,2.170139,-13.888900000000035,3748.2469444469266
2023-09-01 14:39:00,53.09606,2.054398,0.7197711594285148,4.079860999999999,2.170139,-14.178300000000036,3748.296944446927
2023-09-01 14:42:00,53.09606,2.054398,0.7197711594285148,4.079860999999999,2.170139,-14.467600000000004,3748.346944446927
2023-09-01 14:45:00,53.09606,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-13.599599999999953,3748.396944446927
2023-09-01 14:48:00,53.09606,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-13.599500000000035,3748.4469444469273
2023-09-01 14:51:00,53.09606,2.0833330000000005,0.8069439999584261,4.108796,2.2280089999999992,-14.467600000000004,3748.4969444469275
2023-09-01 14:54:00,53.09606,2.1122690000000004,0.7338985952314796,4.137732,2.170139,-14.756899999999973,3748.5469444469277
2023-09-01 15:03:00,53.09606,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-15.04630000000003,3748.696944446928
2023-09-01 15:06:00,53.09606,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-15.3356,3748.746944446928
2023-09-01 15:09:00,53.09606,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-13.310200000000009,3748.796944446928
2023-09-01 15:12:00,53.09606,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-14.467600000000004,3748.8469444469283
2023-09-01 15:15:00,53.09606,2.0254630000000002,0.7126756606946535,4.108796,2.228009,-14.467499999999973,3748.8969444469285
2023-09-01 15:18:00,50.78125,2.054398,0.7993260716736706,4.108796,2.256944,-15.9144,3748.9469444469287
2023-09-01 15:21:00,51.93866,2.141203,0.7409308465265381,4.108796,2.1122690000000004,-13.888900000000035,3748.996944446929
2023-09-01 15:24:00,52.31481,2.0833330000000005,0.7685315324865284,4.07986,2.170139,-13.599499999999978,3749.046944446929
2023-09-01 15:27:00,52.31481,2.0833330000000005,0.7685315324865284,4.07986,2.170139,-14.75690000000003,3749.0969444469292
2023-09-01 15:30:00,52.31481,2.054398,0.7611714080043162,4.050924999999999,2.170139,-15.046299999999974,3749.1469444469294
2023-09-01 15:33:00,53.09606,2.1122679999999994,0.7758691665030297,4.050924999999999,2.1122690000000004,-14.467600000000004,3749.1969444469296
2023-09-01 15:36:00,53.09606,2.054398,0.7197711594285148,4.050924999999999,2.141203,-15.04630000000003,3749.24694444693
2023-09-01 15:39:00,53.09606,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-14.467499999999973,3749.29694444693
2023-09-01 15:42:00,51.15741,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-14.467600000000004,3749.34694444693
2023-09-01 15:45:00,50.78125,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-13.599499999999978,3749.3969444469303
2023-09-01 15:48:00,50.78125,2.054398,0.7611714080043162,3.993055,2.1122690000000004,-14.467600000000004,3749.4469444469305
2023-09-01 15:51:00,50.78125,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-15.625,3749.4969444469307
2023-09-01 15:54:00,50.0,2.1122690000000004,0.7758694197095617,4.0509260000000005,2.1122690000000004,-16.203700000000026,3749.546944446931
2023-09-01 15:57:00,50.0,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-13.310199999999952,3749.596944446931
2023-09-01 16:00:00,50.0,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-14.756899999999973,3749.6469444469312
2023-09-01 16:03:00,50.0,2.1122690000000004,0.7758694197095617,4.0509260000000005,2.1122690000000004,-15.625,3749.6969444469314
2023-09-01 16:06:00,50.0,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-14.178200000000004,3749.7469444469316
2023-09-01 16:09:00,51.93866,2.054398,0.7611714080043162,3.993055,2.1122690000000004,-15.046199999999999,3749.796944446932
2023-09-01 16:12:00,50.0,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-14.75690000000003,3749.846944446932
2023-09-01 16:15:00,50.0,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-14.467600000000004,3749.896944446932
2023-09-01 16:18:00,50.0,2.054398,0.7611714080043162,3.993055,2.1122690000000004,-15.625,3749.9469444469323
2023-09-01 16:21:00,51.93866,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-15.625,3749.9969444469325
2023-09-01 16:24:00,51.93866,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.3356,3750.0469444469327
2023-09-01 16:27:00,50.0,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-16.203700000000026,3750.096944446933
2023-09-01 16:30:00,50.0,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-14.467599999999948,3750.146944446933
2023-09-01 16:33:00,50.0,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-14.467600000000004,3750.1969444469332
2023-09-01 16:36:00,49.24768,2.0254629999999993,0.7126756606946533,4.021991,2.141204000000001,-14.75690000000003,3750.2469444469334
2023-09-01 16:39:00,48.84259,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-14.467600000000004,3750.2969444469336
2023-09-01 16:42:00,51.15741,2.0833329999999997,0.7685315324865283,3.9641200000000003,2.054399000000001,-14.467600000000004,3750.346944446934
2023-09-01 16:45:00,51.5625,2.0254630000000002,0.7537883543359152,3.9641200000000003,2.1122690000000004,-15.04630000000003,3750.396944446934
2023-09-01 16:48:00,51.5625,2.0254630000000002,0.7537883543359152,3.9641200000000003,2.1122690000000004,-13.599599999999953,3750.446944446934
2023-09-01 16:51:00,51.93866,2.0254630000000002,0.7537856338177696,3.993056,2.141203,-14.178299999999979,3750.4969444469343
2023-09-01 16:54:00,51.93866,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.625,3750.5469444469345
2023-09-01 16:57:00,51.93866,2.054398,0.7197711594285148,4.0509260000000005,2.141204000000001,-15.04630000000003,3750.5969444469347
2023-09-01 17:00:00,50.0,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-14.75690000000003,3750.646944446935
2023-09-01 17:03:00,50.02894,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-16.20360000000005,3750.696944446935
2023-09-01 17:06:00,50.02894,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-13.888899999999978,3750.7469444469352
2023-09-01 17:09:00,50.0,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-14.756899999999973,3750.7969444469354
2023-09-01 17:12:00,49.62384,2.0254630000000002,0.7537883543359152,4.021990000000001,2.1701390000000007,-15.3356,3750.8469444469356
2023-09-01 17:15:00,48.84259,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-14.46750000000003,3750.896944446936
2023-09-01 17:18:00,50.78125,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-14.467600000000004,3750.946944446936
2023-09-01 17:21:00,50.78125,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-14.757000000000005,3750.996944446936
2023-09-01 17:24:00,50.78125,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.914300000000026,3751.0469444469363
2023-09-01 17:27:00,51.15741,2.141203,0.783181939175831,4.0509260000000005,2.0833330000000005,-15.914299999999969,3751.0969444469365
2023-09-01 17:30:00,51.5625,2.054398,0.7197711594285148,4.0509260000000005,2.141204000000001,-15.046299999999974,3751.1469444469367
2023-09-01 17:33:00,49.62384,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-14.757000000000005,3751.196944446937
2023-09-01 17:36:00,49.62384,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-15.3356,3751.246944446937
2023-09-01 17:39:00,49.62384,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-15.625,3751.2969444469372
2023-09-01 17:42:00,51.5625,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-14.178299999999979,3751.3469444469374
2023-09-01 17:45:00,49.62384,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-15.335699999999974,3751.3969444469376
2023-09-01 17:48:00,51.5625,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-14.178200000000004,3751.446944446938
2023-09-01 17:51:00,52.71991,2.1122679999999994,0.7758691665030297,3.993055,2.054399000000001,-14.75690000000003,3751.496944446938
2023-09-01 17:54:00,53.84838,2.1122679999999994,0.7758691665030297,3.993055,2.054399000000001,-14.46769999999998,3751.546944446938
2023-09-01 17:57:00,51.15741,1.9965279999999996,0.7463819175885958,3.993055,2.1701390000000007,-13.310099999999977,3751.5969444469383
2023-09-01 18:00:00,52.71991,2.1122679999999994,0.7338983518331275,4.021991,2.054399000000001,-13.888999999999953,3751.6469444469385
2023-09-01 18:03:00,52.71991,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-15.9144,3751.6969444469387
2023-09-01 18:12:00,51.15741,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-14.756899999999973,3751.846944446939
2023-09-01 18:15:00,51.15741,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-14.75690000000003,3751.896944446939
2023-09-01 18:18:00,50.78125,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-14.467600000000004,3751.946944446939
2023-09-01 18:21:00,50.0,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-15.046299999999974,3751.9969444469393
2023-09-01 18:24:00,49.62384,2.1122690000000004,0.7758694197095617,4.0509260000000005,2.1122690000000004,-15.625,3752.0469444469395
2023-09-01 18:27:00,51.5625,2.054398,0.7611714080043162,3.993055,2.1122690000000004,-14.467600000000004,3752.0969444469397
2023-09-01 18:30:00,49.62384,2.054398,0.7611714080043162,3.993055,2.1122690000000004,-14.178300000000036,3752.14694444694
2023-09-01 18:33:00,50.0,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-15.9144,3752.19694444694
2023-09-01 18:36:00,48.84259,2.083334,0.7685317864629225,4.0509260000000005,2.141204000000001,-15.046299999999974,3752.2469444469402
2023-09-01 18:39:00,48.09028,2.1701390000000007,0.7904788980945118,4.108796000000001,2.1122690000000004,-14.178200000000004,3752.2969444469404
