Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-01 18:42:00,50.02894,2.1701390000000007,0.7904788980945118,4.108796000000001,2.1122690000000004,-16.20369999999997,3752.3469444469406
2023-09-01 18:45:00,48.87153,2.1701390000000007,0.7479433612196741,4.137732000000001,2.1122690000000004,-15.625,3752.396944446941
2023-09-01 18:48:00,48.87153,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,-15.9144,3752.446944446941
2023-09-01 18:51:00,48.09028,2.170139,0.7479433612196739,4.166667,2.141204000000001,-15.3356,3752.496944446941
2023-09-01 18:54:00,51.53356,2.1701390000000007,0.7904788980945118,4.108796000000001,2.1122690000000004,-15.3356,3752.5469444469413
2023-09-01 18:57:00,48.84259,2.083334,0.7685317864629225,4.0509260000000005,2.141204000000001,-14.46769999999998,3752.5969444469415
2023-09-01 19:00:00,47.68518,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,-15.914300000000026,3752.6469444469417
2023-09-01 19:03:00,47.68518,2.1701390000000007,0.7904788980945118,4.108796000000001,2.1122690000000004,-15.335700000000031,3752.696944446942
2023-09-01 19:06:00,47.68518,2.1701390000000007,0.7904788980945118,4.108796000000001,2.1122690000000004,-15.046299999999974,3752.746944446942
2023-09-01 19:09:00,47.68518,2.1701390000000007,0.7479433612196741,4.137732000000001,2.1122690000000004,-15.046299999999974,3752.7969444469422
2023-09-01 19:12:00,50.0,2.1122690000000004,0.7758694197095617,4.0509260000000005,2.1122690000000004,-15.046199999999999,3752.8469444469424
2023-09-01 19:15:00,50.0,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-15.335700000000031,3752.8969444469426
2023-09-01 19:18:00,47.68518,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-15.046199999999999,3752.946944446943
2023-09-01 19:21:00,49.62384,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-14.756899999999973,3752.996944446943
2023-09-01 19:24:00,49.62384,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-15.625,3753.046944446943
2023-09-01 19:27:00,49.62384,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-15.625,3753.0969444469433
2023-09-01 19:30:00,49.62384,2.1701390000000007,0.7904760845432391,4.137732000000001,2.141203,-15.625,3753.1469444469435
2023-09-01 19:33:00,50.78125,1.9965279999999996,0.746379215977322,3.906251,2.0833330000000005,-14.757000000000005,3753.1969444469437
2023-09-01 19:36:00,56.94444,1.5335650000000003,0.6242524051366003,3.3564820000000006,1.9965270000000004,-14.467600000000004,3753.246944446944
2023-09-01 19:39:00,60.04051,1.5914349999999997,0.6399354950604751,3.501158,2.0833330000000005,-14.178200000000004,3753.296944446944
2023-09-01 19:42:00,61.19792,1.7361119999999994,0.6785854873110573,3.73264,2.1701380000000006,-14.46750000000003,3753.3469444469442
2023-09-01 19:45:00,55.78704,1.7939810000000005,0.6938373553762831,3.8483800000000006,2.228009,-15.3356,3753.3969444469444
2023-09-01 19:48:00,52.69097,1.851852,0.7089790734490324,3.8773150000000003,2.1990730000000003,-14.467600000000004,3753.4469444469446
2023-09-01 19:51:00,48.84259,1.851852,0.6696282687705847,3.9351849999999997,2.228009,-14.467600000000004,3753.496944446945
2023-09-01 19:54:00,48.09028,1.9097229999999996,0.7240175261063758,3.9351849999999997,2.1990740000000004,-15.3356,3753.546944446945
2023-09-01 19:57:00,48.09028,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.625,3753.596944446945
2023-09-01 20:00:00,49.21875,1.9675919999999998,0.7389513707298518,3.7615729999999994,1.967593,-16.203700000000026,3753.6469444469453
2023-09-01 20:03:00,49.24768,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-14.467600000000004,3753.6969444469455
2023-09-01 20:06:00,46.93287,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-15.335699999999974,3753.7469444469457
2023-09-01 20:09:00,48.87153,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,-15.625,3753.796944446946
2023-09-01 20:12:00,49.24768,2.1122679999999994,0.7758663898733003,4.021991,2.0833330000000005,-15.335700000000031,3753.846944446946
2023-09-01 20:15:00,50.78125,2.054398,0.7197711594285148,4.050924999999999,2.141203,-15.625,3753.8969444469462
2023-09-01 20:18:00,50.78125,2.0254630000000002,0.7126756606946535,4.02199,2.141203,-17.071799999999996,3753.9469444469464
2023-09-01 20:21:00,51.5625,1.9386580000000002,0.7314943353517342,3.906251,2.141203,-15.914299999999969,3753.9969444469466
2023-09-01 20:24:00,51.5625,1.967593,0.7389489453408323,3.935186,2.141203,-14.467600000000004,3754.046944446947
2023-09-01 20:27:00,51.5625,2.0254630000000002,0.7537856338177696,3.993056,2.141203,-15.625,3754.096944446947
2023-09-01 20:30:00,49.62384,2.054398,0.7197711594285148,4.050924999999999,2.141203,-13.599599999999953,3754.146944446947
2023-09-01 20:33:00,51.5625,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-15.04630000000003,3754.1969444469473
2023-09-01 20:36:00,49.62384,2.0254629999999993,0.7126756606946533,3.9641199999999994,2.0833330000000005,-14.756899999999973,3754.2469444469475
2023-09-01 20:39:00,50.02894,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-14.756899999999973,3754.2969444469477
2023-09-01 20:42:00,50.0,1.9386580000000002,0.731496998831404,3.9351849999999997,2.170139,-13.888899999999978,3754.346944446948
2023-09-01 20:45:00,51.93866,1.9097220000000004,0.7240172671788625,3.906249,2.170139,-13.888800000000003,3754.396944446948
2023-09-01 20:48:00,51.93866,1.9097229999999996,0.6840709747619746,3.9641209999999996,2.1990740000000004,-13.020800000000008,3754.4469444469482
2023-09-01 20:51:00,50.02894,2.0254629999999993,0.7126756606946533,3.9930559999999993,2.1122690000000004,-13.888899999999978,3754.4969444469484
2023-09-01 20:54:00,51.93866,1.9097229999999996,0.6840709747619746,3.9641209999999996,2.1990740000000004,-14.467600000000004,3754.5469444469486
2023-09-01 20:57:00,50.02894,1.967593,0.6984187513054393,3.9930559999999993,2.170139,-15.625,3754.596944446949
2023-09-01 21:00:00,52.31481,1.967593,0.7763243486588671,3.9930559999999993,2.2280089999999992,-15.625,3754.646944446949
2023-09-01 21:03:00,52.31481,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-14.467600000000004,3754.696944446949
2023-09-01 21:06:00,52.34375,1.9386579999999993,0.6912549975356596,4.050927,2.256944,-15.625,3754.7469444469493
2023-09-01 21:09:00,50.78125,1.967593,0.7763243486588671,3.9930559999999993,2.2280089999999992,-14.46750000000003,3754.7969444469495
2023-09-01 21:12:00,52.71991,1.9675919999999998,0.6984170377532205,3.993056,2.170139,-14.178299999999979,3754.8469444469497
2023-09-01 21:15:00,54.62963,1.8807870000000007,0.7165098023712836,3.9641210000000004,2.256944,-14.178300000000036,3754.89694444695
2023-09-01 21:18:00,54.62963,1.9386579999999993,0.6912549975356596,4.079862,2.2858790000000004,-14.467600000000004,3754.94694444695
2023-09-01 21:21:00,49.24768,1.9097219999999995,0.6840692810764872,4.166667,2.4016200000000003,-13.888899999999978,3754.9969444469502
2023-09-01 21:24:00,48.09028,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,-15.3356,3755.0469444469504
2023-09-01 21:27:00,51.5625,2.0254630000000002,0.7126756606946535,4.050926,2.170139,-13.599599999999953,3755.0969444469506
2023-09-01 21:30:00,49.62384,1.967593,0.6984202177175131,3.90625,2.083334,-14.757000000000005,3755.146944446951
2023-09-01 21:33:00,49.24768,1.967593,0.7389489453408323,3.935186,2.141203,-14.178300000000036,3755.196944446951
2023-09-01 21:36:00,51.5625,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-15.3356,3755.246944446951
2023-09-01 21:39:00,52.31481,1.967593,0.7389489453408323,4.050927,2.256944,-14.467600000000004,3755.2969444469513
2023-09-01 21:42:00,52.31481,2.0254630000000002,0.7537856338177696,4.108797,2.256944,-15.3356,3755.3469444469515
2023-09-01 21:45:00,50.78125,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,-15.625,3755.3969444469517
2023-09-01 21:48:00,50.78125,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-15.3356,3755.446944446952
2023-09-01 21:51:00,52.31481,1.9386580000000002,0.6912549975356598,4.021992,2.2280089999999992,-14.467599999999948,3755.496944446952
2023-09-01 21:54:00,51.15741,1.9097229999999996,0.6840695298139489,4.050927,2.2858789999999996,-15.046299999999974,3755.5469444469522
2023-09-01 21:57:00,49.24768,2.0254629999999993,0.712674173044279,4.137732,2.256944,-14.178200000000004,3755.5969444469524
2023-09-01 22:00:00,49.62384,2.0254630000000002,0.7916838125702604,4.050926,2.2280089999999992,-15.335700000000031,3755.6469444469526
2023-09-01 22:03:00,51.5625,1.967593,0.7763243486588671,3.9930559999999993,2.2280089999999992,-14.467600000000004,3755.696944446953
2023-09-01 22:06:00,53.09606,1.9965279999999996,0.7840167385958797,3.9641209999999996,2.170139,-15.04630000000003,3755.746944446953
2023-09-01 22:09:00,51.15741,1.9386579999999993,0.731494335351734,4.050927,2.2858790000000004,-13.310200000000009,3755.796944446953
2023-09-01 22:12:00,48.09028,1.9965279999999996,0.7055568595787608,4.166667,2.314814,-14.756899999999973,3755.8469444469533
2023-09-01 22:15:00,47.68518,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,-13.888899999999978,3755.8969444469535
2023-09-01 22:18:00,47.68518,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,-15.335700000000031,3755.9469444469537
2023-09-01 22:21:00,49.62384,1.967593,0.7389489453408323,4.050927,2.256944,-14.46750000000003,3755.996944446954
2023-09-01 22:24:00,49.62384,1.9386580000000002,0.7314956670934178,4.050927000000001,2.2858799999999997,-13.310100000000034,3756.046944446954
2023-09-01 22:27:00,49.62384,1.9386580000000002,0.7314956670934178,4.050927000000001,2.2858799999999997,-13.888800000000003,3756.0969444469542
2023-09-01 22:30:00,50.0,1.9386580000000002,0.6912549975356598,4.050927000000001,2.256944,-14.178200000000004,3756.1469444469544
2023-09-01 22:33:00,50.02894,1.9386580000000002,0.7314956670934178,4.050927000000001,2.2858799999999997,-14.178299999999979,3756.1969444469546
2023-09-01 22:36:00,50.0,1.967593,0.6984202177175131,4.108796,2.2858799999999997,-15.046299999999974,3756.246944446955
2023-09-01 22:39:00,48.09028,2.054398,0.7611700383451909,4.166667,2.2858799999999997,-13.020800000000008,3756.296944446955
2023-09-01 22:42:00,48.09028,2.0254630000000002,0.7126771483399162,4.166666,2.2858799999999997,-13.59960000000001,3756.346944446955
2023-09-01 22:45:00,51.5625,1.5624989999999999,0.632111642446276,3.5590280000000005,2.17014,-13.599500000000035,3756.3969444469553
2023-09-01 22:48:00,98.23495,-0.5208329999999997,,-0.14467699999999972,0.95486,22.280100000000004,3756.4469444469555
2023-09-01 22:51:00,98.23495,0.11574099999999987,0.33157676741174164,0.6655100000000003,1.273148,24.0163,3756.4969444469557
2023-09-01 22:54:00,98.23495,0.08680600000000016,0.5239866980903026,1.0127319999999997,2.546296,23.148199999999974,3756.546944446956
2023-09-01 22:57:00,98.23495,0.08680600000000016,0.6409104740970771,1.2442130000000002,3.2986109999999993,23.1481,3756.596944446956
2023-09-01 23:00:00,71.96181,0.05787000000000031,0.46272894622820715,2.228009,3.7615739999999995,5.787099999999953,3756.6469444469562
2023-09-01 23:03:00,48.84259,2.256945,0.8122319898035317,3.7037050000000002,1.6203700000000003,-16.20369999999997,3756.6969444469564
2023-09-01 23:06:00,56.94444,1.8807869999999998,0.7165111148269098,3.7615750000000006,2.054399,-13.599599999999953,3756.7469444469566
2023-09-01 23:09:00,58.47801,1.851852,0.7089803761761746,4.021991,2.343750000000001,-12.152800000000013,3756.796944446957
2023-09-01 23:12:00,56.56829,1.8229170000000003,0.7711597708116663,4.166667,2.5752310000000005,-12.442099999999982,3756.846944446957
2023-09-01 23:15:00,54.62963,1.8229170000000003,0.6623702661254716,4.108796,2.430555,-15.335700000000031,3756.896944446957
2023-09-01 23:18:00,53.09606,1.8807870000000007,0.6768615814570614,3.90625,2.170139,-13.599500000000035,3756.9469444469573
2023-09-01 23:21:00,53.09606,1.851852,0.7089790734490324,3.8483800000000006,2.1701380000000006,-13.310200000000009,3756.9969444469575
2023-09-01 23:24:00,54.62963,1.938657,0.7686058565669431,3.993056000000001,2.256945000000001,-14.467600000000004,3757.0469444469577
2023-09-01 23:27:00,55.00579,1.9386580000000002,0.7314956670934178,4.195602,2.430554999999999,-13.59960000000001,3757.096944446958
2023-09-01 23:30:00,52.69097,2.0254630000000002,0.7537869940787442,4.2534719999999995,2.4016200000000003,-14.178300000000036,3757.146944446958
2023-09-01 23:33:00,52.31481,2.054398,0.7611714080043162,4.2245360000000005,2.343750000000001,-14.467499999999973,3757.1969444469582
2023-09-01 23:36:00,51.53356,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,-14.467600000000004,3757.2469444469584
2023-09-01 23:39:00,51.15741,2.0254630000000002,0.7916838125702604,4.050926,2.2280089999999992,-14.178200000000004,3757.2969444469586
2023-09-01 23:42:00,52.69097,2.0254629999999993,0.7537856338177694,4.050927,2.1990740000000004,-14.467600000000004,3757.346944446959
2023-09-01 23:45:00,53.09606,1.9097220000000004,0.7240159450559296,4.021991000000001,2.2858799999999997,-14.178200000000004,3757.396944446959
2023-09-01 23:48:00,55.41088,1.9386580000000002,0.7314956670934178,4.050927000000001,2.2858799999999997,-13.020800000000008,3757.446944446959
2023-09-01 23:57:00,50.0,2.1122690000000004,0.7338970761512952,4.195603,2.2280089999999992,-14.467600000000004,3757.5969444469592
2023-09-02 00:00:00,49.62384,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-13.599500000000035,3757.6469444469594
2023-09-02 00:03:00,51.93866,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-14.178200000000004,3757.6969444469596
2023-09-02 00:06:00,50.78125,2.054398,0.7611686686822338,4.137732,2.256944,-14.178299999999979,3757.74694444696
2023-09-02 00:09:00,49.24768,2.0254629999999993,0.712674173044279,4.137732,2.256944,-14.178200000000004,3757.79694444696
2023-09-02 00:12:00,51.15741,2.0254629999999993,0.712674173044279,4.050927,2.170139,-14.467499999999973,3757.84694444696
2023-09-02 00:15:00,51.15741,1.9386579999999993,0.6912564532483452,3.9930559999999993,2.1990740000000004,-14.467600000000004,3757.8969444469603
2023-09-02 00:18:00,49.62384,1.9386580000000002,0.7686061237630893,3.9641209999999996,2.2280089999999992,-13.599500000000035,3757.9469444469605
2023-09-02 00:21:00,50.0,1.9386580000000002,0.6912564532483454,3.9641209999999996,2.170139,-13.310200000000009,3757.9969444469607
2023-09-02 00:24:00,49.24768,1.9965279999999996,0.7055598136988286,3.9641200000000003,2.1122690000000004,-14.467600000000004,3758.046944446961
2023-09-02 00:27:00,49.24768,2.054398,0.8349632326481954,3.9351839999999996,2.1122690000000004,-15.3356,3758.096944446961
2023-09-02 00:30:00,51.15741,2.054398,0.7993260716736706,4.079860999999999,2.2280089999999992,-15.3356,3758.1469444469612
2023-09-02 00:33:00,51.5625,2.054398,0.7993260716736706,4.079860999999999,2.2280089999999992,-13.020899999999983,3758.1969444469614
2023-09-02 00:36:00,52.31481,2.0254630000000002,0.7537856338177696,4.108797,2.256944,-14.467600000000004,3758.2469444469616
2023-09-02 00:39:00,52.71991,1.967593,0.7389489453408323,4.050927,2.256944,-14.757000000000005,3758.296944446962
2023-09-02 00:42:00,52.71991,2.0254630000000002,0.7537856338177696,4.108797,2.256944,-15.335700000000031,3758.346944446962
2023-09-02 00:45:00,52.71991,1.9965279999999996,0.7055568595787608,4.108797,2.256944,-14.467600000000004,3758.396944446962
2023-09-02 00:48:00,51.18634,2.0833329999999997,0.7268437454170161,4.108797,2.170139,-14.756999999999948,3758.4469444469623
2023-09-02 00:51:00,50.78125,1.9965279999999996,0.7055568595787608,4.108797,2.256944,-14.75690000000003,3758.4969444469625
2023-09-02 00:54:00,50.78125,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,-13.888900000000035,3758.5469444469627
2023-09-02 00:57:00,53.09606,1.9965279999999996,0.7055583366413276,3.9641209999999996,2.1122690000000004,-14.75690000000003,3758.596944446963
2023-09-02 01:00:00,51.5625,1.8807870000000007,0.6768601473356898,3.9641210000000004,2.2280089999999992,-13.310100000000034,3758.646944446963
2023-09-02 01:03:00,51.5625,1.8807870000000007,0.6768601473356898,3.9641210000000004,2.2280089999999992,-13.888900000000035,3758.6969444469632
2023-09-02 01:06:00,54.62963,1.765047,0.6477780023488737,3.73264,2.1122690000000004,-13.020899999999983,3758.7469444469634
2023-09-02 01:09:00,51.93866,1.7361119999999994,0.6785880137277992,3.616897999999999,2.054398,-13.888800000000003,3758.7969444469636
2023-09-02 01:12:00,53.87731,1.7939820000000006,0.7296076629927989,3.7326390000000007,2.141203,-13.599499999999978,3758.846944446964
2023-09-02 01:15:00,55.41088,1.8807869999999998,0.7530897289309659,3.8483799999999997,2.170139,-14.75690000000003,3758.896944446964
2023-09-02 01:18:00,55.78704,1.8807870000000007,0.6768601473356898,3.9641210000000004,2.2280089999999992,-14.178299999999979,3758.946944446964
2023-09-02 01:21:00,55.78704,1.8807870000000007,0.7165098023712836,3.9641210000000004,2.256944,-14.467600000000004,3758.9969444469643
2023-09-02 01:24:00,53.87731,1.8807870000000007,0.7165098023712836,3.9641210000000004,2.256944,-14.757000000000005,3759.0469444469645
2023-09-02 01:27:00,53.87731,1.938657,0.731494077292407,3.9641210000000004,2.1990740000000004,-13.888899999999978,3759.0969444469647
2023-09-02 01:30:00,53.87731,1.8807870000000007,0.7165098023712836,3.9641210000000004,2.256944,-13.599599999999953,3759.146944446965
2023-09-02 01:33:00,53.87731,1.8807869999999998,0.7165098023712834,3.993056,2.2858790000000004,-14.757000000000005,3759.196944446965
2023-09-02 01:36:00,52.69097,1.9097229999999996,0.7240148818561803,4.021992,2.2858790000000004,-14.178200000000004,3759.2469444469652
2023-09-02 01:39:00,52.31481,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-15.3356,3759.2969444469654
2023-09-02 01:42:00,52.31481,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-14.467600000000004,3759.3469444469656
2023-09-02 01:45:00,51.15741,1.9097229999999996,0.6840695298139489,4.021992,2.256944,-14.178200000000004,3759.396944446966
2023-09-02 01:48:00,50.78125,1.9097229999999996,0.6840695298139489,4.021992,2.256944,-14.178200000000004,3759.446944446966
2023-09-02 01:51:00,55.00579,1.9965279999999996,0.7840167385958797,3.9641209999999996,2.170139,-15.335700000000031,3759.496944446966
2023-09-02 01:54:00,52.31481,1.8807869999999998,0.6768601473356896,3.993056,2.256944,-14.46769999999998,3759.5469444469663
2023-09-02 01:57:00,51.93866,1.9097220000000004,0.6840692810764875,3.993056,2.2280089999999992,-13.888800000000003,3759.5969444469665
2023-09-02 02:00:00,55.03472,1.8807869999999998,0.6768615814570612,3.8773150000000003,2.141204000000001,-13.020800000000008,3759.6469444469667
2023-09-02 02:03:00,50.78125,1.880788,0.7165126870923388,3.7905089999999992,2.0833329999999997,-13.888899999999978,3759.696944446967
2023-09-02 02:06:00,51.93866,2.0254629999999993,0.8270835225736889,3.8483789999999996,2.054399000000001,-13.599499999999978,3759.746944446967
2023-09-02 02:09:00,53.87731,2.0254629999999993,0.7126756606946533,3.9930559999999993,2.1122690000000004,-13.599500000000035,3759.7969444469672
2023-09-02 02:12:00,55.03472,2.0833329999999997,0.8069439999584259,4.050926,2.170139,-14.467600000000004,3759.8469444469674
2023-09-02 02:15:00,55.03472,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-14.178200000000004,3759.8969444469676
2023-09-02 02:18:00,52.71991,2.0254629999999993,0.712674173044279,4.137732,2.256944,-13.599500000000035,3759.946944446968
2023-09-02 02:21:00,49.62384,2.0254630000000002,0.7126741730442793,4.166667,2.2858789999999996,-14.75690000000003,3759.996944446968
2023-09-02 02:24:00,48.09028,2.083334,0.8069442628206938,4.137732,2.256944,-13.888800000000003,3760.046944446968
2023-09-02 02:27:00,48.84259,2.1701390000000007,0.7479433612196741,4.195602,2.170139,-14.467600000000004,3760.0969444469683
2023-09-02 02:30:00,50.78125,2.1701390000000007,0.829656661996256,4.195602,2.2280089999999992,-13.599499999999978,3760.1469444469685
2023-09-02 02:33:00,50.78125,2.170139,0.8296566619962558,4.137732,2.170139,-15.914299999999969,3760.1969444469687
2023-09-02 02:36:00,51.15741,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-15.04630000000003,3760.246944446969
2023-09-02 02:39:00,48.09028,2.0254630000000002,0.7916838125702604,4.050926,2.2280089999999992,-16.492999999999995,3760.296944446969
2023-09-02 02:42:00,51.15741,1.9386580000000002,0.731496998831404,3.9351849999999997,2.170139,-15.625,3760.3469444469692
2023-09-02 02:45:00,54.62963,1.938657,0.6912576610272494,3.8194440000000007,2.0254640000000004,-14.178200000000004,3760.3969444469694
2023-09-02 02:48:00,54.62963,1.8807870000000007,0.6768615814570614,3.7326379999999997,1.9965269999999995,-13.888899999999978,3760.4469444469696
2023-09-02 02:51:00,52.34375,1.8807870000000007,0.7165098023712836,3.8483800000000006,2.141203,-13.020899999999983,3760.49694444697
2023-09-02 02:54:00,55.41088,1.938657,0.731496740771414,3.877314,2.1122690000000004,-14.757000000000005,3760.54694444697
2023-09-02 03:03:00,50.78125,1.9386580000000002,0.7686061237630893,3.9641209999999996,2.2280089999999992,-15.335699999999974,3760.69694444697
2023-09-02 03:06:00,52.71991,1.9097229999999996,0.6840709747619746,3.9641209999999996,2.1990740000000004,-13.888899999999978,3760.7469444469702
2023-09-02 03:09:00,49.24768,1.938657,0.6912562053199084,4.050926,2.256945,-14.75690000000003,3760.7969444469704
2023-09-02 03:12:00,49.62384,2.141203,0.7409308465265381,4.108796,2.1122690000000004,-14.178299999999979,3760.8469444469706
2023-09-02 03:15:00,48.09028,2.1122690000000004,0.7338985952314796,4.108796,2.141203,-16.492999999999995,3760.896944446971
2023-09-02 03:18:00,46.93287,2.083334,0.7268470068449904,3.993055,2.054398,-14.467600000000004,3760.946944446971
2023-09-02 03:21:00,49.62384,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,-15.9144,3760.996944446971
2023-09-02 03:24:00,50.0,2.1122679999999994,0.7758691665030297,4.050924999999999,2.1122690000000004,-13.888800000000003,3761.0469444469713
2023-09-02 03:27:00,51.5625,2.0833329999999997,0.7268452540748599,4.050926,2.1122690000000004,-14.467600000000004,3761.0969444469715
2023-09-02 03:30:00,49.24768,1.9386579999999993,0.6912564532483452,3.9930559999999993,2.1990740000000004,-14.467600000000004,3761.1469444469717
2023-09-02 03:33:00,49.24768,1.9965279999999996,0.7055583366413276,3.9641209999999996,2.1122690000000004,-14.467600000000004,3761.196944446972
2023-09-02 03:36:00,50.78125,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,-13.310200000000009,3761.246944446972
2023-09-02 03:39:00,48.84259,1.880788,0.716510062184045,3.7615749999999997,2.054397,-14.467600000000004,3761.2969444469722
2023-09-02 03:42:00,50.0,1.9965279999999996,0.746379215977322,3.906251,2.0833330000000005,-14.467600000000004,3761.3469444469724
2023-09-02 03:45:00,51.93866,1.9965279999999996,0.7055583366413276,3.9351849999999997,2.0833330000000005,-14.467600000000004,3761.3969444469726
2023-09-02 03:48:00,52.31481,1.967593,0.7389516279400565,3.9641199999999994,2.170139,-13.599499999999978,3761.446944446973
2023-09-02 03:51:00,52.31481,1.967593,0.7389516279400565,3.9641199999999994,2.170139,-14.178200000000004,3761.496944446973
2023-09-02 03:54:00,52.31481,2.0254630000000002,0.7126756606946535,4.050926,2.170139,-12.442099999999982,3761.546944446973
2023-09-02 03:57:00,49.24768,2.054398,0.7197711594285148,4.108796,2.1990740000000004,-15.625,3761.5969444469733
2023-09-02 04:00:00,51.15741,2.1122690000000004,0.7758694197095617,4.108796,2.170139,-13.888900000000035,3761.6469444469735
2023-09-02 04:03:00,49.24768,2.1122690000000004,0.7758694197095617,4.108796,2.170139,-15.914300000000026,3761.6969444469737
2023-09-02 04:06:00,51.18634,2.141204,0.7409310892195006,4.195602,2.1990740000000004,-13.020800000000008,3761.746944446974
2023-09-02 04:09:00,49.24768,2.1701390000000007,0.7479433612196741,4.195602,2.170139,-13.59960000000001,3761.796944446974
2023-09-02 04:12:00,49.24768,2.1701390000000007,0.7479433612196741,4.195602,2.170139,-14.467600000000004,3761.8469444469742
2023-09-02 04:15:00,47.68518,2.083334,0.7268454981919882,4.137732,2.1990740000000004,-14.757000000000005,3761.8969444469744
2023-09-02 04:18:00,45.77546,2.083334,0.7268454981919882,4.108796,2.1701380000000006,-16.493100000000027,3761.9469444469746
2023-09-02 04:21:00,46.55671,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-15.914300000000026,3761.996944446975
2023-09-02 04:24:00,46.93287,2.0833330000000005,0.7268452540748601,3.877314,1.938657,-15.335700000000031,3762.046944446975
2023-09-02 04:27:00,48.55324,2.141203,0.7831847343133747,4.021990000000001,2.054399000000001,-14.467600000000004,3762.096944446975
2023-09-02 04:30:00,50.78125,2.0833330000000005,0.7268452540748601,4.07986,2.141203,-13.599499999999978,3762.1469444469753
2023-09-02 04:33:00,48.09028,2.054398,0.7197711594285148,4.108796,2.1990740000000004,-15.046299999999974,3762.1969444469755
2023-09-02 04:36:00,48.09028,2.1122690000000004,0.7758694197095617,4.108796,2.170139,-15.625,3762.2469444469757
2023-09-02 04:39:00,49.24768,2.0833330000000005,0.7268452540748601,4.07986,2.141203,-14.467600000000004,3762.296944446976
2023-09-02 04:42:00,51.18634,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-14.46750000000003,3762.346944446976
2023-09-02 04:45:00,51.5625,2.054398,0.7197711594285148,4.079860999999999,2.170139,-15.3356,3762.3969444469762
2023-09-02 04:48:00,51.93866,2.054398,0.7993260716736706,4.079860999999999,2.2280089999999992,-14.178299999999979,3762.4469444469764
2023-09-02 04:51:00,51.93866,2.054398,0.7993260716736706,4.079860999999999,2.2280089999999992,-14.178200000000004,3762.4969444469766
2023-09-02 04:54:00,51.93866,2.054398,0.7197711594285148,4.079860999999999,2.170139,-14.467600000000004,3762.546944446977
2023-09-02 04:57:00,51.93866,2.054398,0.7197711594285148,4.079860999999999,2.170139,-14.467600000000004,3762.596944446977
2023-09-02 05:00:00,49.62384,1.9965279999999996,0.7055583366413276,4.079860999999999,2.228009,-15.625,3762.646944446977
2023-09-02 05:03:00,49.24768,2.054398,0.7197711594285148,4.108796,2.1990740000000004,-13.310200000000009,3762.6969444469773
2023-09-02 05:06:00,49.62384,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-13.888900000000035,3762.7469444469775
2023-09-02 05:09:00,47.68518,2.0254630000000002,0.7126756606946535,4.108796,2.228009,-16.49309999999997,3762.7969444469777
2023-09-02 05:12:00,46.15162,1.9965279999999996,0.7055583366413276,4.079860999999999,2.228009,-15.335700000000031,3762.846944446978
2023-09-02 05:15:00,48.84259,2.1122679999999994,0.7338983518331275,4.050924999999999,2.0833330000000005,-14.46769999999998,3762.896944446978
2023-09-02 05:18:00,46.55671,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,-15.625,3762.9469444469783
2023-09-02 05:21:00,48.87153,2.0254630000000002,0.7537856338177696,3.8483799999999997,1.9965269999999995,-14.757000000000005,3762.9969444469784
2023-09-02 05:24:00,50.02894,2.0833329999999997,0.7268452540748599,4.02199,2.0833330000000005,-15.335699999999974,3763.0469444469786
2023-09-02 05:27:00,51.5625,1.9965279999999996,0.7055583366413276,4.050926,2.1990740000000004,-15.335700000000031,3763.096944446979
2023-09-02 05:30:00,51.18634,1.9386579999999993,0.6912549975356596,4.050927,2.256944,-14.467600000000004,3763.146944446979
2023-09-02 05:33:00,50.78125,2.0254630000000002,0.7916838125702604,4.050926,2.2280089999999992,-14.467499999999973,3763.196944446979
2023-09-02 05:36:00,51.93866,2.0254630000000002,0.7126756606946535,4.050926,2.170139,-15.04630000000003,3763.2469444469793
2023-09-02 05:39:00,49.24768,1.9675919999999998,0.6984185041699452,4.079860999999999,2.256945,-14.756899999999973,3763.2969444469795
2023-09-02 05:42:00,48.06134,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-14.756899999999973,3763.3469444469797
2023-09-02 05:45:00,51.5625,2.1701380000000006,0.7479415794533617,4.166667,2.141203999999999,-14.467600000000004,3763.39694444698
2023-09-02 05:48:00,49.62384,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,-14.467600000000004,3763.44694444698
2023-09-02 05:51:00,48.09028,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,-14.757000000000005,3763.4969444469803
2023-09-02 05:54:00,48.09028,2.0833330000000005,0.7685315324865284,4.07986,2.170139,-15.046399999999949,3763.5469444469804
2023-09-02 05:57:00,48.09028,2.1122679999999994,0.7338983518331275,4.079860999999999,2.1122690000000004,-15.9144,3763.5969444469806
2023-09-02 06:00:00,51.15741,2.0254630000000002,0.7537883543359152,4.02199,2.170139,-12.731499999999983,3763.646944446981
2023-09-02 06:03:00,51.5625,2.0833329999999997,0.7268452540748599,4.050926,2.1122690000000004,-14.178300000000036,3763.696944446981
2023-09-02 06:06:00,51.93866,2.0254630000000002,0.7126756606946535,4.050926,2.170139,-15.335699999999974,3763.746944446981
2023-09-02 06:09:00,49.62384,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-14.178200000000004,3763.7969444469813
2023-09-02 06:12:00,51.5625,1.967593,0.6984187513054393,3.9930559999999993,2.170139,-14.178200000000004,3763.8469444469815
2023-09-02 06:15:00,52.31481,1.9965279999999996,0.7463819175885958,3.9351849999999997,2.1122690000000004,-13.599500000000035,3763.8969444469817
2023-09-02 06:18:00,50.0,1.8807869999999998,0.6768615814570612,3.9351849999999997,2.1990740000000004,-15.3356,3763.946944446982
2023-09-02 06:21:00,49.62384,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-14.178200000000004,3763.996944446982
2023-09-02 06:24:00,52.31481,1.9097220000000004,0.6399418762274108,3.8773150000000003,2.083334,-14.178299999999979,3764.0469444469823
2023-09-02 06:27:00,50.78125,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-13.020800000000008,3764.0969444469824
2023-09-02 06:30:00,49.62384,1.9097220000000004,0.7240172671788625,3.8483790000000004,2.1122690000000004,-13.888899999999978,3764.1469444469826
2023-09-02 06:33:00,49.24768,1.9097220000000004,0.7240172671788625,3.906249,2.170139,-14.467499999999973,3764.196944446983
2023-09-02 06:36:00,51.93866,1.9675919999999998,0.6984185041699452,3.9351849999999997,2.1122690000000004,-15.3356,3764.246944446983
2023-09-02 06:39:00,52.71991,1.9386580000000002,0.731496998831404,3.9351849999999997,2.170139,-16.203700000000026,3764.296944446983
2023-09-02 06:42:00,52.71991,1.9386580000000002,0.6912564532483454,3.9641209999999996,2.170139,-15.625,3764.3469444469833
2023-09-02 06:45:00,50.78125,1.9097229999999996,0.7608615260850841,3.9641209999999996,2.256944,-15.046299999999974,3764.3969444469835
2023-09-02 06:48:00,50.78125,1.9386579999999993,0.6912564532483452,3.9930559999999993,2.1990740000000004,-13.310200000000009,3764.4469444469837
2023-09-02 06:51:00,49.62384,1.9097229999999996,0.7240175261063758,3.9641199999999994,2.228009,-13.888899999999978,3764.496944446984
2023-09-02 06:54:00,48.84259,1.9386579999999993,0.7314969988314037,3.9641199999999994,2.1990740000000004,-15.046299999999974,3764.546944446984
2023-09-02 06:57:00,48.06134,1.9386580000000002,0.731496998831404,3.9351849999999997,2.170139,-16.78230000000002,3764.5969444469843
2023-09-02 07:00:00,51.5625,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,-14.467600000000004,3764.6469444469844
2023-09-02 07:03:00,49.62384,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-13.599599999999953,3764.6969444469846
2023-09-02 07:06:00,48.84259,1.9097220000000004,0.7240172671788625,3.8483790000000004,2.1122690000000004,-14.756899999999973,3764.746944446985
2023-09-02 07:09:00,51.53356,1.938657,0.6912562053199084,3.877314,2.0833330000000005,-14.756899999999973,3764.796944446985
2023-09-02 07:12:00,53.87731,1.938657,0.731494077292407,3.8483800000000006,2.0833330000000005,-15.04630000000003,3764.846944446985
2023-09-02 07:15:00,54.62963,1.851852,0.6696282687705847,3.877314,2.1701380000000006,-14.178299999999979,3764.8969444469853
2023-09-02 07:18:00,54.62963,1.8807870000000007,0.6768615814570614,3.90625,2.170139,-15.046299999999974,3764.9469444469855
2023-09-02 07:21:00,52.34375,1.8807869999999998,0.6768601473356896,3.993056,2.256944,-13.020800000000008,3764.9969444469857
2023-09-02 07:24:00,50.0,1.851852,0.7452906909531057,3.9351849999999997,2.2858789999999996,-15.046299999999974,3765.046944446986
2023-09-02 07:27:00,51.93866,1.851852,0.7452906909531057,3.90625,2.256944,-13.310200000000009,3765.096944446986
2023-09-02 07:30:00,51.93866,1.8807870000000007,0.6768601473356898,3.9641210000000004,2.2280089999999992,-14.467600000000004,3765.1469444469863
2023-09-02 07:33:00,53.09606,1.8807870000000007,0.7165098023712836,3.9641210000000004,2.256944,-13.888899999999978,3765.1969444469864
2023-09-02 07:36:00,53.87731,1.9097220000000004,0.7240159450559296,4.021991000000001,2.2858799999999997,-14.178200000000004,3765.2469444469866
2023-09-02 07:39:00,51.93866,1.8807869999999998,0.6768630155735522,4.050925,2.3148150000000003,-13.888900000000035,3765.296944446987
2023-09-02 07:42:00,54.62963,1.9965270000000004,0.7055595673400324,4.050925,2.1990749999999997,-13.310200000000009,3765.346944446987
2023-09-02 07:45:00,55.81597,1.9097220000000004,0.7240159450559296,4.021991000000001,2.2858799999999997,-14.178299999999979,3765.396944446987
2023-09-02 07:48:00,56.56829,1.9097220000000004,0.7240172671788625,4.050925,2.3148150000000003,-13.310200000000009,3765.4469444469873
2023-09-02 07:51:00,56.56829,1.8807869999999998,0.716512427278907,4.050925,2.343750000000001,-13.599499999999978,3765.4969444469875
2023-09-02 07:54:00,54.62963,1.8807870000000007,0.6768615814570614,4.0509260000000005,2.3148150000000003,-14.757000000000005,3765.5469444469877
2023-09-02 07:57:00,57.69676,1.5914349999999997,0.6399379197346168,3.6747680000000003,2.256945000000001,-14.756899999999973,3765.596944446988
2023-09-02 08:00:00,57.3206,1.8229170000000003,0.6623716783988971,4.021990000000001,2.34375,-14.757000000000005,3765.646944446988
2023-09-02 08:03:00,54.62963,1.9965279999999996,0.7463805667848415,4.166667,2.34375,-14.75690000000003,3765.6969444469883
2023-09-02 08:06:00,53.09606,1.967593,0.6984202177175131,4.108796,2.2858799999999997,-13.888999999999953,3765.7469444469884
2023-09-02 08:09:00,53.09606,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-14.178200000000004,3765.7969444469886
2023-09-02 08:12:00,52.69097,1.880788,0.7165126870923388,4.079861,2.3726850000000006,-13.888900000000035,3765.846944446989
2023-09-02 08:15:00,50.78125,1.851852,0.7089816788997174,4.050925,2.3726850000000006,-14.46750000000003,3765.896944446989
2023-09-02 08:18:00,50.78125,1.9675919999999998,0.6984199705816501,4.050925,2.2280100000000003,-15.046299999999974,3765.946944446989
2023-09-02 08:21:00,54.62963,1.9965270000000004,0.7055566132206985,3.993056,2.141203999999999,-14.178200000000004,3765.9969444469893
2023-09-02 08:24:00,54.62963,1.9097229999999996,0.6840709747619746,3.906251,2.141204000000001,-13.888999999999953,3766.0469444469895
2023-09-02 08:27:00,51.5625,1.9386579999999993,0.731494335351734,3.935186,2.1701380000000006,-13.310199999999952,3766.0969444469897
2023-09-02 08:30:00,50.78125,2.0254630000000002,0.7126771483399162,4.166666,2.2858799999999997,-15.046299999999974,3766.14694444699
2023-09-02 08:33:00,52.69097,2.1122680000000003,0.7758677781901145,4.137732000000001,2.1990749999999997,-14.178200000000004,3766.19694444699
2023-09-02 08:36:00,54.62963,2.0833329999999997,0.7685301534758371,4.137732000000001,2.2280100000000003,-13.599500000000035,3766.2469444469903
2023-09-02 08:39:00,55.41088,1.9386579999999993,0.6912579089560571,4.108796,2.3148150000000003,-13.310099999999977,3766.2969444469904
2023-09-02 08:42:00,52.71991,1.967593,0.6984202177175131,4.108796,2.2858799999999997,-13.020800000000008,3766.3469444469906
2023-09-02 08:51:00,48.84259,1.880788,0.6768632651382217,4.079861,2.34375,-14.467600000000004,3766.4969444469907
2023-09-02 08:54:00,51.15741,2.0254629999999993,0.712674173044279,4.050927,2.170139,-13.888899999999978,3766.546944446991
2023-09-02 08:57:00,51.15741,1.967593,0.7389516279400565,3.90625,2.1122690000000004,-13.888800000000003,3766.596944446991
2023-09-02 09:00:00,49.24768,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-13.888899999999978,3766.6469444469913
2023-09-02 09:03:00,51.5625,2.0833329999999997,0.7268437454170161,4.137732000000001,2.1990740000000004,-13.310200000000009,3766.6969444469914
2023-09-02 09:06:00,49.62384,1.9965279999999996,0.7055598136988286,4.166666,2.3148150000000003,-14.75690000000003,3766.7469444469916
2023-09-02 09:09:00,48.09028,1.9097229999999996,0.6840724197050734,4.108796,2.34375,-15.3356,3766.796944446992
2023-09-02 09:12:00,50.0,1.9965279999999996,0.7463805667848415,4.050927000000001,2.2280100000000003,-16.203700000000026,3766.846944446992
2023-09-02 09:15:00,52.31481,1.9965279999999996,0.7055583366413276,3.9641209999999996,2.1122690000000004,-15.04630000000003,3766.896944446992
2023-09-02 09:18:00,50.78125,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-14.467600000000004,3766.9469444469923
2023-09-02 09:21:00,50.78125,1.9386580000000002,0.7686061237630893,3.9641209999999996,2.2280089999999992,-15.625,3766.9969444469925
2023-09-02 09:24:00,50.0,1.967593,0.6984202177175131,4.108796,2.2858799999999997,-14.46750000000003,3767.0469444469927
2023-09-02 09:27:00,48.09028,2.0254630000000002,0.7537869940787418,4.137732000000001,2.2858799999999997,-13.59960000000001,3767.096944446993
2023-09-02 09:30:00,48.87153,2.0254629999999993,0.7537869940787415,4.166667,2.3148150000000003,-15.046299999999974,3767.146944446993
2023-09-02 09:33:00,51.15741,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-13.599500000000035,3767.1969444469933
2023-09-02 09:36:00,49.24768,2.054398,0.7611686686822338,4.0509260000000005,2.1701380000000006,-15.04630000000003,3767.2469444469934
2023-09-02 09:39:00,48.84259,2.083334,0.7685290284370302,4.079862,2.1701380000000006,-14.178300000000036,3767.2969444469936
2023-09-02 09:42:00,51.15741,2.141203,0.7831833367465687,4.195602000000001,2.2280100000000003,-13.599599999999953,3767.346944446994
2023-09-02 09:45:00,52.31481,2.0833329999999997,0.7268467627275009,4.166666,2.2280100000000003,-15.04630000000003,3767.396944446994
2023-09-02 09:48:00,50.78125,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-13.88900000000001,3767.446944446994
2023-09-02 09:51:00,49.24768,1.851852,0.6696296919978013,4.050925,2.34375,-14.178299999999979,3767.4969444469943
2023-09-02 09:54:00,51.93866,1.9097220000000004,0.6840721709668658,4.050925,2.2858799999999997,-13.888899999999978,3767.5469444469945
2023-09-02 09:57:00,53.09606,1.9965270000000004,0.7055566132206985,3.993056,2.141203999999999,-13.888800000000003,3767.5969444469947
2023-09-02 10:00:00,52.31481,1.8807869999999998,0.6768615814570612,3.8773150000000003,2.141204000000001,-14.178200000000004,3767.646944446995
2023-09-02 10:03:00,49.62384,1.880788,0.716510062184045,3.906251,2.1990730000000003,-14.178200000000004,3767.696944446995
2023-09-02 10:06:00,52.31481,2.0254629999999993,0.712674173044279,4.079862,2.1990740000000004,-14.467499999999973,3767.7469444469953
2023-09-02 10:09:00,53.09606,2.0833329999999997,0.7685301534758371,4.137732000000001,2.2280100000000003,-14.75690000000003,3767.7969444469954
2023-09-02 10:12:00,54.62963,2.0254630000000002,0.7126771483399162,4.166666,2.2858799999999997,-15.3356,3767.8469444469956
2023-09-02 10:15:00,51.5625,1.9386579999999993,0.7314969988314037,4.108796,2.343750000000001,-14.467600000000004,3767.896944446996
2023-09-02 10:18:00,55.00579,2.054398,0.7197726576050975,4.108796,2.1990749999999997,-13.020800000000008,3767.946944446996
2023-09-02 10:21:00,51.93866,1.9097229999999996,0.6840709747619746,3.935186,2.1701390000000007,-15.625,3767.996944446996
2023-09-02 10:24:00,49.24768,1.851852,0.6696296919978013,3.8483790000000004,2.141204,-14.467600000000004,3768.0469444469963
2023-09-02 10:27:00,51.93866,1.9675919999999998,0.7763240823647656,3.9351849999999997,2.170139,-13.888900000000035,3768.0969444469965
2023-09-02 10:30:00,54.62963,1.9965279999999996,0.7840167385958797,3.9641209999999996,2.170139,-14.756899999999973,3768.1469444469967
2023-09-02 10:33:00,51.93866,1.880788,0.7530899979886753,3.9641209999999996,2.2858789999999996,-13.888899999999978,3768.196944446997
2023-09-02 10:36:00,51.15741,1.8807869999999998,0.7530897289309659,3.9351849999999997,2.256944,-15.04630000000003,3768.246944446997
2023-09-02 10:39:00,51.93866,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-14.467600000000004,3768.2969444469973
2023-09-02 10:42:00,50.02894,1.7361110000000002,0.6404423388925522,3.587961999999999,1.9965269999999995,-15.335699999999974,3768.3469444469974
2023-09-02 10:45:00,51.5625,1.7939819999999997,0.6938376179642957,3.645834,2.025462,-14.467600000000004,3768.3969444469976
2023-09-02 10:48:00,50.78125,1.9097220000000004,0.7240172671788625,3.906249,2.170139,-14.757000000000005,3768.446944446998
2023-09-02 10:51:00,50.78125,1.9386580000000002,0.7686061237630893,3.9641209999999996,2.2280089999999992,-13.599499999999978,3768.496944446998
2023-09-02 10:54:00,46.93287,1.9097229999999996,0.6840695298139489,4.050927,2.2858789999999996,-13.599500000000035,3768.546944446998
2023-09-02 10:57:00,46.52778,1.9097229999999996,0.6840709747619746,3.9641209999999996,2.1990740000000004,-16.2038,3768.5969444469984
2023-09-02 11:00:00,50.78125,1.9965279999999996,0.7055598136988286,3.8773150000000003,2.0254640000000004,-14.178200000000004,3768.6469444469985
2023-09-02 11:03:00,49.24768,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-15.9144,3768.6969444469987
2023-09-02 11:06:00,48.84259,1.9965279999999996,0.7840192478089152,3.819444,2.0254640000000004,-14.467600000000004,3768.746944446999
2023-09-02 11:09:00,47.68518,1.9097229999999996,0.7608615260850841,3.9641209999999996,2.256944,-14.178200000000004,3768.796944446999
2023-09-02 11:12:00,47.68518,1.9386579999999993,0.7686061237630891,3.9930559999999993,2.256944,-14.757000000000005,3768.8469444469993
2023-09-02 11:15:00,50.78125,2.054398,0.7197711594285148,3.935186,2.0254640000000004,-15.046299999999974,3768.8969444469994
2023-09-02 11:18:00,48.06134,1.9965279999999996,0.6604362902225155,3.8773139999999993,1.9965280000000005,-14.178300000000036,3768.9469444469996
2023-09-02 11:21:00,47.68518,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-15.3356,3768.996944447
2023-09-02 11:24:00,46.93287,2.1122690000000004,0.7338985952314796,4.137732,2.170139,-15.625,3769.046944447
2023-09-02 11:27:00,46.93287,2.170139,0.8296566619962558,4.224537,2.256944,-15.9144,3769.096944447
2023-09-02 11:30:00,49.24768,2.256945,0.8122348580448966,4.2534719999999995,2.170139,-14.467600000000004,3769.1469444470004
2023-09-02 11:33:00,46.15162,2.1990739999999995,0.7977515510035945,4.224536,2.1990740000000004,-15.335699999999974,3769.1969444470005
2023-09-02 11:36:00,45.77546,2.1990740000000004,0.7549357801171288,4.224537,2.170139,-15.335700000000031,3769.2469444470007
2023-09-02 11:39:00,46.93287,2.2858790000000004,0.7757974356333044,4.195601,2.054398,-14.757000000000005,3769.296944447001
2023-09-02 11:42:00,45.77546,2.1701390000000007,0.7008766530544546,4.050925,1.9965269999999995,-14.46750000000003,3769.346944447001
2023-09-02 11:45:00,45.3993,2.083334,0.7268454981919882,3.935186,1.9965280000000005,-13.888899999999978,3769.3969444470013
2023-09-02 11:48:00,48.84259,2.141203,0.7409308465265381,4.021991,2.0254640000000004,-14.467600000000004,3769.4469444470014
2023-09-02 11:51:00,49.21875,1.967593,0.7389516279400565,3.9641199999999994,2.170139,-14.178200000000004,3769.4969444470016
2023-09-02 11:54:00,50.0,1.9386579999999993,0.6912564532483452,3.9930559999999993,2.1990740000000004,-14.467600000000004,3769.546944447002
2023-09-02 11:57:00,46.93287,1.9965279999999996,0.7055583366413276,4.050926,2.1990740000000004,-15.9144,3769.596944447002
2023-09-02 12:00:00,46.9618,1.9965279999999996,0.7055598136988286,3.9351839999999996,2.0833329999999997,-16.492999999999995,3769.646944447002
2023-09-02 12:03:00,46.93287,2.054398,0.7197711594285148,3.8483789999999996,1.938657,-15.914299999999969,3769.6969444470024
2023-09-02 12:09:00,51.53356,2.141203,0.7409293170777539,4.108797,2.1122689999999995,-15.04630000000003,3769.6969444470024
2023-09-02 12:12:00,57.3206,2.1122680000000003,0.7338983518331276,4.050926,2.083334,-16.20369999999997,3769.7469444470025
2023-09-02 12:15:00,55.00579,1.9965279999999996,0.7840192478089152,3.9351839999999996,2.141204,-14.757000000000005,3769.7969444470027
2023-09-02 12:18:00,52.69097,2.054398,0.7197711594285148,4.108796,2.1990740000000004,-15.335700000000031,3769.846944447003
2023-09-02 12:21:00,63.88889,2.34375,0.7896124409868982,4.137732,1.9386580000000002,-14.757000000000005,3769.896944447003
2023-09-02 12:24:00,63.88889,2.083334,0.8069442628206938,4.137732,2.256944,-11.284699999999987,3769.9469444470033
2023-09-02 12:27:00,69.64699,2.1990740000000004,0.7977487191320688,5.353014,3.3275499999999996,-11.574099999999987,3769.9969444470034
2023-09-02 12:30:00,52.69097,1.8807870000000007,0.753089728930966,4.918982000000001,3.240741,-13.020800000000008,3770.0469444470036
2023-09-02 12:33:00,49.21875,2.0833330000000005,0.6807442899984918,4.600694,2.633103,-13.888899999999978,3770.096944447004
2023-09-02 12:36:00,49.24768,2.141204,0.7409295597703589,4.282408000000001,2.2858790000000004,-14.756899999999973,3770.146944447004
2023-09-02 12:39:00,45.37037,2.141204,0.7409326186633494,4.050925,2.054398,-13.310200000000009,3770.196944447004
2023-09-02 12:42:00,50.0,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,-15.04630000000003,3770.2469444470044
2023-09-02 12:45:00,46.15162,2.170139,0.8296566619962558,4.166666,2.1990730000000003,-15.3356,3770.2969444470045
2023-09-02 12:48:00,56.56829,2.34375,0.8338092428664415,4.571759,2.4016210000000004,-13.59960000000001,3770.3469444470047
2023-09-02 12:51:00,51.93866,2.1122680000000003,0.9775635080781946,4.86111,3.0960610000000006,-14.178299999999979,3770.396944447005
2023-09-02 12:54:00,49.62384,2.054398,0.7197711594285148,4.774305,2.8645830000000005,-15.335700000000031,3770.446944447005
2023-09-02 12:57:00,48.06134,2.1122680000000003,0.7338983518331276,4.571759,2.6041670000000003,-15.3356,3770.4969444470053
2023-09-02 13:00:00,46.93287,2.1122690000000004,0.7338970761512952,4.2534730000000005,2.2858789999999996,-15.9144,3770.5469444470054
2023-09-02 13:03:00,44.99421,2.1122690000000004,0.7339001143064161,4.108796000000001,2.141204,-14.75690000000003,3770.5969444470056
2023-09-02 13:06:00,42.6794,2.054399,0.7197729024552032,3.993055,2.0833329999999997,-16.493100000000027,3770.646944447006
2023-09-02 13:09:00,44.99421,2.083334,0.7268470068449904,3.993055,2.054398,-15.046199999999999,3770.696944447006
2023-09-02 13:12:00,45.77546,2.1122679999999994,0.687474440207795,3.906248999999999,1.9097230000000005,-14.467600000000004,3770.746944447006
2023-09-02 13:15:00,45.77546,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-16.492999999999995,3770.7969444470064
2023-09-02 13:18:00,45.77546,2.054398,0.7611686686822338,3.8773149999999994,1.9965269999999995,-14.757000000000005,3770.8469444470065
2023-09-02 13:21:00,45.77546,2.1122679999999994,0.7338983518331275,3.906248999999999,1.938657,-15.3356,3770.8969444470067
2023-09-02 13:24:00,46.52778,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-14.467600000000004,3770.946944447007
2023-09-02 13:27:00,46.55671,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-14.46750000000003,3770.996944447007
2023-09-02 13:30:00,44.99421,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,-16.20369999999997,3771.0469444470073
2023-09-02 13:33:00,50.78125,2.1701379999999997,0.7479431192191451,3.8773149999999994,1.8518530000000002,-14.75690000000003,3771.0969444470074
