Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-02 13:36:00,55.78704,2.141203,0.7409293170777539,3.7615739999999995,1.765045999999999,-13.888800000000003,3771.1469444470076
2023-09-02 13:39:00,56.94444,2.054398,0.7611700383451909,3.7326379999999997,1.851850999999999,-11.574000000000012,3771.196944447008
2023-09-02 13:42:00,73.9294,2.3726850000000006,0.7964928703709182,4.890046,2.6620369999999998,-12.152700000000038,3771.246944447008
2023-09-02 13:45:00,72.74306,2.0254630000000002,0.7537856338177696,5.208334000000001,3.3564810000000005,-8.39119999999997,3771.296944447008
2023-09-02 13:48:00,60.01157,1.9097220000000004,0.7240172671788625,4.745369,3.009259,-10.127299999999991,3771.3469444470084
2023-09-02 13:51:00,55.7581,1.967593,0.7763243486588671,4.571759,2.806712,-11.863400000000013,3771.3969444470085
2023-09-02 13:54:00,51.93866,2.054399,0.7197714042782575,4.5428239999999995,2.633101,-14.467600000000004,3771.4469444470087
2023-09-02 13:57:00,53.84838,2.141203,0.7409293170777539,4.398148000000001,2.4016200000000003,-11.284799999999962,3771.496944447009
2023-09-02 14:00:00,52.31481,2.054398,0.7197711594285148,4.340277,2.430555000000001,-11.574099999999987,3771.546944447009
2023-09-02 14:03:00,51.15741,2.083334,0.7268454981919882,4.369213,2.430555000000001,-12.442200000000014,3771.5969444470093
2023-09-02 14:06:00,48.84259,2.054399,0.7197729024552032,4.253472,2.34375,-14.178200000000004,3771.6469444470094
2023-09-02 14:09:00,51.15741,2.228009,0.8446847853689723,4.3402780000000005,2.3148150000000003,-13.59960000000001,3771.6969444470096
2023-09-02 14:12:00,50.78125,2.141204,0.7831849867644642,4.311342000000001,2.343750000000001,-14.757000000000005,3771.74694444701
2023-09-02 14:15:00,51.5625,2.1990740000000004,0.7549373301439511,4.340277,2.2858799999999997,-13.888999999999953,3771.79694444701
2023-09-02 14:18:00,49.62384,2.170139,0.7904788980945116,4.195601,2.1990740000000004,-13.888899999999978,3771.84694444701
2023-09-02 14:21:00,53.84838,2.4016200000000003,0.8033557300993868,4.369213,2.1122690000000004,-13.599500000000035,3771.8969444470104
2023-09-02 14:24:00,52.71991,2.1990740000000004,0.7549357801171288,4.224537,2.170139,-14.467600000000004,3771.9469444470105
2023-09-02 14:27:00,48.84259,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,-13.310200000000009,3771.9969444470107
2023-09-02 14:30:00,52.31481,2.2858790000000004,0.7757990161623703,4.340277,2.1990749999999997,-13.599500000000035,3772.046944447011
2023-09-02 14:33:00,50.78125,2.1122690000000004,0.7758680313963255,4.4270830000000005,2.4884249999999994,-13.020799999999952,3772.096944447011
2023-09-02 14:36:00,54.62963,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,-12.731599999999958,3772.1469444470113
2023-09-02 14:39:00,48.84259,1.938657,0.6912562053199084,4.0509260000000005,2.256945000000001,-12.731499999999983,3772.1969444470114
2023-09-02 14:42:00,49.24768,2.0833330000000005,0.7685315324865284,4.2245360000000005,2.3148150000000003,-14.467600000000004,3772.2469444470116
2023-09-02 14:45:00,52.71991,2.1701380000000006,0.7479415794533617,4.195602000000001,2.170139,-12.73150000000004,3772.296944447012
2023-09-02 14:48:00,55.78704,2.1701380000000006,0.7904772396115755,4.311342,2.3148150000000003,-13.02090000000004,3772.346944447012
2023-09-02 14:51:00,54.62963,1.9965270000000004,0.7055580902828984,4.253472,2.4016210000000004,-12.73150000000004,3772.396944447012
2023-09-02 14:54:00,48.46643,1.938657,0.731494077292407,4.0509260000000005,2.2858790000000004,-13.02090000000004,3772.4469444470124
2023-09-02 14:57:00,49.62384,2.141203,0.8221087199057178,4.253472,2.3148150000000003,-11.863400000000013,3772.4969444470125
2023-09-02 15:00:00,54.62963,2.1990730000000003,0.7977484681510753,4.369213,2.34375,-12.73150000000004,3772.5469444470127
2023-09-02 15:03:00,57.3206,2.228009,0.8446847853689723,4.427084000000001,2.4016210000000004,-13.020799999999952,3772.596944447013
2023-09-02 15:06:00,55.41088,2.0254630000000002,0.7126756606946535,4.137732,2.256945,-13.310200000000009,3772.646944447013
2023-09-02 15:09:00,44.61805,1.8229170000000003,0.7014244593202478,4.0509260000000005,2.4016210000000004,-15.046299999999974,3772.6969444470133
2023-09-02 15:12:00,47.71412,2.170139,0.8296566619962558,4.282408,2.3148150000000003,-15.04630000000003,3772.7469444470134
2023-09-02 15:15:00,54.62963,2.256945,0.8122334239262479,4.340278,2.2569440000000007,-13.310199999999952,3772.7969444470136
2023-09-02 15:18:00,61.19792,2.228009,0.8050019051767511,4.369213,2.3148149999999994,-12.731499999999983,3772.846944447014
2023-09-02 15:21:00,54.25347,1.851851,0.6696265951304275,4.166667,2.459491,-12.731400000000008,3772.896944447014
2023-09-02 15:24:00,45.37037,1.8807869999999998,0.716512427278907,3.993055,2.2858800000000006,-15.3356,3772.946944447014
2023-09-02 15:27:00,50.0,2.1701380000000006,0.8296564015387805,4.253472,2.2858799999999997,-14.178299999999979,3772.9969444470144
2023-09-02 15:30:00,52.31481,2.1701380000000006,0.7904758328342717,4.369213,2.3726849999999997,-13.888899999999978,3773.0469444470145
2023-09-02 15:33:00,60.79282,2.2858790000000004,0.775795855098723,4.398148000000001,2.256944,-13.599499999999978,3773.0969444470147
2023-09-02 15:36:00,58.10185,2.0254630000000002,0.6154707539212491,4.166667,2.228009,-12.442099999999982,3773.146944447015
2023-09-02 15:39:00,46.93287,1.9097220000000004,0.7608637149900705,3.964119,2.256945,-14.467600000000004,3773.196944447015
2023-09-02 15:42:00,49.62384,2.1701380000000006,0.790477239611573,4.195602000000001,2.1990749999999997,-14.46769999999998,3773.2469444470153
2023-09-02 15:45:00,51.18634,2.2569440000000007,0.8122331743620597,4.4270830000000005,2.343749999999999,-14.467600000000004,3773.2969444470154
2023-09-02 15:48:00,60.41667,2.4016200000000003,0.803354109550937,4.513889000000001,2.256944,-12.731499999999983,3773.3469444470156
2023-09-02 15:51:00,51.93866,2.025462,0.7126739274479494,4.311343,2.4305559999999993,-15.3356,3773.396944447016
2023-09-02 15:54:00,45.37037,2.0254630000000002,0.7537883543359152,4.050924999999999,2.1990739999999995,-15.3356,3773.446944447016
2023-09-02 15:57:00,47.68518,2.256944,0.812234608480398,4.340277,2.256945000000001,-16.782400000000052,3773.496944447016
2023-09-02 16:00:00,51.5625,2.2858790000000004,0.8194457470053558,4.542824,2.4305570000000003,-14.467600000000004,3773.5469444470164
2023-09-02 16:03:00,60.41667,2.2858790000000004,0.775795855098723,4.484954000000001,2.34375,-13.020800000000008,3773.5969444470165
2023-09-02 16:06:00,54.62963,2.0254630000000002,0.7126741730442793,4.2534730000000005,2.3726849999999997,-14.467600000000004,3773.6469444470167
2023-09-02 16:09:00,46.15162,1.967593,0.6984187513054393,3.90625,2.0833330000000005,-15.04630000000003,3773.696944447017
2023-09-02 16:12:00,46.52778,2.0833330000000005,0.842814902629397,4.108796,2.256944,-14.178200000000004,3773.746944447017
2023-09-02 16:15:00,53.84838,2.256944,0.8521660352473749,4.311342,2.256944,-12.152799999999957,3773.7969444470173
2023-09-02 16:18:00,60.79282,2.2858789999999996,0.7757958550987227,4.369213,2.228009,-11.574099999999987,3773.8469444470174
2023-09-02 16:21:00,55.78704,1.9097220000000004,0.6840692810764875,4.195602000000001,2.430555,-12.152800000000013,3773.8969444470176
2023-09-02 16:24:00,46.52778,1.8807860000000005,0.7165121674654442,3.877314,2.17014,-15.04630000000003,3773.946944447018
2023-09-02 16:27:00,46.93287,2.0833330000000005,0.7685301534758375,4.195602000000001,2.2858799999999997,-14.178200000000004,3773.996944447018
2023-09-02 16:30:00,51.53356,2.1990730000000003,0.7977484681510753,4.369213,2.34375,-14.756899999999973,3774.046944447018
2023-09-02 16:33:00,56.94444,2.1701379999999997,0.7479415794533616,4.369213,2.34375,-13.888800000000003,3774.0969444470184
2023-09-02 16:36:00,58.85417,2.0254629999999993,0.7126771483399161,4.195601,2.3148150000000003,-11.574099999999987,3774.1469444470185
2023-09-02 16:39:00,49.62384,1.7939809999999996,0.6938373553762829,3.8483799999999997,2.228009,-14.178200000000004,3774.1969444470187
2023-09-02 16:42:00,44.61805,1.9675919999999998,0.8112448521144127,3.9351839999999996,2.1990750000000006,-15.625,3774.246944447019
2023-09-02 16:45:00,48.06134,2.1701380000000006,0.8296564015387805,4.253472,2.2858799999999997,-15.3356,3774.296944447019
2023-09-02 16:48:00,58.10185,2.314814,0.8266341917879657,4.369213,2.228009,-11.284699999999987,3774.3469444470193
2023-09-02 16:51:00,56.94444,2.1122690000000004,0.7338985952314796,4.369213,2.4016200000000003,-13.310200000000009,3774.3969444470195
2023-09-02 16:54:00,49.62384,1.938657,0.6912562053199084,4.137732000000001,2.343751000000001,-13.888900000000035,3774.4469444470196
2023-09-02 16:57:00,43.8368,2.0254630000000002,0.7916838125702604,4.108796000000001,2.2858790000000004,-15.335699999999974,3774.49694444702
2023-09-02 17:00:00,49.24768,2.170139,0.7904774913208575,4.369213,2.3726849999999997,-14.178299999999979,3774.54694444702
2023-09-02 17:03:00,53.84838,2.228009,0.761908703165354,4.282408,2.1990750000000006,-13.310200000000009,3774.59694444702
2023-09-02 17:06:00,55.03472,2.1122690000000004,0.8145383272947234,4.282408,2.3726849999999997,-15.625,3774.6469444470204
2023-09-02 17:09:00,54.62963,2.0833330000000005,0.7268452540748601,4.166666,2.228009,-13.310100000000034,3774.6969444470205
2023-09-02 17:12:00,45.77546,1.9386580000000002,0.6912564532483454,3.935186,2.141204,-15.914299999999969,3774.7469444470207
2023-09-02 17:15:00,43.46065,2.083334,0.8069442628206938,4.137732,2.256944,-15.3356,3774.796944447021
2023-09-02 17:18:00,53.09606,2.34375,0.8744833797521393,4.282408,2.141204,-14.178299999999979,3774.846944447021
2023-09-02 17:21:00,53.09606,2.083334,0.7268454981919882,4.340278,2.4016200000000003,-14.467600000000004,3774.8969444470213
2023-09-02 17:24:00,49.21875,2.0254630000000002,0.7126741730442793,4.224538000000001,2.34375,-13.310199999999952,3774.9469444470215
2023-09-02 17:27:00,46.15162,2.054399,0.7611716627654814,4.0509260000000005,2.1701390000000007,-16.203700000000026,3774.9969444470216
2023-09-02 17:30:00,44.99421,2.083334,0.7685290284370302,4.079862,2.1701380000000006,-15.3356,3775.046944447022
2023-09-02 17:39:00,46.15162,1.9965280000000005,0.7055583366413278,4.137732000000001,2.2858800000000006,-14.467600000000004,3775.196944447022
2023-09-02 17:42:00,43.46065,2.0833330000000005,0.7268452540748601,3.993056,2.054399,-15.625,3775.246944447022
2023-09-02 17:45:00,42.6794,2.1701390000000007,0.7479433612196741,3.9641200000000003,1.938657,-16.492999999999995,3775.2969444470223
2023-09-02 17:48:00,48.46643,2.3148150000000003,0.8266373442442305,4.108796,1.967593,-13.310199999999952,3775.3469444470225
2023-09-02 17:51:00,53.84838,2.228009,0.8050004801243554,4.195603,2.141204,-13.310200000000009,3775.3969444470226
2023-09-02 17:54:00,45.77546,1.967593,0.6984187513054393,4.079862,2.256945000000001,-15.3356,3775.446944447023
2023-09-02 17:57:00,36.9213,2.372686,0.7964914972416216,3.8483800000000006,1.6203690000000002,-17.93979999999999,3775.496944447023
2023-09-02 18:00:00,34.20139,2.517361,0.8764502402481674,3.90625,1.5625010000000001,-17.361199999999997,3775.546944447023
2023-09-02 18:03:00,37.29745,2.6620360000000005,0.9548173174082761,4.108796,1.6493059999999993,-16.203700000000026,3775.5969444470234
2023-09-02 18:06:00,44.61805,2.6909720000000004,0.871076443743978,4.224538000000001,1.6782409999999999,-15.914299999999969,3775.6469444470235
2023-09-02 18:09:00,39.20718,2.4884260000000005,0.8238436233765412,3.993055,1.6493059999999993,-16.203700000000026,3775.6969444470237
2023-09-02 18:12:00,35.76389,2.517361,0.8306373608102223,3.90625,1.5335650000000003,-17.361099999999965,3775.746944447024
2023-09-02 18:15:00,32.66782,2.546297,0.8374151078819442,3.8483800000000006,1.446758,-17.071799999999996,3775.796944447024
2023-09-02 18:18:00,39.61227,2.8067130000000002,0.9461544824247421,4.079862,1.4467590000000001,-17.071799999999996,3775.8469444470243
2023-09-02 18:21:00,43.46065,2.633103,0.9045272588501364,4.253472,1.7939810000000005,-16.203700000000026,3775.8969444470245
2023-09-02 18:24:00,40.76968,2.517361,0.7798453509339293,4.108796,1.7071750000000003,-17.36110000000002,3775.9469444470246
2023-09-02 18:27:00,37.29745,2.4884250000000003,0.8238417381534013,4.07986,1.7361110000000002,-17.650499999999965,3775.996944447025
2023-09-02 18:30:00,39.61227,2.5752310000000005,0.8905190482792295,4.166667,1.765046,-16.782399999999996,3776.046944447025
2023-09-02 18:33:00,47.65625,2.7777770000000004,0.939257641437425,4.456018,1.8518530000000002,-15.3356,3776.096944447025
2023-09-02 18:36:00,51.15741,2.633101,0.8576593363953546,4.456018,1.9675930000000008,-15.9144,3776.1469444470254
2023-09-02 18:39:00,43.46065,2.517361,0.8306373608102223,4.311342,1.938657,-17.071799999999996,3776.1969444470255
2023-09-02 18:42:00,41.14584,2.6041670000000003,0.8509275233777945,4.282408,1.8229170000000003,-16.492999999999995,3776.2469444470257
2023-09-02 18:45:00,44.58912,2.6909720000000004,0.9620131114421138,4.282408,1.7939819999999997,-16.493100000000027,3776.296944447026
2023-09-02 18:48:00,49.24768,2.7488420000000007,0.9323411142961328,4.571759000000001,1.9965279999999996,-15.9144,3776.346944447026
2023-09-02 18:51:00,43.8368,2.633103,0.8056724542916212,4.5428239999999995,2.0254630000000002,-17.071799999999996,3776.3969444470263
2023-09-02 18:54:00,42.6794,2.5752310000000005,0.8441797719890937,4.311342,1.8807869999999998,-16.492999999999995,3776.4469444470265
2023-09-02 18:57:00,41.92709,2.5752310000000005,0.8441797719890937,4.311342,1.8807869999999998,-15.9144,3776.4969444470266
2023-09-02 19:00:00,44.58912,2.6041670000000003,0.940376631264627,4.484953000000001,2.0833329999999997,-16.782399999999996,3776.546944447027
2023-09-02 19:03:00,51.93866,2.719907,0.8777634262432316,4.629630000000001,2.054398,-15.9144,3776.596944447027
2023-09-02 19:06:00,46.93287,2.459491,0.8170301231095268,4.484954,2.1701390000000007,-16.49309999999997,3776.646944447027
2023-09-02 19:09:00,42.30324,2.517361,0.7218156285503307,4.340278,1.9097230000000005,-14.467600000000004,3776.6969444470274
2023-09-02 19:12:00,40.74074,2.6041670000000003,0.8509275233777945,4.282408,1.8229170000000003,-16.20369999999997,3776.7469444470275
2023-09-02 19:15:00,43.46065,2.6620369999999998,0.911503225379314,4.369213,1.8807869999999998,-15.335699999999974,3776.7969444470277
2023-09-02 19:18:00,51.53356,2.748843,0.8844395298484071,4.571759,1.967593,-15.914300000000026,3776.846944447028
2023-09-02 19:21:00,44.61805,2.4884260000000005,0.8238436233765412,4.513889000000001,2.17014,-15.625,3776.896944447028
2023-09-02 19:24:00,51.15741,2.1990740000000004,0.7549357801171288,4.340278,2.2858799999999997,-15.04630000000003,3776.9469444470283
2023-09-02 19:27:00,54.62963,2.1122690000000004,0.8145383272947234,4.282408,2.3726849999999997,-15.04630000000003,3776.9969444470285
2023-09-02 19:30:00,56.56829,2.1701380000000006,0.8662293548640745,4.542823,2.6041669999999995,-15.046299999999974,3777.0469444470286
2023-09-02 19:33:00,68.51852,2.314814,0.7827123152901356,4.629630000000001,2.459491,-13.599500000000035,3777.096944447029
2023-09-02 19:36:00,62.73148,1.9386580000000002,0.7314956670934178,4.513889000000001,2.748842,-13.599599999999953,3777.146944447029
2023-09-02 19:39:00,51.93866,1.967593,0.6984187513054393,4.369213,2.546296000000001,-15.04630000000003,3777.196944447029
2023-09-02 19:42:00,49.62384,2.054399,0.7611716627654814,4.253472,2.3726850000000006,-14.467599999999948,3777.2469444470294
2023-09-02 19:45:00,48.84259,2.1122690000000004,0.8145383272947234,4.340278,2.430554999999999,-15.046199999999999,3777.2969444470295
2023-09-02 19:48:00,60.41667,2.3726850000000006,0.7964944809780814,4.571759000000001,2.343751,-15.046199999999999,3777.3469444470297
2023-09-02 19:51:00,52.31481,2.0254630000000002,0.7126741730442793,4.484954000000001,2.604166,-15.625,3777.39694444703
2023-09-02 19:54:00,49.62384,2.0254630000000002,0.7126741730442793,4.195603,2.3148149999999994,-14.467600000000004,3777.44694444703
2023-09-02 19:57:00,47.68518,2.054399,0.7197714042782575,4.108796,2.1990730000000003,-17.071799999999996,3777.4969444470303
2023-09-02 20:00:00,49.21875,2.0833330000000005,0.7685315324865284,4.2245360000000005,2.3148150000000003,-15.046299999999974,3777.5469444470305
2023-09-02 20:03:00,55.38194,2.1990730000000003,0.7977498840885235,4.311342,2.2858800000000006,-12.152800000000013,3777.5969444470306
2023-09-02 20:06:00,55.00579,2.083334,0.7268439895337833,4.224538000000001,2.2858790000000004,-14.467600000000004,3777.646944447031
2023-09-02 20:09:00,46.52778,1.967593,0.6984202177175131,3.993055,2.170139,-15.3356,3777.696944447031
2023-09-02 20:12:00,44.61805,2.054399,0.7197714042782575,3.935186,2.0254630000000002,-14.467600000000004,3777.746944447031
2023-09-02 20:15:00,46.15162,2.170139,0.7904760845432389,3.935186,1.938657,-16.782399999999996,3777.7969444470314
2023-09-02 20:18:00,55.00579,2.3148150000000003,0.8266344399839268,4.195603,2.054398,-14.467600000000004,3777.8469444470315
2023-09-02 20:21:00,47.68518,1.967593,0.6984187513054393,4.137732,2.3148150000000003,-15.3356,3777.8969444470317
2023-09-02 20:24:00,46.15162,2.0254630000000002,0.667223929131812,3.993055,2.0833329999999997,-15.335699999999974,3777.946944447032
2023-09-02 20:27:00,44.61805,2.054399,0.7197714042782575,3.935186,2.0254630000000002,-15.046299999999974,3777.996944447032
2023-09-02 20:30:00,46.15162,2.1701390000000007,0.7904788980945118,4.108796000000001,2.1122690000000004,-17.07170000000002,3778.0469444470323
2023-09-02 20:33:00,52.69097,2.2858790000000004,0.775795855098723,4.282408000000001,2.141204,-14.467600000000004,3778.0969444470325
2023-09-02 20:36:00,49.62384,2.0254630000000002,0.7126756606946535,4.166666,2.2858790000000004,-14.757000000000005,3778.1469444470326
2023-09-02 20:39:00,46.52778,2.0833330000000005,0.7268452540748601,3.993056,2.054399,-15.3356,3778.196944447033
2023-09-02 20:45:00,42.6794,2.1990740000000004,0.8371844210439098,4.07986,2.083334,-15.625,3778.2969444470327
2023-09-02 20:48:00,52.69097,2.228009,0.8050004801243554,4.166667,2.1122680000000003,-15.9144,3778.346944447033
2023-09-02 20:51:00,49.62384,1.8229170000000003,0.6623702661254716,3.8483799999999997,2.170139,-15.04630000000003,3778.396944447033
2023-09-02 20:54:00,49.21875,1.765047,0.6477780023488737,3.645834,2.0254630000000002,-14.178200000000004,3778.4469444470333
2023-09-02 20:57:00,46.9618,1.8807869999999998,0.716512427278907,3.703703,1.9965280000000005,-15.914300000000026,3778.4969444470335
2023-09-02 21:00:00,46.93287,1.9386580000000002,0.7314943353517342,3.906251,2.141203,-14.178200000000004,3778.5469444470336
2023-09-02 21:03:00,55.41088,2.170139,0.7479449009804755,4.108796,2.083334,-13.020800000000008,3778.596944447034
2023-09-02 21:06:00,55.41088,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-14.178299999999979,3778.646944447034
2023-09-02 21:09:00,46.93287,1.7939819999999997,0.6550870316541395,3.7905099999999994,2.141204,-14.467600000000004,3778.696944447034
2023-09-02 21:12:00,44.99421,1.9097229999999996,0.6840709747619746,3.7615739999999995,1.9965270000000004,-14.756899999999973,3778.7469444470344
2023-09-02 21:15:00,44.99421,1.967593,0.7389516279400565,3.7615739999999995,1.967593,-15.335699999999974,3778.7969444470345
2023-09-02 21:18:00,55.41088,2.170139,0.8296566619962558,3.9641209999999996,1.9965279999999996,-14.757000000000005,3778.8469444470347
2023-09-02 21:21:00,51.93866,1.8229169999999995,0.7374635435387924,3.9930559999999993,2.3726849999999997,-14.75690000000003,3778.896944447035
2023-09-02 21:24:00,49.21875,1.8807869999999998,0.6768615814570612,3.819443999999999,2.0833329999999997,-15.04630000000003,3778.946944447035
2023-09-02 21:27:00,46.52778,1.9097229999999996,0.6840709747619746,3.7905099999999994,2.0254630000000002,-14.75690000000003,3778.9969444470353
2023-09-02 21:30:00,46.15162,2.0254630000000002,0.7537883543359152,3.9641200000000003,2.1122690000000004,-14.75690000000003,3779.0469444470355
2023-09-02 21:33:00,52.31481,2.170139,0.7904774913208575,4.137732000000001,2.141204,-12.442100000000039,3779.0969444470356
2023-09-02 21:36:00,52.71991,1.9965279999999996,0.746379215977322,4.108797,2.2858790000000004,-15.335699999999974,3779.146944447036
2023-09-02 21:39:00,49.21875,1.938657,0.6467939135369846,3.906249,2.0833329999999997,-15.9144,3779.196944447036
2023-09-02 21:42:00,46.15162,1.9097229999999996,0.6840695298139489,3.703704,1.938656,-15.914299999999969,3779.246944447036
2023-09-02 21:45:00,45.37037,1.967593,0.7389516279400565,3.7615739999999995,1.967593,-15.335700000000031,3779.2969444470364
2023-09-02 21:48:00,54.62963,2.1990739999999995,0.8371817933704273,3.9930559999999993,1.9965279999999996,-15.3356,3779.3469444470365
2023-09-02 21:51:00,52.69097,1.8807869999999998,0.6768601473356896,4.050927,2.3148149999999994,-13.599599999999953,3779.3969444470367
2023-09-02 21:54:00,49.21875,1.938657,0.6912576610272494,3.906249,2.1122689999999995,-14.467600000000004,3779.446944447037
2023-09-02 21:57:00,46.52778,1.967593,0.6984187513054393,3.8483799999999997,2.0254630000000002,-13.599499999999978,3779.496944447037
2023-09-02 22:00:00,46.15162,1.9386579999999993,0.7314969988314037,3.819443999999999,2.054398,-17.650500000000022,3779.5469444470373
2023-09-02 22:03:00,49.62384,2.054398,0.7611700383451909,4.079862,2.1990749999999997,-15.046199999999999,3779.5969444470375
2023-09-02 22:06:00,55.78704,2.1122680000000003,0.7338968327533024,4.137732000000001,2.170139,-13.599599999999953,3779.6469444470376
2023-09-02 22:09:00,48.06134,1.7939819999999997,0.6550884329077208,3.8483789999999996,2.1990739999999995,-13.020899999999983,3779.696944447038
2023-09-02 22:12:00,46.15162,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-13.310200000000009,3779.746944447038
2023-09-02 22:15:00,45.37037,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-13.59960000000001,3779.796944447038
2023-09-02 22:18:00,50.0,2.1122689999999995,0.7758666430791907,3.935186,1.9965270000000004,-13.599599999999953,3779.8469444470384
2023-09-02 22:21:00,57.3206,2.1122689999999995,0.7758666430791907,4.050927,2.1122680000000003,-13.888999999999953,3779.8969444470385
2023-09-02 22:24:00,51.15741,1.8807869999999998,0.6330696612411807,3.9641199999999994,2.1990750000000006,-13.888800000000003,3779.9469444470387
2023-09-02 22:27:00,47.68518,1.8807869999999998,0.6768615814570612,3.7615739999999995,2.0254630000000002,-14.757000000000005,3779.996944447039
2023-09-02 22:30:00,46.15162,1.9386579999999993,0.7314969988314037,3.7615739999999995,1.9965280000000005,-14.756899999999973,3780.046944447039
2023-09-02 22:33:00,48.84259,2.0254629999999993,0.7916838125702602,3.9930559999999993,2.170139,-15.9144,3780.0969444470393
2023-09-02 22:36:00,55.38194,2.0833329999999997,0.7268467627275009,4.108796,2.17014,-12.442099999999982,3780.1469444470395
2023-09-02 22:39:00,52.31481,1.8807869999999998,0.6768615814570612,3.935186,2.1990750000000006,-14.178200000000004,3780.1969444470396
2023-09-02 22:42:00,46.15162,1.9386579999999993,0.6912564532483452,3.7615739999999995,1.9675920000000007,-14.757000000000005,3780.24694444704
2023-09-02 22:45:00,46.15162,1.9097229999999996,0.7240148818561803,3.6747689999999995,1.938656,-14.467600000000004,3780.29694444704
2023-09-02 22:48:00,45.37037,1.967593,0.7389516279400565,3.819443999999999,2.0254629999999993,-15.625,3780.34694444704
2023-09-02 22:51:00,53.84838,2.1122689999999995,0.733897076151295,4.050927,2.0833329999999997,-14.75690000000003,3780.3969444470404
2023-09-02 22:54:00,51.53356,1.8807869999999998,0.6768601473356896,4.050927,2.3148149999999994,-15.046299999999974,3780.4469444470406
2023-09-02 22:57:00,48.09028,1.938657,0.6912562053199084,3.8773139999999993,2.0833329999999997,-14.467600000000004,3780.4969444470407
2023-09-02 23:00:00,46.15162,1.9097229999999996,0.7240175261063758,3.7615739999999995,2.0254630000000002,-15.3356,3780.546944447041
2023-09-02 23:03:00,46.93287,2.0254630000000002,0.7537856338177696,3.8483799999999997,1.9965269999999995,-13.888800000000003,3780.596944447041
2023-09-02 23:06:00,51.53356,2.170139,0.7479418214535346,4.108797,2.0833329999999997,-15.046199999999999,3780.6469444470413
2023-09-02 23:09:00,49.24768,1.9965279999999996,0.7055583366413276,4.050926,2.1990740000000004,-13.599500000000035,3780.6969444470415
2023-09-02 23:12:00,46.55671,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,-14.467600000000004,3780.7469444470416
2023-09-02 23:15:00,51.15741,2.1122680000000003,0.7758663898733005,3.8483799999999997,1.9097219999999995,-14.467600000000004,3780.796944447042
2023-09-02 23:18:00,50.78125,1.967593,0.6984202177175131,3.9641200000000003,2.141204,-13.888800000000003,3780.846944447042
2023-09-02 23:21:00,48.09028,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-13.599500000000035,3780.896944447042
2023-09-02 23:24:00,46.58565,1.938657,0.6912562053199084,3.8773139999999993,2.0833329999999997,-15.3356,3780.9469444470424
2023-09-02 23:27:00,45.37037,2.0254630000000002,0.7537883543359152,3.8773139999999993,2.0254629999999993,-16.782399999999996,3780.9969444470426
2023-09-02 23:30:00,54.62963,2.228009,0.7619071429170224,4.108797,2.0254629999999993,-14.75690000000003,3781.0469444470427
2023-09-02 23:33:00,52.31481,1.9965279999999996,0.7055583366413276,4.050924999999999,2.1990730000000003,-11.863400000000013,3781.096944447043
2023-09-02 23:36:00,48.09028,1.9675919999999998,0.6984185041699452,3.8773149999999994,2.054399,-15.3356,3781.146944447043
2023-09-02 23:39:00,46.15162,1.9965279999999996,0.7463819175885958,3.8483789999999996,2.0254630000000002,-15.046299999999974,3781.1969444470433
2023-09-02 23:42:00,45.77546,2.0254630000000002,0.7916863389823593,3.906249,2.083334,-17.071799999999996,3781.2469444470435
2023-09-02 23:45:00,49.24768,2.1122679999999994,0.7338998709077047,4.195601,2.2280100000000003,-14.178299999999979,3781.2969444470436
2023-09-02 23:48:00,55.41088,2.0833329999999997,0.7268437454170161,4.108797,2.170139,-13.599500000000035,3781.346944447044
2023-09-02 23:51:00,49.24768,1.9097219999999995,0.6399418762274106,3.9351839999999996,2.141203,-14.467600000000004,3781.396944447044
2023-09-02 23:54:00,46.15162,1.9965279999999996,0.7055568595787608,3.790509,1.938656,-14.46769999999998,3781.446944447044
2023-09-02 23:57:00,44.99421,1.9965279999999996,0.7840167385958797,3.7615740000000004,1.9675920000000007,-14.756999999999948,3781.4969444470444
2023-09-03 00:00:00,46.15162,2.141203,0.8584505094316698,3.906248999999999,1.9965289999999998,-15.3356,3781.5469444470446
2023-09-03 00:03:00,53.84838,2.1990739999999995,0.7977487191320685,4.137732,2.1122680000000003,-13.310200000000009,3781.5969444470447
2023-09-03 00:06:00,49.62384,1.9675919999999998,0.6984185041699452,4.021991,2.1990750000000006,-14.75690000000003,3781.646944447045
2023-09-03 00:09:00,46.93287,1.9965279999999996,0.7055583366413276,3.8483789999999996,1.9965270000000004,-14.46769999999998,3781.696944447045
2023-09-03 00:12:00,45.77546,1.9965279999999996,0.7463819175885958,3.819444,1.9965280000000005,-14.75690000000003,3781.7469444470453
2023-09-03 00:15:00,47.71412,2.0254629999999993,0.7537856338177694,3.935186,2.0833330000000005,-14.75690000000003,3781.7969444470455
2023-09-03 00:18:00,55.78704,2.0254630000000002,0.7126741730442793,4.021992,2.141203999999999,-14.467600000000004,3781.8469444470456
2023-09-03 00:21:00,49.21875,1.7071760000000005,0.6330813071190529,3.7326390000000007,2.17014,-13.310200000000009,3781.896944447046
2023-09-03 00:24:00,48.84259,1.7071769999999997,0.7058610097706444,3.501158,1.9965270000000004,-13.888900000000035,3781.946944447046
2023-09-03 00:27:00,48.06134,1.7361119999999994,0.7138070838677759,3.501158,1.9675920000000007,-14.178200000000004,3781.996944447046
2023-09-03 00:30:00,50.78125,1.8229169999999995,0.7374635435387924,3.73264,2.1122690000000004,-14.178299999999979,3782.0469444470464
2023-09-03 00:33:00,55.41088,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-13.310100000000034,3782.0969444470466
2023-09-03 00:36:00,58.10185,1.9097229999999996,0.6399437289865626,3.9351849999999997,2.141204000000001,-12.442200000000014,3782.1469444470467
2023-09-03 00:39:00,46.52778,1.8229169999999995,0.6623702661254713,3.7905099999999994,2.1122690000000004,-16.20360000000005,3782.196944447047
2023-09-03 00:42:00,44.58912,1.938657,0.6912547496075937,3.7615740000000004,1.9675919999999998,-15.046199999999999,3782.246944447047
2023-09-03 00:45:00,43.8368,2.054398,0.7993260716736706,3.790509,1.938657,-15.625,3782.2969444470473
2023-09-03 00:48:00,51.93866,2.256944,0.8521660352473749,4.079860999999999,2.0254629999999993,-15.3356,3782.3469444470475
2023-09-03 00:51:00,56.94444,2.141203,0.7409293170777539,4.137732,2.141203999999999,-14.178200000000004,3782.3969444470476
2023-09-03 00:54:00,48.09028,1.938657,0.6912576610272494,3.964119,2.170139,-14.75690000000003,3782.446944447048
2023-09-03 00:57:00,46.15162,1.9965279999999996,0.7463819175885958,3.8483789999999996,2.0254630000000002,-14.756899999999973,3782.496944447048
2023-09-03 01:00:00,44.61805,1.967593,0.7389516279400565,3.819444,2.0254630000000002,-17.36110000000002,3782.546944447048
2023-09-03 01:03:00,46.93287,2.054398,0.7993260716736706,3.9930559999999993,2.141203999999999,-16.203700000000026,3782.5969444470484
2023-09-03 01:06:00,55.00579,2.083334,0.7268439895337833,4.050927000000001,2.1122680000000003,-14.46769999999998,3782.6469444470486
2023-09-03 01:09:00,54.62963,1.9097229999999996,0.6840709747619746,3.906251,2.141204000000001,-14.467600000000004,3782.6969444470487
2023-09-03 01:12:00,47.68518,1.7939819999999997,0.6550870316541395,3.732639,2.0833330000000005,-16.492999999999995,3782.746944447049
2023-09-03 01:15:00,46.52778,1.880788,0.7530899979886753,3.6747690000000004,1.9965270000000004,-15.335700000000031,3782.796944447049
2023-09-03 01:18:00,45.77546,1.967593,0.7389489453408323,3.7905099999999994,1.9965269999999995,-15.046199999999999,3782.8469444470493
2023-09-03 01:21:00,53.84838,2.170139,0.8296566619962558,4.050926,2.0833329999999997,-14.178200000000004,3782.8969444470495
2023-09-03 01:24:00,50.78125,1.9097219999999995,0.68407072602414,4.079860999999999,2.3148150000000003,-15.3356,3782.9469444470496
2023-09-03 01:27:00,46.52778,1.8807869999999998,0.6768615814570612,3.8483799999999997,2.1122690000000004,-13.888900000000035,3782.99694444705
2023-09-03 01:30:00,44.99421,1.967593,0.6984187513054393,3.819444,1.9965270000000004,-15.046299999999974,3783.04694444705
2023-09-03 01:33:00,43.8368,2.0254630000000002,0.7537883543359152,3.8773139999999993,2.0254629999999993,-15.625,3783.09694444705
2023-09-03 01:36:00,50.0,2.170139,0.7904760845432389,4.108797,2.1122680000000003,-14.178299999999979,3783.1469444470504
2023-09-03 01:39:00,55.38194,2.1701379999999997,0.7479415794533616,4.137732,2.1122689999999995,-12.731499999999983,3783.1969444470506
2023-09-03 01:42:00,48.84259,1.9675919999999998,0.6984199705816501,3.9351839999999996,2.1122689999999995,-15.046299999999974,3783.2469444470507
2023-09-03 01:45:00,46.93287,1.967593,0.6984187513054393,3.819444,1.9965270000000004,-14.467600000000004,3783.296944447051
2023-09-03 01:48:00,46.15162,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-16.492999999999995,3783.346944447051
2023-09-03 01:51:00,48.09028,2.054398,0.7993286151895189,3.8483789999999996,1.9965289999999998,-15.3356,3783.3969444470513
2023-09-03 01:54:00,57.72569,2.054398,0.7993260716736706,3.9351849999999997,2.0833329999999997,-12.73150000000004,3783.4469444470515
2023-09-03 01:57:00,51.15741,1.7939810000000005,0.6123109960012725,3.7615730000000003,2.0833329999999997,-12.442099999999982,3783.4969444470516
2023-09-03 02:00:00,48.09028,1.851852,0.6696282687705847,3.703703,1.9965270000000004,-15.046299999999974,3783.546944447052
2023-09-03 02:03:00,46.52778,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-16.203700000000026,3783.596944447052
2023-09-03 02:06:00,48.84259,2.0254629999999993,0.7537883543359151,3.9641199999999994,2.1122690000000004,-15.335699999999974,3783.646944447052
2023-09-03 02:09:00,55.41088,2.170139,0.7904774913208575,4.137732000000001,2.141204,-11.863499999999988,3783.6969444470524
2023-09-03 02:12:00,51.15741,1.851852,0.6696282687705847,3.993056,2.2858800000000006,-15.625,3783.7469444470526
2023-09-03 02:15:00,46.15162,1.938657,0.6912562053199084,3.819444,2.0254630000000002,-15.04630000000003,3783.7969444470527
2023-09-03 02:18:00,44.99421,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-15.046199999999999,3783.846944447053
2023-09-03 02:21:00,44.99421,2.0254630000000002,0.7537883543359152,3.819444,1.967593,-15.3356,3783.896944447053
2023-09-03 02:24:00,54.62963,2.1990739999999995,0.8371817933704273,3.9930559999999993,1.9965279999999996,-13.888899999999978,3783.9469444470533
2023-09-03 02:33:00,46.15162,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-15.335699999999974,3784.0969444470534
2023-09-03 02:36:00,45.37037,1.967593,0.7389516279400565,3.819443999999999,2.0254629999999993,-14.75690000000003,3784.1469444470536
2023-09-03 02:39:00,50.0,2.0833329999999997,0.7685301534758371,4.137732000000001,2.2280100000000003,-13.310200000000009,3784.1969444470537
2023-09-03 02:42:00,55.78704,2.141203,0.7409293170777539,4.108797,2.1122689999999995,-14.178200000000004,3784.246944447054
2023-09-03 02:45:00,52.31481,1.938657,0.6912576610272494,3.906249,2.1122689999999995,-14.178200000000004,3784.296944447054
2023-09-03 02:48:00,47.68518,1.8807869999999998,0.6768601473356896,3.703704,1.9675919999999998,-13.888899999999978,3784.3469444470543
2023-09-03 02:51:00,45.77546,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-13.310200000000009,3784.3969444470545
2023-09-03 02:54:00,45.37037,1.967593,0.7389516279400565,3.819443999999999,2.0254629999999993,-14.757000000000005,3784.4469444470546
2023-09-03 02:57:00,56.56829,2.170139,0.7479418214535346,4.050927,2.0254629999999993,-14.178200000000004,3784.496944447055
2023-09-03 03:00:00,49.62384,1.8229169999999995,0.6623702661254713,3.9930559999999993,2.3148150000000003,-14.178299999999979,3784.546944447055
2023-09-03 03:03:00,49.24768,1.967593,0.6984187513054393,3.8483799999999997,2.0254630000000002,-15.914300000000026,3784.596944447055
2023-09-03 03:06:00,43.8368,1.938657,0.6912547496075937,3.7615740000000004,1.9675919999999998,-15.9144,3784.6469444470554
2023-09-03 03:09:00,42.6794,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-15.625,3784.6969444470556
2023-09-03 03:12:00,48.06134,2.1122689999999995,0.733897076151295,4.079862,2.1122680000000003,-15.625,3784.7469444470557
2023-09-03 03:15:00,53.84838,2.054398,0.7197711594285148,3.9641199999999994,2.054398,-14.178200000000004,3784.796944447056
2023-09-03 03:18:00,46.15162,1.7939819999999997,0.563700496369651,3.732639,2.025462,-14.178299999999979,3784.846944447056
2023-09-03 03:21:00,43.46065,1.880788,0.6768632651382217,3.616898,1.8807869999999998,-17.361099999999965,3784.8969444470563
2023-09-03 03:24:00,42.6794,1.9386579999999993,0.6912579089560571,3.6458329999999997,1.851852,-14.467600000000004,3784.9469444470565
2023-09-03 03:27:00,41.14584,1.967593,0.7389489453408323,3.7905099999999994,1.9965269999999995,-15.914299999999969,3784.9969444470566
2023-09-03 03:30:00,52.69097,2.1990739999999995,0.7549357801171286,3.9930559999999993,1.9386580000000002,-13.310299999999984,3785.046944447057
2023-09-03 03:33:00,46.93287,1.8807869999999998,0.6768630155735522,3.8483789999999996,2.1122689999999995,-15.3356,3785.096944447057
2023-09-03 03:36:00,44.99421,1.8807869999999998,0.6768601473356896,3.6747689999999995,1.9386569999999992,-14.467499999999973,3785.146944447057
2023-09-03 03:39:00,42.6794,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,-14.467599999999948,3785.1969444470574
2023-09-03 03:42:00,42.6794,1.9386579999999993,0.7314969988314037,3.819443999999999,2.054398,-14.757000000000005,3785.2469444470576
2023-09-03 03:45:00,46.93287,2.0833329999999997,0.7685287744612807,4.050927,2.141204,-15.046299999999974,3785.2969444470577
2023-09-03 03:48:00,53.09606,2.0833329999999997,0.6807426010949473,3.935186,1.967594,-14.467600000000004,3785.346944447058
2023-09-03 03:51:00,46.15162,1.938657,0.6912547496075937,3.7615740000000004,1.9675919999999998,-15.046199999999999,3785.396944447058
2023-09-03 03:54:00,43.46065,1.967593,0.7389502866423101,3.703703,1.9097209999999993,-16.203700000000026,3785.4469444470583
2023-09-03 03:57:00,42.6794,2.0254629999999993,0.7537856338177694,3.7615739999999995,1.9097210000000002,-15.625,3785.4969444470585
2023-09-03 04:00:00,46.93287,2.1990739999999995,0.8371844210439096,3.9351839999999996,1.9386580000000002,-14.178300000000036,3785.5469444470586
2023-09-03 04:03:00,51.15741,2.141203,0.8221087199057178,4.079860999999999,2.141203999999999,-15.04630000000003,3785.596944447059
2023-09-03 04:06:00,45.37037,1.9965270000000004,0.7055595673400324,4.021990000000001,2.17014,-13.888900000000035,3785.646944447059
2023-09-03 04:09:00,42.6794,2.0833330000000005,0.6807409121839193,3.8194440000000007,1.851850999999999,-16.49309999999997,3785.696944447059
2023-09-03 04:12:00,42.6794,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-15.3356,3785.7469444470594
2023-09-03 04:15:00,45.37037,2.1701379999999997,0.7904786463849094,3.993055,1.9965290000000007,-16.203700000000026,3785.7969444470596
2023-09-03 04:18:00,52.31481,2.1122679999999994,0.7338983518331275,4.079860999999999,2.1122690000000004,-15.335700000000031,3785.8469444470597
2023-09-03 04:21:00,47.68518,1.967593,0.6984187513054393,3.8483799999999997,2.0254630000000002,-13.599499999999978,3785.89694444706
2023-09-03 04:24:00,43.46065,1.967593,0.7389502866423101,3.703703,1.9097209999999993,-14.467600000000004,3785.94694444706
2023-09-03 04:27:00,42.6794,1.9965279999999996,0.746379215977322,3.732639,1.9097210000000002,-15.046299999999974,3785.9969444470603
2023-09-03 04:30:00,45.77546,2.1122680000000003,0.814538065249262,4.050926,2.141203999999999,-16.492999999999995,3786.0469444470605
2023-09-03 04:33:00,53.09606,2.256944,0.7688640469116509,4.166666,2.054399,-14.178200000000004,3786.0969444470607
2023-09-03 04:36:00,51.53356,1.9097229999999996,0.6840724197050734,3.90625,2.141204,-13.310200000000009,3786.146944447061
2023-09-03 04:39:00,45.3993,1.8807869999999998,0.6768601473356896,3.703704,1.9675919999999998,-15.046299999999974,3786.196944447061
2023-09-03 04:42:00,41.89815,1.9097229999999996,0.7240148818561803,3.6747689999999995,1.938656,-16.20369999999997,3786.246944447061
2023-09-03 04:45:00,41.89815,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-15.914300000000026,3786.2969444470614
2023-09-03 04:48:00,50.0,2.1990739999999995,0.7977487191320685,3.935186,1.9097220000000004,-14.75690000000003,3786.3469444470616
2023-09-03 04:51:00,51.15741,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-13.599499999999978,3786.3969444470617
2023-09-03 04:54:00,46.52778,1.8807869999999998,0.6330664549885339,3.7905099999999994,2.0254630000000002,-15.04630000000003,3786.446944447062
2023-09-03 04:57:00,44.61805,1.9097229999999996,0.7608615260850841,3.703704,1.9965270000000004,-15.046299999999974,3786.496944447062
2023-09-03 05:00:00,42.30324,1.9386579999999993,0.7314969988314037,3.7615739999999995,1.9965280000000005,-15.046299999999974,3786.5469444470623
2023-09-03 05:03:00,48.66898,2.170139,0.7904760845432389,3.906251,1.9097220000000004,-15.04630000000003,3786.5969444470625
2023-09-03 05:06:00,55.00579,1.9965279999999996,0.7055583366413276,3.9351849999999997,2.0833330000000005,-12.731499999999983,3786.6469444470627
2023-09-03 05:09:00,46.93287,1.8807869999999998,0.6768615814570612,3.7905099999999994,2.054399,-15.9144,3786.696944447063
2023-09-03 05:12:00,43.46065,1.967593,0.7389489453408323,3.732639,1.938656,-15.046299999999974,3786.746944447063
2023-09-03 05:15:00,42.6794,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-17.361099999999965,3786.796944447063
2023-09-03 05:18:00,45.77546,2.1122680000000003,0.814538065249262,4.050926,2.141203999999999,-15.04630000000003,3786.8469444470634
2023-09-03 05:21:00,51.53356,2.170139,0.7479418214535346,4.137732000000001,2.1122680000000003,-14.75690000000003,3786.8969444470636
2023-09-03 05:24:00,53.09606,1.9965279999999996,0.6090688199209426,3.9641200000000003,2.054398,-13.888900000000035,3786.9469444470637
2023-09-03 05:27:00,43.46065,1.8807869999999998,0.5832626569290786,3.819444,2.025462,-15.3356,3786.996944447064
2023-09-03 05:30:00,40.76968,1.967593,0.6984172848883456,3.732639,1.9097209999999993,-15.914299999999969,3787.046944447064
2023-09-03 05:33:00,41.14584,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,-15.625,3787.0969444470643
2023-09-03 05:36:00,46.15162,2.170139,0.8296592730137415,3.906249,1.9386580000000002,-15.335700000000031,3787.1469444470645
2023-09-03 05:45:00,42.6794,1.8807869999999998,0.6768601473356896,3.6747689999999995,1.9386569999999992,-16.493100000000027,3787.2969444470646
2023-09-03 05:48:00,41.14584,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,-15.9144,3787.3469444470647
2023-09-03 05:51:00,44.61805,1.9965279999999996,0.746379215977322,3.7615749999999997,1.938657,-15.9144,3787.396944447065
2023-09-03 05:54:00,47.68518,1.9965279999999996,0.7055583366413276,3.9641209999999996,2.1122690000000004,-15.625,3787.446944447065
2023-09-03 05:57:00,48.84259,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-14.757000000000005,3787.4969444470653
2023-09-03 06:00:00,46.52778,1.9965279999999996,0.7055598136988286,3.9641200000000003,2.1122690000000004,-16.203700000000026,3787.5469444470655
2023-09-03 06:03:00,44.99421,1.9965279999999996,0.7055583366413276,3.906248999999999,2.054397,-14.467499999999973,3787.5969444470657
2023-09-03 06:06:00,44.61805,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,-15.046199999999999,3787.646944447066
2023-09-03 06:09:00,43.8368,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-15.625,3787.696944447066
2023-09-03 06:12:00,43.8368,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-14.756899999999973,3787.746944447066
2023-09-03 06:15:00,42.6794,1.967593,0.7389489453408323,3.7905099999999994,1.9965269999999995,-15.3356,3787.7969444470664
2023-09-03 06:18:00,43.46065,1.9097229999999996,0.7240148818561803,3.7615749999999997,2.025462,-15.3356,3787.8469444470666
2023-09-03 06:21:00,43.8368,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-16.203700000000026,3787.8969444470667
2023-09-03 06:24:00,45.77546,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-14.757000000000005,3787.946944447067
2023-09-03 06:27:00,45.77546,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-15.046299999999974,3787.996944447067
2023-09-03 06:30:00,46.52778,1.8807870000000007,0.7165098023712836,3.703704,1.9965269999999995,-16.20369999999997,3788.0469444470673
2023-09-03 06:33:00,43.8368,1.851852,0.6696282687705847,3.703704,1.9965280000000005,-15.9144,3788.0969444470675
2023-09-03 06:36:00,43.46065,1.8807870000000007,0.7165098023712836,3.703704,1.9965269999999995,-15.914300000000026,3788.1469444470677
2023-09-03 06:39:00,46.52778,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-14.75690000000003,3788.196944447068
2023-09-03 06:42:00,46.52778,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-15.046299999999974,3788.246944447068
2023-09-03 06:45:00,46.52778,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-14.75690000000003,3788.296944447068
2023-09-03 06:48:00,47.68518,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,-16.49309999999997,3788.3469444470684
2023-09-03 06:51:00,47.71412,1.9097220000000004,0.7240172671788625,3.7615729999999994,2.0254629999999993,-14.178300000000036,3788.3969444470686
2023-09-03 06:54:00,48.09028,1.8807870000000007,0.7165124272789072,3.7326379999999997,2.0254629999999993,-14.467499999999973,3788.4469444470687
2023-09-03 06:57:00,48.09028,1.8807870000000007,0.7165124272789072,3.7326379999999997,2.0254629999999993,-14.756899999999973,3788.496944447069
2023-09-03 07:00:00,45.37037,1.851852,0.7089816788997174,3.7326379999999997,2.054398,-15.3356,3788.546944447069
2023-09-03 07:03:00,46.93287,1.8807869999999998,0.6768615814570612,3.6747679999999994,1.938657,-16.49309999999997,3788.5969444470693
2023-09-03 07:06:00,47.68518,1.8229170000000003,0.6623702661254716,3.6747679999999994,1.9965269999999995,-15.625,3788.6469444470695
2023-09-03 07:09:00,47.68518,1.8229170000000003,0.7014244593202478,3.6747679999999994,2.0254629999999993,-16.203700000000026,3788.6969444470697
2023-09-03 07:12:00,48.06134,1.8229170000000003,0.6623716783988971,3.703703,2.0254629999999993,-15.625,3788.74694444707
2023-09-03 07:15:00,45.77546,1.8229170000000003,0.7014244593202478,3.7326379999999997,2.0833329999999997,-15.625,3788.79694444707
2023-09-03 07:18:00,45.37037,1.851852,0.7089816788997174,3.7326379999999997,2.054398,-15.9144,3788.84694444707
2023-09-03 07:21:00,46.52778,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-15.04630000000003,3788.8969444470704
2023-09-03 07:24:00,44.61805,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-16.49309999999997,3788.9469444470706
2023-09-03 07:27:00,46.52778,1.9675919999999998,0.6984199705816501,3.790508,1.967593,-15.3356,3788.9969444470707
2023-09-03 07:30:00,46.93287,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,-15.914300000000026,3789.046944447071
2023-09-03 07:33:00,46.93287,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,-16.203700000000026,3789.096944447071
2023-09-03 07:36:00,46.93287,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,-15.9144,3789.1469444470713
2023-09-03 07:39:00,46.15162,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,-15.335699999999974,3789.1969444470715
2023-09-03 07:42:00,44.99421,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-14.467600000000004,3789.2469444470717
2023-09-03 07:45:00,46.90393,1.9965279999999996,0.7055583366413276,3.7905089999999992,1.938657,-15.9144,3789.296944447072
2023-09-03 07:48:00,47.68518,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-15.04630000000003,3789.346944447072
2023-09-03 07:51:00,47.71412,1.9675919999999998,0.7389513707298518,3.7615729999999994,1.967593,-15.046299999999974,3789.396944447072
2023-09-03 07:54:00,48.09028,1.9097220000000004,0.7240172671788625,3.7615729999999994,2.0254629999999993,-15.9144,3789.4469444470724
2023-09-03 07:57:00,48.09028,1.851852,0.6696296919978013,3.790508,2.0833329999999997,-15.04630000000003,3789.4969444470726
2023-09-03 08:00:00,48.84259,1.6782409999999999,0.6632197442900659,3.4722219999999995,1.967593,-15.625,3789.5469444470727
2023-09-03 08:03:00,50.0,1.7361109999999993,0.640442338892552,3.530091999999999,1.938657,-15.335700000000031,3789.596944447073
2023-09-03 08:06:00,47.68518,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-15.625,3789.646944447073
2023-09-03 08:09:00,46.93287,1.9097229999999996,0.7240175261063758,3.7905089999999992,2.054398,-15.046199999999999,3789.6969444470733
2023-09-03 08:12:00,46.52778,1.9097229999999996,0.6840724197050734,3.819444,2.054398,-15.335699999999974,3789.7469444470735
2023-09-03 08:15:00,45.37037,1.9097229999999996,0.6840724197050734,3.819444,2.054398,-15.335699999999974,3789.7969444470737
2023-09-03 08:18:00,46.93287,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,-15.335700000000031,3789.846944447074
2023-09-03 08:21:00,46.93287,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,-16.203700000000026,3789.896944447074
2023-09-03 08:24:00,44.99421,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,-15.625,3789.946944447074
2023-09-03 08:27:00,43.46065,1.8807869999999998,0.6768630155735522,3.790508,2.054398,-14.178300000000036,3789.9969444470744
