Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-03 08:30:00,45.77546,1.9675919999999998,0.6984199705816501,3.790508,1.967593,-15.625,3790.0469444470746
2023-09-03 08:33:00,45.3993,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-15.3356,3790.0969444470747
2023-09-03 08:36:00,44.61805,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-13.888800000000003,3790.146944447075
2023-09-03 08:39:00,44.61805,1.9965279999999996,0.7055598136988286,3.906249,2.054398,-15.625,3790.196944447075
2023-09-03 08:42:00,43.8368,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-15.9144,3790.2469444470753
2023-09-03 08:45:00,42.6794,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-17.939700000000016,3790.2969444470755
2023-09-03 08:48:00,42.30324,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-15.625,3790.3469444470757
2023-09-03 08:51:00,42.6794,2.0833330000000005,0.7268452540748601,3.90625,1.967593,-15.625,3790.396944447076
2023-09-03 08:54:00,45.37037,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,-15.625,3790.446944447076
2023-09-03 08:57:00,43.46065,2.2280099999999994,0.8050035804918262,4.108795999999999,2.054398,-17.071699999999964,3790.496944447076
2023-09-03 09:00:00,53.84838,2.4594910000000008,0.7668469458439303,4.050925,1.7071749999999994,-13.599500000000035,3790.5469444470764
2023-09-03 09:03:00,60.04051,2.1990739999999995,0.8371817933704273,3.993055,1.9965270000000004,-13.310200000000009,3790.5969444470766
2023-09-03 09:06:00,71.99074,2.1701379999999997,0.8662269044237176,6.018523,4.079865,-7.8125,3790.6469444470767
2023-09-03 09:09:00,63.88889,1.938657,0.7685984329378647,5.497688,3.761571000000001,-9.259299999999996,3790.696944447077
2023-09-03 09:12:00,56.53935,1.967593,0.738962358187604,5.237264,3.4432909999999994,-12.442100000000039,3790.746944447077
2023-09-03 09:15:00,53.84838,2.1122690000000004,0.7339001143064161,4.890046000000001,2.922454,-13.020800000000008,3790.7969444470773
2023-09-03 09:18:00,49.21875,2.054399,0.7197729024552032,4.571759,2.6620369999999998,-14.467600000000004,3790.8469444470775
2023-09-03 09:21:00,50.78125,2.054399,0.7197699060961547,4.427084000000001,2.51736,-12.442100000000039,3790.8969444470777
2023-09-03 09:24:00,49.62384,2.1122690000000004,0.7338985952314796,4.4270830000000005,2.4594900000000006,-13.020800000000008,3790.946944447078
2023-09-03 09:27:00,48.84259,2.141204,0.8221089811497478,4.484954000000001,2.546296000000001,-14.178299999999979,3790.996944447078
2023-09-03 09:30:00,47.68518,2.1701390000000007,0.7479433612196741,4.600694,2.5752309999999996,-13.599500000000035,3791.046944447078
2023-09-03 09:33:00,52.28588,2.34375,0.7406571456468415,4.513889000000001,2.2858789999999996,-13.310200000000009,3791.0969444470784
2023-09-03 09:36:00,51.53356,2.170139,0.79047749132086,4.427083,2.430555000000001,-12.731499999999983,3791.1469444470786
2023-09-03 09:39:00,49.62384,2.1990739999999995,0.7977501350698303,4.629629,2.604166,-13.599499999999978,3791.1969444470787
2023-09-03 09:42:00,50.0,2.228009,0.7619071429170224,4.74537,2.6620359999999996,-13.59960000000001,3791.246944447079
2023-09-03 09:45:00,50.0,2.1990739999999995,0.7549342300849237,4.513889,2.4594899999999997,-13.020799999999952,3791.296944447079
2023-09-03 09:48:00,48.84259,2.170139,0.7479433612196739,4.456017999999999,2.430555,-14.467600000000004,3791.3469444470793
2023-09-03 09:51:00,50.78125,2.314814,0.8670648368130967,4.513889000000001,2.4016210000000004,-13.599500000000035,3791.3969444470795
2023-09-03 09:54:00,53.06713,2.2858790000000004,0.7757990161623703,4.629629,2.4884269999999997,-13.310199999999952,3791.4469444470797
2023-09-03 09:57:00,53.84838,2.083334,0.6807445229260665,4.5428239999999995,2.5752320000000006,-13.888900000000035,3791.49694444708
2023-09-03 10:00:00,56.91551,2.1701380000000006,0.7479446589795914,4.484953000000001,2.459492,-13.599599999999953,3791.54694444708
2023-09-03 10:03:00,61.95023,2.3148149999999994,0.7827157352168991,4.456018,2.2858800000000006,-12.442100000000039,3791.59694444708
2023-09-03 10:06:00,58.85417,2.054398,0.7197711594285148,4.427083,2.517361,-12.442200000000014,3791.6469444470804
2023-09-03 10:09:00,76.21528,2.5173609999999993,0.9185848701021756,5.729168,3.4143570000000008,-10.706000000000017,3791.6969444470806
2023-09-03 10:12:00,70.8044,1.938657,0.7686132800921429,5.005786,3.2696810000000003,-5.497600000000034,3791.7469444470808
2023-09-03 10:15:00,84.69329,2.546296,0.8374065258565379,6.307872999999999,3.9062470000000005,-3.4722000000000435,3791.796944447081
2023-09-03 10:18:00,73.11921,1.8807860000000005,0.787277854385441,5.468748,3.8194420000000004,-3.7615000000000123,3791.846944447081
2023-09-03 10:21:00,67.70833,1.9097220000000004,0.7952940592019254,5.3819479999999995,3.7037060000000004,-4.340300000000013,3791.8969444470813
2023-09-03 10:24:00,67.33218,2.1122690000000004,0.8506428801403946,5.2951440000000005,3.4143549999999996,-4.918999999999983,3791.9469444470815
2023-09-03 10:27:00,64.23611,2.083334,0.7685317864629225,5.092592,3.1828700000000003,-5.497700000000009,3791.9969444470817
2023-09-03 10:30:00,60.76389,2.1122690000000004,0.7338985952314796,5.1215280000000005,3.1539350000000006,-9.259299999999996,3792.046944447082
2023-09-03 10:33:00,57.3206,2.054399,0.7197729024552032,4.8321760000000005,2.922454,-11.284700000000043,3792.096944447082
2023-09-03 10:36:00,56.53935,2.0833330000000005,0.6807426010949476,4.542823,2.5752309999999996,-11.574099999999987,3792.146944447082
2023-09-03 10:39:00,61.5162,2.141203,0.783181939175831,4.340278,2.3726849999999997,-10.127299999999991,3792.1969444470824
2023-09-03 10:42:00,61.16898,2.1122679999999994,0.8145406426946444,4.716434,2.8067140000000004,-10.416699999999992,3792.2469444470826
2023-09-03 10:45:00,63.10764,2.054398,0.7197711594285148,4.861110999999999,2.951389,-9.259299999999996,3792.2969444470828
2023-09-03 10:48:00,60.79282,2.054398,0.7611714080043162,4.716434,2.835648,-10.127400000000023,3792.346944447083
2023-09-03 10:51:00,54.22454,1.938657,0.6912576610272494,4.542823,2.748843,-11.574100000000044,3792.396944447083
2023-09-03 10:54:00,51.93866,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-13.020800000000008,3792.4469444470833
2023-09-03 10:57:00,58.10185,2.1990730000000003,0.754935538796489,4.311342,2.256945,-12.442099999999982,3792.4969444470835
2023-09-03 11:00:00,65.42245,2.2858790000000004,0.8596259279840989,4.600694000000001,2.517361,-10.995399999999961,3792.5469444470837
2023-09-03 11:03:00,63.0787,1.9965270000000004,0.7840164731855666,4.976852000000001,3.1828710000000004,-9.259299999999996,3792.596944447084
2023-09-03 11:06:00,55.00579,1.938657,0.6912576610272494,4.803240000000001,3.0092600000000003,-12.731400000000008,3792.646944447084
2023-09-03 11:09:00,52.69097,2.0833330000000005,0.6282244172215338,4.456018,2.4594899999999997,-11.574099999999987,3792.696944447084
2023-09-03 11:12:00,56.53935,2.141203,0.7409308465265381,4.253472,2.256945000000001,-10.706000000000017,3792.7469444470844
2023-09-03 11:15:00,57.69676,2.1701380000000006,0.7479415794533617,4.369213,2.343749999999999,-11.573999999999955,3792.7969444470846
2023-09-03 11:18:00,60.38773,2.1990730000000003,0.7549370888229575,4.542823,2.4884269999999997,-12.152799999999957,3792.8469444470848
2023-09-03 11:21:00,56.91551,2.054398,0.7611686686822338,4.629630000000001,2.7488420000000007,-10.416699999999992,3792.896944447085
2023-09-03 11:24:00,54.62963,2.054399,0.7197714042782575,4.6875,2.7777770000000004,-13.020800000000008,3792.946944447085
2023-09-03 11:33:00,57.69676,1.9965270000000004,0.7463789596004436,4.629630000000001,2.8067130000000002,-10.706000000000017,3793.096944447085
2023-09-03 11:36:00,54.62963,2.0254630000000002,0.7126771483399162,4.745369,2.8645829999999997,-13.020899999999983,3793.1469444470854
2023-09-03 11:39:00,57.3206,2.141204,0.7409310892195006,4.600694,2.604166,-12.442100000000039,3793.1969444470856
2023-09-03 11:42:00,55.00579,2.170139,0.7479433612196739,4.456018,2.430555000000001,-11.863499999999988,3793.2469444470858
2023-09-03 11:45:00,56.53935,2.314814,0.7827123152901356,4.513889,2.343749999999999,-13.020800000000008,3793.296944447086
2023-09-03 11:48:00,60.79282,2.1990740000000004,0.7549357801171288,4.571759,2.517361,-11.284800000000018,3793.346944447086
2023-09-03 11:51:00,57.3206,2.1701390000000007,0.7904788980945118,4.74537,2.748843,-11.574100000000044,3793.3969444470863
2023-09-03 11:54:00,58.85417,2.1122690000000004,0.7338970761512952,4.658566,2.6909719999999995,-11.284700000000043,3793.4469444470865
2023-09-03 11:57:00,61.54514,2.141203,0.7409308465265381,4.658564,2.6620370000000007,-10.127399999999966,3793.4969444470867
2023-09-03 12:00:00,63.4838,2.1122690000000004,0.7338970761512952,4.629630000000001,2.6620359999999996,-10.995400000000018,3793.546944447087
2023-09-03 12:03:00,56.91551,1.938657,0.731496740771414,4.658564,2.8935190000000004,-13.599599999999953,3793.596944447087
2023-09-03 12:09:00,58.07292,1.9097219999999995,0.6399418762274106,4.513888,2.719907,-11.574100000000044,3793.596944447087
2023-09-03 12:12:00,58.07292,2.0833330000000005,0.7268437454170164,4.398148000000001,2.4594899999999997,-12.442200000000014,3793.646944447087
2023-09-03 12:15:00,61.54514,2.170139,0.8296566619962558,4.861112,2.8935190000000004,-11.574099999999987,3793.6969444470874
2023-09-03 12:18:00,61.9213,2.054399,0.7611648144298963,4.947917,3.0671250000000008,-11.574100000000044,3793.7469444470876
2023-09-03 12:21:00,55.7581,2.0254630000000002,0.7537815530120432,4.947917,3.0960610000000006,-10.706000000000017,3793.7969444470878
2023-09-03 12:24:00,53.06713,2.054399,0.6739933554573435,4.6875,2.748842,-12.442100000000039,3793.846944447088
2023-09-03 12:27:00,56.91551,2.1122690000000004,0.7338985952314796,4.484954,2.517361,-11.863400000000013,3793.896944447088
2023-09-03 12:30:00,58.44907,2.1990740000000004,0.7977501350698305,4.513889000000001,2.4884259999999996,-11.574099999999987,3793.9469444470883
2023-09-03 12:33:00,61.95023,2.1990740000000004,0.7549357801171288,4.716436,2.662038,-10.416699999999992,3793.9969444470885
2023-09-03 12:36:00,57.69676,1.967593,0.7389516279400565,4.803241,3.0092600000000003,-12.731599999999958,3794.0469444470887
2023-09-03 12:39:00,55.78704,2.054399,0.7197714042782575,4.6875,2.7777770000000004,-11.284699999999987,3794.096944447089
2023-09-03 12:42:00,54.22454,1.967593,0.6984202177175131,4.513889000000001,2.6909730000000005,-12.152800000000013,3794.146944447089
2023-09-03 12:45:00,55.00579,2.141203,0.7831847343133747,4.513888,2.546297,-12.152800000000013,3794.196944447089
2023-09-03 12:48:00,60.01157,2.228009,0.7619102634082585,4.513889000000001,2.4305570000000003,-12.73150000000004,3794.2469444470894
2023-09-03 12:51:00,60.01157,2.141203,0.8221100170447414,4.484953000000001,2.546297,-10.706000000000017,3794.2969444470896
2023-09-03 12:54:00,54.60069,1.9675919999999998,0.7763240823647656,4.658564999999999,2.8935189999999995,-11.284799999999962,3794.3469444470898
2023-09-03 12:57:00,54.60069,1.9965279999999996,0.7463819175885958,4.774305,2.9513890000000007,-12.442099999999982,3794.39694444709
2023-09-03 13:00:00,51.90972,1.9965270000000004,0.7055595673400324,4.745369,2.8935189999999995,-10.995299999999986,3794.44694444709
2023-09-03 13:03:00,48.06134,2.1122690000000004,0.7338970761512952,4.687500000000001,2.719906,-12.152699999999982,3794.4969444470903
2023-09-03 13:06:00,51.15741,2.228009,0.7619071429170224,4.484954000000001,2.4016200000000003,-13.310200000000009,3794.5469444470905
2023-09-03 13:09:00,51.90972,2.228009,0.7142071457060738,4.3402780000000005,2.2280100000000003,-13.599499999999978,3794.5969444470907
2023-09-03 13:12:00,51.90972,2.256944,0.7688624765016419,4.427083,2.3148150000000003,-13.020899999999983,3794.646944447091
2023-09-03 13:15:00,52.31481,2.1701390000000007,0.7479433612196741,4.542824,2.517361,-13.599500000000035,3794.696944447091
2023-09-03 13:18:00,51.90972,2.1990740000000004,0.7549373301439511,4.658564,2.6041669999999995,-13.599499999999978,3794.746944447091
2023-09-03 13:21:00,50.78125,2.1122690000000004,0.7339001143064161,4.571759000000001,2.6041670000000003,-13.888899999999978,3794.7969444470914
2023-09-03 13:24:00,48.06134,2.141204,0.7409295597703589,4.456019,2.4594899999999997,-13.599499999999978,3794.8469444470916
2023-09-03 13:27:00,51.53356,2.228009,0.7142071457060738,4.4270830000000005,2.3148150000000003,-12.152700000000038,3794.8969444470918
2023-09-03 13:30:00,52.31481,2.1701390000000007,0.7479418214535348,4.282408000000001,2.256944,-13.888900000000035,3794.946944447092
2023-09-03 13:33:00,51.90972,2.170139,0.7904760845432389,4.398149,2.4016200000000003,-13.020800000000008,3794.996944447092
2023-09-03 13:36:00,50.78125,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,-12.442100000000039,3795.0469444470923
2023-09-03 13:39:00,50.78125,2.1701390000000007,0.7479433612196741,4.542824,2.517361,-14.467600000000004,3795.0969444470925
2023-09-03 13:42:00,55.78704,2.170139,0.7479433612196739,4.340278,2.3148150000000003,-14.178200000000004,3795.1469444470927
2023-09-03 13:45:00,51.15741,1.967593,0.7763243486588671,4.282408,2.517361,-14.467600000000004,3795.196944447093
2023-09-03 13:48:00,49.21875,2.054399,0.8349611163127176,4.5428239999999995,2.719906,-14.178200000000004,3795.246944447093
2023-09-03 13:51:00,49.21875,2.083334,0.7268439895337833,4.629630000000001,2.6909710000000002,-14.467600000000004,3795.296944447093
2023-09-03 13:54:00,48.84259,2.083334,0.7268454981919882,4.340278,2.4016200000000003,-15.625,3795.3469444470934
2023-09-03 13:57:00,46.90393,2.054399,0.7197714042782575,4.137732,2.228009,-13.599500000000035,3795.3969444470936
2023-09-03 14:00:00,49.21875,2.170139,0.7479449009804755,4.253472,2.2280100000000003,-15.04630000000003,3795.4469444470938
2023-09-03 14:03:00,46.18055,2.1122690000000004,0.7339001143064161,4.311342000000001,2.34375,-14.178200000000004,3795.496944447094
2023-09-03 14:06:00,45.37037,2.1701390000000007,0.7479433612196741,4.4270830000000005,2.4016200000000003,-14.467600000000004,3795.546944447094
2023-09-03 14:09:00,50.0,2.2569440000000007,0.6660787653696929,4.398148,2.2280100000000003,-14.178200000000004,3795.5969444470943
2023-09-03 14:12:00,51.90972,2.228009,0.7142053973736131,4.195602,2.0833330000000005,-16.493100000000027,3795.6469444470945
2023-09-03 14:15:00,53.06713,2.1122690000000004,0.7758694197095617,4.253472,2.3148150000000003,-12.442199999999957,3795.6969444470947
2023-09-03 14:18:00,51.15741,2.141204,0.8221089811497478,4.629629,2.6909710000000002,-13.310200000000009,3795.746944447095
2023-09-03 14:21:00,49.21875,2.1122690000000004,0.7338970761512952,4.687500000000001,2.719906,-13.020800000000008,3795.796944447095
2023-09-03 14:24:00,50.75231,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,-14.467600000000004,3795.846944447095
2023-09-03 14:27:00,48.84259,2.083334,0.6282246369954693,4.195603,2.1990740000000004,-15.04630000000003,3795.8969444470954
2023-09-03 14:30:00,48.84259,2.141204,0.7409310892195006,4.195602,2.1990740000000004,-13.888900000000035,3795.9469444470956
2023-09-03 14:33:00,47.74305,2.0254630000000002,0.7126756606946535,4.253472,2.3726850000000006,-15.04630000000003,3795.9969444470958
2023-09-03 14:36:00,46.52778,2.170139,0.7904788980945116,4.484954,2.4884270000000006,-13.59960000000001,3796.046944447096
2023-09-03 14:45:00,52.31481,2.1701390000000007,0.829656661996256,4.195602,2.2280089999999992,-12.731499999999983,3796.196944447096
2023-09-03 14:48:00,52.31481,2.228009,0.8050019051767537,4.398148,2.343750000000001,-14.467600000000004,3796.246944447096
2023-09-03 14:51:00,50.0,2.141204,0.8221089811497478,4.629629,2.6909710000000002,-13.59960000000001,3796.2969444470964
2023-09-03 14:54:00,48.09028,2.141204,0.7409326186633494,4.571759000000001,2.5752320000000006,-15.625,3796.3469444470966
2023-09-03 14:57:00,47.68518,2.170139,0.7008766530544543,4.369213,2.3148150000000003,-14.75690000000003,3796.3969444470968
2023-09-03 15:00:00,46.93287,2.1990740000000004,0.7549357801171288,4.195601,2.141203,-14.178200000000004,3796.446944447097
2023-09-03 15:03:00,45.74653,2.1122690000000004,0.775866643079191,4.137732000000001,2.1990730000000003,-13.888900000000035,3796.496944447097
2023-09-03 15:06:00,45.37037,2.1122690000000004,0.7758680313963255,4.369213,2.430554999999999,-15.335700000000031,3796.5469444470973
2023-09-03 15:09:00,44.58912,2.083334,0.6807411451106654,4.398149,2.430555000000001,-14.757000000000005,3796.5969444470975
2023-09-03 15:12:00,46.15162,2.1990740000000004,0.7075508831857056,4.253472,2.170139,-15.04630000000003,3796.6469444470977
2023-09-03 15:15:00,45.77546,2.054398,0.7197726576050975,3.964119,2.054398,-15.625,3796.696944447098
2023-09-03 15:18:00,45.77546,2.0833330000000005,0.7685315324865284,3.9351839999999996,2.0254629999999993,-14.757000000000005,3796.746944447098
2023-09-03 15:21:00,44.99421,2.0833330000000005,0.7685301534758375,4.195602000000001,2.2858799999999997,-15.625,3796.796944447098
2023-09-03 15:24:00,49.62384,2.141203,0.7409308465265381,4.282406999999999,2.2858799999999997,-14.756899999999973,3796.8469444470984
2023-09-03 15:27:00,51.90972,2.1122679999999994,0.7338968327533022,4.166667,2.1990740000000004,-13.020899999999983,3796.8969444470986
2023-09-03 15:30:00,48.84259,1.938657,0.6912547496075937,4.195602000000001,2.4016200000000003,-15.625,3796.9469444470988
2023-09-03 15:33:00,45.37037,2.0254629999999993,0.7916838125702602,4.224537,2.4016200000000003,-13.02090000000004,3796.996944447099
2023-09-03 15:36:00,48.09028,2.141203,0.7409308465265381,4.282406999999999,2.2858799999999997,-15.046399999999949,3797.046944447099
2023-09-03 15:39:00,46.52778,2.0254629999999993,0.7126756606946533,4.079860999999999,2.1990740000000004,-13.888999999999953,3797.0969444470993
2023-09-03 15:42:00,48.84259,2.1701380000000006,0.7479431192191454,4.108796,2.083334,-15.3356,3797.1469444470995
2023-09-03 15:45:00,50.0,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-15.335700000000031,3797.1969444470997
2023-09-03 15:48:00,47.68518,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-15.335699999999974,3797.2469444471
2023-09-03 15:51:00,49.21875,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,-13.020800000000008,3797.2969444471
2023-09-03 15:54:00,46.15162,2.0254630000000002,0.7126756606946535,4.340278,2.459491,-15.9144,3797.3469444471
2023-09-03 15:57:00,43.43171,2.054399,0.7197699060961547,4.195603,2.2858789999999996,-14.756899999999973,3797.3969444471004
2023-09-03 16:00:00,46.15162,2.141203,0.7409308465265381,4.07986,2.0833330000000005,-14.467600000000004,3797.4469444471006
2023-09-03 16:03:00,45.37037,2.054398,0.7197711594285148,3.9351839999999996,2.025462,-15.625,3797.4969444471008
2023-09-03 16:06:00,43.8368,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-15.9144,3797.546944447101
2023-09-03 16:09:00,46.52778,2.141203,0.6941821838961544,4.195602000000001,2.170139,-15.9144,3797.596944447101
2023-09-03 16:12:00,49.21875,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-13.888900000000035,3797.6469444471013
2023-09-03 16:15:00,53.06713,2.141203,0.7409308465265381,4.108796,2.1122690000000004,-13.888900000000035,3797.6969444471015
2023-09-03 16:18:00,49.59491,2.0254629999999993,0.7537869940787415,4.166667,2.3148150000000003,-14.178299999999979,3797.7469444471017
2023-09-03 16:21:00,49.59491,1.967593,0.6984187513054393,4.456017999999999,2.633101,-14.467600000000004,3797.796944447102
2023-09-03 16:24:00,46.90393,1.967593,0.6536232085969369,4.311343,2.4594900000000006,-15.046299999999974,3797.846944447102
2023-09-03 16:27:00,46.93287,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-13.310200000000009,3797.896944447102
2023-09-03 16:30:00,45.74653,2.0254629999999993,0.7126771483399161,3.9351839999999996,2.054398,-14.467600000000004,3797.9469444471024
2023-09-03 16:33:00,45.74653,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-13.599499999999978,3797.9969444471026
2023-09-03 16:36:00,48.84259,2.054398,0.7197711594285148,4.079860999999999,2.170139,-15.046299999999974,3798.0469444471028
2023-09-03 16:39:00,46.15162,2.054398,0.7197726576050975,4.195601,2.2858799999999997,-13.599500000000035,3798.096944447103
2023-09-03 16:42:00,46.52778,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,-14.756899999999973,3798.146944447103
2023-09-03 16:45:00,45.37037,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,-14.757000000000005,3798.1969444471033
2023-09-03 16:48:00,50.75231,2.141203,0.7409308465265381,4.050924999999999,2.054398,-13.599599999999953,3798.2469444471035
2023-09-03 16:51:00,46.90393,1.9675919999999998,0.6984199705816501,3.9351839999999996,2.1122689999999995,-14.467600000000004,3798.2969444471037
2023-09-03 16:54:00,43.43171,1.967593,0.7389516279400565,4.166666,2.3726850000000006,-15.914299999999969,3798.346944447104
2023-09-03 16:57:00,44.99421,2.0254630000000002,0.7126741730442793,4.311343,2.430554999999999,-15.9144,3798.396944447104
2023-09-03 17:00:00,42.6794,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,-16.2038,3798.446944447104
2023-09-03 17:03:00,39.58334,1.967593,0.6026445630045314,3.819444,1.938656,-15.9144,3798.4969444471044
2023-09-03 17:06:00,38.83102,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-14.467600000000004,3798.5469444471046
2023-09-03 17:09:00,38.04977,2.054398,0.6739914450059513,3.790509,1.851850999999999,-17.36110000000002,3798.5969444471048
2023-09-03 17:12:00,38.04977,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.493100000000027,3798.646944447105
2023-09-03 17:15:00,38.04977,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,-18.22919999999999,3798.696944447105
2023-09-03 17:18:00,38.04977,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-17.071799999999996,3798.7469444471053
2023-09-03 17:21:00,38.04977,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,-15.9144,3798.7969444471055
2023-09-03 17:24:00,38.04977,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,-17.650499999999965,3798.8469444471057
2023-09-03 17:27:00,38.04977,1.9965279999999996,0.6604346376908348,3.703703,1.8229160000000002,-16.493100000000027,3798.896944447106
2023-09-03 17:30:00,38.04977,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,-15.335700000000031,3798.946944447106
2023-09-03 17:33:00,37.29745,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-15.9144,3798.996944447106
2023-09-03 17:36:00,37.29745,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-15.9144,3799.0469444471064
2023-09-03 17:39:00,36.89236,2.054399,0.7611716627654814,3.7615739999999995,1.8807869999999998,-18.229100000000017,3799.0969444471066
2023-09-03 17:42:00,36.14005,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,-15.625,3799.1469444471068
2023-09-03 17:45:00,38.83102,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-17.939800000000048,3799.196944447107
2023-09-03 17:48:00,38.83102,2.0833330000000005,0.7268452540748601,3.6747680000000003,1.7361110000000002,-16.49309999999997,3799.246944447107
2023-09-03 17:51:00,38.83102,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-18.518500000000017,3799.2969444471073
2023-09-03 17:54:00,38.83102,2.0833330000000005,0.7685315324865284,3.7326379999999997,1.8229169999999995,-16.20369999999997,3799.3469444471075
2023-09-03 17:57:00,39.20718,2.0833330000000005,0.7268467627275012,3.7615730000000003,1.8229169999999995,-18.22919999999999,3799.3969444471077
2023-09-03 18:00:00,39.20718,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,-16.49309999999997,3799.446944447108
2023-09-03 18:03:00,39.20718,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,-17.93979999999999,3799.496944447108
2023-09-03 18:06:00,39.20718,2.054398,0.7197726576050975,3.7615730000000003,1.851852,-16.782399999999996,3799.546944447108
2023-09-03 18:09:00,37.29745,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,-17.07170000000002,3799.5969444471084
2023-09-03 18:12:00,37.29745,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,-16.49309999999997,3799.6469444471086
2023-09-03 18:15:00,37.29745,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-15.3356,3799.6969444471088
2023-09-03 18:18:00,36.5162,2.054399,0.7197729024552032,3.790509,1.8807869999999998,-19.675899999999956,3799.746944447109
2023-09-03 18:21:00,36.14005,2.083334,0.7268470068449904,3.790509,1.851852,-15.9144,3799.796944447109
2023-09-03 18:24:00,38.04977,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-17.939800000000048,3799.8469444471093
2023-09-03 18:27:00,38.83102,2.1122690000000004,0.8145383272947234,3.703704,1.7939809999999996,-15.9144,3799.8969444471095
2023-09-03 18:30:00,38.83102,2.170139,0.7904788980945116,3.7615739999999995,1.765047,-16.203700000000026,3799.9469444471097
2023-09-03 18:33:00,39.61227,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,-15.9144,3799.99694444711
2023-09-03 18:36:00,39.61227,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,-16.782399999999996,3800.04694444711
2023-09-03 18:39:00,39.61227,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,-16.78249999999997,3800.09694444711
2023-09-03 18:42:00,38.0787,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,-17.071799999999996,3800.1469444471104
2023-09-03 18:45:00,38.0787,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-15.625,3800.1969444471106
2023-09-03 18:48:00,39.98843,2.1701390000000007,0.7904788980945118,3.819444,1.8229169999999995,-17.071699999999964,3800.2469444471108
2023-09-03 18:51:00,39.98843,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,-17.361000000000047,3800.296944447111
2023-09-03 18:54:00,38.0787,2.170139,0.7479449009804755,3.790509,1.765047,-16.782399999999996,3800.346944447111
2023-09-03 18:57:00,39.23611,2.141204,0.7409326186633494,3.8483790000000004,1.851852,-16.493100000000027,3800.3969444471113
2023-09-03 19:00:00,38.83102,2.1990740000000004,0.7977515510035947,3.8483789999999996,1.8229169999999995,-16.203700000000026,3800.4469444471115
2023-09-03 19:03:00,38.83102,2.1701390000000007,0.7904788980945118,3.819444,1.8229169999999995,-16.782399999999996,3800.4969444471117
2023-09-03 19:06:00,39.20718,2.0833330000000005,0.7268467627275012,3.7615730000000003,1.8229169999999995,-17.65039999999999,3800.546944447112
2023-09-03 19:09:00,41.14584,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,-17.939800000000048,3800.596944447112
2023-09-03 19:12:00,41.14584,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,-16.20369999999997,3800.646944447112
2023-09-03 19:15:00,41.14584,1.9965279999999996,0.7463819175885958,3.6747679999999994,1.851852,-16.78249999999997,3800.6969444471124
2023-09-03 19:18:00,41.14584,1.9965279999999996,0.6604346376908348,3.703703,1.8229160000000002,-15.914299999999969,3800.7469444471126
2023-09-03 19:21:00,41.14584,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-16.78230000000002,3800.7969444471128
2023-09-03 19:24:00,39.61227,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,-16.20369999999997,3800.846944447113
2023-09-03 19:27:00,38.83102,2.0254629999999993,0.7126771483399161,3.7326379999999997,1.851852,-16.20369999999997,3800.896944447113
2023-09-03 19:30:00,40.36459,2.0833329999999997,0.7268467627275009,3.703703,1.765047,-17.939700000000016,3800.9469444471133
2023-09-03 19:33:00,43.8368,2.141203,0.7409308465265381,3.703702999999999,1.7071759999999996,-17.07170000000002,3800.9969444471135
2023-09-03 19:36:00,44.61805,2.054398,0.7197711594285148,3.6458329999999997,1.7361110000000002,-15.625,3801.0469444471137
2023-09-03 19:39:00,45.37037,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-17.65039999999999,3801.096944447114
2023-09-03 19:42:00,48.84259,2.1701380000000006,0.7904758328342717,4.0509260000000005,2.054398,-15.3356,3801.146944447114
2023-09-03 19:45:00,49.21875,2.0833330000000005,0.7268452540748601,4.07986,2.141203,-14.756899999999973,3801.196944447114
2023-09-03 19:48:00,46.93287,2.054398,0.7197726576050975,3.964119,2.054398,-15.914299999999969,3801.2469444471144
2023-09-03 19:51:00,46.52778,2.083334,0.7268454981919882,3.935186,1.9965280000000005,-15.625,3801.2969444471146
2023-09-03 19:54:00,45.37037,2.083334,0.7685317864629225,3.90625,1.9965280000000005,-14.467600000000004,3801.3469444471148
2023-09-03 19:57:00,44.99421,2.0833330000000005,0.7268452540748601,3.877314,1.938657,-15.9144,3801.396944447115
2023-09-03 20:00:00,46.52778,2.054398,0.7197711594285148,3.877314,1.9675920000000007,-15.625,3801.446944447115
2023-09-03 20:03:00,44.99421,2.1122690000000004,0.7338985952314796,3.90625,1.938657,-16.493100000000027,3801.4969444471153
2023-09-03 20:06:00,44.58912,2.083334,0.7268454981919882,3.90625,1.9675920000000007,-15.625,3801.5469444471155
2023-09-03 20:09:00,44.61805,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,-16.782500000000027,3801.5969444471157
2023-09-03 20:12:00,43.8368,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,-15.914299999999969,3801.646944447116
2023-09-03 20:15:00,43.8368,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,-15.9144,3801.696944447116
2023-09-03 20:18:00,43.8368,2.1701390000000007,0.7479418214535348,3.906250000000001,1.8807859999999996,-16.49309999999997,3801.746944447116
2023-09-03 20:21:00,43.8368,2.170139,0.7479418214535346,3.9351850000000006,1.9097210000000002,-15.914300000000026,3801.7969444471164
2023-09-03 20:24:00,42.6794,2.228009,0.7619071429170224,3.906250000000001,1.8229160000000002,-16.493100000000027,3801.8469444471166
2023-09-03 20:27:00,44.99421,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,-17.36110000000002,3801.8969444471168
2023-09-03 20:30:00,44.99421,2.141204,0.7409295597703589,3.8773150000000003,1.8807859999999996,-15.914299999999969,3801.946944447117
2023-09-03 20:33:00,43.46065,2.1701390000000007,0.7479418214535348,3.8773150000000003,1.851850999999999,-15.046299999999974,3801.996944447117
2023-09-03 20:36:00,43.46065,2.1701390000000007,0.7904760845432391,3.8773150000000003,1.8807859999999996,-15.3356,3802.0469444471173
2023-09-03 20:39:00,43.46065,2.1701390000000007,0.7479418214535348,3.8773150000000003,1.851850999999999,-16.49309999999997,3802.0969444471175
2023-09-03 20:42:00,43.46065,2.141204,0.6941824155108768,3.906250000000001,1.8807859999999996,-17.071799999999996,3802.1469444471177
2023-09-03 20:45:00,40.36459,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,-17.071799999999996,3802.196944447118
2023-09-03 20:48:00,42.30324,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,-17.071799999999996,3802.246944447118
2023-09-03 20:51:00,40.36459,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-17.361199999999997,3802.296944447118
2023-09-03 20:54:00,39.98843,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-17.939900000000023,3802.3469444471184
2023-09-03 20:57:00,39.98843,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-15.04630000000003,3802.3969444471186
2023-09-03 21:00:00,39.98843,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-16.78230000000002,3802.4469444471188
2023-09-03 21:03:00,39.98843,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-16.782399999999996,3802.496944447119
2023-09-03 21:06:00,39.98843,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-16.203700000000026,3802.546944447119
2023-09-03 21:09:00,39.98843,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-18.807799999999986,3802.5969444471193
2023-09-03 21:12:00,41.92709,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,-17.071799999999996,3802.6469444471195
2023-09-03 21:15:00,41.92709,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-16.493100000000027,3802.6969444471197
2023-09-03 21:18:00,41.89815,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-17.361099999999965,3802.74694444712
2023-09-03 21:21:00,39.20718,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,-17.93979999999999,3802.79694444712
2023-09-03 21:24:00,41.14584,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-15.914299999999969,3802.84694444712
2023-09-03 21:27:00,41.14584,2.0254629999999993,0.7126756606946533,3.6458329999999997,1.7650460000000008,-17.071799999999996,3802.8969444471204
2023-09-03 21:30:00,41.14584,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-16.493100000000027,3802.9469444471206
2023-09-03 21:33:00,41.14584,2.054398,0.7611714080043162,3.703702999999999,1.8229169999999995,-16.49309999999997,3802.9969444471208
2023-09-03 21:36:00,41.14584,2.0833330000000005,0.7685315324865284,3.7326379999999997,1.8229169999999995,-13.599599999999953,3803.046944447121
2023-09-03 21:39:00,41.14584,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,-16.782399999999996,3803.096944447121
2023-09-03 21:42:00,41.14584,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-15.9144,3803.1469444471213
2023-09-03 21:45:00,39.61227,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,-17.071799999999996,3803.1969444471215
2023-09-03 21:48:00,39.61227,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-16.49309999999997,3803.2469444471217
2023-09-03 21:51:00,42.30324,2.228009,0.761908703165354,3.7615739999999995,1.6782409999999999,-17.07170000000002,3803.296944447122
2023-09-03 21:54:00,42.6794,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,-17.650500000000022,3803.346944447122
2023-09-03 21:57:00,42.6794,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-16.49309999999997,3803.396944447122
2023-09-03 22:00:00,40.76968,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-17.939800000000048,3803.4469444471224
2023-09-03 22:03:00,42.6794,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-16.20369999999997,3803.4969444471226
2023-09-03 22:06:00,40.74074,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-16.20369999999997,3803.5469444471228
2023-09-03 22:09:00,40.76968,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-16.782399999999996,3803.596944447123
2023-09-03 22:12:00,42.6794,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-16.782399999999996,3803.646944447123
2023-09-03 22:15:00,40.76968,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,-16.49309999999997,3803.6969444471233
2023-09-03 22:18:00,40.76968,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,-16.20369999999997,3803.7469444471235
2023-09-03 22:21:00,40.74074,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-17.36110000000002,3803.7969444471237
2023-09-03 22:24:00,40.76968,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-15.046299999999974,3803.846944447124
2023-09-03 22:27:00,40.74074,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,-17.361099999999965,3803.896944447124
2023-09-03 22:30:00,39.20718,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-17.650500000000022,3803.946944447124
2023-09-03 22:33:00,40.36459,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,-16.782399999999996,3803.9969444471244
2023-09-03 22:36:00,40.74074,2.0254630000000002,0.7126756606946535,3.616898,1.7361110000000002,-16.20369999999997,3804.0469444471246
2023-09-03 22:39:00,43.43171,1.8807869999999998,0.6768615814570612,3.414352,1.6782410000000008,-15.9144,3804.0969444471248
2023-09-03 22:42:00,43.8368,1.8229170000000003,0.6623702661254716,3.4722219999999995,1.7939809999999996,-16.492999999999995,3804.146944447125
2023-09-03 22:45:00,43.8368,1.8229170000000003,0.619253224091151,3.501157,1.7939809999999996,-16.78249999999997,3804.196944447125
2023-09-03 22:48:00,44.61805,1.8807870000000007,0.6768615814570614,3.530092,1.7939809999999996,-15.914299999999969,3804.2469444471253
2023-09-03 22:51:00,42.30324,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-16.203700000000026,3804.2969444471255
2023-09-03 22:54:00,42.30324,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-16.203700000000026,3804.3469444471257
2023-09-03 22:57:00,42.30324,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,-15.625,3804.396944447126
2023-09-03 23:00:00,42.30324,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,-15.625,3804.446944447126
2023-09-03 23:03:00,42.30324,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,-15.625,3804.496944447126
2023-09-03 23:06:00,42.30324,1.9965279999999996,0.7055583366413276,3.6747679999999994,1.8229160000000002,-15.335699999999974,3804.5469444471264
2023-09-03 23:09:00,41.89815,1.9965279999999996,0.7055583366413276,3.6747679999999994,1.8229160000000002,-15.625,3804.5969444471266
2023-09-03 23:12:00,41.89815,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,-15.046299999999974,3804.6469444471268
2023-09-03 23:15:00,41.14584,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,-17.93979999999999,3804.696944447127
2023-09-03 23:18:00,40.36459,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-17.36110000000002,3804.746944447127
2023-09-03 23:21:00,39.98843,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,-15.914299999999969,3804.7969444471273
2023-09-03 23:24:00,39.58334,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-16.493100000000027,3804.8469444471275
2023-09-03 23:27:00,39.20718,2.170139,0.7479433612196739,3.8483789999999996,1.8229160000000002,-16.20369999999997,3804.8969444471277
2023-09-03 23:36:00,39.61227,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,-17.650499999999965,3805.0469444471278
2023-09-03 23:39:00,41.14584,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-17.361199999999997,3805.096944447128
2023-09-03 23:42:00,41.14584,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-17.650500000000022,3805.146944447128
2023-09-03 23:45:00,41.14584,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-16.20369999999997,3805.1969444471283
2023-09-03 23:48:00,41.14584,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-15.3356,3805.2469444471285
2023-09-03 23:51:00,41.14584,2.1122679999999994,0.7338983518331275,3.703702999999999,1.7361110000000002,-15.335699999999974,3805.2969444471287
2023-09-03 23:54:00,41.14584,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,-17.071799999999996,3805.346944447129
2023-09-03 23:57:00,42.30324,2.1122679999999994,0.7338983518331275,3.703702999999999,1.7361110000000002,-16.20369999999997,3805.396944447129
2023-09-04 00:00:00,42.6794,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-15.9144,3805.446944447129
2023-09-04 00:03:00,40.76968,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,-17.36110000000002,3805.4969444471294
2023-09-04 00:06:00,39.61227,2.0254630000000002,0.7126756606946535,3.7326379999999997,1.851851,-15.625,3805.5469444471296
2023-09-04 00:09:00,41.14584,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,-16.492999999999995,3805.5969444471298
2023-09-04 00:12:00,39.61227,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,-17.071799999999996,3805.64694444713
2023-09-04 00:15:00,39.61227,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,-17.361099999999965,3805.69694444713
2023-09-04 00:18:00,39.61227,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,-17.36110000000002,3805.7469444471303
2023-09-04 00:21:00,40.76968,2.1990740000000004,0.7075508831857056,3.877314,1.7939809999999996,-17.361199999999997,3805.7969444471305
2023-09-04 00:24:00,39.20718,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,-16.782399999999996,3805.8469444471307
2023-09-04 00:27:00,39.23611,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,-17.361199999999997,3805.896944447131
2023-09-04 00:30:00,40.74074,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-16.782399999999996,3805.946944447131
2023-09-04 00:33:00,40.76968,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-16.782399999999996,3805.996944447131
2023-09-04 00:36:00,40.76968,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-16.492999999999995,3806.0469444471314
2023-09-04 00:39:00,40.76968,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-17.071799999999996,3806.0969444471316
2023-09-04 00:42:00,40.76968,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-15.9144,3806.146944447132
2023-09-04 00:45:00,40.74074,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-17.361000000000047,3806.196944447132
2023-09-04 00:48:00,40.76968,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-17.071799999999996,3806.246944447132
2023-09-04 00:51:00,40.76968,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-18.518599999999992,3806.2969444471323
2023-09-04 00:54:00,41.14584,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-17.071799999999996,3806.3469444471325
2023-09-04 00:57:00,41.14584,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-16.20369999999997,3806.3969444471327
2023-09-04 01:00:00,41.14584,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-16.20369999999997,3806.446944447133
2023-09-04 01:03:00,41.14584,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-15.3356,3806.496944447133
2023-09-04 01:06:00,41.14584,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-18.807900000000018,3806.5469444471332
2023-09-04 01:09:00,41.14584,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-16.492999999999995,3806.5969444471334
2023-09-04 01:12:00,41.92709,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,-15.9144,3806.6469444471336
2023-09-04 01:15:00,42.6794,2.054398,0.7197711594285148,3.616897999999999,1.7071759999999996,-16.7825,3806.696944447134
2023-09-04 01:18:00,41.14584,1.9386579999999993,0.6912564532483452,3.616897999999999,1.8229160000000002,-15.9144,3806.746944447134
2023-09-04 01:21:00,40.36459,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,-16.78230000000002,3806.796944447134
2023-09-04 01:24:00,39.98843,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-16.203700000000026,3806.8469444471343
2023-09-04 01:27:00,39.20718,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,-16.782399999999996,3806.8969444471345
2023-09-04 01:30:00,39.20718,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,-16.493100000000027,3806.9469444471347
2023-09-04 01:33:00,40.36459,2.256944,0.7688624765016419,3.8483789999999996,1.7361110000000002,-18.80789999999996,3806.996944447135
2023-09-04 01:36:00,41.14584,2.228009,0.761908703165354,3.819444,1.7361110000000002,-16.493100000000027,3807.046944447135
2023-09-04 01:39:00,41.92709,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-17.939900000000023,3807.0969444471352
2023-09-04 01:42:00,41.92709,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,-16.782399999999996,3807.1469444471354
2023-09-04 01:45:00,40.76968,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-15.914300000000026,3807.1969444471356
2023-09-04 01:48:00,40.36459,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,-15.9144,3807.246944447136
2023-09-04 01:51:00,43.8368,2.0254629999999993,0.6154726873826579,3.703702999999999,1.7650460000000008,-15.9144,3807.296944447136
2023-09-04 01:54:00,44.61805,2.054398,0.7197711594285148,3.6458329999999997,1.7361110000000002,-16.492999999999995,3807.346944447136
2023-09-04 01:57:00,42.30324,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-16.78249999999997,3807.3969444471363
2023-09-04 02:00:00,42.6794,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-16.203700000000026,3807.4469444471365
2023-09-04 02:03:00,42.6794,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-15.625,3807.4969444471367
2023-09-04 02:06:00,42.6794,2.141203,0.7409308465265381,3.7326379999999997,1.7361110000000002,-15.625,3807.546944447137
2023-09-04 02:09:00,42.6794,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-17.361099999999965,3807.596944447137
2023-09-04 02:12:00,42.6794,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,-17.361199999999997,3807.6469444471372
2023-09-04 02:15:00,42.30324,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-15.9144,3807.6969444471374
2023-09-04 02:18:00,42.6794,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-17.361199999999997,3807.7469444471376
2023-09-04 02:21:00,42.6794,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-16.782399999999996,3807.796944447138
2023-09-04 02:24:00,42.30324,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-16.78249999999997,3807.846944447138
2023-09-04 02:27:00,44.61805,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,-15.9144,3807.896944447138
2023-09-04 02:30:00,42.30324,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-16.203700000000026,3807.9469444471383
2023-09-04 02:33:00,42.30324,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,-16.20369999999997,3807.9969444471385
2023-09-04 02:36:00,42.30324,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-16.49309999999997,3808.0469444471387
2023-09-04 02:39:00,43.05555,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,-16.782399999999996,3808.096944447139
2023-09-04 02:42:00,41.89815,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-17.071799999999996,3808.146944447139
2023-09-04 02:45:00,42.30324,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-16.492999999999995,3808.1969444471392
2023-09-04 02:48:00,44.99421,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-17.361199999999997,3808.2469444471394
2023-09-04 02:51:00,44.99421,1.8807870000000007,0.6768615814570614,3.530092,1.7939809999999996,-17.650400000000047,3808.2969444471396
2023-09-04 02:54:00,45.77546,1.8229170000000003,0.6623702661254716,3.4722219999999995,1.7939809999999996,-16.20369999999997,3808.34694444714
2023-09-04 02:57:00,44.61805,1.7939819999999997,0.6550870316541395,3.4722219999999995,1.8229160000000002,-17.071799999999996,3808.39694444714
2023-09-04 03:00:00,44.61805,1.851852,0.6696282687705847,3.530092,1.8229160000000002,-15.335699999999974,3808.44694444714
2023-09-04 03:03:00,43.8368,1.8807869999999998,0.6768615814570612,3.5590269999999995,1.8229160000000002,-16.782399999999996,3808.4969444471403
2023-09-04 03:06:00,44.61805,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-17.071799999999996,3808.5469444471405
2023-09-04 03:09:00,42.30324,1.880788,0.6768618310213553,3.5879629999999993,1.851851,-15.625,3808.5969444471407
