Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-04 03:12:00,43.46065,1.9386580000000002,0.6912564532483454,3.5879629999999993,1.7939809999999996,-15.04630000000003,3808.646944447141
2023-09-04 03:15:00,43.46065,1.9097229999999996,0.6840709747619746,3.530093,1.7650460000000008,-16.20369999999997,3808.696944447141
2023-09-04 03:18:00,42.6794,1.9386580000000002,0.6912564532483454,3.5879629999999993,1.7939809999999996,-15.625,3808.7469444471412
2023-09-04 03:21:00,43.8368,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-15.9144,3808.7969444471414
2023-09-04 03:24:00,43.46065,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-16.493100000000027,3808.8469444471416
2023-09-04 03:27:00,43.46065,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-17.361099999999993,3808.896944447142
2023-09-04 03:30:00,45.37037,1.9965279999999996,0.7055583366413276,3.5879629999999993,1.7361110000000002,-15.9144,3808.946944447142
2023-09-04 03:33:00,45.37037,1.9965279999999996,0.7055583366413276,3.5879629999999993,1.7361110000000002,-15.624999999999972,3808.996944447142
2023-09-04 03:36:00,45.37037,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-17.361199999999968,3809.0469444471423
2023-09-04 03:39:00,45.37037,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-15.914300000000026,3809.0969444471425
2023-09-04 03:42:00,44.99421,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-16.49309999999997,3809.1469444471427
2023-09-04 03:45:00,42.6794,1.880788,0.6768618310213553,3.5879629999999993,1.851851,-17.071699999999964,3809.196944447143
2023-09-04 03:48:00,42.6794,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-16.20369999999997,3809.246944447143
2023-09-04 03:51:00,42.6794,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-18.807800000000043,3809.2969444471432
2023-09-04 03:54:00,42.30324,1.9386579999999993,0.6912564532483452,3.616897999999999,1.8229160000000002,-15.625,3809.3469444471434
2023-09-04 03:57:00,42.30324,1.880788,0.6768618310213553,3.5879629999999993,1.851851,-16.203700000000026,3809.3969444471436
2023-09-04 04:00:00,42.30324,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-17.071799999999996,3809.446944447144
2023-09-04 04:03:00,42.6794,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-16.782399999999996,3809.496944447144
2023-09-04 04:06:00,42.6794,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-17.071799999999996,3809.546944447144
2023-09-04 04:09:00,42.6794,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-15.914300000000026,3809.5969444471443
2023-09-04 04:12:00,42.6794,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-16.492999999999995,3809.6469444471445
2023-09-04 04:15:00,42.6794,1.9386579999999993,0.6912564532483452,3.5590279999999996,1.7650460000000008,-15.624999999999972,3809.6969444471447
2023-09-04 04:18:00,42.6794,1.9965279999999996,0.7055583366413276,3.530093,1.6782410000000008,-17.071799999999968,3809.746944447145
2023-09-04 04:21:00,44.99421,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-17.071799999999996,3809.796944447145
2023-09-04 04:24:00,44.99421,1.9386580000000002,0.7686061237630893,3.530093,1.7939809999999996,-16.782400000000024,3809.8469444471452
2023-09-04 04:27:00,44.58912,1.9386580000000002,0.6912564532483454,3.5879629999999993,1.7939809999999996,-17.071799999999996,3809.8969444471454
2023-09-04 04:30:00,44.99421,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-15.914400000000029,3809.9469444471456
2023-09-04 04:33:00,45.37037,1.9675919999999998,0.7763240823647656,3.501157,1.7361110000000002,-15.046299999999974,3809.996944447146
2023-09-04 04:36:00,45.37037,1.9386580000000002,0.7686061237630893,3.530093,1.7939809999999996,-16.493100000000027,3810.046944447146
2023-09-04 04:39:00,45.37037,1.9386580000000002,0.7686061237630893,3.530093,1.7939809999999996,-17.650499999999994,3810.096944447146
2023-09-04 04:42:00,45.37037,1.9386580000000002,0.6912564532483454,3.5879629999999993,1.7939809999999996,-16.782399999999996,3810.1469444471463
2023-09-04 04:45:00,45.37037,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-16.493000000000052,3810.1969444471465
2023-09-04 04:48:00,43.46065,1.9097229999999996,0.7608615260850841,3.530093,1.8229160000000002,-16.492999999999995,3810.2469444471467
2023-09-04 04:51:00,43.46065,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-14.467600000000004,3810.296944447147
2023-09-04 04:54:00,43.46065,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-15.625,3810.346944447147
2023-09-04 04:57:00,42.6794,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-16.203700000000026,3810.3969444471472
2023-09-04 05:00:00,43.46065,1.9386579999999993,0.6912564532483452,3.616897999999999,1.8229160000000002,-16.20369999999997,3810.4469444471474
2023-09-04 05:03:00,41.89815,1.9386579999999993,0.6912564532483452,3.616897999999999,1.8229160000000002,-15.335699999999974,3810.4969444471476
2023-09-04 05:06:00,42.6794,1.9386579999999993,0.6912564532483452,3.616897999999999,1.8229160000000002,-15.9144,3810.546944447148
2023-09-04 05:09:00,42.6794,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-15.9144,3810.596944447148
2023-09-04 05:12:00,41.89815,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-17.650500000000022,3810.646944447148
2023-09-04 05:21:00,42.6794,1.9386580000000002,0.6912564532483454,3.530093,1.7361110000000002,-16.203700000000026,3810.7969444471482
2023-09-04 05:24:00,42.6794,1.9386580000000002,0.6912564532483454,3.530093,1.7361110000000002,-16.493100000000027,3810.8469444471484
2023-09-04 05:27:00,42.6794,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-15.335700000000031,3810.8969444471486
2023-09-04 05:30:00,42.6794,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-16.20369999999997,3810.946944447149
2023-09-04 05:33:00,43.46065,1.967593,0.6984202177175131,3.6458329999999997,1.8229169999999995,-18.518599999999992,3810.996944447149
2023-09-04 05:36:00,41.14584,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-15.625,3811.046944447149
2023-09-04 05:39:00,41.14584,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-16.782399999999996,3811.0969444471493
2023-09-04 05:42:00,42.6794,1.9097229999999996,0.6840695298139489,3.645834,1.8807859999999996,-13.888800000000003,3811.1469444471495
2023-09-04 05:45:00,41.92709,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,-15.3356,3811.1969444471497
2023-09-04 05:48:00,42.30324,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-16.20369999999997,3811.24694444715
2023-09-04 05:51:00,41.89815,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-16.49309999999997,3811.29694444715
2023-09-04 05:54:00,43.8368,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-15.914300000000026,3811.3469444471502
2023-09-04 05:57:00,43.46065,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-16.782399999999996,3811.3969444471504
2023-09-04 06:00:00,43.46065,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-15.3356,3811.4469444471506
2023-09-04 06:03:00,44.61805,1.8807869999999998,0.6768601473356896,3.5590280000000005,1.8229160000000002,-16.20369999999997,3811.496944447151
2023-09-04 06:06:00,48.09028,1.4756939999999998,0.5731252650220516,3.0960650000000003,1.765046,-15.335699999999974,3811.546944447151
2023-09-04 06:09:00,51.15741,1.4467590000000001,0.5654878961745131,3.125000000000001,1.8229160000000002,-14.178200000000004,3811.596944447151
2023-09-04 06:12:00,48.84259,1.5625010000000001,0.5958386442104454,3.3564820000000006,1.938656,-15.914300000000026,3811.6469444471513
2023-09-04 06:15:00,46.15162,1.7361120000000003,0.6404412138548253,3.530093000000001,1.938656,-15.335700000000031,3811.6969444471515
2023-09-04 06:18:00,44.99421,1.8807869999999998,0.6768601473356896,3.6458330000000005,1.9097210000000002,-15.9144,3811.7469444471517
2023-09-04 06:21:00,43.8368,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,-15.625,3811.796944447152
2023-09-04 06:24:00,42.6794,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-16.782500000000027,3811.846944447152
2023-09-04 06:27:00,42.6794,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-15.9144,3811.8969444471522
2023-09-04 06:30:00,42.6794,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-16.49309999999997,3811.9469444471524
2023-09-04 06:33:00,44.61805,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-15.9144,3811.9969444471526
2023-09-04 06:36:00,40.74074,1.7071759999999996,0.6330785715524307,3.7615740000000004,2.1990730000000003,-16.49309999999997,3812.046944447153
2023-09-04 06:39:00,30.35301,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-19.097200000000043,3812.096944447153
2023-09-04 06:48:00,33.82523,2.3148150000000003,0.7827141446155756,3.819444,1.649305,-17.93979999999999,3812.096944447153
2023-09-04 06:51:00,39.98843,2.141203,0.6941821838961544,3.7615740000000004,1.7361109999999993,-16.20369999999997,3812.146944447153
2023-09-04 06:54:00,46.55671,2.3148149999999994,1.2523375673735448,5.237268,3.5011530000000004,-17.361199999999997,3812.1969444471533
2023-09-04 06:57:00,52.69097,2.054398,0.6218662179028475,5.353007999999999,3.385419999999999,-14.757000000000005,3812.2469444471535
2023-09-04 07:00:00,47.68518,1.8807869999999998,0.6768673178937624,5.092587999999999,3.3564810000000005,-15.335700000000031,3812.2969444471537
2023-09-04 07:03:00,44.58912,1.8807869999999998,0.6768615814570587,4.861112,3.1250009999999993,-16.493100000000027,3812.346944447154
2023-09-04 07:06:00,42.6794,1.9965279999999996,0.705558336641325,4.918982000000001,3.0671299999999997,-18.229100000000017,3812.396944447154
2023-09-04 07:09:00,42.2743,2.0254630000000002,0.667220599672751,4.890047,2.9803229999999994,-16.493000000000052,3812.4469444471542
2023-09-04 07:12:00,41.89815,1.967593,0.6536248488843355,4.600694,2.748842,-14.756899999999973,3812.4969444471544
2023-09-04 07:15:00,41.89815,1.9965279999999996,0.7055583366413276,4.456017999999999,2.604166,-15.9144,3812.5469444471546
2023-09-04 07:18:00,42.6794,2.1122680000000003,0.7758677781901145,4.542824,2.6041669999999995,-15.625,3812.596944447155
2023-09-04 07:21:00,51.93866,2.430555,0.7603198998388997,4.600695,2.2858789999999996,-14.467600000000004,3812.646944447155
2023-09-04 07:24:00,98.20602,2.922453,,10.243053,6.88657,-4.340300000000013,3812.696944447155
2023-09-04 07:27:00,68.86574,1.5625,0.880979123579335,6.105323,4.976853,-5.7871000000000095,3812.7469444471553
2023-09-04 07:30:00,61.9213,1.8807869999999998,0.8195482464132469,5.902773,4.282406,-7.233800000000031,3812.7969444471555
2023-09-04 07:33:00,61.54514,1.9675919999999998,0.7763290661850646,5.729163,3.9641210000000004,-8.680600000000027,3812.8469444471557
2023-09-04 07:36:00,66.17477,2.141203,0.8221139084434198,5.613422999999999,3.6747699999999996,-7.8125,3812.896944447156
2023-09-04 07:39:00,70.02315,2.228009,1.1492945756827302,5.9317079999999995,4.1955990000000005,-8.39119999999997,3812.946944447156
2023-09-04 07:42:00,73.49537,0.694445,0.8563537770922178,5.353013,5.700228,6.944500000000005,3812.9969444471562
2023-09-04 07:45:00,79.28241,1.0416660000000002,0.8052529829102104,5.324077,4.890051,8.68059999999997,3813.0469444471564
2023-09-04 07:48:00,98.17708,0.5787039999999992,0.7634234686942665,4.195598,4.600694,23.14820000000003,3813.0969444471566
2023-09-04 07:51:00,91.63773,0.6365740000000004,0.9299753854637977,5.2083319999999995,5.873837999999999,24.016200000000026,3813.146944447157
2023-09-04 07:54:00,78.87731,0.6944439999999998,0.8046446528302882,4.74537,4.976853,17.939800000000048,3813.196944447157
2023-09-04 07:57:00,93.92361,0.5497690000000004,0.7215787514142473,4.2245420000000005,4.600693,18.22919999999999,3813.246944447157
2023-09-04 08:00:00,98.17708,0.7523140000000001,0.7377534387221013,4.513888,4.484954,23.148199999999974,3813.2969444471573
2023-09-04 08:03:00,98.17708,1.3310189999999995,1.0662259464432362,5.758098,5.266199,21.412000000000006,3813.3469444471575
2023-09-04 08:06:00,98.17708,2.3148150000000003,1.495533436053561,8.940973,7.523147999999999,23.726799999999997,3813.3969444471577
2023-09-04 08:09:00,98.17708,1.6782410000000008,1.4822147521278735,8.333334,7.957172999999999,30.671300000000002,3813.446944447158
2023-09-04 08:12:00,98.17708,1.6782409999999999,1.4181066316102202,8.246524,7.754633,29.80329999999998,3813.496944447158
2023-09-04 08:15:00,98.17708,1.6493060000000002,1.4212658956054884,8.043984000000002,7.609958000000001,29.513900000000007,3813.5469444471582
2023-09-04 08:18:00,98.17708,1.4756939999999998,1.341277282059337,7.812503,7.5520890000000005,39.3519,3813.5969444471584
2023-09-04 08:21:00,98.17708,1.244212,1.4107120516874416,7.378467,7.725695,38.194500000000005,3813.6469444471586
2023-09-04 08:24:00,98.17708,0.9837949999999998,1.2384112634561546,6.6261540000000005,7.175929,40.79860000000002,3813.696944447159
2023-09-04 08:27:00,98.17708,0.8969909999999999,1.0869895102020777,6.0474499999999995,6.452548999999999,38.77320000000003,3813.746944447159
2023-09-04 08:30:00,98.17708,1.1863420000000007,1.2433143086203287,6.597224,6.712961999999999,37.03710000000001,3813.796944447159
2023-09-04 08:33:00,98.17708,1.186343,1.186347500005215,6.655088,6.655094999999999,32.407399999999996,3813.8469444471593
2023-09-04 08:36:00,98.20602,1.3888890000000007,1.206962483193424,6.973384,6.626155,29.803300000000007,3813.8969444471595
2023-09-04 08:39:00,98.20602,1.4467600000000003,1.2168725745933715,7.002315,6.5682849999999995,26.04159999999999,3813.9469444471597
2023-09-04 08:42:00,98.20602,1.3888889999999998,1.2228494698738588,6.944444,6.626155000000001,29.224500000000006,3813.99694444716
2023-09-04 08:45:00,98.20602,1.3310190000000004,1.1804409888217986,6.828704000000001,6.5393550000000005,29.803200000000004,3814.04694444716
2023-09-04 08:48:00,98.20602,1.2152769999999995,1.2007513876468627,6.712964,6.684027,33.85419999999999,3814.0969444471602
2023-09-04 08:51:00,98.20602,1.1863420000000007,1.2150473396178654,6.597224,6.655092,33.85410000000002,3814.1469444471604
2023-09-04 08:54:00,98.20602,1.0416660000000002,1.1535405539501482,6.684025000000001,6.915509,32.11809999999997,3814.1969444471606
2023-09-04 08:57:00,98.20602,1.2152770000000004,1.3001531557388382,6.915512,7.089124999999999,37.03699999999998,3814.246944447161
2023-09-04 09:00:00,98.20602,1.157407,1.3101167205518587,6.944443,7.262735999999999,37.905100000000004,3814.296944447161
2023-09-04 09:03:00,98.17708,0.9548610000000002,1.2947938894483912,6.5104180000000005,7.262727,44.560299999999984,3814.346944447161
2023-09-04 09:06:00,98.20602,0.868055,1.1934309872535334,6.221062,6.944447,43.11340000000001,3814.3969444471613
2023-09-04 09:09:00,98.20602,0.983797,1.2004373190078819,6.365742999999999,6.828706,41.37729999999999,3814.4469444471615
2023-09-04 09:12:00,92.79514,0.9548610000000002,1.2089846293216349,6.394674,6.944443000000001,39.0625,3814.4969444471617
2023-09-04 09:15:00,88.13657,1.0995370000000007,1.291513446390206,6.741894000000001,7.146986999999999,39.3519,3814.546944447162
2023-09-04 09:18:00,83.50694,1.186343,1.2150478476509,6.79977,6.857637,32.40740000000005,3814.596944447162
2023-09-04 09:21:00,85.4456,1.2152769999999995,1.1861092450496777,6.684024,6.626157000000001,32.11809999999997,3814.6469444471622
2023-09-04 09:24:00,87.76042,1.273148,1.214360911819343,6.684029000000001,6.568290999999999,31.828700000000026,3814.6969444471624
2023-09-04 09:27:00,88.16551,1.2442129999999993,1.2002894244842508,6.79977,6.712967000000001,31.25,3814.7469444471626
2023-09-04 09:30:00,85.4456,1.3020829999999997,1.2283278573505572,6.828705,6.684031999999999,30.671299999999974,3814.796944447163
2023-09-04 09:33:00,87.38426,1.2152769999999995,1.2007513876468627,6.655093999999999,6.626157000000001,33.56479999999999,3814.846944447163
2023-09-04 09:36:00,87.38426,1.1284720000000004,1.1854004646794547,6.394678000000001,6.510415999999999,34.43289999999996,3814.896944447163
2023-09-04 09:39:00,90.07523,1.1284719999999995,1.199357982566986,6.394672999999999,6.539351000000001,34.14350000000002,3814.9469444471633
2023-09-04 09:42:00,90.50926,1.0127309999999996,1.1646366165806636,6.336803,6.655092000000001,36.45830000000001,3814.9969444471635
2023-09-04 09:45:00,85.4456,0.9837959999999999,1.16174229066865,6.163193,6.539346999999999,35.59029999999996,3815.0469444471637
2023-09-04 09:48:00,83.50694,1.070601,1.1689532591711327,6.249998,6.452547000000001,34.14350000000002,3815.096944447164
2023-09-04 09:51:00,82.75463,1.0416660000000002,1.1399415874460777,6.134258000000001,6.336802,32.696799999999996,3815.146944447164
2023-09-04 09:54:00,83.53588,1.157407,1.1861042765855576,6.365744,6.4236070000000005,30.9606,3815.1969444471642
2023-09-04 09:57:00,82.75463,1.1284720000000004,1.1854053058417637,6.510414,6.626162,30.381899999999973,3815.2469444471644
2023-09-04 10:00:00,90.07523,1.3020839999999998,1.182569391033286,6.655094,6.423610000000001,28.93520000000001,3815.2969444471646
2023-09-04 10:03:00,98.17708,1.5625,1.1991231817707444,6.915514000000001,6.250004,26.62039999999999,3815.346944447165
2023-09-04 10:06:00,98.20602,1.4756939999999998,1.2131730544012351,6.9733789999999996,6.481485,27.199099999999987,3815.396944447165
2023-09-04 10:09:00,98.17708,1.4756939999999998,1.278402573809368,7.118059000000001,6.741895,27.199099999999987,3815.446944447165
2023-09-04 10:12:00,98.20602,1.4467590000000001,1.2331404723957553,7.233798999999999,6.8286999999999995,27.199099999999987,3815.4969444471653
2023-09-04 10:15:00,98.17708,1.3020830000000005,1.2581834893749149,6.9733789999999996,6.886575999999999,31.25,3815.5469444471655
2023-09-04 10:18:00,98.17708,0.9837959999999999,1.0124534268111272,5.787040999999999,5.844905,32.69670000000002,3815.5969444471657
2023-09-04 10:21:00,98.20602,1.0995370000000007,1.0995345000028318,6.134264000000001,6.134257,31.8288,3815.646944447166
2023-09-04 10:24:00,98.20602,1.2152779999999996,1.1861097370166176,6.655092000000001,6.597224,32.11800000000005,3815.696944447166
2023-09-04 10:27:00,98.20602,1.0416669999999995,1.1937460038261782,6.510418,6.828701,37.03699999999998,3815.7469444471662
2023-09-04 10:30:00,98.20602,1.070602,1.2228510218893553,6.481478,6.799766,35.59019999999998,3815.7969444471664
2023-09-04 10:33:00,98.20602,0.9837959999999999,1.1876246842143723,6.307868,6.7419020000000005,37.326400000000035,3815.8469444471666
2023-09-04 10:36:00,92.7662,0.868055,1.1328801650306521,6.134258,6.712962999999999,37.615800000000036,3815.896944447167
2023-09-04 10:39:00,87.76042,0.8969909999999999,1.0997647180092767,5.931718,6.365736999999999,37.615700000000004,3815.946944447167
2023-09-04 10:42:00,87.76042,0.9259259999999996,1.0903354321641003,5.960653,6.307867,35.87959999999998,3815.996944447167
2023-09-04 10:45:00,90.07523,0.983797,1.122264396017912,5.9895830000000005,6.278936,35.59029999999996,3816.0469444471673
2023-09-04 10:48:00,90.85648,1.0127319999999997,1.1646371654199306,6.134257999999999,6.452546,34.14350000000002,3816.0969444471675
2023-09-04 10:51:00,93.95255,0.983797,1.1355146979140402,6.192132999999999,6.510415999999999,36.45839999999998,3816.1469444471677
2023-09-04 10:54:00,98.17708,1.0127310000000005,1.1513531264344241,6.221067000000001,6.510416,34.72220000000004,3816.196944447168
2023-09-04 10:57:00,98.17708,1.0995369999999998,1.1842242172525237,6.336806999999999,6.510420000000001,35.01159999999999,3816.246944447168
2023-09-04 11:00:00,98.20602,1.0127310000000005,1.177828444475095,6.249997,6.597226,35.59030000000001,3816.2969444471682
2023-09-04 11:03:00,98.20602,1.0416660000000002,1.1670402322021918,6.365737,6.626161,36.16890000000001,3816.3469444471684
2023-09-04 11:06:00,98.20602,1.0127310000000005,1.1379795673051663,6.221062,6.4814810000000005,35.87960000000004,3816.3969444471686
2023-09-04 11:09:00,98.20602,0.9837960000000008,1.1486756603561519,6.134262,6.481485999999999,36.45830000000001,3816.446944447169
2023-09-04 11:12:00,98.20602,0.9548610000000002,1.1325493014298826,5.9895819999999995,6.365741,37.905100000000004,3816.496944447169
2023-09-04 11:15:00,98.20602,0.9259260000000005,1.1162498799749643,6.047457,6.452551,37.3263,3816.546944447169
2023-09-04 11:18:00,98.17708,0.983797,1.1355192617279655,6.047452,6.3657449999999995,37.615700000000004,3816.5969444471693
2023-09-04 11:21:00,98.20602,1.0127309999999996,1.0972483887339608,6.105325999999999,6.278935000000001,32.407399999999996,3816.6469444471695
2023-09-04 11:24:00,98.20602,1.1284710000000002,1.0992877189464716,6.27893,6.221069,32.117999999999995,3816.6969444471697
2023-09-04 11:27:00,98.17708,1.2442129999999993,1.1245043388681226,6.39468,6.163197,26.620300000000043,3816.74694444717
2023-09-04 11:30:00,98.20602,1.2152780000000005,1.1564397268161002,6.423614,6.307866000000001,32.9862,3816.79694444717
2023-09-04 11:33:00,98.20602,1.186343,1.1718179692818114,6.481478999999999,6.452546,29.513900000000035,3816.8469444471702
2023-09-04 11:36:00,98.20602,1.186343,1.186347500005215,6.65509,6.655097,33.56479999999999,3816.8969444471704
2023-09-04 11:39:00,98.20602,1.3020830000000005,1.2132078359758889,6.91551,6.741897,31.25,3816.9469444471706
2023-09-04 11:42:00,98.20602,1.1284710000000002,1.1993574618407454,6.65509,6.7997689999999995,34.43290000000002,3816.996944447171
2023-09-04 11:45:00,98.20602,1.0416670000000003,1.1399421184227823,6.250004000000001,6.452546999999999,34.72219999999999,3817.046944447171
2023-09-04 11:48:00,98.17708,0.9259259999999996,1.0640549390003562,5.844906999999999,6.1342609999999995,35.87959999999998,3817.096944447171
2023-09-04 11:51:00,98.20602,0.9259260000000005,1.07724819865649,5.902773,6.221067,37.03699999999998,3817.1469444471713
2023-09-04 11:54:00,98.20602,1.0416660000000002,1.153535872271146,6.250005000000001,6.481479,37.037000000000035,3817.1969444471715
2023-09-04 11:57:00,98.20602,0.983797,1.1486762147859473,6.307866,6.655089,35.87959999999998,3817.2469444471717
2023-09-04 12:00:00,98.20602,1.0127309999999996,1.2168731397419437,6.481478,6.915507,37.32649999999995,3817.296944447172
2023-09-04 12:03:00,90.07523,1.0127309999999996,1.2424953285535019,6.423614,6.915513000000001,40.219899999999996,3817.346944447172
2023-09-04 12:06:00,79.62963,2.459491,1.1954793776434105,7.465279000000001,5.468748,4.050900000000013,3817.3969444471722
2023-09-04 12:09:00,98.17708,1.5046290000000004,1.2424943154239225,7.031254,6.5393550000000005,26.04169999999999,3817.4469444471724
2023-09-04 12:12:00,98.17708,1.4178240000000004,1.2039407632353676,6.915514000000001,6.51042,25.463000000000022,3817.4969444471726
2023-09-04 12:15:00,98.17708,1.3310180000000003,1.1804405272893843,6.770829000000001,6.4814810000000005,26.04169999999999,3817.546944447173
2023-09-04 12:18:00,98.17708,1.273148,1.1379780989880823,6.597219000000001,6.336801,26.041600000000017,3817.596944447173
2023-09-04 12:21:00,98.17708,1.3020829999999997,1.1195124270251398,6.481483999999999,6.1342609999999995,23.72679999999997,3817.646944447173
2023-09-04 12:24:00,98.17708,1.3020830000000005,1.1195124270251398,6.452548999999999,6.105325999999999,26.331099999999992,3817.6969444471733
2023-09-04 12:27:00,98.17708,1.3020830000000005,1.1195124270251398,6.365739,6.018515999999999,26.62039999999996,3817.7469444471735
2023-09-04 12:30:00,98.17708,1.2442130000000002,1.1089105745449976,6.365744,6.105321000000001,27.199000000000012,3817.7969444471737
2023-09-04 12:33:00,98.17708,1.2731480000000008,1.1379780989880828,6.365744,6.105325999999999,27.488400000000013,3817.846944447174
2023-09-04 12:36:00,98.17708,1.1863419999999998,1.0819140690016678,6.221062999999999,6.018521,27.488499999999988,3817.896944447174
2023-09-04 12:39:00,98.17708,1.2442129999999993,1.1089159900484382,6.221062999999999,5.96065,26.04169999999999,3817.9469444471742
2023-09-04 12:42:00,95.8912,0.868055,1.0319507954213933,5.873838,6.221063,30.092600000000004,3817.9969444471744
2023-09-04 12:45:00,83.8831,0.7523149999999994,0.9900041382247358,5.526622999999999,6.047458000000001,28.935199999999952,3818.0469444471746
2023-09-04 12:48:00,78.09606,0.9837959999999999,0.9692570136187446,5.671298,5.642362,19.097199999999987,3818.096944447175
2023-09-04 12:51:00,77.34375,1.0416659999999993,0.8891557752894923,5.642363,5.353007,14.178299999999979,3818.146944447175
2023-09-04 12:54:00,76.18634,1.0416659999999993,0.8563592847203425,5.381943,5.034727,10.995300000000043,3818.196944447175
2023-09-04 12:57:00,79.28241,1.0995369999999998,0.864434333645922,5.353014,4.918977,13.020800000000008,3818.2469444471753
2023-09-04 13:00:00,78.87731,1.2152780000000005,0.8766330645555768,5.468754,4.8611059999999995,11.284699999999987,3818.2969444471755
2023-09-04 13:03:00,79.65856,1.1863419999999998,0.883118522024031,5.3819490000000005,4.832177,10.70599999999996,3818.3469444471757
2023-09-04 13:06:00,75.40509,1.157407,0.8888844143987359,5.410884,4.918977,9.259200000000021,3818.396944447176
2023-09-04 13:09:00,77.71991,1.1863419999999998,0.883118522024031,5.468749000000001,4.918977,9.838000000000022,3818.446944447176
2023-09-04 13:12:00,77.71991,1.273148,0.8416856344650852,5.468754,4.716436,9.837999999999965,3818.4969444471762
2023-09-04 13:15:00,73.87153,1.2152769999999995,0.8389809217686351,5.410884,4.745367,6.94440000000003,3818.5469444471764
2023-09-04 13:18:00,73.09028,1.2152779999999996,0.8389879441334239,5.295139999999999,4.629632,5.786999999999978,3818.5969444471766
2023-09-04 13:21:00,75.40509,1.2442130000000002,0.8502438448629991,5.208329000000001,4.513885999999999,6.944500000000005,3818.646944447177
2023-09-04 13:24:00,75.43403,1.1863419999999998,0.8276545018661094,5.179397,4.542827000000001,6.076399999999978,3818.696944447177
2023-09-04 13:27:00,77.34375,1.1863419999999998,0.8276531875209228,5.208329000000001,4.571757,7.233800000000031,3818.746944447177
2023-09-04 13:30:00,76.53356,1.2442130000000002,0.8306855521615565,5.208329000000001,4.484956,6.6551000000000045,3818.7969444471773
2023-09-04 13:33:00,78.125,1.157407,0.777766909965574,5.1215280000000005,4.456017000000001,6.6551000000000045,3818.8469444471775
2023-09-04 13:36:00,76.18634,1.157407,0.8162388480247047,5.150462,4.542827000000001,6.94440000000003,3818.8969444471777
2023-09-04 13:39:00,78.125,1.157407,0.8162375458689923,5.179394000000001,4.571757,6.944500000000005,3818.946944447178
2023-09-04 13:42:00,75.40509,1.1284720000000004,0.8047389295339085,5.150462,4.5717620000000005,6.6551000000000045,3818.996944447178
2023-09-04 13:45:00,73.46644,1.2442130000000002,0.8306828195764615,5.092593000000001,4.369216,5.20840000000004,3819.0469444471782
2023-09-04 13:48:00,76.59144,1.186343,0.7888196085595215,5.005788000000001,4.311341,6.076400000000035,3819.0969444471784
2023-09-04 13:51:00,79.28241,1.1284720000000004,0.8047350600556464,4.976852000000001,4.3981460000000006,7.5230999999999995,3819.1469444471786
2023-09-04 13:54:00,77.34375,1.070601,0.7814691615843369,4.976852000000001,4.456017000000001,7.233800000000031,3819.196944447179
2023-09-04 13:57:00,79.65856,1.0995369999999998,0.7931477325857363,4.918982000000001,4.369211000000001,6.944399999999973,3819.246944447179
2023-09-04 14:06:00,77.34375,0.9548610000000002,0.7682188287846209,4.832176,4.484957,7.5230999999999995,3819.396944447179
2023-09-04 14:09:00,76.18634,0.9837959999999999,0.7634205770218195,4.832176,4.4270819999999995,7.523199999999974,3819.4469444471792
2023-09-04 14:12:00,82.75463,1.2152779999999996,0.7795395188469381,4.861111,4.1088,8.969899999999996,3819.4969444471794
2023-09-04 14:15:00,86.60301,1.1284720000000004,0.823221970017754,5.034718000000001,4.4849559999999995,10.127400000000023,3819.5469444471796
2023-09-04 14:18:00,88.16551,1.0127309999999996,0.8101488897062401,5.1215280000000005,4.745367,10.995400000000018,3819.59694444718
2023-09-04 14:21:00,85.4456,1.0995369999999998,0.864440287016562,5.208333,4.774305999999999,11.574099999999987,3819.64694444718
2023-09-04 14:24:00,84.66435,1.0127309999999996,0.8101500642477767,5.034720999999999,4.658562000000001,9.259299999999996,3819.69694444718
2023-09-04 14:27:00,82.34954,1.070601,0.7995926526761233,5.063656,4.571757,9.548699999999997,3819.7469444471803
2023-09-04 14:30:00,84.66435,1.0995369999999998,0.864440287016562,5.1215280000000005,4.687501,9.259299999999996,3819.7969444471805
2023-09-04 14:33:00,93.92361,1.157407,0.8348914749189311,5.2951429999999995,4.716435999999999,14.178200000000004,3819.8469444471807
2023-09-04 14:36:00,94.70486,1.186343,0.9009760312972465,5.410883999999999,4.890051000000001,17.071799999999996,3819.896944447181
2023-09-04 14:39:00,96.26736,1.070601,0.9965168766853553,5.642358,5.497687000000001,21.12270000000001,3819.946944447181
2023-09-04 14:42:00,98.17708,1.157407,1.0373687801836053,6.105323,5.8738459999999995,24.016200000000026,3819.9969444471812
2023-09-04 14:45:00,98.17708,0.8101850000000006,0.8528523617112087,5.121524,5.208329,23.4375,3820.0469444471814
2023-09-04 14:48:00,98.17708,0.8391210000000004,0.8391214999801775,4.947914000000001,4.947913,23.1481,3820.0969444471816
2023-09-04 14:51:00,98.17708,0.7233789999999996,0.8983690183441478,4.976856,5.353007,28.93520000000001,3820.146944447182
2023-09-04 14:54:00,82.34954,0.7233790000000004,0.910964144078373,5.063656,5.468749,28.356499999999983,3820.196944447182
2023-09-04 14:57:00,87.76042,0.6944439999999998,0.7780271561869675,4.832173999999999,5.005789999999999,24.016200000000026,3820.246944447182
2023-09-04 15:00:00,98.17708,0.49189799999999995,0.6979757667047477,4.195602000000001,4.658564000000001,25.17360000000002,3820.2969444471823
2023-09-04 15:03:00,98.17708,0.5497680000000003,0.6587453778151526,3.6168970000000007,3.8483790000000004,26.331000000000017,3820.3469444471825
2023-09-04 15:06:00,98.17708,0.78125,0.9183411990779824,5.208335000000001,5.497685,28.067200000000014,3820.3969444471827
2023-09-04 15:09:00,94.3287,0.694445,0.9427627560625373,5.324077000000001,5.873842,28.64579999999995,3820.446944447183
2023-09-04 15:12:00,84.66435,0.5497690000000004,0.927043397132389,4.947917,5.844907999999999,28.356400000000008,3820.496944447183
2023-09-04 15:15:00,78.50116,0.7233799999999997,0.8856762918100537,5.2083319999999995,5.5555520000000005,18.51849999999996,3820.5469444471833
2023-09-04 15:18:00,78.09606,0.8391200000000003,0.8677344069094444,5.295142,5.3530120000000005,16.20360000000005,3820.5969444471834
2023-09-04 15:21:00,81.59722,0.983797,0.9545670863013354,5.410882999999999,5.353006000000001,17.071699999999964,3820.6469444471836
2023-09-04 15:24:00,77.71991,1.0416670000000003,0.8891562251917771,5.526624,5.237266999999999,15.3356,3820.696944447184
2023-09-04 15:27:00,73.87153,1.1863419999999998,0.8831185220240321,5.700233999999999,5.150462,6.365700000000004,3820.746944447184
2023-09-04 15:30:00,73.84259,1.2442130000000002,0.8694202424882655,5.7002299999999995,5.034727,6.6551000000000045,3820.796944447184
2023-09-04 15:33:00,77.71991,1.4467590000000001,0.9270437350981475,5.90278,5.005791,4.91900000000004,3820.8469444471843
2023-09-04 15:36:00,81.56829,1.3310189999999995,0.9414918662583877,6.076389999999999,5.381941,8.969899999999996,3820.8969444471845
2023-09-04 15:39:00,82.75463,1.2152769999999995,0.9129718997505668,5.815974,5.266207,9.548600000000022,3820.9469444471847
2023-09-04 15:42:00,80.41088,1.1863419999999998,0.883118522024031,5.758104,5.2083319999999995,8.969899999999996,3820.996944447185
2023-09-04 15:45:00,78.50116,1.186343,0.8831189325969555,5.78704,5.237266999999999,7.233799999999974,3821.046944447185
2023-09-04 15:48:00,79.28241,1.1863419999999998,0.883118522024031,5.758104,5.2083319999999995,8.68059999999997,3821.0969444471853
2023-09-04 15:51:00,76.18634,1.157407,0.9063074950310968,5.758099,5.295141999999999,6.365700000000004,3821.1469444471854
2023-09-04 15:54:00,78.50116,1.1574080000000002,0.8348918769288118,5.526624,4.947915999999999,6.365799999999979,3821.1969444471856
2023-09-04 15:57:00,80.81597,1.1863420000000007,0.846481011969083,5.5555579999999996,4.947916,6.94440000000003,3821.246944447186
2023-09-04 16:00:00,78.125,0.9837959999999999,0.8307427124159976,5.295138000000001,5.0057920000000005,8.68059999999997,3821.296944447186
2023-09-04 16:03:00,78.125,1.0127309999999996,0.8101488897062412,5.266208,4.890047000000001,7.233800000000031,3821.346944447186
2023-09-04 16:06:00,82.75463,1.0127309999999996,0.84360826491876,5.295138000000001,4.976857000000001,11.574100000000044,3821.3969444471863
2023-09-04 16:09:00,75.02894,0.8969909999999999,0.8070767627592972,5.121528,4.947917,9.548500000000047,3821.4469444471865
2023-09-04 16:12:00,78.125,0.8969909999999999,0.8070713840878575,5.121533,4.947912,11.574000000000012,3821.4969444471867
2023-09-04 16:15:00,75.02894,0.9259259999999996,0.8204915280964976,5.353013,5.150467000000001,7.233799999999974,3821.546944447187
2023-09-04 16:18:00,78.50116,0.9259259999999996,0.8204915280964976,5.092593,4.890047000000001,9.548599999999965,3821.596944447187
2023-09-04 16:21:00,79.65856,0.9259260000000005,0.8361223049759108,5.005782,4.8321760000000005,10.70599999999996,3821.6469444471873
2023-09-04 16:24:00,73.87153,0.8969899999999997,0.8225313730019278,5.150463,5.005783,7.233800000000031,3821.6969444471874
2023-09-04 16:27:00,73.11921,1.1863419999999998,0.8276466157678801,5.526623999999999,4.890042,3.182900000000018,3821.7469444471876
2023-09-04 16:30:00,73.49537,1.3020829999999997,0.8322781758885309,5.49769,4.6874970000000005,3.761600000000044,3821.796944447188
2023-09-04 16:33:00,73.49537,1.2152779999999996,0.7997905413452288,5.4976899999999995,4.774302,2.0254000000000474,3821.846944447188
2023-09-04 16:36:00,73.49537,1.3020839999999998,0.8114696910691097,5.4976899999999995,4.658566,1.446799999999996,3821.896944447188
2023-09-04 16:39:00,69.61806,1.2442129999999993,0.8502371532348674,5.555559999999999,4.8611070000000005,0.0,3821.9469444471883
2023-09-04 16:42:00,70.77546,1.3020829999999997,0.8526210257626975,5.64236,4.8611070000000005,0.0,3821.9969444471885
2023-09-04 16:45:00,77.71991,1.4178239999999995,0.8310732207287502,5.758104,4.774310000000001,1.1573000000000206,3822.0469444471887
2023-09-04 16:48:00,81.97338,1.273148,0.8614171824694571,5.410884,4.687495999999999,5.208300000000008,3822.096944447189
2023-09-04 16:51:00,76.18634,1.186343,0.8464814110506815,5.729169999999999,5.121527,2.8934999999999604,3822.146944447189
2023-09-04 16:54:00,73.46644,1.1284720000000004,0.804737639709581,5.4976840000000005,4.918982000000001,2.314799999999991,3822.1969444471893
2023-09-04 16:57:00,70.02315,0.9548610000000002,0.7682176594376613,5.237264,4.8900429999999995,2.314800000000048,3822.2469444471894
2023-09-04 17:00:00,68.46065,1.157407,0.6729311908293227,4.9189810000000005,4.108801000000001,-4.340300000000013,3822.2969444471896
2023-09-04 17:03:00,61.16898,0.8969900000000006,0.6919572902582258,4.976852000000001,4.6006979999999995,-6.076300000000003,3822.34694444719
2023-09-04 17:06:00,56.53935,0.9259259999999996,0.6300326087632453,4.716435,4.195602000000001,-8.391200000000026,3822.39694444719
2023-09-04 17:09:00,57.66782,0.9837959999999999,0.5897482100918836,4.4270830000000005,3.7615740000000004,-8.68059999999997,3822.44694444719
2023-09-04 17:18:00,66.17477,1.1863419999999998,0.6106304281918021,4.195601,3.2696760000000005,-9.548500000000047,3822.5969444471903
2023-09-04 17:21:00,63.45486,0.9548610000000002,0.5794357301644776,4.398148,3.7615739999999995,-8.391200000000026,3822.6469444471904
2023-09-04 17:24:00,60.76389,1.0416659999999993,0.5873184982959897,4.369213,3.616899,-9.259299999999996,3822.6969444471906
2023-09-04 17:27:00,51.50463,0.9259250000000003,0.5900160215410074,4.340277,3.7615749999999997,-11.574099999999987,3822.746944447191
2023-09-04 17:30:00,46.90393,1.0127310000000005,0.5539382547451999,4.513888,3.7615739999999995,-13.310200000000009,3822.796944447191
2023-09-04 17:33:00,57.29167,1.2152780000000005,0.5932834627118749,4.571759,3.5879629999999993,-10.995399999999961,3822.846944447191
2023-09-04 17:36:00,51.53356,0.9259260000000005,0.5900156785076344,4.340278,3.7615739999999995,-14.178299999999979,3822.8969444471913
2023-09-04 17:39:00,46.49884,0.9548610000000002,0.5104785969171569,4.484954,3.7615749999999997,-11.863400000000013,3822.9469444471915
2023-09-04 17:42:00,51.90972,1.2152780000000005,0.5932834627118749,4.427084000000001,3.443288,-12.73150000000004,3822.9969444471917
2023-09-04 17:45:00,48.81366,1.070602,0.5730989166615049,4.3402780000000005,3.530092,-12.442099999999982,3823.046944447192
2023-09-04 17:48:00,53.81944,1.2731480000000008,0.5518584669870821,4.282408000000001,3.1828709999999996,-11.863400000000013,3823.096944447192
2023-09-04 17:51:00,51.53356,1.1284720000000004,0.566240729940199,4.340277,3.4432869999999998,-12.152700000000038,3823.1469444471923
2023-09-04 17:54:00,51.53356,1.2442130000000002,0.6021868195768731,4.456019,3.4432870000000007,-12.731499999999983,3823.1969444471924
2023-09-04 17:57:00,48.81366,1.0995370000000007,0.5571092374605049,4.3402780000000005,3.4722220000000004,-11.863400000000013,3823.2469444471926
2023-09-04 18:00:00,45.37037,1.157407,0.5753107883082677,4.3402780000000005,3.414352000000001,-13.020800000000008,3823.296944447193
2023-09-04 18:03:00,48.06134,1.2442130000000002,0.5436094066950552,4.195601,3.125,-13.02090000000004,3823.346944447193
2023-09-04 18:06:00,51.90972,1.2442130000000002,0.573830371186114,4.282408,3.240741,-13.020899999999983,3823.396944447193
2023-09-04 18:09:00,46.90393,1.1863419999999998,0.584325191820646,4.166666,3.211806,-13.310200000000009,3823.4469444471933
2023-09-04 18:12:00,45.37037,1.1284720000000004,0.5101314713623353,4.1377310000000005,3.1828710000000004,-13.599499999999978,3823.4969444471935
2023-09-04 18:15:00,43.80787,1.2152769999999995,0.59328315406029,4.369212,3.3854170000000003,-14.178200000000004,3823.5469444471937
2023-09-04 18:18:00,39.58334,1.1284720000000004,0.5390659880088584,4.224537,3.2986109999999993,-14.756899999999973,3823.596944447194
2023-09-04 18:21:00,50.75231,1.5335650000000003,0.5486976119959484,4.02199,2.6041670000000003,-12.152799999999957,3823.646944447194
2023-09-04 18:24:00,50.0,1.157407,0.5478367404832751,3.7615740000000004,2.8067130000000002,-14.467600000000004,3823.6969444471943
2023-09-04 18:27:00,44.96528,1.157407,0.5753126340903995,4.050925,3.125001000000001,-14.178200000000004,3823.7469444471944
2023-09-04 18:30:00,48.06134,1.157407,0.5185736328966645,3.993056,3.009259,-15.04630000000003,3823.7969444471946
2023-09-04 18:33:00,43.80787,1.1284720000000004,0.5390679225522205,4.050925,3.125001,-15.046299999999974,3823.846944447195
2023-09-04 18:36:00,46.90393,1.157407,0.5478386966141717,4.050925,3.0960660000000004,-14.757000000000005,3823.896944447195
2023-09-04 18:39:00,49.59491,1.2152780000000005,0.5353110057712034,3.993056,2.9513879999999997,-14.178299999999979,3823.946944447195
2023-09-04 18:42:00,44.58912,1.0416670000000003,0.5386601240396952,3.819445,3.009259,-15.04630000000003,3823.9969444471953
2023-09-04 18:45:00,42.6794,1.0416660000000002,0.4844710184686413,3.790509,2.922453,-13.888899999999978,3824.0469444471955
2023-09-04 18:48:00,41.1169,1.0127319999999997,0.5293366358403604,3.819445,3.0381940000000007,-14.75690000000003,3824.0969444471957
2023-09-04 18:51:00,36.11111,1.0127319999999997,0.47580412254830073,3.790509,2.9513879999999997,-16.20369999999997,3824.146944447196
2023-09-04 18:54:00,50.75231,1.4467590000000001,0.5269845252883639,3.6747689999999995,2.34375,-15.914299999999969,3824.196944447196
2023-09-04 18:57:00,51.53356,1.2152780000000005,0.5353120764213004,3.703704000000001,2.6620369999999998,-14.467600000000004,3824.2469444471963
2023-09-04 19:00:00,46.12268,1.070602,0.5213532760592897,4.108796000000001,3.2407400000000006,-15.914300000000026,3824.2969444471964
2023-09-04 19:03:00,45.74653,1.1574080000000002,0.5185760185724144,3.9641199999999994,2.9803239999999995,-14.178200000000004,3824.3469444471966
2023-09-04 19:06:00,43.80787,1.070602,0.4292255240123154,3.819445,2.864584,-15.04630000000003,3824.396944447197
2023-09-04 19:09:00,71.55671,1.6203710000000004,0.5701398324429959,3.6458340000000007,2.141202999999999,-10.995400000000018,3824.446944447197
2023-09-04 19:12:00,78.09606,1.3888889999999998,0.5844263954315412,3.5879630000000002,2.3726849999999997,-7.233799999999974,3824.496944447197
2023-09-04 19:15:00,73.49537,1.0127309999999996,0.5539382547451995,3.7905089999999992,3.038195,-4.629600000000039,3824.5469444471973
2023-09-04 19:18:00,61.14005,0.8391200000000003,0.5574624456693051,3.8483799999999997,3.3564819999999997,-8.1019,3824.5969444471975
2023-09-04 19:21:00,68.48958,0.6655090000000001,0.47074820604661227,3.4432859999999996,3.0960650000000003,-7.523200000000031,3824.6469444471977
2023-09-04 19:24:00,75.02894,0.8969909999999999,0.4913171637981606,3.3564819999999997,2.6909729999999996,-6.94440000000003,3824.696944447198
2023-09-04 19:27:00,73.87153,0.8969909999999999,0.5147114723182464,3.3854169999999995,2.748843,-4.629699999999957,3824.746944447198
2023-09-04 19:30:00,83.91204,1.070602,0.5730989166615049,3.5590279999999996,2.748841999999999,-1.1573999999999955,3824.7969444471983
2023-09-04 19:33:00,64.20718,0.6655089999999992,0.5743384352182914,3.6458329999999997,3.4722230000000005,-5.208399999999983,3824.8469444471984
2023-09-04 19:36:00,61.9213,0.9548610000000002,0.5794364769950606,4.108796,3.4722230000000005,-6.944500000000005,3824.8969444471986
2023-09-04 19:39:00,55.7581,0.9837959999999999,0.5442493664638156,3.90625,3.1828710000000004,-10.995399999999961,3824.946944447199
2023-09-04 19:42:00,60.76389,1.186343,0.5565534130353808,3.8483800000000006,2.8645830000000005,-10.127299999999991,3824.996944447199
2023-09-04 19:45:00,67.70833,1.3020830000000005,0.5600628632259622,3.5879630000000002,2.4594899999999997,-8.680499999999995,3825.046944447199
2023-09-04 19:48:00,74.65278,0.9837960000000008,0.5199441349388922,3.29861,2.546295999999999,-5.787000000000035,3825.0969444471993
2023-09-04 19:51:00,69.61806,0.694445,0.5540745355061172,3.501158,3.2407400000000006,-5.787000000000035,3825.1469444471995
2023-09-04 19:54:00,70.77546,0.7233799999999997,0.4934271674544278,3.530091999999999,3.125,-6.076300000000003,3825.1969444471997
2023-09-04 19:57:00,67.70833,0.7233789999999996,0.47367935187148646,3.327546,2.8935180000000003,-7.233800000000031,3825.2469444472
2023-09-04 20:00:00,78.125,0.983797,0.5199444607997763,3.3564819999999997,2.6041669999999995,-6.365700000000004,3825.2969444472
2023-09-04 20:03:00,73.87153,0.6944439999999998,0.536835462298934,3.4722219999999995,3.1828710000000004,-4.051000000000045,3825.3469444472003
2023-09-04 20:06:00,61.14005,0.7233799999999997,0.5489433586000659,3.7905099999999994,3.4722219999999995,-6.94440000000003,3825.3969444472004
2023-09-04 20:09:00,63.85995,1.070602,0.493080280543938,3.7905099999999994,2.8935179999999994,-7.8125,3825.4469444472006
2023-09-04 20:12:00,67.33218,0.983797,0.49432229790037346,3.443288,2.6620369999999998,-7.8125,3825.496944447201
2023-09-04 20:15:00,67.30324,1.0127319999999997,0.5293366358403604,3.616897999999999,2.835647,-6.076400000000035,3825.546944447201
2023-09-04 20:18:00,72.33796,1.070602,0.5730997659943884,3.7615749999999997,2.95139,-6.076400000000035,3825.596944447201
2023-09-04 20:21:00,66.92708,0.8391209999999996,0.5163555156115772,3.645834,3.096064,-7.233800000000031,3825.6469444472013
2023-09-04 20:24:00,57.69676,0.7523150000000003,0.5239247879111988,3.732639,3.327546,-9.837999999999965,3825.6969444472015
2023-09-04 20:27:00,56.53935,0.9259259999999996,0.4759631817858308,3.732639,3.009259,-12.731499999999983,3825.7469444472017
2023-09-04 20:30:00,65.76968,1.1574079999999993,0.48702256120235665,3.530092999999999,2.517361,-9.837999999999965,3825.796944447202
2023-09-04 20:33:00,61.9213,0.8680559999999993,0.481614182224347,3.240741,2.6041670000000003,-10.995400000000018,3825.846944447202
2023-09-04 20:36:00,57.69676,0.8969909999999999,0.5147114723182464,3.414351999999999,2.7777779999999996,-10.995400000000018,3825.8969444472023
2023-09-04 20:39:00,55.7581,0.9259259999999996,0.4759631817858308,3.4722229999999996,2.748843,-11.574100000000044,3825.9469444472024
2023-09-04 20:42:00,58.07292,0.9259259999999996,0.4759631817858308,3.240742,2.5173620000000003,-10.127400000000023,3825.9969444472026
2023-09-04 20:45:00,52.69097,0.8969909999999999,0.4404889520339664,3.1828699999999994,2.459491,-12.731400000000008,3826.046944447203
2023-09-04 20:48:00,51.90972,1.0127309999999996,0.47580382192304427,3.298611,2.459491,-12.442100000000039,3826.096944447203
2023-09-04 20:51:00,51.53356,1.0416659999999993,0.48447101846864105,3.2986109999999993,2.430555,-12.442200000000014,3826.146944447203
2023-09-04 20:54:00,49.21875,1.0127310000000005,0.47580480889831295,3.29861,2.459491,-13.020899999999983,3826.1969444472034
2023-09-04 20:57:00,51.12847,1.1284719999999995,0.4789386390848939,3.2696749999999994,2.2858790000000004,-13.888899999999978,3826.2469444472035
2023-09-04 21:00:00,53.06713,1.070602,0.462623226757172,3.1828700000000003,2.256945,-12.442099999999982,3826.2969444472037
2023-09-04 21:03:00,54.60069,1.0127319999999997,0.5033974829823179,3.125,2.314814,-11.574099999999987,3826.346944447204
2023-09-04 21:06:00,51.90972,0.9259259999999996,0.4208659602864631,3.1828699999999994,2.4016200000000003,-14.467600000000004,3826.396944447204
2023-09-04 21:09:00,52.66204,1.0127319999999997,0.47580510952399835,3.1828699999999994,2.34375,-13.888900000000035,3826.4469444472043
2023-09-04 21:12:00,55.00579,0.983797,0.49432229790037346,3.0960650000000003,2.314814,-12.152799999999957,3826.4969444472044
2023-09-04 21:15:00,55.38194,0.9259259999999996,0.4494199280513306,3.0671299999999997,2.3148160000000004,-13.310299999999984,3826.5469444472046
2023-09-04 21:18:00,55.7581,0.9259259999999996,0.4494199280513306,3.0671299999999997,2.3148160000000004,-13.888899999999978,3826.596944447205
2023-09-04 21:21:00,53.84838,0.9259259999999996,0.4494199280513306,3.0671299999999997,2.3148160000000004,-12.152699999999982,3826.646944447205
2023-09-04 21:24:00,51.90972,0.8969909999999999,0.4404889520339664,3.0671289999999996,2.34375,-12.442099999999982,3826.696944447205
2023-09-04 21:27:00,51.12847,0.9548609999999993,0.4582809407494267,3.0671289999999996,2.2858800000000006,-13.020899999999983,3826.7469444472054
2023-09-04 21:30:00,53.84838,1.0127309999999996,0.4758048088983126,3.0960639999999993,2.256945,-13.88900000000001,3826.7969444472055
2023-09-04 21:33:00,51.90972,1.070602,0.462623226757172,3.124999,2.1990739999999995,-13.310200000000009,3826.8469444472057
2023-09-04 21:36:00,53.84838,1.0127319999999997,0.44609496831393003,3.0671289999999996,2.1990739999999995,-12.731499999999983,3826.896944447206
2023-09-04 21:39:00,51.15741,0.9548609999999993,0.4582809407494267,3.0671289999999996,2.2858800000000006,-13.020800000000008,3826.946944447206
2023-09-04 21:42:00,51.90972,1.0995369999999998,0.47080697300485047,3.1539339999999996,2.1990739999999995,-12.152699999999982,3826.9969444472063
2023-09-04 21:45:00,52.69097,1.0127309999999996,0.44609361013313886,3.0960639999999993,2.228009,-14.178200000000004,3827.0469444472064
2023-09-04 21:48:00,52.69097,1.0127309999999996,0.4758048088983126,3.0960639999999993,2.256945,-12.152800000000013,3827.0969444472066
2023-09-04 21:51:00,52.69097,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-13.310200000000009,3827.146944447207
2023-09-04 21:54:00,51.53356,0.9837959999999999,0.43774587301034973,3.124999,2.2858799999999997,-12.442100000000039,3827.196944447207
2023-09-04 21:57:00,50.0,0.9837959999999999,0.46707497677093507,3.0960639999999993,2.2858799999999997,-13.888999999999953,3827.246944447207
2023-09-04 22:00:00,52.31481,1.0127319999999997,0.47580510952399835,3.038193999999999,2.1990739999999995,-13.310200000000009,3827.2969444472074
