Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-04 22:03:00,53.06713,0.9548609999999993,0.4582809407494267,3.0671289999999996,2.2858800000000006,-13.888900000000035,3827.3469444472075
2023-09-04 22:06:00,53.06713,0.9548609999999993,0.4582809407494267,3.038193999999999,2.256945,-12.731499999999983,3827.3969444472077
2023-09-04 22:09:00,49.59491,0.9837959999999999,0.46707497677093507,3.0960639999999993,2.2858799999999997,-14.178200000000004,3827.446944447208
2023-09-04 22:12:00,48.06134,1.0127309999999996,0.4758048088983126,3.0960639999999993,2.256945,-14.178200000000004,3827.496944447208
2023-09-04 22:15:00,54.60069,1.0995369999999998,0.5302388708963761,3.038194,2.141203,-13.59960000000001,3827.5469444472083
2023-09-04 22:18:00,51.90972,1.0416659999999993,0.5124066393054174,3.0671289999999996,2.228009,-13.310199999999952,3827.5969444472084
2023-09-04 22:21:00,54.97685,1.157407,0.518575727629425,3.1539339999999996,2.170139,-14.75690000000003,3827.6469444472086
2023-09-04 22:24:00,56.53935,1.0416659999999993,0.45438521322885955,3.0671289999999996,2.1701390000000007,-11.863400000000013,3827.696944447209
2023-09-04 22:27:00,52.69097,1.0416660000000002,0.4844720177945237,3.038194,2.170139,-16.2038,3827.746944447209
2023-09-04 22:30:00,55.00579,1.157407,0.5478367404832751,3.096064,2.141203,-14.467600000000004,3827.796944447209
2023-09-04 22:33:00,55.7581,1.0995369999999998,0.5302388708963761,3.125,2.228009,-12.731499999999983,3827.8469444472094
2023-09-04 22:36:00,53.84838,1.0995369999999998,0.5016343209209292,3.1828699999999994,2.256945,-11.284699999999987,3827.8969444472095
2023-09-04 22:39:00,52.28588,1.0995369999999998,0.5016343209209292,3.1828699999999994,2.256945,-13.020800000000008,3827.9469444472097
2023-09-04 22:42:00,51.53356,1.157407,0.48702228265890274,3.2407399999999997,2.228009,-14.756999999999948,3827.99694444721
2023-09-04 22:45:00,51.90972,1.157407,0.5478367404832751,3.211805,2.256944,-14.178299999999979,3828.04694444721
2023-09-04 22:48:00,51.90972,1.1863419999999998,0.5565531127135318,3.211805,2.228009,-13.888900000000035,3828.0969444472103
2023-09-04 22:51:00,51.53356,1.157407,0.5478367404832751,3.1828700000000003,2.228009,-13.599499999999978,3828.1469444472104
2023-09-04 22:54:00,53.84838,0.983797,0.49432229790037346,2.951389,2.1701379999999997,-13.020800000000008,3828.1969444472106
2023-09-04 22:57:00,57.69676,0.8969910000000008,0.49131633512066947,2.7777780000000005,2.1122679999999994,-12.442099999999982,3828.246944447211
2023-09-04 23:06:00,55.78704,0.8391200000000003,0.4718233330977102,2.8645830000000005,2.256944,-13.599500000000035,3828.396944447211
2023-09-04 23:09:00,54.60069,0.8391200000000003,0.4718233330977102,2.8645830000000005,2.256944,-12.731499999999983,3828.446944447211
2023-09-04 23:12:00,56.91551,0.9259260000000005,0.4494189790285113,2.8645830000000005,2.1122680000000003,-12.152799999999957,3828.4969444472113
2023-09-04 23:15:00,57.3206,0.8101849999999997,0.4383196664885171,2.7777779999999996,2.1701390000000007,-11.574099999999987,3828.5469444472114
2023-09-04 23:18:00,55.38194,0.8101849999999997,0.46194258987657283,2.8067130000000002,2.228009,-12.731400000000008,3828.5969444472116
2023-09-04 23:21:00,53.06713,0.868055,0.4573051558170463,2.8935180000000003,2.228009,-13.888900000000035,3828.646944447212
2023-09-04 23:24:00,55.7581,0.9259260000000005,0.4759631817858311,2.8935180000000003,2.1701379999999997,-12.442100000000039,3828.696944447212
2023-09-04 23:27:00,55.7581,0.8969899999999997,0.44048770608718185,2.8935180000000003,2.1701390000000007,-13.888900000000035,3828.746944447212
2023-09-04 23:30:00,53.06713,0.8969909999999999,0.44048801598867143,2.922454,2.1990740000000004,-12.152799999999957,3828.7969444472124
2023-09-04 23:33:00,50.75231,0.9259259999999996,0.5009365690917044,2.951389,2.256944,-13.888999999999953,3828.8469444472125
2023-09-04 23:36:00,52.28588,1.0416669999999995,0.5124069495692021,2.9803239999999995,2.141203,-14.178300000000036,3828.8969444472127
2023-09-04 23:39:00,52.69097,0.9548609999999993,0.45827997891750666,2.951389,2.1701390000000007,-13.888800000000003,3828.946944447213
2023-09-04 23:42:00,52.69097,0.9548609999999993,0.45827997891750666,2.951389,2.1701390000000007,-13.02090000000004,3828.996944447213
2023-09-04 23:45:00,49.59491,0.9259259999999996,0.4759631817858308,2.9803239999999995,2.256944,-13.888899999999978,3829.0469444472133
2023-09-04 23:48:00,49.59491,1.0127309999999996,0.5033971704928678,3.038194,2.228009,-13.888899999999978,3829.0969444472134
2023-09-04 23:51:00,52.69097,1.070602,0.49308129207768053,3.009259,2.1122680000000003,-13.599499999999978,3829.1469444472136
2023-09-04 23:54:00,53.06713,1.0127309999999996,0.47580382192304516,3.009259,2.1701390000000007,-12.731499999999983,3829.196944447214
2023-09-04 23:57:00,50.0,0.9837959999999999,0.4670740022905893,3.009259,2.1990740000000004,-13.020800000000008,3829.246944447214
2023-09-05 00:00:00,49.21875,1.0127309999999996,0.5033971704928678,3.038194,2.228009,-14.467600000000004,3829.296944447214
2023-09-05 00:03:00,51.53356,1.1284720000000004,0.5101304358157476,3.0671290000000004,2.1122680000000003,-15.625,3829.3469444472144
2023-09-05 00:06:00,50.0,1.0995369999999998,0.5016332973172899,3.0960650000000003,2.1701390000000007,-12.731499999999983,3829.3969444472145
2023-09-05 00:09:00,49.21875,1.1284720000000004,0.5101304358157476,3.1539350000000006,2.1990740000000004,-14.178200000000004,3829.4469444472147
2023-09-05 00:12:00,43.8368,1.1284720000000004,0.5390659880088584,3.211805,2.2858789999999996,-15.04630000000003,3829.496944447215
2023-09-05 00:15:00,50.75231,1.2731480000000008,0.5823943761229063,3.1828700000000003,2.1122679999999994,-14.178299999999979,3829.546944447215
2023-09-05 00:18:00,51.90972,1.2152780000000005,0.5030480227767172,3.125,2.054397,-14.178299999999979,3829.5969444472153
2023-09-05 00:21:00,50.0,1.157407,0.5185736328966645,3.125,2.141203,-14.757000000000005,3829.6469444472154
2023-09-05 00:24:00,48.06134,1.1863419999999998,0.5269678835647862,3.1828700000000003,2.1701390000000007,-14.756899999999973,3829.6969444472156
2023-09-05 00:27:00,48.06134,1.2442130000000002,0.5109952977336337,3.211805,2.1122680000000003,-13.310299999999984,3829.746944447216
2023-09-05 00:30:00,51.53356,1.1863419999999998,0.5269678835647862,3.1828700000000003,2.1701390000000007,-14.757000000000005,3829.796944447216
2023-09-05 00:33:00,51.53356,1.1863419999999998,0.5269678835647862,3.1828700000000003,2.1701390000000007,-15.335700000000031,3829.846944447216
2023-09-05 00:36:00,51.93866,1.157407,0.5185746802643993,3.1539350000000006,2.1701390000000007,-15.046299999999974,3829.8969444472164
2023-09-05 00:39:00,49.21875,1.157407,0.5478367404832751,3.1828700000000003,2.228009,-14.757000000000005,3829.9469444472165
2023-09-05 00:42:00,51.90972,1.186343,0.495058780297031,3.125,2.0833330000000005,-14.178299999999979,3829.9969444472167
2023-09-05 00:45:00,52.69097,1.0995369999999998,0.4708058615527299,3.0960650000000003,2.141204,-13.020800000000008,3830.046944447217
2023-09-05 00:48:00,51.53356,1.0416660000000002,0.4844720177945237,3.0671290000000004,2.1990740000000004,-13.020799999999952,3830.096944447217
2023-09-05 00:51:00,50.75231,1.070601,0.5213529679350918,3.096064,2.228009,-14.467600000000004,3830.1469444472173
2023-09-05 00:54:00,50.75231,1.1284720000000004,0.47893863908489426,3.096064,2.1122680000000003,-13.888900000000035,3830.1969444472174
2023-09-05 00:57:00,53.06713,1.070601,0.4930809955465135,3.0671290000000004,2.1701390000000007,-14.467600000000004,3830.2469444472176
2023-09-05 01:00:00,53.06713,1.070601,0.4930809955465135,3.0671290000000004,2.1701390000000007,-14.467600000000004,3830.296944447218
2023-09-05 01:03:00,51.53356,1.0416660000000002,0.4844720177945237,3.0671290000000004,2.1990740000000004,-13.310200000000009,3830.346944447218
2023-09-05 01:06:00,51.12847,1.0416659999999993,0.5124066393054174,3.0671289999999996,2.228009,-13.888900000000035,3830.396944447218
2023-09-05 01:09:00,52.1412,1.1284719999999995,0.4789386390848939,3.0671289999999996,2.0833330000000005,-14.757000000000005,3830.4469444472184
2023-09-05 01:12:00,54.62963,1.0416659999999993,0.4543852132288586,3.038194,2.141204,-13.310200000000009,3830.4969444472185
2023-09-05 01:15:00,52.31481,1.0416659999999993,0.4844720177945234,3.038194,2.1701390000000007,-14.178200000000004,3830.5469444472187
2023-09-05 01:18:00,50.75231,1.0416660000000002,0.5124066393054177,3.096064,2.256944,-13.888900000000035,3830.596944447219
2023-09-05 01:21:00,52.31481,1.157407,0.48702228265890274,3.096064,2.0833330000000005,-13.020799999999952,3830.646944447219
2023-09-05 01:24:00,53.06713,1.070601,0.4930809955465135,3.0671290000000004,2.1701390000000007,-13.888800000000003,3830.6969444472193
2023-09-05 01:27:00,51.15741,1.0995369999999998,0.5016332973172899,3.0960650000000003,2.1701390000000007,-13.888899999999978,3830.7469444472194
2023-09-05 01:30:00,50.0,1.070602,0.46262212875772896,3.125,2.1990740000000004,-14.467600000000004,3830.7969444472196
2023-09-05 01:33:00,49.21875,1.0995369999999998,0.5302388708963761,3.125,2.228009,-14.75690000000003,3830.84694444722
2023-09-05 01:36:00,51.90972,1.1574080000000002,0.4870225612023569,3.125,2.1122680000000003,-14.757000000000005,3830.89694444722
2023-09-05 01:39:00,52.31481,1.0995369999999998,0.5016332973172899,3.0960650000000003,2.1701390000000007,-13.599500000000035,3830.94694444722
2023-09-05 01:42:00,50.78125,1.0995369999999998,0.5016332973172899,3.0960650000000003,2.1701390000000007,-13.59960000000001,3830.9969444472204
2023-09-05 01:45:00,49.59491,1.070601,0.5213529679350918,3.096064,2.228009,-12.442100000000039,3831.0469444472205
2023-09-05 01:48:00,51.90972,1.1284720000000004,0.5390659880088584,3.096064,2.1701379999999997,-13.310200000000009,3831.0969444472207
2023-09-05 01:51:00,54.62963,1.0416659999999993,0.4543852132288586,3.038194,2.141204,-14.178200000000004,3831.146944447221
2023-09-05 01:54:00,52.31481,1.0995369999999998,0.5016332973172899,3.038194,2.1122680000000003,-13.888900000000035,3831.196944447221
2023-09-05 01:57:00,53.06713,1.0416659999999993,0.4844720177945234,3.038194,2.1701390000000007,-13.310200000000009,3831.2469444472213
2023-09-05 02:00:00,53.06713,1.070602,0.5213532760592897,3.038194,2.1701379999999997,-12.152700000000038,3831.2969444472214
2023-09-05 02:03:00,56.94444,1.070602,0.49308129207768053,3.009259,2.1122680000000003,-13.020800000000008,3831.3469444472216
2023-09-05 02:06:00,57.3206,1.0127309999999996,0.47580382192304516,3.009259,2.1701390000000007,-13.310200000000009,3831.396944447222
2023-09-05 02:09:00,55.00579,0.9837959999999999,0.4670740022905893,3.009259,2.1990740000000004,-12.442099999999982,3831.446944447222
2023-09-05 02:18:00,56.53935,1.0416659999999993,0.4543852132288586,3.038194,2.141204,-13.020800000000008,3831.596944447222
2023-09-05 02:21:00,53.84838,1.0127309999999996,0.47580382192304516,3.038194,2.1990740000000004,-12.152799999999957,3831.6469444472223
2023-09-05 02:24:00,52.31481,1.0416659999999993,0.5124066393054174,3.0671289999999996,2.228009,-13.59960000000001,3831.6969444472224
2023-09-05 02:27:00,54.62963,1.0995369999999998,0.47080586155273085,3.038194,2.0833330000000005,-14.467600000000004,3831.7469444472226
2023-09-05 02:30:00,56.53935,1.070602,0.49308129207768053,3.009259,2.1122680000000003,-13.020799999999952,3831.796944447223
2023-09-05 02:33:00,56.53935,1.0416659999999993,0.5124066393054183,3.0092589999999992,2.1701390000000007,-13.020800000000008,3831.846944447223
2023-09-05 02:36:00,52.69097,1.070601,0.4930809955465135,3.0671290000000004,2.1701390000000007,-13.599499999999978,3831.896944447223
2023-09-05 02:39:00,52.28588,1.070601,0.5213529679350918,3.096064,2.228009,-14.178299999999979,3831.9469444472234
2023-09-05 02:42:00,55.00579,1.1284720000000004,0.5101304358157476,3.0671290000000004,2.1122680000000003,-13.020800000000008,3831.9969444472235
2023-09-05 02:45:00,55.00579,1.0416659999999993,0.4844720177945234,3.038194,2.1701390000000007,-12.73150000000004,3832.0469444472237
2023-09-05 02:48:00,53.09606,1.0127309999999996,0.47580382192304516,3.038194,2.1990740000000004,-15.3356,3832.096944447224
2023-09-05 02:51:00,52.69097,1.0416659999999993,0.5124066393054174,3.0671289999999996,2.228009,-13.020800000000008,3832.146944447224
2023-09-05 02:54:00,52.31481,1.0416659999999993,0.4844720177945234,3.038194,2.1701390000000007,-13.599599999999953,3832.1969444472243
2023-09-05 02:57:00,55.00579,1.1284720000000004,0.5101304358157476,3.0671290000000004,2.1122680000000003,-12.152700000000038,3832.2469444472245
2023-09-05 03:00:00,55.00579,1.070601,0.4626218450235642,3.0671290000000004,2.141204,-13.020899999999983,3832.2969444472246
2023-09-05 03:03:00,52.31481,1.0416660000000002,0.4844720177945237,3.0671290000000004,2.1990740000000004,-14.757000000000005,3832.346944447225
2023-09-05 03:06:00,51.90972,1.0416659999999993,0.5124066393054174,3.0671289999999996,2.228009,-15.625,3832.396944447225
2023-09-05 03:09:00,51.90972,1.0416659999999993,0.45438521322885955,3.0671289999999996,2.1701390000000007,-14.46769999999998,3832.446944447225
2023-09-05 03:12:00,55.38194,1.0995369999999998,0.4708058615527299,3.038194,2.0833329999999997,-13.310200000000009,3832.4969444472254
2023-09-05 03:15:00,56.53935,1.0416659999999993,0.5124066393054183,3.0092589999999992,2.1701390000000007,-13.888900000000035,3832.5469444472255
2023-09-05 03:18:00,53.06713,1.0416659999999993,0.5386598029875249,3.038194,2.228009,-13.310200000000009,3832.5969444472257
2023-09-05 03:21:00,52.69097,1.0416659999999993,0.5124066393054174,3.0671289999999996,2.228009,-13.02090000000004,3832.646944447226
2023-09-05 03:24:00,55.78704,1.0416659999999993,0.4844720177945234,3.038194,2.1701390000000007,-13.310200000000009,3832.696944447226
2023-09-05 03:27:00,53.84838,1.0416659999999993,0.5124066393054183,3.0092589999999992,2.1701390000000007,-14.178300000000036,3832.7469444472263
2023-09-05 03:30:00,55.78704,1.0416659999999993,0.4844720177945234,3.038194,2.1701390000000007,-11.863400000000013,3832.7969444472265
2023-09-05 03:33:00,52.31481,1.0127309999999996,0.5033971704928678,3.0671289999999996,2.256944,-13.888900000000035,3832.8469444472266
2023-09-05 03:36:00,52.31481,1.0416659999999993,0.45438521322885955,3.0671289999999996,2.1701390000000007,-14.467600000000004,3832.896944447227
2023-09-05 03:39:00,55.38194,1.070602,0.49308129207768053,2.9803239999999995,2.0833329999999997,-13.310200000000009,3832.946944447227
2023-09-05 03:42:00,56.53935,1.0127309999999996,0.5033971704928687,2.9803239999999995,2.1701390000000007,-14.178300000000036,3832.996944447227
2023-09-05 03:45:00,53.06713,1.0127309999999996,0.47580382192304516,3.038194,2.1990740000000004,-13.599500000000035,3833.0469444472274
2023-09-05 03:48:00,52.31481,1.070601,0.5213529679350918,3.096064,2.228009,-13.020799999999952,3833.0969444472275
2023-09-05 03:51:00,55.00579,1.0995369999999998,0.5016332973172899,3.038194,2.1122680000000003,-11.863499999999988,3833.1469444472277
2023-09-05 03:54:00,55.00579,1.0416659999999993,0.4844720177945234,3.0092589999999992,2.141204,-13.888999999999953,3833.196944447228
2023-09-05 03:57:00,52.31481,1.0127309999999996,0.47580382192304516,3.009259,2.1701390000000007,-13.020800000000008,3833.246944447228
2023-09-05 04:00:00,52.31481,1.0127309999999996,0.5033971704928678,3.038194,2.228009,-13.310200000000009,3833.2969444472283
2023-09-05 04:03:00,55.38194,1.0995369999999998,0.5016332973172899,3.009259,2.0833330000000005,-13.020800000000008,3833.3469444472285
2023-09-05 04:06:00,56.94444,1.0127319999999997,0.4758041225483016,2.922453999999999,2.0833329999999997,-11.863400000000013,3833.3969444472286
2023-09-05 04:09:00,58.47801,0.983797,0.4670743050891028,2.922454,2.1122680000000003,-11.863499999999988,3833.446944447229
2023-09-05 04:12:00,55.00579,0.9259259999999996,0.5009365690917044,2.951389,2.256944,-11.863400000000013,3833.496944447229
2023-09-05 04:15:00,53.84838,0.9837959999999999,0.49432198309301595,3.038194,2.256944,-12.73150000000004,3833.546944447229
2023-09-05 04:18:00,55.7581,1.070602,0.46262212875772796,3.009259,2.0833329999999997,-12.442100000000039,3833.5969444472294
2023-09-05 04:21:00,54.62963,1.0127309999999996,0.47580382192304516,2.9803239999999995,2.141204,-12.731400000000008,3833.6469444472295
2023-09-05 04:24:00,54.62963,1.0416659999999993,0.4844720177945234,3.038194,2.1701390000000007,-11.863400000000013,3833.6969444472297
2023-09-05 04:27:00,52.69097,1.0416659999999993,0.5124066393054174,3.0671289999999996,2.228009,-13.020799999999952,3833.74694444723
2023-09-05 04:30:00,52.31481,1.0416659999999993,0.45438521322885955,3.0671289999999996,2.1701390000000007,-13.599500000000035,3833.79694444723
2023-09-05 04:33:00,55.38194,1.070602,0.46262212875772796,3.009259,2.0833329999999997,-12.152799999999957,3833.8469444472303
2023-09-05 04:36:00,55.41088,1.0127309999999996,0.47580382192304516,2.9803239999999995,2.141204,-11.284699999999987,3833.8969444472305
2023-09-05 04:39:00,53.06713,0.9837959999999999,0.4670740022905893,3.009259,2.1990740000000004,-14.178299999999979,3833.9469444472306
2023-09-05 04:42:00,52.69097,1.0127309999999996,0.5033971704928678,3.038194,2.228009,-13.020799999999952,3833.996944447231
2023-09-05 04:45:00,55.38194,1.0995369999999998,0.5016332973172899,3.038194,2.1122680000000003,-12.442100000000039,3834.046944447231
2023-09-05 04:48:00,55.38194,1.0416659999999993,0.4844720177945234,3.0092589999999992,2.141204,-12.152700000000038,3834.096944447231
2023-09-05 04:51:00,53.09606,1.0416660000000002,0.4844720177945237,3.0671290000000004,2.1990740000000004,-12.442100000000039,3834.1469444472314
2023-09-05 04:54:00,51.53356,1.070602,0.5213532760592897,3.125,2.256944,-13.888899999999978,3834.1969444472315
2023-09-05 04:57:00,51.15741,1.0995369999999998,0.5016332973172899,3.0960650000000003,2.1701390000000007,-13.020800000000008,3834.2469444472317
2023-09-05 05:00:00,54.62963,1.1284720000000004,0.4789386390848932,3.0671290000000004,2.0833329999999997,-13.310100000000034,3834.296944447232
2023-09-05 05:03:00,54.62963,1.070601,0.4930809955465135,3.038194,2.141204,-12.152800000000013,3834.346944447232
2023-09-05 05:06:00,52.31481,1.0416659999999993,0.4844720177945234,3.038194,2.1701390000000007,-13.310200000000009,3834.3969444472323
2023-09-05 05:09:00,52.31481,1.0416659999999993,0.5124066393054174,3.0671289999999996,2.228009,-14.178200000000004,3834.4469444472325
2023-09-05 05:12:00,55.41088,1.1284720000000004,0.4789386390848932,3.0671290000000004,2.0833329999999997,-14.178200000000004,3834.4969444472326
2023-09-05 05:15:00,53.84838,1.0995369999999998,0.5016332973172899,3.0671299999999997,2.141204,-13.888899999999978,3834.546944447233
2023-09-05 05:18:00,53.84838,1.0995369999999998,0.5016332973172899,3.0960650000000003,2.1701390000000007,-13.020800000000008,3834.596944447233
2023-09-05 05:21:00,52.69097,1.0995369999999998,0.5016332973172899,3.0960650000000003,2.1701390000000007,-14.467600000000004,3834.646944447233
2023-09-05 05:24:00,52.69097,1.0995369999999998,0.5016332973172899,3.0960650000000003,2.1701390000000007,-14.178200000000004,3834.6969444472334
2023-09-05 05:27:00,55.7581,1.0995369999999998,0.5016332973172899,3.0671299999999997,2.141204,-13.310200000000009,3834.7469444472335
2023-09-05 05:30:00,55.78704,1.070601,0.4930809955465135,3.038194,2.141204,-13.020800000000008,3834.7969444472337
2023-09-05 05:33:00,53.06713,1.070601,0.4930809955465135,3.0671290000000004,2.1701390000000007,-13.020899999999983,3834.846944447234
2023-09-05 05:36:00,55.41088,1.070601,0.5479164859614252,3.0671290000000004,2.228009,-13.020900000000012,3834.896944447234
2023-09-05 05:39:00,56.94444,1.1574080000000002,0.5185749712069823,3.0671299999999997,2.0833329999999997,-13.599500000000006,3834.9469444472343
2023-09-05 05:42:00,56.94444,1.0995369999999998,0.5016332973172899,3.0671299999999997,2.141204,-13.020800000000008,3834.9969444472345
2023-09-05 05:45:00,55.00579,1.070601,0.4930809955465135,3.0671290000000004,2.1701390000000007,-12.152799999999985,3835.0469444472346
2023-09-05 05:48:00,49.24768,0.9259250000000003,0.5009362380007265,3.0671290000000004,2.3726849999999997,-13.888900000000035,3835.096944447235
2023-09-05 05:51:00,46.52778,0.9837959999999999,0.5199432736950297,3.038194,2.2858789999999996,-14.178200000000004,3835.146944447235
2023-09-05 05:54:00,49.21875,1.0416659999999993,0.48447101846864105,2.9803239999999995,2.1122680000000003,-14.467600000000004,3835.196944447235
2023-09-05 05:57:00,46.93287,1.0416659999999993,0.4543852132288586,2.8645829999999997,1.967593,-14.467600000000004,3835.2469444472354
2023-09-05 06:00:00,44.99421,0.8969909999999999,0.4404880159886706,2.748843,2.0254629999999993,-13.888899999999978,3835.2969444472355
2023-09-05 06:03:00,43.46065,0.9259259999999996,0.4208659602864622,2.7777779999999996,1.9965279999999996,-14.178200000000004,3835.3469444472357
2023-09-05 06:06:00,31.13426,0.8969909999999999,0.4123305879155925,2.748843,1.9965279999999996,-17.939899999999966,3835.396944447236
2023-09-05 06:09:00,33.42014,0.8969909999999999,0.41232957395734143,2.662038,1.9097220000000004,-17.071799999999996,3835.446944447236
2023-09-05 06:18:00,31.51042,0.9548610000000002,0.429336451955762,2.6909720000000004,1.8807869999999998,-17.939700000000016,3835.446944447236
2023-09-05 06:27:00,33.04398,0.9259260000000005,0.4208659602864625,2.5752310000000005,1.7939809999999996,-17.071799999999996,3835.446944447236
2023-09-05 06:30:00,31.13426,0.868055,0.4037270643598442,2.5752310000000005,1.851852,-18.518400000000042,3835.446944447236
2023-09-05 06:33:00,30.7581,0.868055,0.4037270643598442,2.546296000000001,1.8229170000000003,-17.361000000000047,3835.446944447236
2023-09-05 06:36:00,30.72917,0.868055,0.4037270643598442,2.546296000000001,1.8229170000000003,-17.07170000000002,3835.446944447236
2023-09-05 06:48:00,38.83102,1.2442129999999993,0.5109952977336335,2.6041669999999995,1.5046300000000006,-16.493100000000027,3835.446944447236
2023-09-05 06:51:00,43.8368,1.0995369999999998,0.47080697300485047,2.546296,1.5914359999999999,-16.492999999999995,3835.4969444472363
2023-09-05 06:54:00,49.62384,0.9259259999999996,0.6679154648995032,3.6747679999999994,3.211805,-15.625,3835.5469444472365
2023-09-05 06:57:00,58.85417,0.5787040000000001,0.4174477361556914,3.5011579999999993,3.211806,-14.757000000000005,3835.5969444472366
2023-09-05 07:00:00,45.37037,0.43402799999999964,0.4044041384280327,3.2986109999999993,3.240741,-15.9144,3835.646944447237
2023-09-05 07:03:00,40.74074,0.6655099999999994,0.36606920969239815,3.327546999999999,2.835648000000001,-15.046299999999974,3835.696944447237
2023-09-05 07:06:00,38.83102,0.8101850000000006,0.38630391387380225,3.125,2.459491,-16.782399999999996,3835.746944447237
2023-09-05 07:09:00,34.57755,0.9259259999999996,0.4759649581595761,3.038194,2.3148160000000004,-17.361099999999965,3835.7969444472374
2023-09-05 07:12:00,39.20718,1.0416669999999995,0.38426670972337673,3.327546,2.3726849999999997,-17.361099999999965,3835.8469444472375
2023-09-05 07:15:00,48.46643,1.3020829999999997,0.5267602833551981,3.038193999999999,1.8807869999999998,-16.49309999999997,3835.8969444472377
2023-09-05 07:18:00,84.69329,1.765046,0.9239955979922144,7.349537000000001,5.989581,-1.4466999999999643,3835.946944447238
2023-09-05 07:21:00,63.85995,1.0416670000000003,0.6940739745111065,4.484954,3.8773149999999994,-8.39119999999997,3835.996944447238
2023-09-05 07:24:00,68.89468,1.1284720000000004,0.7060782583357537,4.74537,4.02199,-6.365799999999979,3836.0469444472383
2023-09-05 07:27:00,66.95602,1.070601,0.6201992987166196,4.456018,3.703704,-5.497600000000034,3836.0969444472385
2023-09-05 07:30:00,70.8044,1.157407,0.6261700432069549,4.195602000000001,3.327546000000001,-6.076400000000035,3836.1469444472386
2023-09-05 07:33:00,73.49537,1.070602,0.6639256318762982,4.050926,3.3564810000000005,-4.3402000000000385,3836.196944447239
2023-09-05 07:36:00,75.02894,1.1284719999999995,0.7267753587023129,4.745369999999999,4.050921,-2.8935000000000173,3836.246944447239
2023-09-05 07:39:00,74.65278,1.0127309999999996,0.6427465924676117,4.542824,3.906251000000001,-3.7616000000000156,3836.296944447239
2023-09-05 07:42:00,68.46065,0.8680560000000002,0.6622686906200358,4.2534730000000005,3.8773149999999994,-5.208300000000008,3836.3469444472394
2023-09-05 07:45:00,91.23264,0.43402799999999964,0.5159761830119823,3.096064,3.2696760000000005,8.969899999999996,3836.3969444472395
2023-09-05 07:48:00,72.71412,0.5208330000000005,0.6673757454869511,3.90625,4.224538,3.761599999999987,3836.4469444472397
2023-09-05 07:51:00,70.77546,0.8969909999999999,0.691955897587426,4.398148,4.02199,0.8681000000000267,3836.49694444724
2023-09-05 07:54:00,75.02894,1.0416669999999995,0.7696994434068426,4.976848,4.484951,1.7361999999999966,3836.54694444724
2023-09-05 07:57:00,77.74884,1.0127319999999997,0.775585579516427,4.6875,4.253475999999999,2.60409999999996,3836.5969444472403
2023-09-05 08:03:00,98.17708,1.070602,0.9183421018291569,5.00579,4.716438,22.56940000000003,3836.69694444724
2023-09-05 08:06:00,98.17708,1.6782409999999999,1.265014846983397,7.2916680000000005,6.539347,28.64580000000001,3836.7469444472404
2023-09-05 08:09:00,98.17708,1.5914359999999999,1.4263803126841272,7.899304000000001,7.581018,29.51389999999998,3836.7969444472405
2023-09-05 08:12:00,98.17708,1.4756939999999998,1.3101155786565792,7.378473,7.060189,30.9606,3836.8469444472407
2023-09-05 08:15:00,98.17708,1.4178240000000004,1.329133938884159,7.291664,7.11806,31.25,3836.896944447241
2023-09-05 08:18:00,98.17708,1.3310179999999994,1.2572929521563352,6.944443,6.799765,31.25,3836.946944447241
2023-09-05 08:21:00,98.17708,1.359954,1.3012251605526999,6.915514000000001,6.79977,31.53929999999997,3836.9969444472413
2023-09-05 08:24:00,98.17708,1.157407,1.1861091962540984,6.5104120000000005,6.568285,31.8288,3837.0469444472415
2023-09-05 08:27:00,98.17708,1.157407,1.1861091962540984,6.452542,6.510415,31.25,3837.0969444472416
2023-09-05 08:30:00,98.17708,1.0995369999999998,1.1842242172525224,6.394676,6.568288999999999,33.27540000000005,3837.146944447242
2023-09-05 08:33:00,98.17708,1.157407,1.2143603319797944,6.597218000000001,6.712961,31.25,3837.196944447242
2023-09-05 08:36:00,98.17708,1.1863420000000007,1.1571709039841591,6.539348,6.481485999999999,29.803200000000004,3837.246944447242
2023-09-05 08:39:00,98.17708,1.1574080000000002,1.1574099999794556,6.452544,6.452546,29.803200000000004,3837.2969444472424
2023-09-05 08:42:00,98.17708,1.2152780000000005,1.1713389368875322,6.5393539999999994,6.452545999999999,30.96070000000003,3837.3469444472425
2023-09-05 08:45:00,98.17708,1.2442130000000002,1.1399451263234677,6.568284,6.365741,28.06710000000004,3837.3969444472427
2023-09-05 08:48:00,98.20602,1.186343,1.1571663113537856,6.423614000000001,6.365741000000001,28.645899999999983,3837.446944447243
2023-09-05 08:51:00,98.17708,1.0995369999999998,1.1139418763647653,6.192127999999999,6.221061,28.935100000000034,3837.496944447243
2023-09-05 08:54:00,98.20602,1.0995369999999998,1.099534499997544,6.1631979999999995,6.163190999999999,28.356499999999983,3837.5469444472433
2023-09-05 08:57:00,98.20602,1.1284720000000004,1.113944380834304,6.192127999999999,6.163196,27.199099999999987,3837.5969444472435
2023-09-05 09:00:00,98.20602,1.0995369999999998,1.085005188476308,6.134258,6.105321000000001,26.909699999999987,3837.6469444472436
2023-09-05 09:03:00,98.20602,1.070602,1.0992831564874896,6.134257999999999,6.192125999999999,28.93520000000001,3837.696944447244
2023-09-05 09:06:00,98.17708,1.0416659999999993,1.09852292383706,6.105323,6.221067,31.25,3837.746944447244
2023-09-05 09:09:00,98.20602,1.070601,1.0850071797042757,6.192128,6.221067,30.382000000000005,3837.796944447244
2023-09-05 09:12:00,94.70486,1.0127319999999997,1.1109312786239827,6.018514,6.221062,29.80329999999998,3837.8469444472444
2023-09-05 09:15:00,89.69907,0.9837959999999999,1.0682537031069081,5.931708,6.105322000000001,28.64580000000001,3837.8969444472446
2023-09-05 09:18:00,87.38426,0.9837959999999999,1.0544804207972949,5.844908,5.989582,30.960699999999974,3837.9469444472447
2023-09-05 09:21:00,85.06944,1.070602,1.056070949343554,5.9317139999999995,5.902781999999999,27.777799999999957,3837.996944447245
2023-09-05 09:24:00,81.97338,1.0995369999999998,1.0995394999615666,6.076389000000001,6.076392,24.30559999999997,3838.046944447245
2023-09-05 09:27:00,83.50694,1.1863419999999998,1.0972488105671139,6.1921289999999996,6.018517000000001,23.148199999999974,3838.0969444472453
2023-09-05 09:30:00,84.28819,1.0995369999999998,1.0555396537250243,6.0763940000000005,5.989587,26.041600000000017,3838.1469444472455
2023-09-05 09:33:00,83.91204,1.1284720000000004,1.0695584543630174,5.960648000000001,5.844906,27.199099999999987,3838.1969444472456
2023-09-05 09:36:00,83.91204,1.070601,1.0850071797042757,5.960648000000001,5.989587,26.620400000000018,3838.246944447246
2023-09-05 09:39:00,88.54167,1.157407,1.1134405803706986,6.307872999999999,6.2210659999999995,25.17360000000002,3838.296944447246
2023-09-05 09:42:00,93.1713,1.157407,1.1134405803706986,6.307868,6.221061000000001,28.93520000000001,3838.346944447246
2023-09-05 09:45:00,98.20602,1.070602,1.1274821149176488,6.249998,6.365735999999999,29.51389999999998,3838.3969444472464
2023-09-05 09:48:00,98.20602,1.070602,1.141409412799592,6.278937999999999,6.4236059999999995,29.803200000000004,3838.4469444472466
2023-09-05 09:51:00,98.20602,1.0995369999999998,1.1282222097668606,6.365743999999999,6.4236070000000005,28.356599999999958,3838.4969444472467
2023-09-05 09:54:00,98.20602,1.070602,1.0992831564874896,6.1631920000000004,6.2210600000000005,31.53929999999997,3838.546944447247
2023-09-05 09:57:00,98.20602,1.0416660000000002,1.0560679400232724,5.931715,5.960649,28.64590000000004,3838.596944447247
2023-09-05 10:00:00,98.20602,1.070602,1.1552384321824867,6.423608,6.597226,27.777800000000013,3838.6469444472473
2023-09-05 10:03:00,98.20602,1.1574080000000002,1.1574099999794556,6.568284,6.5682860000000005,30.671299999999974,3838.6969444472475
2023-09-05 10:06:00,98.20602,1.0995370000000007,1.1564443140220413,6.4525440000000005,6.568287,29.513800000000003,3838.7469444472476
2023-09-05 10:09:00,91.23264,1.0127310000000005,1.1513531264344241,6.336804,6.6261529999999995,30.38190000000003,3838.796944447248
2023-09-05 10:12:00,84.66435,0.9548610000000002,1.0798383091328032,6.250004000000001,6.510413000000001,28.356400000000008,3838.846944447248
2023-09-05 10:15:00,81.97338,1.0416660000000002,1.0703432396696497,6.134258000000001,6.192132,24.594899999999996,3838.896944447248
2023-09-05 10:18:00,79.28241,1.0416670000000003,1.0560733992628084,6.018514,6.047457,21.412000000000035,3838.9469444472484
2023-09-05 10:21:00,81.59722,1.070601,1.0414036145040073,5.989578,5.931717000000001,24.30559999999997,3838.9969444472486
2023-09-05 10:24:00,78.90625,1.070601,0.9965168766853542,5.931708,5.787037,19.675900000000013,3839.0469444472487
2023-09-05 10:27:00,80.81597,1.186343,1.0189307813843873,5.960644,5.642361,19.965300000000013,3839.096944447249
2023-09-05 10:30:00,81.97338,1.070601,1.0116282408396378,5.844908,5.729167,20.25460000000004,3839.146944447249
2023-09-05 10:33:00,80.84491,1.0416660000000002,0.997634650453885,5.902778,5.8159719999999995,19.675899999999956,3839.1969444472493
2023-09-05 10:36:00,79.65856,1.0416660000000002,0.997634650453885,5.902778,5.8159719999999995,19.09730000000002,3839.2469444472495
2023-09-05 10:39:00,81.97338,1.0995369999999998,0.9948303321914,5.9317139999999995,5.729167,18.51849999999996,3839.2969444472496
2023-09-05 10:42:00,79.28241,1.157407,1.02167395273498,5.989584,5.729167,17.65039999999999,3839.34694444725
2023-09-05 10:45:00,79.28241,1.1863419999999998,1.0507643163213158,6.105319,5.844907000000001,18.518500000000017,3839.39694444725
2023-09-05 10:48:00,78.87731,1.157407,1.0528894612159903,6.047454000000001,5.844907000000001,17.361099999999965,3839.44694444725
2023-09-05 10:51:00,82.75463,1.186343,1.0189307813843873,5.960644,5.642361,19.097200000000043,3839.4969444472504
2023-09-05 10:54:00,88.16551,1.2152780000000005,1.079841463336023,6.134264,5.8738459999999995,23.1481,3839.5469444472506
2023-09-05 10:57:00,94.3287,1.2442130000000002,1.1089159900484389,6.394674,6.134261,23.7269,3839.5969444472507
2023-09-05 11:00:00,96.67245,1.186343,1.1274825297668478,6.307874,6.192131000000001,24.594899999999996,3839.646944447251
2023-09-05 11:03:00,98.20602,1.070601,1.0706015000006293,6.221068000000001,6.221067,26.04169999999999,3839.696944447251
2023-09-05 11:12:00,98.20602,1.0416659999999993,1.070343239669649,5.960642999999999,6.018517000000001,24.595000000000027,3839.846944447251
2023-09-05 11:15:00,98.20602,1.0127309999999996,1.0555416274298128,5.960642999999999,6.047452000000001,26.620299999999986,3839.8969444472514
2023-09-05 11:18:00,95.48611,1.070601,1.0414036145040073,5.989578,5.931717000000001,26.90979999999996,3839.9469444472516
2023-09-05 11:21:00,92.7662,1.0416660000000002,1.0844949389144878,5.989578,6.076391999999999,27.199099999999987,3839.9969444472517
2023-09-05 11:24:00,90.85648,1.0416660000000002,1.0844949389144878,5.989578,6.076391999999999,27.77770000000004,3840.046944447252
2023-09-05 11:27:00,90.45139,1.0416659999999993,1.0844900696965063,6.047452999999999,6.134257,26.909700000000043,3840.096944447252
2023-09-05 11:30:00,92.79514,1.0416659999999993,1.0844900696965063,6.0763929999999995,6.163197,26.909699999999987,3840.1469444472523
2023-09-05 11:33:00,89.69907,1.0416660000000002,1.0985180949059228,6.105328,6.221062000000001,27.488400000000013,3840.1969444472525
2023-09-05 11:36:00,83.50694,0.9259250000000003,1.0640543904210429,5.989578,6.278932999999999,25.75229999999999,3840.2469444472526
2023-09-05 11:39:00,82.72569,1.0995369999999998,1.0850051884763094,6.163194000000001,6.134257,24.594899999999996,3840.296944447253
2023-09-05 11:42:00,80.43981,1.2152769999999995,1.0640557605179284,6.221063999999999,5.931717000000001,20.54400000000004,3840.346944447253
2023-09-05 11:45:00,77.71991,1.273148,1.0411056425508194,6.134253999999999,5.700236,16.203700000000026,3840.396944447253
2023-09-05 11:48:00,82.37847,1.273148,1.0242859757052836,6.076389000000001,5.613421,16.493100000000027,3840.4469444472534
2023-09-05 11:51:00,84.28819,1.157407,1.0058020094915903,5.931714,5.6423570000000005,18.22919999999999,3840.4969444472536
2023-09-05 11:54:00,87.38426,1.2442130000000002,1.028404435274688,6.018514000000001,5.613421,18.518500000000017,3840.5469444472537
2023-09-05 11:57:00,88.16551,1.0995369999999998,0.9634709439602003,5.815974000000001,5.555557,19.965300000000013,3840.596944447254
2023-09-05 12:00:00,85.06944,1.070602,0.9657895430229605,5.642364000000001,5.439812000000001,21.12270000000001,3840.646944447254
2023-09-05 12:03:00,82.75463,1.0416670000000003,0.9522283407338935,5.555554000000001,5.381947,19.675999999999988,3840.6969444472543
2023-09-05 12:06:00,75.0,2.2858790000000004,1.0287146863566443,6.134258000000001,4.1955990000000005,-2.0254000000000474,3840.7469444472545
2023-09-05 12:09:00,86.60301,1.157407,1.0058020094915903,5.671298,5.381941,24.59480000000002,3840.7969444472546
2023-09-05 12:12:00,91.23264,1.1863420000000007,1.0349342286315122,5.902778,5.613426,26.620400000000018,3840.846944447255
2023-09-05 12:15:00,93.54745,1.0995369999999998,1.0254991496419803,5.844904,5.700227,25.75229999999999,3840.896944447255
2023-09-05 12:18:00,97.4537,1.157407,1.0216794060569678,5.902773,5.642366,24.594899999999996,3840.946944447255
2023-09-05 12:21:00,98.17708,1.1863420000000007,1.0189247656615736,5.844908,5.526616,26.04169999999999,3840.9969444472554
2023-09-05 12:24:00,98.20602,1.157407,1.0216739527349787,5.758103,5.497685999999999,26.04169999999999,3841.0469444472556
2023-09-05 12:27:00,98.20602,1.0995369999999998,1.0254991496419803,5.729163,5.584486,28.356499999999983,3841.0969444472557
2023-09-05 12:30:00,98.20602,1.0127309999999996,1.0127315000245547,5.642363,5.642361999999999,27.488400000000013,3841.146944447256
2023-09-05 12:33:00,98.20602,1.0416660000000002,1.0271310696058327,5.642358,5.613422000000001,28.356499999999983,3841.196944447256
2023-09-05 12:36:00,92.7662,1.070602,1.070601999985058,5.787034000000001,5.787032,31.25,3841.2469444472563
2023-09-05 12:39:00,81.97338,0.9837959999999999,1.040596384959477,5.642359000000001,5.758103,27.488400000000013,3841.2969444472565
2023-09-05 12:42:00,78.50116,1.0127319999999997,0.9385340853413813,5.584493999999999,5.439812,16.78230000000002,3841.3469444472566
2023-09-05 12:45:00,76.5625,1.0995369999999998,0.8644402870165628,5.497684,5.063657000000001,10.995399999999961,3841.396944447257
2023-09-05 12:48:00,75.02894,1.2152769999999995,0.8766326625466454,5.468754,4.8611070000000005,8.68059999999997,3841.446944447257
2023-09-05 12:51:00,73.49537,1.186343,0.8084404390669152,5.4976899999999995,4.832177,5.497799999999984,3841.496944447257
2023-09-05 12:54:00,73.90046,1.3020829999999997,0.8526210257626975,5.497685,4.716432,4.918999999999983,3841.5469444472574
2023-09-05 12:57:00,73.49537,1.3020829999999997,0.8526210257626975,5.353009999999999,4.571757,5.7871000000000095,3841.5969444472576
2023-09-05 13:00:00,71.96181,1.2442130000000002,0.8106952114281256,5.266204,4.513887,4.3402000000000385,3841.6469444472577
2023-09-05 13:03:00,70.02315,1.2152779999999996,0.7587753922719115,5.150464,4.369212,2.314799999999991,3841.696944447258
2023-09-05 13:06:00,73.11921,1.3020829999999997,0.7682310026222163,5.092593,4.195601000000001,1.4466999999999643,3841.746944447258
2023-09-05 13:09:00,78.90625,0.983797,0.7279425325075946,4.745371,4.282406,4.050999999999988,3841.7969444472583
2023-09-05 13:12:00,76.18634,0.9259259999999996,0.7215836895314566,4.62963,4.253477,2.8935000000000173,3841.8469444472585
2023-09-05 13:15:00,73.87153,1.0127319999999997,0.7212423873230809,4.571759999999999,4.0509260000000005,2.6041000000000167,3841.8969444472586
2023-09-05 13:18:00,73.49537,0.8969909999999999,0.6919528756522977,4.542825,4.166662,2.314900000000023,3841.946944447259
2023-09-05 13:21:00,71.96181,0.8969909999999999,0.6562253665267892,4.51389,4.0798570000000005,2.0253999999999905,3841.996944447259
2023-09-05 13:24:00,72.71412,0.9548609999999993,0.6794938813005946,4.484954,3.993055,2.893599999999992,3842.046944447259
2023-09-05 13:27:00,73.49537,1.0995369999999998,0.7159584132257122,4.57176,3.906249,1.7360000000000468,3842.0969444472594
2023-09-05 13:30:00,72.71412,1.0127309999999996,0.7397234539773715,4.513888,4.02199,2.6041000000000167,3842.1469444472596
2023-09-05 13:33:00,71.96181,1.070601,0.7248187253658376,4.629630000000001,4.021987000000001,1.7360000000000468,3842.1969444472597
2023-09-05 13:36:00,73.49537,1.1574080000000002,0.7375163042774435,4.803241,4.0798559999999995,2.6041999999999916,3842.24694444726
2023-09-05 13:39:00,70.8044,1.1284720000000004,0.7469483683526998,4.774305,4.108796999999999,1.7360000000000468,3842.29694444726
2023-09-05 13:42:00,69.64699,1.1284720000000004,0.7060782583357537,4.74537,4.02199,-0.5787000000000262,3842.3469444472603
2023-09-05 13:45:00,68.86574,1.0995370000000007,0.6743953434420663,4.687500000000001,3.9641210000000004,-1.1573999999999955,3842.3969444472605
2023-09-05 13:48:00,70.8044,1.2442130000000002,0.7477846306176034,4.774305,3.9351839999999996,-0.867999999999995,3842.4469444472606
2023-09-05 13:51:00,73.49537,1.186343,0.7053553295163084,4.629630000000001,3.819445000000001,1.1573999999999955,3842.496944447261
2023-09-05 13:54:00,71.96181,1.1284720000000004,0.726777476408384,4.7453710000000004,4.050924999999999,0.28940000000000055,3842.546944447261
2023-09-05 13:57:00,70.8044,1.1863419999999998,0.7481815964643561,4.80324,4.050922000000001,1.1574999999999704,3842.596944447261
2023-09-05 14:00:00,66.92708,1.1284719999999995,0.7060797087979085,4.687499,3.9641210000000004,-3.182899999999961,3842.6469444472614
2023-09-05 14:03:00,71.96181,1.2442130000000002,0.7256468623126798,4.774306,3.906249,-1.736099999999965,3842.6969444472616
2023-09-05 14:06:00,73.87153,1.1284720000000004,0.726776064604971,4.658564,3.9641160000000006,1.4467000000000212,3842.7469444472617
2023-09-05 14:09:00,78.50116,1.1284720000000004,0.726776064604971,4.600694,3.9062460000000003,0.5786999999999694,3842.796944447262
2023-09-05 14:12:00,75.43403,1.0127309999999996,0.7023470293094056,4.571759,4.02199,1.1573999999999955,3842.846944447262
2023-09-05 14:15:00,73.87153,0.9837959999999999,0.690971119345174,4.484952999999999,3.9641210000000004,0.5786999999999694,3842.8969444472623
2023-09-05 14:18:00,74.65278,1.0127310000000005,0.7023483504530259,4.484953000000001,3.935186,1.736099999999965,3842.9469444472625
2023-09-05 14:21:00,58.85417,0.868055,0.6968394051725205,4.629630000000001,4.311343000000001,-7.5230999999999995,3842.9969444472626
2023-09-05 14:24:00,63.85995,1.2442130000000002,0.6791752836080335,4.803241,3.8773110000000006,-6.365700000000004,3843.046944447263
2023-09-05 14:27:00,85.4456,1.6203710000000004,0.7726107360613528,5.005788000000001,3.674773,-1.4467000000000212,3843.096944447263
2023-09-05 14:30:00,89.32292,1.2442130000000002,0.8694202424882655,5.237264,4.571761,3.761599999999987,3843.146944447263
2023-09-05 14:33:00,89.32292,1.070601,0.852067563313983,5.700228000000001,5.295137,5.497700000000009,3843.1969444472634
2023-09-05 14:36:00,78.125,0.8101849999999997,0.7659623321676157,4.890046,4.8032379999999995,4.050900000000013,3843.2469444472636
2023-09-05 14:39:00,68.86574,0.8969900000000006,0.7092711161268213,4.6875,4.340278,-0.28940000000000055,3843.2969444472637
2023-09-05 14:42:00,64.23611,1.070602,0.7248258575465637,4.8321760000000005,4.2245420000000005,-5.787000000000035,3843.346944447264
2023-09-05 14:45:00,64.23611,1.1574080000000002,0.6951027482519206,4.861112,4.0798559999999995,-7.233799999999974,3843.396944447264
2023-09-05 14:48:00,63.4838,1.0995370000000007,0.7159598108450073,4.774306,4.108796999999999,-6.076300000000003,3843.4469444472643
2023-09-05 14:51:00,58.07292,0.9548610000000002,0.6411686568747099,4.571759,4.021992,-10.127299999999991,3843.4969444472645
2023-09-05 14:54:00,69.64699,1.2442130000000002,0.6546367870217673,4.513889000000001,3.5590279999999996,-5.786999999999978,3843.5469444472647
2023-09-05 14:57:00,75.40509,1.3888890000000007,0.7009604999965963,4.861111,3.7615729999999994,-4.918999999999983,3843.596944447265
2023-09-05 15:00:00,83.50694,1.3020830000000005,0.6983352346036968,5.005787,4.021985999999999,-2.8935000000000173,3843.646944447265
2023-09-05 15:03:00,72.30903,0.868055,0.7301235035166371,4.7453710000000004,4.484954,-4.050900000000013,3843.696944447265
2023-09-05 15:06:00,67.70833,1.070602,0.7050620140540158,4.918982000000001,4.282412000000001,-5.787099999999953,3843.7469444472654
2023-09-05 15:09:00,63.0787,1.1284720000000004,0.6847864293048873,4.803241,4.050924999999999,-8.1019,3843.7969444472656
2023-09-05 15:12:00,62.67361,1.2442130000000002,0.702810941652723,4.890046,3.9930559999999993,-7.233799999999974,3843.8469444472657
2023-09-05 15:15:00,63.0787,1.2152769999999995,0.7155376567685642,5.0347219999999995,4.195607000000001,-6.076400000000035,3843.896944447266
2023-09-05 15:18:00,61.54514,1.1284719999999995,0.7060782583357533,4.976852,4.253472,-8.1019,3843.946944447266
2023-09-05 15:21:00,62.70255,1.3020829999999997,0.6733252751338151,4.976852,3.9641209999999996,-8.680499999999995,3843.9969444472663
2023-09-05 15:24:00,60.76389,1.273148,0.6640086226283546,4.832176,3.8483800000000006,-8.1019,3844.0469444472665
2023-09-05 15:27:00,72.33796,1.4467590000000001,0.6631525172401016,4.74537,3.530093,-6.94440000000003,3844.0969444472667
2023-09-05 15:30:00,75.40509,1.2442130000000002,0.7902509688524981,4.861111,4.079861,-4.918900000000008,3844.146944447267
2023-09-05 15:33:00,73.09028,1.0995370000000007,0.7159626060761026,4.976852,4.311347,-4.91900000000004,3844.196944447267
2023-09-05 15:36:00,67.6794,1.0127310000000005,0.6631512316665475,4.716436000000001,4.108797,-6.365799999999979,3844.246944447267
2023-09-05 15:39:00,63.0787,1.0995370000000007,0.6743953434420663,4.74537,4.021991,-7.233699999999999,3844.2969444472674
2023-09-05 15:42:00,70.77546,1.3888890000000007,0.7266685199966001,4.74537,3.6747690000000004,-5.787099999999953,3844.3469444472676
2023-09-05 15:45:00,83.8831,1.3888889999999998,0.7009650342892493,5.063658,3.964125,-2.8935000000000173,3844.3969444472677
2023-09-05 15:48:00,82.75463,1.186343,0.7888223511880991,5.208334000000001,4.513891,-2.8935000000000173,3844.446944447268
2023-09-05 15:51:00,74.65278,0.78125,0.706444584676711,4.918982,4.774304000000001,-0.867999999999995,3844.496944447268
2023-09-05 15:54:00,69.2419,0.9548610000000002,0.6979786987328759,4.918982,4.456022999999999,-2.8934999999999604,3844.5469444472683
2023-09-05 15:57:00,66.92708,1.0995369999999998,0.7159626060761022,5.092592,4.427087,-4.918999999999983,3844.5969444472685
2023-09-05 16:00:00,63.45486,1.0995370000000007,0.6526647215026732,4.832175,4.0798570000000005,-6.65500000000003,3844.6469444472687
2023-09-05 16:03:00,63.0787,1.1574080000000002,0.6729284220746378,4.571759,3.7615739999999995,-7.8125,3844.696944447269
2023-09-05 16:06:00,66.55093,1.0127309999999996,0.6217162916023655,4.4270830000000005,3.7615750000000006,-4.91900000000004,3844.746944447269
2023-09-05 16:09:00,58.47801,0.868055,0.6261700432069552,4.340278,3.90625,-9.259299999999996,3844.796944447269
2023-09-05 16:12:00,61.54514,1.2731480000000008,0.6381576180098879,4.600694,3.5879629999999993,-8.969899999999996,3844.8469444472694
2023-09-05 16:15:00,56.91551,1.070602,0.6202004275091627,4.398148,3.6458340000000007,-10.127399999999966,3844.8969444472696
2023-09-05 16:18:00,61.54514,1.1284720000000004,0.5390659880088584,4.340277,3.414351,-8.969899999999996,3844.9469444472697
2023-09-05 16:21:00,57.66782,1.0416659999999993,0.5386606852596862,3.993055,3.1828710000000004,-8.39119999999997,3844.99694444727
2023-09-05 16:24:00,60.38773,1.0127309999999996,0.5293371842552516,3.9641200000000003,3.1828710000000004,-9.837999999999965,3845.04694444727
2023-09-05 16:27:00,55.7581,1.0416659999999993,0.5873176943759898,4.137732,3.3854170000000003,-9.837999999999965,3845.0969444472703
2023-09-05 16:30:00,49.97107,0.9837960000000008,0.6112375283242532,4.4270830000000005,3.7905099999999994,-12.731400000000008,3845.1469444472705
2023-09-05 16:33:00,46.90393,1.070602,0.5730997659943884,4.4270830000000005,3.616898000000001,-11.863400000000013,3845.1969444472707
2023-09-05 16:36:00,50.78125,1.2731480000000008,0.5823943761229063,4.3402780000000005,3.2696759999999996,-12.731499999999983,3845.246944447271
2023-09-05 16:39:00,53.84838,1.157407,0.6013406887441558,4.195602,3.2986120000000003,-12.442099999999982,3845.296944447271
2023-09-05 16:42:00,58.44907,1.2731480000000008,0.5518573735002161,4.2534730000000005,3.1539349999999997,-11.574100000000044,3845.346944447271
2023-09-05 16:45:00,54.05093,1.273148,0.6381576180098876,4.369212,3.3564810000000005,-12.442100000000039,3845.3969444472714
2023-09-05 16:48:00,49.59491,1.1574079999999993,0.5753111007976243,4.282407999999999,3.3564810000000005,-13.310200000000009,3845.4469444472716
2023-09-05 16:57:00,53.84838,1.273148,0.5518595604710829,4.195601,3.0960650000000003,-11.863500000000045,3845.5969444472717
2023-09-05 17:00:00,55.7581,1.2442130000000002,0.6021868195768731,4.195602,3.1828700000000003,-12.442099999999982,3845.646944447272
2023-09-05 17:03:00,58.18866,1.0995369999999998,0.5571101402691596,4.108796,3.240741,-13.020799999999952,3845.696944447272
2023-09-05 17:06:00,49.59491,0.9259250000000003,0.5246383033453499,4.0509260000000005,3.3854169999999995,-14.467499999999973,3845.746944447272
2023-09-05 17:09:00,45.37037,1.0127310000000005,0.5774292578619341,4.166666,3.443288,-14.178299999999979,3845.7969444472724
2023-09-05 17:12:00,52.02546,1.3310180000000003,0.5993812803270363,4.282408,3.153936,-13.020800000000008,3845.8469444472726
2023-09-05 17:15:00,52.28588,1.273148,0.5823943761229061,4.224537,3.1539349999999997,-13.310199999999952,3845.8969444472727
2023-09-05 17:18:00,58.07292,1.3020839999999998,0.619841715230815,4.282408,3.211805000000001,-11.574099999999987,3845.946944447273
2023-09-05 17:21:00,57.29167,1.1574080000000002,0.6013410108316232,4.137732,3.240741,-13.020799999999952,3845.996944447273
