Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-05 17:24:00,53.81944,1.0127310000000005,0.5293363124330446,4.166667,3.3854170000000003,-12.442099999999982,3846.0469444472733
2023-09-05 17:27:00,51.90972,0.9837959999999999,0.5674626152641439,4.050924999999999,3.3564819999999997,-13.020800000000008,3846.0969444472735
2023-09-05 17:30:00,53.06713,1.2442130000000002,0.573830371186114,4.137732,3.0960649999999994,-13.310100000000034,3846.1469444472737
2023-09-05 17:33:00,51.12847,1.157407,0.48702228265890274,3.993056,2.9803250000000006,-13.310299999999984,3846.196944447274
2023-09-05 17:36:00,51.12847,1.157407,0.48702114471651997,3.8773150000000003,2.8645829999999997,-11.284800000000018,3846.246944447274
2023-09-05 17:39:00,53.06713,1.186343,0.5843245695830921,3.819445,2.8645830000000005,-12.442200000000014,3846.296944447274
2023-09-05 17:42:00,53.06713,1.1284720000000004,0.5662416428431561,3.9351839999999996,3.038195,-12.442099999999982,3846.3469444472744
2023-09-05 17:45:00,48.84259,1.0127319999999997,0.5293383794839137,3.9641199999999994,3.1828710000000004,-13.020800000000008,3846.3969444472746
2023-09-05 17:48:00,44.96528,1.1284720000000004,0.5390659880088584,4.137732000000001,3.211806,-13.888800000000003,3846.4469444472747
2023-09-05 17:51:00,44.96528,1.1863419999999998,0.5843261245935326,4.050924999999999,3.0960660000000004,-11.863499999999988,3846.496944447275
2023-09-05 17:54:00,48.84259,1.1863419999999998,0.5565531127135318,4.1377310000000005,3.1539350000000006,-15.335699999999974,3846.546944447275
2023-09-05 17:57:00,40.74074,1.0127310000000005,0.5293380560758711,4.050925,3.2696770000000006,-15.046299999999974,3846.5969444472753
2023-09-05 18:00:00,46.12268,1.3310180000000003,0.49758650879535804,4.021991,2.8067130000000002,-13.888900000000035,3846.6469444472755
2023-09-05 18:03:00,48.09028,1.2152769999999995,0.5652169712289576,3.7615740000000004,2.748843000000001,-13.599500000000035,3846.6969444472757
2023-09-05 18:06:00,46.90393,1.1284720000000004,0.5919905057573014,3.7615739999999995,2.8935189999999995,-13.310200000000009,3846.746944447276
2023-09-05 18:09:00,42.6794,1.0995370000000007,0.5016343209209295,3.819444,2.8935189999999995,-14.756899999999973,3846.796944447276
2023-09-05 18:12:00,73.49537,1.5335650000000003,0.5882997618217931,3.703704000000001,2.314814,-10.127299999999991,3846.846944447276
2023-09-05 18:15:00,76.18634,1.2152780000000005,0.5353120764213004,3.5590280000000005,2.5173609999999993,-9.837900000000047,3846.8969444472764
2023-09-05 18:18:00,78.90625,1.157407,0.5478367404832751,3.3854170000000003,2.430556,-7.233800000000031,3846.9469444472766
2023-09-05 18:21:00,81.97338,1.1574080000000002,0.6013401331875851,3.414353,2.5173609999999993,-4.918900000000008,3846.9969444472767
2023-09-05 18:24:00,79.28241,1.0416660000000002,0.5635539802821021,3.530092,2.748843,-4.629599999999982,3847.046944447277
2023-09-05 18:27:00,51.90972,1.649305,0.6554903082629373,3.877314,2.4016210000000004,-11.284699999999987,3847.096944447277
2023-09-05 18:30:00,47.68518,1.967593,0.6984202177175131,4.0509260000000005,2.2280100000000003,-13.888899999999978,3847.1469444472773
2023-09-05 18:33:00,44.58912,2.0833330000000005,0.7268467627275012,3.8483790000000004,1.9097229999999996,-14.757000000000005,3847.1969444472775
2023-09-05 18:36:00,42.2743,2.054399,0.6739916786074868,3.6458340000000007,1.7071749999999994,-14.467600000000004,3847.2469444472777
2023-09-05 18:39:00,46.12268,2.228009,0.7619071429170224,3.6747690000000004,1.5914349999999997,-16.203700000000026,3847.296944447278
2023-09-05 18:42:00,49.59491,2.1990740000000004,0.7977515510035947,3.7615739999999995,1.7361119999999994,-15.625,3847.346944447278
2023-09-05 18:45:00,53.84838,1.7071759999999996,0.6709185644596762,3.5879630000000002,2.054399000000001,-12.442200000000014,3847.396944447278
2023-09-05 18:48:00,56.91551,1.765047,0.6477780023488737,3.7905099999999994,2.170139,-13.599500000000035,3847.4469444472784
2023-09-05 18:51:00,50.0,1.7361110000000002,0.5983568446380632,3.7326379999999997,2.1122690000000004,-13.59960000000001,3847.4969444472786
2023-09-05 18:54:00,50.75231,1.9097229999999996,0.6840709747619746,3.7905089999999992,2.025462,-13.59960000000001,3847.5469444472787
2023-09-05 18:57:00,51.90972,1.967593,0.6984202177175131,3.8483789999999996,2.0254629999999993,-12.731499999999983,3847.596944447279
2023-09-05 19:00:00,54.62963,2.0833329999999997,0.7268467627275009,4.108796,2.17014,-13.599599999999953,3847.646944447279
2023-09-05 19:03:00,57.3206,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-11.574099999999987,3847.6969444472793
2023-09-05 19:06:00,51.15741,1.9675919999999998,0.6984170377532205,4.369213,2.546296,-13.888900000000035,3847.7469444472795
2023-09-05 19:09:00,50.75231,1.938657,0.6912547496075937,4.3402780000000005,2.546296,-13.888800000000003,3847.7969444472797
2023-09-05 19:12:00,48.84259,1.9097229999999996,0.6840709747619746,3.9930559999999993,2.228009,-14.178200000000004,3847.84694444728
2023-09-05 19:15:00,47.68518,1.9965279999999996,0.7055583366413276,3.993056,2.141204000000001,-14.75690000000003,3847.89694444728
2023-09-05 19:18:00,50.75231,2.1990730000000003,0.754933988764638,4.195602000000001,2.141204,-14.178200000000004,3847.94694444728
2023-09-05 19:21:00,52.69097,2.1122690000000004,0.7338985952314796,4.369213,2.4016200000000003,-13.59960000000001,3847.9969444472804
2023-09-05 19:24:00,55.7581,2.141203,0.7831833367465687,4.484953000000001,2.517361,-13.888999999999953,3848.0469444472806
2023-09-05 19:27:00,54.60069,2.054398,0.7197711594285148,4.513888,2.604166,-13.888900000000035,3848.0969444472807
2023-09-05 19:30:00,56.91551,2.0833330000000005,0.7268467627275012,4.542823,2.6041669999999995,-12.73150000000004,3848.146944447281
2023-09-05 19:33:00,52.31481,1.9965270000000004,0.6604327501610052,4.398148000000001,2.5173609999999993,-14.467600000000004,3848.196944447281
2023-09-05 19:36:00,53.06713,2.054398,0.7197711594285148,4.456018,2.546296000000001,-12.731499999999983,3848.2469444472813
2023-09-05 19:39:00,51.53356,2.083334,0.6807428340221066,4.369213,2.4016200000000003,-15.3356,3848.2969444472815
2023-09-05 19:42:00,54.60069,2.228009,0.7619071429170224,4.484954000000001,2.4016200000000003,-13.310200000000009,3848.3469444472817
2023-09-05 19:45:00,53.84838,2.170139,0.7479433612196739,4.571759,2.546296000000001,-11.574099999999987,3848.396944447282
2023-09-05 19:48:00,52.69097,2.1990740000000004,0.7549357801171288,4.6296289999999996,2.5752309999999996,-14.178200000000004,3848.446944447282
2023-09-05 19:51:00,52.31481,2.170139,0.7479433612196739,4.571759,2.546296000000001,-13.020899999999983,3848.496944447282
2023-09-05 19:54:00,49.21875,1.9675920000000007,0.6984170377532207,4.484954000000001,2.6620369999999998,-13.310200000000009,3848.5469444472824
2023-09-05 19:57:00,46.52778,2.228009,0.7142053973736101,4.484954000000001,2.3726849999999997,-13.888800000000003,3848.5969444472826
2023-09-05 20:00:00,45.37037,2.1122690000000004,0.6345771014216934,4.398148,2.3726850000000006,-13.888899999999978,3848.6469444472827
2023-09-05 20:09:00,41.1169,2.054398,0.7197726576050975,3.964119,2.054398,-15.9144,3848.796944447283
2023-09-05 20:12:00,39.98843,2.054399,0.6739950322997822,3.9641199999999994,2.0254630000000002,-15.625,3848.846944447283
2023-09-05 20:15:00,39.20718,2.083334,0.7268454981919882,3.90625,1.9675920000000007,-13.888899999999978,3848.896944447283
2023-09-05 20:18:00,38.83102,1.9386579999999993,0.6912564532483452,3.7905099999999994,1.9965280000000005,-15.914300000000026,3848.9469444472834
2023-09-05 20:21:00,42.6794,1.851852,0.6696282687705847,3.5879639999999995,1.880788,-14.756899999999973,3848.9969444472836
2023-09-05 20:24:00,46.15162,1.851852,0.6696282687705847,3.5879639999999995,1.880788,-14.756999999999948,3849.0469444472837
2023-09-05 20:27:00,44.61805,1.8807869999999998,0.6330664549885339,3.732639,1.9675920000000007,-15.914299999999969,3849.096944447284
2023-09-05 20:30:00,43.8368,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-15.335700000000031,3849.146944447284
2023-09-05 20:33:00,43.43171,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-15.335700000000031,3849.1969444472843
2023-09-05 20:36:00,42.6794,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-15.9144,3849.2469444472845
2023-09-05 20:39:00,40.36459,1.880788,0.6330666929303801,3.6747690000000004,1.9097209999999993,-17.071799999999996,3849.2969444472847
2023-09-05 20:42:00,39.20718,1.9386579999999993,0.6912564532483452,3.7615739999999995,1.9675920000000007,-15.625,3849.346944447285
2023-09-05 20:45:00,39.20718,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-13.888899999999978,3849.396944447285
2023-09-05 20:48:00,40.76968,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-16.782399999999996,3849.446944447285
2023-09-05 20:51:00,40.76968,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-16.492999999999995,3849.4969444472854
2023-09-05 20:54:00,41.89815,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-15.046299999999974,3849.5469444472856
2023-09-05 20:57:00,42.6794,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-14.756899999999973,3849.5969444472858
2023-09-05 21:00:00,40.74074,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-15.914300000000026,3849.646944447286
2023-09-05 21:03:00,40.76968,1.9386579999999993,0.6912564532483452,3.7615739999999995,1.9675920000000007,-15.3356,3849.696944447286
2023-09-05 21:06:00,39.98843,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-15.625,3849.7469444472863
2023-09-05 21:09:00,38.04977,2.0254629999999993,0.712674173044279,3.790509,1.9097210000000002,-16.493100000000027,3849.7969444472865
2023-09-05 21:12:00,39.61227,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-15.914300000000026,3849.8469444472867
2023-09-05 21:15:00,40.36459,1.9386580000000002,0.6467925220039219,3.6747690000000004,1.851850999999999,-17.93979999999999,3849.896944447287
2023-09-05 21:18:00,40.36459,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-15.914300000000026,3849.946944447287
2023-09-05 21:21:00,40.36459,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,-16.493000000000052,3849.996944447287
2023-09-05 21:24:00,38.83102,2.0254629999999993,0.6672222644059557,3.790509,1.8807859999999996,-14.467600000000004,3850.0469444472874
2023-09-05 21:27:00,37.29745,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.782399999999996,3850.0969444472876
2023-09-05 21:30:00,39.61227,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.782399999999996,3850.1469444472878
2023-09-05 21:33:00,39.61227,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-16.492999999999995,3850.196944447288
2023-09-05 21:36:00,39.61227,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-15.625,3850.246944447288
2023-09-05 21:39:00,39.61227,1.967593,0.6536232085969339,3.703704,1.851850999999999,-17.071799999999996,3850.2969444472883
2023-09-05 21:42:00,39.61227,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-14.757000000000005,3850.3469444472885
2023-09-05 21:45:00,39.98843,1.967593,0.6536232085969339,3.703704,1.851850999999999,-15.3356,3850.3969444472887
2023-09-05 21:48:00,39.98843,1.967593,0.6536232085969339,3.703704,1.851850999999999,-17.071799999999996,3850.446944447289
2023-09-05 21:51:00,39.98843,2.054398,0.6739914450059513,3.790509,1.851850999999999,-16.782399999999996,3850.496944447289
2023-09-05 21:54:00,39.98843,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.49309999999997,3850.546944447289
2023-09-05 21:57:00,40.76968,1.9386580000000002,0.6912549975356598,3.645834,1.851850999999999,-15.9144,3850.5969444472894
2023-09-05 22:00:00,41.14584,1.9386580000000002,0.6912549975356598,3.645834,1.851850999999999,-16.782399999999996,3850.6469444472896
2023-09-05 22:03:00,41.14584,1.9097229999999996,0.6840695298139489,3.645834,1.8807859999999996,-17.93979999999999,3850.6969444472898
2023-09-05 22:06:00,41.14584,1.967593,0.6536232085969339,3.703704,1.851850999999999,-15.335700000000031,3850.74694444729
2023-09-05 22:09:00,39.20718,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-16.493100000000027,3850.79694444729
2023-09-05 22:12:00,40.76968,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.492999999999995,3850.8469444472903
2023-09-05 22:15:00,41.14584,2.0833329999999997,0.6807409121839191,3.7615740000000004,1.7939809999999996,-16.782399999999996,3850.8969444472905
2023-09-05 22:18:00,41.14584,2.054398,0.6739914450059513,3.790509,1.851850999999999,-15.914300000000026,3850.9469444472907
2023-09-05 22:21:00,41.14584,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,-15.625,3850.996944447291
2023-09-05 22:24:00,42.30324,1.967593,0.6536232085969339,3.703704,1.851850999999999,-16.203700000000026,3851.046944447291
2023-09-05 22:27:00,42.30324,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-15.625,3851.096944447291
2023-09-05 22:30:00,42.30324,1.967593,0.6536232085969339,3.703704,1.851850999999999,-17.65039999999999,3851.1469444472914
2023-09-05 22:33:00,42.30324,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-16.203700000000026,3851.1969444472916
2023-09-05 22:36:00,40.36459,2.054398,0.6739914450059513,3.790509,1.851850999999999,-15.625,3851.2469444472918
2023-09-05 22:39:00,42.30324,1.967593,0.6536232085969339,3.703704,1.851850999999999,-15.335700000000031,3851.296944447292
2023-09-05 22:42:00,43.46065,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-14.757000000000005,3851.346944447292
2023-09-05 22:45:00,41.14584,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-15.625,3851.3969444472923
2023-09-05 22:48:00,41.14584,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-14.757000000000005,3851.4469444472925
2023-09-05 22:51:00,41.14584,2.0254629999999993,0.6672222644059557,3.790509,1.8807859999999996,-16.203700000000026,3851.4969444472927
2023-09-05 22:54:00,40.76968,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-15.625,3851.546944447293
2023-09-05 22:57:00,40.36459,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-17.93979999999999,3851.596944447293
2023-09-05 23:00:00,42.62153,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-14.46750000000003,3851.646944447293
2023-09-05 23:03:00,40.74074,1.967593,0.6536232085969339,3.703704,1.851850999999999,-15.9144,3851.6969444472934
2023-09-05 23:06:00,40.74074,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,-16.49309999999997,3851.7469444472936
2023-09-05 23:09:00,39.58334,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,-17.650500000000022,3851.7969444472938
2023-09-05 23:12:00,39.58334,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-15.914300000000026,3851.846944447294
2023-09-05 23:15:00,39.20718,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-15.9144,3851.896944447294
2023-09-05 23:18:00,38.04977,1.967593,0.6536232085969339,3.703704,1.851850999999999,-14.757000000000005,3851.9469444472943
2023-09-05 23:21:00,41.89815,2.0254629999999993,0.712674173044279,3.6747689999999995,1.7939809999999996,-15.9144,3851.9969444472945
2023-09-05 23:24:00,41.17477,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-15.9144,3852.0469444472947
2023-09-05 23:27:00,40.36459,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-15.04630000000003,3852.096944447295
2023-09-05 23:30:00,40.36459,1.967593,0.6536232085969339,3.703704,1.851850999999999,-15.9144,3852.146944447295
2023-09-05 23:33:00,42.30324,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,-14.178300000000036,3852.196944447295
2023-09-05 23:36:00,40.36459,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,-17.071699999999964,3852.2469444472954
2023-09-05 23:39:00,40.36459,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-17.071799999999996,3852.2969444472956
2023-09-05 23:42:00,40.36459,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-17.361199999999997,3852.3469444472958
2023-09-05 23:45:00,39.98843,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-16.492999999999995,3852.396944447296
2023-09-05 23:48:00,41.89815,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-15.046299999999974,3852.446944447296
2023-09-05 23:51:00,41.89815,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-14.756899999999973,3852.4969444472963
2023-09-05 23:54:00,39.58334,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-15.625,3852.5469444472965
2023-09-05 23:57:00,39.20718,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-17.361199999999997,3852.5969444472967
2023-09-06 00:00:00,41.89815,2.1122679999999994,0.6874710383915548,3.790509,1.7939809999999996,-15.625,3852.646944447297
2023-09-06 00:03:00,41.89815,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-17.071799999999996,3852.696944447297
2023-09-06 00:06:00,39.58334,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-17.650500000000022,3852.746944447297
2023-09-06 00:09:00,39.58334,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-15.914299999999969,3852.7969444472974
2023-09-06 00:12:00,40.36459,2.141203,0.7409293170777539,3.790509,1.7939809999999996,-15.625,3852.8469444472976
2023-09-06 00:15:00,43.8368,2.170139,0.7479418214535346,3.819445,1.7939809999999996,-15.625,3852.8969444472978
2023-09-06 00:18:00,42.30324,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-16.203700000000026,3852.946944447298
2023-09-06 00:21:00,45.74653,2.1701380000000006,0.7479415794533617,4.166667,2.141203999999999,-15.335699999999974,3852.996944447298
2023-09-06 00:24:00,46.15162,2.054398,0.7197711594285148,4.050924999999999,2.141203,-16.2038,3853.0469444472983
2023-09-06 00:27:00,46.52778,2.0254629999999993,0.7126756606946533,4.050924999999999,2.1701380000000006,-15.625,3853.0969444472985
2023-09-06 00:30:00,48.84259,2.1122679999999994,0.7338983518331275,4.050924999999999,2.0833330000000005,-15.3356,3853.1469444472987
2023-09-06 00:33:00,48.84259,2.054398,0.7197711594285148,4.050924999999999,2.141203,-14.178300000000036,3853.196944447299
2023-09-06 00:36:00,46.52778,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-14.75690000000003,3853.246944447299
2023-09-06 00:39:00,46.90393,2.054398,0.7197711594285148,4.050924999999999,2.141203,-15.625,3853.296944447299
2023-09-06 00:42:00,46.93287,2.054398,0.7197711594285148,4.050924999999999,2.141203,-13.888800000000003,3853.3469444472994
2023-09-06 00:45:00,47.68518,1.9097229999999996,0.6840709747619746,3.9351849999999997,2.1701380000000006,-15.046299999999974,3853.3969444472996
2023-09-06 00:48:00,50.0,1.851852,0.6696282687705847,3.877314,2.1701380000000006,-13.888900000000035,3853.4469444472998
2023-09-06 00:51:00,48.84259,1.8229170000000003,0.6623702661254716,3.819444,2.141203,-13.020800000000008,3853.4969444473
2023-09-06 00:54:00,48.06134,1.9097220000000004,0.6840707260241401,3.906249,2.141203,-14.756999999999948,3853.5469444473
2023-09-06 00:57:00,47.68518,1.9386579999999993,0.6912564532483452,3.9641199999999994,2.1701380000000006,-14.757000000000005,3853.5969444473003
2023-09-06 01:00:00,46.52778,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-16.203700000000026,3853.6469444473005
2023-09-06 01:03:00,46.15162,2.1122679999999994,0.7338983518331275,4.050924999999999,2.0833330000000005,-15.3356,3853.6969444473007
2023-09-06 01:06:00,48.06134,2.0254630000000002,0.7126756606946535,4.02199,2.141203,-16.782399999999996,3853.746944447301
2023-09-06 01:09:00,48.09028,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-15.9144,3853.796944447301
2023-09-06 01:12:00,48.09028,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-13.59960000000001,3853.846944447301
2023-09-06 01:15:00,46.52778,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-15.914300000000026,3853.8969444473014
2023-09-06 01:18:00,46.52778,1.9386579999999993,0.6912564532483452,3.9641199999999994,2.1701380000000006,-15.914299999999969,3853.9469444473016
2023-09-06 01:21:00,46.52778,1.9386579999999993,0.6912564532483452,3.9641199999999994,2.1701380000000006,-15.914300000000026,3853.9969444473018
2023-09-06 01:24:00,46.93287,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.046299999999974,3854.046944447302
2023-09-06 01:27:00,46.93287,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.04630000000003,3854.096944447302
2023-09-06 01:30:00,49.21875,1.9965279999999996,0.7055583366413276,3.9351849999999997,2.0833330000000005,-15.3356,3854.1469444473023
2023-09-06 01:33:00,46.52778,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-15.046299999999974,3854.1969444473025
2023-09-06 01:36:00,46.15162,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-13.888999999999953,3854.2469444473027
2023-09-06 01:39:00,46.52778,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-14.467600000000004,3854.296944447303
2023-09-06 01:42:00,46.52778,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-15.3356,3854.346944447303
2023-09-06 01:45:00,44.99421,1.938657,0.731494077292407,3.993056,2.228009,-15.914299999999969,3854.396944447303
2023-09-06 01:54:00,41.14584,2.0254630000000002,0.6672222644059588,3.90625,1.9965270000000004,-15.335700000000031,3854.5469444473033
2023-09-06 01:57:00,39.20718,2.054398,0.6218564778059078,3.877314,1.9097210000000002,-15.3356,3854.5969444473035
2023-09-06 02:00:00,38.83102,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,-16.203700000000026,3854.6469444473037
2023-09-06 02:03:00,41.89815,2.1122679999999994,0.7338968327533022,3.790509,1.8229160000000002,-16.492999999999995,3854.696944447304
2023-09-06 02:06:00,42.6794,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-17.071799999999996,3854.746944447304
2023-09-06 02:09:00,42.6794,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.782399999999996,3854.796944447304
2023-09-06 02:12:00,40.76968,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.493100000000027,3854.8469444473044
2023-09-06 02:15:00,42.6794,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-15.9144,3854.8969444473046
2023-09-06 02:18:00,42.6794,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-16.20360000000005,3854.9469444473048
2023-09-06 02:21:00,41.14584,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-15.914299999999969,3854.996944447305
2023-09-06 02:24:00,41.14584,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-15.3356,3855.046944447305
2023-09-06 02:27:00,43.46065,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-16.203700000000026,3855.0969444473053
2023-09-06 02:30:00,41.14584,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-16.203700000000026,3855.1469444473055
2023-09-06 02:33:00,41.14584,2.054398,0.6739914450059513,3.790509,1.851850999999999,-15.914300000000026,3855.1969444473057
2023-09-06 02:36:00,41.14584,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-15.9144,3855.246944447306
2023-09-06 02:39:00,40.74074,2.0833330000000005,0.6807409121839193,3.8194440000000007,1.851850999999999,-17.650400000000047,3855.296944447306
2023-09-06 02:42:00,40.74074,2.0833330000000005,0.7268437454170164,3.790509,1.851850999999999,-16.782399999999996,3855.346944447306
2023-09-06 02:45:00,40.76968,2.0254629999999993,0.6672222644059557,3.790509,1.8807859999999996,-17.361199999999997,3855.3969444473064
2023-09-06 02:48:00,42.6794,2.0833329999999997,0.6807409121839191,3.7615740000000004,1.7939809999999996,-16.203700000000026,3855.4469444473066
2023-09-06 02:51:00,40.76968,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-17.071799999999996,3855.4969444473068
2023-09-06 02:54:00,41.14584,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-17.07170000000002,3855.546944447307
2023-09-06 02:57:00,43.46065,2.1122680000000003,0.687471038391555,3.7615740000000004,1.765045999999999,-16.782399999999996,3855.596944447307
2023-09-06 03:00:00,41.14584,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-16.203700000000026,3855.6469444473073
2023-09-06 03:03:00,40.76968,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-17.07170000000002,3855.6969444473075
2023-09-06 03:06:00,43.46065,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-15.625,3855.7469444473077
2023-09-06 03:09:00,43.46065,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-15.914299999999969,3855.796944447308
2023-09-06 03:12:00,41.92709,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-16.20369999999997,3855.846944447308
2023-09-06 03:15:00,43.8368,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,-14.75690000000003,3855.896944447308
2023-09-06 03:18:00,42.30324,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-15.335699999999974,3855.9469444473084
2023-09-06 03:21:00,42.6794,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-15.625,3855.9969444473086
2023-09-06 03:24:00,42.30324,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-15.625,3856.0469444473088
2023-09-06 03:27:00,41.89815,2.0254629999999993,0.712674173044279,3.790509,1.9097210000000002,-15.335699999999974,3856.096944447309
2023-09-06 03:30:00,40.74074,2.0254629999999993,0.712674173044279,3.790509,1.9097210000000002,-16.203700000000026,3856.146944447309
2023-09-06 03:33:00,41.14584,2.0254629999999993,0.712674173044279,3.790509,1.9097210000000002,-16.782399999999996,3856.1969444473093
2023-09-06 03:36:00,41.14584,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-15.335700000000031,3856.2469444473095
2023-09-06 03:39:00,40.74074,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-15.625,3856.2969444473097
2023-09-06 03:42:00,40.76968,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-15.914299999999969,3856.34694444731
2023-09-06 03:45:00,40.74074,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-16.20369999999997,3856.39694444731
2023-09-06 03:48:00,41.14584,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-16.20360000000005,3856.44694444731
2023-09-06 03:51:00,41.92709,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-15.914300000000026,3856.4969444473104
2023-09-06 03:54:00,41.14584,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-13.599499999999978,3856.5469444473106
2023-09-06 03:57:00,41.92709,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-14.467600000000004,3856.5969444473108
2023-09-06 04:00:00,41.14584,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-16.203700000000026,3856.646944447311
2023-09-06 04:03:00,41.14584,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-15.335699999999974,3856.696944447311
2023-09-06 04:06:00,43.46065,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-16.782399999999996,3856.7469444473113
2023-09-06 04:09:00,41.92709,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-17.071799999999996,3856.7969444473115
2023-09-06 04:12:00,42.30324,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-16.20360000000005,3856.8469444473117
2023-09-06 04:15:00,42.30324,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-15.9144,3856.896944447312
2023-09-06 04:18:00,41.89815,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-17.93979999999999,3856.946944447312
2023-09-06 04:21:00,42.30324,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-15.046399999999949,3856.996944447312
2023-09-06 04:24:00,42.30324,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-14.178200000000004,3857.0469444473124
2023-09-06 04:27:00,42.30324,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-17.36110000000002,3857.0969444473126
2023-09-06 04:30:00,44.61805,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-17.07170000000002,3857.1469444473128
2023-09-06 04:33:00,42.30324,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-16.20369999999997,3857.196944447313
2023-09-06 04:36:00,42.30324,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-17.650500000000022,3857.246944447313
2023-09-06 04:39:00,43.08449,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-15.914300000000026,3857.2969444473133
2023-09-06 04:42:00,41.92709,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-18.229100000000017,3857.3469444473135
2023-09-06 04:45:00,41.92709,2.0254629999999993,0.712674173044279,3.790509,1.9097210000000002,-17.361099999999965,3857.3969444473137
2023-09-06 04:48:00,43.8368,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-16.782399999999996,3857.446944447314
2023-09-06 04:51:00,43.8368,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-16.203700000000026,3857.496944447314
2023-09-06 04:54:00,43.46065,2.1122679999999994,0.7338968327533022,3.790509,1.8229160000000002,-14.756899999999973,3857.546944447314
2023-09-06 04:57:00,43.46065,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-15.9144,3857.5969444473144
2023-09-06 05:03:00,42.6794,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-15.9144,3857.6969444473143
2023-09-06 05:06:00,43.46065,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-14.467600000000004,3857.7469444473145
2023-09-06 05:09:00,41.14584,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-17.36110000000002,3857.7969444473147
2023-09-06 05:12:00,41.14584,2.1122679999999994,0.7338968327533022,3.790509,1.8229160000000002,-16.782399999999996,3857.846944447315
2023-09-06 05:15:00,41.92709,1.967593,0.6984172848883456,3.7615740000000004,1.938656,-15.9144,3857.896944447315
2023-09-06 05:18:00,39.98843,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-16.492999999999995,3857.946944447315
2023-09-06 05:21:00,39.58334,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-17.071799999999996,3857.9969444473154
2023-09-06 05:24:00,39.58334,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-15.914299999999969,3858.0469444473156
2023-09-06 05:27:00,39.58334,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-15.625,3858.0969444473158
2023-09-06 05:30:00,39.98843,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-17.071699999999964,3858.146944447316
2023-09-06 05:33:00,41.89815,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-16.49309999999997,3858.196944447316
2023-09-06 05:36:00,41.92709,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-17.361099999999965,3858.2469444473163
2023-09-06 05:39:00,42.30324,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-16.782399999999996,3858.2969444473165
2023-09-06 05:42:00,42.30324,1.9386579999999993,0.731494335351734,3.6747689999999995,1.9097210000000002,-13.310200000000009,3858.3469444473167
2023-09-06 05:45:00,40.39352,1.9097229999999996,0.6399404978245522,3.703704,1.9097209999999993,-16.782399999999996,3858.396944447317
2023-09-06 05:48:00,39.98843,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-16.492999999999995,3858.446944447317
2023-09-06 05:51:00,39.61227,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,-17.071699999999964,3858.496944447317
2023-09-06 05:54:00,39.61227,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-15.046299999999974,3858.5469444473174
2023-09-06 05:57:00,38.83102,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-14.757000000000005,3858.5969444473176
2023-09-06 06:00:00,40.76968,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,-16.78249999999997,3858.6469444473178
2023-09-06 06:03:00,41.89815,1.851852,0.6696268455385342,3.501158,1.7939809999999996,-16.78230000000002,3858.696944447318
2023-09-06 06:06:00,46.93287,1.4467590000000001,0.5654878961745131,3.009259,1.7071749999999994,-16.782400000000052,3858.746944447318
2023-09-06 06:09:00,30.72917,1.1284719999999995,0.4789375143179178,3.0671299999999997,2.0833329999999997,-16.78230000000002,3858.7969444473183
2023-09-06 06:51:00,34.20139,2.228009,0.7142071457060738,3.616898,1.5046299999999997,-19.675900000000013,3858.7969444473183
2023-09-06 06:54:00,36.89236,2.0833329999999997,1.0248142127888458,3.703703,2.0254640000000004,-17.36110000000002,3858.8469444473185
2023-09-06 06:57:00,48.06134,2.170139,0.7008749283177219,5.439818,3.3854190000000006,-17.071799999999996,3858.8969444473187
2023-09-06 07:00:00,44.58912,1.8807869999999998,0.6768558449423107,5.034720999999999,3.2986059999999995,-17.071799999999996,3858.946944447319
2023-09-06 07:03:00,40.36459,1.9965270000000004,0.7055595673400324,4.803240000000001,2.95139,-15.914300000000026,3858.996944447319
2023-09-06 07:06:00,34.20139,1.9965270000000004,0.6090685982845147,4.600694000000001,2.6909729999999996,-18.807900000000018,3859.046944447319
2023-09-06 07:09:00,33.82523,2.0254630000000002,0.6672222644059588,4.369213,2.4594900000000006,-18.518599999999992,3859.0969444473194
2023-09-06 07:12:00,35.73495,2.1701380000000006,0.7479446589795914,4.2245360000000005,2.1990749999999997,-16.782500000000027,3859.1469444473196
2023-09-06 07:15:00,45.74653,1.1863419999999998,0.49505965434743004,3.993055,2.95139,-13.59960000000001,3859.1969444473198
2023-09-06 07:18:00,41.1169,0.868055,0.568415639385083,4.079860999999999,3.5590279999999996,-17.36110000000002,3859.24694444732
2023-09-06 07:21:00,55.00579,1.273148,0.551858466987082,4.166667,3.0671299999999997,-14.756999999999948,3859.29694444732
2023-09-06 07:24:00,57.3206,1.1863419999999998,0.6829534580568563,4.282406999999999,3.4432869999999998,-14.756899999999973,3859.3469444473203
2023-09-06 07:27:00,65.79861,1.1284720000000004,0.5101294002664913,4.311343,3.3564809999999996,-14.467600000000004,3859.3969444473205
2023-09-06 07:30:00,52.28588,0.8101849999999997,0.6204657429471546,4.166667,3.819444,-13.020899999999983,3859.4469444473207
2023-09-06 07:33:00,63.0787,1.3020829999999997,0.5267590814058565,4.311343,3.1539349999999997,-12.73150000000004,3859.496944447321
2023-09-06 07:36:00,75.02894,1.2152779999999996,0.503049186682696,4.02199,2.9513880000000006,-10.706099999999992,3859.546944447321
2023-09-06 07:39:00,73.87153,1.0995369999999998,0.6068818925792991,4.513888,3.703704,-8.969899999999996,3859.596944447321
2023-09-06 07:42:00,64.23611,0.4050929999999999,0.5727330154395581,4.166667,4.542827999999999,-8.39119999999997,3859.6469444473214
2023-09-06 07:45:00,85.06944,0.3761579999999993,0.6533776087872039,3.414351999999999,4.079860000000001,2.6041000000000167,3859.6969444473216
2023-09-06 07:48:00,54.97685,0.4050929999999999,0.5489435551474763,4.195602,4.513888,-12.152699999999982,3859.7469444473218
2023-09-06 07:51:00,57.29167,0.8969899999999997,0.4913168299126542,4.282407,3.616899,-11.574000000000012,3859.796944447322
2023-09-06 07:54:00,65.39352,0.9548610000000002,0.6006721714539616,4.3402780000000005,3.73264,-10.127399999999966,3859.846944447322
2023-09-06 07:57:00,67.33218,0.8969899999999997,0.6919554771029621,4.224537000000001,3.8483800000000006,-8.680600000000027,3859.8969444473223
2023-09-06 08:00:00,77.34375,0.6076390000000007,0.5320269664113729,4.311343,4.166666,-7.523199999999974,3859.9469444473225
2023-09-06 08:03:00,95.48611,0.8391200000000003,0.6501286327921095,3.6747690000000004,3.327546,20.254599999999982,3859.9969444473227
2023-09-06 08:06:00,98.17708,1.5625,1.3973247828974802,7.754627,7.4363470000000005,24.59480000000002,3860.046944447323
2023-09-06 08:09:00,98.17708,1.7939819999999997,1.3839131878470081,8.391204,7.638892,26.041600000000017,3860.096944447323
2023-09-06 08:12:00,98.17708,1.5625,1.3174920016777238,7.494214,7.031254,25.463000000000022,3860.146944447323
2023-09-06 08:15:00,98.17708,1.5046290000000004,1.2589900550419584,7.146994,6.684025,25.17360000000002,3860.1969444473234
2023-09-06 08:18:00,98.17708,1.359954,1.1937440043560505,6.973383999999999,6.6550899999999995,26.331000000000017,3860.2469444473236
2023-09-06 08:21:00,98.17708,1.4178239999999995,1.1876242862148405,6.684023,6.249999000000001,26.33099999999996,3860.2969444473238
2023-09-06 08:24:00,98.17708,1.4178239999999995,1.1376058068549852,6.626153,6.105319,26.331000000000017,3860.346944447324
2023-09-06 08:27:00,98.17708,1.3310180000000003,1.1325478432517926,6.481478000000001,6.105320000000001,26.04169999999999,3860.396944447324
2023-09-06 08:30:00,98.17708,1.3020839999999998,1.151354424255095,6.452544,6.163190000000001,28.067199999999957,3860.4469444473243
2023-09-06 08:33:00,98.17708,1.2152780000000005,1.141412205399531,6.4525440000000005,6.307866000000001,28.35650000000004,3860.4969444473245
2023-09-06 08:36:00,98.17708,1.273148,1.0741147409585232,6.365743,5.989584999999999,26.620400000000018,3860.5469444473247
2023-09-06 08:39:00,98.17708,1.3888879999999997,1.1081448384236492,6.307872999999999,5.7870349999999995,26.33099999999996,3860.596944447325
2023-09-06 08:42:00,98.17708,1.4178239999999995,1.1205497524081809,6.365743,5.815969000000001,24.594899999999996,3860.646944447325
2023-09-06 08:45:00,98.17708,1.4467590000000001,1.1500576787132561,6.655088000000001,6.105319,26.041600000000017,3860.696944447325
2023-09-06 08:48:00,98.17708,1.1863419999999998,1.0972488105671134,6.2500029999999995,6.076390999999999,28.64580000000001,3860.7469444473254
2023-09-06 08:51:00,98.20602,1.2442130000000002,1.0772417006902122,6.163198,5.844905,27.199099999999987,3860.7969444473256
2023-09-06 08:54:00,98.17708,1.3020829999999997,1.070441884050757,6.105328,5.671295000000001,26.331000000000017,3860.8469444473258
2023-09-06 08:57:00,98.20602,1.1574079999999993,1.0682495858023335,5.9895879999999995,5.815970000000001,28.067099999999982,3860.896944447326
2023-09-06 09:00:00,98.20602,1.0127310000000005,1.041403447770556,5.815967,5.8738459999999995,27.77770000000004,3860.946944447326
2023-09-06 09:03:00,98.17708,1.070602,1.0116287223042926,5.613422,5.49768,29.513800000000003,3860.9969444473263
2023-09-06 09:06:00,98.20602,0.6655089999999992,0.7885665763252269,4.571756,4.832177,30.671299999999974,3861.0469444473265
2023-09-06 09:09:00,98.20602,0.9259250000000003,0.9545662072681265,5.005788000000001,5.0636529999999995,34.72229999999996,3861.0969444473267
2023-09-06 09:12:00,98.20602,0.8969910000000008,0.9812381360181888,5.497687000000001,5.671295999999999,34.14349999999996,3861.146944447327
2023-09-06 09:15:00,98.20602,0.8969899999999997,1.0216753330124004,5.642357,5.902777,31.828700000000026,3861.196944447327
2023-09-06 09:18:00,90.48032,0.78125,1.019590850482646,5.410877999999999,5.9317079999999995,35.87969999999996,3861.246944447327
2023-09-06 09:21:00,82.34954,0.868055,0.9792426437388831,5.381943,5.613427999999999,30.09269999999998,3861.2969444473274
2023-09-06 09:24:00,81.59722,1.070601,0.9812380769492987,5.613428000000001,5.439817,25.463000000000022,3861.3469444473276
2023-09-06 09:27:00,80.43981,1.070601,1.0116282408396378,5.700228000000001,5.584487000000001,23.148199999999974,3861.3969444473278
2023-09-06 09:30:00,82.75463,1.0995369999999998,0.9634709439602014,5.5844879999999995,5.324071000000001,18.80789999999996,3861.446944447328
2023-09-06 09:33:00,85.06944,1.0127309999999996,0.9385336100737828,5.439818,5.295137,19.965299999999957,3861.496944447328
2023-09-06 09:36:00,82.75463,1.0416659999999993,0.9367472540640275,5.353012999999999,5.150467000000001,24.594899999999996,3861.5469444473283
2023-09-06 09:39:00,82.75463,1.0416660000000002,0.9522278697839477,5.410878,5.237272,23.4375,3861.5969444473285
2023-09-06 09:42:00,81.59722,1.0995369999999998,0.9634709439602003,5.526624,5.266207,21.70139999999998,3861.6469444473287
2023-09-06 09:45:00,85.06944,0.8101849999999997,0.8387907541325219,5.063655999999999,5.121530999999999,21.412000000000035,3861.696944447329
2023-09-06 09:48:00,98.17708,0.8101849999999997,0.8245688884073343,4.571758,4.600693,26.04169999999999,3861.746944447329
2023-09-06 09:51:00,98.17708,1.0127319999999997,0.9686839059710467,5.266203,5.1794009999999995,26.331000000000017,3861.796944447329
2023-09-06 09:54:00,90.85648,1.070602,0.9965121023269247,5.584494,5.439812,27.488499999999988,3861.8469444473294
2023-09-06 14:30:00,81.97338,0.78125,0.9052263519091786,5.237268,5.497688,15.04630000000003,3866.4469444473293
2023-09-06 14:33:00,75.40509,0.9548610000000002,0.8337728466049501,5.353014,5.121533,11.574000000000012,3866.4969444473295
2023-09-06 14:36:00,75.40509,1.0416659999999993,0.8052529829102103,5.179392999999999,4.745367,10.706000000000017,3866.5469444473297
2023-09-06 14:39:00,72.71412,0.9837959999999999,0.780674532843658,5.034720999999999,4.658567,6.365700000000004,3866.59694444733
2023-09-06 14:42:00,71.93287,0.9548609999999993,0.7682188287846208,4.861110999999999,4.513892,5.208300000000008,3866.64694444733
2023-09-06 14:45:00,74.65278,1.0995369999999998,0.7744842345751074,4.947917,4.369216,1.4467000000000212,3866.69694444733
2023-09-06 14:48:00,81.56829,1.157407,0.7972033624323528,5.150463,4.513886,5.208300000000008,3866.7469444473304
2023-09-06 14:51:00,78.50116,0.9548609999999993,0.7682188287846208,5.034720999999999,4.687502,5.497700000000009,3866.7969444473306
2023-09-06 14:54:00,74.62384,0.9837959999999999,0.7806739418521876,4.890047,4.513891999999999,3.761599999999987,3866.8469444473308
2023-09-06 14:57:00,76.5625,1.0127309999999996,0.775583945220604,4.976852,4.542827000000001,4.340300000000013,3866.896944447331
2023-09-06 15:00:00,80.41088,1.070602,0.7995930641563918,5.005786,4.513885999999999,6.365799999999979,3866.946944447331
2023-09-06 15:03:00,77.34375,1.0416670000000003,0.787640322334679,5.005788000000001,4.542826999999999,5.497599999999977,3866.9969444473313
2023-09-06 15:06:00,77.71991,1.1284720000000004,0.8232169086260457,5.150462,4.600692,6.94440000000003,3867.0469444473315
2023-09-06 15:09:00,77.71991,1.070602,0.7995980278106485,5.179394000000001,4.687502,5.497700000000009,3867.0969444473317
2023-09-06 15:12:00,76.5625,1.1863419999999998,0.7687543947662937,5.208329000000001,4.484957,6.6551000000000045,3867.146944447332
2023-09-06 15:18:00,72.30903,1.157407,0.737519498955492,4.9189810000000005,4.195602,1.736099999999965,3867.2469444473318
2023-09-06 15:21:00,68.86574,1.0995370000000007,0.7159598108450073,4.774306,4.108796999999999,-0.8680999999999699,3867.296944447332
2023-09-06 15:24:00,74.65278,1.273148,0.7797525534417602,4.86111,4.021991000000001,2.6041999999999916,3867.346944447332
2023-09-06 15:27:00,76.5625,1.2152780000000005,0.7587768456612163,4.890046000000001,4.108796,3.761599999999987,3867.3969444473323
2023-09-06 15:30:00,78.87731,1.2442130000000002,0.7692983818496307,4.9189810000000005,4.108796,4.629699999999957,3867.4469444473325
2023-09-06 15:33:00,77.34375,1.157407,0.737519498955492,4.9189810000000005,4.195602,2.8935000000000173,3867.4969444473327
2023-09-06 15:36:00,71.93287,1.0995369999999998,0.7159598108450068,4.803241,4.137732,-0.28940000000000055,3867.546944447333
2023-09-06 15:39:00,69.2419,1.1284720000000004,0.7469483683526998,4.774305,4.108796999999999,0.0,3867.596944447333
2023-09-06 15:42:00,68.86574,1.1284720000000004,0.6847886697979281,4.832175,4.079861999999999,-0.8681000000000267,3867.646944447333
2023-09-06 15:45:00,67.70833,1.0995369999999998,0.6954682422952274,4.658566,3.9641210000000004,-1.4467000000000212,3867.6969444473334
2023-09-06 15:48:00,71.93287,1.1574080000000002,0.716614038803212,4.571759,3.819445,0.0,3867.7469444473336
2023-09-06 15:51:00,71.55671,1.157407,0.7166092809547324,4.774306,4.021987000000001,0.28930000000002565,3867.7969444473338
2023-09-06 15:54:00,70.02315,1.0416670000000003,0.6740095487630949,4.571759,3.935186,-0.5787000000000262,3867.846944447334
2023-09-06 15:57:00,68.86574,1.157407,0.6729280743990153,4.571759000000001,3.7615750000000006,-2.0254000000000474,3867.896944447334
2023-09-06 16:00:00,67.30324,1.157407,0.6729272952891677,4.542824,3.7326390000000007,-2.6041999999999916,3867.9469444473343
2023-09-06 16:03:00,70.02315,1.157407,0.6499867992071313,4.600694,3.7615750000000006,-2.0255000000000223,3867.9969444473345
2023-09-06 16:06:00,71.93287,1.157407,0.6729280743990153,4.687500000000001,3.8773160000000004,0.28940000000000055,3868.0469444473347
2023-09-06 16:09:00,69.2419,1.157407,0.6951069193732028,4.629629,3.8483800000000006,-1.7361999999999966,3868.096944447335
2023-09-06 16:12:00,70.02315,1.2442130000000002,0.6791786103886454,4.7453710000000004,3.819445,-2.0255000000000223,3868.146944447335
2023-09-06 16:15:00,72.33796,1.2152769999999995,0.715534579430109,4.74537,3.906251000000001,-1.4467000000000212,3868.196944447335
2023-09-06 16:18:00,70.02315,1.157407,0.6951069193732028,4.6296289999999996,3.8483799999999997,-1.446799999999996,3868.2469444473354
2023-09-06 16:21:00,71.55671,1.2442130000000002,0.6791786103886454,4.4270830000000005,3.501157,-2.314799999999991,3868.2969444473356
2023-09-06 16:24:00,69.2419,1.1284720000000004,0.6847871761366913,4.484954000000001,3.732639,-2.0255000000000223,3868.3469444473358
2023-09-06 16:27:00,69.64699,1.186343,0.7270732003056914,4.861112,4.079861,-2.314899999999966,3868.396944447336
2023-09-06 16:30:00,66.55093,1.070602,0.6847806637931445,4.571759,3.906251,-3.182900000000018,3868.446944447336
2023-09-06 16:33:00,64.23611,1.0995370000000007,0.6526677741424818,4.571759000000001,3.819445,-4.629600000000039,3868.4969444473363
2023-09-06 16:36:00,65.79861,1.1284720000000004,0.6628318900512463,4.484954000000001,3.703703,-4.340300000000013,3868.5469444473365
2023-09-06 16:39:00,61.54514,1.157407,0.6261717225629692,4.456018,3.5879640000000004,-6.076300000000003,3868.5969444473367
2023-09-06 16:42:00,65.39352,1.1863419999999998,0.6357189144093768,4.369213,3.4722220000000004,-7.233899999999949,3868.646944447337
2023-09-06 16:45:00,67.70833,1.3020829999999997,0.6733261574055643,4.484953,3.4722230000000005,-5.497599999999977,3868.696944447337
2023-09-06 16:48:00,69.2419,1.1863419999999998,0.635719762782002,4.427083,3.530093000000001,-4.340300000000013,3868.7469444473372
2023-09-06 16:51:00,69.27083,1.1284720000000004,0.6165579331941827,4.282408000000001,3.4432870000000007,-3.761599999999987,3868.7969444473374
2023-09-06 16:54:00,58.82523,1.0416660000000002,0.5873184982959915,4.224537,3.4722230000000005,-8.101800000000026,3868.8469444473376
2023-09-06 16:57:00,61.54514,1.2442130000000002,0.6021877718188243,4.1377310000000005,3.125,-7.5230999999999995,3868.896944447338
2023-09-06 17:00:00,66.55093,1.3020830000000005,0.6472244061235568,4.311343000000001,3.2696759999999996,-5.7871000000000095,3868.946944447338
2023-09-06 17:03:00,71.55671,1.3020830000000005,0.6983403201320859,4.427083,3.443288,-5.2082999999999515,3868.996944447338
2023-09-06 17:06:00,67.33218,1.1284720000000004,0.6401264286917626,4.456018,3.6458329999999997,-5.497600000000034,3869.0469444473383
2023-09-06 17:09:00,69.64699,1.2152769999999995,0.6452084568622644,4.484953,3.5590290000000007,-4.629599999999982,3869.0969444473385
2023-09-06 17:12:00,68.48958,1.157407,0.6261700432069549,4.282408,3.414352,-4.629599999999982,3869.1469444473387
2023-09-06 17:15:00,65.39352,0.9837959999999999,0.5674618298731671,3.906248999999999,3.211805,-5.7871000000000095,3869.196944447339
2023-09-06 17:18:00,66.17477,1.070602,0.5730997659943884,3.906249,3.096064,-6.944500000000005,3869.246944447339
2023-09-06 17:21:00,66.55093,1.070602,0.5971353139717008,3.9641200000000003,3.1828699999999994,-5.497599999999977,3869.2969444473392
2023-09-06 17:24:00,69.64699,1.0995369999999998,0.6301993044518429,4.050924999999999,3.2696760000000005,-5.497600000000034,3869.3469444473394
