Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-06 17:27:00,66.17477,1.0416660000000002,0.5873193022148531,4.07986,3.327547,-5.786999999999978,3869.3969444473396
2023-09-06 17:30:00,66.92708,1.070601,0.5730994372839175,3.964119,3.1539350000000006,-5.787000000000035,3869.44694444734
2023-09-06 17:33:00,63.45486,1.0127310000000005,0.5774284631490321,3.90625,3.1828710000000004,-6.944500000000005,3869.49694444734
2023-09-06 17:36:00,60.76389,0.9837959999999999,0.5442493664638156,3.7326379999999997,3.009259,-8.1019,3869.54694444734
2023-09-06 17:39:00,57.29167,1.070602,0.5730989166615049,3.8483800000000006,3.038194,-7.8125,3869.5969444473403
2023-09-06 17:42:00,59.98264,1.273148,0.6110392289795255,3.9351849999999997,2.8935180000000003,-8.39119999999997,3869.6469444473405
2023-09-06 17:45:00,56.91551,1.2442129999999993,0.6021877718188241,3.993056,2.9803250000000006,-9.259299999999996,3869.6969444473407
2023-09-06 17:48:00,61.14005,1.3020829999999997,0.6198433545418127,4.079859999999999,3.0092600000000003,-8.1019,3869.746944447341
2023-09-06 17:51:00,63.85995,1.273148,0.5823943761229061,4.021991,2.951389,-7.8125,3869.796944447341
2023-09-06 17:54:00,61.16898,1.1284720000000004,0.566239817035552,3.90625,3.009259,-8.1019,3869.8469444473412
2023-09-06 17:57:00,56.91551,1.0995370000000007,0.5302388708963764,3.819444,2.922452999999999,-9.837999999999965,3869.8969444473414
2023-09-06 18:00:00,57.69676,1.0127309999999996,0.5033971704928678,3.530093,2.719908,-8.969899999999996,3869.9469444473416
2023-09-06 18:03:00,58.44907,1.0416659999999993,0.5124066393054174,3.5879630000000002,2.748843000000001,-9.259200000000021,3869.996944447342
2023-09-06 18:06:00,55.7581,1.2442130000000002,0.6021877718188243,3.790509,2.7777779999999996,-10.127299999999991,3870.046944447342
2023-09-06 18:09:00,60.38773,1.273148,0.5823943761229061,3.790509,2.719907,-9.259299999999996,3870.096944447342
2023-09-06 18:12:00,58.07292,1.070602,0.5213532760592897,3.616899,2.748843,-9.548600000000022,3870.1469444473423
2023-09-06 18:15:00,60.38773,1.0995369999999998,0.5302388708963761,3.501156999999999,2.6041659999999993,-7.8125,3870.1969444473425
2023-09-06 18:18:00,57.69676,0.9548610000000002,0.5574145592097194,3.5879629999999993,2.922452999999999,-7.8125,3870.2469444473427
2023-09-06 18:21:00,54.97685,1.0416670000000003,0.5124069495692023,3.790509,2.9513879999999997,-10.416699999999992,3870.296944447343
2023-09-06 18:30:00,90.85648,1.157407,0.6499859919679705,3.732639,2.8935189999999995,9.259199999999964,3870.446944447343
2023-09-06 18:33:00,91.23264,1.0995369999999998,0.6068810705766486,3.7615739999999995,2.9513890000000007,9.548500000000047,3870.496944447343
2023-09-06 18:36:00,89.32292,1.157407,0.6499859919679705,3.877314,3.038194,7.8125,3870.5469444473433
2023-09-06 18:39:00,87.76042,1.070602,0.6639263632729906,3.819445,3.125001,9.548599999999965,3870.5969444473435
2023-09-06 18:42:00,83.91204,1.1574079999999993,0.6729284220746377,3.993056,3.1828710000000004,9.259299999999996,3870.6469444473437
2023-09-06 18:45:00,85.4456,1.2152769999999995,0.6695088637066959,4.050926,3.1539350000000006,10.706099999999992,3870.696944447344
2023-09-06 18:48:00,96.23843,0.7233799999999997,0.5664402948714079,3.240741,2.9513880000000006,18.229100000000017,3870.746944447344
2023-09-06 18:51:00,92.79514,0.6365739999999995,0.6071799237468181,3.2986109999999993,3.2407400000000006,21.701300000000003,3870.7969444473442
2023-09-06 18:54:00,82.72569,0.694445,0.6348179668671944,3.4722230000000005,3.3564820000000006,20.83330000000001,3870.8469444473444
2023-09-06 18:57:00,76.18634,0.868055,0.62617068188062,3.616898,3.1828709999999996,12.442100000000039,3870.8969444473446
2023-09-06 19:00:00,75.40509,1.0127309999999996,0.5999773941523657,3.732639,3.038195,7.8125,3870.946944447345
2023-09-06 19:03:00,78.125,1.0995369999999998,0.6526677741424816,3.790509,3.038195,10.706000000000017,3870.996944447345
2023-09-06 19:06:00,76.5625,1.0127309999999996,0.6427465924676117,3.7615739999999995,3.125001,9.548699999999997,3871.046944447345
2023-09-06 19:09:00,77.74884,0.9548609999999993,0.5794357301644771,3.6458329999999997,3.009259,10.416600000000017,3871.0969444473453
2023-09-06 19:12:00,75.43403,1.0416659999999993,0.6101274700592616,3.703702999999999,2.9803250000000006,8.969900000000052,3871.1469444473455
2023-09-06 19:15:00,73.87153,1.0416660000000002,0.6101274700592618,3.7326379999999997,3.0092600000000003,6.94440000000003,3871.1969444473457
2023-09-06 19:18:00,76.18634,1.1284720000000004,0.6847879229677057,3.8194440000000007,3.0671300000000006,6.94440000000003,3871.246944447346
2023-09-06 19:21:00,76.59144,1.1284720000000004,0.6165587640844468,3.8194440000000007,2.9803239999999995,7.233799999999974,3871.296944447346
2023-09-06 19:24:00,79.65856,1.1574080000000002,0.6499863315640705,3.819445,2.9803239999999995,7.523199999999974,3871.3469444473462
2023-09-06 19:27:00,77.34375,1.0416670000000003,0.6101270461275997,3.819445,3.0960649999999994,7.233800000000031,3871.3969444473464
2023-09-06 19:30:00,75.40509,1.0416660000000002,0.6321112742093904,3.6747680000000003,2.9803240000000004,7.233800000000031,3871.4469444473466
2023-09-06 19:33:00,76.18634,1.070602,0.620198863564477,3.6458340000000007,2.8935179999999994,7.8125,3871.496944447347
2023-09-06 19:36:00,74.65278,1.1284720000000004,0.6628326612315457,3.7615740000000004,2.9803240000000004,6.365700000000004,3871.546944447347
2023-09-06 19:39:00,73.49537,1.1863419999999998,0.6597804616422642,3.993055,3.125001000000001,6.076300000000003,3871.596944447347
2023-09-06 19:42:00,73.49537,1.157407,0.6261708828855655,3.9351850000000006,3.0671299999999997,6.365700000000004,3871.6469444473473
2023-09-06 19:45:00,77.34375,1.186343,0.6597791680475851,3.935186,3.0671290000000004,7.233800000000031,3871.6969444473475
2023-09-06 19:48:00,78.50116,1.0995369999999998,0.6526677741424816,3.8483800000000006,3.0960660000000004,7.8125,3871.7469444473477
2023-09-06 19:51:00,78.125,1.1284720000000004,0.640127227603709,3.877314,3.0671300000000006,8.391200000000026,3871.796944447348
2023-09-06 19:54:00,76.18634,1.1284720000000004,0.6628334324109482,3.906250000000001,3.125001,6.6551000000000045,3871.846944447348
2023-09-06 19:57:00,75.40509,1.0995369999999998,0.6743953434420661,3.8483800000000006,3.125001000000001,7.233800000000031,3871.8969444473482
2023-09-06 20:00:00,77.71991,1.0995369999999998,0.6301977234692467,3.935186,3.1539350000000006,7.233800000000031,3871.9469444473484
2023-09-06 20:03:00,75.43403,1.0995369999999998,0.6526677741424816,3.8483800000000006,3.0960660000000004,7.523200000000031,3871.9969444473486
2023-09-06 20:06:00,75.43403,1.0995369999999998,0.6526677741424816,3.8483800000000006,3.0960660000000004,7.233800000000031,3872.046944447349
2023-09-06 20:09:00,74.65278,1.070602,0.5971361269858202,3.790509,3.0092600000000003,6.365700000000004,3872.096944447349
2023-09-06 20:12:00,77.34375,1.157407,0.6261717225629692,3.8483790000000004,2.9803250000000006,6.6551000000000045,3872.146944447349
2023-09-06 20:15:00,75.02894,1.2152780000000005,0.6452079267587386,3.819444,2.8935180000000003,5.497700000000009,3872.1969444473493
2023-09-06 20:18:00,78.125,1.2152780000000005,0.6452079267587371,3.703704000000001,2.7777779999999996,6.6551000000000045,3872.2469444473495
2023-09-06 20:21:00,80.43981,1.1574080000000002,0.6261703742977538,3.703704,2.835647,7.523199999999974,3872.2969444473497
2023-09-06 20:24:00,82.37847,1.1574080000000002,0.6951072747593657,3.9641199999999994,3.1828699999999994,9.837999999999965,3872.34694444735
2023-09-06 20:27:00,79.65856,1.070602,0.6639263632729906,3.9641199999999994,3.2696759999999996,10.127299999999991,3872.39694444735
2023-09-06 20:30:00,79.28241,1.0995369999999998,0.6301977234692467,3.935186,3.1539350000000006,9.548699999999997,3872.4469444473502
2023-09-06 20:33:00,79.28241,1.0995369999999998,0.6301985139610498,3.819445,3.038195,8.391300000000001,3872.4969444473504
2023-09-06 20:36:00,80.81597,1.157407,0.6499867992071313,3.819444,2.9803250000000006,8.68059999999997,3872.5469444473506
2023-09-06 20:39:00,76.5625,1.1284720000000004,0.640127227603709,3.8483789999999996,3.038195,6.076399999999978,3872.596944447351
2023-09-06 20:42:00,73.49537,1.157407,0.6261700432069549,3.9351849999999997,3.0671289999999996,6.6551000000000045,3872.646944447351
2023-09-06 20:45:00,72.71412,1.0127319999999997,0.5539385883137621,3.530092999999999,2.7777779999999996,4.050899999999956,3872.696944447351
2023-09-06 20:48:00,78.90625,0.8391209999999996,0.5163555156115772,3.153936,2.604166,8.680499999999995,3872.7469444473513
2023-09-06 20:51:00,79.65856,0.78125,0.5155835339721218,3.1828700000000003,2.719907,8.1019,3872.7969444473515
2023-09-06 20:54:00,75.43403,0.8391200000000003,0.5163551543421762,3.211806,2.6620369999999998,7.523199999999974,3872.8469444473517
2023-09-06 20:57:00,73.49537,0.8969909999999999,0.5370684489074176,3.298611,2.6909719999999995,6.6551000000000045,3872.896944447352
2023-09-06 21:00:00,73.09028,0.9259259999999996,0.547284702889178,3.327547,2.6909720000000004,5.497599999999977,3872.946944447352
2023-09-06 21:03:00,72.71412,0.9548609999999993,0.557414559209719,3.3564819999999997,2.6909720000000004,5.497699999999952,3872.9969444473522
2023-09-06 21:06:00,75.02894,0.9548610000000002,0.5574153351585618,3.2696750000000003,2.6041659999999993,5.208300000000008,3873.0469444473524
2023-09-06 21:09:00,73.49537,0.9259259999999996,0.547284702889178,3.2696769999999997,2.633102,5.208300000000008,3873.0969444473526
2023-09-06 21:12:00,72.71412,0.9548609999999993,0.5344833997406266,3.2696769999999997,2.5752319999999997,5.208399999999983,3873.146944447353
2023-09-06 21:15:00,72.33796,0.9548609999999993,0.5344842097359044,3.240741,2.546297000000001,4.050900000000013,3873.196944447353
2023-09-06 21:18:00,71.96181,0.9548609999999993,0.5344842097359044,3.240741,2.546297000000001,4.3402000000000385,3873.246944447353
2023-09-06 21:21:00,74.65278,0.9548610000000002,0.5344842097359047,3.1828700000000003,2.4884260000000005,4.629699999999957,3873.2969444473533
2023-09-06 21:24:00,72.74306,0.8969909999999999,0.5147114723182464,3.211806,2.5752320000000006,3.761599999999987,3873.3469444473535
2023-09-06 21:27:00,71.55671,1.0995369999999998,0.5571101402691596,3.414351,2.546296,3.182900000000018,3873.3969444473537
2023-09-06 21:30:00,73.49537,1.0127319999999997,0.5774288062562811,3.327546,2.6041659999999993,3.4722000000000435,3873.446944447354
2023-09-06 21:33:00,75.43403,0.983797,0.5674613902903023,3.327547,2.633101,4.629600000000039,3873.496944447354
2023-09-06 21:36:00,73.87153,1.0127309999999996,0.577427668435008,3.414352,2.6909720000000004,4.050999999999988,3873.5469444473542
2023-09-06 21:39:00,73.87153,0.9259259999999996,0.500937408769787,3.298611,2.6041670000000003,6.076400000000035,3873.5969444473544
2023-09-06 21:42:00,73.11921,1.0127309999999996,0.5539374248377993,3.327547,2.5752319999999997,3.761599999999987,3873.6469444473546
2023-09-06 21:45:00,72.71412,0.9548609999999993,0.5574153351585615,3.240741,2.5752319999999997,4.3402999999999565,3873.696944447355
2023-09-06 21:48:00,72.71412,0.9548609999999993,0.5344842097359044,3.240741,2.546297000000001,4.918900000000008,3873.746944447355
2023-09-06 21:51:00,71.55671,1.0127309999999996,0.5774284631490304,3.327546,2.6041669999999995,2.8935000000000173,3873.796944447355
2023-09-06 21:54:00,72.71412,1.070602,0.5479168047499338,3.327547,2.4884260000000005,2.314799999999991,3873.8469444473553
2023-09-06 21:57:00,74.65278,0.9837959999999999,0.5442485464488683,3.211806,2.4884259999999996,3.4721999999999866,3873.8969444473555
2023-09-06 22:00:00,76.59144,0.8969899999999997,0.5370680942526834,3.2696750000000003,2.6620369999999998,4.918999999999983,3873.9469444473557
2023-09-06 22:03:00,74.65278,0.9548609999999993,0.557414559209719,3.3564819999999997,2.6909720000000004,4.050899999999956,3873.996944447356
2023-09-06 22:06:00,76.59144,0.9259259999999996,0.547284702889178,3.327547,2.6909720000000004,4.629699999999957,3874.046944447356
2023-09-06 22:09:00,74.65278,0.9259259999999996,0.500937408769787,3.298611,2.6041670000000003,4.3402999999999565,3874.0969444473562
2023-09-06 22:12:00,73.90046,0.8969909999999999,0.5370684489074176,3.211806,2.6041669999999995,3.761599999999987,3874.1469444473564
2023-09-06 22:15:00,72.33796,1.0127309999999996,0.5539374248377993,3.3564819999999997,2.6041669999999995,1.736099999999965,3874.1969444473566
2023-09-06 22:18:00,70.8044,1.0416660000000002,0.5635539802821021,3.3564810000000005,2.5752320000000006,2.314799999999991,3874.246944447357
2023-09-06 22:21:00,72.71412,1.1284720000000004,0.566239817035552,3.3854170000000003,2.4884260000000005,2.0253999999999905,3874.296944447357
2023-09-06 22:24:00,74.65278,1.070602,0.5730989166615049,3.327547,2.5173609999999993,2.6041000000000167,3874.346944447357
2023-09-06 22:27:00,76.59144,1.0127319999999997,0.5539377584060221,3.2696769999999997,2.5173609999999993,3.761599999999987,3874.3969444473573
2023-09-06 22:30:00,77.37269,0.9548609999999993,0.5344833997406266,3.2696769999999997,2.5752319999999997,4.918999999999983,3874.4469444473575
2023-09-06 22:33:00,77.34375,0.983797,0.5442488825979928,3.240742,2.5173609999999993,5.497700000000009,3874.4969444473577
2023-09-06 22:36:00,75.05787,0.9548609999999993,0.5344833997406266,3.2696769999999997,2.5752319999999997,3.4722999999999615,3874.546944447358
2023-09-06 22:39:00,75.05787,1.0127309999999996,0.577427668435008,3.327547,2.6041670000000003,4.050899999999956,3874.596944447358
2023-09-06 22:42:00,77.37269,1.0127309999999996,0.5539374248377993,3.414352,2.6620369999999998,3.761599999999987,3874.6469444473582
2023-09-06 22:45:00,77.37269,1.0127309999999996,0.577427668435008,3.414352,2.6909720000000004,4.629700000000014,3874.6969444473584
2023-09-06 22:48:00,77.37269,1.0127309999999996,0.577427668435008,3.414352,2.6909720000000004,4.629600000000039,3874.7469444473586
2023-09-06 22:51:00,75.05787,1.0127309999999996,0.5293371842552516,3.385416,2.6041670000000003,3.182899999999961,3874.796944447359
2023-09-06 22:54:00,75.05787,0.9548609999999993,0.5344833997406266,3.2696769999999997,2.5752319999999997,2.893599999999992,3874.846944447359
2023-09-06 22:57:00,73.49537,1.0127309999999996,0.5539374248377993,3.327547,2.5752319999999997,1.736099999999965,3874.896944447359
2023-09-06 23:00:00,76.21528,0.9548609999999993,0.5344842097359044,3.240741,2.546297000000001,3.4722999999999615,3874.9469444473593
2023-09-06 23:03:00,73.90046,0.9548609999999993,0.5574153351585615,3.240741,2.5752319999999997,4.050900000000013,3874.9969444473595
2023-09-06 23:06:00,73.90046,1.0127309999999996,0.5774284631490304,3.298611,2.5752319999999997,3.4722000000000435,3875.0469444473597
2023-09-06 23:09:00,73.49537,0.9548609999999993,0.5344833997406266,3.2696769999999997,2.5752319999999997,3.182899999999961,3875.09694444736
2023-09-06 23:12:00,73.11921,1.0127319999999997,0.5539377584060221,3.2696769999999997,2.5173609999999993,3.4721999999999866,3875.14694444736
2023-09-06 23:15:00,72.71412,0.9259259999999996,0.5472854692677422,3.240741,2.6041669999999995,3.4721999999999866,3875.1969444473602
2023-09-06 23:18:00,71.96181,1.0127319999999997,0.5539385883137621,3.240741,2.4884260000000005,2.60409999999996,3875.2469444473604
2023-09-06 23:21:00,77.37269,1.0416669999999995,0.563553471694771,3.2696769999999997,2.4884259999999996,2.314700000000016,3875.2969444473606
2023-09-06 23:24:00,79.28241,1.070602,0.5730989166615049,3.414352,2.6041659999999993,3.4721999999999866,3875.346944447361
2023-09-06 23:27:00,77.34375,1.0127309999999996,0.5774284631490304,3.414351,2.6909719999999995,4.629599999999982,3875.396944447361
2023-09-06 23:30:00,75.43403,1.0127309999999996,0.5539374248377993,3.3564819999999997,2.6041669999999995,4.050900000000013,3875.446944447361
2023-09-06 23:33:00,74.65278,1.0127309999999996,0.5539382547451995,3.298611,2.546297000000001,4.340300000000013,3875.4969444473613
2023-09-06 23:36:00,74.65278,0.9548609999999993,0.5344842097359044,3.2118059999999993,2.5173620000000003,4.340300000000013,3875.5469444473615
2023-09-06 23:39:00,73.87153,1.0127319999999997,0.5539385883137621,3.2118059999999993,2.459491,4.340199999999982,3875.5969444473617
2023-09-06 23:42:00,76.21528,0.9259259999999996,0.5246394448409863,3.1828709999999996,2.5173620000000003,3.761599999999987,3875.646944447362
2023-09-06 23:45:00,76.21528,1.0127319999999997,0.5539385883137621,3.2118059999999993,2.459491,3.4722000000000435,3875.696944447362
2023-09-06 23:48:00,76.21528,1.0127309999999996,0.5293371842552516,3.298611,2.5173620000000003,3.4721999999999866,3875.7469444473622
2023-09-06 23:51:00,73.49537,1.0127309999999996,0.5539382547451995,3.2696759999999996,2.5173620000000003,4.050899999999956,3875.7969444473624
2023-09-06 23:54:00,73.11921,1.0416659999999993,0.5635531406038926,3.3564819999999997,2.5752319999999997,3.4721999999999866,3875.8469444473626
2023-09-06 23:57:00,75.05787,1.0416659999999993,0.5386606852596862,3.414351,2.6041670000000003,3.4721999999999866,3875.896944447363
2023-09-07 00:00:00,76.21528,1.0416659999999993,0.5873184982959897,3.414351,2.6620369999999998,3.761600000000044,3875.946944447363
2023-09-07 00:03:00,73.49537,1.0127309999999996,0.5539374248377993,3.3564819999999997,2.6041669999999995,2.8935000000000173,3875.996944447363
2023-09-07 00:06:00,72.71412,1.0127309999999996,0.5539382547451995,3.298611,2.546297000000001,2.6041999999999916,3876.0469444473633
2023-09-07 00:12:00,71.55671,1.070601,0.5730994372839175,3.327546,2.5173620000000003,1.7361999999999966,3876.1469444473632
2023-09-07 00:15:00,73.11921,1.0416659999999993,0.5635539802821018,3.2986109999999993,2.5173620000000003,3.182900000000018,3876.1969444473634
2023-09-07 00:18:00,73.49537,1.0416659999999993,0.5386606852596862,3.327546,2.5173620000000003,2.6042000000000485,3876.2469444473636
2023-09-07 00:21:00,73.49537,1.0416659999999993,0.5386606852596862,3.327546,2.5173620000000003,2.6042000000000485,3876.296944447364
2023-09-07 00:24:00,71.96181,1.070601,0.5730994372839175,3.327546,2.5173620000000003,1.7361999999999966,3876.346944447364
2023-09-07 00:27:00,70.02315,1.0416659999999993,0.5386606852596862,3.327546,2.5173620000000003,-0.5786999999999694,3876.396944447364
2023-09-07 00:30:00,73.11921,1.0127309999999996,0.5539382547451995,3.2696759999999996,2.5173620000000003,1.1573000000000206,3876.4469444473643
2023-09-07 00:33:00,73.49537,1.0127309999999996,0.5539382547451995,3.2696759999999996,2.5173620000000003,1.446799999999996,3876.4969444473645
2023-09-07 00:36:00,73.90046,1.070602,0.5730989166615049,3.327547,2.5173609999999993,3.182799999999986,3876.5469444473647
2023-09-07 00:39:00,75.05787,1.0416659999999993,0.5386606852596862,3.414351,2.6041670000000003,3.182899999999961,3876.596944447365
2023-09-07 00:42:00,73.11921,1.070601,0.5213529679350918,3.4722220000000004,2.6041670000000003,2.0255000000000223,3876.646944447365
2023-09-07 00:45:00,72.74306,1.070601,0.5730985879513659,3.3854170000000003,2.5752319999999997,2.0254999999999654,3876.6969444473652
2023-09-07 00:48:00,72.33796,1.0416659999999993,0.5635539802821018,3.327546,2.546297000000001,1.7361000000000217,3876.7469444473654
2023-09-07 00:51:00,73.90046,1.0127309999999996,0.5539382547451995,3.2696759999999996,2.5173620000000003,2.314799999999991,3876.7969444473656
2023-09-07 00:54:00,73.90046,1.0127309999999996,0.5539382547451995,3.2696759999999996,2.5173620000000003,3.182799999999986,3876.846944447366
2023-09-07 00:57:00,75.05787,1.0127309999999996,0.5539382547451995,3.2696759999999996,2.5173620000000003,2.6041000000000167,3876.896944447366
2023-09-07 01:00:00,74.65278,1.0127309999999996,0.5539382547451995,3.298611,2.546297000000001,3.182899999999961,3876.946944447366
2023-09-07 01:03:00,72.74306,0.9837959999999999,0.5442493664638156,3.2696759999999996,2.546297,2.893599999999992,3876.9969444473663
2023-09-07 01:06:00,72.33796,1.0127309999999996,0.5539382547451995,3.2696759999999996,2.5173620000000003,1.7360000000000468,3877.0469444473665
2023-09-07 01:09:00,73.90046,1.1284720000000004,0.5390659880088584,3.327546,2.4016199999999994,3.182899999999961,3877.0969444473667
2023-09-07 01:12:00,72.33796,1.0995369999999998,0.5825776546902512,3.3564819999999997,2.5173620000000003,1.4466999999999643,3877.146944447367
2023-09-07 01:15:00,73.90046,1.0995369999999998,0.5825767958146753,3.414353,2.5752319999999997,2.6041000000000167,3877.196944447367
2023-09-07 01:18:00,75.05787,1.1574080000000002,0.5753120236898912,3.4722220000000004,2.546296,1.4466999999999643,3877.2469444473672
2023-09-07 01:21:00,73.49537,1.0995369999999998,0.6068810705766473,3.4722220000000004,2.6620369999999998,1.446799999999996,3877.2969444473674
2023-09-07 01:24:00,73.11921,1.0995369999999998,0.5825767958146753,3.414353,2.5752319999999997,2.314899999999966,3877.3469444473676
2023-09-07 01:27:00,73.11921,1.070601,0.5730994372839175,3.327546,2.5173620000000003,1.4467000000000212,3877.396944447368
2023-09-07 01:30:00,72.71412,1.070601,0.5730994372839175,3.327546,2.5173620000000003,1.7361000000000217,3877.446944447368
2023-09-07 01:33:00,72.33796,1.070601,0.5730994372839175,3.327546,2.5173620000000003,3.4721999999999866,3877.496944447368
2023-09-07 01:36:00,73.11921,1.070601,0.5479173785605946,3.3564810000000005,2.5173620000000003,2.0254000000000474,3877.5469444473683
2023-09-07 01:39:00,71.96181,1.0416660000000002,0.5635539802821021,3.327546,2.546297,1.1575000000000273,3877.5969444473685
2023-09-07 01:42:00,73.49537,1.070601,0.5479173785605946,3.3564810000000005,2.5173620000000003,2.314800000000048,3877.6469444473687
2023-09-07 01:45:00,76.59144,1.1284720000000004,0.5390659880088584,3.327546,2.4016199999999994,2.314799999999991,3877.696944447369
2023-09-07 01:48:00,74.65278,1.1284720000000004,0.5919905057573014,3.327546,2.459491,0.5786999999999694,3877.746944447369
2023-09-07 01:51:00,76.59144,1.070601,0.5213529679350918,3.327546,2.459491,2.0253999999999905,3877.7969444473692
2023-09-07 01:54:00,74.68171,1.1284720000000004,0.5919905057573014,3.3564810000000005,2.4884260000000005,2.0254999999999654,3877.8469444473694
2023-09-07 01:57:00,77.37269,1.0416659999999993,0.5635531406038926,3.3564819999999997,2.5752319999999997,3.4721999999999866,3877.8969444473696
2023-09-07 02:00:00,78.53009,1.1284719999999995,0.539066955281583,3.414351,2.4884259999999996,2.8935000000000173,3877.94694444737
2023-09-07 02:03:00,77.74884,1.0416659999999993,0.5635539802821018,3.2986109999999993,2.5173620000000003,5.787000000000035,3877.99694444737
2023-09-07 02:06:00,76.21528,1.0416660000000002,0.5873193022148531,3.29861,2.546297,4.629699999999957,3878.04694444737
2023-09-07 02:09:00,75.43403,1.0416659999999993,0.5386606852596862,3.2696749999999994,2.459491,2.8935000000000173,3878.0969444473703
2023-09-07 02:12:00,75.05787,1.070601,0.5479173785605946,3.29861,2.459491,3.182900000000018,3878.1469444473705
2023-09-07 02:15:00,75.05787,1.0995369999999998,0.5571101402691596,3.327546,2.459491,3.182800000000043,3878.1969444473707
2023-09-07 02:18:00,73.49537,1.070602,0.5479176973494573,3.327546,2.4884259999999996,3.4721999999999866,3878.246944447371
2023-09-07 02:21:00,73.11921,1.0416659999999993,0.5386606852596862,3.2696749999999994,2.459491,2.8935000000000173,3878.296944447371
2023-09-07 02:24:00,77.74884,0.9548610000000002,0.534483399740627,3.0381940000000007,2.343749,4.3402999999999565,3878.3469444473712
2023-09-07 02:27:00,79.31134,0.983797,0.5199444607997763,3.1539349999999997,2.4016199999999994,6.94440000000003,3878.3969444473714
2023-09-07 02:30:00,82.75463,0.8680560000000002,0.48161418222434726,2.9803239999999995,2.343749999999999,6.6551000000000045,3878.4469444473716
2023-09-07 02:33:00,86.63194,0.8680560000000002,0.5267609329500352,3.009259,2.430556,7.5230999999999995,3878.496944447372
2023-09-07 02:36:00,87.78935,0.8969899999999997,0.5370688509263297,3.124999,2.5173620000000003,6.365799999999979,3878.546944447372
2023-09-07 02:39:00,83.91204,0.8969909999999999,0.5370684489074189,3.2118059999999993,2.6041670000000003,6.654999999999973,3878.596944447372
2023-09-07 02:42:00,79.28241,0.8680559999999993,0.5267601861195621,3.2118059999999993,2.633102000000001,7.8125,3878.6469444473723
2023-09-07 02:45:00,76.59144,0.9548610000000002,0.5574161111063215,3.2407399999999997,2.5752319999999997,6.6551000000000045,3878.6969444473725
2023-09-07 02:48:00,75.43403,1.0127309999999996,0.5774292578619338,3.2696749999999994,2.546297,6.6551000000000045,3878.7469444473727
2023-09-07 02:51:00,73.11921,1.0127309999999996,0.5293371842552516,3.2696749999999994,2.4884259999999996,4.629599999999982,3878.796944447373
2023-09-07 02:54:00,71.96181,1.0127309999999996,0.5293371842552516,3.2696749999999994,2.4884259999999996,3.4723000000000184,3878.846944447373
2023-09-07 02:57:00,73.49537,1.0416659999999993,0.5386606852596862,3.2696749999999994,2.459491,3.182900000000018,3878.8969444473732
2023-09-07 03:00:00,73.52431,1.0416659999999993,0.5873184982959897,3.211805,2.459491,4.050900000000013,3878.9469444473734
2023-09-07 03:03:00,71.58565,1.0416659999999993,0.5635531406038926,3.211805,2.430555,2.8934999999999604,3878.9969444473736
2023-09-07 03:06:00,70.02315,1.070601,0.5730985879513659,3.2407400000000006,2.430555,1.446799999999996,3879.046944447374
2023-09-07 03:09:00,72.3669,1.070601,0.5213529679350918,3.29861,2.430555,1.7361000000000217,3879.096944447374
2023-09-07 03:12:00,73.49537,1.0995369999999998,0.5825767958146753,3.211805,2.3726839999999996,2.893599999999992,3879.146944447374
2023-09-07 03:21:00,74.68171,1.0127309999999996,0.5293371842552516,3.2407399999999997,2.459491,4.340300000000013,3879.2969444473742
2023-09-07 03:24:00,74.68171,0.9548609999999993,0.5344833997406266,3.125,2.430555,4.3402999999999565,3879.3469444473744
2023-09-07 03:27:00,73.49537,1.0127309999999996,0.5539374248377993,3.1828700000000003,2.430555,2.60409999999996,3879.3969444473746
2023-09-07 03:30:00,73.49537,1.0127309999999996,0.5293371842552516,3.2407399999999997,2.459491,3.182900000000018,3879.446944447375
2023-09-07 03:33:00,73.49537,1.0127309999999996,0.5539382547451995,3.2696759999999996,2.5173620000000003,5.208300000000008,3879.496944447375
2023-09-07 03:36:00,75.05787,1.070602,0.5730997659943884,3.298611,2.4884260000000005,4.629700000000014,3879.546944447375
2023-09-07 03:39:00,75.05787,1.0416659999999993,0.5635539802821018,3.327546,2.546297000000001,4.340300000000013,3879.5969444473753
2023-09-07 03:42:00,72.74306,1.0416659999999993,0.5635539802821018,3.2986109999999993,2.5173620000000003,4.340300000000013,3879.6469444473755
2023-09-07 03:45:00,72.74306,1.0416659999999993,0.5386606852596862,3.2696749999999994,2.459491,3.182899999999961,3879.6969444473757
2023-09-07 03:48:00,71.96181,1.070601,0.5479173785605946,3.29861,2.459491,2.0253999999999905,3879.746944447376
2023-09-07 03:51:00,71.96181,1.070601,0.5213529679350918,3.29861,2.430555,3.4722000000000435,3879.796944447376
2023-09-07 03:54:00,71.96181,1.0416659999999993,0.5635531406038926,3.211805,2.430555,3.761599999999987,3879.8469444473762
2023-09-07 03:57:00,73.11921,1.0995369999999998,0.5302388708963761,3.2696749999999994,2.3726839999999996,3.182900000000018,3879.8969444473764
2023-09-07 04:00:00,73.90046,1.0127309999999996,0.5293371842552516,3.2407399999999997,2.459491,4.050900000000013,3879.9469444473766
2023-09-07 04:03:00,73.90046,1.0127309999999996,0.5293371842552516,3.2407399999999997,2.459491,4.050900000000013,3879.996944447377
2023-09-07 04:06:00,72.3669,1.0127309999999996,0.5774284631490304,3.1828700000000003,2.459491,4.340300000000013,3880.046944447377
2023-09-07 04:09:00,72.3669,1.0416659999999993,0.5124066393054174,3.2696749999999994,2.430555,3.7615000000000123,3880.096944447377
2023-09-07 04:12:00,73.90046,1.070601,0.5730985879513659,3.2407400000000006,2.430555,2.8935000000000173,3880.1469444473773
2023-09-07 04:15:00,72.3669,1.070601,0.5479173785605946,3.29861,2.459491,2.893599999999992,3880.1969444473775
2023-09-07 04:18:00,73.90046,1.0416659999999993,0.5635539802821018,3.2986109999999993,2.5173620000000003,3.4722000000000435,3880.2469444473777
2023-09-07 04:21:00,72.3669,1.0416659999999993,0.5873184982959897,3.327546,2.5752319999999997,4.918999999999983,3880.296944447378
2023-09-07 04:24:00,71.96181,1.0416659999999993,0.5635539802821018,3.327546,2.546297000000001,4.629600000000039,3880.346944447378
2023-09-07 04:27:00,73.52431,1.0416659999999993,0.5386606852596862,3.2696749999999994,2.459491,4.050900000000013,3880.3969444473782
2023-09-07 04:30:00,73.11921,1.0127309999999996,0.5293371842552516,3.2696749999999994,2.4884259999999996,4.3402999999999565,3880.4469444473784
2023-09-07 04:33:00,73.90046,1.0416659999999993,0.5386606852596862,3.2696749999999994,2.459491,3.761599999999987,3880.4969444473786
2023-09-07 04:36:00,74.68171,1.0127309999999996,0.5293371842552516,3.2407399999999997,2.459491,4.629599999999982,3880.546944447379
2023-09-07 04:39:00,74.68171,1.070602,0.5479176973494573,3.2407399999999997,2.4016199999999994,3.761599999999987,3880.596944447379
2023-09-07 04:42:00,76.21528,1.0127309999999996,0.5293371842552516,3.2407399999999997,2.459491,4.918999999999983,3880.646944447379
2023-09-07 04:45:00,73.90046,1.0127309999999996,0.5293371842552516,3.2407399999999997,2.459491,3.4722999999999615,3880.6969444473793
2023-09-07 04:48:00,76.21528,1.0127309999999996,0.5539374248377993,3.1828700000000003,2.430555,4.919099999999958,3880.7469444473795
2023-09-07 04:51:00,73.90046,1.0127309999999996,0.5539374248377993,3.1828700000000003,2.430555,4.050999999999988,3880.7969444473797
2023-09-07 04:54:00,76.21528,1.0416659999999993,0.5124066393054174,3.2696749999999994,2.430555,3.7615000000000123,3880.84694444738
2023-09-07 04:57:00,73.90046,1.0416659999999993,0.5873193022148528,3.2696749999999994,2.5173620000000003,4.3402999999999565,3880.89694444738
2023-09-07 05:00:00,76.21528,1.070602,0.5971353139717023,3.2696759999999996,2.4884260000000005,4.340300000000013,3880.9469444473802
2023-09-07 05:03:00,76.21528,0.9837959999999999,0.5674618298731657,3.298611,2.6041669999999995,2.8935000000000173,3880.9969444473804
2023-09-07 05:06:00,77.74884,1.0995369999999998,0.5825776546902512,3.298611,2.4594910000000008,4.050900000000013,3881.0469444473806
2023-09-07 05:09:00,72.74306,0.8969899999999997,0.5792656858107333,3.211805,2.662038,4.918999999999983,3881.096944447381
2023-09-07 05:12:00,70.8044,1.0127310000000005,0.5293371842552519,3.29861,2.5173609999999993,2.8934999999999604,3881.146944447381
2023-09-07 05:15:00,72.33796,1.0995369999999998,0.5302388708963761,3.2696749999999994,2.3726839999999996,0.867999999999995,3881.196944447381
2023-09-07 05:18:00,72.74306,1.0995369999999998,0.5302388708963761,3.2986109999999993,2.4016199999999994,0.867999999999995,3881.2469444473813
2023-09-07 05:21:00,73.90046,1.0416659999999993,0.5635539802821018,3.2986109999999993,2.5173620000000003,2.6041999999999916,3881.2969444473815
2023-09-07 05:24:00,75.43403,1.1284719999999995,0.5662407299401988,3.327546,2.430556,2.8935000000000173,3881.3469444473817
2023-09-07 05:27:00,71.96181,1.0416659999999993,0.5635539802821018,3.2986109999999993,2.5173620000000003,2.6041999999999916,3881.396944447382
2023-09-07 05:30:00,71.96181,1.0127309999999996,0.5293371842552516,3.2696749999999994,2.4884259999999996,2.0255000000000223,3881.446944447382
2023-09-07 05:33:00,73.49537,1.0127309999999996,0.5539382547451995,3.2696759999999996,2.5173620000000003,2.0254999999999654,3881.4969444473822
2023-09-07 05:36:00,71.96181,1.070602,0.5730997659943884,3.298611,2.4884260000000005,2.314800000000048,3881.5469444473824
2023-09-07 05:39:00,75.05787,1.070602,0.5730997659943884,3.298611,2.4884260000000005,4.050899999999956,3881.5969444473826
2023-09-07 05:42:00,77.37269,1.0127319999999997,0.5539377584060221,3.2696769999999997,2.5173609999999993,3.4721999999999866,3881.646944447383
2023-09-07 05:45:00,78.125,0.9548609999999993,0.557414559209719,3.3564819999999997,2.6909720000000004,4.340300000000013,3881.696944447383
2023-09-07 05:48:00,78.15394,1.070602,0.5730997659943884,3.4432859999999996,2.633101,3.182900000000018,3881.746944447383
2023-09-07 05:51:00,79.31134,0.9548609999999993,0.5574153351585615,3.327546,2.6620369999999998,4.050900000000013,3881.7969444473833
2023-09-07 05:54:00,79.31134,0.983797,0.5199444607997763,3.298611,2.546296,4.918900000000008,3881.8469444473835
2023-09-07 05:57:00,80.84491,0.8969899999999997,0.5370673375779915,3.211806,2.6041670000000003,4.629600000000039,3881.8969444473837
2023-09-07 06:00:00,78.93519,0.8969909999999999,0.5370676922323879,3.240742,2.633102,6.944500000000005,3881.946944447384
2023-09-07 06:03:00,76.59144,0.8969909999999999,0.5370684489074176,3.211806,2.6041669999999995,5.497700000000009,3881.996944447384
2023-09-07 06:06:00,75.05787,0.868055,0.5267598282370167,3.1539349999999997,2.5752320000000006,3.182899999999961,3882.0469444473842
2023-09-07 06:09:00,74.65278,0.8680560000000002,0.5046964034748709,3.0671299999999997,2.459491,3.182899999999961,3882.0969444473844
2023-09-07 06:12:00,85.87963,0.6076389999999998,0.428996333273036,2.546296,2.2280100000000003,5.787099999999953,3882.1469444473846
2023-09-07 06:15:00,91.66667,0.5497690000000004,0.4737559363091948,2.6620370000000007,2.5173609999999993,13.59960000000001,3882.196944447385
2023-09-07 06:18:00,84.31713,0.5787040000000001,0.5341268786759772,2.9513890000000007,2.8645829999999997,14.46769999999998,3882.246944447385
2023-09-07 06:21:00,74.65278,0.7523149999999994,0.5426819198643336,3.125,2.748843000000001,7.8125,3882.296944447385
2023-09-07 06:24:00,71.58565,0.8969909999999999,0.5370684489074189,3.2118059999999993,2.6041670000000003,4.050899999999956,3882.3469444473853
2023-09-07 06:27:00,73.11921,0.9548609999999993,0.5344833997406266,3.2696769999999997,2.5752319999999997,3.182899999999961,3882.3969444473855
2023-09-07 06:30:00,73.11921,1.0127309999999996,0.577427668435008,3.327547,2.6041670000000003,2.0254999999999654,3882.4469444473857
2023-09-07 06:33:00,70.8044,1.0416659999999993,0.5635531406038926,3.3564819999999997,2.5752319999999997,1.736099999999965,3882.496944447386
2023-09-07 06:36:00,69.64699,1.0416659999999993,0.5635531406038926,3.3564819999999997,2.5752319999999997,0.28940000000000055,3882.546944447386
2023-09-07 06:39:00,71.96181,1.070601,0.547916485961426,3.3854170000000003,2.546297000000001,1.1573999999999955,3882.5969444473862
2023-09-07 06:42:00,71.96181,1.0416659999999993,0.5635539802821018,3.327546,2.546297000000001,0.867999999999995,3882.6469444473864
2023-09-07 06:45:00,57.29167,0.4340269999999995,0.4761133117566246,3.038194,3.125001,-8.391200000000026,3882.6969444473866
2023-09-07 06:48:00,50.75231,0.868055,0.4573051558170463,3.2696749999999994,2.6041659999999993,-12.152799999999957,3882.746944447387
2023-09-07 06:51:00,49.21875,1.070601,0.4626207470211285,3.3564810000000005,2.430555,-11.863400000000013,3882.796944447387
2023-09-07 06:54:00,47.68518,1.070602,0.493082303608836,3.211805,2.3148150000000003,-12.731499999999983,3882.846944447387
2023-09-07 06:57:00,56.53935,1.3310180000000003,0.49758785959988805,3.211805,1.9965279999999996,-11.863400000000013,3882.8969444473873
2023-09-07 07:00:00,61.54514,1.2152770000000004,0.6198618158757041,3.211805,2.256945,-9.837999999999965,3882.9469444473875
2023-09-07 07:03:00,76.59144,1.3310180000000003,0.6285959223955704,4.456018,3.3564819999999997,-6.365700000000004,3882.9969444473877
2023-09-07 07:06:00,70.8044,0.9837959999999999,0.6320295047347526,4.195601,3.5879630000000002,-6.076499999999953,3883.046944447388
2023-09-07 07:09:00,68.48958,1.0127310000000005,0.6217155530868361,4.108796,3.4432869999999998,-7.233800000000031,3883.096944447388
2023-09-07 07:12:00,66.55093,1.0416660000000002,0.5873184982959915,3.9351839999999996,3.1828700000000003,-7.523199999999974,3883.1469444473883
2023-09-07 07:15:00,63.10764,0.9837959999999999,0.5442485464488683,3.6747680000000003,2.9513879999999997,-8.970000000000027,3883.1969444473884
2023-09-07 07:18:00,57.69676,1.070602,0.5213532760592897,3.616898,2.748842,-10.127299999999991,3883.2469444473886
2023-09-07 07:21:00,62.70255,1.3020830000000005,0.5600650727189324,3.5300920000000007,2.4016210000000004,-9.54849999999999,3883.296944447389
2023-09-07 07:24:00,63.10764,1.273148,0.6110401908128468,3.616897,2.5752309999999996,-9.259299999999996,3883.346944447389
2023-09-07 07:27:00,75.05787,1.4467590000000001,0.7452972365053334,4.890046000000001,3.7615749999999997,-6.944500000000005,3883.396944447389
2023-09-07 07:30:00,79.6875,1.1863420000000007,0.6106295413144986,4.195602000000001,3.2696759999999996,-5.786999999999978,3883.4469444473893
2023-09-07 07:33:00,78.90625,0.9837959999999999,0.5674618298731671,3.8483799999999997,3.1539360000000007,-5.497700000000009,3883.4969444473895
2023-09-07 07:36:00,79.65856,0.983797,0.5674629610740082,3.616898,2.922454,-4.918999999999983,3883.5469444473897
2023-09-07 07:39:00,79.65856,0.9837959999999999,0.6112367982307416,3.8483799999999997,3.211806,-1.1575000000000273,3883.59694444739
2023-09-07 07:42:00,74.65278,0.78125,0.6587459419102641,4.195602,3.9641209999999996,0.28930000000002565,3883.64694444739
2023-09-07 07:45:00,95.48611,0.28935200000000005,0.526759828237016,3.0960650000000003,3.6747680000000003,13.888900000000035,3883.6969444473903
2023-09-07 07:48:00,98.17708,0.26041700000000034,0.5635539802821018,2.9803240000000004,3.7615729999999994,23.4375,3883.7469444473904
2023-09-07 07:51:00,73.09028,0.3761579999999993,0.632029504734752,3.6747689999999995,4.282407,6.365700000000004,3883.7969444473906
2023-09-07 07:54:00,69.2419,0.9259259999999996,0.7040644431470989,4.456017999999999,4.0509260000000005,-1.1573999999999955,3883.846944447391
2023-09-07 07:57:00,68.48958,0.8101850000000006,0.6715817348313746,4.340277,4.0798570000000005,-1.1573999999999955,3883.896944447391
2023-09-07 08:00:00,71.55671,0.9259260000000005,0.6300319370669802,4.137732000000001,3.616898,-0.8680000000000518,3883.946944447391
2023-09-07 08:03:00,91.23264,1.1574080000000002,0.5478370426516126,3.5879630000000002,2.633101,9.259299999999996,3883.9969444473913
2023-09-07 08:06:00,98.17708,1.186343,1.2292366932364631,6.105325999999999,6.192133,23.7269,3884.0469444473915
2023-09-07 08:09:00,98.17708,1.5914349999999997,1.3949103708213024,7.812504,7.436339,25.46289999999999,3884.0969444473917
2023-09-07 08:12:00,98.20602,1.6203700000000003,1.3431681711897514,7.899306999999999,7.378477,26.90979999999996,3884.146944447392
2023-09-07 08:15:00,98.20602,1.5046289999999996,1.3075450227550929,7.5520879999999995,7.175929,26.909699999999987,3884.196944447392
2023-09-07 08:18:00,98.20602,1.4178249999999997,1.236101582478368,7.2337929999999995,6.886578,28.067099999999982,3884.2469444473923
2023-09-07 08:21:00,98.20602,1.3020839999999998,1.2283283382850805,6.944443000000001,6.7997689999999995,27.488499999999988,3884.2969444473924
2023-09-07 08:24:00,98.20602,1.1284720000000004,1.1854004646794547,6.626162000000001,6.741899999999999,28.93520000000001,3884.3469444473926
2023-09-07 08:27:00,98.20602,1.0416670000000003,1.1399468349861726,6.336803000000001,6.539355999999999,29.224599999999953,3884.396944447393
2023-09-07 08:30:00,98.20602,1.070602,1.1134430686394414,6.221063,6.3078710000000004,30.6712,3884.446944447393
2023-09-07 08:33:00,98.20602,1.070602,1.1134430686394414,6.249998,6.336806,28.64590000000004,3884.496944447393
2023-09-07 08:36:00,98.20602,1.070601,1.1414136862663036,6.365738,6.510417,28.35650000000004,3884.5469444473933
2023-09-07 08:39:00,98.20602,1.0995369999999998,1.1282222097668606,6.365743999999999,6.4236070000000005,28.06710000000004,3884.5969444473935
2023-09-07 08:42:00,98.20602,1.0995369999999998,1.0850051884763094,6.163194000000001,6.134257,26.909699999999987,3884.6469444473937
2023-09-07 08:45:00,98.20602,1.157407,1.1428784450218061,6.250004,6.221067,26.909699999999987,3884.696944447394
2023-09-07 08:48:00,91.23264,1.070601,1.127481597360715,6.250004,6.365742999999999,27.777799999999957,3884.746944447394
2023-09-07 08:51:00,83.53588,1.0416660000000002,1.0844900696965063,6.1921289999999996,6.278932999999999,26.62039999999996,3884.7969444473943
2023-09-07 08:54:00,82.37847,1.0127309999999996,1.0271335556840866,5.873842999999999,5.902781999999999,26.909699999999987,3884.8469444473944
2023-09-07 08:57:00,82.37847,0.9548610000000002,1.0798429303091504,5.787038,6.047457,28.356499999999983,3884.8969444473946
2023-09-07 09:00:00,84.66435,0.8969909999999999,0.9675292964898553,5.642362,5.787041,27.199099999999987,3884.946944447395
2023-09-07 09:06:00,98.20602,0.8969909999999999,0.9948322711022176,5.555552,5.758101000000001,29.22460000000001,3885.0469444473947
2023-09-07 09:09:00,94.7338,0.8680559999999993,1.0058066850527347,5.526617999999999,5.815972,28.06710000000004,3885.096944447395
2023-09-07 09:12:00,90.85648,0.9259259999999996,1.037368017124201,5.700227999999999,5.931712,30.38190000000003,3885.146944447395
2023-09-07 09:15:00,90.48032,0.9259259999999996,1.037368017124201,5.787037999999999,6.018522,30.381899999999973,3885.1969444473953
2023-09-07 09:18:00,87.76042,0.8680560000000002,1.0448736956185642,5.902783,6.278936999999999,31.53929999999997,3885.2469444473954
2023-09-07 09:21:00,85.82176,0.8391200000000003,1.0537046190752075,5.671297,6.134257,30.67130000000003,3885.2969444473956
2023-09-07 09:24:00,83.8831,0.9259259999999996,0.996514299625561,5.6423630000000005,5.787037,25.75229999999999,3885.346944447396
2023-09-07 09:27:00,82.00231,0.9259259999999996,1.0102488867328923,5.700227999999999,5.873842000000001,26.331099999999992,3885.396944447396
2023-09-07 09:30:00,80.43981,1.0127309999999996,1.0127315000245547,5.787038,5.787037,23.148199999999974,3885.446944447396
2023-09-07 09:33:00,82.37847,0.983797,1.0124588425597745,5.6712929999999995,5.729165999999999,23.726800000000026,3885.4969444473963
2023-09-07 09:36:00,87.73148,0.8101849999999997,0.9343574921939957,5.353006,5.613431,26.909699999999987,3885.5469444473965
2023-09-07 09:39:00,96.64352,0.8680560000000002,1.0058066850527352,5.439812,5.729166,29.513800000000003,3885.5969444473967
2023-09-07 09:42:00,84.28819,0.9259260000000005,1.0772481986564895,5.787034000000001,6.105327999999999,27.488399999999956,3885.646944447397
2023-09-07 09:45:00,82.75463,1.0127309999999996,0.99819662473511,5.787038,5.758107000000001,24.884299999999996,3885.696944447397
2023-09-07 09:48:00,80.43981,0.8391200000000003,0.9501662018941732,5.468747,5.700227,21.99079999999998,3885.7469444473973
2023-09-07 09:51:00,78.90625,0.9548610000000002,0.9548614999663244,5.555558,5.555557,21.99079999999998,3885.7969444473974
2023-09-07 09:54:00,81.59722,1.0995369999999998,0.9475126321871381,5.787034,5.497687000000001,17.361099999999965,3885.8469444473976
2023-09-07 09:57:00,84.69329,1.0416670000000003,0.9210869162649972,5.613423,5.381946,20.83330000000001,3885.896944447398
2023-09-07 10:00:00,88.16551,1.0416669999999995,0.9675273426606524,5.526617999999999,5.381941,22.858799999999974,3885.946944447398
2023-09-07 10:03:00,90.48032,1.0416659999999993,1.0124533124760755,5.642363,5.584487000000001,24.01619999999997,3885.996944447398
2023-09-07 10:06:00,84.69329,0.9837959999999999,0.9981941100670706,5.758103,5.787037,23.14820000000003,3886.0469444473983
2023-09-07 10:09:00,82.75463,1.0416660000000002,1.0416689999781532,5.931708,5.931712,23.4375,3886.0969444473985
2023-09-07 10:12:00,85.06944,1.1284720000000004,1.0238652547319644,5.902778,5.700236,23.7269,3886.1469444473987
2023-09-07 10:15:00,86.60301,1.157407,1.0834600562237735,6.076389000000001,5.931712,22.85880000000003,3886.196944447399
2023-09-07 10:18:00,80.81597,1.2442130000000002,1.1089159900484389,6.307869999999999,6.047457,19.097199999999987,3886.246944447399
2023-09-07 10:21:00,82.69676,1.359954,1.0956667480151483,6.365740000000001,5.873846,19.675999999999988,3886.2969444473993
2023-09-07 10:24:00,80.43981,1.1863419999999998,1.0349342286315104,6.105324,5.8159719999999995,19.097199999999987,3886.3469444473994
2023-09-07 10:27:00,77.71991,1.157407,1.0058020094915903,6.192134,5.902777,17.939900000000023,3886.3969444473996
2023-09-07 10:30:00,79.65856,1.2442130000000002,0.9777315155912564,6.047449,5.555555999999999,15.914299999999969,3886.4469444474
2023-09-07 10:33:00,78.50116,1.1863419999999998,0.9863417428308524,5.902774,5.526622000000001,15.625,3886.4969444474
2023-09-07 10:36:00,80.81597,1.273148,1.007260832052645,5.931714,5.439816,17.650500000000022,3886.5469444474
2023-09-07 10:39:00,82.75463,1.273148,1.0410998688394997,6.105324,5.671296,18.22919999999999,3886.5969444474003
2023-09-07 10:42:00,88.16551,1.1863419999999998,1.0027324177165833,5.902773,5.5555509999999995,18.518500000000017,3886.6469444474005
2023-09-07 10:45:00,90.48032,1.1284720000000004,1.0238652547319633,5.931708,5.729165999999999,18.518400000000042,3886.6969444474007
2023-09-07 10:48:00,87.38426,0.9548610000000002,0.9548614999663244,5.613428,5.613427,19.386500000000012,3886.746944447401
2023-09-07 10:51:00,85.4456,0.9837959999999999,0.954566596255196,5.497687999999999,5.439812000000001,19.675899999999956,3886.796944447401
2023-09-07 10:54:00,85.82176,1.0127319999999997,0.9385340853413813,5.439817999999999,5.295135999999999,19.386500000000012,3886.8469444474013
2023-09-07 10:57:00,87.76042,0.983797,0.9397263636787595,5.468753,5.381945999999999,20.543999999999983,3886.8969444474014
2023-09-07 11:00:00,87.76042,0.9259259999999996,0.9259239999923697,5.439817999999999,5.439812000000001,21.701499999999953,3886.9469444474016
2023-09-07 11:03:00,81.59722,0.868055,0.9385357683737782,5.410877999999999,5.555553000000001,19.965299999999957,3886.996944447402
2023-09-07 11:06:00,78.90625,1.0995370000000007,0.9475126321871373,5.613424000000001,5.324076999999999,18.807799999999986,3887.046944447402
2023-09-07 11:09:00,77.34375,1.1863419999999998,0.9358539894620793,5.787039,5.324077000000001,14.756899999999973,3887.096944447402
2023-09-07 11:12:00,79.65856,1.2442130000000002,0.9603737610160242,5.787039,5.266206,14.467600000000004,3887.1469444474023
2023-09-07 11:15:00,82.75463,1.3020829999999997,1.0021901710051973,5.931714,5.381941,17.650500000000022,3887.1969444474025
2023-09-07 11:18:00,83.91204,1.1863419999999998,1.0027324177165833,5.815969000000001,5.4687470000000005,19.09729999999996,3887.2469444474027
2023-09-07 11:21:00,79.65856,1.186343,1.0189307813843873,5.989579999999999,5.671296999999999,15.914300000000026,3887.296944447403
2023-09-07 11:24:00,82.37847,1.3020839999999998,0.9484585187035496,5.93171,5.295135999999999,13.310200000000009,3887.346944447403
2023-09-07 11:27:00,82.00231,1.3020839999999998,0.9299808472365034,5.815969999999999,5.150466,10.127299999999991,3887.3969444474033
2023-09-07 11:30:00,87.76042,1.2442130000000002,0.9427670684178698,5.671294,5.121530999999999,16.492999999999995,3887.4469444474034
2023-09-07 11:33:00,93.1713,1.2442130000000002,0.9777255600531893,5.815974000000001,5.324071,16.203700000000026,3887.4969444474036
2023-09-07 11:36:00,96.64352,1.2442130000000002,0.9777315155912576,5.931709,5.439816,20.543999999999983,3887.546944447404
2023-09-07 11:39:00,98.20602,1.0127319999999997,0.9686839059710467,5.671292,5.58449,24.884299999999996,3887.596944447404
2023-09-07 11:42:00,98.20602,0.8391210000000004,0.989751424201406,5.555557,5.873846,28.93520000000001,3887.646944447404
2023-09-07 11:45:00,98.20602,0.9259259999999996,1.0640549390003562,5.7291680000000005,6.018522000000001,33.27550000000002,3887.6969444474043
2023-09-07 11:48:00,82.34954,0.7523149999999994,1.0382815419822815,5.584493,6.221068000000001,33.27539999999999,3887.7469444474045
2023-09-07 11:51:00,80.43981,1.0416660000000002,1.012458409118161,5.815968,5.758102,23.4375,3887.7969444474047
2023-09-07 11:54:00,80.43981,1.070602,1.0116287223042926,5.873844,5.758102,21.412000000000035,3887.846944447405
2023-09-07 11:57:00,79.28241,1.157407,1.0216739527349787,5.902779000000001,5.642361999999999,20.83329999999995,3887.896944447405
2023-09-07 12:00:00,79.65856,1.3020839999999998,1.0367563377723057,6.01852,5.526616000000001,16.20369999999997,3887.9469444474053
2023-09-07 12:03:00,79.28241,1.3310180000000003,1.0491467590151247,6.10532,5.584492,16.782399999999996,3887.9969444474054
2023-09-07 12:06:00,61.11111,1.9386579999999993,1.05488418964809,6.597226,5.150458,-7.5230999999999995,3888.0469444474056
