Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-07 12:09:00,86.60301,1.6203699999999994,1.0325203806175975,6.3657449999999995,5.3530050000000005,12.731400000000008,3888.096944447406
2023-09-07 12:18:00,88.54167,0.9837960000000008,1.0265874238433277,5.873844000000001,5.960647999999999,21.122799999999984,3888.246944447406
2023-09-07 12:21:00,83.8831,0.9837959999999999,0.9692570136187446,5.758098,5.7291620000000005,23.1481,3888.296944447406
2023-09-07 12:24:00,82.34954,1.070602,0.9812385487203243,5.844904,5.671292,18.518500000000017,3888.3469444474063
2023-09-07 12:27:00,83.91204,1.0995369999999998,0.9792385460586167,5.758103,5.526616000000001,20.254699999999957,3888.3969444474064
2023-09-07 12:30:00,85.06944,1.0995369999999998,0.9948303321914,5.844904,5.6423570000000005,20.544099999999958,3888.4469444474066
2023-09-07 12:33:00,82.34954,1.1863419999999998,1.0189247656615732,6.0185189999999995,5.700227,18.518599999999992,3888.496944447407
2023-09-07 12:36:00,83.91204,1.273148,1.0577078879122817,6.2789340000000005,5.873846,19.965300000000013,3888.546944447407
2023-09-07 12:39:00,81.97338,1.157407,1.005807525528706,6.076384,5.787037,18.22919999999999,3888.596944447407
2023-09-07 12:42:00,77.34375,1.0995369999999998,0.9634709439602003,5.902779000000001,5.642362,13.310200000000009,3888.6469444474073
2023-09-07 12:45:00,78.87731,1.2442130000000002,0.9603737610160242,5.931714,5.410881000000001,12.152800000000013,3888.6969444474075
2023-09-07 12:48:00,73.87153,1.157407,0.9234572875157355,5.700233999999999,5.266207,7.8125,3888.7469444474077
2023-09-07 12:51:00,73.49537,1.0995369999999998,0.864440287016562,5.439814,5.005787,6.076400000000035,3888.796944447408
2023-09-07 12:54:00,78.90625,1.0995369999999998,0.8815365616902046,5.381943,4.976856,8.1019,3888.846944447408
2023-09-07 12:57:00,76.18634,1.0127309999999996,0.8436025720126018,5.237273,4.918982000000001,8.680499999999995,3888.8969444474083
2023-09-07 13:00:00,73.87153,0.9259259999999996,0.8046475071360155,5.092587999999999,4.861111999999999,7.8125,3888.9469444474084
2023-09-07 13:03:00,73.49537,1.0127309999999996,0.8101488897062401,5.1215280000000005,4.745367,5.7871000000000095,3888.9969444474086
2023-09-07 13:06:00,75.43403,1.0127309999999996,0.7755802976621153,5.063657999999999,4.629627000000001,6.365700000000004,3889.046944447409
2023-09-07 13:09:00,76.59144,0.9548609999999993,0.7682153207395944,4.918982,4.571757,6.654999999999973,3889.096944447409
2023-09-07 13:12:00,78.90625,1.070602,0.7995930641563918,5.005786,4.513885999999999,5.497699999999952,3889.146944447409
2023-09-07 13:15:00,73.11921,0.9837959999999999,0.8307427124159976,5.208328,4.918982,5.7871000000000095,3889.1969444474094
2023-09-07 13:18:00,70.8044,1.0995370000000007,0.7554230795373948,5.150462,4.542826999999999,3.182800000000043,3889.2469444474095
2023-09-07 13:21:00,71.96181,1.070602,0.7629914469209432,5.005788000000001,4.456022,2.314899999999966,3889.2969444474097
2023-09-07 13:24:00,72.33796,1.070602,0.7441213090177875,4.918982,4.340281999999999,2.8935000000000173,3889.34694444741
2023-09-07 13:27:00,70.8044,1.1863419999999998,0.7888192279393613,5.092593000000001,4.398147,2.0255000000000223,3889.39694444741
2023-09-07 13:30:00,73.11921,1.1574080000000002,0.7578865054358003,4.976853,4.282406,2.8935000000000173,3889.4469444474103
2023-09-07 13:33:00,71.55671,1.1284720000000004,0.7666385681099034,4.976852,4.340281999999999,1.7361000000000217,3889.4969444474104
2023-09-07 13:36:00,72.33796,1.2152780000000005,0.7587797524319084,4.976852,4.195606,1.736099999999965,3889.5469444474106
2023-09-07 13:39:00,73.11921,1.157407,0.7375223505854617,4.918982000000001,4.195607000000001,2.314799999999991,3889.596944447411
2023-09-07 13:42:00,72.74306,1.1574080000000002,0.7375227204614935,4.918982,4.195606,2.314799999999991,3889.646944447411
2023-09-07 13:45:00,69.2419,1.1284720000000004,0.7267817118034242,4.918982000000001,4.2245420000000005,0.0,3889.696944447411
2023-09-07 13:48:00,75.02894,1.2442130000000002,0.7477846306176034,4.861112,4.021991,1.446799999999996,3889.7469444474114
2023-09-07 13:51:00,73.49537,1.1284720000000004,0.7666392407453425,4.861111,4.2245420000000005,1.4467000000000212,3889.7969444474115
2023-09-07 13:54:00,72.33796,1.070602,0.7050592475267893,4.8321760000000005,4.195602,1.7361000000000217,3889.8469444474117
2023-09-07 13:57:00,73.90046,1.0995369999999998,0.7359304483031806,4.8321760000000005,4.195607000000001,0.5786000000000513,3889.896944447412
2023-09-07 14:00:00,71.55671,1.0127309999999996,0.7212452169524697,4.745369999999999,4.2245420000000005,0.0,3889.946944447412
2023-09-07 14:03:00,72.33796,1.0416659999999993,0.6940735933547557,4.658564999999999,4.050927,2.314899999999966,3889.9969444474123
2023-09-07 14:06:00,73.49537,1.0995369999999998,0.6954653708196529,4.62963,3.935181000000001,1.1573999999999955,3890.0469444474124
2023-09-07 14:09:00,76.59144,1.157407,0.695107673788042,4.745369,3.9641209999999996,2.314800000000048,3890.0969444474126
2023-09-07 14:12:00,85.06944,1.2442130000000002,0.7477816151021891,4.74537,3.9062449999999993,4.918999999999983,3890.146944447413
2023-09-07 14:15:00,88.54167,1.0995369999999998,0.7359277218289333,4.600694,3.9641209999999996,4.918999999999983,3890.196944447413
2023-09-07 14:18:00,90.07523,0.9548609999999993,0.8651552316478495,5.295138,5.121527,10.995300000000043,3890.246944447413
2023-09-07 14:21:00,86.60301,0.9837959999999999,0.8786364809164882,5.324073,5.121527,12.152700000000038,3890.2969444474134
2023-09-07 14:24:00,76.5625,0.8969909999999999,0.8528502581455318,5.1504639999999995,5.063653,9.548599999999965,3890.3469444474135
2023-09-07 14:27:00,73.11921,1.1284720000000004,0.8413592162727568,5.642359000000001,5.121527,1.446799999999996,3890.3969444474137
2023-09-07 14:30:00,76.18634,1.273148,0.8215194431696441,5.613429,4.832171,2.8935000000000173,3890.446944447414
2023-09-07 14:33:00,73.49537,1.157407,0.8162375458689934,5.353003999999999,4.745367,1.7361000000000217,3890.496944447414
2023-09-07 14:36:00,75.43403,1.2442130000000002,0.8882310210024295,6.0185189999999995,5.381945999999999,2.8935000000000173,3890.5469444474143
2023-09-07 14:39:00,74.65278,1.1863419999999998,0.8084400521106477,5.729169000000001,5.063657000000001,1.4467000000000212,3890.5969444474144
2023-09-07 14:42:00,72.33796,1.157407,0.7972033624323528,5.497688999999999,4.861111999999999,-0.5787000000000262,3890.6469444474146
2023-09-07 14:45:00,70.02315,1.1863419999999998,0.768747375562538,5.381944,4.658562000000001,-0.2892999999999688,3890.696944447415
2023-09-07 14:48:00,67.33218,1.2152769999999995,0.7997970839411715,5.4976840000000005,4.774307,-3.4722000000000435,3890.746944447415
2023-09-07 14:51:00,72.71412,1.2442130000000002,0.7692925140221584,5.2951440000000005,4.484951000000001,-1.4467000000000212,3890.796944447415
2023-09-07 14:54:00,75.43403,1.0995369999999998,0.7744803240160892,5.092592999999999,4.513885999999999,0.28930000000002565,3890.8469444474154
2023-09-07 14:57:00,72.71412,0.9259259999999996,0.7040632202662397,4.832176,4.427082,-0.8681000000000267,3890.8969444474155
2023-09-07 15:00:00,69.61806,1.0127309999999996,0.7397253499874099,4.947917,4.456022,-0.5786999999999694,3890.9469444474157
2023-09-07 15:03:00,69.2419,1.0995369999999998,0.7359318115369115,5.063653,4.427085999999999,-4.340300000000013,3890.996944447416
2023-09-07 15:06:00,70.8044,0.9548609999999993,0.6605724386666892,4.861112,4.340277,-1.7361999999999966,3891.046944447416
2023-09-07 15:09:00,71.96181,0.983797,0.7279412820158331,4.976852999999999,4.513885999999999,-4.340300000000013,3891.0969444474163
2023-09-07 15:12:00,63.45486,0.8969899999999997,0.6742877522070777,4.803241,4.398153,-6.6551000000000045,3891.1469444474164
2023-09-07 15:15:00,59.9537,1.157407,0.6951091826153154,5.063658,4.282412,-8.680600000000027,3891.1969444474166
2023-09-07 15:18:00,55.7581,1.157407,0.6729272952891677,4.976852,4.166667,-9.83789999999999,3891.246944447417
2023-09-07 15:21:00,62.70255,1.3020830000000005,0.619843354541813,4.832175,3.7615750000000006,-9.548600000000022,3891.296944447417
2023-09-07 15:24:00,65.65394,1.157407,0.6499859919679705,4.687500000000001,3.8483800000000006,-6.365700000000004,3891.346944447417
2023-09-07 15:27:00,65.39352,1.0995369999999998,0.6526677741424816,4.803241,4.050927,-7.233799999999974,3891.3969444474174
2023-09-07 15:30:00,69.64699,1.2152780000000005,0.6929138848148603,4.861112,3.993056,-6.944500000000005,3891.4469444474175
2023-09-07 15:33:00,75.02894,1.2152780000000005,0.7155364687552327,5.1504639999999995,4.3113459999999995,-5.497700000000009,3891.4969444474177
2023-09-07 15:36:00,72.33796,1.0416670000000003,0.6940767119791535,4.861112,4.253477,-5.787099999999953,3891.546944447418
2023-09-07 15:39:00,71.96181,1.1284720000000004,0.6628334324109482,4.861111,4.079861999999999,-5.7871000000000095,3891.596944447418
2023-09-07 15:42:00,67.70833,1.0995370000000007,0.6954682422952279,4.74537,4.050924999999999,-6.365700000000004,3891.6469444474183
2023-09-07 15:45:00,70.02315,1.1863419999999998,0.7053549765380038,4.774305,3.9641210000000004,-5.787000000000035,3891.6969444474184
2023-09-07 15:48:00,66.17477,1.0995369999999998,0.6526670109838539,4.7453710000000004,3.993056000000001,-6.944500000000005,3891.7469444474186
2023-09-07 15:51:00,65.79861,1.0416660000000002,0.632112021040063,4.716435000000001,4.021992,-8.391200000000026,3891.796944447419
2023-09-07 15:54:00,61.9213,1.0995369999999998,0.715960509653718,4.86111,4.195602000000001,-7.5230999999999995,3891.846944447419
2023-09-07 15:57:00,68.86574,1.2442130000000002,0.6546367870217689,4.774306,3.819445000000001,-6.365700000000004,3891.896944447419
2023-09-07 16:00:00,70.02315,1.2152780000000005,0.6695108461583907,4.8321760000000005,3.935185999999999,-6.076300000000003,3891.9469444474194
2023-09-07 16:03:00,67.33218,1.0127319999999997,0.6829991895555646,4.658566,4.07986,-7.233800000000031,3891.9969444474195
2023-09-07 16:06:00,62.70255,1.0127310000000005,0.6427465924676121,4.658564,4.021991,-7.8125,3892.0469444474197
2023-09-07 16:09:00,56.53935,0.9548610000000002,0.6212226454192983,4.571759,3.993056,-9.259299999999996,3892.09694444742
2023-09-07 16:12:00,57.3206,1.0416660000000002,0.58731849829599,4.484953000000001,3.732639,-10.416699999999992,3892.14694444742
2023-09-07 16:15:00,55.00579,1.0127309999999996,0.5774292578619338,4.311342,3.5879640000000004,-10.41659999999996,3892.1969444474203
2023-09-07 16:18:00,52.28588,1.0127309999999996,0.5539382547451995,4.195601,3.4432870000000007,-11.284799999999962,3892.2469444474204
2023-09-07 16:21:00,56.56829,1.1284719999999995,0.5662398170355517,4.282406999999999,3.385416,-11.284699999999987,3892.2969444474206
2023-09-07 16:24:00,57.69676,1.0995369999999998,0.5571092374605046,4.282406999999999,3.414351,-10.70599999999996,3892.346944447421
2023-09-07 16:27:00,55.7581,1.0127310000000005,0.5774284631490307,4.2245360000000005,3.501156999999999,-9.259299999999996,3892.396944447421
2023-09-07 16:30:00,51.53356,1.0995369999999998,0.5571092374605046,4.340278,3.4722220000000004,-10.706000000000017,3892.446944447421
2023-09-07 16:33:00,51.53356,1.1284720000000004,0.6165587640844468,4.340277,3.501156999999999,-12.152700000000038,3892.4969444474214
2023-09-07 16:36:00,52.69097,1.2152780000000005,0.5932834627118749,4.484954000000001,3.501158,-12.152699999999982,3892.5469444474215
2023-09-07 16:39:00,46.12268,1.070602,0.5213532760592897,4.2534730000000005,3.3854170000000003,-13.020800000000008,3892.5969444474217
2023-09-07 16:42:00,51.90972,1.1863419999999998,0.5269678835647852,4.166667,3.153936,-13.020899999999983,3892.646944447422
2023-09-07 16:45:00,53.84838,1.0995369999999998,0.5571101402691596,4.02199,3.1539349999999997,-11.863400000000013,3892.696944447422
2023-09-07 16:48:00,52.69097,1.0127309999999996,0.5539382547451995,4.079860999999999,3.327547,-11.574100000000044,3892.7469444474223
2023-09-07 16:51:00,51.53356,1.070601,0.547916485961426,4.108796,3.2696760000000005,-12.442100000000039,3892.7969444474224
2023-09-07 16:54:00,50.75231,1.0416660000000002,0.5124066393054177,4.166667,3.327547,-13.020800000000008,3892.8469444474226
2023-09-07 16:57:00,49.59491,1.1284720000000004,0.566239817035552,4.108796,3.211805,-14.757000000000005,3892.896944447423
2023-09-07 17:00:00,53.84838,1.157407,0.5185736328966645,4.0509260000000005,3.0671290000000004,-13.020800000000008,3892.946944447423
2023-09-07 17:03:00,52.31481,1.0127310000000005,0.5293371842552519,3.8194440000000007,3.038195,-11.863499999999988,3892.996944447423
2023-09-07 17:06:00,49.73959,1.0416670000000003,0.5635543113733161,3.935186,3.153936,-13.020899999999983,3893.0469444474234
2023-09-07 17:09:00,45.74653,1.070602,0.5213532760592897,4.2534730000000005,3.3854170000000003,-15.9144,3893.0969444474235
2023-09-07 17:12:00,45.37037,1.157407,0.5478367404832751,4.166667,3.211806,-15.04630000000003,3893.1469444474237
2023-09-07 17:15:00,42.6794,1.157407,0.518575727629425,4.050924999999999,3.0671299999999997,-14.756899999999973,3893.196944447424
2023-09-07 17:18:00,48.06134,1.3310180000000003,0.5682273288594772,4.050924999999999,2.8935189999999995,-14.467600000000004,3893.246944447424
2023-09-07 17:21:00,55.00579,1.273148,0.5518595604710829,4.021990000000001,2.922454000000001,-12.442200000000014,3893.2969444474243
2023-09-07 17:24:00,58.85417,1.1284720000000004,0.566240729940199,4.02199,3.124999999999999,-11.863400000000013,3893.3469444474244
2023-09-07 17:27:00,52.28588,1.0127310000000005,0.5539374248377996,4.0509260000000005,3.2986109999999993,-13.020800000000008,3893.3969444474246
2023-09-07 17:30:00,50.0,0.9548609999999993,0.5104794474468817,3.9351839999999996,3.211806000000001,-12.442100000000039,3893.446944447425
2023-09-07 17:33:00,51.53356,1.0995369999999998,0.5571110430761498,3.906248999999999,3.038195,-13.599499999999978,3893.496944447425
2023-09-07 17:36:00,51.90972,1.0127309999999996,0.5293380560758709,3.9351839999999996,3.1539360000000007,-12.152700000000038,3893.546944447425
2023-09-07 17:39:00,51.15741,1.0416659999999993,0.5635539802821018,4.195601,3.414352000000001,-13.599499999999978,3893.5969444474254
2023-09-07 17:42:00,51.90972,1.0995369999999998,0.5571101402691596,4.195601,3.327546,-13.310100000000034,3893.6469444474255
2023-09-07 17:45:00,57.3206,1.1284719999999995,0.5390659880088581,4.137732,3.211806,-12.731400000000008,3893.6969444474257
2023-09-07 17:48:00,53.84838,0.9548610000000002,0.534483399740627,3.993056,3.2986109999999993,-13.59960000000001,3893.746944447426
2023-09-07 17:51:00,47.68518,0.9548609999999993,0.5104785969171566,3.790509,3.0671300000000006,-13.020899999999983,3893.796944447426
2023-09-07 17:54:00,44.58912,0.9837959999999999,0.5199441349388919,3.8483789999999996,3.0960649999999994,-14.467600000000004,3893.8469444474263
2023-09-07 17:57:00,46.52778,1.157407,0.5185736328966645,3.90625,2.922453,-15.046199999999999,3893.8969444474264
2023-09-07 18:06:00,50.75231,1.0416660000000002,0.5386598029875259,4.108796,3.298611,-12.731400000000008,3894.0469444474265
2023-09-07 18:09:00,54.25347,1.1863420000000007,0.49505850336414137,4.0509260000000005,3.0092600000000003,-13.310200000000009,3894.0969444474267
2023-09-07 18:12:00,56.91551,1.1574080000000002,0.4870225612023569,3.703704,2.6909720000000004,-12.73150000000004,3894.146944447427
2023-09-07 18:15:00,51.15741,1.0995370000000007,0.5302388708963764,3.8483790000000004,2.9513879999999997,-15.335700000000031,3894.196944447427
2023-09-07 18:18:00,64.84375,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,-11.863400000000013,3894.2469444474273
2023-09-07 18:21:00,73.49537,1.3310180000000003,0.682589376433749,4.224536,3.1828709999999996,-4.918900000000008,3894.2969444474274
2023-09-07 18:24:00,77.37269,1.273148,0.6381576180098876,4.224537,3.211806,-5.497699999999952,3894.3469444474276
2023-09-07 18:27:00,71.96181,1.0127310000000005,0.5999781587758177,4.050924999999999,3.3564819999999997,-5.497700000000009,3894.396944447428
2023-09-07 18:30:00,76.59144,1.359953,0.6078070661060845,4.195602,3.038195,-4.629599999999982,3894.446944447428
2023-09-07 18:33:00,85.4456,1.4178240000000004,0.6245302551746287,4.021991,2.8067129999999993,-1.736099999999965,3894.496944447428
2023-09-07 18:36:00,78.90625,1.0127310000000005,0.6631526221297477,4.311342000000001,3.7037050000000002,0.0,3894.5469444474284
2023-09-07 18:39:00,72.33796,1.0127319999999997,0.6427469613446062,4.253472,3.616898000000001,-2.893599999999992,3894.5969444474285
2023-09-07 18:42:00,68.86574,1.0416670000000003,0.6101270461275997,4.253472,3.530092,-3.761599999999987,3894.6469444474287
2023-09-07 18:45:00,66.92708,1.070602,0.5971345009564268,4.195603,3.414352,-5.497600000000034,3894.696944447429
2023-09-07 18:48:00,66.95602,1.0995369999999998,0.6301985139610498,4.253472,3.4722220000000004,-3.7614999999999554,3894.746944447429
2023-09-07 18:51:00,69.64699,1.2442130000000002,0.6021868195768731,4.2534730000000005,3.2407410000000008,-4.918999999999983,3894.7969444474293
2023-09-07 18:54:00,72.74306,1.3310180000000003,0.6562419303226619,4.340277,3.2696760000000005,-3.761600000000044,3894.8469444474295
2023-09-07 18:57:00,71.55671,1.0416660000000002,0.632112021040063,4.07986,3.3854169999999995,-3.761599999999987,3894.8969444474296
2023-09-07 19:00:00,63.04977,1.0127319999999997,0.5293375076629311,3.90625,3.125,-6.076399999999978,3894.94694444743
2023-09-07 19:03:00,51.15741,1.938657,0.6912562053199084,3.993056,2.1990750000000006,-13.888800000000003,3894.99694444743
2023-09-07 19:06:00,52.31481,2.1122690000000004,0.8145383272947234,4.137732,2.2280089999999992,-12.442100000000039,3895.04694444743
2023-09-07 19:09:00,55.78704,2.228009,0.8050033302251168,4.484954,2.4305570000000003,-12.152799999999957,3895.0969444474304
2023-09-07 19:12:00,55.38194,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,-13.020800000000008,3895.1469444474305
2023-09-07 19:15:00,58.85417,1.6493060000000002,0.5772326341148077,3.935186,2.4016200000000003,-10.416600000000017,3895.1969444474307
2023-09-07 19:18:00,63.4838,1.7361110000000002,0.6404423388925522,3.7905100000000003,2.1990750000000006,-10.127300000000048,3895.246944447431
2023-09-07 19:21:00,59.98264,1.8229170000000003,0.7374635435387926,3.90625,2.2858789999999996,-12.152699999999982,3895.296944447431
2023-09-07 19:24:00,58.07292,1.967593,0.6536248488843355,4.5428239999999995,2.6909719999999995,-11.863400000000013,3895.3469444474313
2023-09-07 19:27:00,61.9213,2.0833329999999997,0.7268437454170161,4.282408,2.34375,-11.574099999999987,3895.3969444474315
2023-09-07 19:30:00,66.17477,2.1122680000000003,0.7338983518331276,4.600694,2.633102,-10.706000000000017,3895.4469444474316
2023-09-07 19:33:00,58.47801,1.8229159999999993,0.6623700148544516,4.427083,2.748843000000001,-10.416699999999992,3895.496944447432
2023-09-07 19:36:00,61.16898,2.0254629999999993,0.712674173044279,4.340278,2.4594899999999997,-10.416600000000017,3895.546944447432
2023-09-07 19:39:00,60.82176,2.0254629999999993,0.7916838125702602,4.369213,2.546296000000001,-10.416699999999992,3895.596944447432
2023-09-07 19:42:00,64.23611,2.2858799999999997,0.8194575408911838,5.034718000000001,2.9224580000000007,-10.706099999999992,3895.6469444474324
2023-09-07 19:45:00,75.43403,2.2858799999999997,0.7274583954036346,4.918982000000001,2.748838000000001,-9.837999999999965,3895.6969444474325
2023-09-07 19:48:00,74.65278,1.9965279999999996,0.7463819175885958,5.005786,3.1828700000000003,-9.548699999999997,3895.7469444474327
2023-09-07 19:51:00,68.86574,1.9965279999999996,0.746379215977322,5.266208,3.44329,-10.127299999999991,3895.796944447433
2023-09-07 19:54:00,61.54514,1.8229160000000002,0.7014345410357633,5.1504579999999995,3.501161999999999,-10.706000000000017,3895.846944447433
2023-09-07 19:57:00,57.29167,1.9965279999999996,0.7055583366413276,5.005787,3.1539350000000006,-12.731400000000008,3895.8969444474333
2023-09-07 20:00:00,64.23611,2.1990730000000003,0.7549370888229575,4.803240000000001,2.748844,-8.68059999999997,3895.9469444474335
2023-09-07 20:03:00,64.23611,2.054398,0.7197711594285148,4.6875,2.7777780000000005,-10.995300000000043,3895.9969444474336
2023-09-07 20:06:00,58.10185,2.0833330000000005,0.7685315324865284,4.745369,2.835648,-10.416699999999992,3896.046944447434
2023-09-07 20:09:00,64.23611,2.1990730000000003,0.7977428043612864,5.034722,3.0092549999999996,-9.838000000000022,3896.096944447434
2023-09-07 20:12:00,66.17477,2.1122690000000004,0.7758805260749988,5.121524000000001,3.182875,-8.969899999999996,3896.146944447434
2023-09-07 20:15:00,58.85417,1.967593,0.738943580097578,5.063658,3.2696709999999998,-11.574099999999987,3896.1969444474344
2023-09-07 20:18:00,55.7581,1.9965270000000004,0.7840214915986945,5.121528,3.3275509999999997,-12.152800000000013,3896.2469444474345
2023-09-07 20:21:00,56.53935,2.170139,0.7479495202308764,5.1504639999999995,3.1250050000000007,-10.995400000000018,3896.2969444474347
2023-09-07 20:24:00,52.69097,2.0254630000000002,0.712668222391698,4.976853,3.0960610000000006,-11.574100000000044,3896.346944447435
2023-09-07 20:27:00,62.70255,2.34375,0.7896108403543373,4.947917,2.748842,-10.995400000000018,3896.396944447435
2023-09-07 20:30:00,65.42245,2.0833330000000005,0.6807426010949476,4.658564,2.6909719999999995,-10.127399999999966,3896.4469444474353
2023-09-07 20:33:00,70.02315,2.1701379999999997,0.9006938627994021,5.237273,3.3275450000000006,-9.838000000000022,3896.4969444474355
2023-09-07 20:36:00,72.33796,2.054398,0.7993311586934092,5.410878,3.559030000000001,-8.969899999999996,3896.5469444474356
2023-09-07 20:39:00,66.55093,2.0254630000000002,0.7126741730442793,4.947917,3.0671289999999996,-8.969899999999996,3896.596944447436
2023-09-07 20:42:00,65.39352,2.0833330000000005,0.7268452540748601,4.658564,2.719907,-8.68059999999997,3896.646944447436
2023-09-07 20:45:00,58.44907,2.0254630000000002,0.7126741730442793,4.629630000000001,2.748842,-10.995399999999961,3896.696944447436
2023-09-07 20:48:00,55.7581,2.1122690000000004,0.7338985952314796,4.861112,2.8935190000000004,-10.995399999999961,3896.7469444474364
2023-09-07 20:51:00,57.69676,2.3726849999999997,0.747226316231587,4.774306,2.51736,-11.863399999999956,3896.7969444474365
2023-09-07 20:54:00,61.95023,2.2858790000000004,0.7274652537816846,4.484954000000001,2.3148149999999994,-11.863400000000013,3896.8469444474367
2023-09-07 20:57:00,60.01157,2.083334,0.9087707120550798,4.571759,2.7777780000000005,-10.70599999999996,3896.896944447437
2023-09-07 21:00:00,60.38773,2.170139,0.7904760845432389,5.381944000000001,3.385415000000001,-10.995400000000018,3896.946944447437
2023-09-07 21:03:00,61.95023,2.1122679999999994,0.6874710383915578,5.092592999999999,3.0960650000000003,-11.284700000000043,3896.9969444474373
2023-09-07 21:06:00,61.16898,2.0254630000000002,0.7126771483399162,4.687499,2.8067129999999993,-11.574099999999987,3897.0469444474375
2023-09-07 21:09:00,77.74884,2.4016209999999996,0.75378312185504,4.976848,2.6909669999999997,-10.127299999999991,3897.0969444474376
2023-09-07 21:18:00,73.90046,2.1990740000000004,0.7549419801921465,5.1504639999999995,3.09607,-8.969899999999996,3897.2469444474377
2023-09-07 21:21:00,65.79861,1.765047,0.7549179384945445,5.266204,3.7326369999999995,-8.101799999999969,3897.296944447438
2023-09-07 21:24:00,57.29167,1.9965280000000005,0.7463819175885961,5.150462,3.327546,-10.995399999999961,3897.346944447438
2023-09-07 21:27:00,53.06713,2.0833330000000005,0.7268467627275012,4.890046000000001,2.95139,-13.888899999999978,3897.3969444474383
2023-09-07 21:30:00,48.84259,2.0833330000000005,0.8069439999584261,4.918982000000001,3.038195,-15.046199999999999,3897.4469444474385
2023-09-07 21:33:00,54.60069,2.1122690000000004,0.7339001143064161,4.774305,2.8067129999999993,-13.599500000000035,3897.4969444474386
2023-09-07 21:36:00,48.06134,2.054398,0.7993260716736706,4.6875,2.835648,-15.914300000000026,3897.546944447439
2023-09-07 21:39:00,53.84838,2.1701380000000006,0.7008729725970251,4.629630000000001,2.5752309999999996,-12.731499999999983,3897.596944447439
2023-09-07 21:42:00,55.7581,2.228009,0.7142053973736101,4.427084000000001,2.3148149999999994,-12.442099999999982,3897.646944447439
2023-09-07 21:45:00,58.85417,2.170139,0.7479433612196739,4.5428239999999995,2.517361,-11.574000000000012,3897.6969444474394
2023-09-07 21:48:00,57.69676,2.1122690000000004,0.7338985952314796,4.803241,2.835648,-13.59960000000001,3897.7469444474395
2023-09-07 21:51:00,47.68518,2.0254630000000002,0.667223929131812,4.8321760000000005,2.922454,-13.310299999999984,3897.7969444474397
2023-09-07 21:54:00,50.75231,2.228009,0.761908703165354,4.6875,2.6041670000000003,-13.310299999999984,3897.84694444744
2023-09-07 21:57:00,53.06713,2.1122690000000004,0.6345771014216934,4.340278,2.3148150000000003,-12.442099999999982,3897.89694444744
2023-09-07 22:00:00,48.84259,2.170139,0.7904788980945116,4.6296289999999996,2.633102,-14.467499999999973,3897.9469444474403
2023-09-07 22:03:00,42.6794,2.025462,0.7126754150979587,4.80324,2.922454,-15.335700000000031,3897.9969444474405
2023-09-07 22:06:00,48.84259,2.3148150000000003,0.7340714756865857,4.629629,2.430555,-14.178200000000004,3898.0469444474406
2023-09-07 22:09:00,52.31481,2.228009,0.7142071457060738,4.3402780000000005,2.2280100000000003,-13.888999999999953,3898.096944447441
2023-09-07 22:12:00,49.21875,2.170139,0.79047749132086,4.427083,2.430555000000001,-17.36110000000002,3898.146944447441
2023-09-07 22:15:00,51.90972,2.1990740000000004,0.7075508831857056,4.658564,2.5752309999999996,-15.3356,3898.196944447441
2023-09-07 22:18:00,48.84259,2.141204,0.7409310892195006,4.542824,2.546296000000001,-14.467600000000004,3898.2469444474414
2023-09-07 22:21:00,55.38194,2.228009,0.7142071457060738,4.369213,2.256945,-11.863399999999956,3898.2969444474415
2023-09-07 22:24:00,48.09028,1.8807860000000005,0.7530894598732238,4.253472,2.5752319999999997,-15.046299999999974,3898.3469444474417
2023-09-07 22:27:00,48.84259,2.170139,0.7479433612196739,4.484954,2.4594910000000008,-14.75690000000003,3898.396944447442
2023-09-07 22:30:00,44.99421,2.1990740000000004,0.6535250496926025,4.571759,2.4594899999999997,-15.625,3898.446944447442
2023-09-07 22:33:00,50.78125,2.2858790000000004,0.7757990161623703,4.340277,2.1990749999999997,-14.178299999999979,3898.4969444474423
2023-09-07 22:36:00,51.15741,2.141204,0.7409310892195006,4.195602,2.1990740000000004,-13.310099999999977,3898.5469444474425
2023-09-07 22:39:00,46.52778,2.0254630000000002,0.7126756606946535,4.282408,2.4016210000000004,-15.914300000000026,3898.5969444474426
2023-09-07 22:42:00,44.61805,2.083334,0.7685304074519116,4.340278,2.430555000000001,-15.9144,3898.646944447443
2023-09-07 22:45:00,49.62384,1.9675920000000007,0.6984170377532207,4.195602000000001,2.3726849999999997,-14.756899999999973,3898.696944447443
2023-09-07 22:48:00,58.10185,1.8807869999999998,0.6768615814570612,3.9641199999999994,2.228009,-13.020800000000008,3898.746944447443
2023-09-07 22:51:00,60.79282,1.765047,0.6477780023488737,3.9930559999999993,2.3726849999999997,-13.310199999999952,3898.7969444474434
2023-09-07 22:54:00,53.84838,1.6782409999999999,0.6256899166806249,4.079861,2.546296000000001,-13.020899999999983,3898.8469444474435
2023-09-07 22:57:00,49.62384,1.880788,0.6768618310213553,4.195602,2.4594900000000006,-13.02090000000004,3898.8969444474437
2023-09-07 23:00:00,52.31481,1.9097229999999996,0.6840695298139489,4.224538,2.4594899999999997,-13.310100000000034,3898.946944447444
2023-09-07 23:03:00,53.09606,1.9965279999999996,0.7840167385958797,4.108797,2.3148150000000003,-13.888899999999978,3898.996944447444
2023-09-07 23:06:00,56.91551,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-13.310100000000034,3899.0469444474443
2023-09-07 23:09:00,51.53356,1.938657,0.6467939135369846,4.282407,2.459491,-14.178200000000004,3899.0969444474445
2023-09-07 23:12:00,50.0,1.8807869999999998,0.6330680581183629,4.108796,2.34375,-14.467600000000004,3899.1469444474446
2023-09-07 23:15:00,48.84259,1.9386579999999993,0.731494335351734,4.253473,2.4884250000000003,-16.203700000000026,3899.196944447445
2023-09-07 23:18:00,50.0,2.0833329999999997,0.6807426010949473,4.282407,2.3148150000000003,-14.178299999999979,3899.246944447445
2023-09-07 23:21:00,51.53356,2.0833329999999997,0.6807426010949473,4.282407,2.3148150000000003,-14.178200000000004,3899.296944447445
2023-09-07 23:24:00,53.09606,1.9386579999999993,0.6912564532483452,4.137732,2.343750000000001,-13.310200000000009,3899.3469444474454
2023-09-07 23:27:00,50.78125,1.9097229999999996,0.6840709747619746,3.9641199999999994,2.1990730000000003,-14.178200000000004,3899.3969444474455
2023-09-07 23:30:00,49.62384,2.054398,0.7611700383451909,4.166667,2.2858799999999997,-15.3356,3899.4469444474457
2023-09-07 23:33:00,47.68518,1.9675919999999998,0.6984185041699452,4.282406999999999,2.459491,-15.046299999999974,3899.496944447446
2023-09-07 23:36:00,52.31481,2.1701379999999997,0.7479431192191451,4.427083,2.4016210000000004,-15.046299999999974,3899.546944447446
2023-09-07 23:39:00,53.84838,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,-14.46750000000003,3899.5969444474463
2023-09-07 23:42:00,51.93866,1.9097229999999996,0.6840695298139489,4.079862,2.314814,-13.888999999999953,3899.6469444474465
2023-09-07 23:45:00,41.89815,1.851851,0.7089801154580412,4.166667,2.4884269999999997,-16.203700000000026,3899.6969444474466
2023-09-07 23:48:00,46.15162,2.1990730000000003,0.7977498840885235,4.311342,2.2858800000000006,-13.888999999999953,3899.746944447447
2023-09-07 23:51:00,52.31481,2.1990739999999995,0.7549357801171286,4.224537,2.1701390000000007,-13.59960000000001,3899.796944447447
2023-09-07 23:54:00,55.00579,2.0833329999999997,0.7268437454170161,4.137732000000001,2.1990740000000004,-13.888900000000035,3899.846944447447
2023-09-07 23:57:00,51.93866,2.0254629999999993,0.7916838125702602,4.224537,2.4016200000000003,-15.046299999999974,3899.8969444474474
2023-09-08 00:00:00,49.62384,2.0254630000000002,0.7126756606946535,4.340277,2.4594900000000006,-15.625000000000028,3899.9469444474475
2023-09-08 00:03:00,54.62963,2.170139,0.7008766530544543,4.253472,2.1990740000000004,-12.442099999999982,3899.9969444474477
2023-09-08 00:06:00,48.84259,2.0254630000000002,0.7126756606946535,4.108796,2.228009,-13.020800000000008,3900.046944447448
2023-09-08 00:09:00,49.21875,2.0254629999999993,0.7126756606946533,4.224537,2.343750000000001,-13.888899999999978,3900.096944447448
2023-09-08 00:12:00,53.09606,2.054398,0.7197726576050975,4.456018,2.546297,-14.178200000000004,3900.1469444474483
2023-09-08 00:15:00,51.15741,1.9965279999999996,0.6090669011149434,4.427083,2.51736,-13.310100000000034,3900.1969444474485
2023-09-08 00:18:00,48.84259,1.9965279999999996,0.7463805667848415,4.166667,2.34375,-14.178299999999979,3900.2469444474486
2023-09-08 00:21:00,51.90972,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-14.467499999999973,3900.296944447449
2023-09-08 00:24:00,50.0,2.0833330000000005,0.7685315324865284,4.2245360000000005,2.3148150000000003,-14.75690000000003,3900.346944447449
2023-09-08 00:27:00,53.09606,2.228009,0.8050033302251168,4.484954,2.4305570000000003,-13.888900000000035,3900.396944447449
2023-09-08 00:30:00,51.15741,2.083334,0.7268470068449904,4.513889000000001,2.5752320000000006,-13.310100000000034,3900.4469444474494
2023-09-08 00:33:00,50.78125,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,-13.599499999999978,3900.4969444474496
2023-09-08 00:36:00,51.15741,2.0833329999999997,0.7268467627275009,4.166666,2.2280100000000003,-13.59960000000001,3900.5469444474497
2023-09-08 00:39:00,47.68518,1.7071759999999996,0.6330799393380396,3.7615739999999995,2.1990740000000004,-14.756899999999973,3900.59694444745
2023-09-08 00:42:00,61.19792,1.4178249999999997,0.5924667569258539,3.2696770000000006,2.0254630000000002,-13.888900000000035,3900.64694444745
2023-09-08 00:45:00,70.8044,1.5624989999999999,0.6656417637579299,3.7615740000000004,2.4016210000000004,-13.020899999999983,3900.6969444474503
2023-09-08 00:48:00,52.69097,1.4467600000000003,0.6631517952107298,4.079862,2.8645830000000005,-12.442100000000039,3900.7469444474505
2023-09-08 00:51:00,50.78125,1.8229160000000002,0.6623700148544517,4.079861,2.4016210000000004,-13.599499999999978,3900.7969444474506
2023-09-08 00:54:00,49.62384,1.8807869999999998,0.6768615814570612,3.9641199999999994,2.228009,-14.178200000000004,3900.846944447451
2023-09-08 00:57:00,49.24768,2.0833329999999997,0.8428161045783849,4.166666,2.3148150000000003,-14.467600000000004,3900.896944447451
2023-09-08 01:00:00,55.00579,2.1122679999999994,0.7338983518331275,4.484952999999999,2.517361,-12.731400000000008,3900.946944447451
2023-09-08 01:03:00,49.21875,1.9097219999999995,0.6840721709668656,4.456018,2.6909730000000005,-13.888800000000003,3900.9969444474514
2023-09-08 01:06:00,50.0,2.054398,0.67399312185539,4.253472,2.3148150000000003,-14.46769999999998,3901.0469444474516
2023-09-08 01:09:00,46.52778,2.083334,0.7268454981919882,4.108796,2.1701380000000006,-15.914299999999969,3901.0969444474517
2023-09-08 01:12:00,50.78125,2.1990740000000004,0.7549342300849239,4.224538000000001,2.170139,-13.888900000000035,3901.146944447452
2023-09-08 01:15:00,48.09028,2.1122690000000004,0.775866643079191,4.398149,2.4594899999999997,-16.782399999999996,3901.196944447452
2023-09-08 01:18:00,46.93287,2.170139,0.7479433612196739,4.5428239999999995,2.517361,-14.757000000000005,3901.2469444474523
2023-09-08 01:21:00,51.93866,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-14.467499999999973,3901.2969444474525
2023-09-08 01:24:00,50.78125,1.9386579999999993,0.6912564532483452,3.9930559999999993,2.1990740000000004,-15.3356,3901.3469444474526
2023-09-08 01:27:00,48.09028,1.9097229999999996,0.6840709747619746,3.9641199999999994,2.1990730000000003,-15.914300000000026,3901.396944447453
2023-09-08 01:30:00,51.15741,2.0254629999999993,0.7537856338177694,4.253473,2.4016200000000003,-14.467600000000004,3901.446944447453
2023-09-08 01:33:00,55.78704,2.1122689999999995,0.7338985952314794,4.340278,2.3726850000000006,-13.310200000000009,3901.496944447453
2023-09-08 01:36:00,52.69097,1.9965279999999996,0.7055598136988286,4.166666,2.3148150000000003,-14.178300000000036,3901.5469444474534
2023-09-08 01:39:00,49.62384,2.0254630000000002,0.7537869940787418,4.195602000000001,2.34375,-14.757000000000005,3901.5969444474536
2023-09-08 01:42:00,46.15162,2.1122690000000004,0.7338970761512952,4.195603,2.2280089999999992,-16.203700000000026,3901.6469444474537
2023-09-08 01:45:00,43.46065,2.141204,0.7831835891973392,4.282408000000001,2.3148150000000003,-15.046299999999974,3901.696944447454
2023-09-08 01:48:00,50.78125,2.2569440000000007,0.8122346084803982,4.311342000000001,2.2280100000000003,-16.782399999999996,3901.746944447454
2023-09-08 01:51:00,52.69097,2.228009,0.7619071429170224,4.282408000000001,2.1990740000000004,-13.888800000000003,3901.7969444474543
2023-09-08 01:54:00,50.78125,2.0833330000000005,0.7268452540748601,4.398148,2.459491,-14.467600000000004,3901.8469444474545
2023-09-08 01:57:00,49.21875,2.170139,0.7008766530544543,4.340277,2.2858790000000004,-14.178200000000004,3901.8969444474546
2023-09-08 02:00:00,46.52778,2.054398,0.7197711594285148,4.195601,2.2858790000000004,-15.04630000000003,3901.946944447455
2023-09-08 02:03:00,45.37037,2.1122690000000004,0.8145383272947234,4.3402780000000005,2.430555,-15.335700000000031,3901.996944447455
2023-09-08 02:06:00,53.84838,2.3148150000000003,0.8670650935450164,4.427084000000001,2.3148150000000003,-13.310200000000009,3902.046944447455
2023-09-08 02:09:00,52.34375,2.083334,0.7268454981919882,4.369213,2.430555000000001,-14.178300000000036,3902.0969444474554
2023-09-08 02:12:00,48.06134,1.9965270000000004,0.7055566132206985,4.166667,2.3148149999999994,-13.888999999999953,3902.1469444474556
2023-09-08 02:15:00,46.52778,2.0833330000000005,0.7685287744612809,4.0509260000000005,2.141203,-14.467600000000004,3902.1969444474557
2023-09-08 02:18:00,45.77546,1.9965279999999996,0.7463819175885958,4.195601,2.3726850000000006,-15.914300000000026,3902.246944447456
2023-09-08 02:21:00,45.37037,2.054398,0.7993260716736706,4.224537,2.3726849999999997,-15.3356,3902.296944447456
2023-09-08 02:24:00,50.78125,2.141203,0.7409293170777539,4.369213,2.3726849999999997,-14.178299999999979,3902.3469444474563
2023-09-08 02:27:00,55.78704,2.1122679999999994,0.6874727393034501,4.195601,2.1990740000000004,-12.731400000000008,3902.3969444474565
2023-09-08 02:30:00,48.06134,1.9675919999999998,0.7389513707298518,4.050924999999999,2.256945,-14.467600000000004,3902.4469444474566
2023-09-08 02:33:00,46.93287,1.9965270000000004,0.7463803104076355,4.195602000000001,2.372686,-14.467600000000004,3902.496944447457
2023-09-08 02:36:00,49.62384,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-15.3356,3902.546944447457
2023-09-08 02:39:00,48.09028,2.054398,0.7197696612467748,4.166667,2.256944,-14.756899999999973,3902.596944447457
2023-09-08 02:42:00,48.09028,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-15.3356,3902.6469444474574
2023-09-08 02:45:00,47.68518,2.141203,0.8221087199057178,4.398148000000001,2.4594910000000008,-13.888899999999978,3902.6969444474576
2023-09-08 02:48:00,48.09028,2.054398,0.67399312185539,4.311342,2.3726849999999997,-13.888900000000035,3902.7469444474577
2023-09-08 02:51:00,50.78125,2.1122679999999994,0.687474440207795,4.050924999999999,2.054399000000001,-14.467600000000004,3902.796944447458
2023-09-08 02:54:00,46.93287,1.9965279999999996,0.7055583366413276,3.906248999999999,2.054397,-15.335700000000031,3902.846944447458
2023-09-08 02:57:00,50.0,2.141203,0.7831847343133747,4.195601,2.2280100000000003,-14.467600000000004,3902.8969444474583
2023-09-08 03:06:00,45.77546,1.938657,0.6467922855676604,4.137732000000001,2.3148149999999994,-14.467600000000004,3903.0469444474584
2023-09-08 03:09:00,45.77546,1.967593,0.6984187513054393,4.050926,2.228009,-14.467600000000004,3903.0969444474586
2023-09-08 03:12:00,46.93287,2.054398,0.7611686686822338,4.021991,2.141203,-14.75690000000003,3903.1469444474587
2023-09-08 03:15:00,49.24768,2.141203,0.7831847343133747,4.195601,2.2280100000000003,-14.756899999999973,3903.196944447459
2023-09-08 03:18:00,54.62963,2.1701380000000006,0.7904772396115755,4.311342,2.3148150000000003,-13.310200000000009,3903.246944447459
2023-09-08 03:21:00,55.03472,2.054398,0.7611700383451934,4.311342,2.430555000000001,-13.310199999999952,3903.2969444474593
2023-09-08 03:24:00,47.68518,1.9097220000000004,0.6840707260241401,4.253472,2.4884260000000005,-14.75690000000003,3903.3469444474595
2023-09-08 03:27:00,44.64699,1.9675919999999998,0.6984170377532205,4.137732,2.3148149999999994,-16.492999999999995,3903.3969444474596
2023-09-08 03:30:00,48.84259,2.141203,0.7831833367465687,4.166667,2.1990749999999997,-14.178299999999979,3903.44694444746
2023-09-08 03:33:00,52.31481,2.1122679999999994,0.7338968327533022,4.166667,2.1990740000000004,-13.020899999999983,3903.49694444746
2023-09-08 03:36:00,50.78125,1.9965279999999996,0.7463819175885958,4.166666,2.343750000000001,-13.88900000000001,3903.54694444746
2023-09-08 03:39:00,52.71991,2.0254630000000002,0.7126756606946535,4.282407,2.4016200000000003,-14.467599999999948,3903.5969444474604
2023-09-08 03:42:00,52.69097,2.0254629999999993,0.712674173044279,4.137732,2.256944,-15.046299999999974,3903.6469444474606
2023-09-08 03:45:00,46.15162,1.9965270000000004,0.7055580902828984,4.07986,2.228009,-13.310199999999952,3903.6969444474607
2023-09-08 03:48:00,46.93287,2.0833330000000005,0.7685315324865284,4.2245360000000005,2.3148150000000003,-15.914299999999969,3903.746944447461
2023-09-08 03:51:00,49.21875,2.141203,0.7409293170777539,4.369213,2.3726849999999997,-14.467600000000004,3903.796944447461
2023-09-08 03:54:00,52.69097,2.1990730000000003,0.707550652835161,4.340277,2.256945,-13.88900000000001,3903.8469444474613
2023-09-08 03:57:00,51.15741,1.9675919999999998,0.6984170377532205,4.166667,2.34375,-15.625,3903.8969444474615
2023-09-08 04:00:00,49.62384,1.967593,0.6984187513054393,4.050926,2.228009,-13.310299999999984,3903.9469444474616
2023-09-08 04:03:00,46.93287,1.967593,0.7389516279400565,4.02199,2.228009,-14.757000000000005,3903.996944447462
2023-09-08 04:06:00,44.99421,1.9386579999999993,0.7314956670934176,4.079862,2.3148150000000003,-16.20369999999997,3904.046944447462
2023-09-08 04:09:00,51.53356,2.054398,0.7197726576050975,4.108796,2.1990749999999997,-13.888899999999978,3904.096944447462
2023-09-08 04:12:00,52.31481,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,-14.756899999999973,3904.1469444474624
2023-09-08 04:15:00,52.69097,2.0254630000000002,0.7537869940787442,4.2534719999999995,2.4016200000000003,-13.888899999999978,3904.1969444474626
2023-09-08 04:18:00,51.53356,2.0254629999999993,0.7126771483399161,4.108796,2.2280100000000003,-14.756899999999973,3904.2469444474627
2023-09-08 04:21:00,49.62384,2.0254630000000002,0.7126756606946535,4.02199,2.141203,-14.467499999999973,3904.296944447463
2023-09-08 04:24:00,51.93866,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-13.888899999999978,3904.346944447463
2023-09-08 04:27:00,51.53356,1.967593,0.7389516279400565,4.108796,2.3148150000000003,-13.888800000000003,3904.3969444474633
2023-09-08 04:30:00,53.06713,1.967593,0.7389516279400565,4.340278,2.546297,-15.335700000000031,3904.4469444474635
2023-09-08 04:33:00,47.68518,1.8229169999999995,0.6623702661254713,4.195601999999999,2.517361,-14.46769999999998,3904.4969444474636
2023-09-08 04:36:00,50.78125,1.9965279999999996,0.7055583366413276,3.9641209999999996,2.1122690000000004,-13.888900000000035,3904.546944447464
2023-09-08 04:39:00,49.21875,1.880788,0.6768618310213553,3.906251,2.1701390000000007,-14.46750000000003,3904.596944447464
2023-09-08 04:42:00,49.21875,1.9965279999999996,0.7840167385958797,3.9641209999999996,2.170139,-13.59960000000001,3904.646944447464
2023-09-08 04:45:00,54.62963,2.054398,0.7197696612467748,4.224538,2.3148149999999994,-13.888899999999978,3904.6969444474644
2023-09-08 04:48:00,57.72569,2.0254629999999993,0.7126756606946533,4.137732,2.256945000000001,-13.888900000000035,3904.7469444474646
2023-09-08 04:51:00,46.93287,1.8229169999999995,0.6623716783988969,4.108796,2.430556,-15.625,3904.7969444474647
2023-09-08 04:54:00,45.37037,1.9097229999999996,0.6840695298139489,4.079862,2.314814,-17.071799999999996,3904.846944447465
2023-09-08 04:57:00,48.84259,1.967593,0.6984202177175131,3.90625,2.083334,-14.467600000000004,3904.896944447465
2023-09-08 05:00:00,45.77546,2.054398,0.7611714080043162,3.90625,2.0254640000000004,-15.9144,3904.9469444474653
2023-09-08 05:03:00,49.62384,2.083334,0.8069442628206938,4.1666669999999995,2.2858789999999996,-15.9144,3904.9969444474655
2023-09-08 05:06:00,53.09606,2.0254630000000002,0.7126741730442793,4.224538,2.343749999999999,-14.467600000000004,3905.0469444474656
2023-09-08 05:09:00,50.78125,1.9097229999999996,0.6840724197050734,4.079861,2.3148150000000003,-15.046299999999974,3905.096944447466
2023-09-08 05:12:00,46.52778,1.8229160000000002,0.6623700148544517,3.906249,2.228009,-14.756999999999948,3905.146944447466
2023-09-08 05:15:00,43.86574,1.765047,0.7217224011262732,3.9641209999999996,2.4016199999999994,-16.203700000000026,3905.196944447466
2023-09-08 05:18:00,46.93287,2.054398,0.7197726576050975,4.079861,2.17014,-16.20369999999997,3905.2469444474664
2023-09-08 05:21:00,53.84838,2.1122689999999995,0.733897076151295,4.282408,2.314814,-13.599500000000035,3905.2969444474666
2023-09-08 05:24:00,49.24768,1.851852,0.6696282687705847,4.195602,2.4884260000000005,-15.625,3905.3469444474667
2023-09-08 05:27:00,46.15162,1.967593,0.6984202177175131,4.166666,2.34375,-15.3356,3905.396944447467
2023-09-08 05:30:00,47.71412,2.0833329999999997,0.7268437454170161,4.108797,2.170139,-14.757000000000005,3905.446944447467
2023-09-08 05:33:00,43.8368,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-15.046299999999974,3905.4969444474673
2023-09-08 05:36:00,45.3993,1.9965279999999996,0.7055568595787608,4.108797,2.256944,-15.3356,3905.5469444474675
2023-09-08 05:39:00,50.78125,2.141203,0.8221087199057178,4.195602,2.256945,-15.04630000000003,3905.5969444474676
2023-09-08 05:42:00,49.62384,1.9965279999999996,0.7055598136988286,4.166666,2.3148150000000003,-13.888899999999978,3905.646944447468
2023-09-08 05:45:00,47.68518,1.9097229999999996,0.6840709747619746,3.9641199999999994,2.1990730000000003,-15.625,3905.696944447468
2023-09-08 05:48:00,40.74074,1.851852,0.7089816788997174,4.02199,2.34375,-16.782399999999996,3905.746944447468
2023-09-08 05:51:00,42.30324,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,-15.914300000000026,3905.7969444474684
2023-09-08 05:54:00,49.62384,2.1122680000000003,0.7338998709077049,4.166666,2.1990749999999997,-15.046299999999974,3905.8469444474686
2023-09-08 05:57:00,52.69097,2.054398,0.7197696612467748,4.079862,2.170139,-14.756999999999977,3905.8969444474687
2023-09-08 06:00:00,44.99421,1.8229169999999995,0.7374635435387924,3.9930559999999993,2.3726849999999997,-15.046299999999974,3905.946944447469
2023-09-08 06:03:00,43.8368,1.9386579999999993,0.6912579089560571,4.108796,2.3148150000000003,-14.467600000000004,3905.996944447469
2023-09-08 06:06:00,42.30324,1.967593,0.6984172848883456,4.108797,2.2858789999999996,-15.625,3906.0469444474693
2023-09-08 06:09:00,41.14584,1.967593,0.6984187513054393,4.02199,2.1990730000000003,-18.22919999999999,3906.0969444474695
2023-09-08 06:18:00,49.21875,1.9097229999999996,0.6840695298139489,4.050927,2.2858789999999996,-14.757000000000005,3906.2469444474696
2023-09-08 06:21:00,44.99421,1.9097229999999996,0.7240175261063758,3.9641199999999994,2.228009,-14.756899999999973,3906.2969444474697
2023-09-08 06:24:00,44.61805,1.9386579999999993,0.6912549975356596,4.079862,2.2858790000000004,-15.9144,3906.34694444747
2023-09-08 06:27:00,44.99421,2.0833329999999997,0.7268437454170161,4.137732000000001,2.1990740000000004,-14.467600000000004,3906.39694444747
2023-09-08 06:30:00,47.71412,2.0833329999999997,0.7268467627275009,4.166666,2.2280100000000003,-15.04630000000003,3906.4469444474703
2023-09-08 06:33:00,48.87153,1.851852,0.6696296919978013,4.021990000000001,2.3148150000000003,-14.178200000000004,3906.4969444474705
2023-09-08 06:36:00,48.84259,1.8229170000000003,0.6623716783988971,3.9641200000000003,2.2858799999999997,-14.467499999999973,3906.5469444474707
2023-09-08 06:39:00,49.24768,1.9965279999999996,0.6604329851518725,3.9641209999999996,2.0833330000000005,-14.757000000000005,3906.596944447471
2023-09-08 06:42:00,44.99421,2.0254630000000002,0.7126756606946535,3.9351839999999996,2.054397,-15.335699999999974,3906.646944447471
2023-09-08 06:45:00,42.30324,2.0254630000000002,0.7537883543359152,4.108796,2.256945,-14.757000000000005,3906.696944447471
2023-09-08 06:48:00,47.68518,2.1701380000000006,0.7904772396115755,4.311342,2.3148150000000003,-15.046299999999974,3906.7469444474714
2023-09-08 06:51:00,50.81019,2.1701380000000006,0.7479431192191454,4.340277,2.3148150000000003,-14.75690000000003,3906.7969444474716
2023-09-08 06:54:00,46.15162,1.9965270000000004,0.7055595673400324,4.2245360000000005,2.372686,-15.625,3906.8469444474717
2023-09-08 06:57:00,43.46065,2.0254630000000002,0.7916838125702604,4.137732,2.3148149999999994,-14.75690000000003,3906.896944447472
2023-09-08 07:00:00,43.46065,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,-15.625,3906.946944447472
2023-09-08 07:03:00,43.46065,2.170139,0.8296566619962558,4.224537,2.256944,-15.914300000000026,3906.9969444474723
2023-09-08 07:06:00,48.84259,2.2858790000000004,0.775795855098723,4.2534730000000005,2.1122689999999995,-15.3356,3907.0469444474725
2023-09-08 07:09:00,52.31481,2.1990740000000004,0.7549373301439511,4.253472,2.1990749999999997,-14.178200000000004,3907.0969444474727
2023-09-08 07:12:00,45.77546,1.9965270000000004,0.7840164731855666,4.253472,2.459491,-18.518500000000017,3907.146944447473
2023-09-08 07:15:00,45.77546,2.054398,0.7197711594285148,4.253472,2.343750000000001,-16.20369999999997,3907.196944447473
