Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-08 07:18:00,45.77546,2.1122679999999994,0.7338983518331275,4.079860999999999,2.1122690000000004,-13.599499999999978,3907.246944447473
2023-09-08 07:21:00,48.09028,2.1122679999999994,0.7338983518331275,4.021991,2.054399000000001,-13.310299999999984,3907.2969444474734
2023-09-08 07:24:00,48.09028,2.1122679999999994,0.7338968327533022,4.137732,2.170139,-16.203700000000026,3907.3469444474736
2023-09-08 07:27:00,50.78125,2.054398,0.7611700383451934,4.282406999999999,2.4016200000000003,-15.914300000000026,3907.3969444474737
2023-09-08 07:30:00,45.37037,2.0254629999999993,0.7126756606946533,4.282406999999999,2.4016200000000003,-14.756899999999973,3907.446944447474
2023-09-08 07:33:00,45.77546,1.9965279999999996,0.6090669011149434,4.137732,2.228009,-14.75690000000003,3907.496944447474
2023-09-08 07:36:00,41.92709,1.938657,0.6912562053199084,4.050926,2.256945,-15.9144,3907.5469444474743
2023-09-08 07:39:00,45.77546,2.054398,0.7197711594285148,3.9641209999999996,2.054399,-15.625,3907.5969444474745
2023-09-08 07:42:00,51.15741,2.054398,0.7197696612467748,4.021992,2.1122689999999995,-13.888900000000035,3907.6469444474747
2023-09-08 07:45:00,54.62963,1.7939809999999996,0.5637002699279464,3.7615749999999997,2.054399,-14.178200000000004,3907.696944447475
2023-09-08 07:48:00,55.00579,1.1574079999999993,0.5478370426516124,3.2118059999999993,2.256944,-14.467600000000004,3907.746944447475
2023-09-08 07:51:00,46.52778,1.5046289999999996,0.6163605983406572,3.8483800000000006,2.5173620000000003,-14.467600000000004,3907.796944447475
2023-09-08 07:54:00,43.8368,2.0254630000000002,0.7126741730442793,4.195602000000001,2.314814,-14.467599999999948,3907.8469444474754
2023-09-08 07:57:00,40.36459,2.0254630000000002,0.7126756606946535,4.07986,2.1990730000000003,-15.04630000000003,3907.8969444474756
2023-09-08 08:00:00,43.46065,2.1990740000000004,0.7977515510035947,4.108796,2.083334,-15.625,3907.9469444474757
2023-09-08 08:03:00,48.09028,2.1701380000000006,0.7904786463849096,4.2245360000000005,2.2280100000000003,-14.757000000000005,3907.996944447476
2023-09-08 08:06:00,47.68518,2.1122679999999994,0.6874710383915548,4.166667,2.170139,-15.914299999999969,3908.046944447476
2023-09-08 08:09:00,45.77546,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-15.046299999999974,3908.0969444474763
2023-09-08 08:12:00,42.6794,1.7939819999999997,0.7296076629927987,3.9641209999999996,2.3726849999999997,-15.046299999999974,3908.1469444474765
2023-09-08 08:15:00,42.30324,1.9386580000000002,0.6912549975356598,4.050927000000001,2.256944,-16.203700000000026,3908.1969444474767
2023-09-08 08:18:00,46.15162,2.0254629999999993,0.7126771483399161,4.108796,2.2280100000000003,-14.757000000000005,3908.246944447477
2023-09-08 08:21:00,49.24768,2.054398,0.7197696612467748,4.195602000000001,2.2858790000000004,-13.599599999999953,3908.296944447477
2023-09-08 08:24:00,44.99421,2.0833330000000005,0.7685315324865284,4.166666,2.256945,-14.467600000000004,3908.346944447477
2023-09-08 08:27:00,41.14584,2.1122690000000004,0.7338985952314796,4.195602,2.228009,-15.914299999999969,3908.3969444474774
2023-09-08 08:30:00,38.83102,2.1122690000000004,0.7338985952314796,4.195602,2.228009,-16.493100000000027,3908.4469444474776
2023-09-08 08:33:00,42.6794,2.1122690000000004,0.7338985952314796,4.137732,2.170139,-17.650499999999965,3908.4969444474777
2023-09-08 08:36:00,43.8368,2.1122690000000004,0.775866643079191,4.195603,2.256944,-15.9144,3908.546944447478
2023-09-08 08:39:00,48.09028,2.1701390000000007,0.7904788980945118,4.311342000000001,2.3148150000000003,-14.467600000000004,3908.596944447478
2023-09-08 08:42:00,52.31481,2.4016200000000003,0.803354109550937,4.282408000000001,2.0254630000000002,-14.756899999999973,3908.6469444474783
2023-09-08 08:45:00,58.10185,2.2858790000000004,0.7757990161623703,4.050925,1.9097229999999996,-13.020800000000008,3908.6969444474785
2023-09-08 08:48:00,70.05208,2.5752310000000005,1.202530786294632,5.179394000000001,3.0381930000000006,-13.310199999999952,3908.7469444474787
2023-09-08 08:51:00,70.42824,2.054398,0.8349715913196392,5.815968,3.9930600000000007,-9.83789999999999,3908.796944447479
2023-09-08 08:54:00,62.70255,1.9965270000000004,0.7463789596004436,5.642358,3.8194409999999994,-11.574000000000012,3908.846944447479
2023-09-08 08:57:00,61.16898,1.938657,0.6912620281194514,5.063657999999999,3.2696810000000003,-10.127200000000016,3908.896944447479
2023-09-08 09:00:00,52.31481,1.7361110000000002,0.6404409598790246,4.456019,2.8645829999999997,-11.863400000000013,3908.9469444474794
2023-09-08 09:03:00,51.15741,1.7939819999999997,0.6550884329077208,4.282407,2.633102,-14.467499999999973,3908.9969444474796
2023-09-08 09:06:00,51.96759,1.851852,0.6696282687705847,4.195601999999999,2.4884259999999996,-13.888900000000035,3909.0469444474797
2023-09-08 09:09:00,52.69097,1.6782400000000006,0.6256896607949312,3.9641200000000003,2.430556,-14.757000000000005,3909.09694444748
2023-09-08 09:12:00,68.51852,1.186343,0.5565534130353808,3.211805,2.228008,-10.995400000000018,3909.14694444748
2023-09-08 09:15:00,68.51852,1.1284719999999995,0.5919896374461815,3.7615740000000004,2.8935180000000003,-8.68059999999997,3909.1969444474803
2023-09-08 09:18:00,53.84838,1.5914349999999997,0.6399367073991845,4.3402780000000005,2.922454,-11.574100000000044,3909.2469444474805
2023-09-08 09:21:00,50.0,1.851852,0.7452906909531057,4.398148,2.748842,-12.731599999999958,3909.2969444474807
2023-09-08 09:24:00,58.47801,2.2858799999999997,0.859626185434908,4.484953,2.401619,-11.863399999999956,3909.346944447481
2023-09-08 09:27:00,62.73148,2.1990730000000003,0.7549370888229575,4.542823,2.4884269999999997,-11.574100000000044,3909.396944447481
2023-09-08 09:30:00,61.95023,2.054399,1.0158174344936979,5.410883999999999,3.7615750000000006,-9.837999999999965,3909.446944447481
2023-09-08 09:33:00,60.79282,2.0254630000000002,0.7916888653826034,5.787034,3.9641210000000004,-11.574099999999987,3909.4969444474814
2023-09-08 09:36:00,57.69676,2.054399,0.761168923442751,5.381944000000001,3.5011550000000007,-12.152800000000013,3909.5469444474816
2023-09-08 09:39:00,54.25347,2.054398,0.7197771521039236,5.208328,3.298610000000001,-10.127300000000048,3909.5969444474817
2023-09-08 09:42:00,55.41088,2.0833330000000005,0.7268377107336479,4.947917,3.0092550000000005,-14.178300000000036,3909.646944447482
2023-09-08 09:45:00,61.16898,2.2569440000000007,0.8122331743620597,5.0347230000000005,2.951389999999999,-11.574100000000044,3909.696944447482
2023-09-08 09:48:00,52.69097,1.9675919999999998,0.7389621009747637,5.208329000000001,3.4143570000000008,-10.995400000000018,3909.7469444474823
2023-09-08 09:51:00,50.0,2.1122680000000003,0.814543220127862,5.295139000000001,3.385420999999999,-13.310199999999952,3909.7969444474825
2023-09-08 09:54:00,51.90972,2.1990740000000004,0.7549419801921465,5.1504639999999995,3.09607,-13.310100000000034,3909.8469444474827
2023-09-08 09:57:00,57.3206,2.141203,0.6941838967494205,4.8321760000000005,2.8067140000000004,-12.731499999999983,3909.896944447483
2023-09-08 10:00:00,58.47801,2.1990740000000004,0.8371844210439098,4.774305,2.7777789999999998,-12.152800000000013,3909.946944447483
2023-09-08 10:03:00,65.42245,2.228009,0.8050147304668624,5.121524000000001,3.0671350000000004,-10.127299999999991,3909.996944447483
2023-09-08 10:06:00,54.62963,1.9097220000000004,0.7608612579679696,5.063658,3.3564819999999997,-11.574100000000044,3910.0469444474834
2023-09-08 10:09:00,50.78125,2.0254630000000002,0.712668222391698,4.947917,3.0671250000000008,-13.599599999999953,3910.0969444474836
2023-09-08 10:12:00,50.0,2.083334,0.7685317864629225,5.092592,3.1828700000000003,-13.310100000000034,3910.1469444474837
2023-09-08 10:15:00,51.53356,2.170139,0.7479433612196739,5.005787,2.9803240000000004,-14.467599999999948,3910.196944447484
2023-09-08 10:18:00,60.01157,2.4016209999999996,0.8892597356925332,5.005788,2.8067130000000002,-12.152800000000013,3910.246944447484
2023-09-08 10:21:00,60.41667,2.4016200000000003,0.889267706991857,5.295138,3.09607,-10.995299999999986,3910.2969444474843
2023-09-08 10:24:00,56.94444,2.054398,0.7611700383451909,5.121529,3.240741999999999,-13.59960000000001,3910.3469444474845
2023-09-08 10:27:00,52.31481,2.054398,0.7993273434330883,5.063657,3.2118059999999993,-13.888899999999978,3910.3969444474847
2023-09-08 10:30:00,47.68518,2.141204,0.8221102782890616,5.034722,3.0960649999999994,-15.3356,3910.446944447485
2023-09-08 10:33:00,51.53356,2.228009,0.761908703165354,5.1215280000000005,3.038195000000001,-15.9144,3910.496944447485
2023-09-08 10:36:00,52.69097,2.1701390000000007,0.7479433612196741,4.918982000000001,2.8935190000000004,-13.888899999999978,3910.546944447485
2023-09-08 10:39:00,63.0787,2.1990739999999995,0.8371831072087256,4.890046,2.8935189999999995,-11.284700000000043,3910.5969444474854
2023-09-08 10:42:00,60.79282,1.7939819999999997,0.7946310953936564,4.861112,3.327546,-10.70599999999996,3910.6469444474856
2023-09-08 10:45:00,56.53935,1.7939810000000005,0.7296073909879061,4.8321760000000005,3.240741,-12.152799999999957,3910.6969444474857
2023-09-08 10:48:00,55.41088,1.8229170000000003,0.7711541221618403,4.774306000000001,3.1828649999999996,-12.152799999999957,3910.746944447486
2023-09-08 10:51:00,54.62963,1.880788,0.716510062184045,4.745371,3.0381929999999997,-12.731400000000008,3910.796944447486
2023-09-08 10:54:00,50.78125,1.967593,0.7389489453408323,4.832176,3.0381929999999997,-13.020800000000008,3910.8469444474863
2023-09-08 10:57:00,53.09606,2.141203,0.7831833367465687,4.947917,2.9803249999999997,-13.888899999999978,3910.8969444474865
2023-09-08 11:00:00,53.87731,2.054399,0.7611702931060322,4.976853,3.0960649999999994,-13.310299999999984,3910.9469444474867
2023-09-08 11:03:00,51.53356,2.1122690000000004,0.7758694197095617,4.861111,2.922454,-14.178200000000004,3910.996944447487
2023-09-08 11:06:00,53.84838,2.1701390000000007,0.7904760845432391,4.716436000000001,2.719907,-12.152800000000013,3911.046944447487
2023-09-08 11:09:00,52.69097,2.256944,0.812234608480398,4.890046,2.8067140000000004,-13.020899999999983,3911.096944447487
2023-09-08 11:12:00,52.71991,2.0254630000000002,0.7537883543359152,5.150462,3.298611,-12.731499999999983,3911.1469444474874
2023-09-08 11:15:00,53.84838,2.1701390000000007,0.8662394249956149,5.179394000000001,3.2407449999999995,-12.731499999999983,3911.1969444474876
2023-09-08 11:18:00,55.00579,2.1122680000000003,0.7339044280999689,5.208329000000001,3.240741,-10.706000000000017,3911.2469444474877
2023-09-08 11:21:00,46.52778,2.054398,0.7993260716736706,4.947917,3.0960650000000003,-14.178300000000036,3911.296944447488
2023-09-08 11:24:00,49.62384,2.256944,0.7688624765016419,4.803241,2.6909730000000005,-14.757000000000005,3911.346944447488
2023-09-08 11:27:00,55.00579,2.314814,0.7827139058966711,4.80324,2.633102,-12.73150000000004,3911.3969444474883
2023-09-08 11:30:00,60.04051,2.3726849999999997,0.9200473754413611,4.861111999999999,2.719908,-11.863399999999956,3911.4469444474885
2023-09-08 11:33:00,58.10185,2.3148149999999994,0.867065093545016,5.150464,3.038195000000001,-13.599599999999953,3911.4969444474887
2023-09-08 11:36:00,51.15741,2.1122689999999995,0.8506428801403944,5.41088,3.5300909999999996,-12.152800000000013,3911.546944447489
2023-09-08 11:39:00,49.21875,2.1990749999999997,0.7549422215141786,5.381939999999999,3.3275450000000006,-14.467599999999948,3911.596944447489
2023-09-08 11:42:00,51.15741,2.2280099999999994,0.7142073754411639,4.976852,2.8645830000000005,-14.467499999999973,3911.646944447489
2023-09-08 11:45:00,48.84259,2.0833330000000005,0.7685315324865284,4.74537,2.835649,-13.599599999999953,3911.6969444474894
2023-09-08 11:48:00,51.53356,2.1990740000000004,0.7977515510035947,4.86111,2.835648,-14.467499999999973,3911.7469444474896
2023-09-08 11:51:00,58.10185,2.4594910000000008,0.8623090355302412,4.890046000000001,2.6041670000000003,-13.020800000000008,3911.7969444474898
2023-09-08 12:00:00,71.96181,2.0833329999999997,1.051443154814292,6.770834,5.121531,2.893599999999992,3911.94694444749
2023-09-08 12:03:00,71.96181,2.170139,1.051603881538616,6.6261589999999995,4.861110000000001,1.4467000000000212,3911.99694444749
2023-09-08 12:06:00,66.92708,0.31828699999999976,1.1431507209998295,4.224537,6.712962000000001,-5.787099999999953,3912.04694444749
2023-09-08 12:09:00,77.34375,2.1990740000000004,1.0032734652362272,6.597219000000001,4.745375,6.365799999999979,3912.0969444474904
2023-09-08 12:12:00,73.90046,2.170139,1.0516038815386142,6.510414,4.745365,4.050999999999988,3912.1469444474906
2023-09-08 12:15:00,73.52431,2.1990740000000004,1.032359248261029,6.249999000000001,4.427084999999999,4.629600000000039,3912.1969444474908
2023-09-08 12:18:00,76.59144,2.1990740000000004,0.9730746395725227,6.221064,4.340279999999999,4.91900000000004,3912.246944447491
2023-09-08 12:21:00,77.74884,2.054398,0.9602879576698082,6.163193,4.456015,5.787099999999953,3912.296944447491
2023-09-08 12:24:00,73.49537,2.054398,0.9602879576698082,6.192128,4.48495,4.629600000000039,3912.3469444474913
2023-09-08 12:27:00,76.59144,2.0833330000000005,0.9973412251912465,6.105328,4.398145,4.050900000000013,3912.3969444474915
2023-09-08 12:30:00,73.52431,2.083334,0.9973415297223817,6.134264,4.427080000000001,2.8935000000000173,3912.4469444474917
2023-09-08 12:33:00,74.68171,2.1122690000000004,0.977574865484292,6.018514,4.253474999999999,4.91900000000004,3912.496944447492
2023-09-08 12:36:00,74.65278,2.141203,0.9563286309734182,5.902778,4.079865000000001,4.3402999999999565,3912.546944447492
2023-09-08 12:39:00,71.96181,2.054398,0.9885238039095999,5.844908,4.166670000000001,2.314799999999991,3912.596944447492
2023-09-08 12:42:00,71.96181,2.0833330000000005,0.9394729538951526,5.931708,4.166664999999999,1.7361000000000217,3912.6469444474924
2023-09-08 12:45:00,78.50116,2.1990730000000003,0.9730743511309798,5.815968,3.9351850000000006,5.787000000000035,3912.6969444474926
2023-09-08 12:48:00,80.46875,2.170139,1.0236412935123895,6.307874,4.513885000000001,6.076300000000003,3912.7469444474928
2023-09-08 12:51:00,78.93519,2.054398,0.98851421495779,6.105328,4.427080000000001,5.497699999999952,3912.796944447493
2023-09-08 12:54:00,82.78356,2.1122679999999994,1.0061473395618816,5.960642999999999,4.224535,8.39119999999997,3912.846944447493
2023-09-08 12:57:00,81.62616,2.0254629999999993,0.9796655202717005,5.960642999999999,4.31134,8.101799999999969,3912.8969444474933
2023-09-08 13:00:00,78.15394,1.9675919999999998,0.9618524420278511,5.873842999999999,4.282411,6.65500000000003,3912.9469444474935
2023-09-08 13:03:00,77.37269,2.1122690000000004,0.9479150918599258,5.989584000000001,4.195605,4.918999999999983,3912.9969444474937
2023-09-08 13:06:00,77.37269,2.141204,1.0149140982707785,6.047454000000001,4.28241,5.787099999999953,3913.046944447494
2023-09-08 13:09:00,75.43403,2.170139,0.9947252143069074,5.960649,4.13773,4.050900000000013,3913.096944447494
2023-09-08 13:12:00,74.68171,2.170139,0.964715265796317,5.931709,4.079860000000001,3.182899999999961,3913.146944447494
2023-09-08 13:15:00,75.46296,2.170139,0.964715265796317,5.931709,4.079860000000001,4.050900000000013,3913.1969444474944
2023-09-08 13:18:00,75.05787,2.1122690000000004,0.9479150918599258,6.018514000000001,4.2245349999999995,4.050999999999988,3913.2469444474946
2023-09-08 13:21:00,76.21528,2.1701390000000007,0.9947252143069076,5.931714,4.108795,6.365800000000036,3913.2969444474948
2023-09-08 13:24:00,75.05787,2.054398,0.9310025414020965,5.787038000000001,4.05093,4.050900000000013,3913.346944447495
2023-09-08 13:27:00,73.11921,2.083334,0.9394732461376261,5.787034,4.02199,3.4721999999999866,3913.396944447495
2023-09-08 13:30:00,72.74306,2.054398,0.9310025414020965,5.758098,4.02199,2.314799999999991,3913.4469444474953
2023-09-08 13:33:00,75.43403,2.141203,0.9252403960372293,5.671298,3.819445000000001,4.050899999999956,3913.4969444474955
2023-09-08 13:36:00,77.74884,2.141203,0.9252403960372293,5.642358,3.7905050000000005,5.2082999999999515,3913.5469444474957
2023-09-08 13:39:00,75.46296,2.141204,0.9563289212792861,5.8449040000000005,4.02199,5.208300000000008,3913.596944447496
2023-09-08 13:42:00,73.90046,2.083334,0.939473246137628,5.9317139999999995,4.166670000000001,3.182900000000018,3913.646944447496
2023-09-08 13:45:00,73.11921,2.1122690000000004,0.9479046395537442,5.758104,3.9641149999999996,4.340300000000013,3913.696944447496
2023-09-08 13:48:00,72.74306,2.1122690000000004,0.9170175463155524,5.700234,3.8773150000000003,3.4721999999999866,3913.7469444474964
2023-09-08 13:51:00,73.14815,2.1122690000000004,0.9170175463155524,5.671294,3.848375,4.629700000000014,3913.7969444474966
2023-09-08 13:54:00,75.05787,2.228009,0.9814075403127052,5.873844000000001,3.964125,3.4721999999999866,3913.8469444474968
2023-09-08 13:57:00,76.21528,2.256944,0.9897144500020149,6.0185189999999995,4.079865000000001,3.7615000000000123,3913.896944447497
2023-09-08 14:00:00,75.46296,2.1701390000000007,0.9647152657963153,5.873844000000001,4.0219949999999995,3.4721999999999866,3913.946944447497
2023-09-08 14:03:00,73.52431,2.083334,0.9087674588444085,5.642364000000001,3.8483799999999997,1.7361999999999966,3913.9969444474973
2023-09-08 14:06:00,73.11921,2.1701390000000007,0.9334373688766233,5.729164,3.848375,2.8935000000000173,3914.0469444474975
2023-09-08 14:09:00,75.43403,2.1701390000000007,0.9334373688766213,5.787034000000001,3.9062449999999993,1.736099999999965,3914.0969444474977
2023-09-08 14:12:00,76.21528,2.228009,0.949753370937136,5.787034000000001,3.848375,3.4721999999999866,3914.146944447498
2023-09-08 14:15:00,77.37269,2.1990740000000004,0.9416081067963197,5.815969000000001,3.9062449999999993,6.076499999999953,3914.196944447498
2023-09-08 14:18:00,76.62037,2.1701390000000007,0.9334373688766213,5.787034000000001,3.9062449999999993,4.050999999999988,3914.246944447498
2023-09-08 14:21:00,77.77778,2.0833330000000005,0.9394729538951526,5.758098,3.993054999999999,4.918999999999983,3914.2969444474984
2023-09-08 14:24:00,78.15394,2.054398,0.9310025414020965,5.729163,3.993054999999999,5.787099999999953,3914.3469444474986
2023-09-08 14:27:00,78.53009,2.1122679999999994,0.947904348291129,5.642363,3.848375,8.391200000000026,3914.3969444474988
2023-09-08 14:30:00,76.21528,2.0254629999999993,0.9516145526510518,5.671293,3.9930600000000007,6.076399999999978,3914.446944447499
2023-09-08 14:33:00,73.52431,2.054398,0.9310025414020965,5.729163,3.993054999999999,3.182900000000018,3914.496944447499
2023-09-08 14:36:00,75.46296,2.0254629999999993,0.9224927367947218,5.642363,3.93518,3.182899999999961,3914.5469444474993
2023-09-08 14:39:00,75.46296,2.0254630000000002,0.922492736794722,5.555558,3.848375,4.3402999999999565,3914.5969444474995
2023-09-08 14:42:00,74.68171,1.967593,0.875486462347899,5.497688,3.819444999999999,2.893599999999992,3914.6469444474997
2023-09-08 14:45:00,77.37269,2.0254629999999993,0.8921840083166993,5.497688,3.7615749999999997,4.050899999999956,3914.6969444475
2023-09-08 14:48:00,81.62616,2.1122680000000003,0.9479148005950923,5.5844879999999995,3.7905100000000003,6.076399999999978,3914.7469444475
2023-09-08 14:51:00,78.64583,2.0254630000000002,0.9516046829108986,5.787038000000001,4.108795000000001,7.233800000000031,3914.7969444475
2023-09-08 14:54:00,74.68171,2.054399,0.9602882572404551,5.815974000000001,4.108795000000001,1.446799999999996,3914.8469444475004
2023-09-08 14:57:00,73.14815,2.054399,0.9310028346415206,5.815974000000001,4.079865,1.7361000000000217,3914.8969444475006
2023-09-08 15:00:00,71.96181,2.054399,0.9004898903921889,5.729164000000001,3.9641149999999996,3.761599999999987,3914.9469444475008
2023-09-08 15:03:00,73.90046,2.0833330000000005,0.9087671732477567,5.613428000000001,3.819444999999999,4.050900000000013,3914.996944447501
2023-09-08 15:12:00,75.08681,2.0254629999999993,0.9224927367947218,5.584493,3.8773100000000005,5.208300000000008,3915.146944447501
2023-09-08 15:15:00,74.68171,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,3.182899999999961,3915.196944447501
2023-09-08 15:18:00,73.11921,2.141204,0.9252406797707078,5.584494,3.732640000000001,2.8935000000000173,3915.2469444475014
2023-09-08 15:21:00,71.96181,2.1122690000000004,0.9170175463155524,5.584493999999999,3.7615749999999997,2.314799999999991,3915.2969444475016
2023-09-08 15:24:00,72.3669,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,3.182800000000043,3915.3469444475018
2023-09-08 15:27:00,70.83333,2.054399,0.8685587711754327,5.410883999999999,3.6168949999999995,1.7360000000000468,3915.396944447502
2023-09-08 15:30:00,69.64699,2.054398,0.8349596503242583,5.179398000000001,3.3564800000000004,0.28930000000002565,3915.446944447502
2023-09-08 15:33:00,71.99074,2.0833330000000005,0.8069491209989547,5.179398000000001,3.298614999999999,1.4467000000000212,3915.4969444475023
2023-09-08 15:36:00,71.58565,2.0833330000000005,0.806949120998957,5.208328,3.3275449999999998,-0.8680999999999699,3915.5469444475025
2023-09-08 15:39:00,73.90046,2.1701380000000006,0.9007054589641347,5.237268,3.3275499999999996,1.7361000000000217,3915.5969444475027
2023-09-08 15:42:00,71.99074,1.9675919999999998,0.8441873686539907,5.208333,3.5011609999999997,0.28940000000000055,3915.646944447503
2023-09-08 15:45:00,69.27083,1.9965279999999996,0.8191741291645088,5.150463,3.385415,0.5786999999999694,3915.696944447503
2023-09-08 15:48:00,71.58565,2.1122679999999994,0.8846893157868021,5.092592999999999,3.2407449999999995,-0.5786999999999694,3915.746944447503
2023-09-08 15:51:00,73.52431,2.1122679999999994,0.8506426100004512,5.150463,3.2696750000000003,1.446799999999996,3915.7969444475034
2023-09-08 15:54:00,72.74306,2.054398,0.8349596503242583,5.150463,3.3275449999999998,1.1574999999999704,3915.8469444475036
2023-09-08 15:57:00,74.68171,2.054398,0.8349596503242583,5.2951429999999995,3.472224999999999,1.4467000000000212,3915.8969444475038
2023-09-08 16:00:00,75.46296,2.1122679999999994,0.9170172616594393,5.324073,3.501155,2.8935000000000173,3915.946944447504
2023-09-08 16:03:00,73.14815,2.054398,0.8685697981393162,5.237268,3.44329,0.28930000000002565,3915.996944447504
2023-09-08 16:06:00,70.83333,2.054398,0.9004896038364751,5.266208000000001,3.5011599999999996,0.5787000000000262,3916.0469444475043
2023-09-08 16:09:00,70.05208,2.0833330000000005,0.8766313489629141,5.266208000000001,3.4432850000000004,0.0,3916.0969444475045
2023-09-08 16:12:00,73.52431,2.1122679999999994,0.8846778637011797,5.237273,3.385415000000001,0.8680000000000518,3916.1469444475047
2023-09-08 16:15:00,77.37269,2.141203,0.8927100636591274,5.381943,3.5011599999999996,1.7361999999999966,3916.196944447505
2023-09-08 16:18:00,76.21528,2.0254629999999993,0.8921840083167012,5.4687529999999995,3.732640000000001,2.8934999999999604,3916.246944447505
2023-09-08 16:21:00,74.68171,2.0254630000000002,0.8921840083167014,5.468748,3.732635,3.761599999999987,3916.296944447505
2023-09-08 16:24:00,73.52431,2.054398,0.9004896038364771,5.497688,3.732640000000001,2.8935000000000173,3916.3469444475054
2023-09-08 16:27:00,75.46296,2.054398,0.9004896038364771,5.497688,3.732640000000001,2.8934999999999604,3916.3969444475056
2023-09-08 16:30:00,78.93519,2.256945,0.9245329042462997,5.526624,3.5300890000000003,2.6041999999999916,3916.4469444475058
2023-09-08 16:33:00,85.47454,2.256945,0.8894267924994883,5.642364000000001,3.616899,3.182900000000018,3916.496944447506
2023-09-08 16:36:00,80.46875,2.1122690000000004,0.9479150918599277,5.729164,3.9351850000000006,2.893599999999992,3916.546944447506
2023-09-08 16:39:00,79.6875,2.054399,0.9602882572404551,5.584493999999999,3.8773149999999994,3.4722999999999615,3916.5969444475063
2023-09-08 16:42:00,75.43403,2.054398,0.9004896038364751,5.613428000000001,3.8483799999999997,2.6041999999999916,3916.6469444475065
2023-09-08 16:45:00,75.43403,2.0254630000000002,0.9225029946904029,5.526618000000001,3.819445,4.3402999999999565,3916.6969444475067
2023-09-08 16:48:00,76.59144,2.054398,0.9004896038364771,5.497688,3.732640000000001,4.629700000000014,3916.746944447507
2023-09-08 16:51:00,76.62037,1.967593,0.8754864623479007,5.439817999999999,3.7615749999999997,4.629600000000039,3916.796944447507
2023-09-08 16:54:00,75.46296,1.9097220000000004,0.9165567672666284,5.381946999999999,3.819444999999999,4.340199999999982,3916.846944447507
2023-09-08 16:57:00,78.53009,1.8807870000000007,0.8502148791642712,5.208332,3.6168950000000004,4.918900000000008,3916.8969444475074
2023-09-08 17:00:00,80.84491,1.8807869999999998,0.8502148791642707,5.150462,3.559025000000001,4.340300000000013,3916.9469444475076
2023-09-08 17:03:00,75.46296,1.9097229999999996,0.9165570723301815,5.439817999999999,3.8773149999999994,4.050900000000013,3916.9969444475078
2023-09-08 17:06:00,75.05787,2.141204,0.9252406797707058,5.700234000000001,3.8483799999999997,2.8934999999999604,3917.046944447508
2023-09-08 17:09:00,72.74306,2.228009,0.949753370937136,5.8449100000000005,3.9062509999999993,4.050999999999988,3917.096944447508
2023-09-08 17:12:00,70.8044,2.2858799999999997,0.9324313822960293,5.758105,3.732635,2.314799999999991,3917.1469444475083
2023-09-08 17:15:00,69.67593,2.34375,0.912423657270666,5.729164999999999,3.6168950000000004,0.5787000000000262,3917.1969444475085
2023-09-08 17:18:00,69.64699,2.2858799999999997,0.9324432621279037,5.64236,3.6169000000000002,-0.2892999999999688,3917.2469444475087
2023-09-08 17:21:00,70.05208,2.3148150000000003,0.9403186702565184,5.64236,3.5879649999999996,-0.28940000000000055,3917.296944447509
2023-09-08 17:24:00,72.74306,2.2858799999999997,0.9324313822960293,5.49769,3.472220000000001,0.5786999999999694,3917.346944447509
2023-09-08 17:27:00,70.83333,2.2280099999999994,0.881716712858973,5.4976899999999995,3.5011599999999996,0.5786999999999694,3917.396944447509
2023-09-08 17:30:00,72.3669,2.256945,0.9245329042462997,5.555559999999999,3.559024999999999,-1.4467000000000212,3917.4469444475094
2023-09-08 17:33:00,70.83333,2.256945,0.9245329042462997,5.555559999999999,3.559024999999999,-0.8681000000000267,3917.4969444475096
2023-09-08 17:36:00,68.89468,2.1990749999999997,0.8739837358730739,5.4976899999999995,3.5300949999999993,-1.736099999999965,3917.5469444475098
2023-09-08 17:39:00,68.51852,2.3148149999999994,0.9047798759522797,5.41088,3.3275449999999998,-2.314799999999991,3917.59694444751
2023-09-08 17:42:00,73.14815,2.1990740000000004,0.8371870487049221,5.208334000000001,3.211809999999999,0.867999999999995,3917.64694444751
2023-09-08 17:45:00,78.93519,2.1990730000000003,0.9086759728934632,5.208328,3.2696749999999994,1.7361999999999966,3917.6969444475103
2023-09-08 17:48:00,78.15394,2.0833329999999997,0.9087671732477565,5.1215280000000005,3.3275449999999998,1.7361999999999966,3917.7469444475105
2023-09-08 17:51:00,88.5706,2.141203,0.9252403960372293,5.5844879999999995,3.732635,8.391200000000026,3917.7969444475107
2023-09-08 17:54:00,82.78356,1.8229169999999995,0.8899217407888785,5.353007999999999,3.8773109999999997,8.1019,3917.846944447511
2023-09-08 17:57:00,77.37269,1.938657,0.8670930319869207,5.324077999999999,3.674771,6.944399999999973,3917.896944447511
2023-09-08 18:00:00,76.21528,1.9965279999999996,0.9428906018210453,5.324073,3.6747650000000007,5.208300000000008,3917.946944447511
2023-09-08 18:03:00,73.52431,1.9675919999999998,0.8754861727972568,5.671293,3.9930509999999995,4.3402999999999565,3917.9969444475114
2023-09-08 18:06:00,70.8044,2.1122690000000004,0.8846895934292656,5.4976840000000005,3.645835,2.314799999999991,3918.0469444475116
2023-09-08 18:09:00,69.64699,2.1990739999999995,0.9086762479315171,5.4976840000000005,3.559030000000001,0.867999999999995,3918.0969444475118
2023-09-08 18:12:00,70.05208,2.3148149999999994,0.9047798759522797,5.4976899999999995,3.4143549999999996,0.0,3918.146944447512
2023-09-08 18:15:00,74.68171,2.3726849999999997,0.9559895743982827,5.555559999999999,3.4432849999999995,2.6041999999999916,3918.196944447512
2023-09-08 18:18:00,72.74306,1.9675919999999998,0.8754861727972586,5.381943,3.7037010000000006,0.5787000000000262,3918.2469444475123
2023-09-08 18:21:00,69.64699,1.938657,0.8032815988362066,5.1215280000000005,3.414351,-0.5787000000000262,3918.2969444475125
2023-09-08 18:24:00,69.27083,2.054398,0.7993311586934069,5.150463,3.298614999999999,-0.28930000000002565,3918.3469444475127
2023-09-08 18:27:00,67.73727,2.054398,0.8685697981393162,5.208328,3.4143499999999998,-1.446799999999996,3918.396944447513
2023-09-08 18:30:00,69.64699,2.2569440000000007,0.8521713567035236,5.295134,3.2407399999999997,-3.182899999999961,3918.446944447513
2023-09-08 18:33:00,75.05787,2.2858790000000004,0.9324429895545299,5.353009,3.3275499999999996,1.446799999999996,3918.496944447513
2023-09-08 18:36:00,71.58565,2.141204,0.892698816095755,5.3819490000000005,3.5011550000000007,0.0,3918.5469444475134
2023-09-08 18:39:00,68.89468,2.141204,0.8927103404170792,5.2372689999999995,3.3564849999999993,-1.446799999999996,3918.5969444475136
2023-09-08 18:42:00,52.31481,1.5914349999999997,0.7638071354963553,5.237264000000001,3.9351889999999994,-11.863499999999988,3918.6469444475138
2023-09-08 18:45:00,51.93866,2.0833329999999997,0.8069465604847216,4.890045,3.0092600000000003,-13.020899999999983,3918.696944447514
2023-09-08 18:48:00,55.00579,2.4016200000000003,0.8033573506421463,5.034722,2.7777789999999998,-13.310299999999984,3918.746944447514
2023-09-08 18:51:00,58.47801,2.3148150000000003,0.8670650935450164,4.774305,2.6620359999999996,-10.416600000000017,3918.7969444475143
2023-09-08 18:54:00,47.68518,2.2280099999999994,0.6598090698546963,4.62963,2.4884250000000003,-13.020800000000008,3918.8469444475145
2023-09-08 18:57:00,46.93287,2.1990749999999997,0.8371820530557234,4.427084,2.430555,-13.599499999999978,3918.8969444475147
2023-09-08 19:00:00,45.37037,2.141203,0.7831833367465687,4.484953,2.5173609999999993,-13.59960000000001,3918.946944447515
2023-09-08 19:03:00,49.24768,2.314814,0.7827139058966711,4.571759,2.4016210000000004,-12.731499999999983,3918.996944447515
2023-09-08 19:06:00,54.65856,2.3726850000000006,0.7964944809780814,4.571759000000001,2.343751,-13.020800000000008,3919.046944447515
2023-09-08 19:09:00,53.87731,2.054399,0.7611716627654814,4.253472,2.3726850000000006,-13.020800000000008,3919.0969444475154
2023-09-08 19:12:00,49.62384,2.0254630000000002,0.7537883543359152,4.340277,2.4884260000000005,-12.731400000000008,3919.1469444475156
2023-09-08 19:15:00,46.15162,2.1122680000000003,0.77586916650303,4.340277,2.4016210000000004,-14.757000000000005,3919.1969444475158
2023-09-08 19:18:00,46.52778,2.141204,0.7831835891973418,4.398148,2.430555000000001,-13.888899999999978,3919.246944447516
2023-09-08 19:21:00,46.52778,2.1990740000000004,0.7549342300849239,4.513889000000001,2.4594899999999997,-13.888899999999978,3919.296944447516
2023-09-08 19:24:00,49.62384,2.2858790000000004,0.8194428607121919,4.484954,2.3726849999999997,-13.599500000000035,3919.3469444475163
2023-09-08 19:27:00,60.41667,2.4594899999999997,0.8170282471139023,4.513889,2.1990739999999995,-11.574000000000012,3919.3969444475165
2023-09-08 19:30:00,52.71991,2.054398,0.7611700383451934,4.427083,2.546296000000001,-11.574099999999987,3919.4469444475167
2023-09-08 19:33:00,48.84259,2.170139,0.7479449009804755,4.369212,2.34375,-14.75690000000003,3919.496944447517
2023-09-08 19:36:00,48.09028,2.1990739999999995,0.7977487191320685,4.311343,2.2858790000000004,-14.178200000000004,3919.546944447517
2023-09-08 19:39:00,58.85417,2.4016200000000003,0.8480930421855523,4.484954,2.256944,-13.310200000000009,3919.596944447517
2023-09-08 19:42:00,69.29977,2.517361,0.9185792587824614,4.687499,2.3726839999999996,-11.574099999999987,3919.6469444475174
2023-09-08 19:45:00,67.33218,2.1122689999999995,1.0337706939528157,4.861111999999999,3.153931000000001,-10.706000000000017,3919.6969444475176
2023-09-08 19:48:00,73.52431,2.4884259999999996,0.9112693058791381,5.700233999999999,3.4143480000000004,-10.706099999999992,3919.7469444475178
2023-09-08 19:51:00,68.89468,1.9965269999999995,0.7840240007876321,5.2083319999999995,3.4143570000000008,-7.8125,3919.796944447518
2023-09-08 19:54:00,65.79861,2.256945,1.0781290741917047,5.84491,3.993054999999999,-6.365800000000036,3919.846944447518
2023-09-08 19:57:00,61.95023,2.1122689999999995,0.7758805260749987,5.381939999999999,3.4432909999999994,-8.680600000000027,3919.8969444475183
2023-09-08 20:00:00,67.33218,2.430555,0.8552085136454535,5.121528,2.8645829999999997,-6.65500000000003,3919.9469444475185
2023-09-08 20:03:00,73.52431,2.3726849999999997,0.8409620214005309,4.918981,2.719908,-6.6551000000000045,3919.9969444475187
2023-09-08 20:06:00,78.15394,2.228009,1.09673302871291,5.121528,3.3275489999999994,-7.523200000000031,3920.046944447519
2023-09-08 20:09:00,77.74884,1.7361110000000002,0.8629643366745473,5.642362,4.253471,-0.5787000000000262,3920.096944447519
2023-09-08 20:12:00,67.33218,1.6782400000000006,0.7901022818796191,5.324072000000001,3.9351819999999993,-4.340199999999982,3920.146944447519
2023-09-08 20:15:00,70.02315,1.851852,0.7452955343650076,5.063657000000001,3.4143549999999996,-6.076400000000035,3920.1969444475194
2023-09-08 20:18:00,67.73727,1.880788,0.787279555557607,4.803242,3.1539350000000006,-3.4721999999999866,3920.2469444475196
2023-09-08 20:21:00,60.01157,1.7361110000000002,0.7467567445128402,4.890047,3.385422,-9.837900000000047,3920.2969444475198
2023-09-08 20:24:00,63.10764,1.9965270000000004,0.8191691422711675,4.803241000000001,3.0381899999999993,-10.127399999999966,3920.34694444752
2023-09-08 20:27:00,65.42245,1.9675919999999998,0.8441785008175204,4.658565,2.951385000000001,-8.1019,3920.39694444752
2023-09-08 20:30:00,70.05208,2.228009,0.8050033302251168,5.005786,2.951389,-7.8125,3920.4469444475203
2023-09-08 20:33:00,63.85995,1.851852,0.7452858474963027,4.745371,3.0960610000000006,-8.680600000000027,3920.4969444475205
2023-09-08 20:36:00,65.79861,2.0833329999999997,0.8428137006779763,5.063657999999999,3.211805000000001,-10.416699999999992,3920.5469444475207
2023-09-08 20:39:00,64.26505,1.9965279999999996,0.7840167385958797,4.976852,3.1828700000000003,-8.96999999999997,3920.596944447521
2023-09-08 20:42:00,67.33218,2.054398,0.7611631899920526,4.918982,3.0381899999999993,-8.1019,3920.646944447521
2023-09-08 20:45:00,70.02315,2.228009,0.8817164460036174,5.121528,3.1249990000000007,-8.680499999999995,3920.696944447521
2023-09-08 20:48:00,70.8044,2.1122679999999994,0.8145432201278641,5.092592999999999,3.182875,-7.5230999999999995,3920.7469444475214
2023-09-08 20:51:00,69.27083,2.0254629999999993,0.7916888653826034,5.179392999999999,3.3564800000000004,-6.65500000000003,3920.7969444475216
2023-09-08 21:00:00,57.72569,2.1122690000000004,0.8506549775296017,5.121524000000001,3.2407449999999995,-11.284699999999987,3920.9469444475217
2023-09-08 21:03:00,70.8044,2.314814,0.8266370960476497,4.890046,2.748844,-7.233799999999974,3920.996944447522
2023-09-08 21:06:00,64.26505,2.170139,0.8296618840188612,5.324069,3.3564800000000004,-8.391200000000026,3921.046944447522
2023-09-08 21:09:00,61.95023,2.314814,0.904779611408468,5.353009,3.2696749999999994,-11.863400000000013,3921.096944447522
2023-09-08 21:12:00,61.95023,2.170139,0.7479418214535346,5.034722,3.009258,-8.969899999999996,3921.1469444475224
2023-09-08 21:15:00,82.37847,2.4884260000000005,0.8238320726239373,5.497688999999999,3.1539330000000003,-6.6551000000000045,3921.1969444475226
2023-09-08 21:18:00,78.53009,2.141203,0.8221087199057178,5.179398,3.240741,-1.446799999999996,3921.2469444475228
2023-09-08 21:21:00,66.57986,1.9675919999999998,0.875488286270829,5.005787,3.327547000000001,-4.050899999999956,3921.296944447523
2023-09-08 21:24:00,64.26505,2.1122680000000003,0.9170172616594396,6.076389000000001,4.253470999999999,-5.7871000000000095,3921.346944447523
2023-09-08 21:27:00,60.79282,2.0833329999999997,0.8069363183071724,5.758104,3.8773109999999997,-8.39119999999997,3921.3969444475233
2023-09-08 21:30:00,70.05208,2.430555,0.8552085136454535,5.468749000000001,3.2118040000000008,-7.233799999999974,3921.4469444475235
2023-09-08 21:33:00,70.8044,2.256944,0.9245444403260565,5.468749000000001,3.472225000000001,-6.365700000000004,3921.4969444475237
2023-09-08 21:36:00,64.23611,2.1122680000000003,0.8846893157868023,5.353009,3.5011609999999997,-6.076300000000003,3921.546944447524
2023-09-08 21:39:00,60.38773,2.054398,0.8349596503242583,5.381944,3.5590259999999994,-8.1019,3921.596944447524
2023-09-08 21:42:00,58.47801,2.228009,0.8050004801243554,5.526623999999999,3.472224999999999,-10.416600000000017,3921.646944447524
2023-09-08 21:45:00,67.73727,2.3726849999999997,0.796492870370918,5.179398,2.9513890000000007,-9.259299999999996,3921.6969444475244
2023-09-08 21:48:00,63.10764,2.1990740000000004,0.8371831072087258,5.034722,3.038194999999999,-8.1019,3921.7469444475246
2023-09-08 21:51:00,69.64699,2.256945,0.8122262532720201,5.063658,2.9803189999999997,-6.076399999999978,3921.7969444475248
2023-09-08 21:54:00,71.58565,2.170139,0.9007057348541269,5.2372689999999995,3.3275499999999996,-7.233799999999974,3921.846944447525
2023-09-08 21:57:00,65.42245,2.1990740000000004,0.7977487191320688,5.353009,3.3275449999999998,-7.233800000000031,3921.896944447525
2023-09-08 22:00:00,62.70255,2.1122680000000003,0.8846893157868023,5.208329000000001,3.3564810000000005,-8.391200000000026,3921.9469444475253
2023-09-08 22:03:00,53.06713,2.0254630000000002,0.8270799639038106,5.295139000000001,3.501156,-12.731499999999983,3921.9969444475255
2023-09-08 22:06:00,65.42245,2.4016210000000004,0.8033624491193622,5.237264,2.9803230000000003,-10.127299999999991,3922.0469444475257
2023-09-08 22:09:00,72.74306,2.228009,0.8446847853689723,4.976852,2.951389,-8.39119999999997,3922.096944447526
2023-09-08 22:12:00,80.84491,2.170139,0.8662271728909009,5.179398,3.2407389999999996,-5.786999999999978,3922.146944447526
2023-09-08 22:15:00,69.27083,1.5624989999999999,0.7549499332460933,5.179398,3.9062490000000007,-6.365799999999979,3922.196944447526
2023-09-08 22:18:00,66.17477,1.880788,0.7872784094449427,5.179403,3.5300949999999993,-7.233799999999974,3922.2469444475264
2023-09-08 22:21:00,61.16898,1.9097229999999996,0.7952943357401215,5.150468,3.472225,-9.54849999999999,3922.2969444475266
2023-09-08 22:24:00,69.27083,2.083334,0.8069519443651579,4.918981,3.0381990000000005,-6.65500000000003,3922.3469444475268
2023-09-08 22:27:00,82.00231,2.3148149999999994,0.8670570130524434,5.150468,3.0381929999999997,-4.918999999999983,3922.396944447527
2023-09-08 22:30:00,69.27083,1.8229159999999993,0.8029708952667399,5.092592999999999,3.5300969999999996,-6.076300000000003,3922.446944447527
2023-09-08 22:33:00,57.3206,1.8229159999999993,0.802960188746507,5.237273,3.674767000000001,-10.127300000000048,3922.4969444475273
2023-09-08 22:36:00,60.79282,2.141203,0.783181939175831,5.324073,3.3564800000000004,-10.416700000000048,3922.5469444475275
2023-09-08 22:39:00,65.79861,2.1990739999999995,0.7549357801171258,4.947917,2.8935189999999995,-10.416699999999992,3922.5969444475277
2023-09-08 22:42:00,71.58565,2.1701379999999997,0.8296642345524076,5.034720999999999,3.0671350000000004,-7.8125,3922.646944447528
2023-09-08 22:45:00,72.33796,2.0254630000000002,0.8270799639038106,5.266208000000001,3.472225,-7.8125,3922.696944447528
2023-09-08 22:48:00,66.92708,1.851851,0.7089918398374097,5.208328,3.5300969999999996,-8.680600000000027,3922.746944447528
2023-09-08 22:51:00,63.0787,2.1122690000000004,0.8506428801403967,5.1504639999999995,3.2696750000000003,-9.548699999999997,3922.7969444475284
2023-09-08 22:54:00,58.10185,2.083334,0.7685290284370302,5.208334000000001,3.298610000000001,-10.127300000000048,3922.8469444475286
2023-09-08 22:57:00,64.26505,2.1122690000000004,0.7758624781043769,4.947917,3.0092550000000005,-10.127299999999991,3922.8969444475288
2023-09-08 23:00:00,63.4838,2.054398,0.834971591319637,5.208329000000001,3.385421,-8.39119999999997,3922.946944447529
2023-09-08 23:03:00,65.39352,2.228009,0.8817164460036153,5.410884,3.4143549999999996,-7.233799999999974,3922.996944447529
2023-09-08 23:06:00,58.85417,2.170139,0.8296566619962558,5.208334,3.240741,-9.838000000000022,3923.0469444475293
2023-09-08 23:09:00,62.73148,2.4016209999999996,0.9638102868877436,5.2662,3.1249990000000007,-9.259200000000021,3923.0969444475295
2023-09-08 23:12:00,69.27083,2.314814,0.8670702237426797,5.266203999999999,3.1539399999999995,-7.5230999999999995,3923.1469444475297
2023-09-08 23:15:00,63.85995,2.170139,0.9006952983129248,5.092593,3.1828649999999996,-9.548600000000022,3923.19694444753
2023-09-08 23:18:00,66.95602,2.228009,0.8817288512151541,5.237264000000001,3.2407449999999995,-8.969899999999996,3923.24694444753
2023-09-08 23:21:00,65.79861,2.2280099999999994,0.881716712858973,5.43982,3.44329,-8.68059999999997,3923.29694444753
2023-09-08 23:24:00,58.91204,2.054398,0.8349596503242583,5.43982,3.6169019999999996,-9.548699999999997,3923.3469444475304
2023-09-08 23:27:00,56.94444,2.1990749999999997,0.8371873083913665,5.35301,3.3564849999999993,-11.863400000000013,3923.3969444475306
2023-09-08 23:30:00,60.01157,2.256944,0.8122331743620596,5.063658,2.9803249999999997,-11.863400000000013,3923.4469444475308
2023-09-08 23:33:00,67.73727,2.2569440000000007,0.8521660352473753,4.918982000000001,2.864584,-8.1019,3923.496944447531
2023-09-08 23:36:00,60.79282,1.9386580000000002,0.836006157752932,5.092592,3.4143559999999997,-11.574099999999987,3923.546944447531
2023-09-08 23:39:00,67.33218,2.170139,0.8296618840188612,5.1504639999999995,3.182875,-9.548600000000022,3923.5969444475313
2023-09-08 23:42:00,61.16898,2.0254630000000002,0.8921904322007947,5.063658,3.3275509999999997,-8.969899999999996,3923.6469444475315
2023-09-08 23:45:00,64.23611,2.228009,0.8050004801243554,5.410884,3.356485,-8.680499999999995,3923.6969444475317
2023-09-08 23:48:00,65.79861,2.1701390000000007,0.8296618840188612,5.208334,3.2407449999999995,-7.5230999999999995,3923.746944447532
2023-09-08 23:51:00,58.47801,2.1122680000000003,0.7758608365670269,5.150463,3.2118009999999995,-8.969899999999996,3923.796944447532
2023-09-08 23:54:00,65.42245,2.343749,0.8338060731943971,5.324074,3.1539350000000006,-9.837900000000047,3923.846944447532
2023-09-08 23:57:00,64.23611,2.1122689999999995,0.8145383272947232,5.208334,3.298611,-10.127299999999991,3923.8969444475324
2023-09-09 00:00:00,58.47801,2.256945,0.9245447137062612,5.2662,3.2696750000000003,-11.863499999999988,3923.9469444475326
2023-09-09 00:03:00,63.0787,2.054398,0.7993311586934069,5.0347230000000005,3.1828749999999992,-8.969899999999996,3923.9969444475328
2023-09-09 00:12:00,78.93519,2.256945,0.9245352661551974,4.51389,2.5173570000000005,-8.391200000000026,3924.146944447533
2023-09-09 00:15:00,77.34375,1.6203700000000003,0.7137537871506859,4.774306,3.385422,-2.6041999999999916,3924.196944447533
2023-09-09 00:18:00,58.47801,1.5914350000000006,0.7910553333188163,4.976852000000001,3.7037069999999996,-8.39119999999997,3924.246944447533
2023-09-09 00:21:00,61.54514,1.8807869999999998,0.7530946077598675,5.034717,3.3564800000000004,-9.838000000000022,3924.2969444475334
2023-09-09 00:24:00,56.94444,1.7361110000000002,0.7138138590301271,4.918981,3.385422,-10.127200000000016,3924.3469444475336
2023-09-09 00:27:00,60.41667,2.0833329999999997,0.8069439999584259,4.976852,3.0960650000000003,-10.706099999999992,3924.3969444475338
2023-09-09 00:30:00,63.10764,2.054398,0.8349596503242603,5.121528,3.298610000000001,-10.127399999999966,3924.446944447534
2023-09-09 00:33:00,66.57986,2.256944,0.8122260037093978,5.005787,2.9224489999999994,-9.548699999999997,3924.496944447534
2023-09-09 00:36:00,67.73727,2.054398,0.8685607530154921,4.803241,3.0092550000000005,-8.969899999999996,3924.5469444475343
2023-09-09 00:39:00,60.01157,1.8807869999999998,0.7872781319152079,5.2951429999999995,3.645835999999999,-9.548600000000022,3924.5969444475345
2023-09-09 00:42:00,63.4838,2.1701379999999997,0.7904899004287779,5.179392999999999,3.1828749999999992,-8.969899999999996,3924.6469444475347
2023-09-09 00:45:00,69.61806,2.0833329999999997,0.8766324869176784,4.832177,3.0092549999999996,-7.233800000000031,3924.696944447535
2023-09-09 00:48:00,58.85417,1.7361110000000002,0.7778651624876121,5.092593,3.6169019999999996,-10.995399999999961,3924.746944447535
2023-09-09 00:51:00,64.67014,2.141203,0.7831847343133747,4.890045,2.922454,-8.101799999999969,3924.796944447535
2023-09-09 00:54:00,66.57986,1.8807869999999998,0.7872781319152079,4.658565,3.009258,-9.838000000000022,3924.8469444475354
2023-09-09 00:57:00,63.4838,1.9097229999999996,0.827791123102278,5.0636529999999995,3.4143499999999998,-8.68059999999997,3924.8969444475356
2023-09-09 01:00:00,61.95023,1.9386579999999993,0.7686110727926346,5.063658,3.3275499999999996,-8.969899999999996,3924.9469444475358
2023-09-09 01:03:00,64.26505,2.0833329999999997,0.8069439999584259,4.918982000000001,3.038195000000001,-9.259200000000021,3924.996944447536
2023-09-09 01:06:00,61.16898,2.1122680000000003,0.8506547073869708,5.034718000000001,3.1539399999999995,-9.837999999999965,3925.046944447536
2023-09-09 01:09:00,60.01157,1.9965279999999996,0.7463927238829912,5.034718000000001,3.2118100000000007,-10.127299999999991,3925.0969444475363
2023-09-09 01:12:00,69.27083,2.141203,0.783176348853532,4.976852,3.0092549999999996,-7.233800000000031,3925.1469444475365
2023-09-09 01:15:00,63.10764,1.9965279999999996,0.8838519499660303,5.005786,3.298610000000001,-10.127299999999991,3925.1969444475367
2023-09-09 01:18:00,76.18634,2.1990730000000003,0.7977626273455528,5.208328,3.1828749999999992,-8.1019,3925.246944447537
2023-09-09 01:21:00,57.3206,1.7939819999999997,0.7630605099367834,5.063658,3.5011620000000008,-10.995400000000018,3925.296944447537
2023-09-09 01:24:00,57.3206,2.054398,0.7611823651392606,5.092588000000001,3.2118100000000007,-11.284799999999962,3925.346944447537
2023-09-09 01:27:00,60.79282,2.1701380000000006,0.7904758328342717,4.890046,2.8935179999999994,-11.574100000000044,3925.3969444475374
2023-09-09 01:30:00,70.8044,2.2858790000000004,0.8596259279840989,5.034722,2.951389,-8.680499999999995,3925.4469444475376
2023-09-09 01:33:00,68.48958,1.9097220000000004,0.7953009845495684,5.034722,3.3564860000000003,-8.39119999999997,3925.4969444475378
2023-09-09 01:36:00,58.85417,1.938657,0.7685984329378647,5.324078,3.587961000000001,-11.284699999999987,3925.546944447538
2023-09-09 01:39:00,62.70255,2.1122679999999994,0.8145432201278641,5.092592999999999,3.182875,-9.548699999999997,3925.596944447538
2023-09-09 01:42:00,61.95023,2.170139,0.8296618840188612,5.1504579999999995,3.182869,-9.838000000000022,3925.6469444475383
2023-09-09 01:45:00,63.85995,2.1122680000000003,0.7758802728659021,5.034718000000001,3.09607,-9.259299999999996,3925.6969444475385
2023-09-09 01:48:00,73.52431,2.1990739999999995,0.9086785814332674,5.034720999999999,3.096069,-7.5230999999999995,3925.7469444475387
2023-09-09 01:51:00,63.4838,1.851851,0.7452904209344015,5.034722,3.3854170000000003,-8.39119999999997,3925.796944447539
2023-09-09 01:54:00,58.07292,2.0254630000000002,0.8270799639038106,5.2951440000000005,3.5011609999999997,-9.837900000000047,3925.846944447539
2023-09-09 01:57:00,58.07292,2.170139,0.8662271728909009,5.2951440000000005,3.356485,-9.548599999999965,3925.896944447539
2023-09-09 02:00:00,63.85995,2.228009,0.8050033302251168,5.092592,3.038195,-8.969899999999996,3925.9469444475394
2023-09-09 02:03:00,63.85995,2.228009,0.8446847853689723,5.063658000000001,3.038195000000001,-10.127300000000048,3925.9969444475396
2023-09-09 02:06:00,68.86574,2.3148150000000003,0.8266358921161422,5.0347230000000005,2.8935189999999995,-8.970000000000027,3926.0469444475398
2023-09-09 02:09:00,64.23611,2.0254630000000002,0.8270752189771655,5.092593000000001,3.2986059999999995,-7.5230999999999995,3926.09694444754
2023-09-09 02:12:00,61.16898,2.343749,0.9481710695048968,5.381944,3.298615,-9.837999999999965,3926.14694444754
2023-09-09 02:15:00,58.47801,2.1990739999999995,0.797762878329704,5.353003999999999,3.3275499999999996,-9.838000000000022,3926.1969444475403
2023-09-09 02:18:00,62.70255,2.256945,0.8894267924994904,5.295139999999999,3.2696750000000003,-8.68059999999997,3926.2469444475405
