Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-09 02:21:00,65.79861,2.256945,0.8122463308477551,5.381939999999999,3.298614999999999,-8.969899999999996,3926.2969444475407
2023-09-09 02:24:00,58.07292,2.1122689999999995,0.7758624781043767,5.092593,3.153931000000001,-9.548599999999965,3926.346944447541
2023-09-09 02:27:00,55.78704,2.170139,0.790470457393087,5.208334,3.2118009999999995,-11.863400000000013,3926.396944447541
2023-09-09 02:30:00,55.78704,2.1990749999999997,0.837183366894309,5.092593,3.0960649999999994,-10.127200000000016,3926.4469444475412
2023-09-09 02:33:00,57.69676,2.343749,0.8338060731943971,5.324074,3.1539350000000006,-11.284699999999987,3926.4969444475414
2023-09-09 02:36:00,60.79282,2.34375,0.8744887991840852,5.295139999999999,3.1539399999999995,-10.995399999999961,3926.5469444475416
2023-09-09 02:39:00,73.11921,2.4884259999999996,0.8693884423818621,5.2083319999999995,2.8935180000000003,-9.259200000000021,3926.596944447542
2023-09-09 02:42:00,62.73148,2.083334,0.8766395931473133,5.092593,3.2696760000000005,-9.259299999999996,3926.646944447542
2023-09-09 02:45:00,54.62963,2.054398,0.7611714080043162,5.2083319999999995,3.327546,-11.574099999999987,3926.696944447542
2023-09-09 02:48:00,53.84838,2.1990739999999995,0.7977515510035945,5.2083319999999995,3.1828700000000003,-12.442200000000014,3926.7469444475423
2023-09-09 02:51:00,65.42245,2.4594899999999997,0.8170298874029596,5.179398,2.8645840000000007,-10.127299999999991,3926.7969444475425
2023-09-09 02:54:00,75.43403,2.4594899999999997,0.9428019248026688,5.237264000000001,3.009264,-8.680499999999995,3926.8469444475427
2023-09-09 02:57:00,68.86574,1.938657,0.7686132800921429,5.2083319999999995,3.472227,-7.233800000000031,3926.896944447543
2023-09-09 03:00:00,53.06713,2.054398,0.834971591319637,5.2662,3.4432919999999996,-12.152699999999982,3926.946944447543
2023-09-09 03:03:00,55.7581,2.314814,0.7827202682672433,5.266203999999999,3.09607,-10.706000000000017,3926.9969444475432
2023-09-09 03:06:00,63.0787,2.430555,0.8552100012968593,5.092593,2.835648999999999,-10.995299999999986,3927.0469444475434
2023-09-09 03:09:00,63.4838,2.3726849999999997,0.8818827582321364,5.092593,2.9224549999999994,-9.838000000000022,3927.0969444475436
2023-09-09 03:12:00,69.27083,2.4016200000000003,0.8481078303173387,5.324070000000001,3.09607,-8.68059999999997,3927.146944447544
2023-09-09 03:15:00,61.16898,2.256945,0.924547075572897,5.237267999999999,3.2407449999999995,-9.548599999999965,3927.196944447544
2023-09-09 03:18:00,58.85417,1.9965269999999995,0.819173855479196,5.266203999999999,3.501157000000001,-9.548599999999965,3927.246944447544
2023-09-09 03:21:00,52.31481,2.025462,0.7537853782570367,5.324074,3.4722220000000004,-11.574099999999987,3927.2969444475443
2023-09-09 03:24:00,55.7581,2.2858789999999996,0.8194385312417158,5.063657,2.951385000000001,-13.020800000000008,3927.3469444475445
2023-09-09 03:27:00,64.26505,2.3726849999999997,0.8409620214005309,4.918981,2.719908,-10.995299999999986,3927.3969444475447
2023-09-09 03:30:00,68.89468,2.3726849999999997,0.8409737810006482,5.237264000000001,3.0381990000000005,-10.416699999999992,3927.446944447545
2023-09-09 03:33:00,61.95023,2.170139,0.790471864186577,5.034722,3.038190000000001,-10.127200000000016,3927.496944447545
2023-09-09 03:36:00,63.4838,2.170139,0.7904901521409189,5.324069,3.3275499999999996,-9.259299999999996,3927.5469444475452
2023-09-09 03:39:00,60.79282,2.141204,0.8584471262165619,5.324074,3.4143499999999998,-9.259299999999996,3927.5969444475454
2023-09-09 03:42:00,61.95023,2.141204,0.7831961671598237,5.179394000000001,3.2118100000000007,-9.259199999999964,3927.6469444475456
2023-09-09 03:45:00,63.4838,2.2858790000000004,0.8194428607121919,5.439819,3.3275499999999996,-10.416600000000017,3927.696944447546
2023-09-09 03:48:00,66.17477,2.3148150000000003,0.8266373442442305,5.150462,3.009259,-10.127299999999991,3927.746944447546
2023-09-09 03:51:00,61.95023,1.9675920000000007,0.8441829347513208,4.890046000000001,3.1828699999999994,-9.837999999999965,3927.796944447546
2023-09-09 03:54:00,51.53356,1.938657,0.7686058565669431,5.1215280000000005,3.3854170000000003,-12.442099999999982,3927.8469444475463
2023-09-09 03:57:00,70.05208,2.517361,0.8764623510718286,5.295134,2.9513929999999995,-10.127399999999966,3927.8969444475465
2023-09-09 04:00:00,58.47801,1.9097220000000004,0.7953056014018456,5.121524000000001,3.4432919999999996,-12.152800000000013,3927.9469444475467
2023-09-09 04:03:00,60.01157,2.0254630000000002,0.7916838125702604,4.976852000000001,3.1539350000000006,-10.416699999999992,3927.996944447547
2023-09-09 04:06:00,52.31481,1.8807860000000005,0.7872801466073536,4.803240000000001,3.153936,-13.020800000000008,3928.046944447547
2023-09-09 04:09:00,55.7581,2.141203,0.8221087199057178,5.034722,3.0960650000000003,-10.70599999999996,3928.0969444475472
2023-09-09 04:12:00,78.53009,2.3726850000000006,0.8818868470622875,5.121528,2.9513929999999995,-6.94440000000003,3928.1469444475474
2023-09-09 04:15:00,63.85995,1.9097220000000004,0.8586757402084202,4.976852000000001,3.3564860000000003,-8.96980000000002,3928.1969444475476
2023-09-09 04:18:00,56.94444,1.9097219999999995,0.7240146229293333,5.208333,3.4722210000000002,-8.680600000000027,3928.246944447548
2023-09-09 04:21:00,57.29167,1.9965270000000004,0.7463924675028367,5.092588000000001,3.2696810000000003,-11.574099999999987,3928.296944447548
2023-09-09 04:24:00,57.69676,2.1990740000000004,0.7977501350698305,4.976853,2.951389999999999,-11.574099999999987,3928.346944447548
2023-09-09 04:27:00,58.10185,2.228009,0.8049962049429699,5.005787000000001,2.951385000000001,-12.442100000000039,3928.3969444475483
2023-09-09 04:30:00,62.70255,2.3726850000000006,0.8818759434498968,4.976852,2.8067090000000006,-9.837999999999965,3928.4469444475485
2023-09-09 04:33:00,64.26505,2.141204,0.8221089811497478,5.150463,3.211805,-9.548599999999965,3928.4969444475487
2023-09-09 04:36:00,66.95602,2.430555,0.9352283847549524,5.295139000000001,3.096064,-9.259200000000021,3928.546944447549
2023-09-09 04:39:00,63.4838,2.1122680000000003,0.8145432201278643,5.324069,3.414351,-9.548599999999965,3928.596944447549
2023-09-09 04:42:00,58.47801,2.1990739999999995,0.797762878329704,5.353003999999999,3.3275499999999996,-10.70599999999996,3928.6469444475492
2023-09-09 04:45:00,58.10185,2.141203,0.7831833367465687,5.092593,3.1250009999999993,-10.995400000000018,3928.6969444475494
2023-09-09 04:48:00,54.60069,2.083334,0.8069442628206938,5.208334,3.327546,-11.863400000000013,3928.7469444475496
2023-09-09 04:51:00,56.53935,2.2858790000000004,0.8971266734312833,5.208329000000001,3.1539399999999995,-11.574099999999987,3928.79694444755
2023-09-09 04:54:00,64.26505,2.34375,0.8338092428664415,4.9189810000000005,2.748843000000001,-9.548600000000022,3928.84694444755
2023-09-09 04:57:00,63.4838,2.141204,0.85844956122677,4.976852,3.0671299999999997,-9.548599999999965,3928.89694444755
2023-09-09 05:00:00,63.4838,2.228009,0.8446900738468929,5.295134,3.2696750000000003,-8.969899999999996,3928.9469444475503
2023-09-09 05:03:00,58.47801,2.0254630000000002,0.7916913917709932,5.150462,3.3275510000000006,-10.705900000000042,3928.9969444475505
2023-09-09 05:06:00,61.16898,2.141204,0.822116763939644,5.150462,3.2118100000000007,-10.127300000000048,3929.0469444475507
2023-09-09 05:09:00,61.54514,2.083334,0.7685304074519091,4.976853,3.0671299999999997,-12.152799999999957,3929.096944447551
2023-09-09 05:12:00,55.78704,1.967593,0.7763243486588671,4.861112,3.0960650000000003,-11.284699999999987,3929.146944447551
2023-09-09 05:15:00,64.26505,2.256945,0.8122262532720201,5.063658,2.9803189999999997,-10.416699999999992,3929.1969444475512
2023-09-09 05:18:00,71.58565,2.228009,0.8446900738468905,5.208334000000001,3.1828749999999992,-8.969899999999996,3929.2469444475514
2023-09-09 05:21:00,60.01157,1.9097220000000004,0.8277908387543588,5.121524000000001,3.4722220000000004,-9.54849999999999,3929.2969444475516
2023-09-09 05:24:00,60.38773,2.141204,0.8221089811497478,5.063658000000001,3.125000000000001,-10.995400000000018,3929.346944447552
2023-09-09 05:27:00,58.85417,2.170139,0.8296566619962558,5.005788000000001,3.038195000000001,-9.83789999999999,3929.396944447552
2023-09-09 05:30:00,57.3206,2.0254630000000002,0.7916838125702604,5.005788000000001,3.1828710000000004,-11.284700000000043,3929.446944447552
2023-09-09 05:33:00,55.78704,2.054399,0.8685700776027122,5.237264,3.4432849999999995,-10.70599999999996,3929.4969444475523
2023-09-09 05:36:00,58.47801,2.170139,0.8296618840188612,5.1504639999999995,3.182875,-10.127299999999991,3929.5469444475525
2023-09-09 05:39:00,61.54514,2.3148150000000003,0.8266300835624995,4.947917,2.8067090000000006,-9.837999999999965,3929.5969444475527
2023-09-09 05:42:00,62.70255,2.083334,0.8069442628206938,5.005788000000001,3.125000000000001,-9.838000000000022,3929.646944447553
2023-09-09 05:45:00,58.47801,1.9386580000000002,0.836006157752932,5.092592,3.4143559999999997,-11.284799999999962,3929.696944447553
2023-09-09 05:48:00,61.57407,2.170139,0.8662271728909009,5.266204,3.3275449999999998,-7.8125,3929.7469444475532
2023-09-09 05:57:00,58.47801,2.1990730000000003,0.7977513000219696,5.063656,3.038195,-11.863400000000013,3929.8969444475533
2023-09-09 06:00:00,70.05208,2.1990730000000003,0.8371815336851048,4.8321760000000005,2.835649,-8.969899999999996,3929.9469444475535
2023-09-09 06:03:00,52.69097,1.7939810000000005,0.8246636254145376,5.034722,3.5300969999999996,-11.574000000000012,3929.9969444475537
2023-09-09 06:06:00,56.94444,2.0254629999999993,0.753799236256452,5.179392999999999,3.3275499999999996,-11.863400000000013,3930.046944447554
2023-09-09 06:09:00,54.62963,2.0254630000000002,0.7916838125702604,4.918982000000001,3.0960650000000003,-12.442100000000039,3930.096944447554
2023-09-09 06:12:00,56.94444,2.0254630000000002,0.7916787597105002,4.890046,3.0671250000000008,-11.863400000000013,3930.1469444475542
2023-09-09 06:15:00,69.27083,2.3726850000000006,0.7964928703709182,5.034722,2.8067130000000002,-7.8125,3930.1969444475544
2023-09-09 06:18:00,72.3669,1.9965270000000004,0.8191809252201242,5.034722,3.2696810000000003,-8.1019,3930.2469444475546
2023-09-09 06:21:00,54.97685,1.765046,0.7549287879646212,5.092588000000001,3.559032,-10.706099999999992,3930.296944447555
2023-09-09 06:24:00,54.62963,2.0254629999999993,0.7916888653826034,5.092592999999999,3.26968,-11.863400000000013,3930.346944447555
2023-09-09 06:27:00,57.69676,2.1701379999999997,0.7904772396115728,4.918982,2.9224549999999994,-11.284699999999987,3930.396944447555
2023-09-09 06:30:00,64.26505,2.2858799999999997,0.859626185434908,4.918982000000001,2.835648000000001,-10.706000000000017,3930.4469444475553
2023-09-09 06:33:00,70.05208,2.170139,0.7904788980945116,5.005786,3.009259,-8.969899999999996,3930.4969444475555
2023-09-09 06:36:00,73.9294,1.967593,0.738962358187604,4.976848,3.182875,-8.1019,3930.5469444475557
2023-09-09 06:39:00,58.07292,1.6782409999999999,0.7901084898633276,4.918982,3.5300969999999996,-9.259200000000021,3930.596944447556
2023-09-09 06:42:00,56.94444,1.8807869999999998,0.7872781319152079,5.150468,3.5011609999999997,-11.574099999999987,3930.646944447556
2023-09-09 06:45:00,56.94444,2.054398,0.7197771521039208,5.063653,3.1539349999999997,-10.995299999999986,3930.6969444475562
2023-09-09 06:48:00,60.38773,2.1990739999999995,0.8739785366067367,4.947917,2.9803189999999997,-10.416600000000017,3930.7469444475564
2023-09-09 06:51:00,69.64699,2.1990739999999995,0.7977501350698303,4.918982,2.8935189999999995,-7.8125,3930.7969444475566
2023-09-09 06:54:00,58.85417,1.8807869999999998,0.8502252345999667,5.063653,3.472225999999999,-10.416699999999992,3930.846944447557
2023-09-09 06:57:00,53.84838,1.9965279999999996,0.7840092108862675,5.2951429999999995,3.5011550000000007,-11.284700000000043,3930.896944447557
2023-09-09 07:00:00,60.38773,2.0254630000000002,0.7537883543359152,5.005786,3.1539349999999997,-10.995399999999961,3930.946944447557
2023-09-09 07:03:00,67.70833,2.256944,0.812227437848062,4.861111,2.777774000000001,-8.969899999999996,3930.9969444475573
2023-09-09 07:06:00,63.85995,1.938657,0.8360058744220943,5.005786,3.3275509999999997,-9.838000000000022,3931.0469444475575
2023-09-09 07:09:00,57.69676,1.851852,0.7792332044880794,5.266208,3.645835999999999,-10.706000000000017,3931.0969444475577
2023-09-09 07:12:00,63.88889,2.228009,0.8050004801243554,5.1215280000000005,3.0671290000000004,-8.680600000000027,3931.146944447558
2023-09-09 07:15:00,67.73727,2.0833329999999997,0.8428257200827395,4.976848,3.125005,-8.101799999999969,3931.196944447558
2023-09-09 07:18:00,71.58565,2.1990739999999995,0.8371739102751761,5.2083379999999995,3.2118040000000008,-8.970000000000027,3931.2469444475582
2023-09-09 07:21:00,78.53009,2.054398,0.7993311586934092,4.976852999999999,3.125005,-5.786999999999978,3931.2969444475584
2023-09-09 07:24:00,67.73727,1.7071759999999996,0.8268997999904507,4.947913000000001,3.5590270000000004,-7.8125,3931.3469444475586
2023-09-09 07:27:00,60.79282,1.765047,0.7862564694022209,5.237272999999999,3.7326359999999994,-9.259299999999996,3931.396944447559
2023-09-09 07:30:00,66.57986,2.0254630000000002,0.7537992362564523,5.0636529999999995,3.211809999999999,-8.680600000000027,3931.446944447559
2023-09-09 07:33:00,65.39352,1.9386580000000002,0.8032818744036474,5.0347230000000005,3.3275449999999998,-9.548600000000022,3931.496944447559
2023-09-09 07:36:00,63.85995,1.851852,0.7452955343650098,5.0636529999999995,3.414351,-8.1019,3931.5469444475593
2023-09-09 07:39:00,58.07292,1.765047,0.7862691315695396,4.918981,3.4143559999999997,-9.259200000000021,3931.5969444475595
2023-09-09 07:42:00,63.10764,2.0254630000000002,0.7916888653826013,5.0347230000000005,3.211809999999999,-9.837999999999965,3931.6469444475597
2023-09-09 07:45:00,66.95602,1.9675920000000007,0.8112530442637801,4.890042000000001,3.1539399999999995,-7.233800000000031,3931.69694444756
2023-09-09 07:48:00,58.47801,1.6203700000000003,0.7438998708224663,5.0057920000000005,3.6458320000000004,-9.548699999999997,3931.74694444756
2023-09-09 07:51:00,65.42245,1.9097220000000004,0.7240146229293335,5.034727,3.298615,-5.787099999999953,3931.7969444475602
2023-09-09 07:54:00,63.0787,1.9097220000000004,0.8277908387543588,4.9479169999999995,3.298614999999999,-7.8125,3931.8469444475604
2023-09-09 07:57:00,62.70255,1.9097229999999996,0.7608541549483406,5.179403,3.472220000000001,-8.96980000000002,3931.8969444475606
2023-09-09 08:00:00,85.27199,2.835648,0.9043589977119404,5.208336999999999,2.517359000000001,-2.6041999999999916,3931.946944447561
2023-09-09 08:03:00,98.20602,1.649305,0.7220494402107038,4.687502,3.2696769999999997,9.259299999999996,3931.996944447561
2023-09-09 08:06:00,96.26736,1.851852,0.977242900063871,5.208337,3.7905050000000005,6.076399999999978,3932.046944447561
2023-09-09 08:09:00,87.76042,1.851852,0.9258228521619872,5.844907999999999,4.369216,10.127299999999991,3932.0969444475613
2023-09-09 08:12:00,70.8044,1.8807869999999998,0.7872781319152079,5.613428,3.9641209999999996,-5.787099999999953,3932.1469444475615
2023-09-09 08:15:00,60.38773,1.851851,0.8988439863343066,5.700228000000001,4.195607000000001,-9.548500000000047,3932.1969444475617
2023-09-09 08:18:00,58.44907,2.0833330000000005,0.8428137006779746,5.613424000000001,3.761571,-9.837999999999965,3932.246944447562
2023-09-09 08:21:00,58.07292,2.1990740000000004,0.8371739102751762,5.613429,3.6168950000000004,-10.127299999999991,3932.296944447562
2023-09-09 08:24:00,63.85995,2.228009,0.9166105970891038,5.584494,3.6168950000000004,-9.259200000000021,3932.3469444475622
2023-09-09 08:27:00,71.96181,2.2569440000000007,0.8122317402396586,5.989584,3.906249999999999,-7.233800000000031,3932.3969444475624
2023-09-09 08:30:00,70.8044,2.0833330000000005,0.8428137006779746,5.787034000000001,3.935181,-6.365700000000004,3932.4469444475626
2023-09-09 08:33:00,60.38773,1.9675920000000007,0.8112413411580113,5.613424000000001,3.877312,-10.416699999999992,3932.496944447563
2023-09-09 08:36:00,66.17477,2.3726850000000006,0.8818732175141342,5.584494,3.4143490000000005,-7.5230999999999995,3932.546944447563
2023-09-09 08:39:00,72.9456,2.4594899999999997,1.2998542504640007,6.105324,4.224534,-7.523199999999974,3932.596944447563
2023-09-09 08:42:00,64.23611,1.851851,0.8708489651934616,6.192134,4.658563,-5.497700000000009,3932.6469444475633
2023-09-09 08:45:00,66.17477,2.170139,0.9006941386869182,5.671298999999999,3.76157,-5.208300000000008,3932.6969444475635
2023-09-09 08:48:00,63.85995,2.170139,0.9007057348541269,5.642359000000001,3.732640000000001,-7.233799999999974,3932.7469444475637
2023-09-09 08:51:00,58.47801,2.0254630000000002,0.8270799639038106,5.613424000000001,3.8194410000000003,-8.680499999999995,3932.796944447564
2023-09-09 08:54:00,57.69676,2.170139,0.8662271728909009,5.526619,3.58796,-10.127300000000048,3932.846944447564
2023-09-09 08:57:00,57.69676,2.228009,0.8446900738468905,5.4976840000000005,3.472224999999999,-10.706000000000017,3932.8969444475642
2023-09-09 09:00:00,63.10764,2.343749,0.8744885431576126,5.613423999999999,3.472225,-8.969899999999996,3932.9469444475644
2023-09-09 09:09:00,77.37269,2.228009,0.9166223358170119,5.873844000000001,3.9062550000000007,-5.497700000000009,3933.0969444475645
2023-09-09 09:12:00,73.11921,1.8807860000000005,0.8502145864268471,5.700228000000001,4.108791999999999,-5.208300000000008,3933.1469444475647
2023-09-09 09:15:00,63.4838,1.851851,0.8417282476841863,5.526622999999999,3.9641219999999997,-6.94440000000003,3933.196944447565
2023-09-09 09:18:00,70.42824,2.0833329999999997,0.9087671732477582,5.3819479999999995,3.5879650000000005,-6.076300000000003,3933.246944447565
2023-09-09 09:21:00,73.9294,2.1122689999999995,0.9170175463155502,5.671298,3.8483789999999996,-4.918999999999983,3933.2969444475652
2023-09-09 09:24:00,78.90625,1.8807869999999998,0.8795466026933765,5.787037999999999,4.224541,-2.314800000000048,3933.3469444475654
2023-09-09 09:27:00,66.55093,1.765046,0.8160716892361685,5.5555579999999996,4.079862,-4.340300000000013,3933.3969444475656
2023-09-09 09:30:00,67.33218,1.9386580000000002,0.8359929456790463,5.526623,3.848375,-5.497700000000009,3933.446944447566
2023-09-09 09:33:00,66.55093,1.880788,0.8502151719016552,5.497682999999999,3.906245,-5.7871000000000095,3933.496944447566
2023-09-09 09:36:00,63.45486,1.967593,0.8441876509877898,5.410878,3.7037050000000002,-7.233799999999974,3933.546944447566
2023-09-09 09:39:00,63.10764,1.9097229999999996,0.827791123102278,5.381943000000001,3.732640000000001,-7.8125,3933.5969444475663
2023-09-09 09:42:00,67.70833,2.1122680000000003,0.8846893157868023,5.353007000000001,3.5011590000000004,-6.365800000000036,3933.6469444475665
2023-09-09 09:45:00,78.50116,2.083334,0.8766316275044803,6.250003,4.427079000000001,-4.3402999999999565,3933.6969444475667
2023-09-09 09:48:00,70.77546,1.7939819999999997,0.8809729139319196,6.105328,4.658566,-4.050999999999988,3933.746944447567
2023-09-09 09:51:00,68.86574,1.938657,0.8968232630614859,6.134258,4.513890999999999,-5.208399999999983,3933.796944447567
2023-09-09 09:54:00,66.95602,1.9965279999999996,0.9139635331014828,6.163198,4.48495,-5.786999999999978,3933.8469444475672
2023-09-09 09:57:00,68.86574,2.0833329999999997,0.9087671732477582,6.134258,4.340275000000001,-4.918999999999983,3933.8969444475674
2023-09-09 10:00:00,70.05208,2.0833329999999997,0.9087671732477582,6.134258,4.340275000000001,-4.918999999999983,3933.9469444475676
2023-09-09 10:03:00,58.85417,1.938657,0.9253671607815289,6.134258,4.542821,-10.995400000000018,3933.996944447568
2023-09-09 10:06:00,57.69676,1.9097219999999995,0.8277908387543584,5.931713,4.282411000000001,-11.863500000000045,3934.046944447568
2023-09-09 10:09:00,50.0,1.8229159999999993,0.7711583615078247,6.018523,4.427087,-13.310100000000034,3934.096944447568
2023-09-09 10:12:00,57.69676,2.0833330000000005,0.9087671732477586,6.278938,4.484955,-11.284799999999962,3934.1469444475683
2023-09-09 10:15:00,55.78704,2.054399,0.8349599222020545,6.0763940000000005,4.253475,-10.995400000000018,3934.1969444475685
2023-09-09 10:18:00,48.06134,1.938657,0.768610805595285,5.902778,4.166671,-13.599500000000035,3934.2469444475687
2023-09-09 10:21:00,54.62963,2.141203,0.783181939175831,5.7580979999999995,3.7905049999999996,-12.731499999999983,3934.296944447569
2023-09-09 10:24:00,73.49537,2.6041670000000003,0.176283308632142,5.642358,3.0381909999999994,-10.706099999999992,3934.346944447569
2023-09-09 10:27:00,77.37269,2.141203,0.9252403960372293,6.336803,4.48495,-4.3402000000000385,3934.3969444475692
2023-09-09 10:30:00,81.22106,2.0833329999999997,0.9689410376094909,6.221068,4.484955,-4.629599999999982,3934.4469444475694
2023-09-09 10:33:00,75.05787,1.8229160000000002,0.8621376130274904,6.018517,4.513890999999999,-4.050900000000013,3934.4969444475696
2023-09-09 10:36:00,69.27083,1.851852,0.8988348035510721,6.047453,4.542821,-5.208300000000008,3934.54694444757
2023-09-09 10:39:00,70.05208,2.0254629999999993,0.8921840083167012,6.047452999999999,4.31134,-4.91900000000004,3934.59694444757
2023-09-09 10:42:00,66.55093,2.1122680000000003,0.9170172616594414,6.1921289999999996,4.369211,-5.208300000000008,3934.64694444757
2023-09-09 10:45:00,63.4838,2.2280099999999994,0.94975365200443,6.13426,4.1956,-7.233699999999999,3934.6969444475703
2023-09-09 10:48:00,66.92708,2.3148149999999994,0.9740411514879397,6.22107,4.195605,-6.6551000000000045,3934.7469444475705
2023-09-09 10:51:00,65.79861,2.1990749999999997,0.9416083887359205,6.36574,4.456015000000001,-6.6551000000000045,3934.7969444475707
2023-09-09 10:54:00,64.75694,2.2858789999999996,0.9324429895545296,6.221063999999999,4.195605,-6.365700000000004,3934.846944447571
2023-09-09 10:57:00,69.64699,2.2858790000000004,0.9324429895545299,6.047449,4.02199,-6.076400000000035,3934.896944447571
2023-09-09 11:00:00,61.16898,2.0254630000000002,0.8921840083166995,6.076389000000001,4.340275999999999,-8.680600000000027,3934.9469444475712
2023-09-09 11:03:00,64.26505,2.256944,0.8894265264283586,5.960649,3.9351849999999997,-6.944500000000005,3934.9969444475714
2023-09-09 11:06:00,61.95023,2.228009,0.9166223358170119,6.076384,4.108795,-8.680500000000052,3935.0469444475716
2023-09-09 11:09:00,65.79861,2.2858789999999996,0.9324429895545296,6.076384,4.050925,-8.39119999999997,3935.096944447572
2023-09-09 11:12:00,66.95602,2.314814,0.9047796114084702,6.047453999999999,3.9641200000000003,-7.233800000000031,3935.146944447572
2023-09-09 11:15:00,63.4838,2.170139,0.866227172890903,6.047453999999999,4.108795000000001,-7.8125,3935.196944447572
2023-09-09 11:18:00,58.85417,2.0833329999999997,0.8766427284199542,5.989584,4.166671,-8.39119999999997,3935.2469444475723
2023-09-09 11:21:00,60.38773,2.1990740000000004,0.9086762479315174,5.960649,4.0219949999999995,-8.680499999999995,3935.2969444475725
2023-09-09 11:24:00,60.38773,2.256944,0.9245444403260565,5.960649,3.964125,-8.680500000000052,3935.3469444475727
2023-09-09 11:27:00,63.4838,2.2858790000000004,0.8596312822564461,6.047449,3.9641200000000003,-7.8125,3935.396944447573
2023-09-09 11:30:00,61.95023,2.141204,0.8584471262165619,5.931714,4.02199,-8.101800000000026,3935.446944447573
2023-09-09 11:33:00,65.79861,2.2569440000000007,0.8521713567035236,5.8449040000000005,3.7905100000000003,-6.365799999999979,3935.4969444475732
2023-09-09 11:36:00,66.2037,2.1701390000000007,0.9647152657963153,6.047454000000001,4.195605,-6.944399999999973,3935.5469444475734
2023-09-09 11:39:00,66.95602,2.0833330000000005,0.8428137006779746,6.134264000000001,4.282411,-6.076400000000035,3935.5969444475736
2023-09-09 11:42:00,65.39352,2.054399,0.9004898903921889,5.989584000000001,4.2245349999999995,-6.944399999999973,3935.646944447574
2023-09-09 11:45:00,61.95023,2.0254630000000002,0.7916888653826034,5.9317139999999995,4.108801,-6.944500000000005,3935.696944447574
2023-09-09 11:48:00,58.85417,2.083334,0.8069493838623971,5.787034,3.906250000000001,-8.680499999999995,3935.746944447574
2023-09-09 11:51:00,57.3206,2.1122690000000004,0.8506428801403946,5.729164000000001,3.848375,-9.259299999999996,3935.7969444475743
2023-09-09 11:54:00,66.17477,2.228009,0.8446768525578287,5.700234000000001,3.674765,-8.391200000000026,3935.8469444475745
2023-09-09 11:57:00,67.73727,2.2858790000000004,0.8596312822564461,5.8449040000000005,3.7615750000000006,-6.076399999999978,3935.8969444475747
2023-09-09 12:00:00,63.88889,2.0833330000000005,0.8428137006779746,5.758104,3.9062509999999993,-8.101800000000026,3935.946944447575
2023-09-09 12:03:00,57.3206,1.9965270000000004,0.8191738554791942,5.758098,3.9930509999999995,-8.680500000000052,3935.996944447575
2023-09-09 12:06:00,41.89815,0.5497680000000003,0.7337766654411986,5.092588000000001,5.49769,-15.046299999999974,3936.0469444475752
2023-09-09 12:09:00,58.07292,1.765046,0.7862667314453352,5.787038000000001,4.282412000000001,-9.838000000000022,3936.0969444475754
2023-09-09 12:12:00,66.95602,2.141203,0.8927100636591274,5.931713,4.05093,-7.233799999999974,3936.1469444475756
2023-09-09 12:15:00,64.23611,2.054398,0.8685697981393162,5.787032999999999,3.993054999999999,-8.101800000000026,3936.196944447576
2023-09-09 12:18:00,58.47801,1.8807869999999998,0.850214879164269,5.671293,4.0798559999999995,-8.969899999999996,3936.246944447576
2023-09-09 12:21:00,58.07292,1.9675919999999998,0.8441873686539907,5.758103,4.050931,-8.680499999999995,3936.296944447576
2023-09-09 12:24:00,61.16898,2.054398,0.7993311586934092,5.729163,3.8773150000000003,-8.680499999999995,3936.3469444475763
2023-09-09 12:27:00,60.38773,2.141203,0.783181939175831,5.642363,3.6747699999999996,-9.548600000000022,3936.3969444475765
2023-09-09 12:30:00,62.70255,2.0833330000000005,0.806949120998957,5.468748,3.5879649999999996,-8.969899999999996,3936.4469444475767
2023-09-09 12:33:00,57.3206,1.9965270000000004,0.7463789596004436,5.353008000000001,3.5300910000000005,-10.416600000000017,3936.496944447577
2023-09-09 12:36:00,57.3206,1.9965279999999996,0.7840217570101997,5.439812999999999,3.645835,-10.995399999999961,3936.546944447577
2023-09-09 12:39:00,57.69676,2.1122679999999994,0.8145432201278641,5.381943,3.472225000000001,-11.574099999999987,3936.5969444475772
2023-09-09 12:42:00,53.84838,2.054398,0.7611686686822338,5.2951429999999995,3.4143549999999996,-11.574000000000012,3936.6469444475774
2023-09-09 12:45:00,61.19792,2.1701379999999997,0.8662269044237176,5.237273,3.298615,-10.127400000000023,3936.6969444475776
2023-09-09 12:48:00,61.57407,2.0833330000000005,0.7685287744612809,5.237268,3.3275449999999998,-10.127300000000048,3936.746944447578
2023-09-09 12:51:00,52.69097,2.0254630000000002,0.7537992362564523,5.237264,3.385420999999999,-12.442100000000039,3936.796944447578
2023-09-09 12:54:00,52.69097,2.1701390000000007,0.7904760845432391,5.266204000000001,3.2696750000000003,-13.310200000000009,3936.846944447578
2023-09-09 12:57:00,55.38194,2.141204,0.7831821916262824,5.266204000000001,3.298610000000001,-11.284700000000043,3936.8969444475783
2023-09-09 13:00:00,56.53935,2.228009,0.8446900738468929,5.295134,3.2696750000000003,-12.442100000000039,3936.9469444475785
2023-09-09 13:03:00,55.41088,2.170139,0.7904760845432389,5.353009,3.3564800000000004,-11.574099999999987,3936.9969444475787
2023-09-09 13:06:00,54.62963,2.1122690000000004,0.775866643079191,5.439814000000001,3.5011550000000007,-12.73150000000004,3937.046944447579
2023-09-09 13:09:00,52.31481,2.1701390000000007,0.7904760845432391,5.324074,3.3275449999999998,-12.152799999999957,3937.096944447579
2023-09-09 13:12:00,58.10185,2.2569440000000007,0.8122317402396586,5.266204000000001,3.1828700000000003,-12.442199999999957,3937.1469444475792
2023-09-09 13:15:00,52.69097,2.170139,0.7479495202308764,5.324069,3.298610000000001,-13.599500000000035,3937.1969444475794
2023-09-09 13:18:00,50.78125,2.170139,0.8296618840188612,5.2372689999999995,3.26968,-13.888899999999978,3937.2469444475796
2023-09-09 13:21:00,51.53356,2.1122690000000004,0.775866643079191,5.266204000000001,3.3275450000000006,-12.73150000000004,3937.29694444758
2023-09-09 13:24:00,51.90972,2.170139,0.7904760845432389,5.295139000000001,3.298610000000001,-12.442100000000039,3937.34694444758
2023-09-09 13:27:00,54.62963,2.2858790000000004,0.7758037577164996,5.324069,3.1828700000000003,-13.310200000000009,3937.39694444758
2023-09-09 13:30:00,55.03472,2.1122690000000004,0.8145434821744922,5.1504639999999995,3.2407449999999995,-12.731499999999983,3937.4469444475803
2023-09-09 13:33:00,56.53935,2.1122690000000004,0.8145305948838478,5.353014,3.4432850000000004,-12.152799999999957,3937.4969444475805
2023-09-09 13:36:00,55.78704,2.1701390000000007,0.7904760845432391,5.439814000000001,3.4432850000000004,-12.731499999999983,3937.5469444475807
2023-09-09 13:39:00,51.93866,2.054399,0.7993314223895566,5.381944000000001,3.5300949999999993,-12.731499999999983,3937.596944447581
2023-09-09 13:42:00,58.47801,2.3148150000000003,0.8266344399839268,5.353014,3.2118089999999997,-12.152799999999957,3937.646944447581
2023-09-09 13:45:00,63.10764,2.2858790000000004,0.8971141166590578,5.468754,3.4143550000000005,-11.284700000000043,3937.6969444475812
2023-09-09 13:48:00,56.53935,2.0254630000000002,0.8604587712492229,5.642364,3.8773109999999997,-12.152800000000013,3937.7469444475814
2023-09-09 13:51:00,54.62963,2.054398,0.7611686686822338,5.729169000000001,3.8483810000000007,-12.442100000000039,3937.7969444475816
2023-09-09 13:54:00,51.15741,2.1122680000000003,0.7758663898733005,5.613429,3.674771,-11.574099999999987,3937.846944447582
2023-09-09 13:57:00,52.31481,2.141204,0.7831821916262824,5.555554,3.58796,-12.731400000000008,3937.896944447582
2023-09-09 14:00:00,58.47801,2.2858790000000004,0.8194428607121919,5.555554,3.4432849999999995,-11.863399999999956,3937.946944447582
2023-09-09 14:03:00,62.73148,2.228009,0.8050004801243554,5.468754,3.4143549999999996,-9.838000000000022,3937.9969444475823
2023-09-09 14:06:00,58.10185,2.1122690000000004,0.8506428801403946,5.613424000000001,3.732635,-11.863400000000013,3938.0469444475825
2023-09-09 14:09:00,53.84838,2.0833330000000005,0.8069363183071749,5.584494,3.7037010000000006,-13.310200000000009,3938.0969444475827
2023-09-09 14:12:00,53.06713,2.141204,0.7831821916262824,5.468754,3.5011599999999996,-12.731499999999983,3938.146944447583
2023-09-09 14:15:00,52.31481,2.0833330000000005,0.7685287744612809,5.468754,3.559030999999999,-11.863400000000013,3938.196944447583
2023-09-09 14:18:00,51.12847,2.0254630000000002,0.7537856338177696,5.381944000000001,3.5300910000000005,-12.731499999999983,3938.2469444475832
2023-09-09 14:21:00,52.31481,2.1701390000000007,0.7904760845432391,5.410884,3.4143549999999996,-14.178200000000004,3938.2969444475834
2023-09-09 14:24:00,50.78125,2.170139,0.8296488288695998,5.353014,3.385415000000001,-13.020800000000008,3938.3469444475836
2023-09-09 14:27:00,51.15741,2.083334,0.8069365811676814,5.2951440000000005,3.4143499999999998,-14.178200000000004,3938.396944447584
2023-09-09 14:30:00,50.78125,2.083334,0.8069493838623971,5.237264,3.3564800000000004,-13.888899999999978,3938.446944447584
2023-09-09 14:33:00,50.0,2.141204,0.7831821916262824,5.266204000000001,3.298610000000001,-13.599499999999978,3938.496944447584
2023-09-09 14:36:00,48.84259,2.141204,0.7831766013027076,5.1215280000000005,3.15393,-14.467600000000004,3938.5469444475843
2023-09-09 14:39:00,48.09028,2.083334,0.7268454981919882,4.861112,2.922454000000001,-13.310200000000009,3938.5969444475845
2023-09-09 14:42:00,46.90393,2.141204,0.7409310892195006,4.774306,2.7777780000000005,-13.310099999999977,3938.6469444475847
2023-09-09 14:45:00,46.15162,2.141204,0.7409310892195006,4.74537,2.7488420000000007,-14.467600000000004,3938.696944447585
2023-09-09 14:48:00,46.15162,2.1122690000000004,0.7758680313963255,4.629630000000001,2.6909719999999995,-13.888999999999953,3938.746944447585
2023-09-09 14:57:00,46.93287,1.9097229999999996,0.6840695298139489,4.484955,2.719907,-14.756899999999973,3938.896944447585
2023-09-09 15:00:00,47.68518,1.9097220000000004,0.6840692810764875,4.456019,2.6909719999999995,-14.178200000000004,3938.9469444475853
2023-09-09 15:03:00,47.68518,1.9386580000000002,0.7314956670934178,4.456019,2.6909719999999995,-14.75690000000003,3938.9969444475855
2023-09-09 15:06:00,47.68518,1.9386580000000002,0.6912549975356598,4.456019,2.6620359999999996,-14.75690000000003,3939.0469444475857
2023-09-09 15:09:00,48.09028,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-14.757000000000005,3939.096944447586
2023-09-09 15:12:00,46.52778,1.9386579999999993,0.7314956670934176,4.369213,2.604166,-13.310200000000009,3939.146944447586
2023-09-09 15:15:00,45.37037,1.9386579999999993,0.7314956670934176,4.369213,2.604166,-13.310200000000009,3939.1969444475862
2023-09-09 15:18:00,47.68518,1.967593,0.7389502866423101,4.369213,2.5752309999999996,-14.467600000000004,3939.2469444475864
2023-09-09 15:21:00,48.06134,2.0254630000000002,0.7537883543359152,4.456017999999999,2.6041669999999995,-13.599499999999978,3939.2969444475866
2023-09-09 15:24:00,46.15162,2.1122690000000004,0.775866643079191,4.658566,2.719907,-14.178200000000004,3939.346944447587
2023-09-09 15:27:00,46.15162,2.228009,0.8050033302251168,4.918981,2.864584,-14.467600000000004,3939.396944447587
2023-09-09 15:30:00,49.21875,2.3148149999999994,0.8266286314137619,5.208334,3.067125,-14.467600000000004,3939.446944447587
2023-09-09 15:33:00,51.93866,2.2858789999999996,0.8596312822564435,5.324074,3.2407449999999995,-13.888999999999953,3939.4969444475873
2023-09-09 15:36:00,52.31481,2.1990740000000004,0.8739834682191966,5.2372689999999995,3.2696750000000003,-13.888899999999978,3939.5469444475875
2023-09-09 15:39:00,52.31481,2.228009,0.8446900738468929,5.266203999999999,3.2407449999999995,-13.310200000000009,3939.5969444475877
2023-09-09 15:42:00,50.0,2.228009,0.8050033302251168,5.2083319999999995,3.1539349999999997,-13.310200000000009,3939.646944447588
2023-09-09 15:45:00,52.69097,2.141203,0.783176348853532,5.034722,3.067125,-13.310200000000009,3939.696944447588
2023-09-09 15:48:00,54.62963,1.9965279999999996,0.7463819175885958,4.918981,3.0960650000000003,-13.020800000000008,3939.7469444475882
2023-09-09 15:51:00,55.03472,1.9097229999999996,0.7240175261063758,4.918981,3.1828700000000003,-13.310200000000009,3939.7969444475884
2023-09-09 15:54:00,51.93866,1.9097229999999996,0.7240175261063758,4.918981,3.1828700000000003,-13.020799999999952,3939.8469444475886
2023-09-09 15:57:00,54.62963,1.9965279999999996,0.7055524283606855,4.918981,3.067125,-13.020800000000008,3939.896944447589
2023-09-09 16:00:00,52.31481,1.9097229999999996,0.7240162039831097,4.803242,3.0671299999999997,-12.731499999999983,3939.946944447589
2023-09-09 16:03:00,51.93866,1.9386580000000002,0.6912564532483454,4.745371,2.951389,-14.46750000000003,3939.996944447589
2023-09-09 16:06:00,50.0,1.8807869999999998,0.716512427278907,4.6296289999999996,2.922454,-14.178299999999979,3940.0469444475893
2023-09-09 16:09:00,48.06134,1.967593,0.7389489453408323,4.57176,2.7777770000000004,-13.888800000000003,3940.0969444475895
2023-09-09 16:12:00,48.84259,2.083334,0.7268470068449904,4.571759,2.633102,-13.599599999999953,3940.1469444475897
2023-09-09 16:15:00,46.52778,2.170139,0.7904788980945116,4.658563999999999,2.6620369999999998,-14.178200000000004,3940.19694444759
2023-09-09 16:18:00,48.06134,2.228009,0.8446847853689723,4.832176,2.8067129999999993,-13.599499999999978,3940.24694444759
2023-09-09 16:21:00,46.15162,2.1990739999999995,0.7549342300849237,4.774306,2.719907,-15.04630000000003,3940.2969444475902
2023-09-09 16:24:00,45.77546,2.228009,0.7619071429170224,4.74537,2.6620359999999996,-14.178299999999979,3940.3469444475904
2023-09-09 16:27:00,48.06134,2.2858789999999996,0.7757958550987227,4.74537,2.604166,-15.04630000000003,3940.3969444475906
2023-09-09 16:30:00,48.84259,2.1122690000000004,0.7338970761512952,4.629630000000001,2.6620359999999996,-14.467600000000004,3940.446944447591
2023-09-09 16:33:00,49.24768,1.967593,0.7389502866423101,4.484954,2.6909719999999995,-14.178299999999979,3940.496944447591
2023-09-09 16:36:00,49.62384,1.9965279999999996,0.7055568595787608,4.484955,2.633102,-14.178200000000004,3940.546944447591
2023-09-09 16:39:00,50.0,1.967593,0.6984172848883456,4.51389,2.6909719999999995,-14.467600000000004,3940.5969444475913
2023-09-09 16:42:00,51.15741,1.967593,0.6984172848883456,4.51389,2.6909719999999995,-13.888899999999978,3940.6469444475915
2023-09-09 16:45:00,51.15741,1.9386580000000002,0.6912549975356598,4.484955,2.6909719999999995,-15.046299999999974,3940.6969444475917
2023-09-09 16:48:00,49.62384,1.9386580000000002,0.731496998831404,4.513889,2.748843,-13.310200000000009,3940.746944447592
2023-09-09 16:51:00,53.09606,2.0254629999999993,0.7916838125702602,4.716436,2.8935190000000004,-13.310299999999984,3940.796944447592
2023-09-09 16:54:00,55.03472,2.0254629999999993,0.7537883543359151,4.947915999999999,3.0960650000000003,-13.020799999999952,3940.8469444475923
2023-09-09 16:57:00,53.87731,1.9386579999999993,0.7686110727926369,5.092587999999999,3.3564800000000004,-13.020800000000008,3940.8969444475924
2023-09-09 17:00:00,56.56829,2.0254630000000002,0.7916762332628338,5.208338,3.385414999999999,-13.310200000000009,3940.9469444475926
2023-09-09 17:03:00,57.3206,2.0254630000000002,0.7916888653826013,5.1215280000000005,3.298614999999999,-13.599499999999978,3940.996944447593
2023-09-09 17:06:00,55.41088,1.9386579999999993,0.7686110727926369,5.005787999999999,3.26968,-12.442099999999982,3941.046944447593
2023-09-09 17:09:00,54.62963,2.0254630000000002,0.8270918260530491,5.034718000000001,3.2407449999999995,-12.731499999999983,3941.096944447593
2023-09-09 17:12:00,55.7581,2.054398,0.7611823651392606,5.063653,3.182875,-13.310100000000034,3941.1469444475933
2023-09-09 17:15:00,53.87731,2.054398,0.7611823651392606,5.063653,3.182875,-13.888800000000003,3941.1969444475935
2023-09-09 17:18:00,54.62963,2.0254629999999993,0.7537883543359151,5.034720999999999,3.1828700000000003,-12.152799999999957,3941.2469444475937
2023-09-09 17:21:00,53.84838,2.054398,0.7611823651392606,5.092588000000001,3.2118100000000007,-13.310200000000009,3941.296944447594
2023-09-09 17:24:00,52.31481,2.054398,0.7993260716736706,4.976852000000001,3.125000000000001,-13.888900000000035,3941.346944447594
2023-09-09 17:27:00,52.31481,2.054398,0.7611686686822338,4.890046,3.009258,-13.599599999999953,3941.3969444475943
2023-09-09 17:30:00,50.78125,1.9965279999999996,0.7055583366413276,4.745369999999999,2.8935180000000003,-14.46750000000003,3941.4469444475944
2023-09-09 17:33:00,49.21875,2.054398,0.7611714080043162,4.658564,2.7777780000000005,-13.888899999999978,3941.4969444475946
2023-09-09 17:36:00,48.09028,2.0254629999999993,0.7537869940787415,4.571759,2.719907,-14.467600000000004,3941.546944447595
2023-09-09 17:39:00,48.09028,2.083334,0.8069442628206938,4.571759,2.6909710000000002,-14.467600000000004,3941.596944447595
2023-09-09 17:42:00,46.15162,2.170139,0.8296566619962558,4.687499,2.719906,-13.888899999999978,3941.646944447595
2023-09-09 17:45:00,44.61805,2.2280099999999994,0.7619105040614902,4.716435,2.633102,-15.046299999999974,3941.6969444475953
2023-09-09 17:48:00,46.52778,2.3148149999999994,0.7827157352168991,4.716435,2.546297,-15.046399999999949,3941.7469444475955
2023-09-09 17:51:00,48.09028,2.170139,0.8296566619962558,4.571759,2.604166,-14.467600000000004,3941.7969444475957
2023-09-09 17:54:00,49.24768,2.054398,0.7993260716736706,4.513888,2.6620359999999996,-14.178200000000004,3941.846944447596
2023-09-09 17:57:00,47.71412,2.0254629999999993,0.7916838125702602,4.513888,2.6909710000000002,-14.467600000000004,3941.896944447596
2023-09-09 18:00:00,50.0,2.054398,0.7993260716736706,4.513888,2.6620359999999996,-14.75690000000003,3941.9469444475963
2023-09-09 18:06:00,47.68518,2.054398,0.7197696612467748,4.571759,2.6620359999999996,-16.20369999999997,3942.046944447596
2023-09-09 18:09:00,49.62384,2.054398,0.7197696612467748,4.571759,2.6620359999999996,-15.625,3942.0969444475963
2023-09-09 18:12:00,49.62384,2.054398,0.7197696612467748,4.600694000000001,2.6909710000000002,-16.492999999999995,3942.1469444475965
2023-09-09 18:15:00,47.68518,2.141203,0.7409293170777539,4.600694000000001,2.604166,-14.467499999999973,3942.1969444475967
2023-09-09 18:18:00,49.62384,2.0833330000000005,0.7685287744612809,4.629630000000001,2.719907,-13.59960000000001,3942.246944447597
2023-09-09 18:21:00,50.78125,2.141203,0.7831847343133747,4.745369,2.7777780000000005,-14.178200000000004,3942.296944447597
2023-09-09 18:24:00,52.31481,2.141203,0.8584480744269424,4.918982,3.0092600000000003,-15.04630000000003,3942.3469444475973
2023-09-09 18:27:00,55.41088,2.1122679999999994,0.8145432201278617,5.150463,3.2407449999999995,-13.020800000000008,3942.3969444475974
2023-09-09 18:30:00,54.25347,2.054398,0.7611686686822338,5.150463,3.2696750000000003,-12.731499999999983,3942.4469444475976
2023-09-09 18:33:00,53.87731,2.0833330000000005,0.806949120998957,5.121528,3.2407449999999995,-13.310200000000009,3942.496944447598
2023-09-09 18:36:00,53.09606,2.1122690000000004,0.7758694197095617,5.092592,3.1539349999999997,-14.756899999999973,3942.546944447598
2023-09-09 18:39:00,53.09606,2.1122690000000004,0.7758610897716346,5.063658,3.1249949999999993,-13.599599999999953,3942.596944447598
2023-09-09 18:42:00,52.31481,2.141204,0.7831766013027076,5.1215280000000005,3.15393,-14.178200000000004,3942.6469444475983
2023-09-09 18:45:00,51.53356,2.141204,0.7831766013027076,5.1215280000000005,3.15393,-13.310200000000009,3942.6969444475985
2023-09-09 18:48:00,53.09606,2.1122690000000004,0.7758610897716346,5.063658,3.1249949999999993,-13.310200000000009,3942.7469444475987
2023-09-09 18:51:00,53.09606,2.228009,0.8050019051767511,5.0347230000000005,2.9803249999999997,-14.756899999999973,3942.796944447599
2023-09-09 18:54:00,50.78125,2.083334,0.7268454981919882,4.861112,2.922454000000001,-15.3356,3942.846944447599
2023-09-09 18:57:00,49.21875,2.083334,0.8069442628206938,4.716436,2.835648,-14.467600000000004,3942.8969444475993
2023-09-09 19:00:00,48.09028,2.1122690000000004,0.7338970761512952,4.658566,2.6909719999999995,-15.335699999999974,3942.9469444475994
2023-09-09 19:03:00,48.06134,2.141204,0.7409326186633494,4.629629,2.633102,-14.467600000000004,3942.9969444475996
2023-09-09 19:06:00,46.15162,2.141204,0.7831835891973392,4.571759000000001,2.604166,-14.757000000000005,3943.0469444476
2023-09-09 19:09:00,45.37037,2.141204,0.7409326186633494,4.571759000000001,2.5752320000000006,-15.335699999999974,3943.0969444476
2023-09-09 19:12:00,44.61805,2.1701390000000007,0.7479449009804757,4.571759000000001,2.546297,-14.46769999999998,3943.1469444476
2023-09-09 19:15:00,47.68518,2.1990740000000004,0.7977501350698305,4.600694000000001,2.5752309999999996,-15.335700000000031,3943.1969444476003
2023-09-09 19:18:00,46.15162,2.141204,0.7409310892195006,4.600694,2.604166,-15.3356,3943.2469444476005
2023-09-09 19:21:00,45.77546,2.1701390000000007,0.7479433612196741,4.600694,2.5752309999999996,-15.335700000000031,3943.2969444476007
2023-09-09 19:24:00,45.77546,2.1990740000000004,0.7977515510035947,4.6296289999999996,2.6041669999999995,-14.75690000000003,3943.346944447601
2023-09-09 19:27:00,46.15162,2.228009,0.761908703165354,4.658563999999999,2.5752309999999996,-15.625,3943.396944447601
2023-09-09 19:30:00,45.37037,2.1990739999999995,0.7977515510035945,4.658563999999999,2.633102,-15.9144,3943.4469444476013
2023-09-09 19:33:00,44.61805,2.2280099999999994,0.7619089438182335,4.687499999999999,2.604166,-15.625,3943.4969444476014
2023-09-09 19:36:00,44.61805,2.2858789999999996,0.7757974356333042,4.658563999999999,2.517361,-15.625,3943.5469444476016
2023-09-09 19:39:00,44.61805,2.256945,0.768862716498561,4.687499999999999,2.5752309999999996,-15.625,3943.596944447602
2023-09-09 19:42:00,44.61805,2.228009,0.761908703165354,4.658563999999999,2.5752309999999996,-15.04630000000003,3943.646944447602
2023-09-09 19:45:00,46.52778,2.1990740000000004,0.7549357801171288,4.6296289999999996,2.5752309999999996,-16.20369999999997,3943.696944447602
2023-09-09 19:48:00,47.68518,2.1990740000000004,0.7549357801171288,4.6296289999999996,2.5752309999999996,-14.178200000000004,3943.7469444476023
2023-09-09 19:51:00,47.68518,2.228009,0.8446847853689723,4.687499,2.6620359999999996,-15.046299999999974,3943.7969444476025
2023-09-09 19:54:00,49.24768,2.228009,0.8050033302251168,4.80324,2.748843,-15.3356,3943.8469444476027
2023-09-09 19:57:00,47.71412,2.2858789999999996,0.8596205736606802,5.0347219999999995,2.951385000000001,-15.04630000000003,3943.896944447603
2023-09-09 20:00:00,51.15741,2.3148149999999994,0.826648961120258,5.2662,3.1250050000000007,-15.04630000000003,3943.946944447603
2023-09-09 20:03:00,40.39352,1.7361119999999994,0.7138141331145091,5.237267999999999,3.7037080000000007,-15.625,3943.9969444476033
2023-09-09 20:06:00,36.54514,2.256945,0.15427331294071636,4.9479169999999995,2.6909719999999995,-17.361099999999965,3944.0469444476034
2023-09-09 20:09:00,33.44907,2.170139,0.7479433612196739,4.62963,2.6041670000000003,-17.650499999999965,3944.0969444476036
2023-09-09 20:12:00,31.51042,2.2280099999999994,0.7619073835695498,4.57176,2.4884250000000003,-18.807900000000018,3944.146944447604
2023-09-09 20:15:00,31.51042,2.228009,0.7619071429170224,4.542824,2.4594899999999997,-17.650499999999965,3944.196944447604
2023-09-09 20:21:00,31.51042,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,-17.650499999999965,3944.196944447604
2023-09-09 20:24:00,33.42014,2.170139,0.7479433612196739,4.369213,2.343750000000001,-17.361099999999965,3944.246944447604
2023-09-09 20:27:00,31.53935,2.083334,0.7268454981919882,4.340278,2.4016200000000003,-18.22919999999999,3944.2969444476043
2023-09-09 20:30:00,31.51042,2.0833330000000005,0.7685301534758375,4.340277,2.430554999999999,-18.22919999999999,3944.3469444476045
2023-09-09 20:33:00,31.51042,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,-17.361199999999997,3944.3969444476047
2023-09-09 20:36:00,31.51042,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,-18.22920000000005,3944.446944447605
2023-09-09 20:39:00,31.53935,2.1122690000000004,0.7338970761512952,4.398149,2.430554999999999,-17.939899999999966,3944.496944447605
2023-09-09 20:42:00,31.51042,2.083334,0.7268439895337833,4.398149,2.4594899999999997,-18.22919999999999,3944.5469444476053
2023-09-09 20:45:00,31.51042,2.1701390000000007,0.7904760845432391,4.456019,2.4594899999999997,-18.807900000000018,3944.5969444476054
2023-09-09 20:48:00,33.07291,2.1990740000000004,0.7549342300849239,4.484954,2.430554999999999,-17.93979999999999,3944.6469444476056
2023-09-09 20:51:00,31.51042,2.141204,0.7409295597703589,4.484954,2.4884249999999994,-15.3356,3944.696944447606
2023-09-09 20:54:00,31.13426,2.1990740000000004,0.7549342300849239,4.484954,2.430554999999999,-17.36110000000002,3944.746944447606
2023-09-09 20:57:00,31.13426,2.1990740000000004,0.7549342300849239,4.484954,2.430554999999999,-17.36110000000002,3944.796944447606
2023-09-09 21:00:00,31.13426,2.1701390000000007,0.7479418214535348,4.456019,2.430554999999999,-18.518500000000017,3944.8469444476063
2023-09-09 21:03:00,31.13426,2.1701390000000007,0.7479418214535348,4.456019,2.430554999999999,-18.80789999999996,3944.8969444476065
2023-09-09 21:06:00,31.13426,2.1701390000000007,0.7479418214535348,4.456019,2.430554999999999,-18.518599999999992,3944.9469444476067
2023-09-09 21:09:00,33.82523,2.2569440000000007,0.7688609060861619,4.484954000000001,2.3726849999999997,-18.229100000000017,3944.996944447607
2023-09-09 21:12:00,32.69676,2.141204,0.7409295597703589,4.484954000000001,2.4884250000000003,-18.22919999999999,3945.046944447607
2023-09-09 21:15:00,31.51042,2.1701390000000007,0.7479418214535348,4.484954000000001,2.4594899999999997,-18.51849999999996,3945.0969444476073
2023-09-09 21:18:00,31.51042,2.1701390000000007,0.7479418214535348,4.484954000000001,2.4594899999999997,-17.939800000000048,3945.1469444476074
2023-09-09 21:21:00,31.51042,2.1701390000000007,0.7479418214535348,4.484954000000001,2.4594899999999997,-19.097199999999987,3945.1969444476076
