Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-09 21:24:00,31.51042,2.1701390000000007,0.7479418214535348,4.456019,2.430554999999999,-17.361099999999965,3945.246944447608
2023-09-09 21:27:00,31.51042,2.1701390000000007,0.7479418214535348,4.484954000000001,2.4594899999999997,-16.493100000000027,3945.296944447608
2023-09-09 21:30:00,31.51042,2.1701390000000007,0.7479418214535348,4.484954000000001,2.4594899999999997,-17.36110000000002,3945.346944447608
2023-09-09 21:33:00,31.13426,2.1701390000000007,0.829656661996256,4.484954000000001,2.517361,-17.650500000000022,3945.3969444476083
2023-09-09 21:36:00,31.51042,2.1701390000000007,0.829656661996256,4.484954000000001,2.517361,-17.939800000000048,3945.4469444476085
2023-09-09 21:39:00,31.53935,2.170139,0.8296566619962558,4.513889000000001,2.546296000000001,-17.361099999999965,3945.4969444476087
2023-09-09 21:42:00,31.51042,2.256944,0.7688624765016419,4.571759,2.4594910000000008,-18.518500000000017,3945.546944447609
2023-09-09 21:45:00,34.20139,2.1990740000000004,0.7549357801171288,4.571759,2.517361,-16.782399999999996,3945.596944447609
2023-09-09 21:48:00,33.82523,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,-17.939900000000023,3945.6469444476093
2023-09-09 21:51:00,31.51042,2.170139,0.8296566619962558,4.427084000000001,2.4594910000000008,-17.650500000000022,3945.6969444476094
2023-09-09 21:54:00,33.82523,2.1122690000000004,0.8145383272947234,4.427084000000001,2.517361,-17.071799999999996,3945.7469444476096
2023-09-09 21:57:00,33.44907,2.228009,0.8446847853689723,4.484954000000001,2.4594910000000008,-17.650400000000047,3945.79694444761
2023-09-09 22:00:00,33.44907,2.1701390000000007,0.7479418214535348,4.456019,2.430554999999999,-17.07170000000002,3945.84694444761
2023-09-09 22:03:00,33.44907,2.1701390000000007,0.7479418214535348,4.456019,2.430554999999999,-16.203700000000026,3945.89694444761
2023-09-09 22:06:00,33.44907,2.083334,0.7268454981919882,4.6875,2.7488420000000007,-18.22920000000005,3945.9469444476103
2023-09-09 22:09:00,33.44907,2.083334,0.6807428340221066,4.513889000000001,2.546296000000001,-18.518500000000017,3945.9969444476105
2023-09-09 22:12:00,31.51042,2.1122690000000004,0.7338970761512952,4.398149,2.430554999999999,-18.229100000000017,3946.0469444476107
2023-09-09 22:15:00,31.13426,2.170139,0.7479433612196739,4.369213,2.343750000000001,-18.22920000000005,3946.096944447611
2023-09-09 22:18:00,34.20139,2.170139,0.7479433612196739,4.340278,2.3148150000000003,-17.650400000000047,3946.146944447611
2023-09-09 22:21:00,32.66782,2.083334,0.8069442628206938,4.282408,2.4016200000000003,-17.650400000000047,3946.1969444476113
2023-09-09 22:24:00,30.7581,2.083334,0.7268454981919882,4.340278,2.4016200000000003,-18.518500000000017,3946.2469444476114
2023-09-09 22:27:00,30.7581,2.1122690000000004,0.7338970761512952,4.398149,2.430554999999999,-17.939900000000023,3946.2969444476116
2023-09-09 22:30:00,30.7581,2.1701390000000007,0.7479433612196741,4.4270830000000005,2.4016200000000003,-17.650499999999965,3946.346944447612
2023-09-09 22:33:00,33.04398,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,-18.229100000000017,3946.396944447612
2023-09-09 22:36:00,31.13426,2.141204,0.7409310892195006,4.3402780000000005,2.343750000000001,-17.939900000000023,3946.446944447612
2023-09-09 22:48:00,31.51042,2.1701390000000007,0.7479433612196741,4.398148,2.3726849999999997,-17.36110000000002,3946.446944447612
2023-09-09 22:54:00,33.07291,2.2858790000000004,0.7757974356333044,4.3402780000000005,2.1990750000000006,-17.939800000000048,3946.446944447612
2023-09-09 22:57:00,30.7581,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,-17.939800000000048,3946.446944447612
2023-09-09 23:00:00,30.35301,2.141204,0.7409310892195006,4.3402780000000005,2.343750000000001,-17.36110000000002,3946.446944447612
2023-09-09 23:06:00,31.51042,2.1701390000000007,0.7479418214535348,4.456019,2.430554999999999,-18.22909999999996,3946.446944447612
2023-09-09 23:09:00,31.51042,2.1701390000000007,0.7479433612196741,4.398148,2.3726849999999997,-17.650400000000047,3946.446944447612
2023-09-09 23:12:00,34.23032,2.2569440000000007,0.7688624765016421,4.3402780000000005,2.2280100000000003,-18.22919999999999,3946.446944447612
2023-09-09 23:15:00,32.69676,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,-17.650500000000022,3946.446944447612
2023-09-09 23:21:00,32.66782,2.141204,0.7409310892195006,4.398148,2.4016200000000003,-17.361099999999965,3946.446944447612
2023-09-09 23:24:00,33.44907,2.1701390000000007,0.7479433612196741,4.4270830000000005,2.4016200000000003,-17.93979999999999,3946.4969444476123
2023-09-09 23:27:00,33.44907,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,-17.36110000000002,3946.5469444476125
2023-09-09 23:30:00,33.44907,2.141204,0.7409310892195006,4.3402780000000005,2.343750000000001,-17.93979999999999,3946.5969444476127
2023-09-09 23:33:00,34.98264,2.1990740000000004,0.7549357801171288,4.282408,2.2280100000000003,-15.04630000000003,3946.646944447613
2023-09-09 23:36:00,32.66782,2.083334,0.8069442628206938,4.282408,2.4016200000000003,-17.650500000000022,3946.696944447613
2023-09-09 23:39:00,32.66782,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,-18.518500000000017,3946.7469444476133
2023-09-09 23:45:00,33.04398,2.1701390000000007,0.7904774913208602,4.398148,2.4016200000000003,-16.493100000000027,3946.846944447613
2023-09-09 23:48:00,30.38194,2.170139,0.7479449009804755,4.340277,2.3148150000000003,-16.782399999999996,3946.8969444476134
2023-09-09 23:51:00,30.38194,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,-17.071799999999996,3946.9469444476135
2023-09-09 23:54:00,34.98264,1.9675920000000007,0.7389513707298521,4.021990000000001,2.2280100000000003,-17.071699999999964,3946.9969444476137
2023-09-09 23:57:00,34.23032,1.7939820000000006,0.6550870316541397,3.9641210000000004,2.3148150000000003,-17.361199999999997,3947.046944447614
2023-09-10 00:00:00,34.23032,1.8807869999999998,0.6768615814570612,4.137731,2.4016200000000003,-17.361099999999965,3947.096944447614
2023-09-10 00:03:00,31.51042,1.9097229999999996,0.6840709747619746,4.137732,2.3726850000000006,-17.650499999999965,3947.1469444476143
2023-09-10 00:06:00,34.20139,1.9386580000000002,0.6912564532483454,4.1666669999999995,2.3726849999999997,-18.518500000000017,3947.1969444476144
2023-09-10 00:09:00,34.98264,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,-17.93979999999999,3947.2469444476146
2023-09-10 00:12:00,36.5162,1.9386580000000002,0.7314956670934178,4.050927000000001,2.2858799999999997,-17.071799999999996,3947.296944447615
2023-09-10 00:15:00,33.82523,1.9386580000000002,0.6912564532483454,4.108797,2.3148150000000003,-17.361199999999997,3947.346944447615
2023-09-10 00:18:00,33.82523,1.9386580000000002,0.7314956670934203,4.1666669999999995,2.4016200000000003,-17.93979999999999,3947.396944447615
2023-09-10 00:21:00,34.23032,1.9386580000000002,0.7314956670934203,4.1666669999999995,2.4016200000000003,-17.93979999999999,3947.4469444476154
2023-09-10 00:24:00,36.14005,1.9386579999999993,0.7314956670934201,4.195601999999999,2.430555000000001,-17.361099999999965,3947.4969444476155
2023-09-10 00:27:00,35.76389,1.967593,0.6984187513054393,4.137732,2.3148150000000003,-17.93979999999999,3947.5469444476157
2023-09-10 00:30:00,31.51042,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,-17.650499999999965,3947.596944447616
2023-09-10 00:33:00,34.98264,2.1122679999999994,0.7338983518331275,4.224537,2.256945000000001,-17.361099999999965,3947.646944447616
2023-09-10 00:36:00,31.51042,2.083334,0.7685304074519091,4.224538000000001,2.3148150000000003,-18.518500000000017,3947.6969444476163
2023-09-10 00:39:00,30.7581,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,-16.49309999999997,3947.7469444476164
2023-09-10 00:42:00,30.7581,2.1701390000000007,0.829656661996256,4.3402780000000005,2.3726849999999997,-18.22919999999999,3947.7969444476166
2023-09-10 00:45:00,33.44907,2.170139,0.79047749132086,4.340278,2.343750000000001,-17.36099999999999,3947.846944447617
2023-09-10 00:48:00,33.44907,2.054398,0.7197711594285148,4.253472,2.343750000000001,-17.93979999999999,3947.896944447617
2023-09-10 00:51:00,31.53935,2.054398,0.7197726576050975,4.2245360000000005,2.3148150000000003,-16.782399999999996,3947.946944447617
2023-09-10 00:54:00,31.51042,2.0254630000000002,0.7126771483399162,4.2245360000000005,2.34375,-17.650499999999965,3947.9969444476174
2023-09-10 00:57:00,30.38194,2.054398,0.7611714080043162,4.2245360000000005,2.343750000000001,-18.518500000000017,3948.0469444476175
2023-09-10 01:00:00,33.07291,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-18.22919999999999,3948.0969444476177
2023-09-10 01:03:00,33.07291,2.054398,0.7197726576050975,4.195601,2.2858799999999997,-18.22919999999999,3948.146944447618
2023-09-10 01:06:00,33.07291,2.054398,0.7197711594285148,4.282406999999999,2.3726849999999997,-17.361199999999997,3948.196944447618
2023-09-10 01:09:00,33.07291,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-17.071699999999964,3948.2469444476183
2023-09-10 01:12:00,33.44907,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-17.93979999999999,3948.2969444476184
2023-09-10 01:15:00,34.60648,2.0833330000000005,0.7685315324865284,4.2245360000000005,2.3148150000000003,-17.650400000000047,3948.3469444476186
2023-09-10 01:18:00,31.53935,2.054398,0.7611714080043162,4.2245360000000005,2.343750000000001,-17.36110000000002,3948.396944447619
2023-09-10 01:21:00,33.07291,2.170139,0.8296566619962558,4.282408,2.3148150000000003,-18.807799999999986,3948.446944447619
2023-09-10 01:24:00,30.7581,2.1122690000000004,0.7758694197095617,4.253472,2.3148150000000003,-17.650499999999965,3948.496944447619
2023-09-10 01:27:00,33.82523,2.228009,0.8446847853689723,4.3402780000000005,2.3148150000000003,-18.22909999999996,3948.5469444476194
2023-09-10 01:30:00,32.66782,2.141204,0.7831849867644642,4.311342000000001,2.343750000000001,-17.93979999999999,3948.5969444476195
2023-09-10 01:33:00,33.82523,2.228009,0.8050033302251168,4.311342000000001,2.256945000000001,-18.518500000000017,3948.6469444476197
2023-09-10 01:36:00,34.60648,2.1701390000000007,0.7904788980945118,4.311342000000001,2.3148150000000003,-17.361000000000047,3948.69694444762
2023-09-10 01:39:00,30.7581,2.054399,0.7197729024552032,4.253472,2.34375,-17.93979999999999,3948.74694444762
2023-09-10 01:42:00,30.7581,2.054398,0.7197711594285148,4.253472,2.343750000000001,-17.361199999999997,3948.7969444476203
2023-09-10 01:45:00,33.82523,2.1122679999999994,0.7758691665030297,4.195601,2.256945000000001,-17.650400000000047,3948.8469444476204
2023-09-10 01:48:00,33.82523,2.0833329999999997,0.7685315324865283,4.166666,2.256945000000001,-18.80789999999996,3948.8969444476206
2023-09-10 01:51:00,34.23032,2.0254630000000002,0.7537883543359152,4.166666,2.3148150000000003,-17.93979999999999,3948.946944447621
2023-09-10 01:54:00,32.66782,1.967593,0.7389516279400565,4.108796,2.3148150000000003,-18.807800000000043,3948.996944447621
2023-09-10 01:57:00,36.9213,2.0254629999999993,0.7537883543359151,4.108796,2.256945000000001,-18.22919999999999,3949.046944447621
2023-09-10 02:00:00,32.66782,1.9965279999999996,0.7463819175885958,4.166666,2.343750000000001,-17.939900000000023,3949.0969444476214
2023-09-10 02:03:00,34.98264,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-18.22909999999996,3949.1469444476215
2023-09-10 02:06:00,33.04398,1.9965279999999996,0.7463819175885958,4.195601,2.3726850000000006,-18.229100000000017,3949.1969444476217
2023-09-10 02:09:00,31.51042,2.054398,0.7993260716736706,4.224537,2.3726849999999997,-18.22919999999999,3949.246944447622
2023-09-10 02:12:00,32.66782,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-18.22919999999999,3949.296944447622
2023-09-10 02:15:00,33.07291,2.1122679999999994,0.7338983518331275,4.224537,2.256945000000001,-19.097200000000043,3949.3469444476223
2023-09-10 02:18:00,34.98264,2.0254629999999993,0.7537883543359151,4.195601,2.343750000000001,-18.229100000000017,3949.3969444476224
2023-09-10 02:21:00,30.7581,2.054398,0.7197711594285148,4.253472,2.343750000000001,-19.386600000000044,3949.4469444476226
2023-09-10 02:24:00,34.98264,2.170139,0.7479433612196739,4.340278,2.3148150000000003,-17.36110000000002,3949.496944447623
2023-09-10 02:27:00,34.98264,2.1122690000000004,0.8145383272947234,4.282408,2.3726849999999997,-17.65039999999999,3949.546944447623
2023-09-10 02:30:00,34.98264,2.083334,0.7268454981919882,4.340278,2.4016200000000003,-18.229100000000017,3949.596944447623
2023-09-10 02:33:00,34.98264,2.054398,0.7197711594285148,4.253472,2.343750000000001,-17.361199999999997,3949.6469444476234
2023-09-10 02:36:00,36.9213,2.0254630000000002,0.7916838125702604,4.108797,2.2858799999999997,-16.78230000000002,3949.6969444476235
2023-09-10 02:39:00,34.60648,1.649305,0.6182713536161002,3.90625,2.4016210000000004,-18.22919999999999,3949.7469444476237
2023-09-10 02:42:00,36.5162,1.6782409999999999,0.6256899166806249,3.8483799999999997,2.3148150000000003,-17.361199999999997,3949.796944447624
2023-09-10 02:45:00,37.29745,1.7361110000000002,0.6404423388925522,3.90625,2.3148150000000003,-17.650500000000022,3949.846944447624
2023-09-10 02:48:00,35.76389,1.7361119999999994,0.6785880137277992,3.90625,2.343750000000001,-18.518500000000017,3949.8969444476243
2023-09-10 02:57:00,38.0787,1.8229170000000003,0.6623702661254716,3.993056,2.3148150000000003,-17.361099999999965,3950.0469444476244
2023-09-10 03:00:00,34.23032,1.7361110000000002,0.6785877491832397,3.9641200000000003,2.4016210000000004,-17.650499999999965,3950.0969444476245
2023-09-10 03:03:00,33.44907,1.8229170000000003,0.6623702661254716,3.993056,2.3148150000000003,-18.22920000000005,3950.1469444476247
2023-09-10 03:06:00,36.14005,1.8229170000000003,0.6623702661254716,3.993056,2.3148150000000003,-17.071799999999996,3950.196944447625
2023-09-10 03:09:00,34.23032,1.8229170000000003,0.6623702661254716,3.993056,2.3148150000000003,-18.807800000000043,3950.246944447625
2023-09-10 03:12:00,36.9213,1.8807869999999998,0.6768615814570612,4.050926,2.3148150000000003,-18.22919999999999,3950.2969444476253
2023-09-10 03:15:00,36.9213,1.7939820000000006,0.7296076629927989,3.9641210000000004,2.3726849999999997,-17.650499999999965,3950.3469444476254
2023-09-10 03:18:00,39.23611,1.851852,0.6696282687705847,4.021991,2.3148150000000003,-17.361199999999997,3950.3969444476256
2023-09-10 03:21:00,34.23032,1.8229170000000003,0.7374635435387926,4.0509260000000005,2.430555,-17.650400000000047,3950.446944447626
2023-09-10 03:24:00,35.76389,1.938657,0.6912562053199084,4.108796,2.3148150000000003,-17.650400000000047,3950.496944447626
2023-09-10 03:27:00,36.14005,1.851852,0.6696282687705847,4.0509260000000005,2.343750000000001,-17.93979999999999,3950.546944447626
2023-09-10 03:30:00,36.14005,1.9097220000000004,0.7608612579679696,4.079861,2.3726849999999997,-17.93979999999999,3950.5969444476264
2023-09-10 03:33:00,36.14005,1.9097220000000004,0.6840707260241401,4.137731,2.3726849999999997,-16.203700000000026,3950.6469444476265
2023-09-10 03:36:00,34.23032,1.9386580000000002,0.7686061237630893,4.108797,2.3726849999999997,-17.650499999999965,3950.6969444476267
2023-09-10 03:39:00,34.20139,1.9965279999999996,0.7840167385958797,4.108797,2.3148150000000003,-17.93979999999999,3950.746944447627
2023-09-10 03:42:00,34.23032,1.9097229999999996,0.7608615260850841,4.108797,2.4016200000000003,-17.071799999999996,3950.796944447627
2023-09-10 03:45:00,34.23032,1.9386580000000002,0.731496998831404,4.079861,2.3148150000000003,-17.07170000000002,3950.8469444476273
2023-09-10 03:48:00,34.23032,1.9386580000000002,0.7686061237630893,4.108797,2.3726849999999997,-17.939899999999966,3950.8969444476274
2023-09-10 03:51:00,34.23032,1.9386580000000002,0.7314956670934203,4.1666669999999995,2.4016200000000003,-16.782399999999996,3950.9469444476276
2023-09-10 03:54:00,33.07291,1.9386579999999993,0.6912564532483452,4.195601999999999,2.4016200000000003,-18.807799999999986,3950.996944447628
2023-09-10 03:57:00,34.23032,2.0254629999999993,0.7126756606946533,4.137732,2.256945000000001,-17.650499999999965,3951.046944447628
2023-09-10 04:00:00,34.8669,2.0254629999999993,0.7126771483399161,4.108796,2.2280100000000003,-17.361099999999965,3951.096944447628
2023-09-10 04:03:00,34.60648,1.967593,0.7389502866423101,4.079862,2.2858799999999997,-17.650499999999965,3951.1469444476284
2023-09-10 04:06:00,33.82523,1.9386580000000002,0.731496998831404,4.079861,2.3148150000000003,-17.361199999999997,3951.1969444476285
2023-09-10 04:09:00,32.66782,1.8807869999999998,0.7530897289309659,4.079861,2.4016200000000003,-18.518500000000017,3951.2469444476287
2023-09-10 04:12:00,34.23032,1.851852,0.7089803761761746,4.108796,2.430555000000001,-17.361000000000047,3951.296944447629
2023-09-10 04:15:00,36.14005,1.8229170000000003,0.6623702661254716,3.993056,2.3148150000000003,-18.229100000000017,3951.346944447629
2023-09-10 04:18:00,34.23032,1.8229170000000003,0.7014231663840257,3.9351860000000007,2.2858799999999997,-17.361199999999997,3951.3969444476293
2023-09-10 04:21:00,34.23032,1.7939819999999997,0.6938401841450589,3.9641200000000003,2.343750000000001,-16.493100000000027,3951.4469444476294
2023-09-10 04:24:00,36.9213,1.8807869999999998,0.6768615814570612,3.993056,2.256945000000001,-17.650500000000022,3951.4969444476296
2023-09-10 04:27:00,33.44907,1.765047,0.6477780023488737,3.993056,2.3726850000000006,-19.675900000000013,3951.54694444763
2023-09-10 04:30:00,33.44907,1.7939819999999997,0.7296076629927987,3.993056,2.4016200000000003,-17.650499999999965,3951.59694444763
2023-09-10 04:33:00,35.76389,1.8229170000000003,0.6623702661254716,3.993056,2.3148150000000003,-17.36110000000002,3951.64694444763
2023-09-10 04:36:00,35.76389,1.8229170000000003,0.7014244593202478,3.9641200000000003,2.3148150000000003,-17.93979999999999,3951.6969444476304
2023-09-10 04:39:00,36.54514,1.8229170000000003,0.6623702661254716,3.993056,2.3148150000000003,-17.939800000000048,3951.7469444476305
2023-09-10 04:42:00,33.44907,1.7939819999999997,0.6938401841450589,3.9641200000000003,2.343750000000001,-17.650500000000022,3951.7969444476307
2023-09-10 04:45:00,33.07291,1.7939819999999997,0.6550870316541395,3.993056,2.343750000000001,-18.518500000000017,3951.846944447631
2023-09-10 04:48:00,38.0787,1.7939820000000006,0.655088432907721,3.9351850000000006,2.2858799999999997,-18.807900000000018,3951.896944447631
2023-09-10 04:51:00,34.98264,1.765047,0.68622697291878,3.906251000000001,2.3148150000000003,-17.07170000000002,3951.9469444476313
2023-09-10 04:54:00,34.60648,1.7939820000000006,0.6550870316541397,3.9641210000000004,2.3148150000000003,-17.650499999999965,3951.9969444476314
2023-09-10 04:57:00,33.82523,1.7361120000000003,0.7138070838677761,3.9641210000000004,2.430555,-17.650499999999965,3952.0469444476316
2023-09-10 05:00:00,33.82523,1.7939820000000006,0.6550870316541397,4.021991,2.3726849999999997,-18.22909999999996,3952.096944447632
2023-09-10 05:03:00,36.9213,1.7939820000000006,0.6550870316541397,3.9641210000000004,2.3148150000000003,-17.93979999999999,3952.146944447632
2023-09-10 05:06:00,37.29745,1.765047,0.6477766121780973,3.8773160000000004,2.256944,-18.51849999999996,3952.196944447632
2023-09-10 05:09:00,34.60648,1.765047,0.6477793925149583,3.9351850000000006,2.3148150000000003,-18.22919999999999,3952.2469444476324
2023-09-10 05:12:00,31.13426,1.7361120000000003,0.6785880137277994,3.9351850000000006,2.3726850000000006,-17.939800000000048,3952.2969444476325
2023-09-10 05:15:00,31.13426,1.851852,0.6696282687705847,4.0509260000000005,2.343750000000001,-17.650499999999965,3952.3469444476327
2023-09-10 05:18:00,30.7581,1.8807869999999998,0.6768630155735522,4.050925,2.3148150000000003,-17.939800000000048,3952.396944447633
2023-09-10 05:21:00,30.35301,1.9097220000000004,0.6840721709668658,4.050925,2.2858799999999997,-18.807900000000018,3952.446944447633
2023-09-10 05:24:00,30.35301,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-18.80789999999996,3952.4969444476333
2023-09-10 05:27:00,32.69676,1.9097229999999996,0.6840724197050734,4.079861,2.3148150000000003,-17.650500000000022,3952.5469444476335
2023-09-10 05:30:00,30.38194,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-18.51849999999996,3952.5969444476336
2023-09-10 05:33:00,30.38194,1.967593,0.7389516279400565,4.108796,2.3148150000000003,-17.361099999999965,3952.646944447634
2023-09-10 05:36:00,30.38194,1.9965279999999996,0.7463819175885958,4.166666,2.343750000000001,-18.807900000000018,3952.696944447634
2023-09-10 05:39:00,32.66782,1.9965279999999996,0.7463819175885958,4.166666,2.343750000000001,-17.361199999999997,3952.746944447634
2023-09-10 05:42:00,30.38194,2.0254630000000002,0.7537883543359152,4.166666,2.3148150000000003,-17.93979999999999,3952.7969444476344
2023-09-10 05:45:00,32.66782,1.9965279999999996,0.7463819175885958,4.166666,2.343750000000001,-18.22909999999996,3952.8469444476345
2023-09-10 05:48:00,32.66782,1.9386579999999993,0.6912564532483452,4.137732,2.343750000000001,-18.229100000000017,3952.8969444476347
2023-09-10 05:51:00,30.7581,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-18.22919999999999,3952.946944447635
2023-09-10 05:54:00,30.7581,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-17.650500000000022,3952.996944447635
2023-09-10 05:57:00,30.38194,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-17.93979999999999,3953.0469444476353
2023-09-10 06:00:00,33.07291,2.0254629999999993,0.7126756606946533,4.137732,2.256945000000001,-18.22919999999999,3953.0969444476355
2023-09-10 06:03:00,33.44907,1.9386580000000002,0.6912564532483454,4.108797,2.3148150000000003,-17.361099999999965,3953.1469444476356
2023-09-10 06:06:00,33.44907,1.967593,0.6984187513054393,4.137732,2.3148150000000003,-17.650400000000047,3953.196944447636
2023-09-10 06:09:00,31.13426,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,-18.22919999999999,3953.246944447636
2023-09-10 06:12:00,30.7581,1.967593,0.6984187513054393,4.195602,2.3726850000000006,-18.22920000000005,3953.296944447636
2023-09-10 06:21:00,31.13426,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-18.807900000000018,3953.296944447636
2023-09-10 06:24:00,31.13426,2.054398,0.7993260716736706,4.224537,2.3726849999999997,-19.965299999999957,3953.296944447636
2023-09-10 06:30:00,31.13426,2.054398,0.7197711594285148,4.282406999999999,2.3726849999999997,-17.361099999999965,3953.296944447636
2023-09-10 06:33:00,31.13426,2.054398,0.7197711594285148,4.282406999999999,2.3726849999999997,-18.22919999999999,3953.3469444476364
2023-09-10 06:36:00,31.13426,2.0254630000000002,0.7126756606946535,4.2534719999999995,2.3726849999999997,-17.36110000000002,3953.3969444476365
2023-09-10 06:39:00,31.13426,2.054398,0.7197711594285148,4.282406999999999,2.3726849999999997,-17.650400000000047,3953.4469444476367
2023-09-10 06:42:00,31.13426,2.054398,0.7197711594285148,4.282406999999999,2.3726849999999997,-17.939899999999966,3953.496944447637
2023-09-10 06:45:00,31.13426,2.0254630000000002,0.7126756606946535,4.282407,2.4016200000000003,-17.93979999999999,3953.546944447637
2023-09-10 06:48:00,31.53935,2.0254630000000002,0.7537869940787418,4.282407,2.430554999999999,-17.36110000000002,3953.5969444476373
2023-09-10 06:51:00,30.7581,2.0254630000000002,0.7126756606946535,4.282407,2.4016200000000003,-17.36110000000002,3953.6469444476375
2023-09-10 06:54:00,36.14005,2.2280099999999994,0.7619089438182335,4.224537,2.141203000000001,-18.518500000000017,3953.6969444476376
2023-09-10 06:57:00,42.30324,2.0254630000000002,0.7126756606946535,4.1666669999999995,2.2858799999999997,-17.071799999999996,3953.746944447638
2023-09-10 07:00:00,34.23032,1.649305,1.0432059436741632,4.456018,3.4143570000000008,-17.071699999999964,3953.796944447638
2023-09-10 07:03:00,39.98843,1.8807869999999998,0.5832719538926127,5.2083319999999995,3.4143549999999996,-17.361199999999997,3953.846944447638
2023-09-10 07:06:00,38.83102,1.7939819999999997,0.5055598707928777,4.774306,3.038190000000001,-17.65039999999999,3953.8969444476384
2023-09-10 07:09:00,36.5162,1.7361120000000003,0.6404412138548253,4.311343000000001,2.719906,-18.22920000000005,3953.9469444476385
2023-09-10 07:12:00,34.23032,1.765047,0.6053455221138069,4.195602000000001,2.546296000000001,-17.650500000000022,3953.9969444476387
2023-09-10 07:15:00,34.23032,1.7939820000000006,0.6550870316541397,4.0509260000000005,2.4016200000000003,-17.36110000000002,3954.046944447639
2023-09-10 07:18:00,31.13426,1.7361120000000003,0.6785867505211584,4.021991,2.4594900000000006,-17.65039999999999,3954.096944447639
2023-09-10 07:21:00,32.66782,1.7939820000000006,0.6550870316541397,4.021991,2.3726849999999997,-17.650500000000022,3954.1469444476393
2023-09-10 07:24:00,36.14005,1.851852,0.7452906909531057,3.9641210000000004,2.3148150000000003,-18.22919999999999,3954.1969444476395
2023-09-10 07:27:00,36.5162,1.7939820000000006,0.6550870316541397,3.9641210000000004,2.3148150000000003,-18.518599999999992,3954.2469444476396
2023-09-10 07:30:00,31.51042,1.7361119999999994,0.6404425928687395,3.9930559999999993,2.4016200000000003,-17.36110000000002,3954.29694444764
2023-09-10 07:33:00,34.23032,1.7939820000000006,0.7296076629927989,4.108797000000001,2.517361,-19.097200000000043,3954.34694444764
2023-09-10 07:36:00,34.23032,1.7939820000000006,0.6550856303958191,4.079862,2.430554999999999,-17.361099999999965,3954.39694444764
2023-09-10 07:39:00,36.5162,1.851852,0.6696282687705847,4.021991,2.3148150000000003,-16.20369999999997,3954.4469444476404
2023-09-10 07:42:00,34.23032,1.7939819999999997,0.7296076629927987,3.993056,2.4016200000000003,-17.939800000000048,3954.4969444476405
2023-09-10 07:45:00,31.51042,1.7361110000000002,0.6785864859769444,4.050926,2.4884260000000005,-17.650499999999965,3954.5469444476407
2023-09-10 07:48:00,34.23032,1.6203710000000004,0.6108243322600378,4.050926,2.5752309999999996,-17.93979999999999,3954.596944447641
2023-09-10 07:51:00,39.23611,1.4467590000000001,0.5269859320630073,3.7615740000000004,2.430556,-17.361099999999965,3954.646944447641
2023-09-10 07:54:00,33.44907,1.7939810000000005,0.6550867795014983,4.1377310000000005,2.4884260000000005,-17.361099999999965,3954.6969444476413
2023-09-10 07:57:00,36.16898,1.9965279999999996,0.7055583366413276,4.108797,2.256945000000001,-17.071799999999996,3954.7469444476415
2023-09-10 08:00:00,34.60648,1.8807869999999998,0.6768615814570612,4.079861,2.343750000000001,-17.07170000000002,3954.7969444476416
2023-09-10 08:03:00,31.51042,1.8229160000000002,0.7374644744860217,4.311342000000001,2.6909729999999996,-16.782399999999996,3954.846944447642
2023-09-10 08:06:00,33.82523,1.9097220000000004,0.6840692810764875,4.456019,2.6909719999999995,-19.097199999999987,3954.896944447642
2023-09-10 08:09:00,34.23032,1.8807870000000007,0.6330696612411809,4.311342,2.546297,-18.229100000000017,3954.946944447642
2023-09-10 08:12:00,31.53935,1.851852,0.6261704090724723,4.195602000000001,2.4594899999999997,-18.807799999999986,3954.9969444476424
2023-09-10 08:15:00,31.51042,1.851852,0.6696282687705847,4.108796,2.4016200000000003,-18.518500000000017,3955.0469444476425
2023-09-10 08:18:00,33.44907,1.9097220000000004,0.6840707260241401,4.079861,2.3148150000000003,-16.782399999999996,3955.0969444476427
2023-09-10 08:21:00,30.7581,1.851852,0.7089803761761746,4.1666669999999995,2.4884260000000005,-17.650499999999965,3955.146944447643
2023-09-10 08:24:00,30.7581,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-16.49309999999997,3955.196944447643
2023-09-10 08:27:00,31.13426,1.9386580000000002,0.7314943353517342,4.224538,2.4594899999999997,-18.22919999999999,3955.2469444476433
2023-09-10 08:30:00,33.82523,1.9097220000000004,0.5897445928317796,4.137731,2.3148150000000003,-17.65039999999999,3955.2969444476435
2023-09-10 08:33:00,30.7581,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-18.22919999999999,3955.3469444476436
2023-09-10 08:42:00,30.7581,2.0254629999999993,0.7126756606946533,3.935186,2.054399000000001,-17.36110000000002,3955.3469444476436
2023-09-10 08:45:00,30.35301,2.0833329999999997,0.7268452540748599,3.8773139999999993,1.938657,-17.650499999999965,3955.3469444476436
2023-09-10 08:54:00,31.13426,2.141203,0.7409293170777539,4.166667,2.170139,-17.361099999999965,3955.3469444476436
2023-09-10 09:03:00,30.35301,2.228009,0.761908703165354,4.137732000000001,2.054399000000001,-18.229100000000017,3955.3469444476436
2023-09-10 09:15:00,30.7581,2.170139,0.7008766530544543,3.993055,1.938657,-17.939899999999966,3955.3469444476436
2023-09-10 09:18:00,30.38194,2.1122690000000004,0.7338985952314796,3.993056,2.0254630000000002,-17.939700000000016,3955.3469444476436
2023-09-10 09:27:00,30.38194,2.1701390000000007,0.5828025236929104,4.282408000000001,2.170139,-19.097199999999987,3955.3469444476436
2023-09-10 09:39:00,30.38194,2.170139,0.7479433612196739,4.079862,2.054399000000001,-18.22919999999999,3955.3469444476436
2023-09-10 09:48:00,31.13426,2.141203,0.7409308465265381,3.993056,1.9965290000000007,-17.361099999999965,3955.3469444476436
2023-09-10 09:51:00,31.13426,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-17.650499999999965,3955.3469444476436
2023-09-10 10:12:00,30.7581,1.8229170000000003,0.6623702661254716,3.645834,1.967593,-17.361199999999997,3955.3469444476436
2023-09-10 10:15:00,30.7581,1.765047,0.686225699736021,3.5879639999999995,1.9965269999999995,-17.65039999999999,3955.3469444476436
2023-09-10 10:18:00,32.66782,1.7361109999999993,0.678585222767189,3.645834,2.0833330000000005,-18.807900000000018,3955.3469444476436
2023-09-10 10:21:00,33.44907,1.7361119999999994,0.6404425928687395,3.7615739999999995,2.1701380000000006,-18.229100000000017,3955.3469444476436
2023-09-10 10:24:00,32.66782,1.765047,0.6477780023488737,3.790509,2.1701380000000006,-17.650499999999965,3955.3469444476436
2023-09-10 10:27:00,31.13426,1.851852,0.6696282687705847,3.877314,2.1701380000000006,-19.675899999999956,3955.3469444476436
2023-09-10 10:30:00,31.13426,1.9097229999999996,0.6840709747619746,3.9351849999999997,2.1701380000000006,-17.650500000000022,3955.3469444476436
2023-09-10 10:33:00,30.38194,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-17.939900000000023,3955.3469444476436
2023-09-10 10:42:00,31.13426,1.9386580000000002,0.5962052599470405,3.8773150000000003,2.0254629999999993,-17.939899999999966,3955.3469444476436
2023-09-10 10:51:00,30.38194,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-17.650499999999965,3955.3469444476436
2023-09-10 10:54:00,30.00578,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-18.229100000000017,3955.3469444476436
2023-09-10 11:00:00,31.13426,1.9386580000000002,0.6912564532483454,3.906251,2.1122690000000004,-18.22919999999999,3955.3469444476436
2023-09-10 11:03:00,31.13426,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-18.22919999999999,3955.3469444476436
2023-09-10 11:12:00,30.38194,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,-17.36110000000002,3955.3469444476436
2023-09-10 12:21:00,30.35301,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-18.229100000000017,3955.3469444476436
2023-09-10 12:24:00,30.35301,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-17.65039999999999,3955.3469444476436
2023-09-10 12:27:00,30.06366,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,-17.361099999999965,3955.3469444476436
2023-09-10 18:27:00,33.42014,2.054398,0.8349608444346498,4.021992,2.1990750000000006,-19.09729999999996,3955.3469444476436
2023-09-10 18:30:00,36.5162,1.9965279999999996,0.7463819175885958,4.369212999999999,2.546297,-18.22919999999999,3955.3469444476436
2023-09-10 18:33:00,34.98264,1.9386579999999993,0.6467925220039217,4.282408,2.4594899999999997,-18.518500000000017,3955.3469444476436
2023-09-10 18:36:00,33.82523,1.9097229999999996,0.6399404978245551,3.9930559999999993,2.1990730000000003,-17.939899999999966,3955.3469444476436
2023-09-10 18:39:00,31.53935,1.967593,0.6984202177175131,3.9641200000000003,2.141204,-18.22919999999999,3955.3469444476436
2023-09-10 18:42:00,30.38194,2.054398,0.7197726576050975,3.964119,2.054398,-18.518599999999992,3955.3469444476436
2023-09-10 18:45:00,30.38194,2.141204,0.7409310892195006,4.02199,2.025462,-19.097199999999987,3955.3469444476436
2023-09-10 19:00:00,30.7581,2.054398,0.7197711594285148,3.8483789999999996,1.938657,-18.80789999999996,3955.3469444476436
2023-09-10 19:09:00,33.04398,2.054398,0.6739914450059513,3.790509,1.851850999999999,-17.071799999999996,3955.3469444476436
2023-09-10 19:12:00,33.07291,1.9965279999999996,0.7055583366413276,3.6458329999999997,1.7939810000000005,-17.36110000000002,3955.396944447644
2023-09-10 19:15:00,31.51042,2.054398,0.67399312185539,3.6747680000000003,1.7361110000000002,-17.93979999999999,3955.446944447644
2023-09-10 19:18:00,30.7581,2.054398,0.7197711594285148,3.6458329999999997,1.7361110000000002,-18.22919999999999,3955.496944447644
2023-09-10 19:21:00,34.60648,2.228009,0.9497544890681932,4.079862,2.141204,-17.650499999999965,3955.5469444476444
2023-09-10 19:24:00,43.46065,2.256945,0.8122348580448966,4.6875,2.6041670000000003,-17.361199999999997,3955.5969444476445
2023-09-10 19:27:00,39.98843,2.170139,0.6472250238139631,4.6875,2.604166,-17.071799999999996,3955.6469444476447
2023-09-10 19:30:00,37.29745,1.9965270000000004,0.6090685982845181,4.311342,2.4016210000000004,-18.229100000000017,3955.696944447645
2023-09-10 19:33:00,33.44907,1.9965270000000004,0.7055566132206985,4.195602000000001,2.34375,-16.78230000000002,3955.746944447645
2023-09-10 19:36:00,30.7581,1.9965279999999996,0.7055583366413276,4.079860999999999,2.228009,-17.361000000000047,3955.7969444476453
2023-09-10 19:39:00,33.82523,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-17.93979999999999,3955.8469444476455
2023-09-10 19:42:00,31.51042,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-17.65039999999999,3955.8969444476456
2023-09-10 19:45:00,31.13426,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-17.93979999999999,3955.946944447646
2023-09-10 19:48:00,30.35301,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-18.807900000000018,3955.996944447646
2023-09-10 19:51:00,32.66782,2.054398,0.7197711594285148,3.8773149999999994,1.967593,-18.807900000000018,3956.046944447646
2023-09-10 19:54:00,33.82523,2.1122679999999994,0.7338968327533022,3.5879630000000002,1.6203700000000003,-17.939800000000048,3956.0969444476464
2023-09-10 19:57:00,38.04977,2.1701379999999997,0.9647118024164696,3.5590279999999996,1.7071769999999997,-18.518500000000017,3956.1469444476465
2023-09-10 20:00:00,41.14584,2.141203,1.217554670520387,4.456018,2.9224500000000004,-16.782500000000027,3956.1969444476467
2023-09-10 20:03:00,43.8368,2.141203,0.9252403960372275,5.237273,3.385419999999999,-17.93979999999999,3956.246944447647
2023-09-10 20:06:00,38.83102,2.0254630000000002,0.7537856338177696,5.3819479999999995,3.5300949999999993,-17.650500000000022,3956.296944447647
2023-09-10 20:09:00,36.5162,2.0254630000000002,0.6154707539212491,4.8321760000000005,2.8935180000000003,-17.650400000000047,3956.3469444476473
2023-09-10 20:12:00,39.98843,2.141203,0.4907643602216407,4.456018,2.343750000000001,-17.361099999999965,3956.3969444476475
2023-09-10 20:15:00,36.89236,2.0254630000000002,0.667225593850317,3.9641199999999994,2.054399,-16.78230000000002,3956.4469444476476
2023-09-10 20:18:00,31.13426,1.9386580000000002,0.6912564532483454,3.7615739999999995,1.9675919999999998,-17.36110000000002,3956.496944447648
2023-09-10 20:21:00,30.35301,2.083334,0.7685317864629225,3.90625,1.9965280000000005,-17.650500000000022,3956.546944447648
2023-09-10 20:24:00,34.20139,2.1701380000000006,0.9007031397476992,3.9351839999999996,2.0254640000000004,-17.36110000000002,3956.596944447648
2023-09-10 20:27:00,39.98843,2.3148149999999994,0.9740434273763275,4.369213,2.34375,-17.65039999999999,3956.6469444476484
2023-09-10 20:30:00,42.6794,2.1122679999999994,0.7338998709077047,4.513888,2.546297,-17.650499999999965,3956.6969444476485
2023-09-10 20:33:00,39.98843,1.9965270000000004,0.9428893193689522,4.745369,3.0960610000000006,-16.49309999999997,3956.7469444476487
2023-09-10 20:42:00,41.92709,2.141203,0.6409082641450448,4.6875,2.633102,-17.36110000000002,3956.896944447649
2023-09-10 20:45:00,37.29745,1.9097220000000004,0.529630642603065,4.0509260000000005,2.1990739999999995,-17.361000000000047,3956.946944447649
2023-09-10 20:48:00,30.7581,1.9965270000000004,0.7055566132206985,3.790509,1.9386569999999992,-17.93979999999999,3956.996944447649
2023-09-10 20:57:00,33.04398,2.0833329999999997,0.7268467627275009,3.906249,1.967593,-17.93979999999999,3956.996944447649
2023-09-10 21:00:00,34.98264,2.0833329999999997,0.7268437454170161,3.7615740000000004,1.8229160000000002,-18.22919999999999,3956.996944447649
2023-09-10 21:03:00,30.35301,1.967593,0.6984202177175131,3.703703,1.8807869999999998,-18.22920000000005,3956.996944447649
2023-09-10 21:06:00,33.07291,2.1122680000000003,0.7338968327533024,3.7615740000000004,1.7939809999999996,-17.650400000000047,3956.996944447649
2023-09-10 21:09:00,34.20139,1.9965279999999996,0.6090688199209462,3.6747679999999994,1.7650460000000008,-18.518500000000017,3956.996944447649
2023-09-10 21:15:00,30.7581,2.1122680000000003,0.8506450294973763,3.7615740000000004,1.880788,-17.361199999999997,3956.996944447649
2023-09-10 21:21:00,31.51042,2.0254629999999993,0.7537883543359151,3.90625,2.054399000000001,-20.543999999999983,3956.996944447649
2023-09-10 21:24:00,37.29745,2.141204,0.7409310892195006,3.732639,1.7361110000000002,-17.939900000000023,3957.0469444476494
2023-09-10 21:27:00,30.35301,1.967593,0.6536248488843355,3.703703,1.851851,-17.93979999999999,3957.0969444476495
2023-09-10 21:30:00,30.35301,1.938657,0.7314954090337616,3.5879629999999993,1.8229170000000003,-17.36110000000002,3957.1469444476497
2023-09-10 21:33:00,33.82523,2.1122679999999994,0.7758691665030297,3.703702999999999,1.765047,-18.518500000000017,3957.19694444765
2023-09-10 21:36:00,35.73495,2.1990730000000003,0.754935538796489,3.7326379999999997,1.6782409999999999,-18.518400000000042,3957.24694444765
2023-09-10 21:39:00,39.61227,2.2858790000000004,0.9324382376483032,4.253472,2.2280089999999992,-17.071799999999996,3957.2969444476503
2023-09-10 21:42:00,39.20718,2.1990740000000004,0.7977515510035947,4.5428239999999995,2.5173619999999994,-17.939800000000048,3957.3469444476505
2023-09-10 21:45:00,42.30324,2.256945,1.132486024388834,5.121524000000001,3.3275489999999994,-17.07170000000002,3957.3969444476506
2023-09-10 21:48:00,44.61805,2.0833330000000005,0.4803950833653465,5.092588000000001,3.038194999999999,-17.07170000000002,3957.446944447651
2023-09-10 21:51:00,40.36459,2.0254630000000002,0.6154726873826547,4.600694000000001,2.6620369999999998,-19.386500000000012,3957.496944447651
2023-09-10 21:54:00,37.29745,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-17.650500000000022,3957.546944447651
2023-09-10 21:57:00,35.01157,2.083334,0.6807428340221066,4.253472,2.2858790000000004,-18.22919999999999,3957.5969444476514
2023-09-10 22:00:00,34.23032,2.054399,0.6218586462323413,4.0509260000000005,2.0833329999999997,-17.93979999999999,3957.6469444476515
2023-09-10 22:03:00,38.83102,2.3148150000000003,0.8266373442442305,3.90625,1.765047,-17.650400000000047,3957.6969444476517
2023-09-10 22:06:00,40.74074,2.1122690000000004,0.6345751244293396,3.90625,1.8807859999999996,-17.93979999999999,3957.746944447652
2023-09-10 22:09:00,39.61227,2.228009,1.0117758741121978,5.092592,3.211805,-18.22919999999999,3957.796944447652
2023-09-10 22:12:00,42.6794,2.1122690000000004,0.14504080849613235,4.774305,2.6620359999999996,-15.625,3957.8469444476523
2023-09-10 22:15:00,34.60648,2.083334,0.5652180809284665,4.224538000000001,2.1990740000000004,-17.939899999999966,3957.8969444476525
2023-09-10 22:18:00,30.96065,1.967593,0.6984202177175131,4.0509260000000005,2.2280100000000003,-18.80789999999996,3957.9469444476526
2023-09-10 22:24:00,33.44907,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-18.22919999999999,3957.9469444476526
2023-09-10 22:30:00,30.7581,2.083334,0.6807411451106654,3.935186,1.9675920000000007,-18.807900000000018,3957.9469444476526
2023-09-10 22:33:00,30.35301,2.054399,0.7197714042782575,3.90625,1.9965270000000004,-18.229100000000017,3957.9469444476526
2023-09-10 22:39:00,32.66782,2.228009,0.761908703165354,3.993056,1.9097230000000005,-17.361199999999997,3957.9469444476526
2023-09-10 22:42:00,30.35301,2.0833330000000005,0.6807426010949476,3.8483790000000004,1.8807869999999998,-19.097199999999987,3957.9469444476526
2023-09-10 22:51:00,31.51042,2.228009,0.8817201675936797,4.050925,2.054399000000001,-17.650499999999965,3957.9469444476526
2023-09-10 22:54:00,33.44907,2.1701390000000007,0.7008783777835086,4.166666,2.1122690000000004,-17.93979999999999,3957.9469444476526
2023-09-10 22:57:00,34.60648,2.1122690000000004,0.6874712706561673,3.935186,1.938657,-17.650499999999965,3957.9469444476526
2023-09-10 23:00:00,30.35301,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,-18.22919999999999,3957.9469444476526
2023-09-10 23:06:00,33.82523,2.0254629999999993,0.7916838125702602,3.790509,1.9675920000000007,-18.518599999999992,3957.9469444476526
2023-09-10 23:09:00,31.51042,2.141203,0.7409308465265381,3.877314,1.8807870000000007,-18.518400000000042,3957.9469444476526
2023-09-10 23:12:00,31.13426,2.0254630000000002,0.6154726873826581,3.7326379999999997,1.7939810000000005,-17.93979999999999,3957.9469444476526
2023-09-10 23:21:00,31.51042,2.054398,0.7611714080043162,3.9351839999999996,2.054398,-18.807900000000018,3957.9469444476526
2023-09-10 23:24:00,33.44907,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,-19.09729999999996,3957.9469444476526
2023-09-10 23:27:00,33.44907,2.1122690000000004,0.6874712706561673,3.935186,1.938657,-17.939800000000048,3957.9469444476526
2023-09-10 23:30:00,33.07291,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,-17.36110000000002,3957.9469444476526
2023-09-10 23:33:00,31.13426,2.0833330000000005,0.7268437454170164,3.790509,1.851850999999999,-19.097199999999987,3957.9469444476526
2023-09-10 23:36:00,33.82523,2.0833330000000005,0.7268467627275012,3.7615730000000003,1.8229169999999995,-17.650500000000022,3957.9469444476526
2023-09-10 23:39:00,30.35301,2.054398,0.7197726576050975,3.7615730000000003,1.851852,-16.20369999999997,3957.9469444476526
2023-09-10 23:45:00,33.82523,2.1122679999999994,0.7338983518331275,3.8773149999999994,1.9097230000000005,-18.51849999999996,3957.9469444476526
2023-09-10 23:48:00,31.51042,1.9965279999999996,0.6604329851518697,3.790509,1.9097209999999993,-17.071699999999964,3957.9469444476526
2023-09-10 23:51:00,31.51042,2.054398,0.7993260716736706,3.8483789999999996,1.9965269999999995,-18.807900000000018,3957.9469444476526
2023-09-10 23:54:00,30.7581,2.054398,0.7197726576050975,3.993055,2.083334,-18.518500000000017,3957.9469444476526
2023-09-10 23:57:00,33.82523,2.054398,0.7197726576050975,3.964119,2.054398,-17.939700000000016,3957.9469444476526
2023-09-11 00:00:00,30.35301,2.054399,0.6739916786074868,3.8483800000000006,1.9097209999999993,-18.22909999999996,3957.9469444476526
2023-09-11 00:03:00,33.07291,2.1122690000000004,0.6874729715684733,3.819445,1.8229169999999995,-18.51849999999996,3957.9469444476526
2023-09-11 00:09:00,34.60648,2.2569440000000007,0.7688624765016421,3.993056,1.880788,-18.229100000000017,3957.9469444476526
2023-09-11 00:12:00,33.82523,2.1122690000000004,0.7338985952314796,3.819444,1.851851,-17.939900000000023,3957.9469444476526
2023-09-11 00:18:00,30.7581,2.170139,0.7479433612196739,3.790509,1.7650460000000008,-19.097199999999987,3957.9469444476526
2023-09-11 00:21:00,30.7581,2.314814,0.8266356439198712,3.877314,1.7361109999999993,-17.650499999999965,3957.996944447653
2023-09-11 00:24:00,33.82523,2.2569440000000007,0.8122317402396586,4.137732000000001,2.054398,-18.22919999999999,3958.046944447653
2023-09-11 00:27:00,33.44907,2.0833330000000005,0.7268467627275012,4.108796000000001,2.17014,-18.22919999999999,3958.096944447653
2023-09-11 00:30:00,31.13426,2.170139,0.7904788980945116,4.1377310000000005,2.141204000000001,-18.51849999999996,3958.1469444476534
2023-09-11 00:33:00,33.85416,2.141204,0.694185841210616,4.02199,1.9965280000000005,-18.22919999999999,3958.1969444476536
2023-09-11 00:36:00,31.13426,2.141204,0.7409295597703589,3.8773150000000003,1.8807859999999996,-18.518500000000017,3958.2469444476537
2023-09-11 00:39:00,33.82523,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,-18.518500000000017,3958.296944447654
2023-09-11 00:42:00,34.60648,2.141204,0.7409310892195006,3.7615740000000004,1.7650460000000008,-18.22919999999999,3958.346944447654
2023-09-11 00:45:00,30.35301,2.0833330000000005,0.7268437454170164,3.703704000000001,1.765046,-17.93979999999999,3958.3969444476543
2023-09-11 00:48:00,33.10185,2.1990740000000004,0.7549357801171288,3.703704,1.6493060000000002,-18.518500000000017,3958.4469444476545
2023-09-11 00:51:00,30.7581,2.1122690000000004,0.7758694197095617,3.7615739999999995,1.8229169999999995,-19.96520000000004,3958.4969444476546
2023-09-11 00:57:00,33.44907,2.141203,0.7409308465265381,3.90625,1.9097230000000005,-18.80789999999996,3958.4969444476546
2023-09-11 01:00:00,34.23032,2.0833330000000005,0.6807409121839222,3.90625,1.938657,-18.518400000000042,3958.546944447655
2023-09-11 01:03:00,36.9213,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-18.229100000000017,3958.596944447655
2023-09-11 01:06:00,30.7581,2.054399,0.7993263353686413,3.90625,2.054397,-19.675900000000013,3958.646944447655
2023-09-11 01:09:00,34.23032,2.141203,0.783181939175831,4.166667,2.1990740000000004,-19.097199999999987,3958.6969444476554
2023-09-11 01:12:00,39.20718,1.9097220000000004,0.529630642603065,3.7615740000000004,1.9097219999999995,-18.807800000000043,3958.7469444476556
2023-09-11 01:15:00,39.61227,1.6493060000000002,0.5306624668713001,3.3564819999999997,1.7939809999999996,-19.675900000000013,3958.7969444476557
2023-09-11 01:18:00,36.14005,1.5914349999999997,0.5630209761840772,3.2696759999999996,1.7939819999999997,-18.518599999999992,3958.846944447656
2023-09-11 01:21:00,33.44907,1.5335649999999994,0.5882997618217928,3.211806,1.8229160000000002,-19.386599999999987,3958.896944447656
2023-09-11 01:24:00,32.66782,1.7071759999999996,0.7058607346127374,3.3854159999999993,1.8807859999999996,-20.543999999999983,3958.9469444476563
2023-09-11 01:27:00,35.76389,1.851852,0.6696282687705847,3.616899,1.9097230000000005,-17.939900000000023,3958.9969444476565
2023-09-11 01:30:00,34.60648,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-17.650499999999965,3959.0469444476566
2023-09-11 01:33:00,35.76389,2.054398,0.7197711594285148,3.8773149999999994,1.967593,-19.09729999999996,3959.096944447657
2023-09-11 01:36:00,34.23032,2.054399,0.6218586462323448,3.7615739999999995,1.7939810000000005,-18.807799999999986,3959.146944447657
2023-09-11 01:42:00,31.51042,2.2569440000000007,0.7688609060861619,3.8773150000000003,1.765045999999999,-19.097199999999987,3959.146944447657
2023-09-11 01:45:00,32.66782,2.141204,0.7831821916262824,3.8773150000000003,1.9097210000000002,-19.097199999999987,3959.196944447657
2023-09-11 01:48:00,33.44907,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,-18.51849999999996,3959.2469444476574
2023-09-11 01:51:00,34.23032,2.083334,0.6282246369954693,3.90625,1.9097210000000002,-20.254599999999982,3959.2969444476576
2023-09-11 01:54:00,31.51042,2.0254630000000002,0.7126756606946535,3.6458329999999997,1.765046,-18.518500000000017,3959.3469444476577
