Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-11 01:57:00,33.44907,2.0254630000000002,0.7126756606946535,3.5879629999999993,1.7071759999999996,-18.80789999999996,3959.396944447658
2023-09-11 02:00:00,33.04398,1.9386579999999993,0.7314969988314037,3.7615739999999995,1.9965280000000005,-18.229100000000017,3959.446944447658
2023-09-11 02:03:00,33.82523,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-18.518500000000017,3959.4969444476583
2023-09-11 02:06:00,33.82523,1.967593,0.6026464670799191,3.90625,2.0254629999999993,-17.361000000000047,3959.5469444476585
2023-09-11 02:09:00,33.44907,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-18.807799999999986,3959.5969444476586
2023-09-11 02:12:00,34.57755,2.0833329999999997,0.7268437454170161,3.7615740000000004,1.8229160000000002,-17.361199999999997,3959.646944447659
2023-09-11 02:15:00,36.5162,2.1122680000000003,0.6874727393034503,3.703703,1.7071759999999996,-18.807800000000043,3959.696944447659
2023-09-11 02:18:00,35.76389,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,-19.675900000000013,3959.746944447659
2023-09-11 02:21:00,32.66782,1.9965279999999996,0.7840167385958797,3.7615740000000004,1.9675920000000007,-18.22919999999999,3959.7969444476594
2023-09-11 02:24:00,33.07291,2.0254629999999993,0.7537883543359151,3.906248999999999,2.054398,-18.51849999999996,3959.8469444476596
2023-09-11 02:33:00,31.13426,2.1122690000000004,0.7338985952314796,4.137732,2.170139,-17.361099999999965,3959.9969444476596
2023-09-11 02:36:00,36.5162,2.1990740000000004,0.7549373301439511,3.993055,1.9386579999999993,-18.51849999999996,3960.04694444766
2023-09-11 02:39:00,33.07291,2.054399,0.6739916786074868,3.8483800000000006,1.9097209999999993,-18.807799999999986,3960.09694444766
2023-09-11 02:42:00,31.13426,2.141204,0.7831849867644642,3.819444,1.851852,-18.807799999999986,3960.14694444766
2023-09-11 02:48:00,31.51042,2.228009,0.7619102634082585,3.8483790000000004,1.765047,-17.36110000000002,3960.14694444766
2023-09-11 02:51:00,33.44907,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,-18.229100000000017,3960.14694444766
2023-09-11 02:54:00,32.66782,2.054399,0.7197714042782575,3.703704,1.7939810000000005,-18.807799999999986,3960.14694444766
2023-09-11 03:00:00,31.13426,2.2569440000000007,0.8122331743620622,3.732639,1.6493060000000002,-20.254699999999957,3960.14694444766
2023-09-11 03:03:00,33.44907,2.228009,0.7142053973736101,3.906250000000001,1.7939809999999996,-17.93979999999999,3960.1969444476604
2023-09-11 03:06:00,31.13426,2.228009,0.8446847853689723,3.9641200000000003,1.938657,-18.51849999999996,3960.2469444476606
2023-09-11 03:09:00,33.82523,2.228009,0.8050019051767511,4.282408000000001,2.2280100000000003,-17.939899999999966,3960.2969444476607
2023-09-11 03:12:00,36.14005,2.170139,0.7008749283177188,4.224538000000001,2.170139,-17.650400000000047,3960.346944447661
2023-09-11 03:15:00,33.04398,2.1122690000000004,0.6874746724732321,4.02199,2.0254630000000002,-18.807800000000043,3960.396944447661
2023-09-11 03:18:00,30.35301,2.141204,0.6941824155108768,3.906250000000001,1.8807859999999996,-18.22919999999999,3960.4469444476613
2023-09-11 03:21:00,31.13426,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-19.097199999999987,3960.4969444476615
2023-09-11 03:24:00,31.13426,2.1701390000000007,0.7479433612196741,3.7615740000000004,1.7361110000000002,-18.22909999999996,3960.5469444476616
2023-09-11 03:27:00,31.13426,2.170139,0.79047749132086,3.7615739999999995,1.7650460000000008,-18.51849999999996,3960.596944447662
2023-09-11 03:36:00,30.38194,2.170139,0.7904774913208575,3.877314,1.8807859999999996,-18.51849999999996,3960.596944447662
2023-09-11 03:39:00,33.44907,2.2858789999999996,0.8194457470053556,4.02199,1.9097230000000005,-17.939899999999966,3960.596944447662
2023-09-11 03:42:00,33.82523,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,-17.650400000000047,3960.596944447662
2023-09-11 03:48:00,33.07291,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,-18.807800000000043,3960.596944447662
2023-09-11 03:51:00,33.44907,2.256944,0.8521686959817834,4.07986,2.0254640000000004,-19.09729999999996,3960.596944447662
2023-09-11 03:54:00,36.14005,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,-17.650499999999965,3960.596944447662
2023-09-11 03:57:00,33.82523,2.170139,0.7479418214535346,3.90625,1.8807859999999996,-18.518400000000042,3960.596944447662
2023-09-11 04:00:00,30.7581,2.141204,0.7409310892195006,3.790509,1.7939810000000005,-17.650499999999965,3960.596944447662
2023-09-11 04:09:00,30.7581,2.2569440000000007,0.7688640469116511,3.8483790000000004,1.7361119999999994,-18.22909999999996,3960.596944447662
2023-09-11 04:12:00,33.44907,2.228009,0.761908703165354,3.9641200000000003,1.8807870000000007,-17.361099999999965,3960.596944447662
2023-09-11 04:15:00,34.23032,2.228009,0.8050033302251168,3.9641200000000003,1.9097230000000005,-18.22919999999999,3960.596944447662
2023-09-11 04:18:00,33.07291,2.141204,0.6941824155108797,3.993056,1.9675920000000007,-18.807800000000043,3960.596944447662
2023-09-11 04:21:00,32.69676,2.141204,0.7409295597703589,3.8773150000000003,1.8807859999999996,-18.807799999999986,3960.596944447662
2023-09-11 04:27:00,31.13426,2.1990740000000004,0.7549373301439511,3.790509,1.7361119999999994,-18.80789999999996,3960.596944447662
2023-09-11 04:30:00,30.38194,2.083334,0.7268470068449904,3.790509,1.851852,-18.229100000000017,3960.646944447662
2023-09-11 04:33:00,33.07291,2.170139,0.8296566619962558,3.8483800000000006,1.8807870000000007,-17.93979999999999,3960.696944447662
2023-09-11 04:36:00,33.82523,2.170139,0.7479418214535346,3.8483800000000006,1.8229160000000002,-19.675999999999988,3960.7469444476624
2023-09-11 04:39:00,32.66782,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,-17.361099999999965,3960.7969444476626
2023-09-11 04:42:00,30.7581,2.083334,0.7268454981919882,3.703704,1.7650460000000008,-18.51849999999996,3960.8469444476627
2023-09-11 04:45:00,32.66782,2.083334,0.7685317864629225,3.90625,1.9965280000000005,-18.80789999999996,3960.896944447663
2023-09-11 04:48:00,32.66782,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,-18.51849999999996,3960.946944447663
2023-09-11 04:51:00,33.07291,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,-18.807799999999986,3960.9969444476633
2023-09-11 04:54:00,33.82523,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,-18.80789999999996,3961.0469444476635
2023-09-11 04:57:00,30.7581,2.1701390000000007,0.6472270294780084,3.819444,1.7361110000000002,-18.22919999999999,3961.0969444476636
2023-09-11 05:00:00,31.51042,2.1122690000000004,0.6874712706561673,3.732639,1.73611,-18.229100000000017,3961.146944447664
2023-09-11 05:03:00,30.35301,2.1701390000000007,0.7479418214535348,3.6747690000000004,1.6493049999999991,-19.675900000000013,3961.196944447664
2023-09-11 05:06:00,33.04398,2.2569440000000007,0.8122346084803982,3.819444,1.7361119999999994,-19.386599999999987,3961.246944447664
2023-09-11 05:09:00,31.13426,2.083334,0.7268470068449904,3.790509,1.851852,-18.80789999999996,3961.2969444476644
2023-09-11 05:12:00,31.51042,2.170139,0.8662296233317893,3.8483800000000006,1.9097230000000005,-18.807799999999986,3961.3469444476646
2023-09-11 05:15:00,34.20139,2.228009,0.8050004801243554,3.935186,1.8807869999999998,-18.518500000000017,3961.3969444476647
2023-09-11 05:18:00,34.20139,2.1701380000000006,0.7904786463849096,4.021990000000001,2.0254640000000004,-18.807900000000018,3961.446944447665
2023-09-11 05:21:00,36.14005,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,-19.097199999999987,3961.496944447665
2023-09-11 05:24:00,37.29745,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-18.22919999999999,3961.5469444476653
2023-09-11 05:27:00,33.07291,1.967593,0.6984172848883456,3.732639,1.9097209999999993,-18.518500000000017,3961.5969444476655
2023-09-11 05:30:00,31.51042,1.967593,0.7763243486588671,3.703704,1.938657,-18.807900000000018,3961.6469444476656
2023-09-11 05:33:00,31.51042,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-17.36110000000002,3961.696944447666
2023-09-11 05:51:00,30.35301,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-18.807900000000018,3961.696944447666
2023-09-11 05:54:00,30.7581,2.1122679999999994,0.8506462392421605,3.906248999999999,2.0254640000000004,-17.65039999999999,3961.696944447666
2023-09-11 05:57:00,34.60648,2.1701379999999997,0.7479431192191451,4.079860999999999,2.054399,-18.518500000000017,3961.696944447666
2023-09-11 06:00:00,34.98264,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-18.22909999999999,3961.696944447666
2023-09-11 06:03:00,32.66782,1.9097229999999996,0.6840709747619746,3.616897999999999,1.851851,-19.097200000000043,3961.696944447666
2023-09-11 06:09:00,31.51042,1.9675919999999998,0.6984199705816501,3.587962,1.765047,-18.80789999999999,3961.696944447666
2023-09-11 06:12:00,30.38194,1.851852,0.7089816788997174,3.530092,1.851852,-18.51849999999999,3961.746944447666
2023-09-11 06:15:00,33.82523,1.8229170000000003,0.6623688538472593,3.530093,1.851850999999999,-17.361099999999993,3961.796944447666
2023-09-11 06:18:00,33.82523,1.8807869999999998,0.6768615814570612,3.414352,1.6782410000000008,-18.22919999999999,3961.8469444476664
2023-09-11 06:21:00,31.51042,1.7939819999999997,0.655085630395819,3.3564820000000006,1.7071750000000003,-19.097199999999987,3961.8969444476666
2023-09-11 06:24:00,31.51042,1.7939819999999997,0.655085630395819,3.327547,1.6782399999999997,-19.097199999999987,3961.9469444476667
2023-09-11 06:27:00,30.38194,1.7361120000000003,0.7467515036288769,3.3564819999999997,1.851851,-18.22909999999999,3961.996944447667
2023-09-11 06:30:00,33.07291,1.7939820000000006,0.6938376179642959,3.616899,1.9965269999999995,-17.939800000000048,3962.046944447667
2023-09-11 06:33:00,34.23032,1.851852,0.7089790734490324,3.7615750000000006,2.0833330000000005,-18.518500000000017,3962.0969444476673
2023-09-11 06:36:00,33.07291,1.765047,0.6053455221138069,3.6458329999999997,1.9965269999999995,-18.518500000000017,3962.1469444476675
2023-09-11 06:39:00,34.60648,1.765047,0.6477780023488737,3.5879639999999995,1.967593,-19.386500000000012,3962.1969444476676
2023-09-11 06:42:00,34.23032,1.7361119999999994,0.6404425928687395,3.616897999999999,2.025462,-18.518500000000017,3962.246944447668
2023-09-11 06:48:00,33.07291,1.765047,0.7217224011262732,3.703704,2.141203,-17.939900000000023,3962.246944447668
2023-09-11 06:51:00,34.23032,1.7939820000000006,0.6123128016544538,3.6458329999999997,1.967593,-17.939899999999966,3962.296944447668
2023-09-11 06:54:00,38.0787,1.938657,0.7314954090337592,3.5590270000000004,1.7939809999999996,-17.07170000000002,3962.346944447668
2023-09-11 06:57:00,43.08449,1.9965270000000004,0.7840164731855666,3.6747680000000003,1.8807869999999998,-17.36110000000002,3962.3969444476684
2023-09-11 07:00:00,58.85417,2.1122690000000004,0.7339046714997607,4.861111999999999,2.893523,-15.3356,3962.4469444476686
2023-09-11 07:03:00,51.53356,1.765047,0.686225699736021,5.034727,3.44329,-16.20369999999997,3962.4969444476687
2023-09-11 07:06:00,49.21875,1.6493060000000002,0.5772266308329297,4.687501000000001,3.153931000000001,-15.3356,3962.546944447669
2023-09-11 07:09:00,43.46065,1.6493060000000002,0.6182716104910106,4.484954,2.9803240000000004,-16.203700000000026,3962.596944447669
2023-09-11 07:12:00,40.36459,1.7071760000000005,0.5913405117084871,4.195602000000001,2.6041670000000003,-17.071799999999996,3962.6469444476693
2023-09-11 07:15:00,39.61227,1.7361120000000003,0.6404425928687397,4.021991,2.430555,-16.492999999999995,3962.6969444476695
2023-09-11 07:18:00,43.8368,1.4467590000000001,0.6004681706837546,3.616898,2.343749999999999,-17.361000000000047,3962.7469444476696
2023-09-11 07:21:00,49.62384,1.5046299999999997,0.6493112588865526,3.906251,2.6041670000000003,-16.2038,3962.79694444767
2023-09-11 07:24:00,46.93287,1.8229170000000003,0.7374683513155217,4.918982000000001,3.298614999999999,-15.914299999999969,3962.84694444767
2023-09-11 07:27:00,49.62384,1.851852,0.626170409072475,4.513889,2.7777770000000004,-14.178200000000004,3962.89694444767
2023-09-11 07:30:00,67.33218,1.5914349999999997,0.6399367073991866,4.195601999999999,2.7777780000000005,-13.310100000000034,3962.9469444476704
2023-09-11 07:33:00,68.51852,1.1284720000000004,0.6401264286917626,4.484953000000001,3.6747680000000003,-12.152799999999957,3962.9969444476706
2023-09-11 07:36:00,65.42245,1.157407,0.737519498955492,4.6875,3.9641209999999996,-13.59960000000001,3963.0469444476707
2023-09-11 07:39:00,70.05208,1.2442130000000002,0.7028085344702998,5.381944000000001,4.484951000000001,-10.127399999999966,3963.096944447671
2023-09-11 07:42:00,71.96181,0.9837959999999999,0.6112404486899988,4.861111,4.2245420000000005,-10.127400000000023,3963.146944447671
2023-09-11 07:45:00,93.95255,1.0416670000000003,1.4201502784624143,7.291667,8.13079,19.96520000000004,3963.1969444476713
2023-09-11 07:48:00,79.6875,0.34722200000000036,0.7893205625309423,4.484953,5.6423630000000005,14.46769999999998,3963.2469444476715
2023-09-11 07:51:00,68.48958,0.9837959999999999,0.8469266888023911,5.613429,5.353013000000001,0.28940000000000055,3963.2969444476716
2023-09-11 07:54:00,70.8044,1.1284720000000004,0.7858844855851849,5.266208000000001,4.658566,-1.1573999999999955,3963.346944447672
2023-09-11 07:57:00,71.96181,0.8969910000000008,0.7262589987534526,4.832177,4.513886,-1.446799999999996,3963.396944447672
2023-09-11 08:00:00,85.50347,1.0416670000000003,0.7136286812248598,4.716436000000001,4.137728999999999,1.4467000000000212,3963.446944447672
2023-09-11 08:03:00,98.20602,1.1284710000000002,1.1993574618407454,6.7419,6.886578999999999,22.858799999999974,3963.4969444476724
2023-09-11 08:06:00,98.20602,1.0416670000000003,0.9210869162649972,5.381943,5.150466,21.41210000000001,3963.5469444476726
2023-09-11 08:09:00,98.20602,1.3310180000000003,1.1162512562986462,6.539352000000001,6.134264,23.4375,3963.5969444476727
2023-09-11 08:12:00,98.20602,1.475695,1.2131677429223335,6.973381999999999,6.481477,21.99079999999998,3963.646944447673
2023-09-11 08:15:00,98.20602,1.3310190000000004,1.2115920142903986,7.089124,6.857634999999999,21.12270000000001,3963.696944447673
2023-09-11 08:18:00,98.20602,1.0995369999999998,1.156444314022041,6.741897999999999,6.857640999999999,24.016200000000026,3963.7469444476733
2023-09-11 08:21:00,98.20602,0.8391209999999996,1.163574434519908,6.105322999999999,6.828702,30.092600000000004,3963.7969444476735
2023-09-11 08:24:00,85.09838,0.7233799999999997,1.0667467211354038,5.787037999999999,6.568288,33.27550000000002,3963.8469444476736
2023-09-11 08:27:00,82.37847,0.8969909999999999,1.0869850775179428,5.844908,6.2499970000000005,28.93520000000001,3963.896944447674
2023-09-11 08:30:00,82.75463,1.070602,1.0850076841792835,6.134258,6.163195999999999,24.884299999999996,3963.946944447674
2023-09-11 08:33:00,80.43981,1.0127309999999996,1.0834620146466305,6.192127999999999,6.336807,22.280100000000004,3963.996944447674
2023-09-11 08:36:00,83.53588,0.983797,1.0682542313310153,5.9895830000000005,6.163195999999999,24.01619999999997,3964.0469444476744
2023-09-11 08:39:00,78.90625,1.0416670000000003,1.0844905833079155,6.134264,6.221067,22.56940000000003,3964.0969444476746
2023-09-11 08:42:00,79.65856,1.3020839999999998,1.1033420343169853,6.30787,5.931716,19.675999999999988,3964.1469444476747
2023-09-11 08:45:00,77.74884,1.2152779999999996,1.0480924623542305,6.22107,5.902781999999999,17.361000000000047,3964.196944447675
2023-09-11 08:48:00,80.46875,1.273148,1.0577021834760596,6.250004,5.844906,15.3356,3964.246944447675
2023-09-11 08:51:00,83.94097,1.2442130000000002,1.0931624521994823,6.221069,5.931716,17.071699999999964,3964.2969444476753
2023-09-11 08:54:00,84.31713,1.186343,1.0507647774534679,6.221064,5.9606509999999995,17.36110000000002,3964.3469444476755
2023-09-11 08:57:00,85.47454,1.1284720000000004,1.0392512289377345,6.047458000000001,5.873846,18.22920000000005,3964.3969444476757
2023-09-11 09:00:00,84.375,1.0416670000000003,1.0124588997269919,5.844904,5.787037,17.07170000000002,3964.446944447676
2023-09-11 09:03:00,82.37847,1.1284720000000004,1.0392512289377345,5.931714,5.758102,16.782399999999996,3964.496944447676
2023-09-11 09:06:00,80.84491,1.0995369999999998,1.0102442895924673,5.873844,5.700227,16.782399999999996,3964.546944447676
2023-09-11 09:09:00,79.31134,1.0416660000000002,0.9675268666782137,5.787038000000001,5.642361999999999,18.807799999999986,3964.5969444476764
2023-09-11 09:12:00,78.90625,1.0995369999999998,0.9792385460586167,5.873844,5.6423570000000005,15.625,3964.6469444476766
2023-09-11 09:15:00,82.00231,1.2152780000000005,1.0319527044036618,5.902774,5.555555999999999,17.361199999999997,3964.6969444476767
2023-09-11 09:18:00,79.31134,1.0995370000000007,1.02549914964198,5.902774,5.758096999999999,16.782399999999996,3964.746944447677
2023-09-11 09:21:00,79.31134,1.2442130000000002,0.9948431564325977,6.0185189999999995,5.555555999999999,11.574099999999987,3964.796944447677
2023-09-11 09:24:00,81.62616,1.273148,0.9725026751755108,5.787039,5.237271000000001,12.152700000000038,3964.8469444476773
2023-09-11 09:27:00,84.31713,1.2152769999999995,0.9823356813703965,5.700233999999999,5.266207,13.020800000000008,3964.8969444476775
2023-09-11 09:30:00,80.84491,1.2152779999999996,0.9481586882058438,5.78704,5.295141999999999,12.152800000000013,3964.9469444476777
2023-09-11 09:33:00,79.31134,1.3020829999999997,0.9845482988871461,5.931710000000001,5.353007,13.020800000000008,3964.996944447678
2023-09-11 09:36:00,81.62616,1.1863419999999998,0.9863360416862834,5.787039,5.410877000000001,13.020800000000008,3965.046944447678
2023-09-11 09:39:00,78.53009,1.1284720000000004,0.9925800750905343,5.787034000000001,5.526622000000001,13.310200000000009,3965.096944447678
2023-09-11 09:42:00,73.90046,1.0995369999999998,0.9475070818609524,5.787039,5.497682000000001,7.8125,3965.1469444476784
2023-09-11 09:45:00,79.6875,1.157407,0.9063074950310968,5.642358,5.1794009999999995,10.416600000000017,3965.1969444476786
2023-09-11 09:48:00,82.00231,1.1284720000000004,0.9109647272227143,5.497688,5.092596,11.574099999999987,3965.2469444476787
2023-09-11 09:51:00,84.72222,1.186343,0.9185445441555331,5.584493999999999,5.092591,13.310200000000009,3965.296944447679
2023-09-11 09:54:00,85.85069,1.1863419999999998,0.9697361092891306,5.671298999999999,5.266207,12.442199999999957,3965.346944447679
2023-09-11 09:57:00,79.6875,1.0995369999999998,0.9475126321871369,5.642359000000001,5.353012,12.442099999999982,3965.3969444476793
2023-09-11 10:00:00,82.40741,1.157407,0.9234572875157355,5.5555579999999996,5.121531,13.599499999999978,3965.4469444476795
2023-09-11 10:03:00,84.69329,1.157407,0.9570406525556057,5.700228000000001,5.324071000000001,14.178200000000004,3965.4969444476797
2023-09-11 10:06:00,80.84491,1.0127319999999997,0.9385393524752409,5.671294,5.526622,10.995299999999986,3965.54694444768
2023-09-11 10:09:00,82.37847,1.0995369999999998,0.9149698416172124,5.642364000000001,5.295137,12.152800000000013,3965.59694444768
2023-09-11 10:12:00,83.56481,1.2152780000000005,0.9481586882058451,5.758104,5.266206,12.442200000000014,3965.64694444768
2023-09-11 10:15:00,87.78935,1.2152780000000005,0.9481586882058451,5.758104,5.266206,11.574099999999987,3965.6969444476804
2023-09-11 10:18:00,81.62616,1.070601,0.9501666636478732,5.700233999999999,5.468753,11.863400000000013,3965.7469444476806
2023-09-11 10:21:00,75.05787,1.2152779999999996,0.9481586882058449,5.84491,5.3530120000000005,8.391200000000026,3965.7969444476807
2023-09-11 10:24:00,80.84491,1.1284719999999995,0.9277164639308862,5.584493,5.208331,11.284699999999987,3965.846944447681
2023-09-11 10:27:00,80.46875,1.0995369999999998,0.9475126321871369,5.468748000000001,5.1794009999999995,11.863400000000013,3965.896944447681
2023-09-11 10:30:00,78.53009,1.157407,0.9403616880637743,5.584494,5.179397,10.706000000000017,3965.9469444476813
2023-09-11 10:33:00,77.74884,1.3310179999999994,0.9784645693258901,5.902774999999999,5.266207,10.416699999999992,3965.9969444476815
2023-09-11 10:36:00,79.31134,1.2442130000000002,0.924882837939937,5.729169000000001,5.150466,11.284700000000043,3966.0469444476817
2023-09-11 10:39:00,78.15394,1.0995369999999998,0.8983726547327233,5.526624,5.150467000000001,10.995400000000018,3966.096944447682
2023-09-11 10:42:00,80.84491,1.2152769999999995,0.9481582645268359,5.758104,5.266207,11.574000000000012,3966.146944447682
2023-09-11 10:45:00,81.62616,1.2442130000000002,0.9603737610160242,5.671298999999999,5.150466,11.574100000000044,3966.196944447682
2023-09-11 10:48:00,83.53588,1.2152780000000005,0.8949558717718311,5.526624,4.947916,11.863399999999956,3966.2469444476824
2023-09-11 10:51:00,85.47454,1.2152780000000005,0.9481586882058451,5.4976840000000005,5.0057860000000005,10.995399999999961,3966.2969444476826
2023-09-11 10:54:00,90.88542,1.359954,1.0084007751759687,6.018514000000001,5.381940000000001,12.442200000000014,3966.3469444476827
2023-09-11 10:57:00,90.50926,1.157407,0.9735012071924961,5.642359000000001,5.295141999999999,14.467600000000004,3966.396944447683
2023-09-11 11:00:00,80.84491,1.0127310000000005,0.9232074443044632,5.526619,5.353007999999999,12.731499999999983,3966.446944447683
2023-09-11 11:03:00,77.74884,1.1284720000000004,0.8591803820154659,5.439814000000001,4.947912,9.548500000000047,3966.4969444476833
2023-09-11 11:06:00,77.74884,1.0995369999999998,0.8470785939139346,5.237264,4.774307,8.969899999999996,3966.5469444476835
2023-09-11 11:09:00,79.31134,1.1574080000000002,0.8532068034999357,5.237264,4.687495999999999,9.259200000000021,3966.5969444476837
2023-09-11 11:12:00,80.84491,1.0995369999999998,0.8815306990693,5.266204,4.8611070000000005,10.995300000000043,3966.646944447684
2023-09-11 11:15:00,79.31134,1.157407,0.8711945667502724,5.439814000000001,4.918977,12.152800000000013,3966.696944447684
2023-09-11 11:18:00,81.62616,1.1574080000000002,0.8711949803848217,5.381944000000001,4.8611059999999995,10.706000000000017,3966.746944447684
2023-09-11 11:21:00,77.37269,1.0127319999999997,0.8599534229221608,5.2951440000000005,5.005782,9.548599999999965,3966.7969444476844
2023-09-11 11:24:00,73.90046,1.0416660000000002,0.8225665559925084,5.208328,4.803242,6.6551000000000045,3966.8469444476846
2023-09-11 11:27:00,81.62616,1.0995369999999998,0.8294179479307447,4.976852,4.484951,10.416699999999992,3966.8969444476847
2023-09-11 11:33:00,81.62616,1.157407,0.8888844143987359,5.266208000000001,4.774301,12.152700000000038,3966.9969444476847
2023-09-11 11:36:00,79.6875,1.070602,0.885677172995779,5.439814,5.092592000000001,11.574000000000012,3967.046944447685
2023-09-11 11:39:00,76.59144,1.070602,0.8689950800266242,5.410883999999999,5.0347219999999995,9.259299999999996,3967.096944447685
2023-09-11 11:42:00,75.05787,1.0416660000000002,0.8052529829102104,5.179398000000001,4.745372000000001,9.548699999999997,3967.146944447685
2023-09-11 11:45:00,73.90046,1.0995369999999998,0.864440287016562,5.266204,4.832177,7.8125,3967.1969444476854
2023-09-11 11:48:00,72.74306,1.0416660000000002,0.8395918986044398,5.237268,4.861111999999999,6.655199999999979,3967.2469444476856
2023-09-11 11:51:00,76.59144,1.1574080000000002,0.8532068034999357,5.237264,4.687495999999999,7.5230999999999995,3967.2969444476857
2023-09-11 11:54:00,76.21528,1.0995369999999998,0.864434333645922,5.2951440000000005,4.8611070000000005,8.39119999999997,3967.346944447686
2023-09-11 11:57:00,72.3669,1.1863419999999998,0.9185441226339093,5.642364,5.150462,5.208300000000008,3967.396944447686
2023-09-11 12:00:00,82.00231,1.3310180000000003,0.8835596709731609,5.497688999999999,4.716431,9.548699999999997,3967.4469444476863
2023-09-11 12:03:00,76.59144,1.157407,0.9063015228052085,5.49769,5.0347230000000005,8.1019,3967.4969444476865
2023-09-11 12:06:00,61.14005,0.28935200000000005,0.807454323546863,4.716435,6.1631979999999995,-5.786999999999978,3967.5469444476867
2023-09-11 12:09:00,79.6875,1.2152779999999996,0.9129723128455925,5.555559999999999,5.0057920000000005,13.599499999999978,3967.596944447687
2023-09-11 12:12:00,79.31134,1.2152779999999996,0.8949558717718299,5.52662,4.947912,10.995300000000043,3967.646944447687
2023-09-11 12:15:00,81.62616,1.3020839999999998,0.9484585187035496,5.58449,4.947915999999999,11.284699999999987,3967.696944447687
2023-09-11 12:18:00,79.65856,1.3310189999999995,0.9032363243641782,5.555559999999999,4.803241000000001,10.995400000000018,3967.7469444476874
2023-09-11 12:21:00,79.31134,1.2152780000000005,0.876639451308718,5.266204000000001,4.658566,11.284700000000043,3967.7969444476876
2023-09-11 12:24:00,78.90625,1.157407,0.8711945667502735,5.2372689999999995,4.716432,10.416600000000017,3967.8469444476877
2023-09-11 12:27:00,83.53588,1.2442130000000002,0.9067088236546527,5.353014000000001,4.745371,13.020800000000008,3967.896944447688
2023-09-11 12:30:00,84.31713,1.1574080000000002,0.9234577175844981,5.381944000000001,4.947915999999999,14.757000000000005,3967.946944447688
2023-09-11 12:33:00,78.125,1.0127310000000005,0.8760799810150824,5.266204000000001,5.005783,12.442200000000014,3967.9969444476883
2023-09-11 12:36:00,76.59144,1.1284720000000004,0.8591803820154672,5.208334,4.716432,10.41659999999996,3968.0469444476885
2023-09-11 12:39:00,73.11921,1.0127310000000005,0.8436025720126019,5.208334,4.8900429999999995,6.94440000000003,3968.0969444476887
2023-09-11 12:42:00,72.74306,1.070602,0.799595545986684,5.1215280000000005,4.629632000000001,6.365700000000004,3968.146944447689
2023-09-11 12:45:00,72.74306,1.2152780000000005,0.8579877170276997,5.410884,4.774305999999999,0.5786999999999694,3968.196944447689
2023-09-11 12:48:00,73.52431,1.070602,0.8173803144866314,5.353014,4.890042,1.1573000000000206,3968.246944447689
2023-09-11 12:51:00,65.79861,0.9548610000000002,0.7511488694686381,5.208334000000001,4.832173,-2.8935000000000173,3968.2969444476894
2023-09-11 12:54:00,66.17477,1.0416670000000003,0.7876366369350699,5.353014,4.890046999999999,-4.050900000000013,3968.3469444476896
2023-09-11 12:57:00,63.4838,1.0995369999999998,0.7554217475134223,5.381944000000001,4.774307,-5.787000000000035,3968.3969444476897
2023-09-11 13:00:00,67.73727,1.0995369999999998,0.7159612084618036,5.121524000000001,4.456017000000001,-4.340300000000013,3968.44694444769
2023-09-11 13:03:00,72.3669,1.2442130000000002,0.7477846306176034,5.092592,4.253470999999999,-2.893599999999992,3968.49694444769
2023-09-11 13:06:00,71.58565,1.1284720000000004,0.8047389295339085,5.150462,4.5717620000000005,-2.314799999999991,3968.5469444476903
2023-09-11 13:09:00,67.01389,1.070602,0.7995918232388727,5.324074,4.832172,-4.340300000000013,3968.5969444476905
2023-09-11 13:12:00,61.16898,1.0416660000000002,0.7876362220441293,5.439819,4.976852999999999,-7.233799999999974,3968.6469444476907
2023-09-11 13:15:00,64.26505,1.1284720000000004,0.766637222837461,5.295134,4.658562000000001,-5.787000000000035,3968.696944447691
2023-09-11 13:18:00,69.67593,1.2442130000000002,0.7256468623126798,5.1215280000000005,4.253471,-4.050900000000013,3968.746944447691
2023-09-11 13:21:00,73.14815,1.2442130000000002,0.7477883999951304,5.005787000000001,4.166671,-2.8935000000000173,3968.796944447691
2023-09-11 13:24:00,73.90046,1.2442130000000002,0.7693013157473269,5.150462,4.340281,-3.7615000000000123,3968.8469444476914
2023-09-11 13:27:00,70.02315,1.1284720000000004,0.8047376397095798,5.208329000000001,4.629626999999999,-3.7615000000000123,3968.8969444476916
2023-09-11 13:30:00,73.11921,1.1863419999999998,0.768747375562538,5.353009,4.629627000000001,-3.4721999999999866,3968.9469444476917
2023-09-11 13:33:00,67.73727,1.157407,0.7578923857893933,5.208329000000001,4.513891999999999,-5.208300000000008,3968.996944447692
2023-09-11 13:36:00,72.3669,1.273148,0.7580431859301314,5.1215280000000005,4.253475999999999,-3.182899999999961,3969.046944447692
2023-09-11 13:39:00,72.74306,1.273148,0.7356932878309065,4.976852,4.0798559999999995,-4.050900000000013,3969.0969444476923
2023-09-11 13:42:00,76.21528,1.3310180000000003,0.7556120310878925,5.150463,4.195601,-2.6041999999999916,3969.1469444476925
2023-09-11 13:45:00,79.31134,1.1863419999999998,0.7270698811728744,4.9189810000000005,4.137727,-2.8934000000000424,3969.1969444476927
2023-09-11 13:48:00,73.52431,1.070602,0.7441213090177875,4.976852,4.398152,-2.8935000000000173,3969.246944447693
2023-09-11 13:51:00,74.68171,1.1284720000000004,0.7666385681099034,4.918982000000001,4.282412,-3.182800000000043,3969.296944447693
2023-09-11 13:54:00,83.53588,1.3020830000000005,0.7682356091367433,5.005787000000001,4.108801,-2.8935000000000173,3969.346944447693
2023-09-11 13:57:00,82.40741,1.1284720000000004,0.7060753574029863,4.774306,4.050922000000001,-2.0253999999999905,3969.3969444476934
2023-09-11 14:00:00,79.31134,1.070602,0.7248218094023344,4.687500000000001,4.07986,-0.5786999999999694,3969.4469444476936
2023-09-11 14:03:00,75.05787,1.070602,0.6847799533787705,4.5428239999999995,3.8773150000000003,-1.7361000000000217,3969.4969444476937
2023-09-11 14:06:00,70.8044,1.0127310000000005,0.7397202939516173,4.774306,4.2824029999999995,-1.1573000000000206,3969.546944447694
2023-09-11 14:09:00,69.64699,1.1284720000000004,0.7267795941087551,4.745369,4.0509260000000005,-2.893599999999992,3969.596944447694
2023-09-11 14:12:00,77.37269,1.3020830000000005,0.7456809926394163,4.8321760000000005,3.9062449999999993,-3.182900000000018,3969.6469444476943
2023-09-11 14:15:00,85.47454,1.3310180000000003,0.7321374148480685,4.774305,3.7905099999999994,1.1574000000000524,3969.6969444476945
2023-09-11 14:18:00,90.48032,1.1863420000000007,0.7888192279393618,4.976852000000001,4.282405999999999,7.233799999999974,3969.7469444476947
2023-09-11 14:21:00,80.96065,0.8969899999999997,0.7429476189164413,4.600695,4.311343,7.233799999999974,3969.796944447695
2023-09-11 14:24:00,75.43403,0.9259250000000003,0.7722384825326786,4.9189810000000005,4.629632999999999,6.365700000000004,3969.846944447695
2023-09-11 14:27:00,71.58565,0.9837959999999999,0.7279421235881443,4.803241,4.340277,1.7361999999999966,3969.896944447695
2023-09-11 14:30:00,83.91204,0.6076389999999998,0.5782219151468445,3.7905100000000003,3.7326390000000007,5.786999999999978,3969.9469444476954
2023-09-11 14:33:00,90.48032,0.694445,,4.195602,4.195601000000001,7.523199999999974,3969.9969444476956
2023-09-11 14:36:00,76.59144,0.7523150000000003,0.737752919045938,4.542825,4.513888,4.629600000000039,3970.0469444476958
2023-09-11 14:45:00,78.90625,1.070602,0.781473360937471,4.774306,4.253475999999999,5.497700000000009,3970.196944447696
2023-09-11 14:48:00,79.31134,1.070601,0.7814697939422448,4.9189810000000005,4.398147,4.629600000000011,3970.246944447696
2023-09-11 14:51:00,76.21528,1.0416670000000003,0.7514014355509366,4.716436,4.195596999999999,6.6551000000000045,3970.296944447696
2023-09-11 14:54:00,69.64699,0.78125,0.6908128724153162,4.51389,4.340278,0.8681000000000267,3970.3469444476964
2023-09-11 14:57:00,73.11921,0.983797,0.690974127711186,4.658565,4.137736,0.5787000000000262,3970.3969444476966
2023-09-11 15:00:00,70.02315,0.8969909999999999,0.6919528756522977,4.571759999999999,4.195596999999999,-0.8681000000000267,3970.4469444476968
2023-09-11 15:03:00,74.68171,1.0416669999999995,0.7327272182470025,4.571759999999999,4.021991000000001,2.314800000000048,3970.496944447697
2023-09-11 15:06:00,73.90046,0.9837959999999999,0.7458533252458869,4.62963,4.195602,3.182900000000018,3970.546944447697
2023-09-11 15:09:00,72.74306,1.070602,0.7050599391595197,4.5428239999999995,3.906251,4.629599999999982,3970.5969444476973
2023-09-11 15:12:00,72.74306,0.6655100000000003,0.5902206842006387,4.137732000000001,3.9930559999999993,-0.2892999999999688,3970.6469444476975
2023-09-11 15:15:00,80.46875,0.7233790000000004,0.6326090423186838,4.02199,3.8483789999999996,4.629600000000039,3970.6969444476977
2023-09-11 15:18:00,73.90046,0.78125,0.6587459419102641,4.2534730000000005,4.021992,2.314799999999991,3970.746944447698
2023-09-11 15:21:00,78.53009,0.8969910000000008,0.726260744159767,4.484954,4.166666,2.6041999999999916,3970.796944447698
2023-09-11 15:24:00,87.78935,0.868055,0.6968423335572694,4.224537,3.906255,4.340300000000013,3970.846944447698
2023-09-11 15:27:00,82.75463,0.7233799999999997,0.7377534387220992,4.456019,4.484953000000001,8.969899999999996,3970.8969444476984
2023-09-11 15:30:00,70.02315,0.9548610000000002,0.7682164900893192,4.890046000000001,4.542823,2.0254999999999654,3970.9469444476986
2023-09-11 15:33:00,69.27083,1.0416670000000003,0.732727870766275,4.774305,4.224537,0.0,3970.9969444476988
2023-09-11 15:36:00,72.3669,0.8391210000000004,0.6673792851549945,4.456018,4.137736,2.314800000000048,3971.046944447699
2023-09-11 15:39:00,69.64699,0.8969909999999999,0.7092691730523931,4.513889,4.166662,0.8680000000000518,3971.096944447699
2023-09-11 15:42:00,66.17477,0.9837959999999999,0.7096604845810844,4.513888,4.021991,-4.050900000000013,3971.1469444476993
2023-09-11 15:45:00,73.11921,1.157407,0.7375180731366535,4.600695,3.8773139999999993,-1.446799999999996,3971.1969444476995
2023-09-11 15:48:00,82.78356,1.273148,0.7797532936280133,5.179392999999999,4.340274999999999,2.0253999999999905,3971.2469444476997
2023-09-11 15:51:00,79.6875,1.2442130000000002,0.7902502537691216,5.179397,4.3981460000000006,1.1573999999999955,3971.2969444477
2023-09-11 15:54:00,77.37269,1.070601,0.799596375417906,4.947916,4.456022999999999,2.0255000000000223,3971.3469444477
2023-09-11 15:57:00,72.74306,1.0995369999999998,0.7744855380910088,4.9189810000000005,4.340282,-0.5787000000000262,3971.3969444477
2023-09-11 16:00:00,66.95602,1.157407,0.7166122110073371,4.774306,4.021991,-2.314799999999991,3971.4469444477004
2023-09-11 16:03:00,70.8044,1.2442130000000002,0.702810941652723,4.571759000000001,3.6747690000000004,-2.0254999999999654,3971.4969444477006
2023-09-11 16:06:00,71.58565,1.1284719999999995,0.7060782583357533,4.600695,3.8773150000000003,-2.0255000000000223,3971.5469444477008
2023-09-11 16:09:00,71.96181,0.8680560000000002,0.7136302781980057,4.3402780000000005,4.050924999999999,-0.28940000000000055,3971.596944447701
2023-09-11 16:12:00,68.48958,0.8969909999999999,0.6742863139640211,4.398148,3.993056,-1.1573999999999955,3971.646944447701
2023-09-11 16:15:00,66.55093,0.8680559999999993,0.6444285568104688,4.340278,3.9351850000000006,-4.340300000000013,3971.6969444477013
2023-09-11 16:18:00,64.26505,1.0127309999999996,0.6427465924676117,4.427083,3.7905100000000003,-4.3402999999999565,3971.7469444477015
2023-09-11 16:21:00,68.89468,1.157407,0.6729280743990153,4.484953000000001,3.6747690000000004,-3.4722000000000435,3971.7969444477017
2023-09-11 16:24:00,69.27083,1.1284720000000004,0.6847879229677057,4.513888,3.7615739999999995,-2.0254000000000474,3971.846944447702
2023-09-11 16:27:00,63.10764,0.8969909999999999,0.6377466617918907,4.224538000000001,3.7615750000000006,-5.2082999999999515,3971.896944447702
2023-09-11 16:30:00,50.78125,0.9548610000000002,0.5794349833329596,4.282408000000001,3.6458329999999997,-12.442099999999982,3971.946944447702
2023-09-11 16:33:00,55.00579,1.273148,0.7126446900389519,4.398148,3.4722220000000004,-12.731499999999983,3971.9969444477024
2023-09-11 16:36:00,50.0,1.2442129999999993,0.6290362328204857,4.427084,3.4432869999999998,-13.020800000000008,3972.0469444477026
2023-09-11 16:39:00,58.85417,1.3020830000000005,0.5909108516938801,4.166667,3.0671299999999997,-10.706099999999992,3972.0969444477028
2023-09-11 16:42:00,55.00579,1.0995369999999998,0.6068802485728233,4.166667,3.3564810000000005,-11.574099999999987,3972.146944447703
2023-09-11 16:45:00,52.31481,1.0995369999999998,0.5571101402691596,4.1377310000000005,3.2696760000000005,-12.442099999999982,3972.196944447703
2023-09-11 16:48:00,51.53356,1.2152780000000005,0.5932834627118749,4.166666,3.1828699999999994,-13.59960000000001,3972.2469444477033
2023-09-11 16:51:00,50.0,1.157407,0.5478367404832751,3.9641200000000003,3.009259,-13.020899999999983,3972.2969444477035
2023-09-11 16:54:00,56.53935,1.2442130000000002,0.602188724058987,3.9641199999999994,2.95139,-11.574099999999987,3972.3469444477037
2023-09-11 16:57:00,56.94444,1.157407,0.6013398111004385,4.137732000000001,3.240741,-12.442099999999982,3972.396944447704
2023-09-11 17:00:00,51.15741,1.0995370000000007,0.5825767958146756,4.137732000000001,3.2986109999999993,-13.020799999999952,3972.446944447704
2023-09-11 17:03:00,50.78125,1.1863419999999998,0.5843261245935326,4.079859999999999,3.125001,-11.863499999999988,3972.496944447704
2023-09-11 17:06:00,42.6794,1.070601,0.5730985879513659,3.9641200000000003,3.1539349999999997,-14.467499999999973,3972.5469444477044
2023-09-11 17:09:00,48.09028,1.273148,0.5518595604710829,4.02199,2.922454,-15.335699999999974,3972.5969444477046
2023-09-11 17:12:00,47.68518,1.273148,0.5823964164579033,4.07986,3.0092600000000003,-13.599500000000035,3972.6469444477048
2023-09-11 17:15:00,45.37037,1.2152780000000005,0.5030480227767163,3.906250000000001,2.835647,-13.310200000000009,3972.696944447705
2023-09-11 17:18:00,40.74074,1.0416670000000003,0.484471317006269,3.616899,2.748842,-14.467600000000004,3972.746944447705
2023-09-11 17:21:00,38.04977,1.0416670000000003,0.484471317006269,3.616899,2.748842,-15.625,3972.7969444477053
2023-09-11 17:24:00,38.83102,1.1284720000000004,0.47893976384829867,3.587962,2.6041669999999995,-16.20369999999997,3972.8469444477055
2023-09-11 17:27:00,43.86574,1.3020839999999998,0.6198426865654653,3.530092,2.4594899999999997,-15.04630000000003,3972.8969444477057
2023-09-11 17:30:00,46.15162,1.157407,0.5185746802643983,3.4722220000000004,2.4884259999999996,-15.335699999999974,3972.946944447706
2023-09-11 17:33:00,43.46065,1.0416660000000002,0.42140745131469876,3.327546,2.4016200000000003,-16.782400000000052,3972.996944447706
2023-09-11 17:36:00,38.83102,0.9548610000000002,0.4851783112539902,3.501158,2.748843,-16.782399999999996,3973.046944447706
2023-09-11 17:39:00,42.30324,1.2152780000000005,0.5652172697669038,3.5590279999999996,2.546295999999999,-16.492999999999995,3973.0969444477064
2023-09-11 17:42:00,40.76968,1.2152780000000005,0.5030491866826963,3.5590280000000005,2.4884260000000005,-16.20369999999997,3973.1469444477066
2023-09-11 17:45:00,44.99421,1.1574080000000002,0.4870225612023569,3.6747689999999995,2.6620369999999998,-16.49309999999997,3973.1969444477068
2023-09-11 17:48:00,48.09028,1.1574080000000002,0.5185739238388412,3.616899,2.633101,-15.9144,3973.246944447707
2023-09-11 17:51:00,42.30324,1.070602,0.5479176973494573,3.7615740000000004,2.922454,-15.3356,3973.296944447707
2023-09-11 17:54:00,36.14005,1.070602,0.5479168047499338,3.732639,2.8935180000000003,-17.071799999999996,3973.3469444477073
2023-09-11 17:57:00,41.89815,1.3888890000000007,0.5123545243086147,3.616898,2.343749999999999,-15.914300000000026,3973.3969444477075
2023-09-11 18:00:00,48.09028,1.3020830000000005,0.49015016886700546,3.1828700000000003,1.9965269999999995,-15.914299999999969,3973.4469444477077
2023-09-11 18:03:00,43.46065,1.070602,0.5971345009564268,3.5590280000000005,2.7777770000000004,-17.361199999999997,3973.496944447708
2023-09-11 18:06:00,42.70834,1.2152780000000005,0.5353120764213004,3.8483790000000004,2.806711999999999,-17.071799999999996,3973.546944447708
2023-09-11 18:09:00,45.37037,1.2442130000000002,0.5109952977336337,3.616898,2.517361,-15.046299999999974,3973.596944447708
2023-09-11 18:12:00,43.46065,1.157407,0.48702114471651997,3.4722220000000004,2.4594899999999997,-15.914300000000026,3973.6469444477084
2023-09-11 18:15:00,44.99421,1.2442130000000002,0.5436094066950552,3.616897,2.546296,-16.203700000000026,3973.6969444477086
2023-09-11 18:18:00,46.52778,1.3020830000000005,0.5600650727189324,3.616897,2.4884259999999996,-16.20360000000005,3973.7469444477088
2023-09-11 18:21:00,46.15162,1.1284720000000004,0.566240729940199,3.616897,2.719906999999999,-17.071799999999996,3973.796944447709
2023-09-11 18:24:00,41.14584,0.9548609999999993,0.42933749460686205,3.327546,2.5173620000000003,-14.467600000000004,3973.846944447709
2023-09-11 18:27:00,45.37037,0.8969899999999997,0.4913160012355464,3.211806,2.546297000000001,-17.650500000000022,3973.8969444477093
2023-09-11 18:30:00,44.61805,1.0127309999999996,0.5293363124330442,3.3564819999999997,2.5752320000000006,-16.492999999999995,3973.9469444477095
2023-09-11 18:33:00,40.76968,1.070602,0.5479168047499338,3.616899,2.7777780000000005,-16.782399999999996,3973.9969444477097
2023-09-11 18:36:00,43.46065,1.157407,0.518575727629425,3.8483789999999996,2.864584,-15.3356,3974.04694444771
2023-09-11 18:39:00,45.77546,1.2152780000000005,0.5932834627118749,3.7615740000000004,2.7777779999999996,-16.49309999999997,3974.09694444771
2023-09-11 18:42:00,42.6794,1.0995370000000007,0.5302388708963764,3.819444,2.922452999999999,-16.49309999999997,3974.14694444771
2023-09-11 18:45:00,46.52778,1.186343,0.4950576293096127,3.8483800000000006,2.806712,-16.203700000000026,3974.1969444477104
2023-09-11 18:48:00,43.8368,1.070602,0.493080280543938,3.616899,2.719907,-15.335700000000031,3974.2469444477106
2023-09-11 18:54:00,41.14584,2.1122690000000004,0.6874729715684733,3.3854170000000003,1.3888889999999998,-16.782400000000052,3974.2469444477106
2023-09-11 18:57:00,39.20718,2.054399,0.7197714042782575,3.3564819999999997,1.4467590000000001,-17.93979999999999,3974.2969444477108
2023-09-11 19:00:00,43.46065,2.141203,0.7409308465265381,3.29861,1.3020830000000005,-17.93979999999999,3974.346944447711
2023-09-11 19:03:00,41.14584,1.9965279999999996,0.7840167385958797,3.2696749999999994,1.4756929999999997,-16.492999999999995,3974.396944447711
2023-09-11 19:06:00,45.77546,2.1701380000000006,0.7904758328342717,3.790509,1.7939809999999996,-17.361099999999965,3974.4469444477113
2023-09-11 19:09:00,45.77546,2.0254630000000002,0.6154726873826581,3.7326379999999997,1.7939810000000005,-17.071699999999964,3974.4969444477115
2023-09-11 19:12:00,49.21875,2.1990730000000003,0.6535248322442924,3.5879630000000002,1.475695,-15.914299999999969,3974.5469444477117
2023-09-11 19:15:00,45.77546,2.054399,0.673990001750215,3.414353,1.4756929999999997,-17.071699999999964,3974.596944447712
2023-09-11 19:18:00,45.37037,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-16.20369999999997,3974.646944447712
2023-09-11 19:21:00,50.0,2.025462,0.7537853782570367,3.616898,1.765046,-15.914300000000026,3974.696944447712
2023-09-11 19:24:00,53.09606,1.8229169999999995,0.7014244593202476,3.7615739999999995,2.1122690000000004,-15.046299999999974,3974.7469444477124
2023-09-11 19:27:00,50.78125,1.938657,0.6912562053199084,3.8483800000000006,2.054399000000001,-15.335699999999974,3974.7969444477126
2023-09-11 19:30:00,52.31481,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,-15.335700000000031,3974.8469444477128
2023-09-11 19:33:00,49.21875,2.054398,0.7993260716736706,3.6747680000000003,1.8229160000000002,-15.335699999999974,3974.896944447713
2023-09-11 19:36:00,51.15741,2.170139,0.7904788980945116,4.0509260000000005,2.054399000000001,-16.782399999999996,3974.946944447713
2023-09-11 19:39:00,50.0,2.1701390000000007,0.829656661996256,4.282408000000001,2.3148150000000003,-15.335699999999974,3974.9969444477133
2023-09-11 19:42:00,50.02894,2.1701390000000007,0.829656661996256,4.484954000000001,2.517361,-16.782399999999996,3975.0469444477135
2023-09-11 19:45:00,46.52778,2.1122690000000004,0.7338985952314796,4.398148,2.430555,-17.361199999999997,3975.0969444477137
2023-09-11 19:48:00,52.31481,2.2858790000000004,0.7274652537816878,4.224537,2.054398,-17.071799999999996,3975.146944447714
2023-09-11 19:51:00,53.87731,2.1701390000000007,0.7479433612196741,3.993056,1.967593,-15.046299999999974,3975.196944447714
2023-09-11 19:54:00,55.78704,2.2569440000000007,0.8122331743620597,4.282408000000001,2.1990749999999997,-16.2038,3975.246944447714
2023-09-11 19:57:00,52.69097,2.141204,0.8221089811497478,4.398148,2.4594899999999997,-15.914300000000026,3975.2969444477144
2023-09-11 20:00:00,50.78125,2.0833330000000005,0.7268437454170164,4.484954000000001,2.546296,-15.625,3975.3469444477146
2023-09-11 20:03:00,48.84259,2.054399,0.7611702931060322,4.369213,2.4884249999999994,-17.361099999999965,3975.3969444477148
2023-09-11 20:06:00,51.93866,2.141204,0.7409295597703589,4.282408000000001,2.2858790000000004,-15.3356,3975.446944447715
2023-09-11 20:09:00,53.09606,2.256944,0.7688624765016419,4.195601,2.0833330000000005,-14.467600000000004,3975.496944447715
2023-09-11 20:12:00,51.53356,2.1122690000000004,0.7758694197095617,4.311342000000001,2.3726850000000006,-15.914300000000026,3975.5469444477153
2023-09-11 20:15:00,51.15741,2.1701390000000007,0.829656661996256,4.4270830000000005,2.4594899999999997,-15.9144,3975.5969444477155
2023-09-11 20:18:00,49.62384,2.054399,0.761168923442751,4.398149,2.51736,-16.20369999999997,3975.6469444477157
2023-09-11 20:21:00,48.84259,2.054398,0.7611700383451934,4.311342,2.430555000000001,-15.046299999999974,3975.696944447716
2023-09-11 20:24:00,53.84838,2.141203,0.6941821838961575,4.079860999999999,2.054398,-14.467600000000004,3975.746944447716
2023-09-11 20:27:00,50.78125,1.967593,0.7389489453408323,3.993056,2.1990730000000003,-14.757000000000005,3975.796944447716
2023-09-11 20:33:00,64.26505,2.1122689999999995,0.7338985952314794,4.137732,2.1701390000000007,-15.3356,3975.896944447716
2023-09-11 20:36:00,60.79282,1.9675919999999998,0.6984185041699452,4.427083,2.6041670000000003,-14.75690000000003,3975.9469444477163
2023-09-11 20:39:00,58.8831,2.054399,0.7197729024552032,4.513889000000001,2.6041670000000003,-14.467600000000004,3975.9969444477165
2023-09-11 20:42:00,55.41088,2.1122690000000004,0.7338970761512952,4.456019,2.4884249999999994,-15.335699999999974,3976.0469444477167
2023-09-11 20:45:00,49.24768,1.9965270000000004,0.7055566132206985,4.311343000000001,2.459491,-15.3356,3976.096944447717
2023-09-11 20:48:00,48.84259,2.228009,0.8050019051767511,4.282408000000001,2.2280100000000003,-13.888900000000035,3976.146944447717
2023-09-11 20:51:00,47.68518,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,-15.046299999999974,3976.196944447717
2023-09-11 20:54:00,46.52778,2.083334,0.7268439895337833,4.195603,2.256944,-15.914299999999969,3976.2469444477174
2023-09-11 20:57:00,44.61805,2.083334,0.7268439895337833,4.224538000000001,2.2858790000000004,-17.071699999999964,3976.2969444477176
2023-09-11 21:00:00,49.24768,2.228009,0.7619071429170224,4.195603,2.1122689999999995,-17.071799999999996,3976.3469444477178
2023-09-11 21:03:00,49.24768,2.054399,0.7197729024552032,4.0509260000000005,2.141204,-15.3356,3976.396944447718
2023-09-11 21:06:00,48.84259,2.054398,0.8349620385426273,4.2245360000000005,2.4016200000000003,-15.914300000000026,3976.446944447718
2023-09-11 21:09:00,55.00579,2.1701380000000006,0.7479431192191454,4.513888,2.4884259999999996,-14.756899999999973,3976.4969444477183
2023-09-11 21:12:00,48.06134,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-13.59960000000001,3976.5469444477185
2023-09-11 21:15:00,48.09028,2.054398,0.7197726576050975,4.2245360000000005,2.3148150000000003,-14.75690000000003,3976.5969444477187
2023-09-11 21:18:00,46.93287,2.1122690000000004,0.7338985952314796,4.108796,2.141203,-15.335699999999974,3976.646944447719
2023-09-11 21:21:00,49.24768,2.1122690000000004,0.8145383272947234,4.137732,2.2280089999999992,-17.361099999999965,3976.696944447719
2023-09-11 21:24:00,47.68518,2.054399,0.7611716627654814,4.253472,2.3726850000000006,-15.04630000000003,3976.746944447719
2023-09-11 21:27:00,50.0,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,-13.599499999999978,3976.7969444477194
2023-09-11 21:30:00,46.52778,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,-14.75690000000003,3976.8469444477196
2023-09-11 21:33:00,43.8368,2.0254629999999993,0.7537883543359151,4.195601,2.343750000000001,-15.3356,3976.8969444477198
2023-09-11 21:36:00,44.99421,2.0254629999999993,0.712674173044279,4.340278,2.4594899999999997,-15.335700000000031,3976.94694444772
