Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-11 21:39:00,46.55671,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-16.20369999999997,3976.99694444772
2023-09-11 21:42:00,45.77546,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,-15.9144,3977.0469444477203
2023-09-11 21:45:00,49.24768,2.141203,0.7409293170777539,4.195602000000001,2.1990740000000004,-15.04630000000003,3977.0969444477205
2023-09-11 21:48:00,47.68518,2.054398,0.7611700383451909,4.195602000000001,2.3148150000000003,-15.3356,3977.1469444477207
2023-09-11 21:51:00,48.84259,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-13.888900000000035,3977.196944447721
2023-09-11 21:54:00,45.77546,2.083334,0.7268439895337833,4.398149,2.4594899999999997,-15.046299999999974,3977.246944447721
2023-09-11 21:57:00,48.84259,1.851852,0.6696268455385342,4.050927,2.343749999999999,-15.9144,3977.296944447721
2023-09-11 22:00:00,68.89468,1.1284720000000004,0.47893863908489426,2.748843,1.765047,-13.310200000000009,3977.3469444477214
2023-09-11 22:03:00,63.10764,1.3020829999999997,0.59091085169388,3.501158,2.4016210000000004,-11.863499999999988,3977.3969444477216
2023-09-11 22:06:00,48.06134,1.765046,0.6862279825425494,4.2245360000000005,2.633102000000001,-13.888900000000035,3977.4469444477218
2023-09-11 22:09:00,45.37037,2.170139,0.7904788980945116,4.571759,2.5752320000000006,-15.04630000000003,3977.496944447722
2023-09-11 22:12:00,44.99421,2.141204,0.6941824155108768,4.513889000000001,2.4884249999999994,-14.467600000000004,3977.546944447722
2023-09-11 22:15:00,43.8368,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,-13.310100000000034,3977.5969444477223
2023-09-11 22:18:00,43.8368,1.9386579999999993,0.5962033706791012,4.050927,2.1990740000000004,-16.493100000000027,3977.6469444477225
2023-09-11 22:21:00,48.84259,1.9965270000000004,0.7055595673400324,3.8194440000000007,1.967594,-14.75690000000003,3977.6969444477227
2023-09-11 22:24:00,46.15162,1.9097220000000004,0.6840707260241401,3.8773150000000003,2.1122690000000004,-14.756899999999973,3977.746944447723
2023-09-11 22:27:00,51.5625,2.054398,0.7993260716736706,4.1666669999999995,2.3148149999999994,-14.467600000000004,3977.796944447723
2023-09-11 22:30:00,55.00579,2.0254630000000002,0.7126741730442793,4.224538,2.343749999999999,-15.3356,3977.846944447723
2023-09-11 22:33:00,55.41088,1.9965279999999996,0.7463819175885958,4.311343,2.4884270000000006,-13.888900000000035,3977.8969444477234
2023-09-11 22:36:00,53.09606,1.851852,0.6696296919978013,4.311342000000001,2.6041670000000003,-15.04630000000003,3977.9469444477236
2023-09-11 22:39:00,49.62384,1.880788,0.6768618310213553,4.311343,2.5752310000000005,-13.020800000000008,3977.9969444477238
2023-09-11 22:42:00,48.09028,1.9386579999999993,0.6912564532483452,4.224537,2.430555000000001,-15.046299999999974,3978.046944447724
2023-09-11 22:45:00,46.15162,1.967593,0.6984187513054393,4.050926,2.228009,-15.914300000000026,3978.096944447724
2023-09-11 22:48:00,44.61805,1.9386579999999993,0.6912564532483452,3.935186,2.141204000000001,-15.625,3978.1469444477243
2023-09-11 22:51:00,43.8368,1.967593,0.6984202177175131,3.8483789999999996,2.0254629999999993,-15.9144,3978.1969444477245
2023-09-11 22:54:00,42.6794,2.054398,0.7197711594285148,3.9351839999999996,2.025462,-16.2038,3978.2469444477247
2023-09-11 22:57:00,41.92709,2.083334,0.7268454981919882,3.935186,1.9965280000000005,-15.625,3978.296944447725
2023-09-11 23:00:00,40.76968,2.083334,0.7268454981919882,3.935186,1.9965280000000005,-15.9144,3978.346944447725
2023-09-11 23:03:00,40.36459,2.1122690000000004,0.7338985952314796,3.90625,1.938657,-16.782399999999996,3978.396944447725
2023-09-11 23:06:00,40.39352,2.054398,0.7197711594285148,3.8483789999999996,1.938657,-16.20360000000005,3978.4469444477254
2023-09-11 23:09:00,43.8368,1.8229170000000003,0.6623702661254716,3.616898,1.938657,-15.046299999999974,3978.4969444477256
2023-09-11 23:12:00,46.52778,1.8229169999999995,0.6623702661254713,3.5590279999999996,1.8807870000000007,-14.757000000000005,3978.5469444477258
2023-09-11 23:15:00,47.68518,1.765047,0.6477780023488737,3.5590279999999996,1.938657,-17.361099999999965,3978.596944447726
2023-09-11 23:18:00,43.8368,1.7361120000000003,0.6404425928687397,3.616899,2.0254630000000002,-17.650500000000022,3978.646944447726
2023-09-11 23:21:00,43.46065,1.765047,0.6477780023488737,3.616899,1.9965280000000005,-15.914300000000026,3978.6969444477263
2023-09-11 23:24:00,45.77546,1.7939820000000006,0.6550856303958191,3.530093000000001,1.8807859999999996,-16.20369999999997,3978.7469444477265
2023-09-11 23:27:00,43.46065,1.7939820000000006,0.655088432907721,3.4722220000000004,1.8229169999999995,-16.203700000000026,3978.7969444477267
2023-09-11 23:30:00,46.55671,1.967593,0.6984187513054393,3.616898,1.7939810000000005,-15.914300000000026,3978.846944447727
2023-09-11 23:33:00,51.15741,1.9675920000000007,0.6984185041699454,3.703704,1.880788,-14.178200000000004,3978.896944447727
2023-09-11 23:36:00,60.41667,2.0254630000000002,0.7126756606946535,4.484954,2.6041670000000003,-12.442199999999957,3978.946944447727
2023-09-11 23:45:00,56.56829,1.9386579999999993,0.731494335351734,4.253473,2.4884250000000003,-13.020800000000008,3979.0969444477273
2023-09-11 23:48:00,55.00579,1.9965279999999996,0.7463805667848415,4.282407,2.4594899999999997,-14.467600000000004,3979.1469444477275
2023-09-11 23:51:00,56.56829,2.0254629999999993,0.7126756606946533,4.311342,2.430555000000001,-14.757000000000005,3979.1969444477277
2023-09-11 23:54:00,49.62384,1.9675919999999998,0.6984185041699452,4.311342,2.4884260000000005,-15.3356,3979.246944447728
2023-09-11 23:57:00,49.62384,2.0254629999999993,0.6154726873826579,4.282406999999999,2.343750000000001,-16.20369999999997,3979.296944447728
2023-09-12 00:00:00,46.93287,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-15.625,3979.346944447728
2023-09-12 00:03:00,51.5625,2.0833330000000005,0.7685301534758375,4.195602000000001,2.2858799999999997,-15.914299999999969,3979.3969444477284
2023-09-12 00:06:00,48.09028,2.0254629999999993,0.7126771483399161,4.195601,2.3148150000000003,-16.782399999999996,3979.4469444477286
2023-09-12 00:09:00,46.93287,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,-15.3356,3979.4969444477288
2023-09-12 00:12:00,45.37037,2.054398,0.7197711594285148,4.0509260000000005,2.141204000000001,-16.203700000000026,3979.546944447729
2023-09-12 00:15:00,49.62384,2.141203,0.7409323759700295,4.021990000000001,2.0254640000000004,-15.3356,3979.596944447729
2023-09-12 00:18:00,51.93866,2.1122680000000003,0.814538065249262,4.195602,2.2858799999999997,-13.888800000000003,3979.6469444477293
2023-09-12 00:21:00,51.93866,1.967593,0.6984187513054393,4.195601999999999,2.3726849999999997,-14.178200000000004,3979.6969444477295
2023-09-12 00:24:00,53.87731,1.9097220000000004,0.6840707260241401,4.079861,2.3148150000000003,-13.020800000000008,3979.7469444477297
2023-09-12 00:27:00,49.62384,1.8807869999999998,0.6768601473356896,3.993056,2.256944,-14.467600000000004,3979.79694444773
2023-09-12 00:30:00,48.06134,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,-14.757000000000005,3979.84694444773
2023-09-12 00:33:00,52.31481,2.0254629999999993,0.7126756606946533,3.819443999999999,1.938657,-13.310200000000009,3979.89694444773
2023-09-12 00:36:00,52.31481,2.0254629999999993,0.7537883543359151,4.108796,2.256945000000001,-15.914300000000026,3979.9469444477304
2023-09-12 00:39:00,51.93866,2.0254630000000002,0.7537869940787442,4.2534719999999995,2.4016200000000003,-16.782399999999996,3979.9969444477306
2023-09-12 00:42:00,50.75231,1.8807869999999998,0.6768601473356896,4.137732000000001,2.4016200000000003,-15.046299999999974,3980.0469444477308
2023-09-12 00:45:00,49.24768,2.0254630000000002,0.7537883543359152,4.02199,2.170139,-14.46750000000003,3980.096944447731
2023-09-12 00:48:00,51.15741,2.0254630000000002,0.7537856338177696,3.993056,2.141203,-15.3356,3980.146944447731
2023-09-12 00:51:00,52.31481,2.0833329999999997,0.7685287744612807,4.108797,2.1990740000000004,-14.75690000000003,3980.1969444477313
2023-09-12 00:54:00,52.71991,1.967593,0.6984187513054393,4.137732,2.3148150000000003,-14.467600000000004,3980.2469444477315
2023-09-12 00:57:00,52.37269,1.9386579999999993,0.6912549975356596,4.050927,2.256944,-15.335699999999974,3980.2969444477317
2023-09-12 01:00:00,49.24768,1.9097229999999996,0.6840709747619746,3.9930559999999993,2.228009,-13.599500000000035,3980.346944447732
2023-09-12 01:03:00,50.78125,1.967593,0.6984202177175131,3.90625,2.083334,-15.914299999999969,3980.396944447732
2023-09-12 01:06:00,48.87153,1.967593,0.6984202177175131,3.8483789999999996,2.0254629999999993,-15.046299999999974,3980.446944447732
2023-09-12 01:09:00,47.68518,1.9386579999999993,0.6912564532483452,3.9641199999999994,2.1701380000000006,-15.625,3980.4969444477324
2023-09-12 01:12:00,47.68518,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.914300000000026,3980.5469444477326
2023-09-12 01:15:00,46.55671,1.9097229999999996,0.6840724197050734,3.8483789999999996,2.0833329999999997,-16.78249999999997,3980.5969444477328
2023-09-12 01:18:00,45.37037,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,-15.046299999999974,3980.646944447733
2023-09-12 01:21:00,45.77546,2.054398,0.6739947986974109,3.906248999999999,1.967593,-17.361199999999997,3980.696944447733
2023-09-12 01:24:00,46.15162,1.9965279999999996,0.7055598136988286,3.9351839999999996,2.0833329999999997,-16.49309999999997,3980.7469444477333
2023-09-12 01:27:00,48.09028,2.1122679999999994,0.7338983518331275,4.079860999999999,2.1122690000000004,-15.9144,3980.7969444477335
2023-09-12 01:30:00,46.15162,2.0254630000000002,0.7126771483399162,3.906249,2.0254629999999993,-16.20369999999997,3980.8469444477337
2023-09-12 01:33:00,48.87153,1.9386579999999993,0.6912564532483452,3.7905099999999994,1.9965280000000005,-15.625,3980.896944447734
2023-09-12 01:36:00,49.24768,1.967593,0.7389489453408323,3.935186,2.141203,-15.9144,3980.946944447734
2023-09-12 01:39:00,47.68518,1.9386580000000002,0.7314943353517342,3.906251,2.141203,-15.3356,3980.996944447734
2023-09-12 01:42:00,48.46643,1.9965279999999996,0.6090688199209426,3.8773150000000003,1.967593,-14.757000000000005,3981.0469444477344
2023-09-12 01:45:00,48.84259,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-16.20369999999997,3981.0969444477346
2023-09-12 01:48:00,52.31481,2.0254630000000002,0.7537883543359152,3.9351849999999997,2.083334,-13.599499999999978,3981.1469444477348
2023-09-12 01:51:00,50.0,1.8807869999999998,0.716512427278907,4.050925,2.343750000000001,-14.467600000000004,3981.196944447735
2023-09-12 01:54:00,49.24768,1.8807869999999998,0.6768615814570612,3.906249,2.1701380000000006,-15.046299999999974,3981.246944447735
2023-09-12 01:57:00,46.52778,1.851852,0.6696282687705847,3.7615729999999994,2.054397,-14.756899999999973,3981.2969444477353
2023-09-12 02:00:00,48.09028,1.938657,0.6912562053199084,3.7326379999999997,1.938657,-15.914299999999969,3981.3469444477355
2023-09-12 02:03:00,48.84259,1.8807870000000007,0.6768615814570614,3.7326379999999997,1.9965269999999995,-15.625,3981.3969444477357
2023-09-12 02:06:00,46.93287,1.8807870000000007,0.7165098023712836,3.8483800000000006,2.141203,-15.046299999999974,3981.446944447736
2023-09-12 02:09:00,46.93287,1.851852,0.6696282687705847,3.8483800000000006,2.141204000000001,-14.46769999999998,3981.496944447736
2023-09-12 02:12:00,46.55671,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-15.625,3981.546944447736
2023-09-12 02:15:00,43.8368,1.8807869999999998,0.7165098023712834,3.732639,2.025462,-15.914299999999969,3981.5969444477364
2023-09-12 02:18:00,48.09028,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-15.625,3981.6469444477366
2023-09-12 02:21:00,48.09028,1.9965279999999996,0.7463819175885958,3.8773150000000003,2.054399000000001,-14.178200000000004,3981.6969444477368
2023-09-12 02:24:00,46.93287,1.9965279999999996,0.7055583366413276,3.9351849999999997,2.0833330000000005,-15.335699999999974,3981.746944447737
2023-09-12 02:27:00,46.93287,1.9386579999999993,0.5962052599470403,3.90625,2.054398,-15.9144,3981.796944447737
2023-09-12 02:30:00,45.77546,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,-13.599499999999978,3981.8469444477373
2023-09-12 02:33:00,46.15162,2.0833330000000005,0.7268452540748601,3.9351839999999996,1.9965269999999995,-15.3356,3981.8969444477375
2023-09-12 02:36:00,45.77546,2.141204,0.7409310892195006,4.166666,2.1701380000000006,-15.914300000000026,3981.9469444477377
2023-09-12 02:39:00,45.3993,2.141204,0.7409310892195006,4.137732000000001,2.141204000000001,-15.3356,3981.996944447738
2023-09-12 02:42:00,44.61805,2.141204,0.7409310892195006,4.02199,2.025462,-15.046399999999949,3982.046944447738
2023-09-12 02:45:00,46.52778,2.2858790000000004,0.7757974356333044,4.02199,1.8807869999999998,-15.914299999999969,3982.096944447738
2023-09-12 02:48:00,45.77546,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,-15.914299999999969,3982.1469444477384
2023-09-12 02:51:00,49.24768,2.141203,0.7409293170777539,4.195602000000001,2.1990740000000004,-14.75690000000003,3982.1969444477386
2023-09-12 02:54:00,46.55671,2.0254629999999993,0.7126771483399161,3.9351839999999996,2.054398,-18.22919999999999,3982.2469444477388
2023-09-12 02:57:00,47.68518,2.1122679999999994,0.7338983518331275,3.906248999999999,1.938657,-15.914300000000026,3982.296944447739
2023-09-12 03:00:00,47.71412,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-16.493100000000027,3982.346944447739
2023-09-12 03:03:00,47.68518,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-15.046299999999974,3982.3969444477393
2023-09-12 03:06:00,45.77546,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,-14.75690000000003,3982.4469444477395
2023-09-12 03:09:00,44.99421,1.9965279999999996,0.7055583366413276,3.8483799999999997,1.9965280000000005,-16.49309999999997,3982.4969444477397
2023-09-12 03:12:00,46.55671,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-15.9144,3982.54694444774
2023-09-12 03:15:00,46.93287,2.0254630000000002,0.8270835225736891,3.8773139999999993,2.083334,-17.071799999999996,3982.59694444774
2023-09-12 03:18:00,46.15162,2.0254630000000002,0.7537856338177696,3.993056,2.141203,-17.071799999999996,3982.64694444774
2023-09-12 03:21:00,48.09028,1.9386579999999993,0.6912579089560571,3.90625,2.1122690000000004,-14.46750000000003,3982.6969444477404
2023-09-12 03:24:00,45.77546,1.9386579999999993,0.731494335351734,3.7905099999999994,2.025462,-15.9144,3982.7469444477406
2023-09-12 03:27:00,47.71412,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-14.75690000000003,3982.7969444477408
2023-09-12 03:30:00,50.0,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-14.46750000000003,3982.846944447741
2023-09-12 03:33:00,49.62384,2.0254630000000002,0.7126771483399162,4.166666,2.2858799999999997,-15.04630000000003,3982.896944447741
2023-09-12 03:36:00,47.71412,1.9386579999999993,0.6912579089560571,3.90625,2.1122690000000004,-15.914299999999969,3982.9469444477413
2023-09-12 03:39:00,45.77546,1.967593,0.6984187513054393,3.8773139999999993,2.054397,-15.914300000000026,3982.9969444477415
2023-09-12 03:42:00,46.93287,2.0833329999999997,0.7268452540748599,3.8773139999999993,1.938657,-15.046299999999974,3983.0469444477417
2023-09-12 03:45:00,47.68518,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-15.9144,3983.096944447742
2023-09-12 03:48:00,46.55671,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-15.9144,3983.146944447742
2023-09-12 03:51:00,46.15162,2.054398,0.7611686686822338,4.021991,2.141203,-16.782399999999996,3983.196944447742
2023-09-12 03:54:00,45.3993,2.0254629999999993,0.7126756606946533,3.906248999999999,2.025462,-16.203700000000026,3983.2469444477424
2023-09-12 03:57:00,46.55671,2.0833330000000005,0.7685287744612809,3.90625,1.9965269999999995,-15.625,3983.2969444477426
2023-09-12 04:00:00,46.55671,2.054398,0.7611686686822338,3.90625,2.025462,-16.203700000000026,3983.3469444477428
2023-09-12 04:03:00,44.99421,2.0833330000000005,0.7685287744612809,4.0509260000000005,2.141203,-16.49309999999997,3983.396944447743
2023-09-12 04:06:00,46.55671,2.054398,0.7197726576050975,3.993055,2.083334,-16.49309999999997,3983.446944447743
2023-09-12 04:09:00,44.61805,2.0254629999999993,0.7537856338177694,3.8773149999999994,2.025462,-15.9144,3983.4969444477433
2023-09-12 04:12:00,43.8368,2.0254630000000002,0.7537856338177696,3.8483799999999997,1.9965269999999995,-15.3356,3983.5469444477435
2023-09-12 04:15:00,46.93287,2.0833329999999997,0.7268452540748599,3.8483799999999997,1.9097230000000005,-17.93979999999999,3983.5969444477437
2023-09-12 04:18:00,46.55671,1.9386579999999993,0.6912564532483452,3.935186,2.141204000000001,-15.9144,3983.646944447744
2023-09-12 04:21:00,48.87153,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-14.467600000000004,3983.696944447744
2023-09-12 04:24:00,45.77546,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,-15.914300000000026,3983.746944447744
2023-09-12 04:27:00,44.99421,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,-14.178200000000004,3983.7969444477444
2023-09-12 04:30:00,46.93287,2.054398,0.7197711594285148,3.8773149999999994,1.967593,-14.467600000000004,3983.8469444477446
2023-09-12 04:33:00,46.93287,2.141203,0.8584505094316698,3.964119,2.054399000000001,-14.467600000000004,3983.8969444477448
2023-09-12 04:36:00,45.77546,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.9144,3983.946944447745
2023-09-12 04:39:00,45.77546,2.054398,0.7197711594285148,3.9351839999999996,2.025462,-15.625,3983.996944447745
2023-09-12 04:42:00,44.61805,2.054398,0.7197711594285148,3.90625,1.9965280000000005,-17.36110000000002,3984.0469444477453
2023-09-12 04:45:00,46.55671,2.0833330000000005,0.7685315324865284,3.877314,1.967593,-15.625,3984.0969444477455
2023-09-12 04:48:00,46.55671,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-15.04630000000003,3984.1469444477457
2023-09-12 04:51:00,46.55671,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-15.335700000000031,3984.196944447746
2023-09-12 04:54:00,45.02315,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,-15.046299999999974,3984.246944447746
2023-09-12 04:57:00,46.55671,2.0254629999999993,0.7126756606946533,3.7905099999999994,1.9097230000000005,-15.046299999999974,3984.2969444477462
2023-09-12 05:00:00,47.68518,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-15.046199999999999,3984.3469444477464
2023-09-12 05:03:00,47.71412,2.0254629999999993,0.7126756606946533,3.935186,2.054399000000001,-14.467599999999948,3984.3969444477466
2023-09-12 05:06:00,45.8044,1.967593,0.6984202177175131,3.9641200000000003,2.141204,-15.914300000000026,3984.446944447747
2023-09-12 05:09:00,43.46065,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-16.49309999999997,3984.496944447747
2023-09-12 05:12:00,45.77546,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-16.203700000000026,3984.546944447747
2023-09-12 05:15:00,48.09028,2.0254629999999993,0.7537883543359151,3.819443999999999,1.967593,-15.625,3984.5969444477473
2023-09-12 05:18:00,46.55671,1.9097229999999996,0.7240162039831097,4.079862,2.34375,-15.625,3984.6469444477475
2023-09-12 05:21:00,44.61805,1.9097229999999996,0.6840695298139489,4.050927,2.2858789999999996,-16.20369999999997,3984.6969444477477
2023-09-12 05:24:00,42.6794,1.9097229999999996,0.6840724197050734,3.8483789999999996,2.0833329999999997,-15.625,3984.746944447748
2023-09-12 05:27:00,40.76968,1.880788,0.6768618310213553,3.732639,1.9965270000000004,-17.361099999999965,3984.796944447748
2023-09-12 05:36:00,39.61227,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-15.625,3984.946944447748
2023-09-12 05:39:00,39.98843,1.880788,0.6768603968996084,3.645834,1.9097209999999993,-16.20369999999997,3984.9969444477483
2023-09-12 05:42:00,39.23611,1.9386579999999993,0.731494335351734,3.6747689999999995,1.9097210000000002,-18.22909999999996,3985.0469444477485
2023-09-12 05:45:00,39.23611,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-15.625,3985.0969444477487
2023-09-12 05:48:00,39.23611,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.492999999999995,3985.146944447749
2023-09-12 05:51:00,39.23611,1.9965279999999996,0.7055598136988286,3.703703,1.851852,-17.650400000000047,3985.196944447749
2023-09-12 05:54:00,38.0787,1.967593,0.7389502866423101,3.6458329999999997,1.851850999999999,-16.782399999999996,3985.2469444477492
2023-09-12 05:57:00,38.83102,1.967593,0.7389502866423101,3.6458329999999997,1.851850999999999,-16.782399999999996,3985.2969444477494
2023-09-12 06:00:00,40.39352,1.9386580000000002,0.6912549975356598,3.645834,1.851850999999999,-17.93979999999999,3985.3469444477496
2023-09-12 06:03:00,40.39352,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-17.65039999999999,3985.39694444775
2023-09-12 06:06:00,40.39352,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-15.3356,3985.44694444775
2023-09-12 06:09:00,40.39352,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-16.20369999999997,3985.49694444775
2023-09-12 06:12:00,40.39352,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-15.625,3985.5469444477503
2023-09-12 06:15:00,40.39352,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-16.782399999999996,3985.5969444477505
2023-09-12 06:18:00,40.76968,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-17.939800000000048,3985.6469444477507
2023-09-12 06:21:00,40.76968,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-16.20369999999997,3985.696944447751
2023-09-12 06:24:00,40.76968,1.8807869999999998,0.7165098023712834,3.616898,1.9097210000000002,-16.782399999999996,3985.746944447751
2023-09-12 06:27:00,40.76968,1.9097220000000004,0.7240146229293335,3.616898,1.8807859999999996,-16.20369999999997,3985.7969444477512
2023-09-12 06:30:00,41.14584,1.9386580000000002,0.7314943353517342,3.645834,1.8807859999999996,-17.361099999999965,3985.8469444477514
2023-09-12 06:33:00,41.92709,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-17.071799999999996,3985.8969444477516
2023-09-12 06:36:00,40.01736,1.967593,0.7763243486588671,3.703704,1.938657,-15.046299999999974,3985.946944447752
2023-09-12 06:39:00,40.76968,1.9097229999999996,0.7608615260850841,3.6747690000000004,1.9675920000000007,-16.20369999999997,3985.996944447752
2023-09-12 06:42:00,39.98843,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-16.2038,3986.046944447752
2023-09-12 06:45:00,39.61227,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-16.20369999999997,3986.0969444477523
2023-09-12 06:48:00,39.61227,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-16.20369999999997,3986.1469444477525
2023-09-12 06:51:00,41.14584,1.8807869999999998,0.7530897289309659,3.6458330000000005,1.9675920000000007,-15.9144,3986.1969444477527
2023-09-12 06:54:00,41.92709,1.8807870000000007,0.753089728930966,3.616898000000001,1.938657,-17.071799999999996,3986.246944447753
2023-09-12 06:57:00,52.34375,1.967593,0.6984172848883456,3.5590280000000005,1.73611,-15.04630000000003,3986.296944447753
2023-09-12 07:00:00,60.41667,2.0254630000000002,1.1078756795833304,4.369213,2.8645840000000007,-12.442100000000039,3986.3469444477532
2023-09-12 07:03:00,71.99074,1.9386580000000002,0.7314943353517342,5.034727,3.269679,-13.310199999999952,3986.3969444477534
2023-09-12 07:06:00,72.77199,1.8229169999999995,0.6623759151904713,5.034722,3.356485,-11.574099999999987,3986.4469444477536
2023-09-12 07:09:00,63.10764,1.5625,0.6321107114968165,4.5428239999999995,3.1539339999999996,-11.574099999999987,3986.496944447754
2023-09-12 07:12:00,53.84838,1.4467590000000001,0.5654878961745131,4.166667,2.8645829999999997,-14.178299999999979,3986.546944447754
2023-09-12 07:15:00,57.72569,1.4467590000000001,0.6004670110696141,3.732639,2.4594899999999997,-12.731499999999983,3986.596944447754
2023-09-12 07:18:00,63.85995,0.7233799999999997,0.47368042382475883,3.5590279999999996,3.125000000000001,-13.020800000000008,3986.6469444477543
2023-09-12 07:21:00,50.78125,0.9259259999999996,0.5690362816671667,4.079861,3.4722220000000004,-13.888900000000035,3986.6969444477545
2023-09-12 07:24:00,55.00579,0.9548610000000002,0.60067144989428,4.253472,3.6458330000000005,-14.467600000000004,3986.7469444477547
2023-09-12 07:27:00,51.15741,0.8391200000000003,0.614482545787199,4.716435,4.311347,-13.888800000000003,3986.796944447755
2023-09-12 07:30:00,65.79861,1.3020839999999998,0.5909111452211295,4.542825,3.4432869999999998,-11.863499999999988,3986.846944447755
2023-09-12 07:33:00,69.27083,1.0127310000000005,0.5539382547451999,4.166666,3.414352,-11.574000000000012,3986.8969444477552
2023-09-12 07:36:00,65.79861,0.78125,0.6749229579168146,4.542823,4.340282,-13.310200000000009,3986.9469444477554
2023-09-12 07:39:00,58.47801,0.6365740000000004,0.5611314222875802,4.629630000000001,4.484953,-11.863399999999956,3986.9969444477556
2023-09-12 07:42:00,69.27083,0.34722200000000036,0.42817886293460344,3.5879630000000002,3.7615750000000006,-10.995399999999961,3987.046944447756
2023-09-12 07:45:00,68.86574,0.3761570000000001,0.6427458768841908,3.6747690000000004,4.311343000000001,-9.259299999999996,3987.096944447756
2023-09-12 07:48:00,55.38194,0.8680560000000002,0.5684160161062489,4.484955,3.9641210000000004,-12.731400000000008,3987.146944447756
2023-09-12 07:51:00,55.38194,0.7523140000000001,0.5426815178533873,4.282407,3.906251,-13.020800000000008,3987.1969444477563
2023-09-12 07:54:00,49.62384,0.8969899999999997,0.6377462636623821,4.513889,4.050927,-13.310200000000009,3987.2469444477565
2023-09-12 07:57:00,58.47801,0.9548610000000002,0.5574153351585632,4.427084,3.7615750000000006,-12.73150000000004,3987.2969444477567
2023-09-12 08:00:00,70.02315,1.0416669999999995,0.5873180348894399,3.848381,3.0960650000000003,-11.284799999999962,3987.346944447757
2023-09-12 08:03:00,93.95255,1.5046289999999996,0.580730120663951,3.935186,2.5752330000000008,0.0,3987.396944447757
2023-09-12 08:06:00,98.20602,3.125,1.0680539497324413,7.696764,4.774304000000001,0.867999999999995,3987.4469444477572
2023-09-12 08:09:00,98.20602,3.645834,1.3247360441422795,8.535879999999999,5.1793960000000006,-2.314799999999991,3987.4969444477574
2023-09-12 08:12:00,98.20602,3.5590289999999998,1.120841507547132,7.95718,4.571761,-2.0254000000000474,3987.5469444477576
2023-09-12 08:15:00,98.20602,2.6909720000000004,1.144579690184487,7.262729,4.918977,-0.867999999999995,3987.596944447758
2023-09-12 08:18:00,98.20602,2.34375,1.014484115211146,6.973378,4.947918,-0.5786999999999694,3987.646944447758
2023-09-12 08:21:00,98.20602,2.1990739999999995,0.9730746395725225,6.684028,4.803243999999999,0.0,3987.696944447758
2023-09-12 08:24:00,98.20602,2.1990740000000004,0.9416081067963217,6.394677,4.484953,0.8680000000000518,3987.7469444477583
2023-09-12 08:27:00,98.20602,2.1122689999999995,0.9775748654842917,6.307866,4.542827,1.446799999999996,3987.7969444477585
2023-09-12 08:30:00,98.20602,1.7361110000000002,0.8892136140632947,5.989585000000001,4.629633999999999,1.1573999999999955,3987.8469444477587
2023-09-12 08:33:00,98.20602,1.5335640000000001,0.8938776399499825,5.989585999999999,4.918982,0.867999999999995,3987.896944447759
2023-09-12 08:36:00,98.20602,2.141204,0.9252406797707078,6.134263,4.282409,-0.28930000000002565,3987.946944447759
2023-09-12 08:39:00,98.20602,2.1990730000000003,0.9730743511309798,6.510418,4.629635,-0.28940000000000055,3987.9969444477592
2023-09-12 08:48:00,98.23495,1.8229159999999993,0.9678126852933961,6.221062999999999,4.832177,3.4722000000000435,3988.1469444477593
2023-09-12 08:51:00,98.23495,1.6493059999999993,0.9337868534956454,6.105328,4.918982,4.050900000000013,3988.1969444477595
2023-09-12 08:54:00,98.23495,1.3020829999999997,0.9299740072263838,5.960647000000001,5.295134,6.076399999999978,3988.2469444477597
2023-09-12 08:57:00,98.20602,1.186343,0.8649656974926998,5.6423630000000005,5.0636600000000005,6.365799999999979,3988.29694444776
2023-09-12 09:00:00,98.23495,1.2152779999999996,0.8766394513087176,5.5844879999999995,4.97685,6.365700000000004,3988.34694444776
2023-09-12 09:03:00,98.23495,1.273148,0.9183806389452862,5.5555579999999996,4.91898,5.208300000000008,3988.3969444477602
2023-09-12 09:06:00,98.23495,1.2442130000000002,0.9067151558837696,5.729164000000001,5.121530999999999,7.5230999999999995,3988.4469444477604
2023-09-12 09:09:00,98.23495,1.4178240000000004,0.8746669349170159,5.873844000000001,4.94792,6.365700000000004,3988.4969444477606
2023-09-12 09:12:00,98.23495,1.359954,0.9143734095463616,5.815969999999999,5.034726,6.076300000000003,3988.546944447761
2023-09-12 09:15:00,98.20602,1.3020839999999998,0.9111789854334366,5.78704,5.092596,5.497700000000009,3988.596944447761
2023-09-12 09:18:00,94.76273,1.0127310000000005,0.8760799810150837,5.497688999999999,5.237268,4.918999999999983,3988.646944447761
2023-09-12 09:21:00,98.20602,1.3020830000000005,0.8725307096493895,5.584494,4.832181,3.761599999999987,3988.6969444477613
2023-09-12 09:24:00,98.20602,1.5914339999999996,0.8425425485094481,5.584493,4.369209,3.182800000000043,3988.7469444477615
2023-09-12 09:27:00,98.23495,1.4467590000000001,0.8411608721077998,5.642358,4.6296289999999996,2.0254999999999654,3988.7969444477617
2023-09-12 09:30:00,98.23495,1.4467590000000001,0.8634140302648387,5.5844879999999995,4.600699,6.076499999999953,3988.846944447762
2023-09-12 09:33:00,98.23495,1.1863419999999998,0.8464810119690827,5.526622999999999,4.9189810000000005,6.076400000000035,3988.896944447762
2023-09-12 09:36:00,98.23495,1.4178249999999997,0.8746672968023038,5.468753,4.542828,5.787099999999953,3988.9469444477622
2023-09-12 09:39:00,98.23495,1.4178249999999997,0.8956923242595441,5.526623,4.629628,6.6551000000000045,3988.9969444477624
2023-09-12 09:42:00,98.20602,1.1574080000000002,0.8711949803848226,5.410882999999999,4.890045,8.680499999999995,3989.0469444477626
2023-09-12 09:45:00,98.23495,1.2442130000000002,0.8502438448629991,5.468748000000001,4.774304999999999,6.944500000000005,3989.096944447763
2023-09-12 09:48:00,98.20602,1.3020839999999998,0.8725310922627703,5.584493999999999,4.83218,7.233800000000031,3989.146944447763
2023-09-12 09:51:00,98.23495,1.1284720000000004,0.8413530028542151,5.439819,4.918977,8.391200000000026,3989.196944447763
2023-09-12 10:12:00,98.23495,1.2442130000000002,0.9067151558837705,5.4976840000000005,4.890051000000001,7.233799999999974,3989.546944447763
2023-09-12 10:15:00,98.23495,1.3888889999999998,0.8641583898165018,5.613429,4.71643,8.1019,3989.5969444477632
2023-09-12 10:18:00,98.23495,1.4178240000000004,0.8956919565307467,5.468754,4.571759999999999,7.5230999999999995,3989.6469444477634
2023-09-12 10:21:00,98.23495,1.5914350000000006,0.9364801712119168,5.989584,4.890049,9.548699999999997,3989.6969444477636
2023-09-12 10:27:00,98.23495,1.5914359999999999,0.9139308711511378,5.815974000000001,4.687498,6.6551000000000045,3989.7969444477635
2023-09-12 10:30:00,98.23495,1.359953,0.8742863222846711,5.671298,4.832175,5.787099999999953,3989.8469444477637
2023-09-12 10:36:00,98.23495,1.5625,0.9039373069823052,5.729164,4.629634,6.6551000000000045,3989.9469444477636
2023-09-12 10:39:00,98.23495,1.5046290000000004,0.905819780672097,5.729164,4.716435000000001,7.233800000000031,3989.996944447764
2023-09-12 10:42:00,98.23495,1.157407,0.8711945667502735,5.5555579999999996,5.034721,6.076300000000003,3990.046944447764
2023-09-12 10:48:00,98.23495,1.2442130000000002,0.8306787206836995,5.497684,4.7743009999999995,6.944500000000005,3990.146944447764
2023-09-12 10:51:00,98.23495,1.157407,0.8348978616500892,5.439812999999999,4.861116,6.076399999999978,3990.196944447764
2023-09-12 10:54:00,98.23495,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,4.050999999999988,3990.2469444477642
2023-09-12 10:57:00,98.23495,1.3020829999999997,0.8526210257626975,5.381943,4.60069,6.944500000000005,3990.2969444477644
2023-09-12 11:03:00,98.23495,1.2152779999999996,0.7997905413452288,5.266208,4.54282,6.944499999999948,3990.3969444477643
2023-09-12 11:06:00,98.23495,1.186343,0.8464814110506815,5.266207999999999,4.658565,6.076399999999978,3990.4469444477645
2023-09-12 11:09:00,98.23495,1.1574080000000002,0.8348918769288118,5.353013,4.774304999999999,5.7871000000000095,3990.4969444477647
2023-09-12 11:12:00,98.23495,1.1574079999999993,0.8162314310269556,5.150468,4.54282,5.497599999999977,3990.546944447765
2023-09-12 11:18:00,98.23495,1.0127319999999997,0.7930173179362541,5.092587999999999,4.687495999999999,5.497600000000034,3990.646944447765
2023-09-12 11:21:00,98.23495,1.157407,0.8162310350636781,5.324077999999999,4.716431,5.497700000000009,3990.696944447765
2023-09-12 11:27:00,98.23495,1.2442130000000002,0.8106910210741411,5.266208,4.513884999999999,5.787000000000035,3990.796944447765
2023-09-12 11:30:00,98.23495,1.1284720000000004,0.804737639709581,5.063657999999999,4.4849559999999995,5.497599999999977,3990.846944447765
2023-09-12 11:33:00,98.23495,1.1284720000000004,0.7858844855851849,5.1215280000000005,4.513886,5.208300000000008,3990.8969444477652
2023-09-12 11:39:00,98.23495,1.3020829999999997,0.8114693266946159,5.295138000000001,4.456015,6.655099999999948,3990.996944447765
2023-09-12 11:42:00,98.23495,1.4467599999999994,0.906302274412375,5.729168,4.803238,4.340300000000013,3991.0469444477653
2023-09-12 11:48:00,98.23495,1.5624989999999999,0.8809787830652086,5.7580979999999995,4.6296289999999996,3.7615000000000123,3991.1469444477652
2023-09-12 11:51:00,98.23495,1.4467590000000001,0.8634064391428505,5.555558,4.571758999999999,4.340300000000013,3991.1969444477654
2023-09-12 11:57:00,98.23495,1.273148,0.8416856344650852,5.410877999999999,4.65856,4.629599999999982,3991.2969444477653
2023-09-12 12:00:00,98.23495,1.1284720000000004,0.8591864900450029,5.353008,4.861116,6.65500000000003,3991.3469444477655
2023-09-12 12:03:00,98.20602,1.3020839999999998,0.7682382635303646,5.0636529999999995,4.166669000000001,3.182899999999961,3991.3969444477657
2023-09-12 12:09:00,98.20602,1.475695,0.8281459784086963,5.121528,4.050922999999999,3.761600000000044,3991.4969444477656
2023-09-12 12:12:00,98.23495,1.5046299999999997,0.8611737383981437,5.700233,4.629633,2.893599999999992,3991.546944447766
2023-09-12 12:15:00,98.23495,1.3020829999999997,0.8725307096493892,5.700227999999999,4.947915,2.0254999999999654,3991.596944447766
2023-09-12 12:18:00,98.20602,1.070602,0.8173803144866314,5.237272999999999,4.7743009999999995,3.761599999999987,3991.646944447766
2023-09-12 12:24:00,98.23495,1.0995369999999998,0.7931502872814961,5.237268,4.687500999999999,2.8935000000000173,3991.746944447766
2023-09-12 12:27:00,98.20602,1.475695,0.8281459784086963,5.3819479999999995,4.311342999999999,2.0254999999999654,3991.7969444477662
2023-09-12 12:30:00,98.20602,1.5914359999999999,0.8172559807111928,5.468753,4.224537000000001,0.0,3991.8469444477664
2023-09-12 12:33:00,75.43403,0.8680559999999993,0.8680589999807519,5.381939999999999,5.381944,10.12730000000002,3991.8969444477666
2023-09-12 12:39:00,72.74306,1.070602,0.869000886814051,5.52662,5.150468,6.944500000000005,3991.9969444477665
2023-09-12 12:42:00,79.28241,1.3020829999999997,0.8114766063929902,5.526617999999999,4.687505,5.497700000000009,3992.0469444477667
2023-09-12 12:48:00,89.32292,1.359954,0.7884380163622207,6.510413000000001,5.555559,6.076400000000035,3992.1469444477666
2023-09-12 12:51:00,84.69329,0.78125,0.6422673487616829,4.108797,3.8483799999999997,8.391200000000026,3992.196944447767
2023-09-12 12:54:00,68.48958,0.9259260000000005,0.6300319370669802,4.079862,3.5590279999999996,-0.28930000000002565,3992.246944447767
2023-09-12 13:00:00,67.70833,1.157407,0.6499859919679705,4.195602,3.3564819999999997,-2.0253999999999905,3992.346944447767
2023-09-12 13:03:00,70.8044,1.2152780000000005,0.6452079267587371,4.311342000000001,3.3854159999999993,-1.4467000000000212,3992.396944447767
2023-09-12 13:06:00,73.11921,1.1284720000000004,0.6401264286917626,4.340277,3.530092,0.28930000000002565,3992.4469444477672
2023-09-12 13:09:00,73.90046,1.0995369999999998,0.6301993044518429,4.02199,3.2407410000000008,0.2892999999999688,3992.4969444477674
2023-09-12 13:15:00,74.68171,1.0127309999999996,0.6427465924676117,4.02199,3.3854170000000003,1.7361000000000217,3992.5969444477673
2023-09-12 13:18:00,68.48958,1.0995369999999998,0.6068810705766473,4.0509260000000005,3.240741,-2.8935000000000173,3992.6469444477675
2023-09-12 13:24:00,66.57986,1.0127310000000005,0.5774292578619341,3.877314,3.153936,-2.8935000000000173,3992.7469444477674
2023-09-12 13:27:00,72.74306,1.1284720000000004,0.6628326612315457,4.108796,3.327546,-1.7361999999999966,3992.7969444477676
2023-09-12 13:33:00,73.11921,1.070601,0.6424272775944846,4.108796,3.3854170000000003,-0.867999999999995,3992.8969444477675
2023-09-12 13:36:00,70.8044,1.0995369999999998,0.6526670109838539,4.137732,3.3854170000000003,-2.0254999999999654,3992.9469444477677
2023-09-12 13:39:00,70.8044,1.1574080000000002,0.6261712139766663,4.0509260000000005,3.1828699999999994,-2.6041000000000167,3992.996944447768
2023-09-12 13:45:00,70.8044,1.2442130000000002,0.629036232820486,4.166667,3.1828699999999994,-3.182800000000043,3993.096944447768
2023-09-12 13:48:00,67.70833,1.157407,0.6013406887441558,4.050925,3.1539350000000006,-3.4721999999999866,3993.146944447768
2023-09-12 13:51:00,72.62731,1.1863420000000007,0.6357197627820024,4.108796,3.211806,-1.446799999999996,3993.196944447768
2023-09-12 13:54:00,73.11921,0.9837959999999999,0.6320295047347526,3.9351839999999996,3.327546,0.5786999999999694,3993.2469444477683
2023-09-12 14:00:00,70.8044,0.9837959999999999,0.6522063739751858,4.07986,3.501157000000001,1.1573999999999955,3993.3469444477682
2023-09-12 14:03:00,75.05787,1.2731480000000008,0.6887886251667242,4.398148,3.443288,0.0,3993.3969444477684
2023-09-12 14:09:00,77.74884,1.2152780000000005,0.715535699419951,4.774305,3.935185999999999,1.1573999999999955,3993.4969444477683
2023-09-12 14:12:00,83.94097,1.157407,0.6729265161784105,4.3402780000000005,3.530092,2.0255000000000223,3993.5469444477685
2023-09-12 14:15:00,75.02894,1.273148,0.7126446900389519,4.6875,3.7615740000000004,2.0254999999999654,3993.5969444477687
2023-09-12 14:21:00,73.11921,1.2442130000000002,0.7477853844945962,4.716435000000001,3.8773149999999994,1.446799999999996,3993.6969444477686
2023-09-12 14:24:00,74.65278,1.2442130000000002,0.7256484156724076,4.600694,3.732639,0.2892999999999688,3993.746944447769
2023-09-12 14:30:00,73.11921,1.157407,0.6499859919679705,4.571759,3.732639,0.0,3993.8469444477687
2023-09-12 14:33:00,68.86574,1.1284720000000004,0.640127227603709,4.427083,3.616899,-2.0255000000000223,3993.896944447769
2023-09-12 14:39:00,71.58565,1.1863419999999998,0.6829534580568563,4.427083,3.5879630000000002,0.0,3993.996944447769
2023-09-12 14:42:00,71.58565,1.1863419999999998,0.6829542450102986,4.456018,3.616899,-0.28940000000000055,3994.046944447769
2023-09-12 14:45:00,70.83333,1.070602,0.6424276327765224,4.137732,3.414352,-0.5786999999999694,3994.096944447769
2023-09-12 14:51:00,70.05208,1.1284720000000004,0.6401264286917626,4.108796000000001,3.298611,-1.4466999999999643,3994.196944447769
2023-09-12 15:06:00,73.11921,1.0995369999999998,0.6526677741424816,3.906249,3.1539349999999997,-0.8681000000000267,3994.446944447769
2023-09-12 15:09:00,69.64699,0.9548610000000002,0.6006721714539616,3.7615740000000004,3.153936,-2.8935000000000173,3994.4969444477692
2023-09-12 15:12:00,65.79861,0.9259250000000003,0.5472851176938782,3.7326379999999997,3.0960650000000003,-4.050900000000013,3994.5469444477694
2023-09-12 15:15:00,66.57986,1.1284720000000004,0.566239817035552,3.819444,2.922453,-4.629599999999982,3994.5969444477696
2023-09-12 15:18:00,66.95602,1.273148,0.6640094965502381,3.877314,2.8935190000000004,-5.208399999999983,3994.64694444777
2023-09-12 15:21:00,70.05208,1.2442130000000002,0.6546376525123422,3.9641200000000003,3.0092600000000003,-3.761599999999987,3994.69694444777
2023-09-12 15:24:00,68.48958,1.0127309999999996,0.5774292578619338,3.819444,3.0960660000000004,-4.629600000000039,3994.74694444777
2023-09-12 15:27:00,66.95602,0.8969909999999999,0.5585459050768972,3.616898,3.038194,-4.340300000000013,3994.7969444477703
2023-09-12 15:30:00,63.4838,0.8680559999999993,0.5267601861195608,3.501158,2.922454,-5.208300000000008,3994.8469444477705
2023-09-12 15:33:00,65.42245,1.0995369999999998,0.5825767958146753,3.5879630000000002,2.748842,-6.365700000000004,3994.8969444477707
2023-09-12 15:36:00,66.57986,1.157407,0.6261700432069549,3.6458329999999997,2.7777769999999995,-6.076300000000003,3994.946944447771
2023-09-12 15:39:00,65.42245,1.0416670000000003,0.5635534716947713,3.703704,2.922452999999999,-5.787099999999953,3994.996944447771
2023-09-12 15:42:00,64.26505,1.0127310000000005,0.5774292578619341,3.7615730000000003,3.038195,-6.944499999999948,3995.0469444477712
2023-09-12 15:45:00,64.26505,1.0416660000000002,0.58731769437599,3.5879630000000002,2.835648,-6.944399999999973,3995.0969444477714
2023-09-12 15:48:00,63.10764,1.070602,0.5479168047499338,3.5590279999999996,2.719907,-8.391300000000001,3995.1469444477716
2023-09-12 15:51:00,60.79282,1.0416670000000003,0.5124078837471009,3.4722220000000004,2.633101999999999,-7.8125,3995.196944447772
2023-09-12 15:54:00,65.42245,1.2442130000000002,0.6290371378827782,3.587962,2.604166,-6.365700000000004,3995.246944447772
2023-09-12 15:57:00,63.85995,1.1284720000000004,0.5919896374461817,3.703704000000001,2.835648,-6.6551000000000045,3995.296944447772
2023-09-12 16:00:00,66.2037,1.1574080000000002,0.5478370426516126,3.616899,2.6620369999999998,-6.65500000000003,3995.3469444477723
2023-09-12 16:03:00,63.10764,1.070601,0.5730994372839175,3.501156,2.6909720000000004,-7.523199999999974,3995.3969444477725
2023-09-12 16:06:00,65.82755,1.0995369999999998,0.6301985139610498,3.703703,2.922453,-6.365799999999979,3995.4469444477727
2023-09-12 16:09:00,63.0787,0.9837959999999999,0.4943228945615316,3.414351,2.633101999999999,-7.8125,3995.496944447773
2023-09-12 16:12:00,61.95023,1.0416660000000002,0.5386606852596865,3.4432860000000005,2.633102,-7.233799999999974,3995.546944447773
2023-09-12 16:15:00,55.03472,0.7523140000000001,0.504566105498649,3.3564810000000005,2.922454,-8.680600000000027,3995.5969444477732
2023-09-12 16:18:00,58.85417,0.983797,0.6718339202351503,4.832177000000001,4.282406,-9.83789999999999,3995.6469444477734
2023-09-12 16:21:00,57.69676,0.7233790000000004,0.5309816830085795,4.253472,3.906251,-10.706000000000017,3995.6969444477736
2023-09-12 16:24:00,51.15741,0.8969909999999999,0.5370684489074189,3.9930559999999993,3.3854170000000003,-11.863399999999956,3995.746944447774
2023-09-12 16:27:00,51.93866,0.9259259999999996,0.5472854692677436,3.7615749999999997,3.125001000000001,-13.020800000000008,3995.796944447774
2023-09-12 16:30:00,52.69097,0.9259259999999996,0.5472854692677422,3.90625,3.2696759999999996,-12.152800000000013,3995.846944447774
2023-09-12 16:33:00,57.69676,1.1284729999999996,0.5390662920901695,4.1666669999999995,3.2407399999999997,-12.152800000000013,3995.8969444477743
2023-09-12 16:36:00,57.3206,0.9259259999999996,0.500936569091705,3.9930559999999993,3.298611,-12.152700000000038,3995.9469444477745
2023-09-12 16:39:00,54.62963,0.9259259999999996,0.5246394448409863,3.8483789999999996,3.1828700000000003,-13.020800000000008,3995.9969444477747
2023-09-12 16:42:00,55.78704,1.0127309999999996,0.4758048088983126,3.6747679999999994,2.835649,-12.731499999999983,3996.046944447775
2023-09-12 16:45:00,53.84838,0.9259259999999996,0.5690362816671667,3.935186,3.327547,-12.152699999999982,3996.096944447775
2023-09-12 16:48:00,52.69097,1.0127309999999996,0.5539382547451995,4.195601,3.4432870000000007,-13.020800000000008,3996.1469444477752
2023-09-12 16:51:00,51.15741,1.0995369999999998,0.5825776546902512,4.195601,3.3564810000000005,-12.731400000000008,3996.1969444477754
2023-09-12 16:54:00,48.49537,1.070602,0.5971361269858202,4.282407,3.501158,-13.888899999999978,3996.2469444477756
2023-09-12 16:57:00,56.94444,1.2152779999999996,0.593282520154897,4.195602,3.211805000000001,-12.73150000000004,3996.296944447776
2023-09-12 17:00:00,53.09606,0.8391209999999996,0.5372748944824093,4.079861,3.5590270000000004,-13.599599999999953,3996.346944447776
2023-09-12 17:03:00,46.90393,0.9548610000000002,0.4851783112539902,3.993056,3.240741,-14.75690000000003,3996.396944447776
2023-09-12 17:06:00,48.09028,0.9837959999999999,0.5199449961811915,3.8773139999999993,3.125001,-15.046299999999974,3996.4469444477763
2023-09-12 17:09:00,45.74653,1.0416659999999993,0.5635539802821018,3.9351839999999996,3.1539350000000006,-14.75690000000003,3996.4969444477765
2023-09-12 17:12:00,51.15741,1.157407,0.5185746802643983,4.137732000000001,3.153936,-13.59960000000001,3996.5469444477767
2023-09-12 17:15:00,48.06134,0.8969909999999999,0.5147114723182464,3.8483789999999996,3.211805,-15.3356,3996.596944447777
2023-09-12 17:18:00,42.30324,0.9548610000000002,0.5794349833329596,4.137732000000001,3.501156999999999,-15.3356,3996.646944447777
2023-09-12 17:21:00,51.53356,1.2152779999999996,0.5932834627118746,4.166666,3.1828700000000003,-14.467600000000004,3996.6969444477772
2023-09-12 17:24:00,49.62384,1.0416659999999993,0.48447301711786006,4.050924999999999,3.1828710000000004,-14.757000000000005,3996.7469444477774
2023-09-12 17:27:00,44.58912,0.868055,0.5046960557992619,3.8483799999999997,3.240742,-15.046299999999974,3996.7969444477776
2023-09-12 17:30:00,46.52778,1.0127309999999996,0.5033971704928678,3.8773149999999994,3.0671299999999997,-15.046299999999974,3996.846944447778
2023-09-12 17:33:00,40.39352,0.9259259999999996,0.44941897902851025,3.703703,2.9513879999999997,-15.625,3996.896944447778
2023-09-12 17:36:00,39.98843,1.070602,0.46262212875772896,3.616898,2.6909720000000004,-17.07170000000002,3996.946944447778
2023-09-12 17:39:00,47.68518,1.273148,0.5188985454984218,3.703702999999999,2.5752309999999996,-15.625,3996.9969444477783
2023-09-12 17:42:00,48.06134,1.157407,0.48702114471651997,3.5879630000000002,2.5752309999999996,-15.9144,3997.0469444477785
2023-09-12 17:45:00,43.8368,0.9548610000000002,0.5104777463858964,3.530093,2.8067130000000002,-16.20369999999997,3997.0969444477787
2023-09-12 17:48:00,37.29745,0.8680559999999993,0.4816133647022675,3.4722229999999996,2.835648000000001,-16.782399999999996,3997.146944447779
2023-09-12 17:51:00,34.20139,0.9259259999999996,0.500936569091705,3.530092999999999,2.835648,-16.203700000000026,3997.196944447779
2023-09-12 17:54:00,45.37037,1.1284729999999996,0.4447155345126278,3.327547,2.3148150000000003,-15.625,3997.2469444477792
2023-09-12 17:57:00,46.15162,1.0127319999999997,0.47580412254830073,3.240741,2.4016199999999994,-15.625,3997.2969444477794
2023-09-12 18:00:00,42.30324,1.0127309999999996,0.5293371842552516,3.298611,2.5173620000000003,-15.9144,3997.3469444477796
2023-09-12 18:03:00,43.37384,1.1284720000000004,0.5101304358157467,3.5590280000000005,2.6041669999999995,-16.782399999999996,3997.39694444778
2023-09-12 18:06:00,44.99421,0.9837959999999999,0.36947648461703264,3.385416,2.4884259999999996,-15.914300000000026,3997.44694444778
2023-09-12 18:15:00,39.61227,1.157407,0.4870234205976591,3.414351,2.4016209999999996,-15.914300000000026,3997.59694444778
2023-09-12 18:18:00,58.8831,1.5046290000000004,0.5414897389869316,3.211805,1.8229169999999995,-14.178299999999979,3997.6469444477802
2023-09-12 18:21:00,73.52431,1.5625,0.6970371819640706,3.2407400000000006,1.9097220000000004,-10.995399999999961,3997.6969444477804
2023-09-12 18:24:00,78.90625,1.1284719999999995,0.5919896374461815,3.5879630000000002,2.719907,-7.523199999999974,3997.7469444477806
