Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-12 18:27:00,61.63194,0.7233790000000004,0.4934261100102764,3.4722220000000004,3.0671299999999997,-8.969899999999996,3997.796944447781
2023-09-12 18:30:00,58.47801,1.0416660000000002,0.5635539802821021,3.501156,2.719907,-9.259299999999996,3997.846944447781
2023-09-12 18:33:00,52.69097,0.8101849999999997,0.4619433845900557,3.240741,2.662038,-13.59960000000001,3997.896944447781
2023-09-12 18:36:00,62.76042,0.8391210000000004,0.47182367297902156,2.748843,2.141203,-12.152799999999957,3997.9469444477813
2023-09-12 18:39:00,70.8044,0.8391209999999996,0.4945900264250189,3.0092599999999994,2.430556,-8.101799999999969,3997.9969444477815
2023-09-12 18:42:00,67.33218,0.868055,0.5267598282370154,3.1828700000000003,2.6041669999999995,-8.680500000000052,3998.0469444477817
2023-09-12 18:45:00,58.85417,0.7233799999999997,0.5124986033344638,3.5879629999999993,3.211805,-11.284799999999962,3998.096944447782
2023-09-12 18:48:00,61.16898,0.8969909999999999,0.5370684489074176,3.6747690000000004,3.0671299999999997,-11.284700000000043,3998.146944447782
2023-09-12 18:51:00,57.3206,0.8969909999999999,0.4666733914558766,3.443288,2.748843,-11.574099999999987,3998.1969444477822
2023-09-12 18:54:00,58.47801,0.983797,0.5199444607997763,3.298611,2.546296,-9.259299999999996,3998.2469444477824
2023-09-12 18:57:00,55.38194,0.8680559999999993,0.45730634524583064,3.327546,2.6620369999999998,-10.127399999999966,3998.2969444477826
2023-09-12 19:00:00,61.54514,1.070602,0.46262103075482486,3.240741,2.3148139999999993,-9.259299999999996,3998.346944447783
2023-09-12 19:03:00,60.41667,0.9548609999999993,0.5104785969171566,3.240741,2.5173620000000003,-10.995400000000018,3998.396944447783
2023-09-12 19:06:00,54.62963,0.9259259999999996,0.5246386449986057,3.4722230000000005,2.8067130000000002,-12.73150000000004,3998.446944447783
2023-09-12 19:09:00,58.47801,1.0416669999999995,0.538660124039695,3.616897999999999,2.806712,-11.863499999999988,3998.4969444477833
2023-09-12 19:12:00,61.95023,1.157407,0.518575727629425,3.4432859999999996,2.459491,-11.574099999999987,3998.5469444477835
2023-09-12 19:15:00,61.95023,1.0127309999999996,0.5539374248377993,3.327547,2.5752319999999997,-11.863499999999988,3998.5969444477837
2023-09-12 19:18:00,67.36111,1.157407,0.6013398111004385,3.5879630000000002,2.6909719999999995,-10.127299999999991,3998.646944447784
2023-09-12 19:21:00,67.36111,0.9837959999999999,0.5442485464488683,3.5590280000000005,2.835648,-9.837999999999965,3998.696944447784
2023-09-12 19:24:00,61.95023,0.9259259999999996,0.547284702889178,3.5879629999999993,2.9513879999999997,-10.416600000000017,3998.7469444477842
2023-09-12 19:27:00,58.47801,0.9259259999999996,0.5472854692677436,3.616897999999999,2.9803240000000004,-11.574099999999987,3998.7969444477844
2023-09-12 19:30:00,57.69676,1.0127309999999996,0.47580382192304427,3.5590280000000005,2.719908,-11.574099999999987,3998.8469444477846
2023-09-12 19:33:00,60.04051,1.0416659999999993,0.48447101846864105,3.2986109999999993,2.430555,-11.574000000000012,3998.896944447785
2023-09-12 19:36:00,61.95023,1.157407,0.5753107883082677,3.211805,2.2858790000000004,-11.284799999999962,3998.946944447785
2023-09-12 19:39:00,58.85417,1.0416660000000002,0.5386606852596865,3.4432860000000005,2.633102,-10.705900000000042,3998.996944447785
2023-09-12 19:42:00,58.10185,1.0416659999999993,0.5873184982959897,3.5879630000000002,2.835649,-11.863400000000013,3999.0469444477853
2023-09-12 19:45:00,58.47801,0.9259259999999996,0.5246394448409863,3.5879629999999993,2.922454,-10.416699999999992,3999.0969444477855
2023-09-12 19:48:00,58.47801,0.9259259999999996,0.4759631817858308,3.3564819999999997,2.633102,-10.706000000000017,3999.1469444477857
2023-09-12 19:51:00,57.69676,0.8969909999999999,0.5147114723182464,3.211806,2.5752320000000006,-10.706000000000017,3999.196944447786
2023-09-12 19:54:00,61.57407,0.983797,0.5199444607997763,3.211806,2.459491,-11.284799999999962,3999.246944447786
2023-09-12 19:57:00,61.95023,0.9548609999999993,0.4851783112539899,3.1828699999999994,2.430555,-9.837900000000047,3999.2969444477862
2023-09-12 20:00:00,63.88889,1.070602,0.5730989166615049,3.414352,2.6041659999999993,-9.837999999999965,3999.3469444477864
2023-09-12 20:03:00,57.3206,0.9837959999999999,0.5674618298731657,3.616898000000001,2.922454,-10.416600000000017,3999.3969444477866
2023-09-12 20:06:00,56.94444,1.0127309999999996,0.5293363124330442,3.703702999999999,2.922453,-10.416699999999992,3999.446944447787
2023-09-12 20:09:00,60.01157,1.0995369999999998,0.5016343209209292,3.4722209999999993,2.546296,-10.995400000000018,3999.496944447787
2023-09-12 20:12:00,61.57407,1.1284719999999995,0.5101314713623349,3.2696749999999994,2.3148150000000003,-10.706000000000017,3999.546944447787
2023-09-12 20:15:00,58.8831,1.0127309999999996,0.5293371842552516,3.211805,2.430556,-11.574099999999987,3999.5969444477873
2023-09-12 20:18:00,56.56829,0.9837959999999999,0.5674610444810866,3.4722220000000004,2.7777770000000004,-10.416699999999992,3999.6469444477875
2023-09-12 20:21:00,58.8831,0.8969910000000008,0.5147114723182467,3.3564819999999997,2.7199079999999993,-10.416699999999992,3999.6969444477877
2023-09-12 20:24:00,70.05208,0.8391200000000003,0.42240363050579194,3.009258,2.34375,-9.548600000000022,3999.746944447788
2023-09-12 20:27:00,70.8044,0.8680560000000002,0.48161418222434726,2.9803240000000004,2.34375,-7.523200000000031,3999.796944447788
2023-09-12 20:30:00,68.51852,0.8391209999999996,0.5163569892918795,3.1539349999999997,2.6041670000000003,-8.680600000000027,3999.8469444477882
2023-09-12 20:33:00,56.94444,0.6365740000000004,0.4773721882936025,3.125,2.835648,-9.548600000000022,3999.8969444477884
2023-09-12 20:36:00,55.38194,0.7523150000000003,0.4845197424640821,3.327547000000001,2.864584,-11.284800000000018,3999.9469444477886
2023-09-12 20:39:00,55.78704,0.78125,0.4519668691434842,3.2407399999999997,2.6909719999999995,-11.574099999999987,3999.996944447789
2023-09-12 20:42:00,52.31481,0.8391200000000003,0.42240363050579194,2.9803229999999994,2.3148149999999994,-12.152700000000038,4000.046944447789
2023-09-12 20:45:00,51.15741,0.868055,0.4314826297845232,2.835648,2.141203,-12.731499999999983,4000.096944447789
2023-09-12 20:48:00,50.78125,0.8969899999999997,0.46667306906940803,2.7777770000000004,2.0833329999999997,-13.020799999999952,4000.1469444477893
2023-09-12 20:51:00,52.31481,0.868055,0.4314835526773057,2.719907,2.0254630000000002,-12.442200000000014,4000.1969444477895
2023-09-12 20:54:00,50.78125,0.868055,0.4314835526773057,2.6909720000000004,1.9965280000000005,-12.442199999999957,4000.2469444477897
2023-09-12 20:57:00,50.78125,0.868055,0.43148355267730487,2.6620370000000007,1.967593,-13.599499999999978,4000.29694444779
2023-09-12 21:00:00,50.0,0.8680560000000002,0.4314838651668792,2.6041670000000003,1.9097219999999995,-13.599500000000035,4000.34694444779
2023-09-12 21:03:00,52.69097,0.78125,0.4039955341661651,2.5752320000000006,1.967593,-13.310200000000009,4000.3969444477902
2023-09-12 21:06:00,55.41088,0.8391210000000004,0.42240303615882174,2.5752320000000006,1.9097219999999995,-14.178200000000004,4000.4469444477904
2023-09-12 21:09:00,52.31481,0.8391200000000003,0.42240272095558473,2.6620370000000007,1.9965279999999996,-14.467499999999973,4000.4969444477906
2023-09-12 21:12:00,51.15741,0.868055,0.48161302789075006,2.748842,2.1122679999999994,-14.467600000000004,4000.546944447791
2023-09-12 21:15:00,50.78125,0.9548609999999993,0.4851783112539891,2.835648,2.0833329999999997,-13.888900000000035,4000.596944447791
2023-09-12 21:18:00,49.62384,0.9259259999999996,0.4208659602864631,2.8067129999999993,2.0254630000000002,-13.310200000000009,4000.646944447791
2023-09-12 21:21:00,49.24768,0.9548609999999993,0.45827997891750666,2.7777779999999996,1.9965280000000005,-14.467600000000004,4000.6969444477913
2023-09-12 21:24:00,49.21875,0.9259259999999996,0.4208659602864622,2.748843,1.967593,-14.467499999999973,4000.7469444477915
2023-09-12 21:27:00,51.15741,0.9259260000000005,0.4208659602864625,2.6909720000000004,1.9097219999999995,-14.178300000000036,4000.7969444477917
2023-09-12 21:30:00,52.31481,0.8680560000000002,0.43148386516688,2.633102,1.938657,-13.599500000000035,4000.846944447792
2023-09-12 21:33:00,52.71991,0.8101849999999997,0.41324142261944763,2.6041670000000003,1.967593,-11.863399999999956,4000.896944447792
2023-09-12 21:36:00,53.09606,0.8680560000000002,0.4314838651668792,2.6041670000000003,1.9097219999999995,-13.020800000000008,4000.9469444477922
2023-09-12 21:39:00,51.5625,0.868055,0.43148355267730487,2.6620370000000007,1.967593,-13.020899999999983,4000.9969444477924
2023-09-12 21:42:00,51.15741,0.868055,0.4314835526773057,2.6909720000000004,1.9965280000000005,-12.73150000000004,4001.0469444477926
2023-09-12 21:45:00,51.15741,0.9259260000000005,0.4494189790285113,2.6909720000000004,1.938657,-13.310199999999952,4001.096944447793
2023-09-12 21:48:00,54.62963,0.9259260000000005,0.4494189790285105,2.6620370000000007,1.9097219999999995,-12.73150000000004,4001.146944447793
2023-09-12 21:51:00,51.5625,0.8391200000000003,0.42240272095558556,2.6909720000000004,2.0254630000000002,-13.310199999999952,4001.196944447793
2023-09-12 21:54:00,51.15741,0.9259260000000005,0.4759631817858303,2.7488420000000007,2.025461999999999,-13.888800000000003,4001.2469444477933
2023-09-12 21:57:00,52.71991,0.868055,0.4573051558170455,2.7488420000000007,2.0833329999999997,-13.310299999999984,4001.2969444477935
2023-09-12 22:00:00,50.78125,0.8969899999999997,0.44048770608718185,2.719907,1.9965280000000005,-14.46769999999998,4001.3469444477937
2023-09-12 22:03:00,50.0,0.8969899999999997,0.44048770608718185,2.719907,1.9965280000000005,-13.88900000000001,4001.396944447794
2023-09-12 22:06:00,50.0,0.8969899999999997,0.44048770608718185,2.719907,1.9965280000000005,-12.731499999999983,4001.446944447794
2023-09-12 22:09:00,49.62384,0.8969899999999997,0.44048770608718185,2.719907,1.9965280000000005,-13.310099999999977,4001.4969444477942
2023-09-12 22:12:00,49.24768,0.8969899999999997,0.44048770608718185,2.719907,1.9965280000000005,-13.599499999999978,4001.5469444477944
2023-09-12 22:15:00,51.15741,0.8969899999999997,0.44048770608718185,2.719907,1.9965280000000005,-13.020899999999983,4001.5969444477946
2023-09-12 22:18:00,51.18634,0.9259260000000005,0.4494189790285113,2.6909720000000004,1.938657,-13.020799999999952,4001.646944447795
2023-09-12 22:21:00,51.5625,0.8969899999999997,0.44048770608718185,2.719907,1.9965280000000005,-13.310199999999952,4001.696944447795
2023-09-12 22:24:00,49.62384,0.983797,0.4670743050891028,2.748843,1.938657,-13.888900000000035,4001.746944447795
2023-09-12 22:27:00,53.09606,0.983797,0.4670743050891028,2.748843,1.938657,-13.59960000000001,4001.7969444477953
2023-09-12 22:30:00,51.15741,0.868055,0.4314835526773057,2.719907,2.0254630000000002,-13.599599999999953,4001.8469444477955
2023-09-12 22:33:00,52.71991,0.9259260000000005,0.4759631817858303,2.7488420000000007,2.025461999999999,-13.020800000000008,4001.8969444477957
2023-09-12 22:36:00,55.00579,0.78125,0.42869359751760233,2.6620370000000007,2.0833329999999997,-12.442199999999957,4001.946944447796
2023-09-12 22:39:00,55.03472,0.8101849999999997,0.41324142261944846,2.633102,1.9965280000000005,-12.731499999999983,4001.996944447796
2023-09-12 22:42:00,52.71991,0.868055,0.4314835526773057,2.6909720000000004,1.9965280000000005,-13.310200000000009,4002.0469444477962
2023-09-12 22:45:00,52.31481,0.868055,0.4314835526773057,2.6909720000000004,1.9965280000000005,-13.888900000000035,4002.0969444477964
2023-09-12 22:48:00,51.93866,0.8969899999999997,0.44048770608718185,2.719907,1.9965280000000005,-13.599500000000035,4002.1469444477966
2023-09-12 22:51:00,51.15741,0.9259259999999996,0.4494189790285111,2.748843,1.9965280000000005,-13.888899999999978,4002.196944447797
2023-09-12 22:54:00,36.5162,1.4756939999999998,0.5731265401903093,2.7777779999999996,1.4467600000000003,-16.20369999999997,4002.246944447797
2023-09-12 23:15:00,30.7581,1.938657,0.6912547496075937,2.8067130000000002,1.0127309999999996,-18.51849999999996,4002.246944447797
2023-09-12 23:18:00,31.13426,1.8807870000000007,0.6768615814570601,2.7488420000000007,1.0127309999999996,-17.93979999999999,4002.296944447797
2023-09-12 23:21:00,31.53935,1.8807869999999998,0.6768601473356907,2.7777779999999996,1.0416660000000002,-18.807900000000018,4002.3469444477973
2023-09-12 23:24:00,34.23032,1.8807869999999998,0.6768615814570612,2.835648,1.0995370000000007,-18.518500000000017,4002.3969444477975
2023-09-12 23:27:00,36.14005,1.8229170000000003,0.6623702661254716,2.8935179999999994,1.2152769999999995,-16.782399999999996,4002.4469444477977
2023-09-12 23:30:00,37.29745,1.8807870000000007,0.6768615814570614,3.009259,1.273148,-18.22920000000005,4002.496944447798
2023-09-12 23:33:00,38.83102,1.9675919999999998,0.6984185041699452,3.124999,1.3020830000000005,-16.782399999999996,4002.546944447798
2023-09-12 23:36:00,39.23611,1.9097220000000004,0.6840707260241401,3.1539349999999997,1.3888889999999998,-16.492999999999995,4002.5969444477983
2023-09-12 23:39:00,39.61227,1.9965279999999996,0.7055568595787608,3.211806,1.359953,-17.36110000000002,4002.6469444477984
2023-09-12 23:42:00,40.76968,2.0254629999999993,0.712674173044279,3.2696769999999997,1.3888889999999998,-16.203700000000026,4002.6969444477986
2023-09-12 23:45:00,42.30324,1.9386580000000002,0.6912579089560573,3.298611,1.5046299999999997,-16.78249999999997,4002.746944447799
2023-09-12 23:48:00,40.76968,1.9386580000000002,0.6912579089560573,3.3564809999999996,1.5624999999999991,-17.071799999999996,4002.796944447799
2023-09-12 23:51:00,43.8368,1.9386580000000002,0.7314956670934178,3.4722230000000005,1.7071759999999996,-15.9144,4002.846944447799
2023-09-12 23:54:00,44.99421,1.9965279999999996,0.7055583366413276,3.530093,1.6782410000000008,-17.361099999999965,4002.8969444477993
2023-09-13 00:03:00,46.93287,1.967593,0.6984187513054393,3.5590279999999996,1.7361110000000002,-17.071699999999964,4003.0469444477994
2023-09-13 00:06:00,44.99421,1.9097229999999996,0.6840709747619746,3.530093,1.7650460000000008,-16.20369999999997,4003.0969444477996
2023-09-13 00:09:00,44.61805,1.9097220000000004,0.7240172671788625,3.5590269999999995,1.8229169999999995,-17.361099999999965,4003.1469444478
2023-09-13 00:12:00,46.15162,1.9097220000000004,0.6840707260241401,3.5590269999999995,1.7939809999999996,-16.492999999999995,4003.1969444478
2023-09-13 00:15:00,44.61805,1.8807869999999998,0.6768615814570612,3.501157,1.7650460000000008,-15.914299999999969,4003.2469444478
2023-09-13 00:18:00,43.46065,1.9097229999999996,0.6840709747619746,3.530093,1.7650460000000008,-16.49309999999997,4003.2969444478003
2023-09-13 00:21:00,42.6794,1.9386580000000002,0.6912564532483454,3.530093,1.7361110000000002,-15.625,4003.3469444478005
2023-09-13 00:24:00,46.93287,1.9386580000000002,0.6912564532483454,3.530093,1.7361110000000002,-14.467599999999948,4003.3969444478007
2023-09-13 00:27:00,46.93287,1.9386580000000002,0.5962052599470439,3.5879629999999993,1.7361110000000002,-15.9144,4003.446944447801
2023-09-13 00:30:00,46.93287,1.9097229999999996,0.6840724197050734,3.616898,1.851852,-17.07170000000002,4003.496944447801
2023-09-13 00:33:00,45.3993,1.9386580000000002,0.6912549975356598,3.645834,1.851850999999999,-15.9144,4003.5469444478013
2023-09-13 00:36:00,45.3993,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-16.78230000000002,4003.5969444478014
2023-09-13 00:39:00,44.99421,1.9386579999999993,0.6912564532483452,3.616897999999999,1.8229160000000002,-15.914299999999969,4003.6469444478016
2023-09-13 00:42:00,43.8368,1.9386579999999993,0.6912564532483452,3.5590279999999996,1.7650460000000008,-16.782399999999996,4003.696944447802
2023-09-13 00:45:00,42.6794,1.9386580000000002,0.6912564532483454,3.530093,1.7361110000000002,-17.071799999999996,4003.746944447802
2023-09-13 00:48:00,46.15162,2.0254629999999993,0.7126756606946533,3.616897999999999,1.7361110000000002,-16.49309999999997,4003.796944447802
2023-09-13 00:51:00,44.61805,1.9386579999999993,0.6912564532483452,3.616897999999999,1.8229160000000002,-15.9144,4003.8469444478023
2023-09-13 00:54:00,43.8368,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-14.757000000000005,4003.8969444478025
2023-09-13 00:57:00,43.8368,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-16.78230000000002,4003.9469444478027
2023-09-13 01:00:00,43.8368,1.9965279999999996,0.7055583366413276,3.5879629999999993,1.7361110000000002,-17.93979999999999,4003.996944447803
2023-09-13 01:03:00,47.68518,1.9675919999999998,0.6984185041699452,3.501157,1.6782410000000008,-17.65039999999999,4004.046944447803
2023-09-13 01:06:00,45.3993,1.851852,0.6696282687705847,3.4722220000000004,1.7650460000000008,-17.07170000000002,4004.0969444478033
2023-09-13 01:09:00,46.93287,1.938657,0.6912576610272494,3.5590270000000004,1.765047,-15.335700000000031,4004.1469444478034
2023-09-13 01:12:00,49.24768,1.8807870000000007,0.6768601473356898,3.5879630000000002,1.851850999999999,-16.20369999999997,4004.1969444478036
2023-09-13 01:15:00,45.77546,1.851852,0.6696296919978013,3.5590270000000004,1.851852,-16.49309999999997,4004.246944447804
2023-09-13 01:18:00,44.99421,1.8807869999999998,0.6768630155735522,3.587962,1.851852,-17.071699999999964,4004.296944447804
2023-09-13 01:21:00,43.8368,1.9097220000000004,0.6840707260241401,3.5590269999999995,1.7939809999999996,-17.071699999999964,4004.346944447804
2023-09-13 01:24:00,42.6794,1.9097229999999996,0.5897448164430743,3.5879629999999993,1.7650460000000008,-16.20369999999997,4004.3969444478043
2023-09-13 01:27:00,44.99421,1.9965279999999996,0.7055583366413276,3.530093,1.6782410000000008,-16.20369999999997,4004.4469444478045
2023-09-13 01:30:00,43.46065,1.9386580000000002,0.6912564532483454,3.530093,1.7361110000000002,-15.9144,4004.4969444478047
2023-09-13 01:33:00,42.30324,1.765047,0.6477780023488737,3.4432869999999998,1.8229160000000002,-16.493100000000027,4004.546944447805
2023-09-13 01:36:00,44.61805,1.7361109999999993,0.6404437179014355,3.3564809999999996,1.765047,-17.071799999999996,4004.596944447805
2023-09-13 01:39:00,46.93287,1.7071760000000005,0.6330813071190529,3.298611,1.7361119999999994,-16.49309999999997,4004.6469444478053
2023-09-13 01:42:00,48.84259,1.6203710000000004,0.5701398324429987,3.1828709999999996,1.6782399999999997,-15.9144,4004.6969444478054
2023-09-13 01:45:00,44.99421,1.6493059999999993,0.6182702653817221,3.211806,1.7071750000000003,-17.361199999999997,4004.7469444478056
2023-09-13 01:48:00,43.46065,1.6782409999999999,0.6256899166806249,3.3854159999999993,1.851851,-17.650500000000022,4004.796944447806
2023-09-13 01:51:00,42.6794,1.7361110000000002,0.6404423388925522,3.3854159999999993,1.7939809999999996,-16.493100000000027,4004.846944447806
2023-09-13 01:54:00,42.6794,1.7361110000000002,0.6404423388925522,3.3854159999999993,1.7939809999999996,-16.493100000000027,4004.896944447806
2023-09-13 01:57:00,42.6794,1.7071759999999996,0.6330799393380396,3.327546,1.7650460000000008,-16.493100000000027,4004.9469444478063
2023-09-13 02:00:00,42.6794,1.765047,0.6477780023488737,3.327546999999999,1.7071759999999996,-17.07170000000002,4004.9969444478065
2023-09-13 02:03:00,41.92709,1.7361120000000003,0.6404425928687397,3.3564819999999997,1.765046,-17.939800000000048,4005.0469444478067
2023-09-13 02:06:00,40.76968,1.8229170000000003,0.6623702661254716,3.414352,1.7361110000000002,-18.22919999999999,4005.096944447807
2023-09-13 02:09:00,40.76968,1.8229170000000003,0.6623702661254716,3.414352,1.7361110000000002,-17.93979999999999,4005.146944447807
2023-09-13 02:12:00,41.14584,1.8807869999999998,0.6768615814570612,3.3854169999999995,1.6493060000000002,-18.22919999999999,4005.1969444478073
2023-09-13 02:15:00,41.14584,1.8807870000000007,0.6768615814570614,3.4432869999999998,1.7071759999999996,-16.782399999999996,4005.2469444478074
2023-09-13 02:18:00,40.36459,1.851852,0.6696282687705847,3.4432869999999998,1.7361110000000002,-17.071799999999996,4005.2969444478076
2023-09-13 02:21:00,43.46065,1.8807870000000007,0.6768615814570614,3.4722220000000004,1.7361110000000002,-17.361199999999997,4005.346944447808
2023-09-13 02:24:00,41.14584,1.8229170000000003,0.6623702661254716,3.4722220000000004,1.7939810000000005,-17.65039999999999,4005.396944447808
2023-09-13 02:27:00,43.46065,1.8807869999999998,0.6768615814570612,3.414352,1.6782410000000008,-16.782500000000027,4005.446944447808
2023-09-13 02:30:00,43.8368,1.8229170000000003,0.6623702661254716,3.4722219999999995,1.7939809999999996,-17.36110000000002,4005.4969444478083
2023-09-13 02:33:00,41.14584,1.8229170000000003,0.6623702661254716,3.4722219999999995,1.7939809999999996,-15.625,4005.5469444478085
2023-09-13 02:36:00,41.14584,1.8229170000000003,0.6623702661254716,3.4722219999999995,1.7939809999999996,-17.65039999999999,4005.5969444478087
2023-09-13 02:39:00,41.14584,1.8229170000000003,0.6623702661254716,3.414352,1.7361110000000002,-17.93979999999999,4005.646944447809
2023-09-13 02:42:00,43.8368,1.8229170000000003,0.6623702661254716,3.3854169999999995,1.7071759999999996,-16.493100000000027,4005.696944447809
2023-09-13 02:45:00,41.14584,1.7939819999999997,0.6123096709885321,3.3854169999999995,1.7071750000000003,-17.361000000000047,4005.7469444478093
2023-09-13 02:48:00,40.76968,1.8807870000000007,0.6768615814570614,3.4722220000000004,1.7361110000000002,-16.493000000000052,4005.7969444478094
2023-09-13 02:51:00,40.36459,1.8807870000000007,0.5832645163442615,3.530092,1.7361110000000002,-17.071799999999996,4005.8469444478096
2023-09-13 02:54:00,40.36459,1.851852,0.6696282687705847,3.4432869999999998,1.7361110000000002,-17.36110000000002,4005.89694444781
2023-09-13 02:57:00,42.30324,1.8807870000000007,0.6768615814570614,3.4432869999999998,1.7071759999999996,-17.361199999999997,4005.94694444781
2023-09-13 03:00:00,44.61805,1.9675920000000007,0.6984185041699454,3.4432869999999998,1.6203709999999996,-16.782399999999996,4005.99694444781
2023-09-13 03:03:00,42.70834,1.8807870000000007,0.7165111148269122,3.4432869999999998,1.7361110000000002,-16.782399999999996,4006.0469444478103
2023-09-13 03:12:00,42.70834,1.7939819999999997,0.6550870316541395,3.4722219999999995,1.8229160000000002,-17.361099999999965,4006.1969444478104
2023-09-13 03:15:00,40.36459,1.851852,0.6696282687705847,3.4432869999999998,1.7361110000000002,-17.93979999999999,4006.2469444478106
2023-09-13 03:21:00,40.36459,1.851852,0.6696282687705847,3.4722220000000004,1.7650460000000008,-16.49309999999997,4006.3469444478105
2023-09-13 03:24:00,40.36459,1.9097220000000004,0.6840707260241401,3.5590269999999995,1.7939809999999996,-17.650500000000022,4006.3969444478107
2023-09-13 03:39:00,43.8368,1.8229169999999995,0.6623702661254713,3.327546999999999,1.6493060000000002,-16.493100000000027,4006.6469444478107
2023-09-13 03:42:00,44.61805,1.7361119999999994,0.6404425928687395,3.327546999999999,1.7361110000000002,-17.36110000000002,4006.696944447811
2023-09-13 03:45:00,43.48959,1.765047,0.6477793925149583,3.4722220000000004,1.851852,-18.22919999999999,4006.746944447811
2023-09-13 03:51:00,41.92709,1.7939820000000006,0.655088432907721,3.4722220000000004,1.8229169999999995,-17.650500000000022,4006.846944447811
2023-09-13 03:54:00,41.14584,1.8229170000000003,0.6623702661254716,3.4722219999999995,1.7939809999999996,-16.782399999999996,4006.896944447811
2023-09-13 03:57:00,41.14584,1.7939819999999997,0.6550870316541395,3.414352,1.7650460000000008,-17.071799999999996,4006.9469444478113
2023-09-13 04:03:00,40.76968,1.8229170000000003,0.6623702661254716,3.414352,1.7361110000000002,-15.914300000000026,4007.0469444478113
2023-09-13 04:06:00,43.8368,1.8229170000000003,0.6623702661254716,3.414352,1.7361110000000002,-16.782399999999996,4007.0969444478114
2023-09-13 04:12:00,43.8368,1.8229170000000003,0.6623702661254716,3.414352,1.7361110000000002,-16.782399999999996,4007.1969444478113
2023-09-13 04:15:00,41.92709,1.851852,0.6696282687705847,3.530092,1.8229160000000002,-16.782399999999996,4007.2469444478115
2023-09-13 04:21:00,41.92709,1.851852,0.6696282687705847,3.530092,1.8229160000000002,-15.914300000000026,4007.3469444478114
2023-09-13 04:24:00,41.14584,1.8807870000000007,0.6768630155735524,3.5590270000000004,1.8229169999999995,-17.36110000000002,4007.3969444478116
2023-09-13 04:27:00,41.92709,1.7939819999999997,0.6550870316541395,3.414352,1.7650460000000008,-17.361199999999997,4007.446944447812
2023-09-13 04:33:00,41.92709,1.765047,0.6477780023488737,3.3854170000000003,1.7650460000000008,-17.07170000000002,4007.5469444478117
2023-09-13 04:36:00,41.14584,1.7939820000000006,0.6123112363248956,3.4722220000000004,1.7939809999999996,-16.782500000000027,4007.596944447812
2023-09-13 04:39:00,41.14584,1.7939819999999997,0.6550870316541395,3.4722219999999995,1.8229160000000002,-16.492999999999995,4007.646944447812
2023-09-13 04:42:00,43.46065,1.8807870000000007,0.6330680581183631,3.4722220000000004,1.7071759999999996,-17.650500000000022,4007.6969444478123
2023-09-13 04:48:00,41.14584,1.8807870000000007,0.6768615814570614,3.4432869999999998,1.7071759999999996,-16.203700000000026,4007.796944447812
2023-09-13 04:51:00,41.92709,1.7939819999999997,0.6550870316541395,3.4722219999999995,1.8229160000000002,-17.071799999999996,4007.8469444478123
2023-09-13 04:57:00,41.92709,1.8229170000000003,0.5702438090697024,3.4722219999999995,1.7361110000000002,-17.07170000000002,4007.9469444478123
2023-09-13 05:00:00,41.14584,1.8807870000000007,0.6768615814570614,3.530092,1.7939809999999996,-16.492999999999995,4007.9969444478124
2023-09-13 05:03:00,41.14584,1.7939819999999997,0.6550870316541395,3.414352,1.7650460000000008,-17.650499999999965,4008.0469444478126
2023-09-13 05:09:00,44.61805,1.8229170000000003,0.6623702661254716,3.4722219999999995,1.7939809999999996,-17.071699999999964,4008.1469444478125
2023-09-13 05:12:00,43.46065,1.7939819999999997,0.7296076629927987,3.414352,1.8229160000000002,-17.361199999999997,4008.1969444478127
2023-09-13 05:18:00,45.3993,1.8229170000000003,0.6623702661254716,3.4722219999999995,1.7939809999999996,-16.782500000000027,4008.2969444478126
2023-09-13 05:21:00,42.30324,1.8229170000000003,0.6623688538472593,3.530093,1.851850999999999,-17.36110000000002,4008.346944447813
2023-09-13 05:27:00,42.30324,1.8229170000000003,0.6623716783988971,3.501157,1.8229169999999995,-16.20369999999997,4008.4469444478127
2023-09-13 05:30:00,46.15162,1.8807869999999998,0.6768615814570612,3.414352,1.6782410000000008,-16.20369999999997,4008.496944447813
2023-09-13 05:33:00,42.6794,1.7939820000000006,0.6550856303958191,3.530093000000001,1.8807859999999996,-15.914300000000026,4008.546944447813
2023-09-13 05:39:00,45.3993,1.8229170000000003,0.6623702661254716,3.616898,1.938657,-17.361199999999997,4008.646944447813
2023-09-13 05:42:00,43.8368,1.8807870000000007,0.6768615814570614,3.530092,1.7939809999999996,-15.914300000000026,4008.696944447813
2023-09-13 05:48:00,41.92709,1.851852,0.6696282687705847,3.530092,1.8229160000000002,-16.20369999999997,4008.796944447813
2023-09-13 05:51:00,40.36459,1.938657,0.6912547496075937,3.5879630000000002,1.7939809999999996,-16.203700000000026,4008.8469444478133
2023-09-13 05:57:00,40.76968,1.8807870000000007,0.6768601473356898,3.5879630000000002,1.851850999999999,-18.22919999999999,4008.946944447813
2023-09-13 06:00:00,43.8368,1.8229170000000003,0.6623716783988971,3.501157,1.8229169999999995,-15.625,4008.9969444478133
2023-09-13 06:03:00,44.61805,1.8807869999999998,0.6330680581183629,3.530093,1.765047,-16.20369999999997,4009.0469444478135
2023-09-13 06:09:00,42.70834,1.765047,0.6477766121780973,3.530093,1.9097209999999993,-15.914300000000026,4009.1469444478134
2023-09-13 06:12:00,42.30324,1.7939820000000006,0.6550856303958191,3.501158,1.851850999999999,-15.3356,4009.1969444478136
2023-09-13 06:15:00,45.3993,1.851852,0.6696282687705847,3.5879630000000002,1.8807870000000007,-15.3356,4009.246944447814
2023-09-13 06:18:00,43.46065,1.7361119999999994,0.6404412138548251,3.4722229999999996,1.8807859999999996,-15.625,4009.296944447814
2023-09-13 06:24:00,42.6794,1.765047,0.6477766121780973,3.501158,1.8807859999999996,-16.20369999999997,4009.396944447814
2023-09-13 06:27:00,45.77546,1.8229169999999995,0.6623702661254713,3.5590279999999996,1.8807870000000007,-17.36110000000002,4009.446944447814
2023-09-13 06:30:00,45.77546,1.7939809999999996,0.6550853782435596,3.4722220000000004,1.8229160000000002,-17.071799999999996,4009.4969444478143
2023-09-13 06:33:00,42.30324,1.6782409999999999,0.6256899166806249,3.4722219999999995,1.938657,-15.625,4009.5469444478144
2023-09-13 06:39:00,42.30324,1.7361109999999993,0.640442338892552,3.4722219999999995,1.8807870000000007,-15.335700000000031,4009.6469444478143
2023-09-13 06:42:00,45.77546,1.765046,0.6053437283722192,3.5011579999999993,1.851852,-16.20369999999997,4009.6969444478145
2023-09-13 06:45:00,48.09028,1.7361109999999993,0.6404409598790244,3.414352,1.8229160000000002,-15.625,4009.7469444478147
2023-09-13 06:48:00,45.77546,1.6782409999999999,0.6256885601957991,3.414352,1.8807859999999996,-15.046299999999974,4009.796944447815
2023-09-13 06:51:00,43.8368,1.6203709999999996,0.6108243322600377,3.530091999999999,2.054397,-15.3356,4009.846944447815
2023-09-13 06:54:00,66.95602,1.9097229999999996,1.0689667994812548,4.050927,2.6620369999999998,-15.3356,4009.8969444478153
2023-09-13 07:00:00,72.3669,1.9097229999999996,0.9165666906372841,5.439812,3.877319,-9.259299999999996,4009.996944447815
2023-09-13 07:03:00,54.62963,1.5046299999999997,0.6493112588865526,4.57176,3.2696760000000005,-13.599499999999978,4010.0469444478153
2023-09-13 07:09:00,57.3206,1.3888889999999998,0.5844252574881033,4.137732,2.922453,-12.152700000000038,4010.1469444478153
2023-09-13 07:12:00,46.52778,0.8101849999999997,0.4619425898765735,4.050926,3.4722220000000004,-15.625,4010.1969444478154
2023-09-13 07:18:00,49.62384,0.9548610000000002,0.5344842097359047,4.050925,3.3564810000000005,-16.203700000000026,4010.2969444478153
2023-09-13 07:21:00,51.53356,0.9548610000000002,0.5574153351585618,4.050925,3.3854159999999993,-14.178200000000004,4010.3469444478155
2023-09-13 07:24:00,56.94444,0.7233800000000006,0.49342649721677406,4.195602000000001,3.790509,-12.731400000000008,4010.3969444478157
2023-09-13 07:30:00,55.38194,0.868055,0.5267598282370167,4.108796,3.530093000000001,-13.310200000000009,4010.4969444478156
2023-09-13 07:33:00,52.31481,0.7233799999999997,0.6790556112885614,4.571759999999999,4.484958,-13.888899999999978,4010.546944447816
2023-09-13 07:39:00,56.94444,1.0416670000000003,0.6321116320917934,4.918981,4.224536,-12.442099999999982,4010.6469444478157
2023-09-13 07:42:00,60.79282,0.9548610000000002,0.5574122313566859,4.542824,3.8773110000000006,-11.863500000000045,4010.696944447816
2023-09-13 07:45:00,71.96181,0.7523150000000003,0.6129151389448808,4.282407,4.021991,-9.259200000000021,4010.746944447816
2023-09-13 07:57:00,87.38426,0.34722200000000036,0.760958060422067,3.7326380000000006,4.8032379999999995,21.99079999999998,4010.946944447816
2023-09-13 08:00:00,72.71412,0.694445,0.7369981336398117,4.62963,4.716437999999999,4.918999999999983,4010.996944447816
2023-09-13 08:03:00,98.20602,1.3310190000000004,1.0662259464432364,6.452542,5.960642999999999,22.85880000000003,4011.0469444478163
2023-09-13 08:09:00,98.20602,1.3020830000000005,1.1979601419353372,6.9444420000000004,6.741898999999999,23.4375,4011.146944447816
2023-09-13 08:12:00,98.20602,1.3310180000000003,1.1646351529406362,6.770836999999999,6.452549,23.1481,4011.1969444478163
2023-09-13 08:15:00,95.51505,0.8680559999999993,1.0577064898204942,6.018518,6.423612,23.1481,4011.2469444478165
2023-09-13 08:21:00,88.51273,0.8391199999999994,1.0411007432296306,5.815973,6.2500029999999995,23.14820000000003,4011.3469444478164
2023-09-13 08:24:00,85.41667,0.9548610000000002,0.9107722247292575,5.324072000000001,5.237271000000001,18.80789999999996,4011.3969444478166
2023-09-13 08:30:00,86.63194,0.983797,0.9247174763003516,5.526623,5.410876,19.386600000000044,4011.4969444478165
2023-09-13 08:33:00,79.6875,0.9259259999999996,0.9686808740812727,5.497682999999999,5.584487000000001,20.25460000000004,4011.5469444478167
2023-09-13 08:39:00,82.00231,0.9259260000000005,0.9259289999770355,5.439812,5.439816,19.675900000000013,4011.6469444478166
2023-09-13 08:42:00,85.47454,0.8969910000000008,0.9397234847584881,5.381947,5.468746,22.56940000000003,4011.696944447817
2023-09-13 08:45:00,77.71991,1.0995369999999998,1.01024958875157,5.815969000000001,5.642362,16.782399999999996,4011.746944447817
2023-09-13 08:51:00,80.43981,1.273148,1.0411056425508194,6.134253999999999,5.700236,16.782399999999996,4011.846944447817
2023-09-13 08:54:00,76.59144,1.157407,1.0058020094915903,5.989584,5.700227,13.888899999999978,4011.896944447817
2023-09-13 08:57:00,82.00231,1.2152780000000005,0.9990793933666835,6.0763940000000005,5.671295999999999,16.782399999999996,4011.9469444478173
2023-09-13 09:00:00,97.04861,0.9837959999999999,0.9545716988474734,5.468747,5.410881000000001,22.28019999999998,4011.9969444478174
2023-09-13 09:06:00,94.35764,0.8969909999999999,0.9536912899906427,5.497688,5.613427,24.305600000000027,4012.0969444478174
2023-09-13 09:09:00,80.43981,1.2152780000000005,0.9481586882058451,5.729164,5.237266,12.731400000000008,4012.1469444478175
2023-09-13 09:15:00,83.53588,1.2442130000000002,0.924882837939937,5.787034,5.208330999999999,15.04630000000003,4012.2469444478174
2023-09-13 09:18:00,86.63194,0.9837960000000008,0.8941816291321634,5.410882000000001,5.237265999999999,16.493100000000027,4012.2969444478176
2023-09-13 09:21:00,89.72801,0.9837959999999999,0.9247169965251518,5.555558,5.439812000000001,15.3356,4012.346944447818
2023-09-13 09:24:00,84.69329,0.9259260000000005,0.9113824424914738,5.497684,5.468748,16.782399999999996,4012.396944447818
2023-09-13 09:27:00,76.59144,1.273148,0.8997431917670097,5.758100000000001,5.092592000000001,8.969899999999996,4012.446944447818
2023-09-13 09:30:00,78.125,1.359954,0.9717236764934635,5.787039999999999,5.092596,9.259200000000021,4012.4969444478184
2023-09-13 09:33:00,80.43981,1.3310180000000003,0.9414914694959834,5.931714,5.237265999999999,9.837999999999965,4012.5469444478185
2023-09-13 09:36:00,87.78935,1.273148,0.8997431917670097,5.613428000000001,4.947920000000001,12.731499999999983,4012.5969444478187
2023-09-13 09:39:00,90.48032,1.0416669999999995,0.872874118370737,5.410878,5.092591,13.310200000000009,4012.646944447819
2023-09-13 09:42:00,93.57639,1.070602,0.9021178448652848,5.555558,5.237266,14.467599999999948,4012.696944447819
2023-09-13 09:45:00,90.48032,1.0127309999999996,0.9232074443044631,5.4687529999999995,5.295141999999999,13.888999999999953,4012.7469444478193
2023-09-13 09:48:00,84.69329,0.8969900000000006,0.8824469650417763,5.468748,5.439817999999999,15.3356,4012.7969444478194
2023-09-13 09:51:00,82.75463,0.9837959999999999,0.8628851387003255,5.208333,4.976846999999999,13.888899999999978,4012.8469444478196
2023-09-13 09:54:00,80.81597,1.0127309999999996,0.8760855155501943,5.295138000000001,5.034727,12.442099999999982,4012.89694444782
2023-09-13 11:36:00,79.65856,1.157407,0.8532063956030411,5.179394000000001,4.629627000000001,13.310200000000009,4014.5969444478196
2023-09-13 11:42:00,80.43981,1.1284720000000004,0.8767071947343507,5.410884,4.947912,13.020899999999983,4014.6969444478195
2023-09-13 11:45:00,82.00231,1.157407,0.8888844143987359,5.410884,4.918977,13.59960000000001,4014.7469444478197
2023-09-13 11:48:00,79.6875,1.1284720000000004,0.8591864900450029,5.295134,4.803242,14.757000000000005,4014.79694444782
2023-09-13 11:51:00,83.53588,1.2152780000000005,0.9129661379243182,5.353014000000001,4.803236,15.335699999999974,4014.84694444782
2023-09-13 11:54:00,85.06944,1.157407,0.9234572875157355,5.642364,5.208337,15.914299999999969,4014.8969444478203
2023-09-13 11:57:00,77.37269,1.0416660000000002,0.8563535344950592,5.3819490000000005,5.0347230000000005,12.152700000000038,4014.9469444478204
2023-09-13 12:00:00,74.65278,1.1284720000000004,0.8413592162727568,5.208329000000001,4.6874970000000005,9.83789999999999,4014.9969444478206
2023-09-13 12:03:00,78.125,1.273148,0.8215236711152496,5.092593000000001,4.311341,11.284699999999987,4015.046944447821
2023-09-13 12:06:00,90.10417,1.5046290000000004,3.6212060686228855,0.34722200000000036,5.989585,15.9144,4015.096944447821
2023-09-13 12:09:00,91.23264,1.2731480000000008,1.1379780989880828,6.655094000000001,6.394676,20.25460000000004,4015.146944447821
2023-09-13 12:12:00,94.3287,1.1284719999999995,1.0992831213870264,6.452543,6.394671,21.412000000000035,4015.1969444478214
2023-09-13 12:15:00,97.04861,1.0416669999999995,1.0844905833079128,6.1631979999999995,6.250001,23.148199999999974,4015.2469444478215
2023-09-13 12:18:00,93.1713,0.9259259999999996,1.10333799542374,6.047458,6.423612,23.4375,4015.2969444478217
2023-09-13 12:21:00,86.60301,0.8680559999999993,1.0189272005158025,5.844908,6.1631920000000004,25.46289999999999,4015.346944447822
2023-09-13 12:24:00,84.28819,0.9837959999999999,1.0265922858387668,5.902773,5.989587,22.280100000000004,4015.396944447822
2023-09-13 12:27:00,82.34954,0.9259259999999996,0.9965190661847942,5.815968,5.9606520000000005,20.254599999999982,4015.4469444478223
2023-09-13 12:30:00,81.97338,0.9259259999999996,1.0102488867328907,5.8159730000000005,5.989587,20.254599999999982,4015.4969444478224
2023-09-13 12:33:00,80.81597,0.9259259999999996,0.9826631770297534,5.787033,5.902777,21.412000000000035,4015.5469444478226
2023-09-13 12:36:00,78.125,0.8969909999999999,0.9536960937086135,5.700227999999999,5.815977,18.518400000000042,4015.596944447823
2023-09-13 12:39:00,81.97338,1.0416669999999995,0.9826638151162368,5.815968,5.700231,19.386599999999987,4015.646944447823
2023-09-13 12:42:00,75.43403,0.8680560000000002,0.9107696751613625,5.700233,5.787037,11.863399999999956,4015.696944447823
2023-09-13 12:45:00,79.65856,0.9837959999999999,0.9247222118250409,5.7580979999999995,5.642361999999999,13.020800000000008,4015.7469444478234
2023-09-13 12:48:00,79.28241,1.0127309999999996,0.9385336100737828,5.844907999999999,5.700227,12.442200000000014,4015.7969444478235
2023-09-13 12:51:00,73.87153,0.9548609999999993,0.9256250069140249,5.729163,5.671292000000001,8.680600000000027,4015.8469444478237
2023-09-13 12:54:00,73.49537,1.0416660000000002,0.872873673984952,5.787038000000001,5.468751999999999,4.918900000000008,4015.896944447824
2023-09-13 12:57:00,73.52431,1.070601,0.852067563313984,5.5555579999999996,5.150467000000001,4.050900000000013,4015.946944447824
2023-09-13 13:00:00,71.55671,1.070601,0.8173798969028105,5.3819479999999995,4.918977,3.182900000000018,4015.9969444478243
2023-09-13 13:03:00,74.65278,1.157407,0.816231035063677,5.266208000000001,4.658561,3.7615000000000123,4016.0469444478244
2023-09-13 13:06:00,75.43403,1.0416659999999993,0.8052469492047771,5.2951429999999995,4.8611070000000005,4.050900000000013,4016.0969444478246
2023-09-13 13:09:00,71.58565,0.9259259999999996,0.8046475071360155,5.1504579999999995,4.918982,3.182900000000018,4016.146944447825
2023-09-13 13:12:00,72.74306,1.070601,0.7814716910134049,5.208328,4.6874970000000005,1.446799999999996,4016.196944447825
2023-09-13 13:15:00,70.02315,1.070601,0.7814716910134049,5.237268,4.716437000000001,-1.4466999999999643,4016.246944447825
2023-09-13 13:18:00,72.33796,1.1284720000000004,0.804737639709581,5.237268,4.658566,0.0,4016.2969444478254
2023-09-13 13:21:00,72.74306,1.070601,0.7629871766106341,5.179398000000001,4.629627000000001,-0.28940000000000055,4016.3469444478255
2023-09-13 13:24:00,70.8044,1.070601,0.7248200747534498,5.179398000000001,4.571757,1.4467000000000212,4016.3969444478257
2023-09-13 13:27:00,72.3669,1.1284720000000004,0.7858910674058903,5.092588000000001,4.484956,-0.28940000000000055,4016.446944447826
2023-09-13 13:30:00,69.64699,1.0127309999999996,0.7212445713122945,5.034720999999999,4.513891999999999,0.5787000000000262,4016.496944447826
2023-09-13 13:33:00,73.11921,1.0995369999999998,0.7359297666854661,4.947917,4.311347,0.8680000000000518,4016.5469444478263
2023-09-13 13:36:00,70.02315,1.0995369999999998,0.7554190834593,5.005788000000001,4.398147,-0.5787000000000262,4016.5969444478264
2023-09-13 13:39:00,72.74306,1.186343,0.7481834034540785,5.063658,4.311341,0.8681000000000267,4016.6469444478266
2023-09-13 13:42:00,71.96181,1.070601,0.7814729557253722,5.063656,4.542827000000001,1.446799999999996,4016.696944447827
2023-09-13 13:45:00,74.76852,1.0416659999999993,0.7514061429348262,5.005787,4.484957,1.446799999999996,4016.746944447827
2023-09-13 13:48:00,75.05787,1.0416660000000002,0.7876423643668519,5.092588000000001,4.629632,2.314900000000023,4016.796944447827
2023-09-13 13:51:00,71.96181,1.0127309999999996,0.7578292791312103,5.034720999999999,4.5717620000000005,-0.5787000000000262,4016.8469444478274
2023-09-13 13:54:00,71.96181,1.0416659999999993,0.7327255179245027,5.005787,4.456017000000001,1.736099999999965,4016.8969444478275
2023-09-13 13:57:00,70.8044,0.9837959999999999,0.7634229831567931,4.976852,4.5717620000000005,1.1573999999999955,4016.9469444478277
2023-09-13 14:00:00,69.64699,1.1284720000000004,0.804737639709581,5.121528,4.542826,-0.28940000000000055,4016.996944447828
2023-09-13 14:06:00,78.53009,1.0995369999999998,0.8294204096312456,5.208333,4.716436,3.7615000000000123,4017.096944447828
2023-09-13 14:09:00,80.43981,1.070601,0.7629936291783767,5.092588000000001,4.542827000000001,4.340300000000013,4017.146944447828
2023-09-13 14:12:00,84.69329,1.157407,0.8162375458689934,5.121528,4.513891,5.7871000000000095,4017.196944447828
2023-09-13 14:15:00,85.85069,1.0995369999999998,0.7931502872814973,5.266204,4.716437000000001,5.208300000000008,4017.2469444478284
2023-09-13 14:18:00,77.37269,0.9548610000000002,0.8337728466049501,5.353014,5.121533,4.629599999999982,4017.2969444478285
2023-09-13 14:21:00,81.59722,1.0995369999999998,0.8114502528639265,5.381944000000001,4.8611070000000005,4.050899999999956,4017.3469444478287
2023-09-13 14:24:00,79.28241,1.1284720000000004,0.7858844855851849,5.324078,4.716436,3.182899999999961,4017.396944447829
2023-09-13 14:27:00,83.91204,1.186343,0.8464814110506805,5.2951440000000005,4.687501,4.918999999999983,4017.446944447829
2023-09-13 14:30:00,81.59722,1.0127310000000005,0.793016893223636,5.208328,4.803236999999999,4.340199999999982,4017.4969444478293
2023-09-13 14:33:00,86.63194,1.0995369999999998,0.8294142553688276,5.2951429999999995,4.803236,5.208399999999983,4017.5469444478294
2023-09-13 14:36:00,84.69329,1.1574080000000002,0.8348982636620308,5.497684,4.918986,4.3402000000000385,4017.5969444478296
2023-09-13 14:39:00,89.69907,1.1574080000000002,0.88889089909023,5.439814,4.947915999999999,6.6551000000000045,4017.64694444783
2023-09-13 14:42:00,90.48032,1.157407,0.8712007318038879,5.642358,5.121531,6.365700000000004,4017.69694444783
2023-09-13 14:45:00,91.26157,1.070601,0.8856767324029806,5.497688,5.150467000000001,10.995399999999961,4017.74694444783
2023-09-13 14:48:00,84.28819,0.9259260000000005,0.8818120129407979,5.410883999999999,5.324078,12.442100000000039,4017.7969444478304
2023-09-13 14:51:00,79.28241,1.0416670000000003,0.8728741183707385,5.497684,5.179397,10.995399999999961,4017.8469444478305
2023-09-13 14:54:00,75.43403,1.070602,0.869000886814051,5.555554000000001,5.1794020000000005,6.07650000000001,4017.8969444478307
2023-09-13 14:57:00,72.71412,1.0127309999999996,0.84360826491876,5.381943,5.063662,5.20840000000004,4017.946944447831
2023-09-13 15:00:00,78.125,1.1284720000000004,0.8591864900450029,5.410878,4.918986,10.127299999999991,4017.996944447831
2023-09-13 15:03:00,76.59144,1.0416660000000002,0.8225606233170338,5.324078,4.918982000000001,6.655199999999979,4018.0469444478313
2023-09-13 15:06:00,74.65278,1.070602,0.8689950800266242,5.410883999999999,5.0347219999999995,6.6551000000000045,4018.0969444478314
2023-09-13 15:09:00,74.65278,1.0416660000000002,0.8563592847203426,5.410878,5.063662,6.94440000000003,4018.1469444478316
2023-09-13 15:12:00,76.21528,1.070602,0.834873391839737,5.410877999999999,4.976856,6.076399999999978,4018.196944447832
2023-09-13 15:15:00,78.53009,1.0995369999999998,0.8470725436020836,5.2951429999999995,4.8321760000000005,7.523199999999974,4018.246944447832
2023-09-13 15:18:00,81.59722,1.0995369999999998,0.8470785939139346,5.353008,4.890051000000001,9.838000000000022,4018.296944447832
2023-09-13 15:21:00,77.34375,1.0127310000000005,0.8436025720126019,5.237268,4.918977,8.680499999999995,4018.3469444478324
2023-09-13 15:24:00,70.8044,1.0127310000000005,0.8599585859176256,5.468754,5.179403,4.050900000000013,4018.3969444478325
2023-09-13 15:27:00,72.74306,1.1863419999999998,0.8831247434352602,5.555554,5.0057920000000005,4.050900000000013,4018.4469444478327
2023-09-13 15:30:00,80.43981,1.3310190000000004,0.9414983603023971,6.018514,5.324075,8.1019,4018.496944447833
2023-09-13 15:33:00,84.69329,1.1863419999999998,0.8831247434352602,5.613422999999999,5.063661,8.391200000000026,4018.546944447833
2023-09-13 15:36:00,78.90625,0.8391200000000003,,5.295138000000001,5.295138,8.39119999999997,4018.5969444478333
2023-09-13 15:39:00,78.53009,0.9837959999999999,0.8469266888023911,5.324077999999999,5.063662,7.5230999999999995,4018.6469444478334
2023-09-13 15:42:00,73.11921,1.070602,0.834867399968194,5.295138000000001,4.8611059999999995,4.629600000000039,4018.6969444478336
2023-09-13 15:45:00,78.53009,1.070602,0.834867399968195,5.266208,4.8321760000000005,8.680600000000027,4018.746944447834
2023-09-13 15:48:00,78.55903,0.9837959999999999,0.8143130794593858,5.179398,4.861111999999999,6.94440000000003,4018.796944447834
2023-09-13 15:51:00,71.96181,0.9837959999999999,0.7976331114756523,5.1504579999999995,4.803242,3.182799999999986,4018.846944447834
2023-09-13 15:54:00,73.52431,1.0127309999999996,0.8101488897062412,5.092592999999999,4.716432,4.050999999999988,4018.8969444478344
2023-09-13 15:57:00,73.11921,0.9259259999999996,0.7556389798341878,5.2083379999999995,4.890042,5.208300000000008,4018.9469444478345
2023-09-13 16:00:00,70.8044,0.9548610000000002,0.7849910438110173,5.063657999999999,4.745367,2.8934999999999604,4018.9969444478347
2023-09-13 16:03:00,73.11921,1.0127309999999996,0.7578292791312103,5.005786,4.542827000000001,2.314799999999991,4019.046944447835
2023-09-13 16:06:00,72.74306,1.0416659999999993,0.7696996608246547,4.918982,4.427087,2.6041999999999916,4019.096944447835
2023-09-13 16:09:00,72.74306,1.070602,0.7629888658910835,4.774306,4.2245360000000005,0.8680999999999699,4019.1469444478353
2023-09-13 16:12:00,70.8044,0.9837959999999999,0.7634229831567931,4.976852,4.5717620000000005,2.6041999999999916,4019.1969444478354
2023-09-13 16:15:00,69.27083,1.070601,0.7629871766106341,5.121528,4.571757,1.7360000000000468,4019.2469444478356
2023-09-13 16:18:00,71.96181,1.1284720000000004,0.7469469914209766,5.063656,4.3981460000000006,0.5787000000000262,4019.296944447836
2023-09-13 16:21:00,69.64699,1.0416660000000002,0.7697002867837863,5.063656,4.5717620000000005,1.1573999999999955,4019.346944447836
2023-09-13 16:24:00,71.58565,1.0995369999999998,0.7744868416050243,5.063653,4.484956,-0.28930000000002565,4019.396944447836
2023-09-13 16:27:00,69.64699,1.0127309999999996,0.7578286596524577,4.918982,4.456022,-0.867999999999995,4019.4469444478364
2023-09-13 16:30:00,71.58565,1.0416659999999993,0.713628960564726,4.918982,4.340277,-0.28940000000000055,4019.4969444478365
2023-09-13 16:33:00,75.05787,1.1284720000000004,0.7469463029542539,4.890047,4.224536,1.7360000000000468,4019.5469444478367
2023-09-13 16:36:00,75.43403,1.070602,0.7629882206324556,4.890047,4.340275999999999,1.4467000000000212,4019.596944447837
2023-09-13 16:39:00,73.11921,0.8680559999999993,0.7136297031746704,4.716436,4.427082,1.1573999999999955,4019.646944447837
2023-09-13 16:42:00,71.96181,1.0127309999999996,0.7212445713122945,4.861110999999999,4.340281999999999,0.5787000000000262,4019.6969444478373
2023-09-13 16:45:00,68.48958,0.9837959999999999,0.6718355413977061,4.687499,4.137732000000001,-2.6041999999999916,4019.7469444478374
