Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-13 16:48:00,69.64699,1.1284719999999995,0.6628326612315455,4.600695,3.819445000000001,-3.4721999999999866,4019.7969444478376
2023-09-13 16:51:00,70.8044,1.0995369999999998,0.6743953434420661,4.513888,3.790509,-2.6041999999999916,4019.846944447838
2023-09-13 16:54:00,66.55093,1.0416660000000002,0.6940742777224254,4.513888,3.906251,-3.4721999999999866,4019.896944447838
2023-09-13 16:57:00,67.70833,1.157407,0.6499859919679705,4.484953000000001,3.6458330000000005,-3.7614999999999554,4019.946944447838
2023-09-13 17:00:00,67.33218,1.070601,0.6424272775944846,4.253472,3.530093000000001,-3.761600000000044,4019.9969444478384
2023-09-13 17:03:00,67.33218,1.0416660000000002,0.6101266967085878,4.369213,3.645834,-4.629599999999982,4020.0469444478385
2023-09-13 17:06:00,69.27083,1.070601,0.6424280326380081,4.484953000000001,3.7615750000000006,-4.629600000000039,4020.0969444478387
2023-09-13 17:09:00,66.95602,1.0416660000000002,0.6740084721839961,4.484953000000001,3.8483799999999997,-4.919099999999958,4020.146944447839
2023-09-13 17:12:00,69.67593,1.1284719999999995,0.7060789835671839,4.484952999999999,3.7615740000000004,-2.314900000000023,4020.196944447839
2023-09-13 17:15:00,72.33796,1.070602,0.6847799533787705,4.456017999999999,3.790509,-2.6041999999999916,4020.2469444478393
2023-09-13 17:18:00,69.64699,1.0416659999999993,0.63211127420939,4.427083,3.7326390000000007,-2.8935000000000173,4020.2969444478395
2023-09-13 17:21:00,65.79861,0.9548609999999993,0.6006714498942797,4.282406999999999,3.6747680000000003,-5.2082999999999515,4020.3469444478396
2023-09-13 17:24:00,63.4838,1.0416660000000002,0.6101274700592618,4.311342,3.5879640000000004,-5.787000000000035,4020.39694444784
2023-09-13 17:27:00,66.17477,1.1284719999999995,0.6847879229677054,4.484952999999999,3.732639,-6.6551000000000045,4020.44694444784
2023-09-13 17:30:00,65.42245,1.0416660000000002,0.6740049578215287,4.6875,4.050922000000001,-6.365799999999979,4020.49694444784
2023-09-13 17:33:00,67.33218,1.070601,0.6424280326380081,4.774305,4.050927,-7.523199999999974,4020.5469444478404
2023-09-13 17:36:00,68.89468,1.0995369999999998,0.6743938651228283,4.716436,3.993055,-5.208300000000008,4020.5969444478405
2023-09-13 17:39:00,66.57986,1.0416659999999993,0.6533783323257315,4.716434,4.050927,-5.7871000000000095,4020.6469444478407
2023-09-13 17:42:00,69.27083,1.1284720000000004,0.7060782583357537,4.629630000000001,3.90625,-4.629599999999982,4020.696944447841
2023-09-13 17:45:00,66.95602,0.9837959999999999,0.6909711193451729,4.658564,4.137732,-5.497600000000034,4020.746944447841
2023-09-13 17:48:00,63.4838,0.9837959999999999,0.6522063739751858,4.745369999999999,4.166667,-6.365700000000004,4020.7969444478413
2023-09-13 17:51:00,60.79282,1.0127309999999996,0.6427465924676117,4.6296289999999996,3.993056,-8.39119999999997,4020.8469444478415
2023-09-13 17:54:00,65.42245,1.1863419999999998,0.6357189144093768,4.600695,3.703704,-7.523199999999974,4020.8969444478416
2023-09-13 18:06:00,66.2037,0.9837959999999999,0.6522063739751858,4.513888,3.9351850000000006,-4.918999999999983,4021.0969444478415
2023-09-13 18:12:00,61.95023,1.0995370000000007,0.6526662478243426,4.484954000000001,3.7326379999999997,-8.680600000000027,4021.1969444478414
2023-09-13 18:18:00,61.95023,1.2152780000000005,0.6452070697826118,4.456019,3.530092,-8.1019,4021.2969444478413
2023-09-13 18:24:00,62.70255,1.157407,0.6261717225629692,4.340277,3.4722230000000005,-8.68059999999997,4021.396944447841
2023-09-13 18:27:00,65.42245,1.1574080000000002,0.6013410108316232,4.253472,3.3564810000000005,-7.8125,4021.4469444478414
2023-09-13 18:30:00,51.15741,1.649305,0.7220505194758108,4.369213,2.9513890000000007,-13.020800000000008,4021.4969444478415
2023-09-13 18:33:00,46.15162,1.9097220000000004,0.6399402606432938,4.427084000000001,2.633101999999999,-13.020799999999952,4021.5469444478417
2023-09-13 18:36:00,40.76968,1.967593,0.6984202177175131,4.571759,2.748843,-12.731400000000008,4021.596944447842
2023-09-13 18:39:00,45.37037,2.1122680000000003,0.7338998709077049,4.484953,2.5173619999999994,-15.046299999999974,4021.646944447842
2023-09-13 18:45:00,37.29745,1.9965279999999996,0.7055583366413276,4.2534719999999995,2.4016200000000003,-15.046299999999974,4021.646944447842
2023-09-13 18:48:00,39.98843,2.0254630000000002,0.7126741730442793,4.311343,2.430554999999999,-16.782399999999996,4021.6969444478423
2023-09-13 18:51:00,41.89815,2.141203,0.7831847343133747,4.484952999999999,2.5173619999999994,-16.20369999999997,4021.7469444478425
2023-09-13 18:54:00,40.36459,2.054398,0.6218584258490911,4.484952999999999,2.517361,-17.650499999999965,4021.7969444478426
2023-09-13 18:57:00,35.73495,1.9675919999999998,0.6026443407234536,4.427083,2.546296,-16.782399999999996,4021.846944447843
2023-09-13 19:00:00,36.16898,2.0254629999999993,0.6154707539212488,4.369213,2.430555000000001,-15.625,4021.896944447843
2023-09-13 19:03:00,41.86921,2.2280099999999994,0.594453345050095,4.079862,1.9097220000000004,-15.9144,4021.946944447843
2023-09-13 19:06:00,38.04977,1.9675919999999998,0.6984185041699452,4.224537,2.4016210000000004,-16.20369999999997,4021.9969444478434
2023-09-13 19:09:00,36.89236,2.0254630000000002,0.8270823363527865,4.600694,2.8067129999999993,-18.807800000000043,4022.0469444478435
2023-09-13 19:12:00,38.83102,2.0833329999999997,0.5652203240154745,4.687499,2.6620370000000007,-17.361099999999965,4022.0969444478437
2023-09-13 19:15:00,36.5162,2.054398,0.6218564778059078,4.456018,2.4884250000000003,-16.493100000000027,4022.146944447844
2023-09-13 19:18:00,38.04977,2.1990740000000004,0.7549373301439511,4.340277,2.2858799999999997,-17.361199999999997,4022.196944447844
2023-09-13 19:21:00,31.13426,2.0254630000000002,0.7537856338177696,4.484954,2.633101,-17.07170000000002,4022.2469444478443
2023-09-13 19:24:00,34.20139,2.0833330000000005,0.8069439999584261,4.6875,2.8067129999999993,-16.2038,4022.2969444478445
2023-09-13 19:27:00,39.58334,1.851852,0.517635319372892,4.282408,2.4884259999999996,-16.20369999999997,4022.3469444478446
2023-09-13 19:30:00,42.6794,1.8229160000000002,0.6623686025766192,4.021991,2.343749999999999,-15.914299999999969,4022.396944447845
2023-09-13 19:33:00,39.98843,1.7361110000000002,0.74675232554724,4.137732000000001,2.633103,-17.65039999999999,4022.446944447845
2023-09-13 19:36:00,36.89236,1.9097229999999996,0.6840724197050734,4.398148,2.633102,-17.071799999999996,4022.496944447845
2023-09-13 19:39:00,34.60648,1.9965279999999996,0.6604346376908348,4.4270830000000005,2.546296000000001,-17.650499999999965,4022.5469444478454
2023-09-13 19:42:00,31.51042,1.967593,0.6026445630045314,4.398148,2.51736,-17.36110000000002,4022.5969444478455
2023-09-13 19:45:00,36.14005,2.170139,0.7479433612196739,4.369213,2.343750000000001,-15.914299999999969,4022.6469444478457
2023-09-13 19:48:00,35.76389,2.141204,0.7409310892195006,4.398148,2.4016200000000003,-15.914300000000026,4022.696944447846
2023-09-13 19:51:00,34.20139,2.083334,0.7268454981919882,4.484954,2.546296000000001,-18.229100000000017,4022.746944447846
2023-09-13 19:54:00,38.83102,2.256944,0.7688624765016419,4.803241,2.6909730000000005,-17.93979999999999,4022.7969444478463
2023-09-13 19:57:00,40.76968,2.3726849999999997,0.6233409575117491,4.861112,2.546297,-16.78230000000002,4022.8469444478465
2023-09-13 20:00:00,34.98264,2.1990739999999995,0.6535250496926024,4.716435,2.604166,-16.492999999999995,4022.8969444478466
2023-09-13 20:03:00,34.20139,2.228009,0.7619071429170224,4.861112,2.7777779999999996,-16.493100000000027,4022.946944447847
2023-09-13 20:06:00,34.98264,2.2858789999999996,0.7274634820655285,4.774306,2.604166,-17.071799999999996,4022.996944447847
2023-09-13 20:09:00,35.73495,2.0833330000000005,0.565217877581524,4.600694000000001,2.5752309999999996,-17.650500000000022,4023.046944447847
2023-09-13 20:12:00,33.42014,1.967593,0.6536248488843355,4.282407,2.430555,-16.493000000000052,4023.0969444478474
2023-09-13 20:15:00,34.98264,1.967593,0.6984202177175131,4.108796,2.2858799999999997,-16.493100000000027,4023.1469444478475
2023-09-13 20:24:00,39.61227,2.054398,0.7197711594285148,4.513888,2.604166,-16.782399999999996,4023.2969444478476
2023-09-13 20:27:00,36.89236,2.1122690000000004,0.6874746724732321,4.5428239999999995,2.546297,-15.335700000000031,4023.346944447848
2023-09-13 20:30:00,35.73495,2.1122690000000004,0.6874746724732321,4.5428239999999995,2.546297,-17.939899999999966,4023.396944447848
2023-09-13 20:33:00,34.20139,2.141203,0.6941838967494205,4.484953000000001,2.4594910000000008,-17.361099999999965,4023.446944447848
2023-09-13 20:36:00,34.60648,2.0833330000000005,0.6807426010949476,4.484953000000001,2.517361,-17.939800000000048,4023.4969444478484
2023-09-13 20:39:00,40.36459,2.141203,0.6941821838961544,4.398148000000001,2.3726849999999997,-17.650500000000022,4023.5469444478485
2023-09-13 20:42:00,36.9213,2.054399,0.7993263353686413,4.427084000000001,2.5752310000000005,-16.49309999999997,4023.5969444478487
2023-09-13 20:45:00,36.5162,2.141204,0.7409295597703589,4.716435000000001,2.719906,-16.20360000000005,4023.646944447849
2023-09-13 20:48:00,33.76736,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,-17.650499999999965,4023.696944447849
2023-09-13 20:51:00,36.9213,2.228009,0.5944531442114986,4.542824,2.3726849999999997,-16.782399999999996,4023.7469444478493
2023-09-13 20:54:00,37.29745,2.083334,0.7268439895337833,4.398149,2.4594899999999997,-17.071799999999996,4023.7969444478495
2023-09-13 20:57:00,40.36459,2.141203,0.6941821838961575,4.369213,2.343750000000001,-16.78249999999997,4023.8469444478496
2023-09-13 21:00:00,35.76389,1.938657,0.6912562053199084,4.456017999999999,2.6620369999999998,-17.071699999999964,4023.89694444785
2023-09-13 21:03:00,34.98264,2.0254630000000002,0.667220599672751,4.57176,2.6620359999999996,-17.361099999999965,4023.94694444785
2023-09-13 21:06:00,34.98264,1.9965279999999996,0.5474967216958591,4.398148,2.4594899999999997,-17.07170000000002,4023.99694444785
2023-09-13 21:09:00,37.29745,2.1122680000000003,0.5710917112565853,4.108797,2.054398,-17.361199999999997,4024.0469444478504
2023-09-13 21:12:00,34.98264,2.0254630000000002,0.7126756606946535,4.050926,2.170139,-17.361099999999965,4024.0969444478505
2023-09-13 21:15:00,34.60648,2.0254629999999993,0.7537883543359151,4.427083,2.5752320000000006,-17.361199999999997,4024.1469444478507
2023-09-13 21:18:00,33.82523,1.9965279999999996,0.7055598136988286,4.513888,2.6620369999999998,-15.914299999999969,4024.196944447851
2023-09-13 21:21:00,36.5162,2.054398,0.67399312185539,4.456018,2.517361,-17.939899999999966,4024.246944447851
2023-09-13 21:24:00,37.29745,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,-15.914300000000026,4024.2969444478513
2023-09-13 21:27:00,36.14005,2.0254630000000002,0.7126741730442793,4.195602000000001,2.314814,-17.07170000000002,4024.3469444478515
2023-09-13 21:30:00,33.82523,2.083334,0.7268454981919882,4.484954,2.546296000000001,-17.93979999999999,4024.3969444478516
2023-09-13 21:33:00,34.60648,2.083334,0.7268470068449904,4.513889000000001,2.5752320000000006,-16.20369999999997,4024.446944447852
2023-09-13 21:36:00,36.5162,2.1990740000000004,0.7075491466230774,4.427084000000001,2.343749999999999,-16.782399999999996,4024.496944447852
2023-09-13 21:39:00,36.14005,2.170139,0.7008766530544543,4.369213,2.3148150000000003,-15.9144,4024.546944447852
2023-09-13 21:42:00,37.29745,2.228009,0.7619102634082585,4.311342000000001,2.2280100000000003,-17.36099999999999,4024.5969444478524
2023-09-13 21:45:00,38.04977,2.083334,0.7268454981919882,4.5428239999999995,2.604166,-16.49309999999997,4024.6469444478525
2023-09-13 21:48:00,33.42014,2.0833330000000005,0.7268467627275012,4.542823,2.6041669999999995,-17.93979999999999,4024.6969444478527
2023-09-13 21:51:00,34.60648,2.1122690000000004,0.6345790784019306,4.571759,2.546297,-17.65039999999999,4024.746944447853
2023-09-13 22:15:00,30.35301,2.1122679999999994,0.7338983518331275,3.906248999999999,1.938657,-18.22919999999999,4024.746944447853
2023-09-13 22:18:00,31.13426,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,-18.22919999999999,4024.746944447853
2023-09-13 22:27:00,30.7581,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-18.22919999999999,4024.746944447853
2023-09-13 22:30:00,31.13426,2.1701380000000006,0.7479431192191454,3.9351839999999996,1.9097219999999995,-18.229100000000017,4024.746944447853
2023-09-13 22:33:00,31.13426,2.0833330000000005,0.7268452540748601,3.9351839999999996,1.9965269999999995,-17.07170000000002,4024.746944447853
2023-09-13 22:36:00,33.82523,2.1122679999999994,0.6874710383915578,4.079860999999999,2.0833330000000005,-19.386599999999987,4024.746944447853
2023-09-13 22:39:00,34.20139,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-16.493100000000027,4024.746944447853
2023-09-13 23:03:00,30.7581,2.083334,0.6807411451106654,3.935186,1.9675920000000007,-17.36110000000002,4024.746944447853
2023-09-13 23:09:00,30.35301,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-18.22919999999999,4024.746944447853
2023-09-13 23:15:00,30.7581,2.1122679999999994,0.7338983518331275,3.8773149999999994,1.9097230000000005,-17.65039999999999,4024.746944447853
2023-09-13 23:27:00,33.07291,2.1122679999999994,0.6874710383915578,3.8773149999999994,1.8807870000000007,-18.51849999999996,4024.746944447853
2023-09-13 23:30:00,32.66782,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,-18.229100000000017,4024.746944447853
2023-09-13 23:36:00,30.38194,2.0833330000000005,0.7268452540748601,3.90625,1.967593,-18.518500000000017,4024.746944447853
2023-09-13 23:39:00,32.66782,2.0833330000000005,0.7268452540748601,3.877314,1.938657,-17.93979999999999,4024.746944447853
2023-09-13 23:48:00,30.7581,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-17.650500000000022,4024.746944447853
2023-09-13 23:51:00,33.44907,1.8229170000000003,0.5702419798352804,3.616898,1.8807859999999996,-17.939899999999966,4024.746944447853
2023-09-13 23:57:00,30.7581,1.7939819999999997,0.563700496369651,3.616898,1.9097210000000002,-15.914299999999969,4024.746944447853
2023-09-14 00:00:00,31.13426,1.8807870000000007,0.6768615814570614,3.6747680000000003,1.938657,-18.22919999999999,4024.746944447853
2023-09-14 00:30:00,30.35301,1.7939809999999996,0.5637020839434792,3.3854159999999993,1.6782410000000008,-17.93979999999999,4024.746944447853
2023-09-14 05:15:00,31.13426,2.1122679999999994,0.7338968327533022,3.790509,1.8229160000000002,-18.80789999999996,4024.746944447853
2023-09-14 05:21:00,31.53935,2.0254629999999993,0.6672222644059557,3.790509,1.8807859999999996,-17.939700000000016,4024.746944447853
2023-09-14 05:30:00,30.7581,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,-17.65039999999999,4024.746944447853
2023-09-14 05:33:00,30.7581,2.0254629999999993,0.6672239291318118,3.7615739999999995,1.851852,-19.386600000000044,4024.746944447853
2023-09-14 05:39:00,32.66782,2.1701380000000006,0.7479431192191454,3.90625,1.880788,-18.518500000000017,4024.746944447853
2023-09-14 05:42:00,31.13426,2.0833330000000005,0.6807409121839222,3.90625,1.938657,-18.51849999999996,4024.746944447853
2023-09-14 05:51:00,31.13426,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-18.80789999999996,4024.746944447853
2023-09-14 05:54:00,33.44907,2.1122680000000003,0.6874727393034503,3.906249,1.9097219999999995,-18.80789999999999,4024.746944447853
2023-09-14 05:57:00,32.66782,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-18.807900000000018,4024.746944447853
2023-09-14 06:00:00,31.13426,1.9386579999999993,0.6912579089560571,3.8483789999999996,2.054398,-18.807800000000015,4024.746944447853
2023-09-14 06:09:00,31.53935,1.8807869999999998,0.6330680581183629,3.616898,1.851852,-18.518599999999992,4024.746944447853
2023-09-14 06:15:00,33.82523,1.9097220000000004,0.6399418762274108,3.703703,1.9097219999999995,-18.807799999999986,4024.746944447853
2023-09-14 06:24:00,31.13426,1.7939809999999996,0.6123109960012723,3.4432869999999998,1.765047,-16.782399999999996,4024.746944447853
2023-09-14 06:30:00,30.7581,1.765047,0.6477793925149583,3.6458329999999997,2.0254629999999993,-18.22919999999999,4024.746944447853
2023-09-14 06:33:00,31.51042,1.7939809999999996,0.6123109960012723,3.616897,1.938657,-18.22919999999999,4024.746944447853
2023-09-14 06:36:00,31.51042,1.7361110000000002,0.6404423388925522,3.5590279999999996,1.967593,-18.518500000000017,4024.746944447853
2023-09-14 06:39:00,31.51042,1.7939809999999996,0.5055664202743781,3.5590279999999996,1.8229160000000002,-17.361199999999997,4024.746944447853
2023-09-14 06:51:00,32.66782,1.7939809999999996,0.6550867795014981,3.5590279999999996,1.9097230000000005,-18.807900000000018,4024.746944447853
2023-09-14 07:00:00,31.51042,1.6782409999999999,0.5373157676170252,3.4722219999999995,1.8807859999999996,-18.518599999999992,4024.746944447853
2023-09-14 07:03:00,33.07291,1.5335640000000001,0.5486944681825395,3.1828700000000003,1.765045999999999,-18.518500000000017,4024.796944447853
2023-09-14 07:06:00,39.61227,1.273148,0.5188985454984218,2.951389,1.8229170000000003,-17.071799999999996,4024.8469444478533
2023-09-14 07:09:00,36.14005,1.5335650000000003,0.657494944645693,3.5879640000000004,2.256945,-18.229100000000017,4024.8969444478535
2023-09-14 07:12:00,49.24768,1.0127320000000006,0.5033974829823182,3.8773160000000004,3.0671299999999997,-16.492999999999995,4024.9469444478536
2023-09-14 07:15:00,43.8368,0.8101849999999997,0.48438741249542544,3.9351849999999997,3.3854170000000003,-16.782399999999996,4024.996944447854
2023-09-14 07:18:00,41.92709,0.9259259999999996,0.44941803000331526,3.935186,3.1828700000000003,-17.071699999999964,4025.046944447854
2023-09-14 07:21:00,43.8368,1.0127319999999997,0.47580510952399835,3.7615739999999995,2.922454,-15.3356,4025.096944447854
2023-09-14 07:24:00,42.6794,1.0127319999999997,0.5033974829823179,3.703704,2.8935180000000003,-16.492999999999995,4025.1469444478544
2023-09-14 07:27:00,39.23611,1.0127310000000005,0.5293371842552519,3.8194440000000007,3.038195,-17.071799999999996,4025.1969444478545
2023-09-14 07:30:00,41.92709,1.070601,0.4626218450235652,3.90625,2.9803250000000006,-15.914300000000026,4025.2469444478547
2023-09-14 07:33:00,39.20718,1.0416660000000002,0.4844710184686413,3.790509,2.922453,-17.071799999999996,4025.296944447855
2023-09-14 07:36:00,44.61805,1.3020830000000005,0.5267614853006463,3.7615730000000003,2.6041669999999995,-17.650500000000022,4025.346944447855
2023-09-14 07:39:00,53.84838,1.3310179999999994,0.4557516126896574,3.5590279999999996,2.3148150000000003,-16.493100000000027,4025.3969444478553
2023-09-14 07:42:00,57.72569,1.1863419999999998,0.584325191820646,3.993055,3.038195,-14.757000000000005,4025.4469444478555
2023-09-14 07:45:00,62.73148,0.9259259999999996,0.5472854692677422,4.687501,4.050927,-13.888800000000003,4025.4969444478556
2023-09-14 07:48:00,46.15162,0.6076389999999998,0.4995413536184694,4.2534730000000005,4.0509260000000005,-16.203700000000026,4025.546944447856
2023-09-14 07:51:00,49.24768,0.983797,0.49432229790037346,4.108797,3.327546,-15.9144,4025.596944447856
2023-09-14 07:54:00,46.15162,0.8101849999999997,0.413240526603199,3.530093,2.8935180000000003,-15.914300000000026,4025.646944447856
2023-09-14 07:57:00,50.0,0.49189799999999995,0.34548608379907736,2.8935180000000003,2.633102,-15.335699999999974,4025.6969444478564
2023-09-14 08:00:00,61.57407,0.49189799999999995,0.36397220412095227,2.633102,2.4016210000000004,-13.888899999999978,4025.7469444478565
2023-09-14 08:03:00,48.06134,0.5787040000000001,0.35830683453291745,3.038195,2.6620369999999998,-15.625,4025.7969444478567
2023-09-14 08:06:00,49.24768,0.78125,0.4039946518928379,3.0671299999999997,2.4594899999999997,-15.9144,4025.846944447857
2023-09-14 08:09:00,46.93287,0.8391200000000003,0.47182333309771096,3.1828710000000004,2.5752320000000006,-15.335699999999974,4025.896944447857
2023-09-14 08:12:00,45.77546,0.78125,0.47408428419206405,3.4432869999999998,2.922454,-15.625,4025.9469444478573
2023-09-14 08:21:00,46.52778,1.0127309999999996,0.6217162916023655,3.9351839999999996,3.2696759999999996,-15.914299999999969,4026.0969444478574
2023-09-14 08:24:00,53.09606,1.2152770000000004,0.5652169712289579,4.021990000000001,3.009259,-14.756899999999973,4026.1469444478575
2023-09-14 08:27:00,61.95023,1.1284720000000004,0.5101294002664913,3.732639,2.7777769999999995,-14.178299999999979,4026.1969444478577
2023-09-14 08:30:00,65.79861,0.8391209999999996,0.4478557049998758,3.414351999999999,2.7777769999999995,-13.020899999999983,4026.246944447858
2023-09-14 08:33:00,69.27083,0.78125,0.535223013193782,3.6747689999999995,3.240741,-13.020800000000008,4026.296944447858
2023-09-14 08:36:00,62.70255,0.8101849999999997,0.5464001457542117,4.079861,3.616898000000001,-10.416600000000017,4026.3469444478583
2023-09-14 08:39:00,60.79282,0.9548610000000002,0.60067144989428,4.282408,3.6747690000000004,-10.995399999999961,4026.3969444478585
2023-09-14 08:42:00,52.71991,1.157407,0.6013398111004385,4.571759000000001,3.6747680000000003,-14.467600000000004,4026.4469444478586
2023-09-14 08:45:00,60.79282,1.157407,0.5185746802643983,4.340277,3.3564809999999996,-12.731400000000008,4026.496944447859
2023-09-14 08:48:00,58.47801,1.0127309999999996,0.5033971704928678,4.021991,3.211806,-11.574000000000012,4026.546944447859
2023-09-14 08:51:00,51.93866,1.0127319999999997,0.7023480814230447,4.369213,3.8194440000000007,-13.02090000000004,4026.596944447859
2023-09-14 08:54:00,45.37037,0.8969909999999999,0.5370676922323879,4.484954,3.877314,-15.625,4026.6469444478594
2023-09-14 08:57:00,46.15162,2.054398,0.6218564778059078,4.456018,2.4884250000000003,-15.625,4026.6969444478596
2023-09-14 09:00:00,44.99421,2.0254629999999993,0.7126756606946533,4.311342,2.430555000000001,-16.492999999999995,4026.7469444478597
2023-09-14 09:03:00,40.76968,1.9097219999999995,0.7240172671788622,3.993055,2.256945000000001,-17.071699999999964,4026.79694444786
2023-09-14 09:06:00,44.99421,2.141203,0.7409293170777539,4.369213,2.3726849999999997,-16.203700000000026,4026.84694444786
2023-09-14 09:09:00,46.15162,2.1122679999999994,0.7758677781901169,4.282406999999999,2.343750000000001,-17.071799999999996,4026.8969444478603
2023-09-14 09:12:00,46.52778,1.967593,0.6984187513054393,4.456017999999999,2.633101,-15.335699999999974,4026.9469444478605
2023-09-14 09:15:00,44.99421,1.9965279999999996,0.6604346376908348,4.484953,2.604166,-16.782399999999996,4026.9969444478606
2023-09-14 09:18:00,45.77546,2.141203,0.7409308465265381,4.774305,2.7777780000000005,-15.625,4027.046944447861
2023-09-14 09:21:00,46.93287,2.1701380000000006,0.7008764220773552,4.803240000000001,2.748843,-16.492999999999995,4027.096944447861
2023-09-14 09:24:00,45.77546,2.054398,0.7611645596703511,4.890046,3.0092550000000005,-15.914300000000026,4027.146944447861
2023-09-14 09:27:00,44.61805,1.8807869999999998,0.6768601473356896,4.861111,3.124999,-15.335699999999974,4027.1969444478614
2023-09-14 09:30:00,50.0,2.1122680000000003,0.7758677781901145,4.890047,2.951389999999999,-15.625,4027.2469444478616
2023-09-14 09:33:00,46.93287,1.8807869999999998,0.716512427278907,4.716434,3.009259,-14.75690000000003,4027.2969444478617
2023-09-14 09:36:00,44.99421,2.083334,0.726851532772803,5.497684,3.559030000000001,-15.3356,4027.346944447862
2023-09-14 09:39:00,48.40857,2.3148150000000003,0.734087525175561,5.295134,3.096069,-16.203700000000026,4027.396944447862
2023-09-14 09:42:00,46.93287,2.083334,0.7685290284370302,5.266204,3.3564800000000004,-15.3356,4027.4469444478623
2023-09-14 09:45:00,43.8368,2.1122690000000004,0.8145305948838478,5.526624,3.6168950000000004,-15.625,4027.4969444478625
2023-09-14 09:48:00,51.15741,2.3148150000000003,0.8266344399839268,5.642364000000001,3.5011590000000004,-15.625,4027.5469444478626
2023-09-14 09:51:00,56.94444,2.2858790000000004,0.9324429895545299,5.989578,3.9641189999999993,-13.310199999999952,4027.596944447863
2023-09-14 09:54:00,52.71991,2.170139,0.8662271728909009,5.9895879999999995,4.050928999999999,-14.467600000000004,4027.646944447863
2023-09-14 09:57:00,55.78704,2.054398,0.6740082131665315,5.902773,3.964125,-14.75690000000003,4027.696944447863
2023-09-14 10:00:00,48.84259,2.0254630000000002,0.7916888653826013,5.700228000000001,3.8773149999999994,-15.046299999999974,4027.7469444478634
2023-09-14 10:03:00,41.14584,1.9675919999999998,0.6984097055943439,5.642363,3.8194409999999994,-16.493100000000027,4027.7969444478636
2023-09-14 10:06:00,41.14584,1.9965279999999996,0.7055494741899864,5.353012999999999,3.5011550000000007,-14.757000000000005,4027.8469444478637
2023-09-14 10:09:00,42.2743,1.9675919999999998,0.6536393754356191,5.179392999999999,3.3275509999999997,-15.04630000000003,4027.896944447864
2023-09-14 10:12:00,44.61805,2.141203,0.7409369642687654,5.208333,3.211809999999999,-15.3356,4027.946944447864
2023-09-14 10:15:00,63.4838,1.3310179999999994,0.6562447253596075,5.063653,3.993055000000001,-13.310199999999952,4027.9969444478643
2023-09-14 10:18:00,61.95023,1.0127309999999996,0.642748023632219,5.092592999999999,4.456022,-14.467600000000004,4028.0469444478645
2023-09-14 10:21:00,56.91551,0.9548609999999993,0.6212240441320186,5.063653,4.484952,-13.020800000000008,4028.0969444478646
2023-09-14 10:24:00,57.3206,1.1284719999999995,0.591990505757301,4.890046,4.021991000000001,-13.888900000000035,4028.146944447865
2023-09-14 10:27:00,53.84838,1.0127310000000005,0.5999735710206259,4.890046,4.195596999999999,-12.731499999999983,4028.196944447865
2023-09-14 10:30:00,62.70255,1.1284720000000004,0.6165620876335952,4.803241000000001,3.964125,-13.020800000000008,4028.246944447865
2023-09-14 10:33:00,66.57986,0.5787040000000001,0.5186818883965325,4.282407,4.166662,-10.706000000000017,4028.2969444478654
2023-09-14 10:36:00,63.10764,0.6365739999999995,0.5451677935579766,4.311342,4.137727,-11.574099999999987,4028.3469444478656
2023-09-14 10:39:00,57.3206,0.49189799999999995,0.4772858393183958,3.993055000000001,3.9641210000000004,-11.574099999999987,4028.3969444478657
2023-09-14 10:42:00,60.38773,0.43402799999999964,0.4623600837302995,3.530093,3.587962,-11.574099999999987,4028.446944447866
2023-09-14 10:45:00,57.69676,0.6365739999999995,0.512144665773083,3.9641209999999996,3.732639,-11.863400000000013,4028.496944447866
2023-09-14 10:48:00,53.84838,0.8391200000000003,0.5959979089795436,4.311342000000001,3.8773149999999994,-12.731499999999983,4028.5469444478663
2023-09-14 10:51:00,52.69097,0.9837959999999999,0.5674626152641439,4.484953,3.7905100000000003,-13.888800000000003,4028.5969444478665
2023-09-14 10:54:00,53.06713,1.0127319999999997,0.5774288062562826,4.398147999999999,3.6747680000000003,-14.756999999999948,4028.6469444478666
2023-09-14 10:57:00,51.93866,1.0127309999999996,0.5539374248377993,4.3402780000000005,3.5879630000000002,-13.599499999999978,4028.696944447867
2023-09-14 11:00:00,53.84838,1.0127319999999997,0.5774288062562811,4.282408,3.5590279999999996,-12.731499999999983,4028.746944447867
2023-09-14 11:03:00,50.75231,1.0127309999999996,0.5774284631490304,4.3402780000000005,3.616899,-13.599500000000035,4028.796944447867
2023-09-14 11:06:00,56.94444,1.1863420000000007,0.5843251918206462,4.398148000000001,3.443288,-12.731400000000008,4028.8469444478674
2023-09-14 11:09:00,50.0,0.8969899999999997,0.5370673375779915,4.224537,3.616898,-13.888900000000035,4028.8969444478676
2023-09-14 11:12:00,43.46065,0.8969900000000006,0.5370680942526852,4.311342,3.703704,-17.071799999999996,4028.9469444478677
2023-09-14 11:15:00,51.15741,1.186343,0.5565534130353808,4.369213,3.385416,-13.599500000000035,4028.996944447868
2023-09-14 11:18:00,51.93866,1.1574080000000002,0.5185739238388412,4.195603,3.211805,-14.756899999999973,4029.046944447868
2023-09-14 11:21:00,49.21875,1.1284720000000004,0.5919896374461817,4.3402780000000005,3.4722219999999995,-15.625,4029.0969444478683
2023-09-14 11:24:00,45.77546,1.0127319999999997,0.5539385883137621,4.398149,3.6458340000000007,-14.178200000000004,4029.1469444478685
2023-09-14 11:27:00,46.93287,1.0416660000000002,0.5386606852596865,4.2245360000000005,3.414352,-14.757000000000005,4029.1969444478686
2023-09-14 11:30:00,44.61805,1.070602,0.5479168047499338,4.2534730000000005,3.414352000000001,-14.757000000000005,4029.246944447869
2023-09-14 11:33:00,52.31481,1.2442130000000002,0.5109941210306024,4.2534730000000005,3.1539349999999997,-13.310200000000009,4029.296944447869
2023-09-14 11:36:00,54.62963,1.070601,0.5479182711581236,3.964119,3.125001000000001,-13.59960000000001,4029.346944447869
2023-09-14 11:39:00,55.00579,1.0416659999999993,0.5635531406038926,4.166667,3.3854170000000003,-13.020899999999983,4029.3969444478694
2023-09-14 11:42:00,50.0,0.9548610000000002,0.5574153351585632,4.340278,3.6747690000000004,-14.467600000000004,4029.4469444478696
2023-09-14 11:45:00,46.90393,1.0127319999999997,0.5774280115419387,4.398149,3.6747680000000003,-14.467600000000004,4029.4969444478697
2023-09-14 11:48:00,48.84259,1.157407,0.5478367404832751,4.340277,3.385416,-14.467600000000004,4029.54694444787
2023-09-14 11:51:00,51.15741,1.1284719999999995,0.4789386390848939,3.906248999999999,2.922453,-14.467600000000004,4029.59694444787
2023-09-14 11:54:00,45.77546,0.8680560000000002,0.48161336470226784,3.5879629999999993,2.9513879999999997,-16.203700000000026,4029.6469444478703
2023-09-14 11:57:00,51.53356,1.0127319999999997,0.5293383794839137,3.819444,3.038195000000001,-14.467599999999948,4029.6969444478705
2023-09-14 12:00:00,52.31481,1.0416669999999995,0.4844733156563363,3.7615739999999995,2.8935190000000004,-13.59960000000001,4029.7469444478706
2023-09-14 12:03:00,49.62384,0.9837959999999999,0.5442485464488683,3.7615740000000004,3.038194,-14.178299999999979,4029.796944447871
2023-09-14 12:06:00,46.52778,1.0127310000000005,1.6958155103635097,1.4756939999999998,3.0960649999999994,-12.152700000000038,4029.846944447871
2023-09-14 12:09:00,57.34954,1.359954,0.5423657799750864,4.253472,3.038195,-13.888800000000003,4029.896944447871
2023-09-14 12:12:00,49.62384,1.0995370000000007,0.5571110430761501,4.050925,3.1828710000000004,-15.04630000000003,4029.9469444478714
2023-09-14 12:15:00,52.69097,1.157407,0.5753126340903995,4.050925,3.125001000000001,-14.467600000000004,4029.9969444478716
2023-09-14 12:18:00,52.31481,1.2442130000000002,0.5436094066950552,4.108796000000001,3.038195000000001,-14.467600000000004,4030.0469444478717
2023-09-14 12:21:00,52.31481,1.0995370000000007,0.5302388708963764,3.906250000000001,3.009259,-14.178200000000004,4030.096944447872
2023-09-14 12:24:00,49.62384,1.1284720000000004,0.5390659880088584,4.166667,3.240741,-13.59960000000001,4030.146944447872
2023-09-14 12:27:00,50.78125,1.1284720000000004,0.47893863908489426,3.993055,3.009259,-13.888900000000035,4030.1969444478723
2023-09-14 12:30:00,46.90393,1.1284720000000004,0.566239817035552,3.90625,3.009259,-14.178200000000004,4030.2469444478725
2023-09-14 12:33:00,49.21875,1.1863419999999998,0.5269668244983757,4.021991,3.009259,-13.599500000000035,4030.2969444478726
2023-09-14 12:36:00,51.53356,1.1863419999999998,0.49505735237717147,3.90625,2.8645829999999997,-14.178300000000036,4030.346944447873
2023-09-14 12:39:00,47.68518,1.1284720000000004,0.566240729940199,3.790509,2.8935189999999995,-14.75690000000003,4030.396944447873
2023-09-14 12:42:00,50.78125,1.157407,0.5478386966141717,4.050925,3.0960660000000004,-15.625,4030.446944447873
2023-09-14 12:45:00,50.78125,1.157407,0.48702228265890274,3.9641200000000003,2.9513890000000007,-15.625,4030.4969444478734
2023-09-14 12:48:00,48.84259,1.070601,0.547916485961426,3.790509,2.9513890000000007,-15.625,4030.5469444478736
2023-09-14 12:51:00,53.09606,1.186343,0.4950576293096127,3.819445,2.7777769999999995,-13.888899999999978,4030.5969444478737
2023-09-14 12:54:00,51.15741,1.0995370000000007,0.5302388708963764,3.8483790000000004,2.9513879999999997,-13.888899999999978,4030.646944447874
2023-09-14 12:57:00,45.74653,1.0995369999999998,0.5825776546902512,4.021991,3.1828710000000004,-14.467600000000004,4030.696944447874
2023-09-14 13:00:00,46.52778,1.1284720000000004,0.5101314713623353,4.02199,3.0671299999999997,-16.20369999999997,4030.7469444478743
2023-09-14 13:03:00,45.02315,1.157407,0.5185746802643983,3.8483790000000004,2.8645829999999997,-17.36110000000002,4030.7969444478745
2023-09-14 13:06:00,51.15741,1.2152780000000005,0.5353110057712034,3.6747690000000004,2.633101,-13.310200000000009,4030.8469444478746
2023-09-14 13:09:00,47.68518,1.157407,0.6013406887441558,3.8773150000000003,2.9803250000000006,-14.467499999999973,4030.896944447875
2023-09-14 13:12:00,51.90972,1.0995369999999998,0.5571101402691596,3.8483800000000006,2.9803250000000006,-15.335700000000031,4030.946944447875
2023-09-14 13:15:00,53.09606,1.1574080000000002,0.5185760185724144,4.0509260000000005,3.0671300000000006,-13.599500000000035,4030.996944447875
2023-09-14 13:18:00,50.78125,1.0416670000000003,0.5386601240396952,4.137732,3.327546,-13.599499999999978,4031.0469444478754
2023-09-14 13:21:00,52.31481,1.0416660000000002,0.48447301711786034,3.877314,3.0092600000000003,-13.888800000000003,4031.0969444478756
2023-09-14 13:24:00,49.21875,1.0416660000000002,0.5386615675302331,3.964119,3.1539360000000007,-15.04630000000003,4031.1469444478757
2023-09-14 13:27:00,51.53356,1.070601,0.4930820070772494,3.9351839999999996,3.038195,-13.310199999999952,4031.196944447876
2023-09-14 13:30:00,51.53356,1.157407,0.5478367404832751,3.877314,2.922453,-13.888800000000003,4031.246944447876
2023-09-14 13:33:00,48.84259,1.070601,0.5479173785605946,3.8194440000000007,2.9803250000000006,-15.046299999999974,4031.2969444478763
2023-09-14 13:48:00,50.0,1.070602,0.5213532760592897,3.8483800000000006,2.9803240000000004,-15.9144,4031.5469444478763
2023-09-14 13:51:00,52.69097,1.2442130000000002,0.6021877718188243,3.906250000000001,2.8935190000000004,-14.46769999999998,4031.5969444478765
2023-09-14 13:54:00,49.62384,1.1284720000000004,0.5101294002664913,3.993056,3.038194,-15.625,4031.6469444478766
2023-09-14 13:57:00,49.21875,1.157407,0.518575727629425,3.993055,3.0092600000000003,-15.625,4031.696944447877
2023-09-14 14:00:00,54.62963,1.186343,0.495058780297031,3.9641199999999994,2.922453,-15.046299999999974,4031.746944447877
2023-09-14 14:03:00,49.62384,1.070602,0.5213532760592897,3.935186,3.0671299999999997,-15.914300000000026,4031.796944447877
2023-09-14 14:06:00,48.09028,1.0416670000000003,0.4844733156563365,3.9641199999999994,3.0960649999999994,-15.04630000000003,4031.8469444478774
2023-09-14 14:09:00,46.15162,1.070602,0.5213532760592897,3.8483800000000006,2.9803240000000004,-16.20369999999997,4031.8969444478776
2023-09-14 14:12:00,51.15741,1.2152780000000005,0.5353120764213004,3.790509,2.748841999999999,-15.625,4031.9469444478777
2023-09-14 14:15:00,60.41667,1.1863420000000007,0.5269689426284477,3.877314,2.864584,-15.04630000000003,4031.996944447878
2023-09-14 14:18:00,66.2037,1.1863420000000007,0.6106295413144986,4.195602000000001,3.2696759999999996,-14.75690000000003,4032.046944447878
2023-09-14 14:21:00,61.16898,1.070602,0.5730997659943884,4.253472,3.4432870000000007,-13.310200000000009,4032.0969444478783
2023-09-14 14:24:00,54.62963,1.0416670000000003,0.5635543113733161,4.108796,3.327546,-14.467600000000004,4032.1469444478785
2023-09-14 14:27:00,64.26505,1.2152770000000004,0.5030500752081735,4.021990000000001,2.95139,-14.467600000000004,4032.1969444478786
2023-09-14 14:30:00,72.74306,1.273148,0.5188997348773987,4.542823,3.414352,-11.863400000000013,4032.246944447879
2023-09-14 14:33:00,61.54514,0.8969909999999999,0.5370676922323879,4.195603,3.5879630000000002,-12.73150000000004,4032.296944447879
2023-09-14 14:42:00,51.93866,1.0127309999999996,0.5033971704928678,4.021991,3.211806,-14.46769999999998,4032.446944447879
2023-09-14 14:45:00,57.69676,1.2152770000000004,0.5652169712289579,4.0509260000000005,3.038195,-12.731499999999983,4032.4969444478793
2023-09-14 14:48:00,65.79861,1.1863419999999998,0.5269668244983757,3.8773149999999994,2.8645829999999997,-11.574000000000012,4032.5469444478795
2023-09-14 14:51:00,70.83333,1.157407,0.7578882144117516,4.6296289999999996,3.935185999999999,-10.995399999999961,4032.5969444478797
2023-09-14 14:54:00,65.42245,0.7233789999999996,0.5664398701591998,4.340278,4.0509260000000005,-9.259299999999996,4032.64694444788
2023-09-14 14:57:00,58.47801,0.78125,0.6254595126111222,4.2534719999999995,3.9641200000000003,-10.127299999999991,4032.69694444788
2023-09-14 15:00:00,60.79282,1.1284719999999995,0.5919896374461815,4.947917,4.079861,-10.995400000000018,4032.74694444788
2023-09-14 15:03:00,52.69097,0.9837959999999999,0.5674610444810866,4.600695,3.90625,-13.020800000000008,4032.7969444478804
2023-09-14 15:06:00,56.94444,1.0995369999999998,0.501633297317289,4.311342,3.3854159999999993,-11.863400000000013,4032.8469444478806
2023-09-14 15:09:00,57.29167,1.0995369999999998,0.6068810705766473,4.369213,3.5590279999999996,-11.284799999999962,4032.8969444478807
2023-09-14 15:12:00,53.06713,1.0416660000000002,0.5386598029875259,4.311342,3.501157,-12.152699999999982,4032.946944447881
2023-09-14 15:15:00,55.00579,1.0416660000000002,0.5386606852596865,4.2245360000000005,3.414352,-11.284699999999987,4032.996944447881
2023-09-14 15:18:00,50.0,1.0127310000000005,0.5293363124330446,4.166667,3.3854170000000003,-13.888900000000035,4033.0469444478813
2023-09-14 15:21:00,53.06713,1.1284719999999995,0.5919896374461815,4.224537,3.3564809999999996,-13.888899999999978,4033.0969444478815
2023-09-14 15:24:00,58.85417,1.1863420000000007,0.6106304281918025,4.07986,3.1539349999999997,-11.863399999999956,4033.1469444478817
2023-09-14 15:27:00,58.10185,1.070601,0.5730985879513659,4.195602000000001,3.3854170000000003,-11.284700000000043,4033.196944447882
2023-09-14 15:30:00,55.7581,0.9837959999999999,0.5674618298731671,4.282406999999999,3.5879630000000002,-13.020899999999983,4033.246944447882
2023-09-14 15:33:00,51.15741,0.8969899999999997,0.5370680942526834,4.195601,3.5879629999999993,-14.178299999999979,4033.296944447882
2023-09-14 15:36:00,53.06713,1.0416660000000002,0.5124066393054177,4.0509260000000005,3.211806,-12.152799999999957,4033.3469444478824
2023-09-14 15:39:00,55.00579,1.1284720000000004,0.5390659880088584,4.0509260000000005,3.125,-12.442099999999982,4033.3969444478826
2023-09-14 15:42:00,50.0,0.9259250000000003,0.5472851176938768,4.021990000000001,3.3854169999999995,-13.020800000000008,4033.4469444478827
2023-09-14 15:45:00,52.31481,1.0416659999999993,0.5873184982959911,4.079860999999999,3.327547000000001,-13.020800000000008,4033.496944447883
2023-09-14 15:48:00,52.69097,1.157407,0.5753107883082677,4.195602,3.2696760000000005,-14.178200000000004,4033.546944447883
2023-09-14 15:51:00,55.78704,1.0995369999999998,0.5571092374605046,4.050926,3.1828700000000003,-12.731400000000008,4033.5969444478833
2023-09-14 15:54:00,60.01157,1.0995369999999998,0.5302388708963761,4.021991,3.125,-11.863400000000013,4033.6469444478835
2023-09-14 15:57:00,52.69097,0.9259259999999996,0.5472862356452424,3.906249,3.2696760000000005,-12.152800000000013,4033.6969444478837
2023-09-14 16:00:00,46.52778,0.9548610000000002,0.534483399740627,3.993056,3.2986109999999993,-15.335700000000031,4033.746944447884
2023-09-14 16:03:00,53.84838,1.0995369999999998,0.5302388708963761,3.9930559999999993,3.0960649999999994,-13.020800000000008,4033.796944447884
2023-09-14 16:06:00,60.01157,1.157407,0.5753107883082677,4.137732,3.211806,-11.863400000000013,4033.846944447884
2023-09-14 16:09:00,58.47801,1.0416659999999993,0.5386598029875256,4.137732,3.327547000000001,-12.152799999999957,4033.8969444478844
2023-09-14 16:12:00,54.62963,0.868055,0.5046960557992619,4.050926,3.443288,-12.442199999999957,4033.9469444478846
2023-09-14 16:15:00,52.69097,0.9548609999999993,0.5344842097359044,4.050924999999999,3.3564810000000005,-13.310200000000009,4033.9969444478847
2023-09-14 16:18:00,50.75231,1.070602,0.5213532760592897,3.993056,3.125,-13.020899999999983,4034.046944447885
2023-09-14 16:21:00,51.53356,1.0995369999999998,0.5571101402691596,4.050924999999999,3.1828699999999994,-13.310200000000009,4034.096944447885
2023-09-14 16:24:00,55.78704,1.1284720000000004,0.5390659880088584,3.9641200000000003,3.038194,-13.020800000000008,4034.1469444478853
2023-09-14 16:27:00,52.69097,1.0416660000000002,0.5635531406038928,4.0509260000000005,3.2696759999999996,-13.020800000000008,4034.1969444478855
2023-09-14 16:30:00,50.75231,1.0416660000000002,0.5386598029875259,4.108796,3.298611,-14.46769999999998,4034.2469444478857
2023-09-14 16:33:00,52.69097,1.157407,0.5478367404832751,4.021991,3.0671299999999997,-12.731499999999983,4034.296944447886
2023-09-14 16:36:00,57.3206,1.070602,0.493082303608836,3.8773139999999993,2.9803239999999995,-13.888900000000035,4034.346944447886
2023-09-14 16:39:00,50.78125,0.9837959999999999,0.5199449961811915,3.8773139999999993,3.125001,-14.467599999999948,4034.396944447886
2023-09-14 16:42:00,49.62384,1.0416659999999993,0.5124066393054174,3.8773149999999994,3.038195,-13.599500000000035,4034.4469444478864
2023-09-14 16:45:00,46.90393,1.0127309999999996,0.5293380560758709,3.9351839999999996,3.1539360000000007,-14.756899999999973,4034.4969444478866
2023-09-14 16:48:00,51.15741,1.1284719999999995,0.5101294002664911,3.8773149999999994,2.922453,-13.310199999999952,4034.5469444478867
2023-09-14 16:51:00,49.62384,1.0127309999999996,0.5033971704928678,3.8483789999999996,3.038194,-14.467600000000004,4034.596944447887
2023-09-14 16:54:00,52.31481,1.0995369999999998,0.5825776546902512,4.050924999999999,3.211805,-13.310100000000034,4034.646944447887
2023-09-14 16:57:00,45.37037,0.8969899999999997,0.4666748216986415,3.9351839999999996,3.240742,-14.178200000000004,4034.6969444478873
2023-09-14 17:00:00,50.78125,1.1863419999999998,0.4600249658629699,3.7326379999999997,2.6620369999999998,-15.9144,4034.7469444478875
2023-09-14 17:03:00,46.52778,1.0127309999999996,0.47580382192304427,3.5879630000000002,2.748843,-15.3356,4034.7969444478877
2023-09-14 17:06:00,39.98843,0.9548609999999993,0.557414559209719,3.7615739999999995,3.096064,-15.9144,4034.846944447888
2023-09-14 17:09:00,38.83102,0.9259250000000003,0.44941772257449103,3.90625,3.1539349999999997,-15.914299999999969,4034.896944447888
2023-09-14 17:12:00,42.6794,1.1284719999999995,0.5390659880088581,3.6458329999999997,2.719907,-15.046299999999974,4034.946944447888
2023-09-14 17:15:00,46.15162,1.1284719999999995,0.4789375143179178,3.5879630000000002,2.604166,-15.335699999999974,4034.9969444478884
2023-09-14 17:18:00,48.84259,1.070601,0.5213529679350918,3.530092,2.6620369999999998,-15.625,4035.0469444478886
2023-09-14 17:21:00,44.99421,1.0127310000000005,0.4460925394841158,3.616898000000001,2.748842,-15.9144,4035.0969444478887
2023-09-14 17:24:00,43.8368,1.070601,0.4626218450235652,3.6458329999999997,2.719908,-14.757000000000005,4035.146944447889
2023-09-14 17:27:00,43.8368,1.070601,0.49308099554651263,3.616898000000001,2.719908,-15.046299999999974,4035.196944447889
2023-09-14 17:36:00,41.14584,1.0416670000000003,0.5124069495692023,3.5590279999999996,2.719906999999999,-15.914300000000026,4035.346944447889
2023-09-14 17:39:00,39.98843,1.157407,0.48702114471651997,3.4432870000000007,2.430555,-15.625,4035.3969444478894
2023-09-14 17:45:00,39.20718,1.1284720000000004,0.47893863908489426,3.414352,2.430556,-15.625,4035.4969444478893
2023-09-14 17:48:00,40.74074,1.2152780000000005,0.6198612379132894,3.4722230000000005,2.5173609999999993,-16.49309999999997,4035.5469444478895
2023-09-14 17:51:00,38.83102,1.1284720000000004,0.5101294002664913,3.414352,2.4594899999999997,-16.492999999999995,4035.5969444478897
2023-09-14 18:03:00,40.36459,1.2152780000000005,0.5030491866826963,3.385416,2.314814,-16.203700000000026,4035.7969444478895
2023-09-14 18:06:00,66.2037,1.6203700000000003,0.5701395868466004,3.4432869999999998,1.938657,-13.310200000000009,4035.8469444478897
2023-09-14 18:09:00,73.52431,1.3020829999999997,0.5600639679738989,3.616898,2.4884259999999996,-10.995300000000043,4035.89694444789
2023-09-14 18:15:00,73.52431,1.2152769999999995,0.5353128595337049,3.587962,2.546297000000001,-10.416699999999992,4035.9969444478897
2023-09-14 18:18:00,71.58565,1.1863419999999998,0.5269689426284475,3.414351,2.4016210000000004,-10.416699999999992,4036.04694444789
2023-09-14 18:21:00,70.05208,1.1284720000000004,0.5390659880088584,3.4432869999999998,2.5173609999999993,-10.416699999999992,4036.09694444789
2023-09-14 18:24:00,60.79282,1.1863419999999998,0.5565531127135318,3.616898,2.633102,-10.416600000000017,4036.1469444478903
2023-09-14 18:30:00,60.79282,1.1284720000000004,0.5101304358157467,3.5590280000000005,2.6041669999999995,-11.574099999999987,4036.24694444789
2023-09-14 18:33:00,60.41667,1.0995369999999998,0.501633297317289,3.501158,2.5752319999999997,-11.284700000000043,4036.2969444478904
2023-09-14 18:36:00,68.89468,0.7233799999999997,0.4531531310748199,3.038195,2.5752320000000006,-10.995299999999986,4036.3469444478906
2023-09-14 18:42:00,65.79861,0.8101850000000006,0.43831966648851667,3.125,2.5173609999999993,-10.416699999999992,4036.4469444478905
2023-09-14 18:45:00,65.42245,0.868055,0.4816130278907508,3.038194,2.4016200000000003,-10.127399999999966,4036.4969444478907
2023-09-14 18:48:00,60.79282,0.8969909999999999,0.49131633512066997,3.0960649999999994,2.430555,-11.284799999999962,4036.546944447891
2023-09-14 18:51:00,55.78704,0.9259259999999996,0.4759631817858308,3.0960650000000003,2.3726850000000006,-11.863399999999956,4036.596944447891
2023-09-14 18:57:00,58.47801,0.9548609999999993,0.4582809407494267,3.1828699999999994,2.4016210000000004,-11.574099999999987,4036.696944447891
2023-09-14 19:00:00,52.69097,0.9837959999999999,0.46707497677093507,3.124998999999999,2.3148149999999994,-13.59960000000001,4036.746944447891
2023-09-14 19:06:00,52.31481,1.0416660000000002,0.48447301711786034,3.1539339999999996,2.2858799999999997,-12.152800000000013,4036.846944447891
2023-09-14 19:09:00,53.87731,1.070601,0.4626218450235652,3.096064,2.1701390000000007,-13.310099999999977,4036.896944447891
2023-09-14 19:15:00,53.09606,1.1284720000000004,0.5390659880088584,3.1828700000000003,2.256944,-13.888899999999978,4036.996944447891
2023-09-14 19:18:00,58.10185,1.070602,0.5213532760592897,2.9803239999999995,2.1122679999999994,-11.574099999999987,4037.0469444478913
2023-09-14 19:21:00,56.94444,1.0416659999999993,0.5124066393054174,3.211805,2.3726850000000006,-13.599599999999953,4037.0969444478915
2023-09-14 19:27:00,55.00579,0.9548610000000002,0.42933645195576287,3.0960639999999993,2.2858789999999996,-13.599599999999953,4037.1969444478914
2023-09-14 19:30:00,51.18634,1.1863419999999998,0.49505850336414114,3.2407399999999997,2.1990740000000004,-14.178299999999979,4037.2469444478916
2023-09-14 19:36:00,51.15741,1.2152769999999995,0.5030489113063721,3.2407399999999997,2.1701390000000007,-12.731499999999983,4037.3469444478915
2023-09-14 19:39:00,52.71991,1.1284720000000004,0.5390659880088584,3.1828700000000003,2.256944,-12.152799999999957,4037.3969444478917
2023-09-14 19:42:00,52.31481,1.157407,0.48702228265890274,3.2407399999999997,2.228009,-13.020899999999983,4037.446944447892
2023-09-14 19:45:00,60.79282,1.1284719999999995,0.5390659880088581,3.0671289999999996,2.141203,-12.152799999999957,4037.496944447892
2023-09-14 19:51:00,57.72569,0.9548610000000002,0.48518011105792247,3.124999,2.372686,-11.863399999999956,4037.596944447892
2023-09-14 19:54:00,61.95023,1.1284719999999995,0.5101314713623349,3.2696749999999994,2.3148150000000003,-10.416699999999992,4037.646944447892
2023-09-14 19:57:00,60.41667,1.070602,0.493082303608836,3.327546,2.430556,-10.995300000000043,4037.6969444478923
2023-09-14 20:03:00,55.00579,0.9837960000000008,0.4670749767709353,3.2696750000000003,2.459491,-12.152799999999957,4037.796944447892
2023-09-14 20:06:00,52.31481,1.186343,0.460023950789528,3.0671299999999997,1.9965269999999995,-11.863399999999956,4037.8469444478924
2023-09-14 20:12:00,52.69097,1.0995369999999998,0.47080586155273085,2.951389,1.9965280000000005,-12.442199999999957,4037.9469444478923
