Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-14 20:15:00,50.78125,1.0416659999999993,0.38426507673791893,2.835648,1.8807870000000007,-14.756899999999973,4037.9969444478925
2023-09-14 20:21:00,51.93866,0.8969909999999999,0.4123305879155925,2.517361,1.765046,-15.625,4038.0969444478924
2023-09-14 20:24:00,56.56829,0.78125,0.37747575017833673,2.459491,1.8229160000000002,-12.731599999999958,4038.1469444478926
2023-09-14 20:27:00,53.09606,0.78125,0.37747670434632297,2.5752310000000005,1.938657,-13.888900000000035,4038.1969444478927
2023-09-14 20:33:00,51.93866,0.8391200000000003,0.3950527682021738,2.604166,1.9097219999999995,-14.75690000000003,4038.2969444478927
2023-09-14 20:36:00,51.53356,0.9259259999999996,0.4494189790285111,2.6041669999999995,1.851852,-13.020800000000008,4038.346944447893
2023-09-14 20:42:00,50.78125,0.9837959999999999,0.4670740022905893,2.719907,1.9097220000000004,-13.020800000000008,4038.4469444478927
2023-09-14 20:45:00,51.53356,1.070602,0.46262212875772796,2.8067130000000002,1.8807869999999998,-14.467600000000004,4038.496944447893
2023-09-14 21:00:00,49.62384,0.9259259999999996,0.4208659602864622,2.7777779999999996,1.9965279999999996,-13.888900000000035,4038.746944447893
2023-09-14 21:03:00,50.78125,0.9548609999999993,0.42933540930143077,2.6909729999999996,1.8807870000000007,-15.3356,4038.796944447893
2023-09-14 21:06:00,50.78125,0.9259259999999996,0.4494189790285111,2.6041669999999995,1.851852,-13.020799999999952,4038.8469444478933
2023-09-14 21:12:00,50.78125,0.9548609999999993,0.4851783112539899,2.6909729999999996,1.9386580000000002,-13.310200000000009,4038.946944447893
2023-09-14 21:15:00,52.71991,1.0416659999999993,0.4844720177945234,2.8935179999999994,2.0254630000000002,-12.731499999999983,4038.9969444478934
2023-09-14 21:18:00,50.0,1.0127309999999996,0.44609253948411653,2.7777779999999996,1.9097220000000004,-13.310100000000034,4039.0469444478936
2023-09-14 21:24:00,50.0,1.070602,0.4626210307548258,2.748843,1.8229160000000002,-14.467600000000004,4039.1469444478935
2023-09-14 21:27:00,50.02894,0.9259259999999996,0.44941897902851025,2.6041670000000003,1.851852,-13.310200000000009,4039.1969444478937
2023-09-14 21:33:00,53.09606,1.0127319999999997,0.44609389766777596,2.719908,1.851852,-14.467600000000004,4039.2969444478936
2023-09-14 21:36:00,52.31481,0.9548609999999993,0.4582799789175058,2.748843,1.967593,-13.59960000000001,4039.3469444478937
2023-09-14 21:42:00,51.93866,0.9259259999999996,0.4208659602864622,2.748843,1.967593,-12.731499999999983,4039.4469444478937
2023-09-14 21:45:00,50.0,0.9548609999999993,0.4293364519557617,2.6620369999999998,1.851852,-13.888899999999978,4039.496944447894
2023-09-14 21:48:00,50.0,0.9259259999999996,0.4494189790285111,2.6041669999999995,1.851852,-14.178300000000036,4039.546944447894
2023-09-14 21:54:00,49.62384,1.0127309999999996,0.47580382192304427,2.6909720000000004,1.851852,-13.020800000000008,4039.646944447894
2023-09-14 21:57:00,51.93866,1.0995369999999998,0.4708058615527299,2.748842,1.7939809999999996,-14.756999999999948,4039.696944447894
2023-09-14 22:03:00,51.93866,1.0127309999999996,0.47580382192304427,2.6909720000000004,1.851852,-13.888899999999978,4039.796944447894
2023-09-14 22:06:00,50.0,1.0127309999999996,0.47580382192304516,2.719907,1.8807870000000007,-13.599500000000035,4039.846944447894
2023-09-14 22:09:00,50.78125,0.983797,0.4377451058295707,2.6041670000000003,1.765046,-13.020800000000008,4039.8969444478944
2023-09-14 22:15:00,51.93866,1.0127319999999997,0.4460938976677769,2.5752319999999997,1.7071760000000005,-13.020800000000008,4039.9969444478943
2023-09-14 22:18:00,48.84259,0.9548609999999993,0.4582799789175058,2.633102,1.851852,-14.178200000000004,4040.0469444478945
2023-09-14 22:24:00,50.78125,1.070602,0.4626210307548258,2.748843,1.8229160000000002,-15.046299999999974,4040.1469444478944
2023-09-14 22:27:00,51.15741,1.0127309999999996,0.41354176128684367,2.6909720000000004,1.7939820000000006,-12.731499999999983,4040.1969444478946
2023-09-14 22:33:00,49.24768,1.0127309999999996,0.4460946807788139,2.633101,1.765047,-14.178200000000004,4040.2969444478945
2023-09-14 22:36:00,48.84259,1.0416659999999993,0.45438521322885955,2.6909719999999995,1.7939820000000006,-13.310200000000009,4040.3469444478947
2023-09-14 22:39:00,51.15741,0.9548609999999993,0.45827997891750666,2.6620369999999998,1.8807870000000007,-14.467600000000004,4040.396944447895
2023-09-14 22:45:00,49.24768,0.9548610000000002,0.42933540930143094,2.748843,1.938657,-13.888800000000003,4040.4969444478947
2023-09-14 22:48:00,50.78125,0.9548609999999993,0.42933749460686205,2.546296,1.7361120000000003,-14.467600000000004,4040.546944447895
2023-09-14 22:54:00,50.78125,0.9548609999999993,0.4293364519557626,2.5173609999999993,1.7071760000000005,-14.467599999999948,4040.646944447895
2023-09-14 22:57:00,51.93866,0.9259259999999996,0.4208659602864622,2.633102,1.851852,-11.863499999999988,4040.696944447895
2023-09-14 23:03:00,49.24768,0.8969909999999999,0.44048801598867143,2.6620369999999998,1.938657,-13.310200000000009,4040.796944447895
2023-09-14 23:06:00,49.24768,0.9548609999999993,0.4293364519557617,2.6620369999999998,1.851852,-13.888900000000035,4040.846944447895
2023-09-14 23:09:00,50.78125,1.0127309999999996,0.44609361013313886,2.6620369999999998,1.7939820000000006,-13.59960000000001,4040.8969444478953
2023-09-14 23:15:00,48.87153,0.9548609999999993,0.4293364519557626,2.6041669999999995,1.7939820000000006,-15.9144,4040.996944447895
2023-09-14 23:18:00,51.5625,0.8969909999999999,0.4123305879155925,2.633102,1.8807869999999998,-15.335699999999974,4041.0469444478954
2023-09-14 23:24:00,50.0,0.8969909999999999,0.44048801598867143,2.633102,1.9097220000000004,-14.467600000000004,4041.1469444478953
2023-09-14 23:27:00,49.62384,0.8969899999999997,0.4123292778187348,2.633102,1.8807870000000007,-15.625,4041.1969444478955
2023-09-14 23:30:00,50.02894,0.9548609999999993,0.4293364519557626,2.5173609999999993,1.7071760000000005,-14.178200000000004,4041.2469444478957
2023-09-14 23:36:00,51.93866,0.9548609999999993,0.4293364519557626,2.5173609999999993,1.7071760000000005,-13.888900000000035,4041.3469444478956
2023-09-14 23:39:00,51.15741,1.0416659999999993,0.4543852132288586,2.835648,1.9386580000000002,-13.599599999999953,4041.3969444478957
2023-09-14 23:45:00,51.15741,1.0416659999999993,0.45438412882638984,2.7777779999999996,1.8807870000000007,-12.731499999999983,4041.4969444478957
2023-09-14 23:48:00,49.24768,1.0416659999999993,0.4543852132288586,2.719907,1.8229170000000003,-14.467600000000004,4041.546944447896
2023-09-14 23:54:00,49.24768,1.070601,0.4626218450235652,2.719907,1.7939820000000006,-13.599599999999953,4041.6469444478957
2023-09-14 23:57:00,49.62384,1.070601,0.4626218450235652,2.719907,1.7939820000000006,-14.467600000000004,4041.696944447896
2023-09-15 00:00:00,49.62384,1.070601,0.4626218450235652,2.719907,1.7939820000000006,-13.310099999999977,4041.746944447896
2023-09-15 00:03:00,40.39352,1.0127309999999996,0.47580382192304427,2.719907,1.8807869999999998,-17.071799999999996,4041.7969444478963
2023-09-15 00:33:00,31.53935,2.0833329999999997,0.8069439999584259,2.9803239999999995,1.0995369999999998,-17.93979999999999,4041.7969444478963
2023-09-15 00:36:00,35.76389,2.1122680000000003,0.7338998709077049,3.124999,1.1574079999999993,-18.229100000000017,4041.8469444478965
2023-09-15 00:39:00,35.76389,2.054398,0.67399312185539,3.1828699999999994,1.2442129999999993,-16.782399999999996,4041.8969444478967
2023-09-15 00:42:00,38.83102,2.1122679999999994,0.7338983518331275,3.1828699999999994,1.2152780000000005,-17.07170000000002,4041.946944447897
2023-09-15 00:45:00,36.9213,1.967593,0.6984202177175131,3.124999,1.3020829999999997,-18.22919999999999,4041.996944447897
2023-09-15 00:48:00,39.61227,1.9675919999999998,0.6984185041699452,3.124999,1.3020830000000005,-16.49309999999997,4042.046944447897
2023-09-15 00:51:00,42.30324,1.7361109999999993,0.640442338892552,2.922453999999999,1.3310190000000004,-17.650499999999965,4042.0969444478974
2023-09-15 00:54:00,45.77546,1.6203710000000004,0.6108256659126103,2.9803240000000004,1.5046299999999997,-17.07170000000002,4042.1469444478976
2023-09-15 00:57:00,46.52778,1.7361110000000002,0.6404437179014356,3.1539339999999996,1.5624999999999991,-17.650500000000022,4042.1969444478977
2023-09-15 01:00:00,47.68518,1.8807870000000007,0.6330680581183631,3.327546,1.5624999999999991,-16.78249999999997,4042.246944447898
2023-09-15 01:03:00,44.99421,1.880788,0.6768618310213553,3.3854169999999995,1.649305,-15.625,4042.296944447898
2023-09-15 01:06:00,43.8368,1.9386580000000002,0.6912549975356598,3.4722230000000005,1.6782399999999997,-16.492999999999995,4042.3469444478983
2023-09-15 01:09:00,41.92709,1.880788,0.6768603968996084,3.4722230000000005,1.73611,-17.361099999999965,4042.3969444478985
2023-09-15 01:12:00,65.82755,1.3310189999999995,0.5682264943104037,3.4722230000000005,2.3148150000000003,-11.863499999999988,4042.4469444478987
2023-09-15 01:15:00,67.36111,0.8969899999999997,0.4913168299126542,3.3275449999999998,2.6620369999999998,-10.995299999999986,4042.496944447899
2023-09-15 01:18:00,65.79861,0.868055,0.5046960557992619,3.3275449999999998,2.719907,-10.41659999999996,4042.546944447899
2023-09-15 01:21:00,63.51273,0.8680560000000002,0.5046964034748709,3.3564809999999996,2.748842,-10.127299999999991,4042.596944447899
2023-09-15 01:24:00,64.26505,0.9548609999999993,0.4851783112539899,3.4722229999999996,2.719908,-10.706000000000017,4042.6469444478994
2023-09-15 01:27:00,61.57407,0.9837959999999999,0.5442493664638156,3.501156999999999,2.7777779999999996,-10.416699999999992,4042.6969444478996
2023-09-15 01:30:00,56.56829,0.9837959999999999,0.5199432736950306,3.5590279999999996,2.8067130000000002,-13.020899999999983,4042.7469444478998
2023-09-15 01:33:00,57.3206,1.1284719999999995,0.5101294002664911,3.5590279999999996,2.604166,-11.574000000000012,4042.7969444479
2023-09-15 01:36:00,56.56829,1.0416660000000002,0.5124066393054177,3.3854170000000003,2.546297,-12.442199999999957,4042.8469444479
2023-09-15 01:39:00,57.72569,1.1284720000000004,0.5390659880088584,3.2407400000000006,2.314814,-12.73150000000004,4042.8969444479003
2023-09-15 01:42:00,55.78704,1.0416659999999993,0.48447301711786006,3.1539339999999996,2.2858800000000006,-12.442200000000014,4042.9469444479005
2023-09-15 01:45:00,51.53356,1.0127310000000005,0.47580480889831295,3.211805,2.372686,-13.888800000000003,4042.9969444479007
2023-09-15 01:48:00,51.15741,1.0416660000000002,0.48447301711786034,3.182869,2.3148150000000003,-14.178200000000004,4043.046944447901
2023-09-15 01:51:00,53.09606,1.157407,0.48702228265890174,3.0671290000000004,2.054398,-13.888800000000003,4043.096944447901
2023-09-15 01:54:00,53.09606,1.0416659999999993,0.5124066393054166,2.922453,2.0833329999999997,-13.310100000000034,4043.146944447901
2023-09-15 01:57:00,55.00579,1.0995369999999998,0.47080586155273085,2.8935179999999994,1.938657,-14.178299999999979,4043.1969444479014
2023-09-15 02:00:00,52.71991,1.0127309999999996,0.44609361013313886,2.8645829999999997,1.9965280000000005,-12.731499999999983,4043.2469444479016
2023-09-15 02:03:00,50.0,1.0127309999999996,0.4758028349452737,2.9803239999999995,2.141203,-13.888800000000003,4043.2969444479018
2023-09-15 02:06:00,49.62384,1.0127309999999996,0.44609361013313886,2.8935179999999994,2.0254630000000002,-14.757000000000005,4043.346944447902
2023-09-15 02:09:00,50.78125,1.0995369999999998,0.4369924843850844,2.7777779999999996,1.7939809999999996,-14.467600000000004,4043.396944447902
2023-09-15 02:12:00,49.24768,1.070601,0.4626218450235652,2.719907,1.7939820000000006,-13.599500000000035,4043.4469444479023
2023-09-15 02:15:00,48.84259,1.070601,0.5213539132679847,2.6620360000000005,1.7939820000000006,-13.59960000000001,4043.4969444479025
2023-09-15 02:18:00,50.0,1.0416659999999993,0.4543852132288586,2.719907,1.8229170000000003,-13.020800000000008,4043.5469444479027
2023-09-15 02:21:00,49.62384,1.070601,0.5213529679350918,2.8067130000000002,1.9386580000000002,-12.152800000000013,4043.596944447903
2023-09-15 02:24:00,49.62384,1.070601,0.4626207470211295,2.8067130000000002,1.8807870000000007,-15.046299999999974,4043.646944447903
2023-09-15 02:27:00,50.78125,1.1284720000000004,0.4789386390848932,2.7488420000000007,1.765046,-15.335699999999974,4043.696944447903
2023-09-15 02:30:00,49.24768,1.0416660000000002,0.5124075734829293,2.6620360000000005,1.8229170000000003,-12.442099999999982,4043.7469444479034
2023-09-15 02:33:00,49.24768,1.070601,0.5213539132679847,2.6620360000000005,1.7939820000000006,-14.178200000000004,4043.7969444479036
2023-09-15 02:36:00,49.62384,1.0995369999999998,0.501633297317289,2.719907,1.7939809999999996,-13.599499999999978,4043.8469444479038
2023-09-15 02:39:00,51.5625,1.0995369999999998,0.5016332973172899,2.748842,1.8229160000000002,-13.888800000000003,4043.896944447904
2023-09-15 02:42:00,51.93866,1.0127309999999996,0.4460936101331379,2.6909720000000004,1.8229170000000003,-13.888900000000035,4043.946944447904
2023-09-15 02:45:00,52.31481,1.0127309999999996,0.47580382192304516,2.6620369999999998,1.8229170000000003,-13.59960000000001,4043.9969444479043
2023-09-15 02:54:00,48.09028,1.070601,0.4930809955465135,2.7777770000000004,1.8807870000000007,-15.04630000000003,4044.1469444479044
2023-09-15 02:57:00,50.78125,1.1284720000000004,0.4789386390848932,2.7777770000000004,1.7939809999999996,-14.178200000000004,4044.1969444479046
2023-09-15 03:00:00,47.68518,1.070601,0.4626218450235652,2.719907,1.7939820000000006,-15.04630000000003,4044.2469444479048
2023-09-15 03:03:00,50.0,1.070601,0.4930809955465135,2.719907,1.8229170000000003,-15.625,4044.296944447905
2023-09-15 03:06:00,48.09028,1.0995369999999998,0.47080697300485047,2.6909720000000004,1.7361120000000003,-13.888900000000035,4044.346944447905
2023-09-15 03:09:00,46.93287,1.0416660000000002,0.4543852132288599,2.719907,1.8229170000000003,-15.046399999999949,4044.3969444479053
2023-09-15 03:12:00,46.52778,1.070601,0.4930809955465135,2.7777770000000004,1.8807870000000007,-14.178200000000004,4044.4469444479055
2023-09-15 03:15:00,50.78125,1.1284719999999995,0.478938639084893,2.748842,1.765046,-14.757000000000005,4044.4969444479057
2023-09-15 03:18:00,51.5625,1.0416659999999993,0.5124075734829291,2.633101,1.7939820000000006,-14.75690000000003,4044.546944447906
2023-09-15 03:21:00,49.62384,1.0416659999999993,0.5124075734829291,2.633101,1.7939820000000006,-14.46769999999998,4044.596944447906
2023-09-15 03:24:00,50.78125,1.0127309999999996,0.47580382192304516,2.6909719999999995,1.851852,-14.178200000000004,4044.646944447906
2023-09-15 03:27:00,49.24768,1.0416660000000002,0.4844720177945237,2.7777770000000004,1.9097220000000004,-15.3356,4044.6969444479064
2023-09-15 03:30:00,48.09028,1.070601,0.5213529679350918,2.8067130000000002,1.9386580000000002,-15.625,4044.7469444479066
2023-09-15 03:33:00,51.5625,1.1284720000000004,0.47893863908489426,2.719907,1.7361110000000002,-15.04630000000003,4044.7969444479068
2023-09-15 03:36:00,49.62384,1.070601,0.4626218450235652,2.633101,1.7071760000000005,-15.04630000000003,4044.846944447907
2023-09-15 03:39:00,49.24768,1.070601,0.5213539132679847,2.6620360000000005,1.7939820000000006,-13.599499999999978,4044.896944447907
2023-09-15 03:42:00,46.93287,1.0416660000000002,0.4844720177945228,2.7488420000000007,1.8807869999999998,-14.756899999999973,4044.9469444479073
2023-09-15 03:45:00,51.5625,1.1863420000000007,0.4950573523771727,2.8067130000000002,1.765046,-14.467600000000004,4044.9969444479075
2023-09-15 03:48:00,50.0,1.070601,0.4626218450235652,2.719907,1.7939820000000006,-14.467600000000004,4045.0469444479077
2023-09-15 03:51:00,50.0,1.0416659999999993,0.4543852132288586,2.719907,1.8229170000000003,-18.22919999999999,4045.096944447908
2023-09-15 03:54:00,50.02894,1.0127309999999996,0.44609361013313886,2.6909719999999995,1.8229170000000003,-14.467600000000004,4045.146944447908
2023-09-15 03:57:00,48.84259,1.0127309999999996,0.4460936101331379,2.719907,1.851852,-15.3356,4045.196944447908
2023-09-15 04:00:00,48.84259,1.0127309999999996,0.47580382192304427,2.6909720000000004,1.851852,-14.467600000000004,4045.2469444479084
2023-09-15 04:03:00,48.09028,1.0127309999999996,0.503398093384179,2.604166,1.7939820000000006,-14.467600000000004,4045.2969444479086
2023-09-15 04:06:00,51.15741,1.0127309999999996,0.4460946807788139,2.604166,1.7361120000000003,-13.888800000000003,4045.3469444479088
2023-09-15 04:09:00,52.71991,1.070602,0.46262212875772896,2.5752309999999996,1.649305,-13.888899999999978,4045.396944447909
2023-09-15 04:12:00,51.93866,0.9837959999999999,0.4670740022905893,2.6620369999999998,1.851852,-14.178200000000004,4045.446944447909
2023-09-15 04:15:00,53.09606,0.9837959999999999,0.4670740022905885,2.8067130000000002,1.9965279999999996,-14.178200000000004,4045.4969444479093
2023-09-15 04:18:00,50.0,0.9837959999999999,0.4377437595428749,2.748843,1.9097220000000004,-14.46769999999998,4045.5469444479095
2023-09-15 04:21:00,48.84259,1.0127309999999996,0.47580382192304427,2.719907,1.8807869999999998,-13.599499999999978,4045.5969444479097
2023-09-15 04:24:00,47.68518,1.0416659999999993,0.45438629762792543,2.633101,1.7361120000000003,-14.756999999999948,4045.64694444791
2023-09-15 04:27:00,50.0,1.0416659999999993,0.45438521322885955,2.6041659999999993,1.7071760000000005,-14.467600000000004,4045.69694444791
2023-09-15 04:30:00,50.0,1.0416659999999993,0.45438521322885955,2.6041659999999993,1.7071760000000005,-14.467600000000004,4045.74694444791
2023-09-15 04:33:00,46.93287,1.0416659999999993,0.4844720177945234,2.6909719999999995,1.8229170000000003,-14.757000000000005,4045.7969444479104
2023-09-15 04:36:00,46.93287,1.1284720000000004,0.5390659880088584,2.8067130000000002,1.8807869999999998,-14.757000000000005,4045.8469444479106
2023-09-15 04:39:00,50.0,1.1284719999999995,0.478938639084893,2.719907,1.7361110000000002,-15.9144,4045.8969444479108
2023-09-15 04:42:00,51.15741,1.0416659999999993,0.45438629762792543,2.633101,1.7361120000000003,-16.782399999999996,4045.946944447911
2023-09-15 04:45:00,51.15741,1.0416659999999993,0.45438521322885955,2.6041659999999993,1.7071760000000005,-13.310200000000009,4045.996944447911
2023-09-15 04:48:00,49.24768,1.0995369999999998,0.5302398272595884,2.633101,1.7361110000000002,-14.467600000000004,4046.0469444479113
2023-09-15 04:51:00,48.09028,1.0127309999999996,0.47580382192304516,2.719907,1.8807870000000007,-14.756899999999973,4046.0969444479115
2023-09-15 04:54:00,50.02894,1.0127309999999996,0.4460936101331379,2.719907,1.851852,-13.310200000000009,4046.1469444479117
2023-09-15 04:57:00,51.5625,1.070602,0.46262212875772896,2.6620369999999998,1.7361110000000002,-14.467600000000004,4046.196944447912
2023-09-15 05:00:00,51.5625,1.0127309999999996,0.4460946807788139,2.604166,1.7361120000000003,-13.310200000000009,4046.246944447912
2023-09-15 05:03:00,51.5625,1.0127309999999996,0.503398093384179,2.604166,1.7939820000000006,-15.046299999999974,4046.296944447912
2023-09-15 05:06:00,48.84259,0.9837959999999999,0.4670740022905885,2.6909720000000004,1.8807869999999998,-14.46769999999998,4046.3469444479124
2023-09-15 05:09:00,47.68518,1.0127309999999996,0.47580382192304516,2.719907,1.8807870000000007,-15.625,4046.3969444479126
2023-09-15 05:12:00,47.68518,1.0416659999999993,0.4543852132288586,2.719907,1.8229170000000003,-13.310200000000009,4046.4469444479128
2023-09-15 05:15:00,51.15741,1.0995369999999998,0.47080697300485047,2.633101,1.6782409999999999,-13.599500000000035,4046.496944447913
2023-09-15 05:18:00,51.93866,1.0995369999999998,0.47080586155273085,2.6041659999999993,1.649305,-13.599500000000035,4046.546944447913
2023-09-15 05:21:00,48.84259,0.9837959999999999,0.4670740022905893,2.6909719999999995,1.8807869999999998,-14.467600000000004,4046.5969444479133
2023-09-15 05:24:00,47.68518,1.0416659999999993,0.5124066393054174,2.7777779999999996,1.9386580000000002,-15.04630000000003,4046.6469444479135
2023-09-15 05:27:00,47.68518,1.0416659999999993,0.4543852132288586,2.748842,1.851852,-15.04630000000003,4046.6969444479137
2023-09-15 05:30:00,46.52778,1.0995369999999998,0.47080697300485047,2.633101,1.6782409999999999,-15.335700000000031,4046.746944447914
2023-09-15 05:33:00,49.62384,1.0416659999999993,0.45438521322885955,2.6041659999999993,1.7071760000000005,-14.178200000000004,4046.796944447914
2023-09-15 05:36:00,51.15741,1.1284720000000004,0.47893863908489426,2.633101,1.649305,-15.04630000000003,4046.846944447914
2023-09-15 05:39:00,47.68518,1.0416660000000002,0.4844720177945228,2.7488420000000007,1.8807869999999998,-13.310100000000034,4046.8969444479144
2023-09-15 05:42:00,47.68518,1.1574080000000002,0.5185749712069823,2.922454,1.938657,-13.888899999999978,4046.9469444479146
2023-09-15 05:45:00,47.71412,1.0995369999999998,0.47080475009709577,2.835649,1.8807870000000007,-13.599500000000035,4046.9969444479148
2023-09-15 05:48:00,44.99421,1.0416660000000002,0.4543852132288599,2.719907,1.8229170000000003,-15.046299999999974,4047.046944447915
2023-09-15 05:51:00,46.55671,1.1284720000000004,0.47893976384829867,2.6620360000000005,1.6782409999999999,-14.757000000000005,4047.096944447915
2023-09-15 05:54:00,47.71412,1.0416659999999993,0.45438412882638984,2.5752319999999997,1.6782410000000008,-14.467600000000004,4047.1469444479153
2023-09-15 05:57:00,45.77546,1.0416659999999993,0.4844720177945234,2.546296,1.6782410000000008,-15.046299999999974,4047.1969444479155
2023-09-15 06:00:00,47.71412,1.1284720000000004,0.47893976384829867,2.6620360000000005,1.6782409999999999,-14.756899999999973,4047.2469444479157
2023-09-15 06:03:00,48.87153,1.0995369999999998,0.501633297317289,2.719907,1.7939809999999996,-15.625,4047.296944447916
2023-09-15 06:06:00,49.24768,1.0416659999999993,0.4543852132288586,2.719907,1.8229170000000003,-15.9144,4047.346944447916
2023-09-15 06:09:00,49.21875,1.0995369999999998,0.47080586155273085,2.6909719999999995,1.7361110000000002,-14.178299999999979,4047.396944447916
2023-09-15 06:12:00,49.24768,1.0127309999999996,0.503398093384179,2.604166,1.7939820000000006,-14.178299999999979,4047.4469444479164
2023-09-15 06:15:00,49.62384,1.070602,0.5213542213925659,2.604166,1.7361110000000002,-14.467499999999973,4047.4969444479166
2023-09-15 06:18:00,47.71412,0.9259259999999996,0.4208659602864631,2.5752319999999997,1.7939820000000006,-14.75690000000003,4047.5469444479168
2023-09-15 06:21:00,49.62384,0.983797,0.4943232093692872,2.517361,1.7361110000000002,-15.625,4047.596944447917
2023-09-15 06:24:00,41.92709,0.4918990000000001,0.3454864786800579,2.517361,2.256944,-16.492999999999995,4047.646944447917
2023-09-15 06:27:00,34.98264,0.8101849999999997,0.41324142261944763,2.5752310000000005,1.938657,-17.939900000000023,4047.6969444479173
2023-09-15 06:30:00,31.51042,0.8969899999999997,0.46667306906940875,2.633102,1.9386580000000002,-17.93979999999999,4047.7469444479175
2023-09-15 06:33:00,33.82523,0.868055,0.4037270643598442,2.6620370000000007,1.9386580000000002,-16.782399999999996,4047.7969444479177
2023-09-15 06:36:00,33.82523,0.868055,0.4037270643598442,2.5752310000000005,1.851852,-16.20369999999997,4047.846944447918
2023-09-15 06:39:00,33.82523,0.9259260000000005,0.4208659602864625,2.5752310000000005,1.7939809999999996,-18.518500000000017,4047.896944447918
2023-09-15 06:42:00,34.60648,0.868055,0.4037270643598442,2.5752310000000005,1.851852,-15.3356,4047.946944447918
2023-09-15 06:45:00,43.46065,1.0995370000000007,0.47080586155273013,2.5752310000000005,1.6203699999999994,-16.20369999999997,4047.9969444479184
2023-09-15 06:48:00,46.55671,0.9837960000000008,0.5674610444810861,2.6620370000000007,1.967591999999999,-17.07170000000002,4048.0469444479186
2023-09-15 06:51:00,51.27315,0.9259260000000005,0.5472862356452426,4.1377310000000005,3.501158,-14.467600000000004,4048.0969444479188
2023-09-15 06:54:00,51.15741,0.9259260000000005,0.5009374087697873,4.195602000000001,3.501158,-15.3356,4048.146944447919
2023-09-15 06:57:00,46.15162,0.8101849999999997,0.35687543137907324,3.530093,2.835649,-15.3356,4048.196944447919
2023-09-15 07:00:00,46.15162,0.8101849999999997,0.43831966648851634,3.125001,2.5173620000000003,-16.492999999999995,4048.2469444479193
2023-09-15 07:03:00,48.84259,0.7233789999999996,0.40915024019394897,2.8935180000000003,2.3726850000000006,-14.75690000000003,4048.2969444479195
2023-09-15 07:06:00,51.93866,0.8101849999999997,0.4619433845900557,3.009259,2.430556,-15.9144,4048.3469444479197
2023-09-15 07:09:00,45.77546,0.7233799999999997,0.4317054712274388,3.1828700000000003,2.6909720000000004,-15.914300000000026,4048.39694444792
2023-09-15 07:12:00,42.6794,0.8101850000000006,0.4843874124954259,3.4432869999999998,2.8935189999999995,-15.3356,4048.44694444792
2023-09-15 07:15:00,42.70834,0.8391200000000003,0.39505276820217466,3.298611,2.6041670000000003,-16.2038,4048.49694444792
2023-09-15 07:18:00,49.62384,1.1284729999999996,0.47894004406011476,3.038194,2.054398,-14.75690000000003,4048.5469444479204
2023-09-15 07:21:00,48.06134,1.070602,0.5730989166615049,3.1828700000000003,2.3726839999999996,-14.756899999999973,4048.5969444479206
2023-09-15 07:24:00,51.15741,1.1863420000000007,0.5269689426284477,3.877314,2.864584,-14.467499999999973,4048.6469444479208
2023-09-15 07:27:00,46.93287,0.9837959999999999,0.4670730278077818,3.5590279999999996,2.748842,-15.9144,4048.696944447921
2023-09-15 07:30:00,48.87153,0.9837959999999999,0.49432198309301595,3.5590279999999996,2.7777779999999996,-14.178299999999979,4048.746944447921
2023-09-15 07:33:00,50.78125,1.1863419999999998,0.584325191820646,3.4722209999999993,2.5173609999999993,-15.04630000000003,4048.7969444479213
2023-09-15 07:36:00,53.09606,1.1284719999999995,0.5390659880088581,3.703702999999999,2.7777769999999995,-15.046299999999974,4048.8469444479215
2023-09-15 07:39:00,49.62384,0.9837959999999999,0.7279433740776581,3.906249,3.4432870000000007,-14.467600000000004,4048.8969444479217
2023-09-15 07:42:00,65.79861,1.273148,0.5823943761229061,4.398148,3.327546,-13.599599999999953,4048.946944447922
2023-09-15 07:45:00,60.41667,0.9837959999999999,0.6320280896852224,4.369213,3.7615730000000003,-13.020899999999983,4048.996944447922
2023-09-15 07:48:00,48.06134,0.78125,0.5727307598169156,4.282407,3.906249,-13.888900000000035,4049.046944447922
2023-09-15 07:51:00,58.07292,0.28935200000000005,0.3174087783959501,3.1828710000000004,3.2407399999999997,-12.442099999999982,4049.0969444479224
2023-09-15 07:54:00,68.89468,0.5208339999999998,0.4913321283817434,3.1828699999999994,3.125000000000001,-11.574000000000012,4049.1469444479226
2023-09-15 07:57:00,58.47801,0.9837959999999999,0.5442485464488683,4.021991,3.2986109999999993,-12.152800000000013,4049.1969444479228
2023-09-15 08:00:00,74.68171,1.4756939999999998,0.6084313671031966,4.021992,2.719908,-10.70599999999996,4049.246944447923
2023-09-15 08:03:00,95.48611,1.359954,0.7654838587621347,3.7615730000000003,2.7777770000000004,4.340300000000013,4049.296944447923
2023-09-15 08:06:00,98.20602,1.938657,1.4259392412415353,8.478012,7.552085,21.70139999999998,4049.3469444479233
2023-09-15 08:09:00,98.20602,1.6782409999999999,1.3685598437277904,7.841436000000001,7.262735,21.99079999999998,4049.3969444479235
2023-09-15 08:12:00,98.20602,1.5335650000000003,1.2551901434592894,7.204858000000001,6.684023,23.1481,4049.4469444479237
2023-09-15 08:15:00,98.20602,1.273148,1.1993559801405573,6.973384,6.828706,22.569499999999948,4049.496944447924
2023-09-15 08:18:00,93.1713,1.0995369999999998,1.1282271253665355,6.481479,6.539352000000001,24.594899999999996,4049.546944447924
2023-09-15 08:21:00,86.63194,0.9259250000000003,1.037367477762288,5.989578,6.221063,26.620299999999986,4049.596944447924
2023-09-15 08:24:00,98.20602,1.3888889999999998,1.330176254045605,7.5520879999999995,7.436338999999999,23.14820000000003,4049.6469444479244
2023-09-15 08:27:00,98.20602,0.9837959999999999,1.012458332895169,5.758097,5.815971,24.305600000000027,4049.6969444479246
2023-09-15 08:30:00,98.20602,1.0127310000000005,0.9686834205770046,5.5555520000000005,5.468750999999999,23.1481,4049.7469444479248
2023-09-15 08:33:00,98.20602,0.9548609999999993,0.9835127697449744,5.584488,5.6423570000000005,26.620400000000018,4049.796944447925
2023-09-15 08:36:00,98.20602,1.0416669999999995,1.0271315649433568,5.844908,5.815971,28.067099999999982,4049.846944447925
2023-09-15 08:39:00,98.20602,0.9259259999999996,0.9826631770297534,5.613423,5.729167,30.381899999999973,4049.8969444479253
2023-09-15 08:42:00,98.20602,0.8969909999999999,1.0349338657051883,5.526623,5.8159719999999995,30.38190000000003,4049.9469444479255
2023-09-15 08:45:00,93.57639,0.9548610000000002,1.0528914031483272,5.7291680000000005,5.931716999999999,29.224500000000035,4049.9969444479257
2023-09-15 08:48:00,86.63194,0.8969900000000006,1.021675333012401,5.642358,5.902778,30.092600000000004,4050.046944447926
2023-09-15 08:51:00,82.37847,1.1284720000000004,1.054478234547926,5.873844000000001,5.729162,26.04159999999996,4050.096944447926
2023-09-15 08:54:00,84.69329,1.070601,1.0265899676254204,5.844908,5.758107000000001,23.4375,4050.146944447926
2023-09-15 08:57:00,80.84491,1.0416660000000002,0.997634650453885,5.671298,5.584492,23.4375,4050.1969444479264
2023-09-15 09:06:00,82.37847,0.983797,0.9692575086799421,5.410882999999999,5.381945999999999,25.173699999999997,4050.3469444479265
2023-09-15 09:09:00,85.09838,0.9837960000000008,0.9397258787253975,5.266202,5.179396,25.75229999999999,4050.3969444479267
2023-09-15 09:12:00,87.41319,0.9259260000000005,1.0102441612526645,5.353012,5.526616000000001,28.067199999999957,4050.446944447927
2023-09-15 09:15:00,89.72801,0.8969909999999999,0.9536912899906427,5.410882,5.526621,27.199099999999987,4050.496944447927
2023-09-15 09:18:00,98.20602,0.6655089999999992,0.7885620841287109,4.369215999999999,4.629627000000001,28.356400000000008,4050.546944447927
2023-09-15 09:21:00,98.20602,0.8680559999999993,0.9247220448117129,5.121526,5.23727,28.935299999999984,4050.5969444479274
2023-09-15 09:24:00,95.51505,0.868055,0.9385357683737772,5.150467,5.295141999999999,28.935100000000034,4050.6469444479276
2023-09-15 09:27:00,90.48032,0.868055,0.9522223849690005,5.266208,5.439813,28.935099999999977,4050.6969444479278
2023-09-15 09:30:00,82.37847,0.8391200000000003,0.9232069742266329,5.208338,5.3819479999999995,25.173599999999965,4050.746944447928
2023-09-15 09:33:00,80.84491,1.0416659999999993,0.9976346504538844,5.526622999999999,5.439817,24.01619999999997,4050.796944447928
2023-09-15 09:36:00,80.43981,0.9548609999999993,0.9256250069140235,5.410878,5.353007,22.56940000000003,4050.8469444479283
2023-09-15 09:39:00,82.75463,0.868055,0.9247215232811048,5.208332,5.324077000000001,22.280100000000004,4050.8969444479285
2023-09-15 09:57:00,84.31713,1.070602,0.9183421018291569,5.295138000000001,5.0057860000000005,23.726800000000026,4051.1969444479287
2023-09-15 10:00:00,85.47454,1.0416669999999995,0.9210869162649967,5.295138,5.063661000000001,23.4375,4051.246944447929
2023-09-15 10:03:00,88.16551,1.070602,0.9657895430229605,5.497687999999999,5.295135999999999,23.4375,4051.296944447929
2023-09-15 10:06:00,91.26157,1.157407,0.9734955557101286,5.642363,5.295136,21.12270000000001,4051.346944447929
2023-09-15 10:09:00,96.26736,1.1863419999999998,0.9863417428308512,5.671293,5.295140999999999,23.7269,4051.3969444479294
2023-09-15 10:12:00,98.20602,1.1863419999999998,0.9697361092891306,5.613422999999999,5.208330999999999,23.1481,4051.4469444479296
2023-09-15 10:15:00,98.20602,1.0995369999999998,1.01024958875157,5.642358000000001,5.468751,24.884299999999996,4051.4969444479298
2023-09-15 10:18:00,98.20602,1.0416669999999995,0.9976351362618883,5.700227999999999,5.613421,26.04169999999999,4051.54694444793
2023-09-15 10:21:00,98.20602,0.9548610000000002,0.9835127697449731,5.497687,5.555555999999999,26.90980000000002,4051.59694444793
2023-09-15 10:24:00,98.20602,0.8391200000000003,0.9232069742266342,5.2951369999999995,5.4687470000000005,25.75229999999999,4051.6469444479303
2023-09-15 10:27:00,92.79514,0.9548610000000002,0.9256250069140238,5.295138000000001,5.237266999999999,26.62039999999996,4051.6969444479305
2023-09-15 10:30:00,90.85648,1.0995370000000007,0.9792439644694413,5.4976840000000005,5.266207,26.04169999999999,4051.7469444479307
2023-09-15 10:33:00,82.72569,1.0127310000000005,0.9835127501282085,5.526619,5.468748,24.016200000000026,4051.796944447931
2023-09-15 10:36:00,78.125,1.157407,0.9570406525556057,5.700233999999999,5.324076999999999,18.22919999999999,4051.846944447931
2023-09-15 10:39:00,78.125,1.2152769999999995,0.9306960682312749,5.642364,5.121527,17.93979999999999,4051.896944447931
2023-09-15 10:42:00,82.75463,1.3020830000000005,0.9845482988871476,5.671298999999999,5.0925959999999995,21.701300000000003,4051.9469444479314
2023-09-15 10:45:00,84.69329,1.2442130000000002,0.9948431564325977,5.671298999999999,5.208335999999999,22.85880000000003,4051.9969444479316
2023-09-15 10:48:00,81.59722,1.157407,1.02167395273498,5.873839,5.613422000000001,21.701300000000003,4052.0469444479318
2023-09-15 10:51:00,78.90625,1.3020839999999998,0.9845487137788975,5.96065,5.381945999999999,15.046299999999974,4052.096944447932
2023-09-15 10:54:00,82.37847,1.3310189999999995,0.9965137536645529,5.78704,5.1794009999999995,17.071799999999996,4052.146944447932
2023-09-15 10:57:00,85.85069,1.3310180000000003,0.9414979635381582,5.787033999999999,5.0925959999999995,18.807800000000043,4052.1969444479323
2023-09-15 11:00:00,94.3287,1.4178239999999995,0.9946978821779615,5.902774,5.15046,18.518599999999992,4052.2469444479325
2023-09-15 11:03:00,93.95255,1.2442129999999993,1.028404435274688,5.96065,5.555557,19.09729999999996,4052.2969444479327
2023-09-15 11:06:00,90.10417,1.1284719999999995,0.9605538600535806,5.758104,5.439812,21.70139999999998,4052.346944447933
2023-09-15 11:09:00,85.4456,1.1863419999999998,0.9863360416862826,5.758104,5.381942,19.386599999999987,4052.396944447933
2023-09-15 11:12:00,88.16551,1.273148,0.9547470559378899,5.642359000000001,5.063661000000001,21.12270000000001,4052.446944447933
2023-09-15 11:15:00,90.85648,1.2442130000000002,0.9777315155912564,5.613424000000001,5.121531,21.122599999999977,4052.4969444479334
2023-09-15 11:18:00,93.1713,1.2152780000000005,0.9653630552460725,5.758104,5.295135999999999,21.701400000000035,4052.5469444479336
2023-09-15 11:21:00,91.26157,1.0416660000000002,0.9522278697839477,5.526618000000001,5.3530120000000005,20.254599999999982,4052.5969444479338
2023-09-15 11:24:00,89.32292,1.0995369999999998,0.9475126321871381,5.381943,5.092596,22.85880000000003,4052.646944447934
2023-09-15 11:27:00,88.16551,0.9837959999999999,0.9095420716513296,5.208338,5.063662,21.701400000000035,4052.696944447934
2023-09-15 11:30:00,87.76042,1.0416659999999993,0.9367472540640275,5.353012999999999,5.150467000000001,21.990800000000036,4052.7469444479343
2023-09-15 11:33:00,85.85069,1.0416660000000002,0.9522225515437541,5.497688,5.324072,21.70139999999998,4052.7969444479345
2023-09-15 11:36:00,85.06944,1.0416660000000002,0.9052245306613723,5.353008000000001,5.092592000000001,21.701400000000035,4052.8469444479347
2023-09-15 11:39:00,85.85069,1.070601,0.9501666636478722,5.526618000000001,5.295137,24.0163,4052.896944447935
2023-09-15 11:42:00,87.78935,1.070602,0.9501671254014339,5.468748000000001,5.237266,25.173699999999997,4052.946944447935
2023-09-15 11:45:00,89.32292,1.070601,1.0116282408396378,5.5555579999999996,5.439817,24.884299999999996,4052.996944447935
2023-09-15 11:48:00,84.28819,0.9837959999999999,0.9981941100670725,5.642358,5.671292000000001,25.173699999999997,4053.0469444479354
2023-09-15 11:51:00,79.65856,1.0127319999999997,0.9835132404638537,5.584493999999999,5.526622,22.569500000000005,4053.0969444479356
2023-09-15 11:54:00,78.90625,1.157407,0.9570406525556057,5.700234000000001,5.324077000000001,21.12270000000001,4053.1469444479358
2023-09-15 11:57:00,80.84491,1.1863419999999998,0.9529092419456873,5.729169000000001,5.295137,21.122600000000034,4053.196944447936
2023-09-15 12:00:00,80.84491,1.1863419999999998,0.9863360416862834,5.671298999999999,5.295137,19.386600000000044,4053.246944447936
2023-09-15 12:03:00,78.125,1.2152779999999996,0.9481586882058438,5.70023,5.2083319999999995,19.386599999999987,4053.2969444479363
2023-09-15 12:12:00,85.4456,1.273148,1.007260832052645,6.047453999999999,5.555555999999999,18.807800000000043,4053.4469444479364
2023-09-15 12:15:00,82.37847,1.1863419999999998,1.0027324177165833,6.076384,5.729162,18.807900000000018,4053.4969444479366
2023-09-15 12:21:00,81.59722,1.1863419999999998,0.9529150960231163,5.931709,5.497687000000001,15.914300000000026,4053.5969444479365
2023-09-15 12:24:00,83.91204,1.157407,0.9403674905267994,5.758098,5.3530109999999995,16.20369999999997,4053.6469444479367
2023-09-15 12:27:00,95.48611,0.9548609999999993,0.9692594988761317,5.700227999999999,5.729167,22.569500000000005,4053.696944447937
2023-09-15 12:33:00,90.10417,0.868055,0.9925764233355296,5.613428,5.873843,22.85880000000003,4053.7969444479368
2023-09-15 12:36:00,84.31713,0.9259259999999996,0.8966777214194204,5.353013,5.295137,20.254599999999982,4053.846944447937
2023-09-15 12:42:00,78.50116,0.8969899999999997,,5.4687529999999995,5.468753,17.361099999999965,4053.946944447937
2023-09-15 12:45:00,75.02894,1.1284720000000004,0.9109647272227134,5.729169000000001,5.324076999999999,8.101799999999969,4053.996944447937
2023-09-15 12:51:00,76.18634,1.2152780000000005,0.876639451308718,5.700234000000001,5.092596,7.8125,4054.096944447937
2023-09-15 12:54:00,79.28241,1.2152780000000005,0.8949621489015543,5.4976840000000005,4.918986,10.127400000000023,4054.146944447937
2023-09-15 12:57:00,73.11921,1.1284720000000004,0.804737639709581,5.295134,4.716432,5.497700000000009,4054.1969444479373
2023-09-15 13:03:00,75.05787,1.2442130000000002,0.8306787206836995,5.2372689999999995,4.513885999999999,6.076399999999978,4054.296944447937
2023-09-15 13:06:00,71.96181,1.2442129999999993,0.7692976483735362,5.092593,4.282407000000001,3.7615000000000123,4054.3469444479374
2023-09-15 13:12:00,74.65278,1.3310189999999995,0.8004657716686339,5.121529,4.224540999999999,4.3402999999999565,4054.4469444479373
2023-09-15 13:15:00,77.37269,1.2442129999999993,0.7902502537691213,5.237267999999999,4.456017000000001,4.918900000000008,4054.4969444479375
2023-09-15 13:18:00,77.74884,1.273148,0.8008944227385765,5.2083319999999995,4.3981460000000006,6.076399999999978,4054.5469444479377
2023-09-15 13:24:00,78.90625,1.3020829999999997,0.8114736945210808,5.179398,4.340281,4.918999999999983,4054.6469444479376
2023-09-15 13:27:00,77.74884,1.1284720000000004,0.7858851437694063,5.0347230000000005,4.4270819999999995,6.365799999999979,4054.6969444479378
2023-09-15 13:33:00,76.21528,1.157407,0.7972040269642093,5.0347230000000005,4.398147,4.340300000000013,4054.7969444479377
2023-09-15 13:36:00,72.33796,1.0416670000000003,0.7514078222903376,4.8321760000000005,4.311347,3.7615000000000123,4054.846944447938
2023-09-15 13:42:00,73.87153,1.1284720000000004,0.7666385681099034,4.8321760000000005,4.195606,2.6041999999999916,4054.9469444479378
2023-09-15 13:45:00,72.74306,1.070601,0.724822098830692,4.774305,4.166667,4.050900000000013,4054.996944447938
2023-09-15 13:48:00,71.58565,1.0416660000000002,0.7327268229640761,4.6875,4.137732000000001,2.893599999999992,4055.046944447938
2023-09-15 13:51:00,72.74306,1.0416660000000002,0.732729433037221,4.890046,4.340281999999999,1.446799999999996,4055.0969444479383
2023-09-15 13:57:00,75.05787,1.1574080000000002,0.7578872006688374,4.918982,4.2245360000000005,3.182900000000018,4055.196944447938
2023-09-15 14:00:00,70.8044,1.0127319999999997,0.7023474208507168,4.629630000000001,4.07986,2.8934999999999604,4055.2469444479384
2023-09-15 14:03:00,72.33796,1.2442130000000002,0.679179442081089,4.600694,3.6747690000000004,-0.8681000000000267,4055.2969444479386
2023-09-15 14:09:00,77.74884,1.3020830000000005,0.7224170892644987,4.832175,3.8773110000000006,0.867999999999995,4055.3969444479385
2023-09-15 14:12:00,78.125,1.2152780000000005,0.81960191115655,5.063658000000001,4.369216,1.7361999999999966,4055.4469444479387
2023-09-15 14:15:00,74.65278,1.0995370000000007,0.7159598108450073,4.890046000000001,4.224537,1.1573999999999955,4055.496944447939
2023-09-15 14:18:00,78.125,1.2442130000000002,0.7256484156724076,4.571759,3.703704,2.6041999999999916,4055.546944447939
2023-09-15 14:24:00,78.90625,1.2442130000000002,0.702810941652723,4.629629,3.732639,2.8935000000000173,4055.646944447939
2023-09-15 14:27:00,88.16551,1.1863419999999998,0.8464848795888018,5.092593000000001,4.484957,6.6551000000000045,4055.696944447939
2023-09-15 14:33:00,90.07523,1.3020830000000005,0.8114766063929892,5.208329000000001,4.369215999999999,7.233800000000031,4055.796944447939
2023-09-15 14:36:00,91.63773,1.1863419999999998,0.9009694946848614,5.3819490000000005,4.8611070000000005,10.416699999999992,4055.846944447939
2023-09-15 14:39:00,82.37847,1.0995369999999998,0.8470725436020826,5.295139000000001,4.832172,8.96999999999997,4055.8969444479394
2023-09-15 14:45:00,84.69329,1.2442130000000002,0.8694202424882655,5.324069,4.658566,8.969899999999996,4055.9969444479393
2023-09-15 14:48:00,85.85069,1.157407,0.9063015228052085,5.584494,5.121527,10.127399999999966,4056.0469444479395
2023-09-15 14:54:00,87.38426,1.1863419999999998,0.8649652925914477,5.642359000000001,5.063657000000001,8.39119999999997,4056.1469444479394
2023-09-15 14:57:00,88.16551,1.0995369999999998,0.864440287016562,5.439814,5.005787,9.259299999999996,4056.1969444479396
2023-09-15 15:03:00,85.47454,1.0416670000000003,0.8395864931522095,5.353014,4.976846999999999,9.259299999999996,4056.2969444479395
2023-09-15 15:06:00,77.74884,1.0127319999999997,0.8101493205300637,5.208334000000001,4.832172,7.233800000000031,4056.3469444479397
2023-09-15 15:09:00,73.11921,1.0127310000000005,0.7397253499874104,5.034722,4.542826999999999,5.497700000000009,4056.39694444794
2023-09-15 15:12:00,77.37269,1.1863420000000007,0.7687473755625371,5.179398000000001,4.456015999999999,4.918999999999983,4056.44694444794
2023-09-15 15:18:00,78.125,1.157407,0.8348914749189311,5.237268,4.658561,5.786999999999978,4056.54694444794
2023-09-15 15:21:00,75.05787,1.0127310000000005,0.7755815135164805,5.063656,4.629626999999999,5.497700000000009,4056.59694444794
2023-09-15 15:24:00,71.96181,1.070602,0.7629914469209432,5.005788000000001,4.456022,1.1573999999999955,4056.6469444479403
2023-09-15 15:30:00,73.11921,1.2152780000000005,0.7795388103111797,5.063658,4.3113459999999995,2.0255000000000223,4056.74694444794
2023-09-15 15:33:00,73.90046,1.157407,0.8162388480247047,5.150462,4.542827000000001,3.761599999999987,4056.7969444479404
2023-09-15 15:39:00,76.59144,1.2152780000000005,0.8195978490907664,5.353014000000001,4.658566,3.182799999999986,4056.8969444479403
2023-09-15 15:42:00,73.11921,1.0995370000000007,0.7931477325857367,5.063658000000001,4.513887,1.446799999999996,4056.9469444479405
2023-09-15 15:45:00,71.58565,1.0995369999999998,0.7554230795373945,4.947917,4.340282,0.5786999999999694,4056.9969444479407
2023-09-15 15:48:00,70.8044,1.2442130000000002,0.7477846306176034,4.947917,4.108796,-0.5787000000000262,4057.046944447941
2023-09-15 15:54:00,68.48958,1.157407,0.7166092809547311,4.9189810000000005,4.166662,-0.8680999999999699,4057.1469444479408
2023-09-15 15:57:00,68.89468,1.2442130000000002,0.7256484156724076,4.9189810000000005,4.0509260000000005,-2.6041000000000167,4057.196944447941
2023-09-15 16:00:00,68.86574,1.1863419999999998,0.7053549765380038,4.774305,3.9641210000000004,-2.8935000000000173,4057.246944447941
2023-09-15 16:06:00,66.17477,1.157407,0.6729272952891677,4.7453710000000004,3.9351860000000007,-3.761599999999987,4057.346944447941
2023-09-15 16:09:00,65.79861,1.1863419999999998,0.6597796461662173,4.484953,3.616898,-5.497700000000009,4057.396944447941
2023-09-15 16:15:00,65.42245,1.157407,0.6951061649575605,4.513889000000001,3.732639,-4.3402999999999565,4057.496944447941
2023-09-15 16:18:00,65.79861,1.186343,0.6829530164533691,4.427084000000001,3.587962,-5.208300000000008,4057.5469444479413
2023-09-15 16:24:00,66.55093,1.1284720000000004,0.6401264286917626,4.340277,3.530092,-5.7871000000000095,4057.646944447941
2023-09-15 16:27:00,70.8044,1.1863420000000007,0.6357206111534007,4.340277,3.443288,-4.340300000000013,4057.6969444479414
2023-09-15 16:30:00,66.95602,0.9259250000000003,0.6300328938917688,4.2245360000000005,3.7037050000000002,-5.208300000000008,4057.7469444479416
2023-09-15 16:36:00,65.79861,0.9837959999999999,0.6112360681363994,4.195602000000001,3.5590270000000004,-4.918999999999983,4057.8469444479415
2023-09-15 16:39:00,66.57986,1.070601,0.6201992987166196,4.2245360000000005,3.4722220000000004,-5.786999999999978,4057.8969444479417
2023-09-15 16:45:00,66.57986,1.070601,0.6424272775944846,4.311342,3.5879630000000002,-5.787000000000035,4057.9969444479416
2023-09-15 16:48:00,62.70255,1.070602,0.6201996455373179,4.311342000000001,3.5590270000000004,-6.365799999999979,4058.0469444479418
2023-09-15 16:54:00,60.38773,1.1284720000000004,0.6165579331941827,4.2534730000000005,3.414352,-8.39119999999997,4058.1469444479417
2023-09-15 16:57:00,63.10764,1.2152780000000005,0.5932834627118749,4.166666,3.1828699999999994,-8.391200000000026,4058.196944447942
2023-09-15 17:00:00,61.95023,1.070602,0.6201988635644784,4.195603,3.4432870000000007,-8.39119999999997,4058.246944447942
2023-09-15 17:06:00,60.41667,1.070602,0.620198863564477,4.282408000000001,3.530092,-6.365700000000004,4058.346944447942
2023-09-15 17:09:00,62.70255,1.3020830000000005,0.6198414118750032,4.224537,3.1539349999999997,-8.101799999999969,4058.396944447942
2023-09-15 17:12:00,66.17477,1.2442130000000002,0.6290380429435838,4.02199,3.038195000000001,-7.523200000000031,4058.4469444479423
2023-09-15 17:15:00,60.38773,1.1284720000000004,0.6165579331941827,4.2534730000000005,3.414352,-7.8125,4058.4969444479425
2023-09-15 17:21:00,60.01157,1.157407,0.6261717225629692,4.195601,3.327547,-10.70599999999996,4058.5969444479424
2023-09-15 17:24:00,60.79282,1.273148,0.6381576180098876,4.195601,3.1828700000000003,-8.969899999999996,4058.6469444479426
2023-09-15 17:30:00,62.70255,1.273148,0.6110392289795255,4.282408,3.2407410000000008,-10.127399999999966,4058.7469444479425
2023-09-15 17:33:00,65.79861,1.1863419999999998,0.6357189144093768,4.369213,3.4722220000000004,-8.680600000000027,4058.7969444479427
2023-09-15 17:36:00,44.99421,0.6076389999999998,0.48268380881019884,3.8483789999999996,3.616898,-12.442099999999982,4058.846944447943
2023-09-15 17:42:00,45.74653,1.157407,0.5753117112001911,3.9641200000000003,3.038195,-14.178299999999979,4058.9469444479428
2023-09-15 17:45:00,46.52778,1.2442130000000002,0.5436072424535884,4.195603,3.125,-13.020800000000008,4058.996944447943
2023-09-15 17:51:00,49.21875,1.1284720000000004,0.5101314713623353,4.021990000000001,3.0671300000000006,-14.178200000000004,4059.096944447943
2023-09-15 17:54:00,48.06134,1.2731480000000008,0.5823943761229063,3.906250000000001,2.835648,-15.046299999999974,4059.146944447943
2023-09-15 18:00:00,46.52778,1.070602,0.46262212875772896,3.7615739999999995,2.835648,-14.178200000000004,4059.246944447943
2023-09-15 18:03:00,43.05555,0.9837959999999999,0.49432198309301595,3.7326379999999997,2.9513879999999997,-15.046199999999999,4059.296944447943
2023-09-15 18:06:00,43.46065,1.0995369999999998,0.47080586155273085,3.703704,2.748843000000001,-15.625,4059.3469444479433
2023-09-15 18:12:00,44.99421,1.1574080000000002,0.5478370426516126,3.703704,2.748842,-15.3356,4059.446944447943
2023-09-15 18:15:00,51.93866,1.273148,0.5518595604710829,4.050924999999999,2.951389,-14.75690000000003,4059.4969444479434
2023-09-15 18:21:00,47.68518,1.0127310000000005,0.475802834945274,3.993056,3.1539349999999997,-15.046299999999974,4059.5969444479433
2023-09-15 18:24:00,39.20718,0.9548610000000002,0.4851783112539902,3.7615740000000004,3.009259,-16.20369999999997,4059.6469444479435
2023-09-15 18:27:00,36.89236,1.1863419999999998,0.49505850336414114,3.819444,2.7777780000000005,-15.914299999999969,4059.6969444479437
2023-09-15 18:30:00,40.36459,1.273148,0.4826782644284148,3.6458329999999997,2.4884259999999996,-14.46750000000003,4059.746944447944
