Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-15 18:33:00,45.77546,1.273148,0.5518573735002159,3.703704,2.604166,-15.914300000000026,4059.796944447944
2023-09-15 18:36:00,46.15162,1.157407,0.5753107883082677,3.7615739999999995,2.835648,-14.178200000000004,4059.846944447944
2023-09-15 18:39:00,41.14584,0.9837960000000008,0.4943219830930162,3.8483790000000004,3.0671289999999996,-14.46769999999998,4059.8969444479444
2023-09-15 18:42:00,40.76968,1.070601,0.4626229430225409,3.7615730000000003,2.835649,-15.625,4059.9469444479446
2023-09-15 18:45:00,49.62384,0.8680559999999993,0.4037283622207022,3.0960639999999993,2.3726849999999997,-14.757000000000005,4059.9969444479448
2023-09-15 18:48:00,46.52778,0.6655090000000001,0.4516191721275824,3.125,2.748842,-13.59960000000001,4060.046944447945
2023-09-15 18:51:00,47.68518,0.868055,0.5046960557992619,3.587962,2.9803240000000004,-15.625,4060.096944447945
2023-09-15 18:54:00,41.89815,0.9259259999999996,0.5246394448409863,3.703703,3.0381940000000007,-15.914300000000026,4060.1469444479453
2023-09-15 18:57:00,44.99421,1.0416659999999993,0.48447101846864105,3.8773149999999994,3.009259,-14.467600000000004,4060.1969444479455
2023-09-15 19:00:00,43.8368,1.0127319999999997,0.44609496831393003,3.6458329999999997,2.7777779999999996,-15.625,4060.2469444479457
2023-09-15 19:03:00,40.36459,1.0127309999999996,0.44609361013313886,3.501156999999999,2.633102,-15.04630000000003,4060.296944447946
2023-09-15 19:06:00,49.62384,1.2152779999999996,0.5353131470686104,3.4432859999999996,2.4016200000000003,-15.046299999999974,4060.346944447946
2023-09-15 19:09:00,42.6794,0.8391200000000003,0.44785537695298183,3.5590280000000005,2.922454,-15.046299999999974,4060.396944447946
2023-09-15 19:12:00,39.61227,1.0127310000000005,0.5539382547451999,3.790509,3.038195,-16.492999999999995,4060.4469444479464
2023-09-15 19:15:00,34.60648,1.0127309999999996,0.41354176128684367,3.7615739999999995,2.864584,-15.914299999999969,4060.4969444479466
2023-09-15 19:18:00,42.30324,1.186343,0.4950576293096127,3.6458340000000007,2.604166,-15.3356,4060.5469444479468
2023-09-15 19:21:00,42.30324,1.1574080000000002,0.4523933605358712,3.530092,2.4884260000000005,-15.625,4060.596944447947
2023-09-15 19:24:00,42.6794,0.9837959999999999,0.5199441349388919,3.616898,2.864584,-16.782399999999996,4060.646944447947
2023-09-15 19:27:00,40.74074,0.9837959999999999,0.43774481627825745,3.5879629999999993,2.748843,-15.04630000000003,4060.6969444479473
2023-09-15 19:30:00,37.29745,0.9259250000000003,0.4494186715992421,3.6458329999999997,2.8935190000000004,-17.07170000000002,4060.7469444479475
2023-09-15 19:33:00,39.98843,1.186343,0.49505993128076864,3.530092,2.4884259999999996,-16.492999999999995,4060.7969444479477
2023-09-15 19:36:00,39.20718,1.0995370000000007,0.4369912514867326,3.4722230000000005,2.4884249999999994,-15.625,4060.846944447948
2023-09-15 19:39:00,40.36459,1.2442130000000002,0.47516697097107224,3.327546000000001,2.1990740000000004,-15.914299999999969,4060.896944447948
2023-09-15 19:42:00,40.74074,1.157407,0.48702228265890274,3.385416,2.3726850000000006,-14.467600000000004,4060.946944447948
2023-09-15 19:45:00,36.5162,1.1284720000000004,0.566239817035552,3.4722230000000005,2.5752320000000006,-16.203700000000026,4060.9969444479484
2023-09-15 19:48:00,44.99421,1.2442130000000002,0.5109952977336337,3.6747689999999995,2.5752319999999997,-16.20369999999997,4061.0469444479486
2023-09-15 19:51:00,45.74653,1.1284720000000004,0.47893863908489426,3.530092,2.546296,-17.361099999999965,4061.0969444479488
2023-09-15 19:54:00,39.98843,0.9548609999999993,0.4582809407494267,3.4722209999999993,2.6909720000000004,-17.071799999999996,4061.146944447949
2023-09-15 19:57:00,37.29745,1.0127310000000005,0.4460936101331391,3.530092,2.6620369999999998,-15.9144,4061.196944447949
2023-09-15 20:00:00,34.20139,1.070602,0.49308129207767964,3.5590280000000005,2.6620369999999998,-16.203700000000026,4061.2469444479493
2023-09-15 20:03:00,36.9213,1.2731480000000008,0.4826769423044015,3.414352,2.256944,-15.625,4061.2969444479495
2023-09-15 20:06:00,38.04977,1.0995369999999998,0.47080586155273085,3.1828699999999994,2.228009,-17.071699999999964,4061.3469444479497
2023-09-15 20:09:00,36.89236,1.0995369999999998,0.5016332973172899,3.0960650000000003,2.1701390000000007,-17.361099999999965,4061.39694444795
2023-09-15 20:12:00,33.44907,1.070601,0.5479173785605946,3.3564810000000005,2.5173620000000003,-17.07170000000002,4061.44694444795
2023-09-15 20:15:00,36.9213,1.0995369999999998,0.5302388708963761,3.414353,2.5173620000000003,-17.071699999999964,4061.49694444795
2023-09-15 20:18:00,41.14584,1.2152780000000005,0.4276067338906164,3.2407399999999997,2.1122680000000003,-16.782399999999996,4061.5469444479504
2023-09-15 20:21:00,40.76968,0.8391210000000004,0.3950530692551547,2.633102,1.938657,-17.36099999999999,4061.5969444479506
2023-09-15 20:24:00,51.93866,0.49189799999999995,0.36397220412095227,2.4594899999999997,2.228009,-15.046299999999974,4061.646944447951
2023-09-15 20:27:00,50.0,0.5787040000000001,0.41744837482880665,2.719907,2.430556,-15.046299999999974,4061.696944447951
2023-09-15 20:30:00,39.61227,0.49189799999999995,0.38171140188754293,2.8935180000000003,2.6909719999999995,-17.071799999999996,4061.746944447951
2023-09-15 20:33:00,34.98264,0.7523150000000003,0.441889445390344,2.9803240000000004,2.459491,-16.782399999999996,4061.7969444479513
2023-09-15 20:36:00,33.44907,0.8391200000000003,0.36516010224782275,2.8935180000000003,2.170139,-17.361099999999965,4061.8469444479515
2023-09-15 20:39:00,32.66782,0.8391200000000003,0.39505276820217466,2.719907,2.0254630000000002,-17.650499999999965,4061.8969444479517
2023-09-15 20:45:00,30.35301,0.9837959999999999,0.4377448162782564,2.5752310000000005,1.7361110000000002,-18.518599999999992,4061.8969444479517
2023-09-15 20:48:00,33.04398,0.9259259999999996,0.35449162116921895,2.5752319999999997,1.7361120000000003,-17.650500000000022,4061.8969444479517
2023-09-15 20:51:00,33.07291,1.0127319999999997,0.44609282701827657,2.4884269999999997,1.6203700000000003,-17.650499999999965,4061.8969444479517
2023-09-15 20:54:00,33.44907,0.9548609999999993,0.39764774498538874,2.4884269999999997,1.6493060000000002,-18.518599999999992,4061.8969444479517
2023-09-15 21:00:00,30.7581,1.0995369999999998,0.5016322737110225,2.5752319999999997,1.649305,-17.93979999999999,4061.8969444479517
2023-09-15 21:12:00,31.51042,1.0127319999999997,0.44609389766777596,2.430556,1.5625,-18.22919999999999,4061.8969444479517
2023-09-15 21:15:00,30.38194,0.9548609999999993,0.31997105670454973,2.3148149999999994,1.4178240000000004,-16.492999999999995,4061.8969444479517
2023-09-15 21:24:00,31.13426,1.0995369999999998,0.501633297317289,2.4016200000000003,1.4756939999999998,-19.097199999999987,4061.8969444479517
2023-09-15 21:27:00,30.7581,0.9837959999999999,0.4377437595428749,2.459491,1.6203700000000003,-18.807900000000018,4061.8969444479517
2023-09-15 21:33:00,31.51042,1.070602,0.46262212875772896,2.6620369999999998,1.7361110000000002,-18.807900000000018,4061.8969444479517
2023-09-15 21:36:00,33.82523,1.0995369999999998,0.35377382020120707,2.546297,1.5046290000000004,-17.93979999999999,4061.8969444479517
2023-09-15 21:39:00,31.53935,1.0416659999999993,0.4543852132288586,2.4594899999999997,1.5625,-18.807900000000018,4061.8969444479517
2023-09-15 21:42:00,30.7581,1.0127309999999996,0.44609253948411653,2.4884259999999996,1.6203700000000003,-17.93979999999999,4061.8969444479517
2023-09-15 21:48:00,33.44907,1.070602,0.46262212875772896,2.5752309999999996,1.649305,-17.650500000000022,4061.8969444479517
2023-09-15 21:51:00,31.13426,0.9548610000000002,0.42933749460686227,2.604166,1.7939819999999997,-17.93979999999999,4061.8969444479517
2023-09-15 22:00:00,31.51042,1.0127319999999997,0.4135420340601821,2.517361,1.6203700000000003,-17.939800000000048,4061.8969444479517
2023-09-15 22:03:00,33.07291,1.0127319999999997,0.4135408478375386,2.4884269999999997,1.5914349999999997,-18.518400000000042,4061.8969444479517
2023-09-15 22:06:00,33.82523,0.9548609999999993,0.45827997891750666,2.459491,1.6782410000000008,-17.650500000000022,4061.8969444479517
2023-09-15 22:09:00,31.13426,0.9259259999999996,0.38961731048783704,2.4884269999999997,1.6782409999999999,-17.93979999999999,4061.8969444479517
2023-09-15 22:15:00,30.7581,0.9548609999999993,0.39764889921258445,2.5173609999999993,1.6782410000000008,-17.65039999999999,4061.8969444479517
2023-09-15 22:18:00,30.7581,0.983797,0.3694754005309871,2.430556,1.5335640000000001,-17.93979999999999,4061.8969444479517
2023-09-15 22:27:00,33.07291,0.9548609999999993,0.4293364519557617,2.3726849999999997,1.5625,-17.071799999999996,4061.8969444479517
2023-09-15 22:30:00,30.7581,0.9548609999999993,0.4293364519557617,2.3726849999999997,1.5625,-17.939899999999966,4061.8969444479517
2023-09-15 22:36:00,33.44907,1.157407,0.41331939818409374,2.6620369999999998,1.5914359999999999,-17.939899999999966,4061.8969444479517
2023-09-15 22:39:00,33.07291,0.9837959999999999,0.40562139304807615,2.546297,1.6782409999999999,-18.22919999999999,4061.8969444479517
2023-09-15 22:42:00,31.51042,1.0127309999999996,0.5033971704928678,2.459491,1.6493060000000002,-18.22919999999999,4061.8969444479517
2023-09-15 22:54:00,32.66782,0.9548609999999993,0.39764889921258345,2.546296,1.7071760000000005,-17.650499999999965,4061.8969444479517
2023-09-15 22:57:00,32.69676,1.070602,0.39159192082404237,2.517361,1.5335640000000001,-17.939900000000023,4061.8969444479517
2023-09-15 23:00:00,33.44907,1.070602,0.49308129207768053,2.517361,1.6203700000000003,-18.22919999999999,4061.8969444479517
2023-09-15 23:06:00,30.35301,1.070602,0.4626210307548258,2.546297,1.6203700000000003,-18.807900000000018,4061.8969444479517
2023-09-16 06:15:00,30.7581,1.9097220000000004,0.7240172671788625,3.5590269999999995,1.8229169999999995,-17.939899999999966,4061.8969444479517
2023-09-16 06:18:00,31.13426,1.9097220000000004,0.5897445928317796,3.5590269999999995,1.7361110000000002,-18.51849999999996,4061.8969444479517
2023-09-16 06:30:00,31.13426,1.9965270000000004,0.7055580902828984,3.5590269999999995,1.7071759999999996,-17.939800000000048,4061.8969444479517
2023-09-16 06:57:00,38.04977,2.1122680000000003,0.6874727393034503,3.587962,1.5914349999999997,-17.361199999999997,4061.8969444479517
2023-09-16 07:00:00,40.36459,1.9675919999999998,0.875488286270829,3.5590269999999995,1.8807870000000007,-18.22909999999996,4061.946944447952
2023-09-16 07:03:00,45.37037,2.025462,0.9516043822862308,5.0925970000000005,3.4143550000000005,-17.36099999999999,4061.996944447952
2023-09-16 07:06:00,49.65278,2.1122680000000003,0.6345650201119231,5.208336999999999,3.1828689999999993,-16.203700000000026,4062.0469444479522
2023-09-16 07:09:00,40.76968,1.7939810000000005,0.5637002699279466,4.484954,2.7777779999999996,-17.36110000000002,4062.0969444479524
2023-09-16 07:12:00,34.60648,1.6782409999999999,0.5842988087956573,4.137732000000001,2.5752309999999996,-18.518500000000017,4062.1469444479526
2023-09-16 07:15:00,36.14005,1.7939819999999997,0.6550870316541395,4.079861,2.430555000000001,-17.071799999999996,4062.196944447953
2023-09-16 07:18:00,34.60648,1.6493060000000002,0.5306624668713001,4.021991,2.4594899999999997,-17.939800000000048,4062.246944447953
2023-09-16 07:21:00,37.29745,1.6493060000000002,0.6182702653817225,3.935186,2.430554999999999,-16.49309999999997,4062.296944447953
2023-09-16 07:24:00,34.98264,1.7361120000000003,0.6404425928687397,4.166667,2.5752310000000005,-18.22919999999999,4062.3469444479533
2023-09-16 07:27:00,34.20139,1.851852,0.5767643970421232,4.050925,2.2858789999999996,-18.22919999999999,4062.3969444479535
2023-09-16 07:30:00,34.98264,1.9386580000000002,0.6912579089560573,3.8773150000000003,2.083334,-17.650499999999965,4062.4469444479537
2023-09-16 07:33:00,33.44907,1.8807869999999998,0.7165111148269098,4.079862,2.372686,-17.93979999999999,4062.496944447954
2023-09-16 07:36:00,33.07291,1.9386579999999993,0.8032830367035264,4.253473,2.546296000000001,-16.782399999999996,4062.546944447954
2023-09-16 07:39:00,34.20139,2.0254629999999993,0.712674173044279,4.51389,2.633102,-18.807900000000018,4062.5969444479542
2023-09-16 07:42:00,34.98264,2.054398,0.6218564778059078,4.282408,2.3148150000000003,-17.650499999999965,4062.6469444479544
2023-09-16 07:45:00,38.0787,2.054398,0.6218564778059078,4.050927,2.083334,-17.650400000000047,4062.6969444479546
2023-09-16 07:48:00,44.61805,2.1990739999999995,0.7075508831857055,3.935186,1.8518530000000002,-16.492999999999995,4062.746944447955
2023-09-16 07:51:00,50.0,2.228009,1.0117799924753046,4.976852,3.096068999999999,-16.203700000000026,4062.796944447955
2023-09-16 07:54:00,53.84838,2.141203,0.4907458181376933,5.150463,3.0381899999999993,-15.914300000000026,4062.846944447955
2023-09-16 07:57:00,70.05208,2.6909719999999995,1.294043222332031,5.526622999999999,3.3275510000000006,-13.020899999999983,4062.8969444479553
2023-09-16 08:00:00,63.4838,1.851852,0.8417285415302485,6.076388000000001,4.513885999999999,-8.680499999999995,4062.9469444479555
2023-09-16 08:03:00,66.57986,1.9965279999999996,0.8838498225373823,5.787038,4.079860000000001,-8.391200000000026,4062.9969444479557
2023-09-16 08:06:00,68.86574,2.141203,0.8221009370071777,6.307872999999999,4.36921,-8.680499999999995,4063.046944447956
2023-09-16 08:09:00,65.79861,2.0833329999999997,0.8766313489629138,6.047458,4.224535,-9.259299999999996,4063.096944447956
2023-09-16 08:12:00,61.97917,1.6782409999999999,0.8179979077268513,5.700227999999999,4.340277,-8.680499999999995,4063.1469444479562
2023-09-16 08:15:00,65.79861,1.9965279999999996,0.7840092108862652,5.902783,4.108795,-8.39119999999997,4063.1969444479564
2023-09-16 08:18:00,61.14005,1.9965279999999996,0.7840092108862675,5.439818,3.645830000000001,-9.259299999999996,4063.2469444479566
2023-09-16 08:21:00,60.01157,1.9965279999999996,0.7840092108862652,5.584493,3.7905049999999996,-8.680600000000027,4063.296944447957
2023-09-16 08:24:00,60.79282,2.1122679999999994,0.8145303328401355,5.526622999999999,3.6168950000000004,-11.284699999999987,4063.346944447957
2023-09-16 08:27:00,63.85995,2.1122680000000003,0.8145303328401335,5.555558,3.6458299999999992,-9.548600000000022,4063.396944447957
2023-09-16 08:30:00,66.95602,2.141203,0.8221139084434198,5.873842999999999,3.9351899999999995,-8.391200000000026,4063.4469444479573
2023-09-16 08:33:00,67.73727,2.0254630000000002,0.8270799639038106,5.642358000000001,3.848375,-8.39119999999997,4063.4969444479575
2023-09-16 08:36:00,69.64699,1.8807869999999998,0.7530946077598675,5.381942,3.7037050000000002,-7.523200000000031,4063.5469444479577
2023-09-16 08:39:00,68.86574,1.7939809999999996,0.7296002330299797,5.439816,3.848375,-7.8125,4063.596944447958
2023-09-16 08:42:00,68.48958,1.7939819999999997,0.7946353471423043,5.266202000000001,3.732640000000001,-5.786999999999978,4063.646944447958
2023-09-16 08:45:00,66.57986,2.141204,0.8221141696886101,5.729164,3.7905100000000003,-8.1019,4063.6969444479582
2023-09-16 08:48:00,60.79282,2.0254630000000002,0.8604700042293294,5.671294,3.9062509999999993,-9.83789999999999,4063.7469444479584
2023-09-16 08:51:00,82.75463,2.1122690000000004,0.8846895934292656,5.989584000000001,4.137735,-5.208300000000008,4063.7969444479586
2023-09-16 08:54:00,89.69907,1.359953,0.8945336530680721,5.815968,5.005785,2.8934999999999604,4063.846944447959
2023-09-16 08:57:00,88.54167,1.273148,0.8997431917670097,5.815968,5.15046,2.8935000000000173,4063.896944447959
2023-09-16 09:00:00,90.48032,1.0995369999999998,0.8983726547327233,5.613428,5.237271000000001,6.365700000000004,4063.946944447959
2023-09-16 09:03:00,85.85069,0.7233800000000006,0.7519448949741886,5.034727,5.092597,10.127300000000048,4063.9969444479593
2023-09-16 09:06:00,98.20602,0.28935200000000005,0.6357204206704697,3.6747680000000003,4.57176,20.83330000000001,4064.0469444479595
2023-09-16 09:09:00,93.95255,0.34722200000000036,0.7609577311252088,3.790509,4.861108,25.173599999999965,4064.0969444479597
2023-09-16 09:12:00,73.49537,1.0127319999999997,0.82700672179691,5.208334000000001,4.861108,2.6042000000000485,4064.14694444796
2023-09-16 09:15:00,68.48958,1.3020830000000005,0.7901378752767702,5.266204000000001,4.398147,-2.0253999999999905,4064.19694444796
2023-09-16 09:18:00,63.0787,1.157407,0.7375223505854617,4.80324,4.079865,-6.6551000000000045,4064.2469444479602
2023-09-16 09:21:00,70.8044,1.6782409999999999,0.7901025829318931,5.150466,3.7615750000000006,-5.497700000000009,4064.2969444479604
2023-09-16 09:24:00,67.70833,1.8229170000000003,0.8029604762791648,5.353012,3.7905049999999996,-6.076300000000003,4064.3469444479606
2023-09-16 09:27:00,68.48958,2.0254630000000002,0.8604587712492229,5.613428,3.848375,-5.497700000000009,4064.396944447961
2023-09-16 09:30:00,67.33218,2.054398,0.7993184410543761,5.758103,3.9062449999999993,-6.944500000000005,4064.446944447961
2023-09-16 09:33:00,68.48958,2.0254630000000002,0.8270799639038106,5.642358000000001,3.848375,-5.7871000000000095,4064.496944447961
2023-09-16 09:36:00,68.48958,2.0254629999999993,0.8604700042293291,5.815973,4.05093,-6.944500000000005,4064.5469444479613
2023-09-16 09:39:00,67.33218,2.083334,0.8766430069640374,5.873844,4.05093,-5.497700000000009,4064.5969444479615
2023-09-16 09:42:00,66.55093,2.1990740000000004,0.9086762479315174,6.047449,4.108795,-6.365700000000004,4064.6469444479617
2023-09-16 09:45:00,68.48958,2.228009,0.9166223358170119,5.873844000000001,3.9062550000000007,-6.076300000000003,4064.696944447962
2023-09-16 09:48:00,70.8044,2.228009,0.9166223358170119,5.902774,3.9351849999999997,-5.787099999999953,4064.746944447962
2023-09-16 09:51:00,74.68171,2.2858790000000004,0.9659693129212762,6.249999000000001,4.253469999999999,-4.050899999999956,4064.7969444479622
2023-09-16 09:54:00,68.89468,2.083334,0.9087674588444105,6.134264,4.340280000000001,-4.340300000000013,4064.8469444479624
2023-09-16 09:57:00,68.89468,2.083334,0.8766430069640374,5.989584000000001,4.166670000000001,-4.340300000000013,4064.8969444479626
2023-09-16 10:00:00,67.33218,2.0833330000000005,0.9394729538951526,5.931708,4.166664999999999,-4.629600000000039,4064.946944447963
2023-09-16 10:03:00,75.05787,2.2858790000000004,0.9324429895545299,5.960648000000001,3.9351890000000003,-2.0255000000000223,4064.996944447963
2023-09-16 10:06:00,71.58565,2.0254629999999993,0.9516046829108983,6.018523,4.340280000000001,-3.182900000000018,4065.046944447963
2023-09-16 10:09:00,74.65278,2.0833329999999997,0.9689410376094909,6.221068,4.484955,-2.6041999999999916,4065.0969444479633
2023-09-16 10:12:00,73.11921,1.9097229999999996,0.8881913860528172,6.105328,4.513885,-2.8935000000000173,4065.1469444479635
2023-09-16 10:15:00,68.48958,1.8229169999999995,0.8621281245636386,5.931718,4.427081,-2.8934999999999604,4065.1969444479637
2023-09-16 10:18:00,69.64699,2.054398,0.8685697981393162,5.960642999999999,4.166664999999999,-4.3402000000000385,4065.246944447964
2023-09-16 10:21:00,69.27083,2.054398,0.8685584917145678,6.0763929999999995,4.282405,-3.182799999999986,4065.296944447964
2023-09-16 10:24:00,67.33218,1.9965279999999996,0.8838498225373804,6.105323,4.3981449999999995,-2.8935000000000173,4065.3469444479642
2023-09-16 10:27:00,66.57986,2.0254630000000002,0.8921840083167014,6.047458,4.311345,-2.0254000000000474,4065.3969444479644
2023-09-16 10:30:00,66.95602,1.9386579999999993,0.8670933225774606,5.9895879999999995,4.340280000000001,-5.497600000000034,4065.4469444479646
2023-09-16 10:33:00,65.42245,1.967593,0.875486462347899,5.989588,4.311344999999999,-4.629699999999957,4065.496944447965
2023-09-16 10:36:00,65.42245,2.1122679999999994,0.8846893157868021,5.960642999999999,4.108795,-4.340300000000013,4065.546944447965
2023-09-16 10:39:00,68.89468,2.0254629999999993,0.8921947147567285,5.815968,4.079865000000001,-4.050999999999988,4065.596944447965
2023-09-16 10:42:00,70.8044,2.0254630000000002,0.8921840083167014,6.047458,4.311345,-4.050900000000013,4065.6469444479653
2023-09-16 10:45:00,68.48958,2.0254629999999993,0.8921840083166993,6.105323,4.36921,-4.629700000000014,4065.6969444479655
2023-09-16 10:48:00,68.89468,2.054398,0.9004896038364771,6.105328,4.340280000000001,-3.182899999999961,4065.7469444479657
2023-09-16 10:51:00,66.95602,2.054398,0.8685697981393162,5.960642999999999,4.166664999999999,-3.4722000000000435,4065.796944447966
2023-09-16 10:54:00,69.67593,2.170139,0.9334373688766211,6.163194000000001,4.282405,-3.182800000000043,4065.846944447966
2023-09-16 10:57:00,67.73727,2.083334,0.9087674588444105,6.221064,4.427080000000001,-4.050900000000013,4065.8969444479662
2023-09-16 11:00:00,68.48958,2.083334,0.9087674588444085,6.163194000000001,4.36921,-3.182899999999961,4065.9469444479664
2023-09-16 11:03:00,69.64699,2.170139,0.9334373688766231,6.134264,4.253475000000001,-4.050900000000013,4065.9969444479666
2023-09-16 11:06:00,71.96181,2.170139,0.9334373688766211,6.163194000000001,4.282405,-2.314799999999991,4066.046944447967
2023-09-16 11:09:00,73.90046,2.1701390000000007,0.9647152657963153,6.2789340000000005,4.427084999999999,-2.8935000000000173,4066.096944447967
2023-09-16 11:12:00,69.27083,2.0833330000000005,0.9087671732477567,6.307874000000001,4.513890999999999,-3.4722000000000435,4066.146944447967
2023-09-16 11:15:00,66.17477,2.0254630000000002,0.8270799639038106,6.0763940000000005,4.282411,-4.918999999999983,4066.1969444479673
2023-09-16 11:18:00,64.26505,2.1122690000000004,0.8846895934292656,6.018514000000001,4.166665,-5.208300000000008,4066.2469444479675
2023-09-16 11:21:00,68.86574,2.1990740000000004,0.9086762479315174,6.018514,4.079859999999999,-4.050899999999956,4066.2969444479677
2023-09-16 11:24:00,71.58565,2.170139,0.9334373688766231,6.134264,4.253475000000001,-3.182900000000018,4066.346944447968
2023-09-16 11:27:00,73.11921,2.0833330000000005,0.9087671732477586,6.192128,4.398145,-2.8934000000000424,4066.396944447968
2023-09-16 11:30:00,69.64699,2.054398,0.9004896038364771,6.192128,4.427080000000001,-2.314799999999991,4066.4469444479682
2023-09-16 11:33:00,68.48958,2.083334,0.9087674588444105,6.221064,4.427080000000001,-3.4722000000000435,4066.4969444479684
2023-09-16 11:36:00,67.33218,2.054399,0.9004898903921889,6.163194000000001,4.3981449999999995,-3.182900000000018,4066.5469444479686
2023-09-16 11:39:00,65.79861,2.1122690000000004,0.8506428801403946,6.0763940000000005,4.195605,-3.761599999999987,4066.596944447969
2023-09-16 11:42:00,68.48958,2.1701390000000007,0.9334373688766233,6.163194,4.282405,-4.91900000000004,4066.646944447969
2023-09-16 11:45:00,68.89468,2.141204,0.892698816095755,6.192134,4.31134,-4.050900000000013,4066.696944447969
2023-09-16 11:48:00,65.79861,2.1990740000000004,0.9086762479315174,6.249999000000001,4.311345,-4.91900000000004,4066.7469444479693
2023-09-16 11:51:00,72.3669,2.2858790000000004,0.8971141166590555,7.2337940000000005,5.1793949999999995,-2.8935000000000173,4066.7969444479695
2023-09-16 11:54:00,73.11921,2.1122690000000004,0.977574865484292,6.684024000000001,4.918985,-1.446799999999996,4066.8469444479697
2023-09-16 11:57:00,70.05208,2.1122690000000004,1.0061476430477627,6.7129639999999995,4.976855,-1.4467000000000212,4066.89694444797
2023-09-16 12:00:00,73.49537,2.141203,0.9861690717855405,6.712958,4.918985,-3.182800000000043,4066.94694444797
2023-09-16 12:03:00,75.43403,2.1122679999999994,1.0061473395618816,6.655092999999999,4.918985,-2.0253999999999905,4066.9969444479702
2023-09-16 12:06:00,73.90046,2.0833330000000005,3.875091013756097,0.578703,4.976855,-1.7361000000000217,4067.0469444479704
2023-09-16 12:09:00,77.71991,1.5046299999999997,0.9690426418829571,6.684024000000001,5.758104,5.786999999999978,4067.0969444479706
2023-09-16 12:12:00,83.91204,2.3148150000000003,0.974041151487942,7.002314,4.9768490000000005,-1.7361999999999966,4067.146944447971
2023-09-16 12:15:00,82.75463,2.170139,1.0236412935123878,6.8576440000000005,5.063655,-2.314899999999966,4067.196944447971
2023-09-16 12:18:00,80.43981,2.054399,0.9602981889025809,6.799764,5.092594999999999,-2.60409999999996,4067.246944447971
2023-09-16 12:21:00,75.05787,1.9097219999999995,0.9439069046830393,6.655092999999999,5.121531,-2.6041999999999916,4067.2969444479713
2023-09-16 12:24:00,76.59144,2.0254630000000002,0.9225029946904029,6.597218000000001,4.890045,-1.73599999999999,4067.3469444479715
2023-09-16 12:27:00,75.43403,2.054398,0.9310025414020965,6.597223,4.861114999999999,-2.0254000000000474,4067.3969444479717
2023-09-16 12:30:00,75.02894,2.0254630000000002,0.9796655202717008,6.481478,4.832175,-2.6041999999999916,4067.446944447972
2023-09-16 12:33:00,75.05787,2.054398,0.9004896038364771,6.481482999999999,4.716435,-2.314799999999991,4067.496944447972
2023-09-16 12:36:00,69.2419,1.9675919999999998,0.9341447783329906,6.394672999999999,4.7743009999999995,-3.7615000000000123,4067.5469444479722
2023-09-16 12:39:00,68.89468,2.0254630000000002,0.9225029946904029,6.365738,4.658564999999999,-4.050900000000013,4067.5969444479724
2023-09-16 12:42:00,66.55093,2.054398,0.8685584917145678,6.192133,4.398145,-4.629599999999982,4067.6469444479726
2023-09-16 12:45:00,63.85995,1.9675919999999998,0.8754861727972586,6.047452999999999,4.369211,-6.076399999999978,4067.696944447973
2023-09-16 12:48:00,65.79861,2.1122679999999994,0.8846893157868021,6.047452999999999,4.195605,-6.65500000000003,4067.746944447973
2023-09-16 12:51:00,65.79861,2.054398,0.8349596503242583,5.931713,4.108795,-5.497700000000009,4067.796944447973
2023-09-16 12:54:00,63.4838,2.0254630000000002,0.8604700042293294,5.873838,4.108795,-6.365800000000036,4067.8469444479733
2023-09-16 12:57:00,66.95602,2.1122679999999994,0.8846893157868021,5.902773,4.050925,-6.076300000000003,4067.8969444479735
2023-09-16 13:00:00,65.79861,2.0254629999999993,0.8604700042293291,5.960642999999999,4.1956,-6.365700000000004,4067.9469444479737
2023-09-16 13:03:00,66.57986,1.967593,0.8441765661701685,6.047458,4.340275,-4.918999999999983,4067.996944447974
2023-09-16 13:06:00,63.4838,1.967593,0.8112416157747286,5.844907999999999,4.108795000000001,-6.944399999999973,4068.046944447974
2023-09-16 13:09:00,63.4838,2.0254629999999993,0.827091826053051,5.787032999999999,3.9930600000000007,-6.365799999999979,4068.0969444479742
2023-09-16 13:12:00,61.9213,2.054398,0.8349596503242583,5.729163,3.9062449999999993,-6.944399999999973,4068.1469444479744
2023-09-16 13:15:00,62.70255,2.054398,0.8685697981393162,5.815973,4.0219949999999995,-6.076300000000003,4068.1969444479746
2023-09-16 13:18:00,60.79282,1.9675919999999998,0.811241341158013,5.873842999999999,4.1377310000000005,-7.523200000000031,4068.246944447975
2023-09-16 13:21:00,60.79282,1.9965279999999996,0.8523428078224353,5.902773,4.166665,-10.995400000000018,4068.296944447975
2023-09-16 13:24:00,58.07292,1.9965279999999996,0.8191859120214019,5.7580979999999995,3.9930600000000007,-8.680499999999995,4068.346944447975
2023-09-16 13:27:00,60.79282,2.1701380000000006,0.7904758328342717,5.758098,3.76157,-9.83789999999999,4068.3969444479753
2023-09-16 13:30:00,60.79282,2.054398,0.7993311586934092,5.642358,3.7905100000000003,-10.127299999999991,4068.4469444479755
2023-09-16 13:33:00,57.69676,1.9675919999999998,0.8112413411580109,5.584493,3.848381,-10.995399999999961,4068.4969444479757
2023-09-16 13:36:00,60.79282,2.0833329999999997,0.7685287744612807,5.7580979999999995,3.848375,-10.127299999999991,4068.546944447976
2023-09-16 13:39:00,57.3206,2.0833330000000005,0.8069363183071726,5.787038000000001,3.9062449999999993,-9.548600000000022,4068.596944447976
2023-09-16 13:42:00,60.41667,2.170139,0.8296618840188588,5.729164000000001,3.7615749999999997,-10.995399999999961,4068.6469444479762
2023-09-16 13:45:00,55.38194,1.9097220000000004,0.7952940592019254,5.584493999999999,3.9062520000000003,-12.442200000000014,4068.6969444479764
2023-09-16 13:48:00,49.21875,2.1122690000000004,0.7339046714997579,5.121524000000001,3.1539349999999997,-15.04630000000003,4068.7469444479766
2023-09-16 13:51:00,49.21875,2.0833330000000005,1.07731695915251,5.3819479999999995,3.7615749999999997,-14.178200000000004,4068.796944447977
2023-09-16 13:54:00,46.15162,1.9675920000000007,0.7389486881312869,5.613424000000001,3.8194420000000004,-12.731400000000008,4068.846944447977
2023-09-16 13:57:00,36.14005,1.851852,0.6696339616504671,5.439814000000001,3.7326420000000002,-15.3356,4068.896944447977
2023-09-16 14:00:00,33.42014,1.9386580000000002,0.6467957779362741,5.092592,3.2696760000000005,-15.9144,4068.9469444479773
2023-09-16 14:03:00,43.43171,2.34375,0.6847896890494276,4.8321760000000005,2.5752319999999997,-16.782399999999996,4068.9969444479775
2023-09-16 14:06:00,41.89815,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,-15.914300000000026,4069.0469444479777
2023-09-16 14:09:00,43.8368,2.1701390000000007,0.7479433612196741,4.861111,2.835648,-14.756999999999948,4069.096944447978
2023-09-16 14:12:00,39.20718,2.054399,0.7197714042782575,4.861112,2.9513890000000007,-17.071799999999996,4069.146944447978
2023-09-16 14:15:00,37.26852,2.1122690000000004,0.5710968446688817,4.918982,2.864584,-16.49309999999997,4069.1969444479782
2023-09-16 14:18:00,36.5162,2.1122690000000004,0.5710943793877759,4.629630000000001,2.5752309999999996,-16.20369999999997,4069.2469444479784
2023-09-16 14:21:00,37.26852,2.170139,0.7479449009804755,4.513889000000001,2.4884270000000006,-16.782399999999996,4069.2969444479786
2023-09-16 14:24:00,37.29745,2.1701390000000007,0.7008749283177221,4.456019,2.4016200000000003,-16.20369999999997,4069.346944447979
2023-09-16 14:27:00,36.89236,2.083334,0.8069455430856414,4.513889000000001,2.633102,-16.492999999999995,4069.396944447979
2023-09-16 14:30:00,42.30324,2.2858790000000004,0.7274634820655287,4.716436000000001,2.546296,-17.36099999999999,4069.446944447979
2023-09-16 14:33:00,43.08449,2.2858790000000004,0.7757990161623703,4.890046000000001,2.748844,-16.203700000000026,4069.4969444479793
2023-09-16 14:36:00,45.37037,2.228009,0.6598108870316397,4.600694,2.4594910000000008,-16.782500000000027,4069.5469444479795
2023-09-16 14:39:00,47.68518,2.228009,0.761908703165354,4.861111,2.7777780000000005,-15.04630000000003,4069.5969444479797
2023-09-16 14:42:00,40.76968,1.9386580000000002,0.6912564532483454,4.918982,3.125,-16.493100000000027,4069.64694444798
2023-09-16 14:45:00,41.89815,2.2858790000000004,0.8194385312417162,5.005787000000001,2.8935150000000007,-17.071799999999996,4069.69694444798
2023-09-16 14:48:00,41.1169,2.1122690000000004,0.6345751244293396,4.716436,2.6909719999999995,-17.071799999999996,4069.7469444479802
2023-09-16 14:51:00,36.14005,2.0254630000000002,0.7126741730442793,4.658566,2.7777779999999996,-16.782399999999996,4069.7969444479804
2023-09-16 14:54:00,40.74074,2.083334,0.6807428340221066,4.571759,2.604166,-15.914300000000026,4069.8469444479806
2023-09-16 15:03:00,35.73495,1.967593,0.6536248488843355,4.803241,2.951389,-17.071799999999996,4069.9969444479807
2023-09-16 15:06:00,36.11111,1.9965270000000004,0.5474965167294094,4.456018,2.5173609999999993,-16.782399999999996,4070.046944447981
2023-09-16 15:09:00,42.6794,2.0254630000000002,0.7126756606946535,4.8321760000000005,2.9513890000000007,-16.203700000000026,4070.096944447981
2023-09-16 15:15:00,35.73495,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,-17.07170000000002,4070.196944447981
2023-09-16 15:18:00,40.36459,2.228009,0.7619102634082585,4.571759,2.4884269999999997,-17.07170000000002,4070.246944447981
2023-09-16 15:24:00,41.14584,2.1990740000000004,0.7549373301439511,4.571759,2.5173619999999994,-16.493100000000027,4070.346944447981
2023-09-16 15:27:00,42.6794,2.228009,0.7142036490333374,4.658566,2.546296,-16.493100000000027,4070.3969444479812
2023-09-16 15:33:00,39.98843,2.083334,0.6807411451106654,4.398149,2.430555000000001,-16.782399999999996,4070.496944447981
2023-09-16 15:36:00,41.14584,2.1122690000000004,0.7339001143064161,4.513889000000001,2.546297,-17.071799999999996,4070.5469444479813
2023-09-16 15:39:00,34.98264,1.938657,0.6912547496075937,4.629630000000001,2.835648,-17.361199999999997,4070.5969444479815
2023-09-16 15:45:00,37.29745,2.0833330000000005,0.8069439999584261,4.6875,2.8067129999999993,-15.046199999999999,4070.6969444479814
2023-09-16 15:48:00,41.14584,2.1122690000000004,0.6345771014216934,4.340278,2.3148150000000003,-16.78230000000002,4070.7469444479816
2023-09-16 15:54:00,37.29745,1.967593,0.6984202177175131,4.253472,2.430556,-16.78230000000002,4070.8469444479815
2023-09-16 15:57:00,39.61227,1.9965279999999996,0.7463819175885958,4.6296289999999996,2.8067130000000002,-16.49309999999997,4070.8969444479817
2023-09-16 16:03:00,36.89236,1.9965279999999996,0.7055583366413276,4.62963,2.7777780000000005,-17.650400000000047,4070.9969444479816
2023-09-16 16:06:00,33.82523,1.851852,0.576762552675321,4.398148,2.633101,-17.071799999999996,4071.046944447982
2023-09-16 16:09:00,38.83102,2.141203,0.783181939175831,4.369213,2.4016200000000003,-17.07170000000002,4071.096944447982
2023-09-16 16:15:00,39.20718,2.141203,0.7831847343133747,4.513888,2.546297,-15.914300000000026,4071.196944447982
2023-09-16 16:18:00,35.76389,2.054398,0.7197711594285148,4.658564,2.7488420000000007,-17.650499999999965,4071.246944447982
2023-09-16 16:21:00,38.04977,2.141203,0.6941856095950705,4.513888,2.4884270000000006,-16.782399999999996,4071.2969444479822
2023-09-16 16:24:00,40.74074,2.054398,0.67399312185539,4.253472,2.3148150000000003,-16.492999999999995,4071.3469444479824
2023-09-16 16:30:00,37.29745,1.967593,0.7389502866423101,4.224538000000001,2.430556,-16.782399999999996,4071.4469444479823
2023-09-16 16:33:00,34.20139,2.054399,0.7993263353686413,4.571759,2.719906,-16.782399999999996,4071.4969444479825
2023-09-16 16:36:00,33.04398,2.141204,0.6941841283645545,4.571759000000001,2.546296000000001,-17.071799999999996,4071.5469444479827
2023-09-16 16:39:00,34.98264,2.256945,0.6660769335406052,4.398149,2.228009,-17.36110000000002,4071.596944447983
2023-09-16 16:42:00,38.83102,2.1701380000000006,0.7479431192191454,4.253472,2.2280100000000003,-17.93979999999999,4071.646944447983
2023-09-16 16:45:00,38.04977,2.054398,0.6218584258490877,4.600694000000001,2.633102,-17.361099999999965,4071.6969444479832
2023-09-16 16:54:00,36.14005,2.141203,0.7409293170777539,4.166667,2.170139,-18.229100000000017,4071.8469444479833
2023-09-16 17:00:00,38.83102,2.141203,0.783181939175831,4.166667,2.1990740000000004,-17.071799999999996,4071.9469444479832
2023-09-16 17:03:00,39.23611,2.0833330000000005,0.6807426010949476,4.484953000000001,2.517361,-15.625,4071.9969444479834
2023-09-16 17:09:00,34.54861,1.9965270000000004,0.6604327501610052,4.398148000000001,2.5173609999999993,-16.782399999999996,4072.0969444479833
2023-09-16 17:12:00,36.5162,2.170139,0.7008749283177188,4.427084000000001,2.3726849999999997,-16.493100000000027,4072.1469444479835
2023-09-16 17:15:00,34.60648,2.0833330000000005,0.6807426010949476,4.253472,2.2858799999999997,-17.071799999999996,4072.1969444479837
2023-09-16 17:18:00,34.98264,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,-17.939899999999966,4072.246944447984
2023-09-16 17:24:00,34.60648,2.0833330000000005,0.8069439999584261,4.542823,2.6620359999999996,-16.782399999999996,4072.346944447984
2023-09-16 17:27:00,37.29745,2.0254630000000002,0.46994073877606324,4.484953000000001,2.4884249999999994,-16.492999999999995,4072.396944447984
2023-09-16 17:30:00,30.7581,1.8807869999999998,0.6768630155735522,4.195601,2.459491,-16.203700000000026,4072.446944447984
2023-09-16 17:36:00,33.04398,2.054398,0.7197696612467748,4.340278,2.430554999999999,-17.650499999999965,4072.546944447984
2023-09-16 17:39:00,39.61227,2.1701380000000006,0.6472248057999931,4.398148000000001,2.3148150000000003,-16.782399999999996,4072.5969444479842
2023-09-16 17:42:00,34.23032,1.9965279999999996,0.746379215977322,4.137732,2.314814,-18.22919999999999,4072.6469444479844
2023-09-16 17:45:00,38.04977,2.054398,0.6739914450059542,4.079860999999999,2.141203,-17.36110000000002,4072.6969444479846
2023-09-16 17:48:00,33.04398,1.9675919999999998,0.7389513707298518,4.195601,2.4016210000000004,-17.361099999999965,4072.746944447985
2023-09-16 17:54:00,33.82523,1.9675919999999998,0.6984185041699452,4.224537,2.4016210000000004,-16.782399999999996,4072.746944447985
2023-09-16 18:00:00,38.83102,2.141203,0.6409082641450448,4.224537,2.170139,-16.203700000000026,4072.746944447985
2023-09-16 18:03:00,36.5162,2.0254629999999993,0.7126756606946533,3.906248999999999,2.025462,-17.361099999999965,4072.746944447985
2023-09-16 18:06:00,32.66782,2.054398,0.7197726576050975,4.513888,2.6041669999999995,-16.203700000000026,4072.746944447985
2023-09-16 18:12:00,33.44907,2.0254629999999993,0.6154707539212488,4.427083,2.4884250000000003,-16.492999999999995,4072.746944447985
2023-09-16 18:15:00,39.20718,2.0833329999999997,0.7685315324865283,4.166666,2.256945000000001,-17.071699999999964,4072.746944447985
2023-09-16 18:21:00,40.74074,2.1701379999999997,0.7904786463849094,4.427083,2.4305570000000003,-17.650500000000022,4072.746944447985
2023-09-16 18:24:00,39.20718,2.0254630000000002,0.7126756606946535,4.456018,2.5752310000000005,-17.361099999999965,4072.746944447985
2023-09-16 18:30:00,33.42014,2.1701380000000006,0.6472248057999931,4.398148000000001,2.3148150000000003,-17.93979999999999,4072.746944447985
2023-09-16 18:33:00,38.83102,2.141203,0.7409308465265381,4.0509260000000005,2.054399000000001,-17.361099999999965,4072.746944447985
2023-09-16 18:36:00,36.5162,2.054398,0.7611700383451909,4.484953000000001,2.604166,-17.939800000000048,4072.746944447985
2023-09-16 18:42:00,30.35301,1.9097220000000004,0.7608612579679696,4.542823,2.835647,-17.650499999999965,4072.746944447985
2023-09-16 18:45:00,30.7581,2.054398,0.5593288220952488,4.282406999999999,2.2858799999999997,-17.650500000000022,4072.746944447985
2023-09-16 18:54:00,31.51042,2.0254630000000002,0.667223929131812,3.790509,1.8807869999999998,-17.93979999999999,4072.746944447985
2023-09-16 19:00:00,30.35301,2.054398,0.67399312185539,3.790509,1.851852,-18.22919999999999,4072.746944447985
2023-09-16 19:06:00,33.82523,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-19.386599999999987,4072.746944447985
2023-09-16 19:12:00,31.51042,2.0254630000000002,0.667223929131812,3.964119,2.054397,-17.36110000000002,4072.8469444479847
2023-09-16 19:15:00,31.51042,2.0833330000000005,0.7268452540748601,4.07986,2.141203,-17.36110000000002,4072.896944447985
2023-09-16 19:21:00,33.07291,2.054398,0.6739947986974109,4.07986,2.141204000000001,-16.782399999999996,4072.996944447985
2023-09-16 19:24:00,30.7581,2.083334,0.7268470068449904,4.0509260000000005,2.1122690000000004,-18.229100000000017,4073.046944447985
2023-09-16 19:27:00,52.31481,2.141203,0.7409323759700295,3.9351839999999996,1.9386579999999993,-14.467600000000004,4073.096944447985
2023-09-16 19:33:00,50.0,2.054398,0.7197726576050975,3.993055,2.083334,-15.9144,4073.196944447985
2023-09-16 19:36:00,53.84838,2.1122679999999994,0.6345768822447504,3.993055,1.967593,-15.04630000000003,4073.2469444479852
2023-09-16 19:42:00,51.93866,1.9965279999999996,0.7055598136988286,3.9351839999999996,2.0833329999999997,-15.914300000000026,4073.346944447985
2023-09-16 19:45:00,46.93287,1.9675919999999998,0.6984199705816501,3.9351839999999996,2.1122689999999995,-14.178299999999979,4073.3969444479853
2023-09-16 19:48:00,51.93866,2.1122679999999994,0.7338998709077047,3.993055,2.0254640000000004,-14.75690000000003,4073.4469444479855
2023-09-16 19:51:00,56.53935,1.765047,0.6053455221138069,3.7615750000000006,2.1122690000000004,-13.310200000000009,4073.4969444479857
2023-09-16 19:57:00,54.62963,1.7361110000000002,0.6785877491832397,3.7615740000000004,2.1990750000000006,-14.467600000000004,4073.5969444479856
2023-09-16 20:00:00,49.62384,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-14.757000000000005,4073.646944447986
2023-09-16 20:06:00,49.21875,2.0833329999999997,0.7268452540748599,3.993056,2.054399000000001,-16.782399999999996,4073.7469444479857
2023-09-16 20:09:00,48.84259,1.9386579999999993,0.6912579089560571,3.90625,2.1122690000000004,-15.914299999999969,4073.796944447986
2023-09-16 20:12:00,47.68518,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-16.20369999999997,4073.846944447986
2023-09-16 20:18:00,45.77546,1.880788,0.6768632651382217,3.8773150000000003,2.141204,-15.914299999999969,4073.946944447986
2023-09-16 20:21:00,50.0,1.7361119999999994,0.6404439718780097,3.703704,2.1122690000000004,-16.492999999999995,4073.996944447986
2023-09-16 20:27:00,46.93287,1.7939810000000005,0.6550881807546975,3.7615730000000003,2.1122689999999995,-15.335699999999974,4074.096944447986
2023-09-16 20:30:00,45.77546,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-15.04630000000003,4074.1469444479862
2023-09-16 20:36:00,46.15162,2.141203,0.7409308465265381,3.90625,1.9097230000000005,-16.203700000000026,4074.246944447986
2023-09-16 20:39:00,42.6794,2.054398,0.7197711594285148,3.9351839999999996,2.025462,-16.203700000000026,4074.2969444479863
2023-09-16 20:42:00,43.8368,2.054398,0.6739914450059542,3.8773149999999994,1.938657,-16.20369999999997,4074.3469444479865
2023-09-16 20:48:00,42.30324,1.967593,0.6984187513054393,3.819444,1.9965270000000004,-15.9144,4074.4469444479864
2023-09-16 20:51:00,40.36459,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-16.20369999999997,4074.4969444479866
2023-09-16 20:54:00,44.99421,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-16.2038,4074.546944447987
2023-09-16 20:57:00,45.37037,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-16.203700000000026,4074.596944447987
2023-09-16 21:03:00,45.77546,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-15.3356,4074.696944447987
2023-09-16 21:06:00,42.6794,2.0254629999999993,0.6672222644059586,3.8773149999999994,1.9675920000000007,-17.071799999999996,4074.746944447987
2023-09-16 21:12:00,45.37037,2.054398,0.6739914450059542,3.8773149999999994,1.938657,-15.3356,4074.846944447987
2023-09-16 21:15:00,45.3993,2.1122679999999994,0.7338983518331275,3.906248999999999,1.938657,-15.04630000000003,4074.896944447987
2023-09-16 21:18:00,43.46065,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-15.625,4074.9469444479873
2023-09-16 21:21:00,46.52778,2.1122679999999994,0.7338998709077047,3.993055,2.0254640000000004,-15.625,4074.9969444479875
2023-09-16 21:24:00,46.93287,2.0833330000000005,0.7268452540748601,3.9351839999999996,1.9965269999999995,-15.9144,4075.0469444479877
2023-09-16 21:27:00,43.46065,2.0254630000000002,0.7126756606946535,3.877314,1.9965270000000004,-16.493100000000027,4075.096944447988
2023-09-16 21:30:00,43.46065,2.054398,0.7197696612467748,3.8194440000000007,1.9097210000000002,-15.9144,4075.146944447988
2023-09-16 21:33:00,42.30324,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,-17.07170000000002,4075.1969444479882
2023-09-16 21:36:00,41.92709,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,-15.625,4075.2469444479884
2023-09-16 21:39:00,44.99421,2.0833330000000005,0.7268452540748601,3.90625,1.967593,-16.203700000000026,4075.2969444479886
2023-09-16 21:42:00,46.15162,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,-15.9144,4075.346944447989
2023-09-16 21:45:00,46.55671,2.1122679999999994,0.7338998709077047,3.9351839999999996,1.967593,-16.203700000000026,4075.396944447989
2023-09-16 21:48:00,47.68518,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-15.3356,4075.446944447989
2023-09-16 21:51:00,46.93287,2.0833329999999997,0.6807442899984916,3.8773139999999993,1.9097230000000005,-15.335699999999974,4075.4969444479893
2023-09-16 21:54:00,45.3993,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-16.20360000000005,4075.5469444479895
2023-09-16 21:57:00,44.99421,1.880788,0.6768603968996084,3.6747690000000004,1.938656,-14.756899999999973,4075.5969444479897
2023-09-16 22:00:00,44.61805,1.9386579999999993,0.6912564532483452,3.7615739999999995,1.9675920000000007,-16.20369999999997,4075.64694444799
2023-09-16 22:03:00,43.8368,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-15.625,4075.69694444799
2023-09-16 22:06:00,43.8368,1.967593,0.6984187513054393,3.819444,1.9965270000000004,-17.361099999999965,4075.7469444479902
2023-09-16 22:09:00,43.46065,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-16.493100000000027,4075.7969444479904
2023-09-16 22:12:00,48.09028,2.0833329999999997,0.6807442899984916,3.8773139999999993,1.9097230000000005,-16.782500000000027,4075.8469444479906
2023-09-16 22:15:00,44.61805,1.967593,0.6984187513054393,3.819444,1.9965270000000004,-15.914299999999969,4075.896944447991
2023-09-16 22:18:00,45.77546,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-15.625,4075.946944447991
2023-09-16 22:21:00,43.46065,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-16.782399999999996,4075.996944447991
2023-09-16 22:24:00,43.46065,2.0254629999999993,0.7126756606946533,3.8483789999999996,1.9675920000000007,-16.492999999999995,4076.0469444479913
2023-09-16 22:27:00,42.30324,2.0254629999999993,0.7126756606946533,3.8483789999999996,1.9675920000000007,-16.20369999999997,4076.0969444479915
2023-09-16 22:30:00,42.30324,2.0254630000000002,0.7126756606946535,3.819444,1.938657,-15.914299999999969,4076.1469444479917
2023-09-16 22:33:00,46.15162,2.054398,0.7197711594285148,3.7905099999999994,1.880788,-16.782399999999996,4076.196944447992
2023-09-16 22:36:00,47.68518,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-16.20369999999997,4076.246944447992
2023-09-16 22:39:00,44.61805,1.9097229999999996,0.6840709747619746,3.7905099999999994,2.0254630000000002,-15.335700000000031,4076.2969444479922
2023-09-16 22:42:00,43.8368,1.9097229999999996,0.5897429420611094,3.732639,1.9097210000000002,-17.071699999999964,4076.3469444479924
2023-09-16 22:45:00,45.77546,2.0254629999999993,0.712674173044279,3.703704,1.8229160000000002,-16.20360000000005,4076.3969444479926
2023-09-16 22:48:00,43.8368,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-15.9144,4076.446944447993
2023-09-16 22:51:00,42.6794,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-16.49309999999997,4076.496944447993
2023-09-16 22:54:00,42.6794,2.0833329999999997,0.7268452540748599,3.8483799999999997,1.9097230000000005,-16.493100000000027,4076.546944447993
2023-09-16 22:57:00,46.15162,2.054398,0.7197711594285148,3.819443999999999,1.9097219999999995,-15.625,4076.5969444479933
2023-09-16 23:00:00,48.84259,2.054398,0.6739947986974109,3.906248999999999,1.967593,-15.914300000000026,4076.6469444479935
2023-09-16 23:03:00,42.6794,2.0254630000000002,0.7126756606946535,3.90625,2.0254630000000002,-17.939800000000048,4076.6969444479937
2023-09-16 23:06:00,43.8368,2.054398,0.7197711594285148,3.877314,1.9675920000000007,-17.65039999999999,4076.746944447994
2023-09-16 23:09:00,41.92709,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,-16.49309999999997,4076.796944447994
2023-09-16 23:12:00,41.92709,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-17.36110000000002,4076.8469444479942
2023-09-16 23:15:00,44.61805,1.9386579999999993,0.6467941499736727,3.6747689999999995,1.851852,-15.914299999999969,4076.8969444479944
2023-09-16 23:18:00,44.61805,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-16.203700000000026,4076.9469444479946
2023-09-16 23:21:00,45.77546,2.0833329999999997,0.7268452540748599,3.8773139999999993,1.938657,-15.9144,4076.996944447995
2023-09-16 23:24:00,44.61805,1.9965279999999996,0.7055583366413276,3.906248999999999,2.054397,-16.493100000000027,4077.046944447995
2023-09-16 23:27:00,45.77546,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-16.20369999999997,4077.096944447995
2023-09-16 23:30:00,43.86574,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,-16.78249999999997,4077.1469444479953
2023-09-16 23:33:00,42.30324,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-15.625,4077.1969444479955
