Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-16 23:36:00,42.30324,2.054398,0.6218564778059078,3.877314,1.9097210000000002,-17.361199999999997,4077.2469444479957
2023-09-16 23:39:00,41.14584,2.054398,0.7197696612467748,3.8194440000000007,1.9097210000000002,-17.939899999999966,4077.296944447996
2023-09-16 23:42:00,44.99421,2.141203,0.783181939175831,3.7615739999999995,1.7939809999999996,-15.9144,4077.346944447996
2023-09-16 23:45:00,45.3993,2.054398,0.7197711594285148,3.8483789999999996,1.938657,-15.625,4077.3969444479962
2023-09-16 23:48:00,44.99421,2.0833329999999997,0.7268452540748599,3.8483799999999997,1.9097230000000005,-18.22919999999999,4077.4469444479964
2023-09-16 23:57:00,43.8368,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-14.467600000000004,4077.5969444479965
2023-09-17 00:00:00,42.30324,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-14.757000000000005,4077.6469444479967
2023-09-17 00:03:00,43.46065,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-16.203700000000026,4077.696944447997
2023-09-17 00:06:00,46.93287,2.054398,0.7197711594285148,3.8483789999999996,1.938657,-14.46769999999998,4077.746944447997
2023-09-17 00:09:00,43.8368,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-15.335699999999974,4077.7969444479972
2023-09-17 00:12:00,43.8368,2.0833330000000005,0.7268452540748601,3.90625,1.967593,-16.78230000000002,4077.8469444479974
2023-09-17 00:15:00,43.46065,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,-17.361099999999965,4077.8969444479976
2023-09-17 00:18:00,46.15162,2.1122679999999994,0.7338968327533022,3.7615739999999995,1.7939809999999996,-16.492999999999995,4077.946944447998
2023-09-17 00:21:00,43.46065,2.0254630000000002,0.7126741730442793,3.790509,1.9097209999999993,-16.2038,4077.996944447998
2023-09-17 00:24:00,42.30324,2.054398,0.7197696612467748,3.8194440000000007,1.9097210000000002,-16.203700000000026,4078.046944447998
2023-09-17 00:27:00,44.99421,2.0833330000000005,0.7268452540748601,3.90625,1.967593,-16.203700000000026,4078.0969444479983
2023-09-17 00:30:00,45.3993,2.1122679999999994,0.7338983518331275,3.8483789999999996,1.8807870000000007,-16.782399999999996,4078.1469444479985
2023-09-17 00:33:00,45.3993,2.0254629999999993,0.712674173044279,3.790509,1.9097210000000002,-15.625,4078.1969444479987
2023-09-17 00:36:00,42.6794,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-16.492999999999995,4078.246944447999
2023-09-17 00:39:00,45.3993,1.8807870000000007,0.5832626569290789,3.6747680000000003,1.8807859999999996,-15.625,4078.296944447999
2023-09-17 00:42:00,48.09028,1.8807869999999998,0.6768601473356896,3.5590280000000005,1.8229160000000002,-15.04630000000003,4078.3469444479992
2023-09-17 00:45:00,45.3993,1.765047,0.6053455221138069,3.530093,1.8807869999999998,-14.178299999999979,4078.3969444479994
2023-09-17 00:48:00,44.99421,1.8807870000000007,0.6768601473356898,3.616898000000001,1.8807859999999996,-16.493100000000027,4078.4469444479996
2023-09-17 00:51:00,44.99421,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,-16.2038,4078.496944448
2023-09-17 00:54:00,46.55671,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-17.071799999999996,4078.546944448
2023-09-17 00:57:00,44.99421,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-16.493000000000052,4078.596944448
2023-09-17 01:00:00,41.14584,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-17.071699999999964,4078.6469444480003
2023-09-17 01:03:00,45.45718,2.1701379999999997,0.7479431192191451,3.906248999999999,1.8807869999999998,-15.3356,4078.6969444480005
2023-09-17 01:06:00,46.55671,2.054398,0.6218564778059078,3.877314,1.9097210000000002,-14.756999999999948,4078.7469444480007
2023-09-17 01:09:00,43.46065,2.054399,0.7197729024552032,3.790509,1.8807869999999998,-15.04630000000003,4078.796944448001
2023-09-17 01:12:00,41.92709,2.083334,0.7268439895337833,3.819445,1.8807859999999996,-15.9144,4078.846944448001
2023-09-17 01:15:00,39.98843,2.054398,0.7197711594285148,3.877314,1.9675920000000007,-15.914299999999969,4078.8969444480012
2023-09-17 01:18:00,39.98843,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,-15.04630000000003,4078.9469444480014
2023-09-17 01:21:00,42.30324,2.054398,0.7197726576050975,3.7615730000000003,1.851852,-14.757000000000005,4078.9969444480016
2023-09-17 01:24:00,40.39352,2.0833330000000005,0.7268467627275012,3.7615730000000003,1.8229169999999995,-16.20369999999997,4079.046944448002
2023-09-17 01:27:00,39.61227,2.1122690000000004,0.8145383272947234,3.8483800000000006,1.938657,-15.3356,4079.096944448002
2023-09-17 01:30:00,43.46065,2.141203,0.7409293170777539,3.8194440000000007,1.8229160000000002,-15.914300000000026,4079.146944448002
2023-09-17 01:33:00,39.98843,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-16.20369999999997,4079.1969444480023
2023-09-17 01:36:00,40.39352,1.9965279999999996,0.7055583366413276,3.616898,1.7650460000000008,-17.650400000000047,4079.2469444480025
2023-09-17 01:39:00,39.61227,1.9386579999999993,0.6912564532483452,3.5590279999999996,1.7650460000000008,-16.203700000000026,4079.2969444480027
2023-09-17 01:42:00,39.23611,1.9386580000000002,0.6912564532483454,3.5879629999999993,1.7939809999999996,-16.492999999999995,4079.346944448003
2023-09-17 01:45:00,39.61227,1.9386580000000002,0.6912564532483454,3.5879629999999993,1.7939809999999996,-15.914299999999969,4079.396944448003
2023-09-17 01:48:00,39.61227,1.967593,0.6984187513054393,3.5590279999999996,1.7361110000000002,-16.492999999999995,4079.4469444480033
2023-09-17 01:51:00,42.70834,2.054398,0.7197726576050975,3.6458329999999997,1.7361119999999994,-16.203700000000026,4079.4969444480034
2023-09-17 01:54:00,41.14584,1.967593,0.6984172848883456,3.732639,1.9097209999999993,-16.20369999999997,4079.5469444480036
2023-09-17 01:57:00,40.74074,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-15.3356,4079.596944448004
2023-09-17 02:00:00,40.36459,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-15.914300000000026,4079.646944448004
2023-09-17 02:03:00,39.61227,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-16.782399999999996,4079.696944448004
2023-09-17 02:06:00,39.98843,2.0254629999999993,0.7126756606946533,3.6458329999999997,1.7650460000000008,-17.071699999999964,4079.7469444480043
2023-09-17 02:09:00,39.20718,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,-15.3356,4079.7969444480045
2023-09-17 02:12:00,39.23611,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-16.493000000000052,4079.8469444480047
2023-09-17 02:15:00,42.30324,2.1122679999999994,0.7338968327533022,3.7615739999999995,1.7939809999999996,-15.914300000000026,4079.896944448005
2023-09-17 02:18:00,43.46065,2.1122679999999994,0.7338968327533022,3.7615739999999995,1.7939809999999996,-17.071799999999996,4079.946944448005
2023-09-17 02:21:00,41.14584,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-17.361199999999997,4079.9969444480053
2023-09-17 02:24:00,39.61227,2.0254629999999993,0.7126771483399161,3.7326379999999997,1.851852,-17.361099999999965,4080.0469444480054
2023-09-17 02:27:00,39.61227,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-16.2038,4080.0969444480056
2023-09-17 02:30:00,41.92709,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-16.782399999999996,4080.146944448006
2023-09-17 02:33:00,41.92709,2.0833329999999997,0.7268452540748599,3.616898,1.6782410000000008,-15.046399999999949,4080.196944448006
2023-09-17 02:36:00,40.36459,1.967593,0.6984202177175131,3.703703,1.8807869999999998,-15.914299999999969,4080.246944448006
2023-09-17 02:39:00,42.30324,2.0254630000000002,0.7126756606946535,3.819444,1.938657,-16.20369999999997,4080.2969444480063
2023-09-17 02:42:00,40.36459,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-17.939800000000048,4080.3469444480065
2023-09-17 02:45:00,42.30324,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,-17.361199999999997,4080.3969444480067
2023-09-17 02:48:00,40.39352,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-15.625,4080.446944448007
2023-09-17 02:51:00,39.20718,2.0254629999999993,0.7537883543359151,3.703702999999999,1.851852,-15.914299999999969,4080.496944448007
2023-09-17 02:54:00,39.20718,2.0833330000000005,0.7685287744612809,3.790509,1.8807859999999996,-17.071699999999964,4080.5469444480073
2023-09-17 02:57:00,42.6794,2.1701380000000006,0.7479415794533617,3.8194440000000007,1.7939809999999996,-17.071799999999996,4080.5969444480074
2023-09-17 03:00:00,41.92709,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-17.36110000000002,4080.6469444480076
2023-09-17 03:03:00,40.36459,2.0254630000000002,0.7126771483399162,3.7615730000000003,1.8807869999999998,-17.071799999999996,4080.696944448008
2023-09-17 03:06:00,39.98843,2.0254629999999993,0.7126771483399161,3.7326379999999997,1.851852,-15.9144,4080.746944448008
2023-09-17 03:09:00,39.61227,2.0254629999999993,0.7126771483399161,3.7326379999999997,1.851852,-16.20369999999997,4080.796944448008
2023-09-17 03:12:00,40.74074,2.1122679999999994,0.7338983518331275,3.703702999999999,1.7361110000000002,-15.3356,4080.8469444480083
2023-09-17 03:15:00,41.14584,2.054398,0.7197711594285148,3.6458329999999997,1.7361110000000002,-16.20369999999997,4080.8969444480085
2023-09-17 03:18:00,41.92709,2.1122679999999994,0.7338983518331275,3.703702999999999,1.7361110000000002,-16.20369999999997,4080.9469444480087
2023-09-17 03:21:00,43.46065,2.0833329999999997,0.7268437454170161,3.7615740000000004,1.8229160000000002,-15.625,4080.996944448009
2023-09-17 03:24:00,40.76968,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-16.20369999999997,4081.046944448009
2023-09-17 03:27:00,41.14584,2.054398,0.67399312185539,3.7326379999999997,1.7939809999999996,-15.914299999999969,4081.0969444480093
2023-09-17 03:30:00,40.39352,1.967593,0.6984187513054393,3.6747679999999994,1.851851,-15.914300000000026,4081.1469444480094
2023-09-17 03:33:00,39.61227,1.9965279999999996,0.7055598136988286,3.703703,1.851852,-16.203700000000026,4081.1969444480096
2023-09-17 03:36:00,39.61227,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,-17.071799999999996,4081.24694444801
2023-09-17 03:39:00,41.92709,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,-15.914299999999969,4081.29694444801
2023-09-17 03:42:00,42.6794,2.0833329999999997,0.7268437454170161,3.732639,1.7939809999999996,-15.9144,4081.34694444801
2023-09-17 03:45:00,41.92709,1.967593,0.6984172848883456,3.7615740000000004,1.938656,-15.625,4081.3969444480103
2023-09-17 03:48:00,41.92709,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-17.361199999999997,4081.4469444480105
2023-09-17 03:51:00,40.76968,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-17.361199999999997,4081.4969444480107
2023-09-17 03:54:00,39.61227,2.054398,0.67399312185539,3.7326379999999997,1.7939809999999996,-16.492999999999995,4081.546944448011
2023-09-17 03:57:00,39.98843,2.1122679999999994,0.7338983518331275,3.703702999999999,1.7361110000000002,-16.492999999999995,4081.596944448011
2023-09-17 04:00:00,39.98843,1.9965279999999996,0.7055583366413276,3.703702999999999,1.851851,-16.203700000000026,4081.6469444480113
2023-09-17 04:03:00,41.92709,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-17.36099999999999,4081.6969444480114
2023-09-17 04:06:00,39.98843,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-16.20369999999997,4081.7469444480116
2023-09-17 04:09:00,42.6794,2.1122679999999994,0.6874710383915548,3.790509,1.7939809999999996,-17.071799999999996,4081.796944448012
2023-09-17 04:12:00,42.70834,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,-16.20369999999997,4081.846944448012
2023-09-17 04:15:00,40.39352,1.9965279999999996,0.7055598136988286,3.703703,1.851852,-16.492999999999995,4081.896944448012
2023-09-17 04:18:00,39.98843,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,-16.782399999999996,4081.9469444480123
2023-09-17 04:21:00,42.30324,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,-16.782399999999996,4081.9969444480125
2023-09-17 04:24:00,43.46065,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,-16.203700000000026,4082.0469444480127
2023-09-17 04:27:00,40.76968,1.9965279999999996,0.746379215977322,3.732639,1.9097210000000002,-16.78249999999997,4082.096944448013
2023-09-17 04:30:00,40.76968,2.0254630000000002,0.7126756606946535,3.819444,1.938657,-16.492999999999995,4082.146944448013
2023-09-17 04:33:00,40.74074,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-17.361099999999965,4082.1969444480133
2023-09-17 04:36:00,41.14584,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,-17.071799999999996,4082.2469444480134
2023-09-17 04:39:00,39.61227,1.9965279999999996,0.7055583366413276,3.703702999999999,1.851851,-17.650500000000022,4082.2969444480136
2023-09-17 04:42:00,39.23611,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-17.361199999999997,4082.346944448014
2023-09-17 04:45:00,40.76968,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-16.492999999999995,4082.396944448014
2023-09-17 04:48:00,42.6794,2.0833329999999997,0.7268437454170161,3.732639,1.7939809999999996,-16.49309999999997,4082.446944448014
2023-09-17 04:51:00,45.3993,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-16.49309999999997,4082.4969444480143
2023-09-17 04:54:00,40.76968,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-17.071699999999964,4082.5469444480145
2023-09-17 04:57:00,40.36459,2.0254629999999993,0.7126771483399161,3.7326379999999997,1.851852,-16.20369999999997,4082.5969444480147
2023-09-17 05:00:00,41.92709,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,-14.757000000000005,4082.646944448015
2023-09-17 05:03:00,39.98843,2.054398,0.7197711594285148,3.6458329999999997,1.7361110000000002,-17.361199999999997,4082.696944448015
2023-09-17 05:06:00,38.83102,1.9965279999999996,0.7055583366413276,3.703702999999999,1.851851,-17.07170000000002,4082.7469444480153
2023-09-17 05:09:00,40.39352,2.141203,0.7409323759700295,3.7326379999999997,1.7361119999999994,-16.203700000000026,4082.7969444480154
2023-09-17 05:12:00,43.8368,2.0833329999999997,0.7268467627275009,3.703703,1.765047,-15.625,4082.8469444480156
2023-09-17 05:15:00,40.76968,1.9965279999999996,0.746379215977322,3.732639,1.9097210000000002,-15.625,4082.896944448016
2023-09-17 05:18:00,40.36459,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-17.071699999999964,4082.946944448016
2023-09-17 05:21:00,39.98843,2.054398,0.67399312185539,3.7615739999999995,1.8229169999999995,-16.493100000000027,4082.996944448016
2023-09-17 05:24:00,41.92709,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,-15.9144,4083.0469444480163
2023-09-17 05:27:00,39.20718,2.0254629999999993,0.7126756606946533,3.6458329999999997,1.7650460000000008,-17.65039999999999,4083.0969444480165
2023-09-17 05:30:00,38.83102,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-17.07170000000002,4083.1469444480167
2023-09-17 05:33:00,40.76968,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-15.3356,4083.196944448017
2023-09-17 05:36:00,43.8368,2.141203,0.7409293170777539,3.790509,1.7939809999999996,-15.625,4083.246944448017
2023-09-17 05:39:00,42.30324,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-15.046199999999999,4083.2969444480173
2023-09-17 05:42:00,40.36459,2.0254630000000002,0.7126771483399162,3.7615730000000003,1.8807869999999998,-14.75690000000003,4083.3469444480174
2023-09-17 05:45:00,39.61227,2.054398,0.7611700383451909,3.7615730000000003,1.8807859999999996,-15.914300000000026,4083.3969444480176
2023-09-17 05:48:00,39.61227,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-17.650499999999965,4083.446944448018
2023-09-17 05:51:00,42.30324,2.0833329999999997,0.7268467627275009,3.703703,1.765047,-15.625,4083.496944448018
2023-09-17 05:54:00,42.30324,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,-15.04630000000003,4083.546944448018
2023-09-17 05:57:00,40.36459,2.0254630000000002,0.7916838125702604,3.7615740000000004,1.938657,-16.492999999999995,4083.5969444480183
2023-09-17 06:00:00,42.6794,2.0254630000000002,0.7537856338177696,3.8483799999999997,1.9965269999999995,-15.625,4083.6469444480185
2023-09-17 06:03:00,46.15162,2.0833329999999997,0.7268452540748599,3.8483799999999997,1.9097230000000005,-15.3356,4083.6969444480187
2023-09-17 06:06:00,43.86574,1.8807869999999998,0.6768601473356896,3.703704,1.9675919999999998,-16.492999999999995,4083.746944448019
2023-09-17 06:09:00,42.30324,1.9097229999999996,0.6840695298139489,3.6747689999999995,1.9097209999999993,-16.782399999999996,4083.796944448019
2023-09-17 06:12:00,41.14584,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-16.49309999999997,4083.8469444480193
2023-09-17 06:15:00,43.46065,1.9965279999999996,0.7055568595787608,3.645834,1.7939809999999996,-16.782399999999996,4083.8969444480194
2023-09-17 06:24:00,43.46065,1.8807870000000007,0.6768615814570614,3.703704,1.967593,-15.3356,4084.0469444480195
2023-09-17 06:27:00,44.61805,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,-15.9144,4084.0969444480197
2023-09-17 06:30:00,46.93287,1.9965270000000004,0.7055595673400324,3.790508,1.9386579999999993,-14.757000000000005,4084.14694444802
2023-09-17 06:33:00,48.09028,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-15.3356,4084.19694444802
2023-09-17 06:36:00,43.46065,1.880788,0.7165126870923388,3.732639,2.0254630000000002,-15.3356,4084.2469444480203
2023-09-17 06:39:00,42.30324,1.9097229999999996,0.6840709747619746,3.7615749999999997,1.9965280000000005,-16.782399999999996,4084.2969444480204
2023-09-17 06:42:00,42.6794,2.0254629999999993,0.7126756606946533,3.7615739999999995,1.8807870000000007,-16.20369999999997,4084.3469444480206
2023-09-17 06:45:00,42.30324,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,-16.493100000000027,4084.396944448021
2023-09-17 06:48:00,42.30324,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-13.59960000000001,4084.446944448021
2023-09-17 06:51:00,42.30324,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-15.9144,4084.496944448021
2023-09-17 06:54:00,44.99421,1.9675919999999998,0.6984199705816501,3.790508,1.967593,-16.493000000000052,4084.5469444480213
2023-09-17 06:57:00,46.15162,1.938657,0.6912576610272494,3.7615730000000003,1.967593,-15.04630000000003,4084.5969444480215
2023-09-17 07:00:00,45.77546,1.851852,0.6696282687705847,3.7326379999999997,2.025462,-15.9144,4084.6469444480217
2023-09-17 07:03:00,41.14584,1.7939810000000005,0.6550867795014983,3.703704,2.054399,-15.9144,4084.696944448022
2023-09-17 07:06:00,38.83102,1.7939810000000005,0.6550867795014983,3.703704,2.054399,-15.9144,4084.746944448022
2023-09-17 07:09:00,39.98843,1.938657,0.6912547496075937,3.5879630000000002,1.7939809999999996,-16.782399999999996,4084.7969444480223
2023-09-17 07:12:00,37.29745,1.851852,0.6261704090724723,3.414352000000001,1.6782399999999997,-14.757000000000005,4084.8469444480224
2023-09-17 07:15:00,33.82523,1.851852,0.6696296919978013,3.3275449999999998,1.6203699999999994,-19.386599999999987,4084.8969444480226
2023-09-17 07:18:00,33.42014,1.8807869999999998,0.6768615814570612,3.3564809999999996,1.6203700000000003,-17.361199999999997,4084.946944448023
2023-09-17 07:21:00,31.51042,1.9097220000000004,0.6840707260241401,3.3564809999999996,1.5914349999999997,-18.518500000000017,4084.996944448023
2023-09-17 07:24:00,36.14005,1.9965279999999996,0.7055583366413276,3.3854169999999995,1.5335650000000003,-16.782399999999996,4085.046944448023
2023-09-17 07:27:00,35.76389,1.851852,0.6696268455385342,3.443288,1.7361109999999993,-17.361099999999965,4085.0969444480234
2023-09-17 07:30:00,34.60648,1.9097229999999996,0.6840695298139489,3.443288,1.6782399999999997,-16.493100000000027,4085.1469444480235
2023-09-17 07:33:00,34.20139,1.967593,0.6536232085969339,3.501158,1.6493049999999991,-18.518599999999992,4085.1969444480237
2023-09-17 07:36:00,34.98264,1.967593,0.6536264891645197,3.3854159999999993,1.5335650000000003,-17.939900000000023,4085.246944448024
2023-09-17 07:39:00,34.23032,1.9097229999999996,0.6399421134090985,3.3564819999999997,1.5625,-17.939899999999966,4085.296944448024
2023-09-17 07:42:00,33.07291,1.9097229999999996,0.6840709747619746,3.327547,1.5625000000000009,-16.49309999999997,4085.3469444480243
2023-09-17 07:45:00,35.76389,1.9965270000000004,0.7055595673400324,3.3275449999999998,1.475694999999999,-17.361199999999997,4085.3969444480244
2023-09-17 07:48:00,38.83102,1.9675919999999998,0.6984199705816501,3.3275449999999998,1.5046299999999997,-17.361099999999965,4085.4469444480246
2023-09-17 07:51:00,36.16898,1.8229170000000003,0.6623702661254716,3.327546,1.649305,-17.650400000000047,4085.496944448025
2023-09-17 07:54:00,35.76389,1.7939819999999997,0.6550870316541395,3.2696759999999996,1.6203700000000003,-17.650500000000022,4085.546944448025
2023-09-17 07:57:00,35.76389,1.7361109999999993,0.640442338892552,3.124999999999999,1.5335650000000003,-18.22919999999999,4085.596944448025
2023-09-17 08:00:00,39.61227,1.5335649999999994,0.5883023594541584,2.8935179999999994,1.5046299999999997,-17.939800000000048,4085.6469444480254
2023-09-17 08:03:00,39.98843,1.475695,0.5342536014592093,2.8935190000000004,1.5335650000000003,-15.625,4085.6969444480255
2023-09-17 08:06:00,36.5162,1.7361120000000003,0.598355546881273,3.1828710000000004,1.5625,-17.361099999999965,4085.7469444480257
2023-09-17 08:09:00,34.20139,1.9386579999999993,0.6912579089560571,3.3854159999999993,1.5914349999999997,-17.36110000000002,4085.796944448026
2023-09-17 08:12:00,37.29745,2.0254630000000002,0.7126741730442793,3.5590280000000005,1.6782399999999997,-17.361099999999965,4085.846944448026
2023-09-17 08:15:00,36.9213,1.9965279999999996,0.6604329851518697,3.5590280000000005,1.6782399999999997,-18.80789999999996,4085.8969444480263
2023-09-17 08:18:00,35.76389,1.967593,0.6026445630045314,3.530093,1.649305,-17.650499999999965,4085.9469444480264
2023-09-17 08:21:00,34.60648,1.9965279999999996,0.7055583366413276,3.4722219999999995,1.6203700000000003,-18.22919999999999,4085.9969444480266
2023-09-17 08:24:00,34.20139,1.967593,0.6026445630045314,3.4722229999999996,1.5914349999999997,-18.22919999999999,4086.046944448027
2023-09-17 08:27:00,34.20139,1.967593,0.6984202177175131,3.3854159999999993,1.5624999999999991,-17.650500000000022,4086.096944448027
2023-09-17 08:30:00,33.82523,1.9097229999999996,0.6840709747619746,3.327547,1.5625000000000009,-18.518500000000017,4086.146944448027
2023-09-17 08:33:00,33.44907,1.9965279999999996,0.7055583366413276,3.3854169999999995,1.5335650000000003,-17.071799999999996,4086.1969444480274
2023-09-17 08:36:00,38.0787,1.9965279999999996,0.7055568595787608,3.4722230000000005,1.6203700000000003,-18.22920000000005,4086.2469444480275
2023-09-17 08:39:00,40.39352,1.9097220000000004,0.6399402606432966,3.4722219999999995,1.6782399999999997,-15.914299999999969,4086.2969444480277
2023-09-17 08:42:00,40.39352,1.9097220000000004,0.6399402606432938,3.4432870000000007,1.6493049999999991,-16.782399999999996,4086.346944448028
2023-09-17 08:45:00,37.29745,1.8807869999999998,0.6768601473356896,3.4432870000000007,1.7071750000000003,-17.361199999999997,4086.396944448028
2023-09-17 08:48:00,36.14005,1.851852,0.6261719996773583,3.327546,1.5914349999999997,-16.78249999999997,4086.4469444480283
2023-09-17 08:51:00,34.98264,1.851852,0.6261735902752986,3.29861,1.5625000000000009,-17.361099999999965,4086.4969444480284
2023-09-17 09:00:00,34.60648,1.9097220000000004,0.6840692810764875,3.414352,1.6493049999999991,-17.071799999999996,4086.6469444480285
2023-09-17 09:03:00,39.98843,1.9965279999999996,0.7055583366413276,3.530093,1.6782410000000008,-17.650400000000047,4086.6969444480287
2023-09-17 09:06:00,43.8368,1.9965279999999996,0.6604329851518725,3.5011579999999993,1.6203700000000003,-17.361099999999965,4086.746944448029
2023-09-17 09:09:00,41.14584,1.851852,0.6696282687705847,3.4722219999999995,1.765046,-16.493100000000027,4086.796944448029
2023-09-17 09:12:00,41.14584,1.9097229999999996,0.6840695298139489,3.645834,1.8807859999999996,-16.20369999999997,4086.8469444480293
2023-09-17 09:15:00,43.46065,1.8807869999999998,0.6768615814570612,3.703703,1.9675920000000007,-16.782399999999996,4086.8969444480294
2023-09-17 09:18:00,43.46065,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-16.782400000000052,4086.9469444480296
2023-09-17 09:21:00,44.99421,1.9675919999999998,0.6536229728906319,3.732639,1.8807870000000007,-16.782399999999996,4086.99694444803
2023-09-17 09:24:00,46.15162,1.9675919999999998,0.6536262534573656,3.7615729999999994,1.9097230000000005,-17.071799999999996,4087.04694444803
2023-09-17 09:27:00,46.15162,1.9965279999999996,0.7055598136988286,3.819444,1.967593,-15.3356,4087.09694444803
2023-09-17 09:30:00,44.99421,1.9386579999999993,0.6912564532483452,3.935186,2.141204000000001,-17.93979999999999,4087.1469444480304
2023-09-17 09:33:00,46.55671,2.0254630000000002,0.667223929131812,3.993056,2.083334,-15.625,4087.1969444480305
2023-09-17 09:36:00,44.99421,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-15.3356,4087.2469444480307
2023-09-17 09:39:00,44.61805,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-17.650500000000022,4087.296944448031
2023-09-17 09:42:00,46.15162,2.0833329999999997,0.7268452540748599,3.8483799999999997,1.9097230000000005,-16.49309999999997,4087.346944448031
2023-09-17 09:45:00,43.46065,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-17.93979999999999,4087.3969444480313
2023-09-17 09:48:00,43.8368,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-16.782399999999996,4087.4469444480314
2023-09-17 09:51:00,43.46065,1.967593,0.6536264891645197,3.8773139999999993,2.0254630000000002,-15.3356,4087.4969444480316
2023-09-17 09:54:00,42.6794,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,-17.07170000000002,4087.546944448032
2023-09-17 09:57:00,42.6794,2.054398,0.6739947986974109,3.906248999999999,1.967593,-17.361099999999965,4087.596944448032
2023-09-17 10:00:00,46.93287,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,-16.4931,4087.646944448032
2023-09-17 10:03:00,43.46065,1.9965279999999996,0.7055583366413276,3.8773149999999994,2.0254630000000002,-15.625,4087.6969444480324
2023-09-17 10:06:00,39.98843,1.967593,0.6026464670799191,3.9641200000000003,2.0833329999999997,-16.49309999999997,4087.7469444480325
2023-09-17 10:09:00,41.92709,1.9097229999999996,0.6399421134090985,3.819444,2.025462,-16.2038,4087.7969444480327
2023-09-17 10:12:00,42.30324,1.9675919999999998,0.6536229728906319,3.732639,1.8807870000000007,-16.492999999999995,4087.846944448033
2023-09-17 10:15:00,42.30324,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,-17.071799999999996,4087.896944448033
2023-09-17 10:18:00,43.46065,1.9675919999999998,0.6984170377532205,3.6458330000000005,1.8229160000000002,-15.625,4087.9469444480333
2023-09-17 10:21:00,43.46065,1.8807870000000007,0.6768615814570614,3.703704,1.967593,-15.3356,4087.9969444480334
2023-09-17 10:24:00,40.74074,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,-17.071799999999996,4088.0469444480336
2023-09-17 10:27:00,46.52778,1.5624989999999999,0.5105593677069069,3.3275449999999998,1.8518530000000002,-15.3356,4088.096944448034
2023-09-17 10:30:00,50.78125,1.3888880000000006,0.46962802541706605,3.096064,1.7939809999999996,-15.9144,4088.146944448034
2023-09-17 10:33:00,45.3993,1.6493059999999993,0.6182716104910105,3.4722219999999995,1.9675920000000007,-15.625,4088.196944448034
2023-09-17 10:36:00,46.52778,1.7939819999999997,0.6123096709885321,3.645834,1.9675920000000007,-14.756999999999948,4088.2469444480344
2023-09-17 10:39:00,49.62384,1.9965279999999996,0.746379215977322,3.7615749999999997,1.938657,-15.914300000000026,4088.2969444480345
2023-09-17 10:42:00,55.41088,2.141203,0.6941838967494205,4.513888,2.4884259999999996,-14.467499999999973,4088.3469444480347
2023-09-17 10:45:00,51.93866,1.9965270000000004,0.7055580902828984,4.456018,2.6041670000000003,-14.178200000000004,4088.396944448035
2023-09-17 10:48:00,50.0,2.0254629999999993,0.6672222644059557,4.369213,2.4594899999999997,-16.20369999999997,4088.446944448035
2023-09-17 10:51:00,53.84838,2.141203,0.6941821838961575,4.340278,2.3148150000000003,-13.599500000000035,4088.4969444480353
2023-09-17 10:54:00,51.53356,2.0254629999999993,0.6154726873826579,4.282406999999999,2.343750000000001,-15.04630000000003,4088.5469444480354
2023-09-17 10:57:00,50.78125,2.0254630000000002,0.7126756606946535,4.2534719999999995,2.3726849999999997,-15.625,4088.5969444480356
2023-09-17 11:00:00,46.93287,1.9097219999999995,0.6840692810764872,4.369213,2.604166,-15.625,4088.646944448036
2023-09-17 11:03:00,46.52778,2.054398,0.7197711594285148,4.427083,2.517361,-15.9144,4088.696944448036
2023-09-17 11:06:00,51.15741,2.1122679999999994,0.6874710383915548,4.369213,2.3726849999999997,-13.020800000000008,4088.746944448036
2023-09-17 11:09:00,49.21875,1.9965279999999996,0.6090688199209426,4.195601,2.2858789999999996,-13.888999999999953,4088.7969444480364
2023-09-17 11:12:00,43.8368,1.9965270000000004,0.7055566132206985,4.195602000000001,2.34375,-15.914300000000026,4088.8469444480365
2023-09-17 11:15:00,43.8368,2.054398,0.67399312185539,4.253472,2.3148150000000003,-15.3356,4088.8969444480367
2023-09-17 11:18:00,41.92709,2.054398,0.6739914450059513,4.195602000000001,2.256944,-14.757000000000005,4088.946944448037
2023-09-17 11:21:00,42.6794,2.0833330000000005,0.6282283423152124,3.964119,1.967593,-16.493100000000027,4088.996944448037
2023-09-17 11:24:00,40.36459,2.0254630000000002,0.6154707539212491,3.877314,1.938656,-16.78230000000002,4089.0469444480373
2023-09-17 11:27:00,39.20718,1.9965279999999996,0.6604346376908348,3.9351839999999996,2.054397,-16.203700000000026,4089.0969444480374
2023-09-17 11:30:00,40.76968,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-17.361000000000047,4089.1469444480376
2023-09-17 11:33:00,42.30324,2.1122679999999994,0.6345768822447504,3.993055,1.967593,-15.9144,4089.196944448038
2023-09-17 11:36:00,40.74074,2.054398,0.6739914450059542,3.8773149999999994,1.938657,-16.203700000000026,4089.246944448038
2023-09-17 11:39:00,43.8368,2.0254630000000002,0.6154707539212491,3.819444,1.8807859999999996,-17.07170000000002,4089.296944448038
2023-09-17 11:42:00,41.14584,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-17.07170000000002,4089.3469444480384
2023-09-17 11:45:00,42.6794,2.054398,0.6218584258490877,3.90625,1.9386579999999993,-16.782399999999996,4089.3969444480385
2023-09-17 11:48:00,43.46065,1.967593,0.6536264891645197,3.819443999999999,1.967593,-15.914300000000026,4089.4469444480387
2023-09-17 11:51:00,41.92709,1.9386579999999993,0.5962033706791012,3.7615739999999995,1.9097210000000002,-15.3356,4089.496944448039
2023-09-17 11:54:00,40.36459,1.9386579999999993,0.6467925220039246,3.7905099999999994,1.9675920000000007,-16.782399999999996,4089.546944448039
2023-09-17 11:57:00,42.6794,2.0254629999999993,0.6672222644059586,3.7905099999999994,1.8807870000000007,-15.9144,4089.5969444480393
2023-09-17 12:00:00,43.8368,2.0254629999999993,0.6672222644059586,3.7905099999999994,1.8807870000000007,-16.782399999999996,4089.6469444480394
2023-09-17 12:03:00,42.30324,1.9965279999999996,0.7055598136988286,3.819444,1.967593,-16.493100000000027,4089.6969444480396
2023-09-17 12:06:00,45.77546,1.9675919999999998,1.578372266440644,2.6909720000000004,1.967593,-15.914299999999969,4089.74694444804
2023-09-17 12:09:00,47.68518,2.1122680000000003,0.48557656622460016,3.993056,1.9097230000000005,-15.3356,4089.79694444804
2023-09-17 12:12:00,44.58912,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-15.625,4089.84694444804
2023-09-17 12:15:00,43.8368,1.9386579999999993,0.5962052599470437,3.819443999999999,1.9675920000000007,-15.914300000000026,4089.8969444480404
2023-09-17 12:18:00,45.74653,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-16.782399999999996,4089.9469444480405
2023-09-17 12:21:00,49.62384,2.0254630000000002,0.667223929131812,3.819444,1.9097219999999995,-16.493100000000027,4089.9969444480407
2023-09-17 12:24:00,50.0,1.9386579999999993,0.6467957779362739,3.9641199999999994,2.141204000000001,-16.203700000000026,4090.046944448041
2023-09-17 12:27:00,46.15162,1.938657,0.646795541499159,4.02199,2.1990750000000006,-17.071799999999996,4090.096944448041
2023-09-17 12:30:00,44.58912,2.0254630000000002,0.6154746208322757,3.906249,1.967593,-16.782399999999996,4090.1469444480413
2023-09-17 12:33:00,44.58912,2.0254629999999993,0.6672222644059586,3.8773149999999994,1.9675920000000007,-16.782399999999996,4090.1969444480414
2023-09-17 12:36:00,43.46065,2.0254629999999993,0.5534170328026736,3.8773149999999994,1.9097210000000002,-15.914299999999969,4090.2469444480416
2023-09-17 12:39:00,44.58912,2.054398,0.6739914450059542,3.8773149999999994,1.938657,-17.36110000000002,4090.296944448042
2023-09-17 12:42:00,45.37037,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-15.9144,4090.346944448042
2023-09-17 12:45:00,45.77546,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.650500000000022,4090.396944448042
2023-09-17 12:48:00,43.8368,2.054398,0.6739947986974109,3.9351839999999996,1.9965280000000005,-16.78230000000002,4090.4469444480424
2023-09-17 12:51:00,41.14584,2.0254630000000002,0.6672222644059588,3.90625,1.9965270000000004,-15.625,4090.4969444480425
2023-09-17 12:54:00,41.14584,2.0833330000000005,0.6807409121839222,3.90625,1.938657,-15.9144,4090.5469444480427
2023-09-17 12:57:00,43.8368,2.054398,0.6739914450059542,3.8773149999999994,1.938657,-15.914300000000026,4090.596944448043
2023-09-17 13:00:00,46.52778,2.141203,0.6941856095950705,3.906248999999999,1.880788,-15.914300000000026,4090.646944448043
2023-09-17 13:03:00,48.49537,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-14.467499999999973,4090.6969444480433
2023-09-17 13:06:00,43.8368,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-15.914299999999969,4090.7469444480435
2023-09-17 13:09:00,42.6794,2.054398,0.6218584258490911,3.9351839999999996,1.9675920000000007,-17.071699999999964,4090.7969444480436
2023-09-17 13:12:00,42.6794,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,-15.9144,4090.846944448044
2023-09-17 13:15:00,45.77546,2.0833330000000005,0.6807409121839193,3.8194440000000007,1.851850999999999,-18.807900000000018,4090.896944448044
2023-09-17 13:18:00,42.6794,2.0833330000000005,0.7268452540748601,3.877314,1.938657,-16.203700000000026,4090.946944448044
2023-09-17 13:21:00,41.89815,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-16.493100000000027,4090.9969444480444
2023-09-17 13:24:00,46.15162,2.0833329999999997,0.5652178775815238,3.9641200000000003,1.938657,-16.20369999999997,4091.0469444480445
2023-09-17 13:27:00,44.61805,1.9386579999999993,0.5962033706791012,3.7615739999999995,1.9097210000000002,-15.914300000000026,4091.0969444480447
2023-09-17 13:30:00,43.46065,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-15.3356,4091.146944448045
2023-09-17 13:33:00,41.89815,1.9386579999999993,0.5962033706791012,3.7615739999999995,1.9097210000000002,-16.492999999999995,4091.196944448045
2023-09-17 13:36:00,44.58912,2.0254629999999993,0.6672222644059586,3.7905099999999994,1.8807870000000007,-15.625,4091.2469444480453
2023-09-17 13:39:00,47.68518,2.0254629999999993,0.6672222644059586,3.7905099999999994,1.8807870000000007,-16.782399999999996,4091.2969444480455
2023-09-17 13:42:00,46.52778,1.9097229999999996,0.6840709747619746,3.7905099999999994,2.0254630000000002,-15.3356,4091.3469444480456
2023-09-17 13:45:00,43.8368,1.967593,0.6536264891645197,3.8773139999999993,2.0254630000000002,-15.3356,4091.396944448046
2023-09-17 13:48:00,42.6794,1.9386579999999993,0.5962033706791012,3.7615739999999995,1.9097210000000002,-16.493100000000027,4091.446944448046
2023-09-17 13:51:00,44.61805,1.967593,0.6536232085969339,3.703704,1.851850999999999,-16.49309999999997,4091.496944448046
2023-09-17 13:54:00,42.30324,2.0833329999999997,0.6282244172215335,3.732639,1.7361110000000002,-15.625,4091.5469444480464
2023-09-17 13:57:00,42.6794,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.782399999999996,4091.5969444480465
2023-09-17 14:00:00,42.30324,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,-16.20369999999997,4091.6469444480467
2023-09-17 14:03:00,45.37037,2.1122679999999994,0.6345768822447504,3.993055,1.967593,-16.782399999999996,4091.696944448047
2023-09-17 14:06:00,43.8368,2.0254630000000002,0.6154707539212491,3.819444,1.8807859999999996,-15.9144,4091.746944448047
2023-09-17 14:09:00,42.6794,1.967593,0.6536232085969339,3.703704,1.851850999999999,-15.9144,4091.7969444480473
2023-09-17 14:12:00,42.6794,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-17.93979999999999,4091.8469444480475
2023-09-17 14:15:00,45.37037,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-15.625,4091.8969444480476
2023-09-17 14:18:00,43.46065,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-17.36110000000002,4091.946944448048
2023-09-17 14:21:00,46.15162,1.967593,0.6536264891645197,3.819443999999999,1.967593,-15.914300000000026,4091.996944448048
2023-09-17 14:24:00,44.61805,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-15.335700000000031,4092.046944448048
2023-09-17 14:27:00,42.6794,1.880788,0.583262881225359,3.732639,1.938656,-16.492999999999995,4092.0969444480484
2023-09-17 14:30:00,43.8368,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,-16.492999999999995,4092.1469444480485
2023-09-17 14:33:00,43.46065,1.9965279999999996,0.6604346376908348,3.7615739999999995,1.8807869999999998,-16.20369999999997,4092.1969444480487
2023-09-17 14:36:00,42.30324,2.054398,0.7197711594285148,3.8483789999999996,1.938657,-18.807800000000043,4092.246944448049
2023-09-17 14:39:00,41.89815,2.0254629999999993,0.6154707539212488,3.8483789999999996,1.9097210000000002,-15.914300000000026,4092.296944448049
2023-09-17 14:42:00,40.74074,2.0254629999999993,0.6154707539212488,3.8483789999999996,1.9097210000000002,-18.807900000000018,4092.3469444480493
2023-09-17 14:45:00,42.6794,2.1122679999999994,0.6874710383915548,3.790509,1.7939809999999996,-17.650500000000022,4092.3969444480495
2023-09-17 14:48:00,40.74074,2.054398,0.67399312185539,3.7615739999999995,1.8229169999999995,-15.9144,4092.4469444480496
2023-09-17 14:51:00,45.37037,2.1122679999999994,0.7338983518331275,3.8483789999999996,1.8807870000000007,-16.782399999999996,4092.49694444805
2023-09-17 14:54:00,44.61805,2.0833329999999997,0.6282263797743738,3.9641200000000003,1.967593,-16.782399999999996,4092.54694444805
2023-09-17 14:57:00,43.46065,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-15.625,4092.59694444805
2023-09-17 15:00:00,43.46065,1.9965279999999996,0.5474967216958591,3.819444,1.8807859999999996,-16.78230000000002,4092.6469444480504
2023-09-17 15:03:00,42.6794,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,-16.782399999999996,4092.6969444480505
2023-09-17 15:06:00,41.89815,1.9097229999999996,0.6399404978245522,3.703704,1.9097209999999993,-15.9144,4092.7469444480507
2023-09-17 15:09:00,44.99421,2.0833329999999997,0.680740912183922,3.8483799999999997,1.8807870000000007,-17.07170000000002,4092.796944448051
2023-09-17 15:12:00,45.37037,2.0833329999999997,0.6807442899984916,3.8773139999999993,1.9097230000000005,-15.625,4092.846944448051
2023-09-17 15:15:00,46.15162,2.0254630000000002,0.7126771483399162,3.906249,2.0254629999999993,-17.650499999999965,4092.8969444480513
2023-09-17 15:18:00,44.61805,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-15.914300000000026,4092.9469444480515
2023-09-17 15:27:00,44.99421,2.0833329999999997,0.6807409121839191,3.7615740000000004,1.7939809999999996,-17.071799999999996,4093.0969444480515
2023-09-17 15:30:00,43.46065,1.9386579999999993,0.5962033706791012,3.7615739999999995,1.9097210000000002,-16.493000000000052,4093.1469444480517
2023-09-17 15:33:00,45.77546,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-18.807900000000018,4093.196944448052
2023-09-17 15:36:00,45.77546,1.967593,0.6536264891645197,3.819443999999999,1.967593,-16.2038,4093.246944448052
2023-09-17 15:39:00,43.46065,1.967593,0.6536232085969369,3.8483799999999997,1.9965270000000004,-16.493100000000027,4093.2969444480523
2023-09-17 15:42:00,41.89815,1.9965279999999996,0.6090669011149434,3.819444,1.9097210000000002,-17.07170000000002,4093.3469444480525
2023-09-17 15:45:00,45.37037,2.054398,0.6739914450059513,3.703704,1.765045999999999,-16.2038,4093.3969444480526
2023-09-17 15:48:00,46.55671,2.0254629999999993,0.7126756606946533,3.7615739999999995,1.8807870000000007,-16.782399999999996,4093.446944448053
2023-09-17 15:51:00,44.61805,2.0254629999999993,0.7126756606946533,3.906248999999999,2.025462,-16.782400000000052,4093.496944448053
2023-09-17 15:54:00,42.30324,1.9965279999999996,0.6090688199209462,3.906248999999999,1.9965270000000004,-14.756899999999973,4093.546944448053
2023-09-17 15:57:00,41.14584,1.9965279999999996,0.6090669011149434,3.819444,1.9097210000000002,-16.492999999999995,4093.5969444480534
2023-09-17 16:00:00,44.61805,2.0833329999999997,0.5652178775815238,3.819444,1.7939809999999996,-15.3356,4093.6469444480535
2023-09-17 16:03:00,46.15162,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,-17.071799999999996,4093.6969444480537
2023-09-17 16:06:00,43.8368,1.967593,0.6026445630045314,3.819444,1.938656,-16.782500000000027,4093.746944448054
2023-09-17 16:09:00,42.30324,2.054398,0.7197726576050975,3.993055,2.083334,-17.071799999999996,4093.796944448054
2023-09-17 16:12:00,44.61805,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-17.071799999999996,4093.8469444480543
2023-09-17 16:15:00,44.61805,2.0254629999999993,0.5534194413010042,3.8483789999999996,1.8807859999999996,-15.9144,4093.8969444480545
2023-09-17 16:18:00,43.8368,1.9965279999999996,0.6604346376908348,3.732639,1.851852,-15.9144,4093.9469444480546
2023-09-17 16:21:00,41.14584,2.0254629999999993,0.7126756606946533,3.8483789999999996,1.9675920000000007,-15.3356,4093.996944448055
2023-09-17 16:24:00,44.99421,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,-15.9144,4094.046944448055
2023-09-17 16:27:00,42.6794,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,-15.3356,4094.096944448055
2023-09-17 16:30:00,43.46065,2.170139,0.7008749283177219,3.935186,1.8807870000000007,-16.492999999999995,4094.1469444480554
2023-09-17 16:33:00,41.92709,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,-17.650500000000022,4094.1969444480555
2023-09-17 16:36:00,40.36459,2.054399,0.6739916786074868,3.8483800000000006,1.9097209999999993,-17.36110000000002,4094.2469444480557
2023-09-17 16:39:00,39.98843,2.083334,0.6282246369954693,3.90625,1.9097210000000002,-17.650500000000022,4094.296944448056
2023-09-17 16:42:00,39.61227,2.0833330000000005,0.6282244172215338,3.877314,1.8807859999999996,-17.071799999999996,4094.346944448056
2023-09-17 16:45:00,44.99421,2.141203,0.6409082641450448,3.877314,1.8229160000000002,-15.9144,4094.3969444480563
2023-09-17 16:48:00,43.05555,2.0254630000000002,0.7126756606946535,3.90625,2.0254630000000002,-17.071699999999964,4094.4469444480565
2023-09-17 16:51:00,41.89815,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-16.49309999999997,4094.4969444480566
2023-09-17 16:54:00,44.99421,2.054398,0.6739914450059542,3.8773149999999994,1.938657,-16.203700000000026,4094.546944448057
2023-09-17 16:57:00,42.6794,2.0254629999999993,0.6672222644059557,3.790509,1.8807859999999996,-18.80789999999996,4094.596944448057
2023-09-17 17:00:00,44.58912,2.141203,0.7409293170777539,3.7615739999999995,1.765045999999999,-16.493000000000052,4094.646944448057
2023-09-17 17:03:00,45.37037,2.1122679999999994,0.7338968327533022,3.790509,1.8229160000000002,-15.625,4094.6969444480574
2023-09-17 17:06:00,42.30324,1.9965279999999996,0.7055583366413276,3.8773149999999994,2.0254630000000002,-16.782400000000052,4094.7469444480575
2023-09-17 17:09:00,42.30324,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-15.335700000000031,4094.7969444480577
2023-09-17 17:12:00,43.46065,2.054398,0.6218584258490911,3.906248999999999,1.938657,-18.22919999999999,4094.846944448058
2023-09-17 17:15:00,42.6794,2.054398,0.6218564778059078,3.877314,1.9097210000000002,-18.807900000000018,4094.896944448058
2023-09-17 17:18:00,40.74074,2.054398,0.7197711594285148,3.877314,1.9675920000000007,-16.20369999999997,4094.9469444480583
2023-09-17 17:21:00,45.37037,2.1990730000000003,0.7075523893896347,3.9351839999999996,1.8518530000000002,-15.9144,4094.9969444480585
2023-09-17 17:24:00,46.93287,2.141203,0.7409308465265381,3.9351839999999996,1.938657,-19.675899999999956,4095.0469444480586
2023-09-17 17:27:00,45.3993,2.054398,0.6218584258490877,4.021990000000001,2.054398,-17.361099999999965,4095.096944448059
2023-09-17 17:30:00,43.46065,2.0254630000000002,0.667225593850317,3.9351839999999996,2.0254630000000002,-16.782399999999996,4095.146944448059
2023-09-17 17:33:00,42.6794,2.0833330000000005,0.6807442899984918,3.9351839999999996,1.967593,-14.756899999999973,4095.196944448059
2023-09-17 17:36:00,45.77546,2.0833330000000005,0.6807409121839222,3.90625,1.938657,-16.49309999999997,4095.2469444480594
2023-09-17 17:39:00,45.77546,2.141203,0.6409082641450448,3.877314,1.8229160000000002,-15.914299999999969,4095.2969444480595
2023-09-17 17:42:00,46.15162,2.0833330000000005,0.7268452540748601,3.90625,1.967593,-16.782399999999996,4095.3469444480597
2023-09-17 17:45:00,44.61805,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,-17.071799999999996,4095.39694444806
2023-09-17 17:48:00,43.8368,2.0254630000000002,0.6154726873826547,4.021990000000001,2.0833329999999997,-14.467600000000004,4095.44694444806
2023-09-17 17:51:00,42.6794,2.054398,0.7197711594285148,3.90625,1.9965280000000005,-15.9144,4095.4969444480603
2023-09-17 18:00:00,49.24768,1.7071759999999996,0.6330799393380396,3.4432869999999998,1.8807870000000007,-16.782399999999996,4095.6469444480604
2023-09-17 18:03:00,48.84259,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-15.625,4095.6969444480605
2023-09-17 18:09:00,46.15162,1.9097229999999996,0.6840709747619746,3.7615749999999997,1.9965280000000005,-16.20369999999997,4095.7969444480605
2023-09-17 18:12:00,49.62384,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,-14.467600000000004,4095.8469444480606
2023-09-17 18:15:00,44.61805,1.8807869999999998,0.6330680581183629,3.790508,2.025462,-15.335699999999974,4095.896944448061
2023-09-17 18:21:00,46.52778,1.9675919999999998,0.6536262534573656,3.7615729999999994,1.9097230000000005,-13.888899999999978,4095.9969444480607
2023-09-17 18:24:00,46.52778,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-15.046299999999974,4096.0469444480605
2023-09-17 18:30:00,48.84259,1.9965279999999996,0.6604362902225155,3.7905089999999992,1.9097230000000005,-15.3356,4096.146944448061
2023-09-17 18:33:00,48.09028,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-15.914300000000026,4096.196944448061
