Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-17 18:39:00,48.09028,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-15.3356,4096.296944448061
2023-09-17 18:42:00,45.37037,1.9097229999999996,0.5897429420611094,3.732639,1.9097210000000002,-15.9144,4096.346944448062
2023-09-17 18:45:00,42.6794,1.967593,0.6536264891645197,3.819443999999999,1.967593,-15.914300000000026,4096.396944448062
2023-09-17 18:51:00,45.77546,2.0254629999999993,0.7126756606946533,3.819443999999999,1.938657,-16.203700000000026,4096.496944448062
2023-09-17 18:54:00,46.32523,1.9965279999999996,0.6090688199209426,3.8773150000000003,1.967593,-15.04630000000003,4096.546944448062
2023-09-17 19:00:00,47.68518,1.967593,0.6026464670799191,3.90625,2.0254629999999993,-15.3356,4096.646944448063
2023-09-17 19:03:00,50.0,2.0254629999999993,0.7126756606946533,3.7905099999999994,1.9097230000000005,-16.203700000000026,4096.696944448063
2023-09-17 19:06:00,44.61805,1.9386579999999993,0.6912564532483452,3.7615739999999995,1.9675920000000007,-17.650400000000047,4096.746944448063
2023-09-17 19:12:00,43.46065,1.9097229999999996,0.6840709747619746,3.7615739999999995,1.9965270000000004,-16.20369999999997,4096.846944448063
2023-09-17 19:15:00,44.99421,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-16.782399999999996,4096.896944448064
2023-09-17 19:21:00,45.37037,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-15.9144,4096.996944448064
2023-09-17 19:24:00,43.46065,1.967593,0.6026464670799191,3.90625,2.0254629999999993,-16.2038,4097.046944448064
2023-09-17 19:30:00,45.77546,1.967593,0.6536264891645197,3.819443999999999,1.967593,-16.20369999999997,4097.1469444480645
2023-09-17 19:33:00,43.8368,1.9386579999999993,0.6912564532483452,3.7615739999999995,1.9675920000000007,-13.888800000000003,4097.196944448065
2023-09-17 19:36:00,41.89815,1.9386579999999993,0.5962033706791012,3.7615739999999995,1.9097210000000002,-15.914300000000026,4097.246944448065
2023-09-17 19:42:00,41.14584,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-15.914299999999969,4097.346944448065
2023-09-17 19:45:00,43.46065,1.967593,0.6536232085969339,3.703704,1.851850999999999,-15.9144,4097.396944448065
2023-09-17 19:48:00,42.30324,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-16.782399999999996,4097.446944448066
2023-09-17 19:51:00,41.92709,1.9386580000000002,0.6467925220039219,3.6747690000000004,1.851850999999999,-16.492999999999995,4097.496944448066
2023-09-17 19:57:00,43.8368,1.9097229999999996,0.6399404978245522,3.6747690000000004,1.8807859999999996,-16.492999999999995,4097.596944448066
2023-09-17 20:00:00,44.99421,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-17.36110000000002,4097.646944448066
2023-09-17 20:03:00,42.6794,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-17.07170000000002,4097.6969444480665
2023-09-17 20:06:00,40.76968,2.141204,0.6941824155108768,3.906250000000001,1.8807859999999996,-17.071799999999996,4097.746944448067
2023-09-17 20:12:00,40.36459,2.141204,0.6941824155108768,3.906250000000001,1.8807859999999996,-17.361099999999965,4097.846944448067
2023-09-17 20:15:00,42.6794,2.0833330000000005,0.6807426010949476,3.790509,1.8229169999999995,-16.49309999999997,4097.896944448067
2023-09-17 20:21:00,42.6794,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-15.04630000000003,4097.996944448068
2023-09-17 20:24:00,43.46065,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-18.807799999999986,4098.046944448068
2023-09-17 20:27:00,44.61805,1.9965279999999996,0.6604346376908348,3.732639,1.851852,-17.361000000000047,4098.096944448068
2023-09-17 20:33:00,42.30324,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-15.3356,4098.196944448068
2023-09-17 20:36:00,41.92709,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-15.9144,4098.2469444480685
2023-09-17 20:42:00,41.14584,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-17.65039999999999,4098.346944448069
2023-09-17 20:45:00,43.46065,2.1122679999999994,0.6874727393034501,3.7615739999999995,1.765047,-17.650499999999965,4098.396944448069
2023-09-17 20:51:00,42.30324,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.782399999999996,4098.496944448069
2023-09-17 20:54:00,41.14584,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-16.78230000000002,4098.54694444807
2023-09-17 20:57:00,44.61805,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-17.361099999999965,4098.59694444807
2023-09-17 21:03:00,42.30324,2.0833329999999997,0.6807426010949473,3.732639,1.765047,-16.492999999999995,4098.69694444807
2023-09-17 21:06:00,42.30324,2.0254629999999993,0.6672222644059557,3.790509,1.8807859999999996,-15.625,4098.74694444807
2023-09-17 21:12:00,41.92709,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,-18.22919999999999,4098.846944448071
2023-09-17 21:15:00,41.92709,2.1122690000000004,0.6874729715684733,3.819445,1.8229169999999995,-15.9144,4098.896944448071
2023-09-17 21:21:00,41.92709,2.1122690000000004,0.6874729715684733,3.819445,1.8229169999999995,-17.361199999999997,4098.996944448071
2023-09-17 21:24:00,40.74074,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,-15.625,4099.046944448071
2023-09-17 21:27:00,41.92709,2.228009,0.7142071457060738,3.8773150000000003,1.765047,-15.914299999999969,4099.096944448072
2023-09-17 21:33:00,43.8368,2.141204,0.6941841283645545,3.8773150000000003,1.851852,-15.04630000000003,4099.196944448072
2023-09-17 21:36:00,41.14584,2.141204,0.6941824155108768,3.906250000000001,1.8807859999999996,-15.9144,4099.246944448072
2023-09-17 21:39:00,41.14584,2.083334,0.6807411451106624,3.8483800000000006,1.8807859999999996,-16.782399999999996,4099.296944448072
2023-09-17 21:42:00,44.61805,2.0833330000000005,0.6807426010949476,3.790509,1.8229169999999995,-16.782399999999996,4099.3469444480725
2023-09-17 21:48:00,44.61805,2.0833330000000005,0.7268437454170164,3.790509,1.851850999999999,-15.914299999999969,4099.446944448073
2023-09-17 21:51:00,44.61805,2.054398,0.6739914450059513,3.790509,1.851850999999999,-16.493100000000027,4099.496944448073
2023-09-17 21:57:00,42.6794,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-17.361199999999997,4099.596944448073
2023-09-17 22:00:00,42.6794,2.0254629999999993,0.6672239291318118,3.7615739999999995,1.851852,-17.36110000000002,4099.646944448074
2023-09-17 22:03:00,42.65046,2.0254629999999993,0.6672222644059557,3.703704,1.7939809999999996,-17.071799999999996,4099.696944448074
2023-09-17 22:09:00,43.8368,1.967593,0.6536232085969339,3.703704,1.851850999999999,-16.782399999999996,4099.796944448074
2023-09-17 22:12:00,43.8368,1.9386580000000002,0.6467925220039219,3.6747690000000004,1.851850999999999,-16.782399999999996,4099.846944448074
2023-09-17 22:18:00,44.99421,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-16.782500000000027,4099.946944448075
2023-09-17 22:21:00,41.14584,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-16.782399999999996,4099.996944448075
2023-09-17 22:27:00,43.46065,2.0833329999999997,0.6807409121839191,3.7615740000000004,1.7939809999999996,-17.650499999999965,4100.096944448075
2023-09-17 22:30:00,41.14584,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-16.20369999999997,4100.146944448075
2023-09-17 22:33:00,40.74074,1.9965279999999996,0.6090669011149434,3.819444,1.9097210000000002,-16.492999999999995,4100.196944448076
2023-09-17 22:39:00,40.36459,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-15.625,4100.296944448076
2023-09-17 22:42:00,41.14584,2.0833329999999997,0.6807409121839191,3.7615740000000004,1.7939809999999996,-17.650400000000047,4100.346944448076
2023-09-17 22:45:00,41.92709,2.054398,0.67399312185539,3.7615739999999995,1.8229169999999995,-17.93979999999999,4100.396944448076
2023-09-17 22:48:00,40.36459,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,-16.782399999999996,4100.4469444480765
2023-09-17 22:54:00,39.98843,2.083334,0.6807411451106624,3.8483800000000006,1.8807859999999996,-17.650500000000022,4100.546944448077
2023-09-17 22:57:00,39.98843,2.1701390000000007,0.7008766530544546,3.8773150000000003,1.8229169999999995,-17.65039999999999,4100.596944448077
2023-09-17 23:03:00,39.98843,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,-16.2038,4100.696944448077
2023-09-17 23:06:00,41.92709,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,-17.071799999999996,4100.746944448078
2023-09-17 23:09:00,41.89815,2.1122690000000004,0.7338970761512952,3.819445,1.851850999999999,-17.650500000000022,4100.796944448078
2023-09-17 23:15:00,41.92709,2.1122690000000004,0.6874729715684733,3.819445,1.8229169999999995,-14.178200000000004,4100.896944448078
2023-09-17 23:18:00,39.61227,2.054399,0.7197699060961547,3.8483800000000006,1.938656,-16.782399999999996,4100.946944448078
2023-09-17 23:24:00,40.76968,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,-17.93979999999999,4101.046944448079
2023-09-17 23:27:00,41.92709,2.1122690000000004,0.6874729715684733,3.819445,1.8229169999999995,-16.203700000000026,4101.096944448079
2023-09-17 23:33:00,41.92709,2.1122690000000004,0.6874729715684733,3.819445,1.8229169999999995,-16.782399999999996,4101.196944448079
2023-09-17 23:36:00,41.92709,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,-18.229100000000017,4101.246944448079
2023-09-17 23:39:00,42.6794,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-15.625,4101.29694444808
2023-09-17 23:45:00,40.76968,2.0254629999999993,0.6672239291318118,3.7615739999999995,1.851852,-17.07170000000002,4101.39694444808
2023-09-17 23:48:00,41.14584,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,-16.20369999999997,4101.44694444808
2023-09-17 23:54:00,40.36459,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,-16.203700000000026,4101.5469444480805
2023-09-17 23:57:00,43.46065,2.141203,0.6941838967494205,3.790509,1.765047,-17.361199999999997,4101.596944448081
2023-09-18 00:00:00,41.14584,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-16.492999999999995,4101.646944448081
2023-09-18 00:06:00,41.14584,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-15.625,4101.746944448081
2023-09-18 00:09:00,42.30324,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-16.782399999999996,4101.796944448081
2023-09-18 00:15:00,42.30324,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-17.071799999999996,4101.896944448082
2023-09-18 00:18:00,41.89815,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,-16.49309999999997,4101.946944448082
2023-09-18 00:21:00,41.14584,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-18.229100000000017,4101.996944448082
2023-09-18 00:24:00,44.61805,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-15.9144,4102.046944448082
2023-09-18 00:27:00,44.61805,1.9965279999999996,0.6604346376908348,3.732639,1.851852,-17.36110000000002,4102.0969444480825
2023-09-18 00:30:00,42.30324,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.492999999999995,4102.146944448083
2023-09-18 00:33:00,41.14584,2.0254630000000002,0.6154707539212491,3.819444,1.8807859999999996,-17.650499999999965,4102.196944448083
2023-09-18 00:36:00,43.46065,2.0833329999999997,0.6807409121839191,3.7615740000000004,1.7939809999999996,-16.493100000000027,4102.246944448083
2023-09-18 00:39:00,41.92709,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-16.49309999999997,4102.296944448083
2023-09-18 00:42:00,41.92709,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-18.807900000000018,4102.346944448083
2023-09-18 00:45:00,43.8368,1.765047,0.6477766121780973,3.530093000000001,1.9097210000000002,-16.782399999999996,4102.396944448084
2023-09-18 00:48:00,46.90393,1.5335640000000001,0.5882995007364279,3.1828700000000003,1.7939809999999996,-16.20369999999997,4102.446944448084
2023-09-18 00:51:00,51.90972,1.6782409999999999,0.6256885601957991,3.327547,1.7939809999999996,-16.782500000000027,4102.496944448084
2023-09-18 00:54:00,48.06134,1.7361120000000003,0.598355546881273,3.501158,1.8807869999999998,-17.071799999999996,4102.546944448084
2023-09-18 00:57:00,46.15162,1.765047,0.6477766121780973,3.501158,1.8807859999999996,-16.493000000000052,4102.596944448084
2023-09-18 01:00:00,45.37037,1.765047,0.6477766121780973,3.530093000000001,1.9097210000000002,-16.203700000000026,4102.6469444480845
2023-09-18 01:03:00,43.8368,1.7361120000000003,0.5983540071166896,3.530093000000001,1.9097209999999993,-15.9144,4102.696944448085
2023-09-18 01:06:00,42.6794,1.7939820000000006,0.6123096709885294,3.530093000000001,1.851850999999999,-16.203700000000026,4102.746944448085
2023-09-18 01:09:00,45.37037,1.7939820000000006,0.6550856303958191,3.501158,1.851850999999999,-15.9144,4102.796944448085
2023-09-18 01:12:00,45.37037,1.7939820000000006,0.6123112363248956,3.501158,1.8229169999999995,-16.493100000000027,4102.846944448085
2023-09-18 01:15:00,42.30324,1.7939820000000006,0.6550856303958191,3.501158,1.851850999999999,-17.650500000000022,4102.896944448085
2023-09-18 01:18:00,42.70834,1.7939820000000006,0.6550856303958191,3.530093000000001,1.8807859999999996,-17.361199999999997,4102.946944448086
2023-09-18 01:21:00,42.6794,1.7939820000000006,0.6550856303958191,3.501158,1.851850999999999,-17.071799999999996,4102.996944448086
2023-09-18 01:24:00,45.37037,1.7939820000000006,0.6123112363248956,3.501158,1.8229169999999995,-15.625,4103.046944448086
2023-09-18 01:27:00,45.37037,1.7939819999999997,0.6123112363248954,3.530093,1.851852,-15.625,4103.096944448086
2023-09-18 01:30:00,42.30324,1.7939819999999997,0.655085630395819,3.530093,1.8807859999999996,-16.20369999999997,4103.146944448086
2023-09-18 01:33:00,44.61805,1.8807869999999998,0.5832626569290786,3.616898,1.8229160000000002,-17.361099999999965,4103.1969444480865
2023-09-18 01:36:00,45.77546,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-15.625,4103.246944448087
2023-09-18 01:39:00,43.8368,1.8807870000000007,0.6330680581183631,3.5879630000000002,1.8229169999999995,-17.071799999999996,4103.296944448087
2023-09-18 01:42:00,42.30324,1.8807869999999998,0.6330664549885311,3.6458330000000005,1.8807859999999996,-17.071799999999996,4103.346944448087
2023-09-18 01:45:00,42.30324,1.9097220000000004,0.6840692810764875,3.6458330000000005,1.8807859999999996,-17.361099999999965,4103.396944448087
2023-09-18 01:48:00,44.61805,1.8229170000000003,0.619253224091151,3.530093,1.8229169999999995,-16.782399999999996,4103.446944448087
2023-09-18 01:51:00,44.61805,1.765047,0.6477793925149583,3.4432869999999998,1.8229169999999995,-15.335699999999974,4103.496944448088
2023-09-18 01:54:00,42.6794,1.7361110000000002,0.6404409598790246,3.4432869999999998,1.851850999999999,-17.36110000000002,4103.546944448088
2023-09-18 01:57:00,45.77546,1.6782409999999999,0.6256885601957991,3.414352,1.8807859999999996,-15.046299999999974,4103.596944448088
2023-09-18 02:00:00,48.09028,1.7361109999999993,0.5983553048805929,3.3854169999999995,1.765047,-16.782399999999996,4103.646944448088
2023-09-18 02:03:00,46.55671,1.7361110000000002,0.6404437179014356,3.414351,1.8229169999999995,-17.071799999999996,4103.696944448088
2023-09-18 02:06:00,46.52778,1.765047,0.6477766121780973,3.4722229999999996,1.851850999999999,-16.782500000000027,4103.7469444480885
2023-09-18 02:09:00,46.55671,1.7939820000000006,0.6550856303958191,3.530093000000001,1.8807859999999996,-18.22919999999999,4103.796944448089
2023-09-18 02:12:00,46.15162,1.765047,0.6477766121780973,3.501158,1.8807859999999996,-17.36110000000002,4103.846944448089
2023-09-18 02:15:00,43.8368,1.765047,0.6477766121780973,3.530093,1.9097209999999993,-14.757000000000005,4103.896944448089
2023-09-18 02:18:00,43.46065,1.8807869999999998,0.6768601473356896,3.530093,1.7939809999999996,-15.914299999999969,4103.946944448089
2023-09-18 02:21:00,45.3993,1.7939819999999997,0.6123112363248954,3.530093,1.851852,-16.203700000000026,4103.996944448089
2023-09-18 02:24:00,43.46065,1.8229170000000003,0.619253224091151,3.530093,1.8229169999999995,-17.07170000000002,4104.04694444809
2023-09-18 02:27:00,45.3993,1.8229170000000003,0.6623688538472593,3.530093,1.851850999999999,-15.9144,4104.09694444809
2023-09-18 02:30:00,42.6794,1.8807870000000007,0.6768601473356898,3.5879630000000002,1.851850999999999,-17.36110000000002,4104.14694444809
2023-09-18 02:33:00,42.6794,1.8807870000000007,0.6768601473356898,3.5879630000000002,1.851850999999999,-16.492999999999995,4104.19694444809
2023-09-18 02:36:00,45.37037,1.8807870000000007,0.6330680581183631,3.5879630000000002,1.8229169999999995,-17.939899999999966,4104.24694444809
2023-09-18 02:39:00,43.46065,1.8807870000000007,0.6768630155735524,3.5590270000000004,1.8229169999999995,-16.492999999999995,4104.2969444480905
2023-09-18 02:42:00,45.3993,1.8229170000000003,0.6623688538472593,3.530093,1.851850999999999,-17.36110000000002,4104.346944448091
2023-09-18 02:45:00,42.6794,1.7939819999999997,0.6123096709885292,3.5590280000000005,1.8807859999999996,-16.492999999999995,4104.396944448091
2023-09-18 02:48:00,45.37037,1.938657,0.6912547496075937,3.5879630000000002,1.7939809999999996,-17.071799999999996,4104.446944448091
2023-09-18 02:51:00,45.37037,1.8807869999999998,0.6768630155735522,3.587962,1.851852,-16.493100000000027,4104.496944448091
2023-09-18 03:00:00,43.8368,2.054398,0.6739914450059513,3.703704,1.765045999999999,-17.361199999999997,4104.646944448091
2023-09-18 03:03:00,44.61805,1.9386579999999993,0.6912579089560571,3.6458329999999997,1.851852,-16.492999999999995,4104.696944448091
2023-09-18 03:06:00,44.61805,1.9386579999999993,0.6912579089560571,3.6458329999999997,1.851852,-15.335699999999974,4104.746944448091
2023-09-18 03:09:00,41.92709,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,-17.36099999999999,4104.796944448091
2023-09-18 03:12:00,41.92709,1.967593,0.6536232085969339,3.703704,1.851850999999999,-16.782399999999996,4104.846944448092
2023-09-18 03:15:00,41.14584,1.9965279999999996,0.6604346376908348,3.732639,1.851852,-16.49309999999997,4104.896944448092
2023-09-18 03:18:00,40.76968,1.967593,0.6984202177175131,3.6458329999999997,1.8229169999999995,-17.650500000000022,4104.946944448092
2023-09-18 03:21:00,43.46065,1.967593,0.6984202177175131,3.6458329999999997,1.8229169999999995,-17.650400000000047,4104.996944448092
2023-09-18 03:24:00,43.46065,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-15.335699999999974,4105.046944448092
2023-09-18 03:27:00,44.61805,1.9965279999999996,0.6604329851518697,3.6747690000000004,1.7939809999999996,-16.49309999999997,4105.0969444480925
2023-09-18 03:30:00,42.30324,1.9097220000000004,0.6840692810764875,3.6458330000000005,1.8807859999999996,-16.49309999999997,4105.146944448093
2023-09-18 03:33:00,45.37037,1.9675919999999998,0.6536229728906289,3.6458330000000005,1.7939809999999996,-16.493100000000027,4105.196944448093
2023-09-18 03:36:00,43.46065,1.9097220000000004,0.6399418762274108,3.616898,1.8229169999999995,-16.203700000000026,4105.246944448093
2023-09-18 03:39:00,43.46065,1.9097220000000004,0.6840721709668658,3.587962,1.8229169999999995,-16.493000000000052,4105.296944448093
2023-09-18 03:42:00,45.37037,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-16.782399999999996,4105.346944448093
2023-09-18 03:45:00,42.6794,1.8807869999999998,0.6330664549885311,3.6458330000000005,1.8807859999999996,-16.782400000000052,4105.396944448094
2023-09-18 03:48:00,42.30324,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-17.071799999999996,4105.446944448094
2023-09-18 03:51:00,43.46065,1.9097220000000004,0.6399418762274108,3.616898,1.8229169999999995,-15.914300000000026,4105.496944448094
2023-09-18 03:54:00,45.3993,1.8807870000000007,0.6768630155735524,3.5590270000000004,1.8229169999999995,-18.518500000000017,4105.546944448094
2023-09-18 03:57:00,45.3993,1.8807870000000007,0.6768601473356898,3.5879630000000002,1.851850999999999,-17.650500000000022,4105.596944448094
2023-09-18 04:00:00,42.6794,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-16.782399999999996,4105.6469444480945
2023-09-18 04:03:00,45.37037,1.8807869999999998,0.6768601473356896,3.530093,1.7939809999999996,-16.493100000000027,4105.696944448095
2023-09-18 04:06:00,44.61805,1.8807870000000007,0.6330680581183631,3.5879630000000002,1.8229169999999995,-17.071799999999996,4105.746944448095
2023-09-18 04:09:00,44.61805,1.8807870000000007,0.6330680581183631,3.5879630000000002,1.8229169999999995,-17.07170000000002,4105.796944448095
2023-09-18 04:12:00,44.61805,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-15.625,4105.846944448095
2023-09-18 04:15:00,43.46065,1.8807869999999998,0.6768601473356896,3.616898,1.8807859999999996,-16.20360000000005,4105.896944448095
2023-09-18 04:18:00,44.99421,1.9675919999999998,0.6984170377532205,3.616898,1.7939809999999996,-16.20369999999997,4105.946944448096
2023-09-18 04:21:00,45.37037,1.9097220000000004,0.6840721709668658,3.587962,1.8229169999999995,-16.20369999999997,4105.996944448096
2023-09-18 04:24:00,43.46065,1.9097220000000004,0.6840721709668658,3.587962,1.8229169999999995,-16.492999999999995,4106.046944448096
2023-09-18 04:27:00,43.46065,1.9386580000000002,0.6912549975356598,3.645834,1.851850999999999,-15.3356,4106.096944448096
2023-09-18 04:30:00,42.6794,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-16.492999999999995,4106.146944448096
2023-09-18 04:33:00,44.61805,1.9675919999999998,0.6984170377532205,3.616898,1.7939809999999996,-16.49309999999997,4106.1969444480965
2023-09-18 04:36:00,42.6794,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-16.493000000000052,4106.246944448097
2023-09-18 04:39:00,42.6794,1.9097220000000004,0.6840721709668658,3.587962,1.8229169999999995,-18.22919999999999,4106.296944448097
2023-09-18 04:42:00,42.30324,1.8807869999999998,0.6768601473356896,3.616898,1.8807859999999996,-17.07170000000002,4106.346944448097
2023-09-18 04:45:00,42.30324,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-17.071799999999996,4106.396944448097
2023-09-18 04:48:00,44.99421,1.9097220000000004,0.6399418762274108,3.616898,1.8229169999999995,-15.3356,4106.446944448097
2023-09-18 04:51:00,44.99421,1.9097220000000004,0.6840721709668658,3.587962,1.8229169999999995,-15.625,4106.496944448098
2023-09-18 04:54:00,44.99421,1.9097220000000004,0.6840721709668658,3.587962,1.8229169999999995,-16.20369999999997,4106.546944448098
2023-09-18 04:57:00,42.30324,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-17.07170000000002,4106.596944448098
2023-09-18 05:00:00,42.30324,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-17.361199999999997,4106.646944448098
2023-09-18 05:03:00,44.99421,1.9097220000000004,0.6399418762274108,3.616898,1.8229169999999995,-16.49309999999997,4106.696944448098
2023-09-18 05:06:00,44.99421,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-15.9144,4106.7469444480985
2023-09-18 05:09:00,44.61805,1.9097229999999996,0.6840695298139489,3.645834,1.8807859999999996,-15.625,4106.796944448099
2023-09-18 05:12:00,42.30324,1.880788,0.6330666929303801,3.6747690000000004,1.9097209999999993,-17.07170000000002,4106.846944448099
2023-09-18 05:15:00,41.92709,1.9097229999999996,0.6840695298139489,3.645834,1.8807859999999996,-15.914300000000026,4106.896944448099
2023-09-18 05:18:00,41.14584,1.9965279999999996,0.7055568595787608,3.645834,1.7939809999999996,-16.493000000000052,4106.946944448099
2023-09-18 05:21:00,44.61805,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-14.756999999999948,4106.996944448099
2023-09-18 05:24:00,44.61805,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-16.492999999999995,4107.0469444481
2023-09-18 05:27:00,44.61805,1.9965279999999996,0.7055568595787608,3.645834,1.7939809999999996,-17.36110000000002,4107.0969444481
2023-09-18 05:30:00,42.6794,1.9097229999999996,0.6840695298139489,3.645834,1.8807859999999996,-16.49309999999997,4107.1469444481
2023-09-18 05:33:00,42.6794,1.9386580000000002,0.6912549975356598,3.645834,1.851850999999999,-17.93979999999999,4107.1969444481
2023-09-18 05:36:00,45.37037,1.9097229999999996,0.6840724197050734,3.616898,1.851852,-17.361199999999997,4107.2469444481
2023-09-18 05:39:00,45.3993,1.967593,0.6984202177175131,3.6458329999999997,1.8229169999999995,-17.361000000000047,4107.2969444481005
2023-09-18 05:42:00,45.3993,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-17.361099999999965,4107.346944448101
2023-09-18 05:45:00,45.3993,1.9386580000000002,0.6467925220039219,3.6747690000000004,1.851850999999999,-16.20369999999997,4107.396944448101
2023-09-18 05:48:00,42.6794,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-17.361099999999965,4107.446944448101
2023-09-18 05:51:00,44.61805,1.9675919999999998,0.6536246131776058,3.616898,1.765047,-15.335700000000031,4107.496944448101
2023-09-18 05:54:00,45.37037,1.9097220000000004,0.6840721709668658,3.587962,1.8229169999999995,-17.071799999999996,4107.546944448101
2023-09-18 05:57:00,42.6794,1.880788,0.6768632651382217,3.616898,1.8807869999999998,-16.782399999999996,4107.596944448102
2023-09-18 06:00:00,42.30324,1.8807869999999998,0.6768601473356896,3.616898,1.8807859999999996,-15.9144,4107.646944448102
2023-09-18 06:03:00,41.92709,1.7939820000000006,0.6123096709885294,3.530093000000001,1.851850999999999,-15.625,4107.696944448102
2023-09-18 06:06:00,45.37037,1.7939809999999996,0.6550853782435596,3.4432869999999998,1.7939809999999996,-16.20369999999997,4107.746944448102
2023-09-18 06:09:00,46.15162,1.6782409999999999,0.625691273160903,3.3564809999999996,1.8229169999999995,-19.386599999999987,4107.796944448102
2023-09-18 06:12:00,46.93287,1.7071759999999996,0.5913405117084869,3.3564819999999997,1.765047,-17.650400000000047,4107.8469444481025
2023-09-18 06:15:00,45.77546,1.6203709999999996,0.5701398324429958,3.3854170000000003,1.8807859999999996,-16.2038,4107.896944448103
2023-09-18 06:18:00,45.37037,1.6203709999999996,0.610822998603015,3.3564819999999997,1.8807859999999996,-14.467600000000004,4107.946944448103
2023-09-18 06:21:00,47.68518,1.6782409999999999,0.5843003226695892,3.3854169999999995,1.8229169999999995,-14.178299999999979,4107.996944448103
2023-09-18 06:24:00,47.68518,1.6493059999999993,0.6182729555957998,3.3564809999999996,1.851852,-14.75690000000003,4108.046944448103
2023-09-18 06:27:00,47.68518,1.6782409999999999,0.6256885601957991,3.3854169999999995,1.851850999999999,-15.625,4108.096944448103
2023-09-18 06:30:00,45.37037,1.6203709999999996,0.5701398324429958,3.3854170000000003,1.8807859999999996,-15.9144,4108.146944448104
2023-09-18 06:33:00,42.30324,0.46296299999999935,0.38611854672384743,3.211806,3.0671289999999996,-17.361099999999965,4108.196944448104
2023-09-18 06:36:00,41.14584,0.6076389999999998,0.38976923665120244,3.211806,2.835649,-17.361199999999997,4108.246944448104
2023-09-18 06:39:00,50.0,0.3472229999999996,0.3017428206776762,2.7199079999999993,2.633102,-15.914299999999969,4108.296944448104
2023-09-18 06:42:00,55.41088,0.4050929999999999,0.3904468001694647,2.864584,2.835647,-14.467600000000004,4108.346944448104
2023-09-18 06:45:00,40.36459,0.43402799999999964,0.389012611221046,3.2696760000000005,3.182869,-15.3356,4108.3969444481045
2023-09-18 06:48:00,52.31481,1.1284720000000004,0.47893751431791803,3.501158,2.5173609999999993,-15.3356,4108.446944448105
2023-09-18 06:51:00,58.85417,0.983797,0.49432229790037346,3.4432869999999998,2.6620359999999996,-14.467600000000004,4108.496944448105
2023-09-18 06:54:00,71.99074,1.186343,0.6106334088513901,5.092592000000001,4.166669000000001,-11.863499999999988,4108.546944448105
2023-09-18 06:57:00,60.79282,0.6655090000000001,0.5245727016257993,4.282407000000001,4.021991,-12.731400000000008,4108.596944448105
2023-09-18 07:00:00,51.15741,0.7523140000000001,0.5239243952722457,4.513889,4.108797,-14.467600000000004,4108.646944448105
2023-09-18 07:03:00,48.84259,0.8391209999999996,0.4945900264250189,4.224538,3.6458340000000007,-15.04630000000003,4108.696944448106
2023-09-18 07:06:00,47.68518,0.9259259999999996,0.5246386449986057,4.079862,3.414352,-14.757000000000005,4108.746944448106
2023-09-18 07:09:00,49.56597,1.157407,0.5185736328966645,4.021991,3.038194,-15.335699999999974,4108.796944448106
2023-09-18 07:12:00,50.75231,1.0416659999999993,0.45438521322885955,3.8483789999999996,2.9513890000000007,-14.467600000000004,4108.846944448106
2023-09-18 07:15:00,53.84838,1.157407,0.5478367404832751,3.993055,3.038194,-14.178299999999979,4108.896944448106
2023-09-18 07:18:00,55.38194,1.157407,0.7972060205568734,3.964119,3.327546000000001,-14.46769999999998,4108.9469444481065
2023-09-18 07:21:00,61.95023,1.157407,0.5478367404832751,4.427083,3.4722219999999995,-13.020800000000008,4108.996944448107
2023-09-18 07:24:00,62.73148,1.0995369999999998,0.47080586155273085,4.282407,3.327546000000001,-12.731400000000008,4109.046944448107
2023-09-18 07:27:00,54.62963,0.8391209999999996,0.5163569892918795,3.9351849999999997,3.3854170000000003,-13.020800000000008,4109.096944448107
2023-09-18 07:30:00,50.75231,0.78125,0.4952413321291039,3.8773150000000003,3.3854169999999995,-14.756899999999973,4109.146944448107
2023-09-18 07:33:00,67.33218,1.157407,0.5478386966141717,3.790508,2.835649,-11.863400000000013,4109.196944448107
2023-09-18 07:36:00,76.59144,1.186343,0.659779983524969,4.311343,3.4432869999999998,-10.705900000000042,4109.246944448108
2023-09-18 07:39:00,79.28241,0.983797,0.6320284615987046,4.224538,3.616897,-7.523200000000031,4109.296944448108
2023-09-18 07:42:00,67.04282,0.6365739999999995,0.6509367980585623,4.774305999999999,4.803243999999999,-6.944500000000005,4109.346944448108
2023-09-18 07:45:00,55.78704,0.7233799999999997,0.5664408920944203,4.542825,4.253473,-11.574099999999987,4109.396944448108
2023-09-18 07:48:00,60.01157,0.9259260000000005,0.5472854692677439,4.2534719999999995,3.616898,-11.574099999999987,4109.446944448108
2023-09-18 07:51:00,79.31134,0.4918969999999998,0.4314442578552167,3.1828699999999994,3.067131,-9.259199999999964,4109.4969444481085
2023-09-18 07:54:00,70.77546,0.43402799999999964,0.602668419542954,3.7615739999999995,4.1377310000000005,-3.761599999999987,4109.546944448109
2023-09-18 07:57:00,63.0787,0.694445,0.5540751239823055,4.0509260000000005,3.790509,-7.523199999999974,4109.596944448109
2023-09-18 08:00:00,82.34954,1.4178249999999997,0.7360096025776447,5.150461999999999,4.050927000000001,-3.182899999999961,4109.646944448109
2023-09-18 08:03:00,98.17708,2.1122689999999995,1.230349026416693,7.552079999999999,6.076391,19.675900000000013,4109.696944448109
2023-09-18 08:06:00,98.17708,1.938657,1.1692010975538594,7.14699,5.844903,19.965300000000013,4109.746944448109
2023-09-18 08:09:00,98.20602,2.3148150000000003,1.51577712405471,9.230322999999999,7.841438,21.99079999999998,4109.79694444811
2023-09-18 08:12:00,98.20602,2.170139,1.4210345794486001,8.593754,7.291665000000001,24.01619999999997,4109.84694444811
2023-09-18 08:15:00,98.20602,2.1122690000000004,1.3382159299355474,8.275464,6.944444999999999,21.990700000000004,4109.89694444811
2023-09-18 08:18:00,98.20602,2.0254630000000002,1.3462824698237548,8.101848,6.9155050000000005,21.122599999999977,4109.94694444811
2023-09-18 08:21:00,98.20602,1.8229169999999995,1.2869875568398632,7.667821999999999,6.712965,23.148199999999974,4109.99694444811
2023-09-18 08:24:00,98.20602,1.851851,1.2600597425153774,7.494216,6.452545000000001,21.122699999999952,4110.0469444481105
2023-09-18 08:27:00,98.20602,1.765047,1.1875733398189572,7.233791999999999,6.221065,22.858799999999974,4110.096944448111
2023-09-18 08:30:00,98.20602,1.6782409999999999,1.1731420519741156,6.915506,6.018515,23.4375,4110.146944448111
2023-09-18 08:33:00,98.20602,1.4756939999999998,1.1964433473825387,7.031247,6.510413,28.356400000000008,4110.196944448111
2023-09-18 08:36:00,98.20602,1.4178230000000003,1.2039403148974146,6.799772000000001,6.394679,27.488499999999988,4110.246944448111
2023-09-18 08:39:00,98.20602,1.3599539999999992,1.1778251657918488,6.712968,6.365744,27.777799999999957,4110.296944448111
2023-09-18 08:42:00,98.20602,1.3020829999999997,1.1513594101826539,6.655087999999999,6.365745,29.803200000000004,4110.346944448112
2023-09-18 08:45:00,98.20602,1.3310189999999995,1.164641098725594,6.6261529999999995,6.307874000000001,28.93520000000001,4110.396944448112
2023-09-18 08:48:00,98.20602,1.186343,1.112440046285484,6.365742,6.221069,32.98610000000002,4110.446944448112
2023-09-18 08:51:00,98.20602,1.1284729999999996,1.1284725000115754,6.250003,6.250000000000001,29.80329999999998,4110.496944448112
2023-09-18 08:54:00,98.20602,0.8680560000000002,0.9385362950867042,5.266207,5.410881000000001,29.513800000000003,4110.546944448112
2023-09-18 08:57:00,98.20602,1.070601,1.0413985205938943,5.613428000000001,5.555557,30.67130000000003,4110.5969444481125
2023-09-18 09:00:00,98.20602,1.0995369999999998,1.0254991496419803,5.873842,5.729165,32.9862,4110.646944448113
2023-09-18 09:03:00,93.95255,1.070602,1.0992831564874896,5.9895830000000005,6.047451000000001,33.27550000000002,4110.696944448113
2023-09-18 09:06:00,85.06944,1.070602,1.0992831564874896,6.018518,6.076386,32.98610000000002,4110.746944448113
2023-09-18 09:09:00,82.75463,1.2152779999999996,1.0954616140563644,6.1631979999999995,5.931710000000001,27.488399999999956,4110.796944448113
2023-09-18 09:12:00,79.28241,1.3020829999999997,1.070441884050757,6.221068,5.787035,19.965300000000013,4110.846944448113
2023-09-18 09:15:00,79.28241,1.4467590000000001,1.0249931696963932,6.1053239999999995,5.353005,15.046299999999974,4110.896944448114
2023-09-18 09:18:00,81.59722,1.4756939999999998,0.9980204472743547,6.1631990000000005,5.324075,17.650400000000047,4110.946944448114
2023-09-18 09:21:00,83.91204,1.475695,1.0552157787097822,6.221064,5.468749000000001,21.412099999999953,4110.996944448114
2023-09-18 09:24:00,85.85069,1.475695,1.0736996536280092,6.278934,5.555559000000001,21.122799999999984,4111.046944448114
2023-09-18 09:27:00,83.53588,1.4178240000000004,1.0501609533945622,6.2789340000000005,5.613429999999999,20.543999999999983,4111.096944448114
2023-09-18 09:30:00,82.75463,1.4756939999999998,1.055215379050161,6.249999000000001,5.497685,21.12270000000001,4111.1469444481145
2023-09-18 09:33:00,82.75463,1.5046289999999996,1.0667463237602794,6.394673999999999,5.613425,19.965299999999957,4111.196944448115
2023-09-18 09:36:00,79.65856,1.4467590000000001,1.0436173773520327,6.2789340000000005,5.555554999999999,19.965300000000013,4111.246944448115
2023-09-18 09:39:00,81.97338,1.5914349999999997,1.0420991626418845,6.36574,5.410885,17.939800000000048,4111.296944448115
2023-09-18 09:42:00,83.53588,1.5335640000000001,1.0398406665040103,6.249999000000001,5.381945,19.675999999999988,4111.346944448115
2023-09-18 09:45:00,79.65856,1.4756939999999998,1.0364522346517255,6.1921289999999996,5.410875,19.386599999999987,4111.396944448115
2023-09-18 09:48:00,78.90625,1.4756939999999998,0.9783093710316789,6.076389000000001,5.208335000000001,17.650499999999965,4111.446944448116
2023-09-18 09:51:00,78.90625,1.5335640000000001,1.0001635594344933,6.1631990000000005,5.237265000000001,17.65039999999999,4111.496944448116
2023-09-18 09:54:00,82.00231,1.4467590000000001,1.0619652542590197,6.221064,5.526624999999999,19.96519999999998,4111.546944448116
2023-09-18 09:57:00,85.47454,1.5046299999999997,1.085365353735775,6.394674,5.642364,21.12270000000001,4111.596944448116
2023-09-18 10:00:00,89.69907,1.5625,1.127106541378955,6.510414,5.729164,22.280100000000004,4111.646944448116
2023-09-18 10:03:00,96.2963,1.5914350000000006,1.1199714236465534,6.741894000000001,5.902779,19.386500000000012,4111.6969444481165
2023-09-18 10:06:00,98.20602,1.4467590000000001,1.0800467373340394,6.568288,5.902779,24.305499999999995,4111.746944448117
2023-09-18 10:09:00,98.20602,1.4756939999999998,1.1451345644257245,6.626153,6.018519,24.305499999999995,4111.796944448117
2023-09-18 10:12:00,98.20602,1.3020829999999997,1.1195124270251398,6.394672999999999,6.0474499999999995,26.04169999999999,4111.846944448117
2023-09-18 10:15:00,93.95255,1.2442129999999993,1.0931624521994818,6.221062999999999,5.93171,24.884299999999996,4111.896944448117
2023-09-18 10:18:00,89.69907,1.273148,1.0741147409585243,6.192128,5.815970000000001,24.594899999999996,4111.946944448117
2023-09-18 10:21:00,84.69329,1.273148,1.0577021834760596,6.105328,5.70023,25.173699999999997,4111.996944448118
2023-09-18 10:24:00,82.75463,1.3310180000000003,1.0662255152251139,6.105328,5.613429999999999,23.4375,4112.046944448118
2023-09-18 10:27:00,79.28241,1.3310190000000004,1.01430448729135,6.1053239999999995,5.526625,20.544099999999958,4112.096944448118
2023-09-18 10:30:00,78.50116,1.4178240000000004,1.0319503445095897,6.192134,5.49769,17.361199999999997,4112.146944448118
2023-09-18 10:33:00,79.6875,1.5046289999999996,1.0478520814533951,6.2789340000000005,5.468755000000001,17.93979999999999,4112.196944448118
2023-09-18 10:36:00,81.97338,1.5624989999999999,1.0704485880883825,6.394673999999999,5.526624999999999,18.51849999999996,4112.2469444481185
2023-09-18 10:39:00,82.37847,1.4467590000000001,1.0436173773520339,6.278934,5.555555,20.543900000000008,4112.296944448119
2023-09-18 10:42:00,79.65856,1.5046290000000004,1.0853585649880833,6.307874000000001,5.555555,18.22919999999999,4112.346944448119
2023-09-18 10:45:00,82.75463,1.4756939999999998,1.055215379050162,6.394679,5.642365000000001,19.965300000000013,4112.396944448119
2023-09-18 10:48:00,80.84491,1.5335640000000001,1.0782120912301405,6.307869,5.497685000000001,20.25460000000004,4112.446944448119
2023-09-18 10:51:00,82.75463,1.5335640000000001,1.13367227714276,6.539349,5.815975,19.965300000000013,4112.496944448119
2023-09-18 10:54:00,85.47454,1.5046290000000004,1.0853649517243134,6.4525440000000005,5.700234999999999,21.411999999999978,4112.54694444812
2023-09-18 10:57:00,82.37847,1.3888890000000007,1.0560955393339284,6.307874000000001,5.700235,19.965300000000013,4112.59694444812
2023-09-18 11:00:00,80.43981,1.4467590000000001,1.0436173773520339,6.2789340000000005,5.555555000000001,19.386599999999987,4112.64694444812
2023-09-18 11:03:00,83.53588,1.5335640000000001,1.0398406665040103,6.307869,5.439814999999999,20.54400000000004,4112.69694444812
2023-09-18 11:06:00,86.63194,1.475695,1.055215778709781,6.250004000000001,5.497688999999999,18.22919999999999,4112.74694444812
2023-09-18 11:09:00,85.06944,1.4178230000000003,1.0681075826726452,6.278938,5.642365,21.122599999999977,4112.7969444481205
2023-09-18 11:12:00,91.23264,1.5046290000000004,1.0478520814533954,6.249998,5.439818999999999,19.965300000000013,4112.846944448121
2023-09-18 11:15:00,95.48611,1.4756939999999998,1.055215379050162,6.249998,5.4976840000000005,21.122599999999977,4112.896944448121
2023-09-18 11:18:00,93.57639,1.359953,1.0084003656776654,6.076388000000001,5.439814999999999,21.701300000000003,4112.946944448121
2023-09-18 11:21:00,98.20602,1.273148,1.0410998688394997,5.931712000000001,5.4976840000000005,22.56940000000003,4112.996944448121
2023-09-18 11:24:00,98.20602,1.273148,1.0242859757052842,5.902782,5.439814000000001,24.884299999999996,4113.046944448121
2023-09-18 11:27:00,98.20602,1.2152770000000004,1.0156160836301424,5.873842,5.497685000000001,24.30559999999997,4113.096944448122
2023-09-18 11:30:00,98.20602,1.273148,1.0577078879122817,6.047453,5.642365,24.016200000000026,4113.146944448122
2023-09-18 11:33:00,98.20602,1.4467589999999992,1.061958960108612,6.365743,5.6712940000000005,24.594899999999996,4113.196944448122
2023-09-18 11:36:00,98.20602,1.4467590000000001,1.1838266501880241,6.684029000000001,6.192130000000001,25.752399999999966,4113.246944448122
2023-09-18 11:39:00,95.48611,1.4467590000000001,1.1500576787132573,6.770834,6.221065,24.884299999999996,4113.296944448122
2023-09-18 11:42:00,90.85648,1.4178239999999995,1.1205556811158581,6.510414,5.96065,25.752399999999966,4113.3469444481225
2023-09-18 11:45:00,82.37847,1.3310180000000003,1.0830937106451843,6.336809000000001,5.8738410000000005,21.70139999999998,4113.396944448123
2023-09-18 11:48:00,82.75463,1.4178240000000004,1.0319503445095888,6.307874000000001,5.613429999999999,20.54400000000004,4113.446944448123
2023-09-18 11:51:00,85.4456,1.3020829999999997,0.966639102772497,5.931717,5.324074,21.12270000000001,4113.496944448123
2023-09-18 12:00:00,98.20602,1.157407,0.9570406525556057,5.497689,5.121532,25.462999999999965,4113.646944448123
2023-09-18 12:03:00,87.38426,1.1284729999999996,1.0392517022201961,6.105322999999999,5.93171,23.1481,4113.696944448123
2023-09-18 12:09:00,88.54167,1.1863419999999998,1.0349342286315104,6.221067000000001,5.931715,23.4375,4113.796944448123
2023-09-18 12:12:00,86.63194,1.273148,1.1222651143651936,6.3657379999999995,6.07639,24.594899999999996,4113.846944448123
2023-09-18 12:27:00,76.18634,1.5624989999999999,0.9904783451760077,6.336804,5.353005,13.599500000000035,4114.096944448123
2023-09-18 12:30:00,80.81597,1.5625,1.0110128951301949,6.307869,5.353009,12.442199999999957,4114.146944448124
2023-09-18 12:33:00,81.97338,1.649305,1.084006279498442,6.4814799999999995,5.497685000000001,14.467600000000004,4114.196944448124
2023-09-18 12:39:00,83.91204,1.5335640000000001,1.0201757190480103,6.336809000000001,5.439814999999999,14.467600000000004,4114.296944448124
2023-09-18 12:42:00,90.07523,1.5335650000000003,1.0001709130479395,6.278934,5.353008999999999,14.757000000000005,4114.346944448124
2023-09-18 12:45:00,98.20602,1.4178239999999995,1.1032928728793912,6.394672999999999,5.815969000000001,20.543999999999983,4114.3969444481245
2023-09-18 12:51:00,98.20602,1.4178239999999995,1.1032928728793912,6.481482999999999,5.902779000000001,23.1481,4114.496944448125
2023-09-18 12:54:00,98.20602,1.3020829999999997,1.1513594101826539,6.7129579999999995,6.423615000000001,26.04169999999999,4114.546944448125
2023-09-18 13:00:00,98.20602,1.2442129999999993,1.124504338868123,6.568287999999999,6.336805000000001,25.173699999999997,4114.646944448125
2023-09-18 13:03:00,84.63542,1.1284720000000004,1.1571707706077414,6.423608000000001,6.481485999999999,30.382000000000005,4114.696944448126
2023-09-18 13:09:00,81.97338,1.2442129999999993,1.1552340490860327,6.597223,6.423610000000001,26.620400000000018,4114.796944448126
2023-09-18 13:12:00,78.87731,1.4467590000000001,1.1670397705170952,6.886569,6.365740000000001,20.54400000000004,4114.846944448126
2023-09-18 13:15:00,83.53588,1.6782399999999997,1.1346235813360364,6.973375,6.018515000000001,17.939800000000048,4114.896944448126
2023-09-18 13:21:00,83.53588,1.6203699999999994,1.168847729014434,6.944444999999999,6.1342550000000005,20.83330000000001,4114.996944448127
2023-09-18 13:24:00,87.38426,1.5046299999999997,1.1218142893839802,6.741894,6.047454000000001,20.254700000000014,4115.046944448127
2023-09-18 13:30:00,90.48032,1.5335650000000003,1.1336726858063086,6.799764,6.076389,20.543999999999983,4115.146944448127
2023-09-18 13:33:00,93.95255,1.5625,1.1454579628340136,6.915514000000001,6.163194,19.097199999999987,4115.196944448127
2023-09-18 13:36:00,98.17708,1.4467590000000001,1.1500576787132573,6.799768,6.249999000000001,22.85880000000003,4115.246944448128
2023-09-18 13:42:00,98.20602,1.3888879999999997,1.1250806143645409,6.741892999999999,6.250005,23.7269,4115.346944448128
2023-09-18 13:45:00,98.20602,1.4467589999999992,1.150057678713257,6.944443,6.394674000000001,24.305600000000027,4115.396944448128
2023-09-18 13:51:00,98.20602,1.4178239999999995,1.187618617134049,6.915512999999999,6.481479,23.7269,4115.4969444481285
2023-09-18 13:54:00,89.69907,1.0995369999999998,1.0850051884763094,6.365738,6.3368009999999995,27.199099999999987,4115.546944448129
2023-09-18 14:00:00,83.91204,1.0127319999999997,1.0695585265471845,6.105322999999999,6.221061,28.935100000000034,4115.646944448129
2023-09-18 14:03:00,80.81597,1.186343,1.034934685116991,6.134257999999999,5.844905,24.594899999999996,4115.696944448129
2023-09-18 14:06:00,79.65856,1.359953,1.0614494060671285,6.192127999999999,5.642365,18.80789999999996,4115.746944448129
2023-09-18 14:12:00,78.53009,1.3020829999999997,1.053705921548441,6.192133,5.72917,18.807900000000018,4115.84694444813
2023-09-18 14:15:00,81.59722,1.3310179999999994,1.0318398512812574,6.163193,5.613425,19.965299999999957,4115.89694444813
2023-09-18 14:21:00,81.59722,1.359953,1.0614494060671285,6.192127999999999,5.642365,18.807900000000018,4115.99694444813
2023-09-18 14:24:00,83.91204,1.359953,1.0440066763829692,6.3368079999999996,5.758105,19.386600000000044,4116.0469444481305
2023-09-18 14:30:00,80.81597,1.359953,1.0263262907244184,6.3368079999999996,5.729165000000001,18.518599999999992,4116.146944448131
2023-09-18 14:33:00,80.81597,1.359953,1.026332442681265,6.365738,5.758105,19.09729999999996,4116.196944448131
2023-09-18 14:36:00,81.97338,1.3888879999999997,1.0382838184096788,6.163193,5.526624999999999,20.254599999999982,4116.246944448131
2023-09-18 14:42:00,82.75463,1.3888879999999997,1.0382838184096788,6.163193,5.526624999999999,19.675900000000013,4116.346944448132
2023-09-18 14:45:00,80.81597,1.3020829999999997,1.0021962257845767,6.192127999999999,5.642365000000001,17.650499999999965,4116.396944448132
2023-09-18 14:48:00,80.81597,1.3310179999999994,1.0318398512812574,6.105323,5.555555000000001,18.80789999999996,4116.446944448132
2023-09-18 14:51:00,98.17708,1.0416669999999995,0.9522283407338928,5.613422,5.439815,22.280100000000004,4116.496944448132
2023-09-18 14:57:00,91.6088,1.0416660000000002,0.9826581319566075,5.671297,5.5555509999999995,22.569500000000005,4116.5969444481325
2023-09-18 15:00:00,82.72569,1.3020829999999997,1.0021901710051973,5.9895879999999995,5.439814999999999,21.990700000000004,4116.646944448133
2023-09-18 15:06:00,82.75463,1.273148,1.0242859757052842,5.960653,5.497685000000001,21.412000000000035,4116.746944448133
2023-09-18 15:09:00,80.81597,1.1863419999999998,1.0027324177165833,5.931717,5.5844949999999995,20.254599999999982,4116.796944448133
2023-09-18 15:12:00,78.125,1.4467590000000001,0.9672799970994879,6.134264,5.295135,15.046299999999974,4116.846944448133
2023-09-18 15:18:00,79.28241,1.4467590000000001,1.0060813288660113,6.076384,5.295135000000001,13.888900000000035,4116.946944448134
2023-09-18 15:21:00,78.87731,1.4467590000000001,0.9672868198742604,5.989584000000001,5.1504650000000005,12.442100000000039,4116.996944448134
2023-09-18 15:27:00,81.62616,1.4756939999999998,0.9980204472743558,6.076388,5.237264000000001,15.3356,4117.096944448134
2023-09-18 15:30:00,79.28241,1.273148,0.9900002900370297,6.047458,5.526619999999999,15.04630000000003,4117.1469444481345
2023-09-18 15:36:00,78.87731,1.273148,0.9900002900370297,6.0763929999999995,5.555554999999999,13.888800000000003,4117.246944448135
2023-09-18 15:39:00,82.75463,1.3888879999999997,0.9832391433339833,6.018523,5.295135,14.757000000000005,4117.296944448135
2023-09-18 15:42:00,78.50116,1.157407,0.9403674905267994,5.873838,5.468750999999999,14.75690000000003,4117.346944448135
2023-09-18 15:48:00,77.74884,1.3020829999999997,0.966639102772497,5.9027780000000005,5.295135000000001,13.888899999999978,4117.446944448136
2023-09-18 15:51:00,78.125,1.2442129999999993,0.8882310210024291,5.671298,5.034725000000001,14.178200000000004,4117.496944448136
2023-09-18 15:54:00,81.59722,1.3020829999999997,0.9299740072263838,5.671298,5.0057849999999995,15.046299999999974,4117.546944448136
2023-09-18 15:57:00,76.18634,1.3020830000000005,0.9845482988871476,5.989578,5.410875,13.599500000000035,4117.596944448136
2023-09-18 16:03:00,78.125,1.4467590000000001,0.9672868198742604,6.047454000000001,5.208335000000001,11.574099999999987,4117.6969444481365
