Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-18 16:06:00,76.18634,1.5335649999999994,0.9160928990559809,6.076389999999999,5.034725000000001,10.416699999999992,4117.746944448137
2023-09-18 16:12:00,73.87153,1.5335649999999994,0.9160928990559809,6.076389999999999,5.034725000000001,6.365700000000004,4117.846944448137
2023-09-18 16:15:00,76.18634,1.5624989999999999,0.9695449318742095,6.076384,5.063655000000001,6.365799999999979,4117.896944448137
2023-09-18 16:18:00,75.40509,1.4178240000000004,0.9364247601523042,5.787039,4.947914999999999,6.944500000000005,4117.946944448137
2023-09-18 16:24:00,73.87153,1.4178240000000004,0.8746669349170171,5.758099,4.832175,6.944399999999973,4118.046944448138
2023-09-18 16:27:00,75.43403,1.4467590000000001,0.8411608721077998,5.526618000000001,4.513889000000001,4.3402999999999565,4118.096944448138
2023-09-18 16:33:00,76.59144,1.4467590000000001,0.8634064391428519,5.468748,4.484949,3.4722000000000435,4118.196944448138
2023-09-18 16:36:00,76.18634,1.5335650000000003,0.8711016146716419,5.555554,4.4560189999999995,1.7361999999999966,4118.2469444481385
2023-09-18 16:42:00,77.71991,1.5046290000000004,0.8379415521067434,5.4976840000000005,4.3981449999999995,2.8935000000000173,4118.346944448139
2023-09-18 16:45:00,78.125,1.4756939999999998,0.8511858960513244,5.3819490000000005,4.340275000000001,2.8935000000000173,4118.396944448139
2023-09-18 16:48:00,71.93287,1.0416669999999995,0.6533794218273438,4.80324,4.137733000000001,-3.4721999999999866,4118.446944448139
2023-09-18 16:54:00,90.48032,0.78125,0.5907245600818624,4.0219949999999995,3.674765,5.497600000000034,4118.54694444814
2023-09-18 16:57:00,66.92708,0.49189799999999995,0.6501283916686128,4.224538,4.571757999999999,-2.893599999999992,4118.59694444814
2023-09-18 17:03:00,61.54514,0.8101859999999999,0.6715850330731015,4.7743020000000005,4.513885999999999,-6.365700000000004,4118.69694444814
2023-09-18 17:06:00,63.45486,1.4756939999999998,0.7281580504937418,4.947917,3.7615749999999997,-6.365700000000004,4118.74694444814
2023-09-18 17:12:00,57.69676,1.4467599999999994,0.6631538303800754,4.918981,3.703704000000001,-10.127399999999966,4118.846944448141
2023-09-18 17:15:00,54.97685,1.5335649999999994,0.7180490769682821,4.976852,3.703703,-10.416699999999992,4118.896944448141
2023-09-18 17:18:00,62.70255,1.5335649999999994,0.68862507818974,5.063657999999999,3.7615749999999997,-8.969899999999996,4118.946944448141
2023-09-18 17:24:00,60.38773,1.4178240000000004,0.6829997349867512,4.9189810000000005,3.7615729999999994,-9.54849999999999,4119.046944448141
2023-09-18 17:27:00,60.01157,1.5624989999999999,0.7267068780974184,4.774306,3.4722229999999996,-9.548600000000022,4119.096944448142
2023-09-18 17:30:00,63.0787,1.5914349999999997,0.6737546335120594,4.918981,3.530093000000001,-8.68059999999997,4119.146944448142
2023-09-18 17:33:00,49.21875,1.3888889999999998,0.6459642218494765,4.86111,3.703704000000001,-13.020800000000008,4119.196944448142
2023-09-18 17:39:00,50.0,1.4467590000000001,0.6328298350657363,4.803241,3.5590279999999996,-12.152699999999982,4119.296944448142
2023-09-18 17:42:00,53.84838,1.5335650000000003,0.6242524051366003,4.716436000000001,3.3564810000000005,-11.284700000000043,4119.3469444481425
2023-09-18 17:48:00,56.88657,1.5625,0.6656420447023463,4.629629,3.2696750000000003,-12.731499999999983,4119.446944448143
2023-09-18 17:51:00,55.7581,1.359954,0.607807356547184,4.484954,3.327546,-12.731499999999983,4119.496944448143
2023-09-18 17:54:00,43.43171,1.1284719999999995,0.5662407299401988,4.427083,3.530093,-14.178200000000004,4119.546944448143
2023-09-18 18:00:00,46.52778,1.3888879999999997,0.5844272548282471,4.427083,3.2118070000000003,-15.04630000000003,4119.646944448144
2023-09-18 18:03:00,51.53356,1.3020829999999997,0.5600639679738989,4.079862,2.95139,-13.59960000000001,4119.696944448144
2023-09-18 18:09:00,48.06134,1.2442130000000002,0.573830371186114,4.2534719999999995,3.211804999999999,-13.020799999999952,4119.796944448144
2023-09-18 18:12:00,39.58334,1.3888890000000007,0.5844275333719609,4.311342000000001,3.0960650000000003,-15.625,4119.846944448144
2023-09-18 18:18:00,41.1169,1.4756939999999998,0.5731252650220516,4.282408,2.951389,-16.49309999999997,4119.946944448145
2023-09-18 18:21:00,47.68518,1.6203709999999996,0.61082566591261,4.137731,2.6620369999999998,-14.467600000000004,4119.996944448145
2023-09-18 18:24:00,41.89815,1.1574079999999993,0.5185739238388408,4.253473,3.2696750000000003,-14.178200000000004,4120.046944448145
2023-09-18 18:30:00,49.59491,1.186343,0.495058780297031,3.9930559999999993,2.951389,-15.046299999999974,4120.146944448145
2023-09-18 18:33:00,46.12268,1.3020829999999997,0.5600628632259621,3.8483799999999997,2.719907,-14.178299999999979,4120.196944448146
2023-09-18 18:39:00,49.21875,1.4178239999999995,0.6245323964685072,3.9351839999999996,2.719908,-15.625,4120.296944448146
2023-09-18 18:42:00,41.89815,1.2442130000000002,0.5738323907767687,3.993055,2.95139,-14.756899999999973,4120.346944448146
2023-09-18 18:45:00,42.2743,1.4178230000000003,0.6245299676402151,4.108796,2.8935189999999995,-17.939899999999966,4120.396944448146
2023-09-18 18:48:00,47.68518,1.5046299999999997,0.5807303828717554,4.079862,2.719908000000001,-15.04630000000003,4120.4469444481465
2023-09-18 18:51:00,48.84259,1.4467590000000001,0.5654904225877975,3.964119,2.6620369999999998,-15.625,4120.496944448147
2023-09-18 18:54:00,47.68518,1.4178230000000003,0.6245299676402151,4.108796,2.8935189999999995,-15.046299999999974,4120.546944448147
2023-09-18 18:57:00,42.6794,1.4467590000000001,0.6004670110696141,4.2534730000000005,2.9803240000000004,-15.3356,4120.596944448147
2023-09-18 19:00:00,44.58912,1.5046299999999997,0.5807290958342217,4.340279,2.9803239999999995,-15.9144,4120.646944448147
2023-09-18 19:03:00,45.74653,1.649305,0.5306639730796612,4.253472,2.6909729999999996,-15.04630000000003,4120.696944448147
2023-09-18 19:06:00,48.06134,1.765047,0.686225699736021,4.079861999999999,2.4884249999999994,-14.75690000000003,4120.746944448148
2023-09-18 19:09:00,47.68518,1.475695,0.6084339823577266,4.108796,2.8067130000000002,-14.467600000000004,4120.796944448148
2023-09-18 19:12:00,41.14584,1.5624989999999999,0.6970358386649693,4.398148,3.0671300000000006,-17.361099999999965,4120.846944448148
2023-09-18 19:15:00,46.52778,1.5625,0.5558743721517999,4.195601,2.748843000000001,-15.046299999999974,4120.896944448148
2023-09-18 19:18:00,51.53356,1.5914359999999999,0.603348685791376,4.0509260000000005,2.6041670000000003,-15.914300000000026,4120.946944448148
2023-09-18 19:21:00,48.84259,1.359954,0.607807356547184,4.137732,2.9803239999999995,-14.467499999999973,4120.9969444481485
2023-09-18 19:24:00,46.90393,1.5046290000000004,0.5807288336268264,4.2534730000000005,2.8935189999999995,-14.467600000000004,4121.046944448149
2023-09-18 19:27:00,38.04977,1.3020830000000005,0.4901528419122765,4.166666,2.9803250000000006,-15.625,4121.096944448149
2023-09-18 19:30:00,40.74074,1.3020839999999998,0.526760554356231,3.7615749999999997,2.6041670000000003,-15.9144,4121.146944448149
2023-09-18 19:33:00,48.06134,1.0995369999999998,0.47080475009709477,3.414352,2.4594899999999997,-15.9144,4121.196944448149
2023-09-18 19:36:00,50.0,1.0127309999999996,0.4758048088983126,3.4722219999999995,2.633103,-15.046299999999974,4121.246944448149
2023-09-18 19:39:00,45.74653,0.983797,0.5199444607997763,3.790509,3.038194,-15.625,4121.29694444815
2023-09-18 19:42:00,43.8368,1.186343,0.5565534130353808,3.9641209999999996,2.9803239999999995,-16.782399999999996,4121.34694444815
2023-09-18 19:45:00,43.8368,1.2442130000000002,0.4751656633749588,3.8483799999999997,2.719907,-15.625,4121.39694444815
2023-09-18 19:48:00,43.8368,1.359953,0.6078070661060845,3.616898,2.459491,-14.467600000000004,4121.44694444815
2023-09-18 19:51:00,46.52778,1.3310179999999994,0.568225097044752,3.8773149999999994,2.719907,-15.9144,4121.49694444815
2023-09-18 19:54:00,41.1169,1.4467590000000001,0.5654891593832311,4.050924999999999,2.748842,-15.625,4121.5469444481505
2023-09-18 19:57:00,39.58334,1.4178240000000004,0.6245323964685076,4.050925,2.835649,-15.914300000000026,4121.596944448151
2023-09-18 20:00:00,40.74074,1.4467590000000001,0.5654891593832311,3.90625,2.6041670000000003,-15.625,4121.646944448151
2023-09-18 20:03:00,43.8368,1.4178230000000003,0.55781677003349,3.7326379999999997,2.459491,-16.20369999999997,4121.696944448151
2023-09-18 20:06:00,45.37037,1.3310179999999994,0.5993812803270361,3.7326379999999997,2.604166,-15.335700000000031,4121.746944448151
2023-09-18 20:09:00,41.89815,1.1284720000000004,0.5390659880088584,3.8483800000000006,2.922454,-15.625,4121.796944448151
2023-09-18 20:12:00,44.99421,1.244212,0.5109950238629497,3.906249,2.8067130000000002,-16.782399999999996,4121.846944448152
2023-09-18 20:15:00,39.95949,1.3020829999999997,0.5267590814058565,3.7615740000000004,2.604166,-17.071699999999964,4121.896944448152
2023-09-18 20:18:00,41.89815,1.4178230000000003,0.55781677003349,3.877314,2.6041670000000003,-15.914300000000026,4121.946944448152
2023-09-18 20:21:00,45.37037,1.5046299999999997,0.6163596907766477,3.819445,2.4884250000000003,-16.203700000000026,4121.996944448152
2023-09-18 20:24:00,42.6794,1.3888889999999998,0.6161898294798931,3.8483800000000006,2.6620370000000007,-17.071799999999996,4122.046944448152
2023-09-18 20:27:00,41.14584,1.3888890000000007,0.5501091802000879,3.9641200000000003,2.719907,-16.20369999999997,4122.0969444481525
2023-09-18 20:30:00,39.95949,1.4756939999999998,0.5342533508366706,3.819444,2.459491,-16.782399999999996,4122.146944448153
2023-09-18 20:33:00,41.14584,1.5335649999999994,0.5883010606401268,3.8483799999999997,2.4594910000000008,-15.625,4122.196944448153
2023-09-18 20:36:00,42.6794,1.4467590000000001,0.6004670110696141,3.819445,2.546296,-16.20369999999997,4122.246944448153
2023-09-18 20:39:00,43.8368,1.359953,0.5423642849172654,3.90625,2.6909730000000005,-15.9144,4122.296944448153
2023-09-18 20:42:00,39.20718,1.3310180000000003,0.5345817920101898,3.90625,2.719908,-16.782400000000052,4122.346944448153
2023-09-18 20:45:00,45.74653,1.6203710000000004,0.6108243322600378,3.935186,2.459491,-16.203700000000026,4122.396944448154
2023-09-18 20:48:00,49.21875,1.5625,0.5558729110876703,3.790509,2.34375,-15.335699999999974,4122.446944448154
2023-09-18 20:51:00,38.04977,1.3888889999999998,0.6741283148281456,4.137732,3.0092600000000003,-17.071799999999996,4122.496944448154
2023-09-18 20:54:00,41.89815,1.6782409999999999,0.6256899166806249,4.311342,2.7777770000000004,-16.78230000000002,4122.546944448154
2023-09-18 20:57:00,42.6794,1.5046289999999996,0.5414897389869314,3.906249,2.517361,-16.492999999999995,4122.596944448154
2023-09-18 21:00:00,38.83102,1.3020830000000005,0.5267614853006463,3.8483790000000004,2.6909729999999996,-16.20369999999997,4122.6469444481545
2023-09-18 21:03:00,33.82523,1.3020839999999998,0.5267593524064571,3.8483800000000006,2.6909710000000002,-16.203700000000026,4122.696944448155
2023-09-18 21:12:00,34.57755,1.3310180000000003,0.5345830064126241,3.501156,2.3148149999999994,-17.65039999999999,4122.846944448154
2023-09-18 21:15:00,33.82523,1.3020829999999997,0.5267614853006461,3.4722209999999993,2.3148149999999994,-16.492999999999995,4122.8969444481545
2023-09-18 21:18:00,34.20139,1.2442130000000002,0.5109964744328771,3.29861,2.1990739999999995,-17.071799999999996,4122.946944448155
2023-09-18 21:21:00,40.76968,1.157407,0.45239183278882605,3.125,2.083334,-17.36110000000002,4122.996944448155
2023-09-18 21:24:00,42.30324,1.3310189999999995,0.4557549672418927,3.1828699999999994,1.9386580000000002,-16.782500000000027,4123.046944448155
2023-09-18 21:27:00,33.42014,1.0416669999999995,0.45438549882620416,3.1828699999999994,2.2858790000000004,-17.650500000000022,4123.096944448155
2023-09-18 21:30:00,31.13426,1.186343,0.495058780297031,3.1539349999999997,2.1122680000000003,-17.36110000000002,4123.146944448155
2023-09-18 21:33:00,34.98264,1.3020839999999998,0.49015176302532537,3.211806,2.0254630000000002,-17.650400000000047,4123.196944448156
2023-09-18 21:36:00,34.20139,1.273148,0.3931643860051906,3.0092589999999992,1.7939819999999997,-17.93979999999999,4123.246944448156
2023-09-18 21:39:00,33.42014,1.157407,0.518575727629425,3.096064,2.1122690000000004,-16.782400000000052,4123.296944448156
2023-09-18 21:42:00,33.07291,1.157407,0.4870234205976591,3.1828700000000003,2.17014,-19.097199999999987,4123.346944448156
2023-09-18 21:45:00,36.89236,1.186343,0.495058780297031,3.211806,2.1701390000000007,-17.36110000000002,4123.396944448156
2023-09-18 21:48:00,37.29745,1.157407,0.41331939818409247,3.2407400000000006,2.170139,-17.36110000000002,4123.4469444481565
2023-09-18 21:51:00,36.9213,1.1863419999999998,0.49505735237717147,3.211806,2.170139,-17.36110000000002,4123.496944448157
2023-09-18 21:54:00,36.5162,1.2152779999999996,0.503048022776716,3.240742,2.170139,-17.65039999999999,4123.546944448157
2023-09-18 21:57:00,39.61227,1.2152779999999996,0.4676138075480137,3.240742,2.141203,-17.361199999999997,4123.596944448157
2023-09-18 22:00:00,33.44907,1.1574079999999993,0.487023699141566,3.327546,2.3148150000000003,-17.650500000000022,4123.646944448157
2023-09-18 22:06:00,31.51042,1.4178239999999995,0.47652058997489716,3.298611,1.9675920000000007,-19.675999999999988,4123.646944448157
2023-09-18 22:09:00,33.04398,1.3310179999999994,0.49758785959988777,3.1828699999999994,1.967593,-17.93979999999999,4123.646944448157
2023-09-18 22:12:00,30.7581,1.359953,0.5049884318285215,3.182869,1.938657,-19.386599999999987,4123.646944448157
2023-09-18 22:18:00,31.13426,1.3888879999999997,0.5123542703322135,3.327546,2.054399,-17.939899999999966,4123.646944448157
2023-09-18 22:21:00,31.51042,1.4178230000000003,0.42516504335182637,3.29861,1.9386580000000002,-18.22919999999999,4123.646944448157
2023-09-18 22:33:00,34.20139,1.5914359999999999,0.56301974833035,3.0671299999999997,1.5914339999999996,-17.65039999999999,4123.646944448157
2023-09-18 22:36:00,32.66782,1.359953,0.5049884318285215,2.9513880000000006,1.7071760000000005,-17.65039999999999,4123.646944448157
2023-09-18 22:57:00,30.7581,2.0833329999999997,0.7268452540748586,3.009259,1.070602,-17.07170000000002,4123.646944448157
2023-09-18 23:00:00,30.38194,2.054398,0.6218584258490911,3.1539339999999996,1.1863420000000007,-17.939800000000048,4123.646944448157
2023-09-18 23:06:00,32.69676,2.170139,0.7008766530544543,3.125,1.070602,-17.93979999999999,4123.646944448157
2023-09-18 23:09:00,33.04398,2.0833330000000005,0.6282244172215338,3.009259,1.0127309999999996,-18.807900000000018,4123.696944448157
2023-09-18 23:12:00,30.38194,2.0254630000000002,0.7126741730442805,3.038194,1.157406,-18.518500000000017,4123.746944448158
2023-09-18 23:15:00,31.51042,2.1122690000000004,0.7338985952314796,3.125,1.157407,-17.65039999999999,4123.796944448158
2023-09-18 23:18:00,33.82523,2.141203,0.7409308465265381,3.211805,1.2152780000000005,-17.65039999999999,4123.846944448158
2023-09-18 23:21:00,34.98264,2.1122679999999994,0.7338983518331275,3.2986109999999993,1.3310190000000004,-18.22919999999999,4123.896944448158
2023-09-18 23:24:00,38.83102,2.1122680000000003,0.6345768822447505,3.385416,1.3599539999999992,-18.518500000000017,4123.946944448158
2023-09-18 23:27:00,40.36459,2.0254629999999993,0.6154726873826544,3.327546,1.3888889999999998,-16.49309999999997,4123.9969444481585
2023-09-18 23:30:00,41.92709,2.0254629999999993,0.6672255938503169,3.3854159999999993,1.4756950000000009,-17.93979999999999,4124.046944448159
2023-09-18 23:33:00,41.14584,2.0254630000000002,0.7126741730442793,3.5590280000000005,1.6782399999999997,-18.22920000000005,4124.096944448159
2023-09-18 23:36:00,45.77546,2.1122680000000003,0.6345768822447541,3.6747679999999994,1.6493060000000002,-16.782399999999996,4124.146944448159
2023-09-18 23:39:00,46.52778,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,-16.782399999999996,4124.196944448159
2023-09-18 23:42:00,46.93287,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.650499999999965,4124.246944448159
2023-09-18 23:45:00,48.84259,1.967593,0.6026464670799224,3.616897999999999,1.7361110000000002,-16.782399999999996,4124.29694444816
2023-09-18 23:48:00,43.46065,1.8807869999999998,0.6768615814570612,3.616897999999999,1.8807869999999998,-17.071799999999996,4124.34694444816
2023-09-18 23:51:00,42.30324,1.9097229999999996,0.6840709747619746,3.616897999999999,1.851851,-17.36110000000002,4124.39694444816
2023-09-18 23:54:00,44.61805,1.9965279999999996,0.6090688199209462,3.6747679999999994,1.7650460000000008,-16.20369999999997,4124.44694444816
2023-09-18 23:57:00,42.30324,2.0254630000000002,0.667223929131812,3.616898,1.7071759999999996,-17.07170000000002,4124.49694444816
2023-09-19 00:00:00,40.76968,2.0254630000000002,0.7126756606946535,3.7326379999999997,1.851851,-17.071799999999996,4124.5469444481605
2023-09-19 00:03:00,40.36459,2.083334,0.6807428340221066,3.819445,1.851852,-16.782399999999996,4124.596944448161
2023-09-19 00:06:00,44.58912,2.2569440000000007,0.7208457574318928,3.8773150000000003,1.7361119999999994,-17.071799999999996,4124.646944448161
2023-09-19 00:09:00,45.77546,2.170139,0.7008766530544543,3.790509,1.7361110000000002,-16.20369999999997,4124.696944448161
2023-09-19 00:12:00,46.93287,2.1122679999999994,0.7338968327533022,3.7615739999999995,1.7939809999999996,-17.361199999999997,4124.746944448161
2023-09-19 00:15:00,44.61805,1.967593,0.6026445630045314,3.819444,1.938656,-16.2038,4124.796944448161
2023-09-19 00:18:00,46.52778,1.967593,0.6536232085969339,3.703704,1.851850999999999,-17.650499999999965,4124.846944448162
2023-09-19 00:21:00,44.99421,1.9386579999999993,0.5962052599470437,3.616897999999999,1.7650460000000008,-16.492999999999995,4124.896944448162
2023-09-19 00:24:00,46.52778,2.0254629999999993,0.6154726873826579,3.616897999999999,1.6782410000000008,-16.78230000000002,4124.946944448162
2023-09-19 00:27:00,44.61805,1.8807869999999998,0.6768615814570612,3.616897999999999,1.8807869999999998,-16.49309999999997,4124.996944448162
2023-09-19 00:30:00,46.52778,2.0833329999999997,0.7268437454170161,3.732639,1.7939809999999996,-16.782399999999996,4125.046944448162
2023-09-19 00:33:00,45.37037,2.0254629999999993,0.7126756606946533,3.8483789999999996,1.9675920000000007,-17.071699999999964,4125.0969444481625
2023-09-19 00:36:00,44.61805,2.0254629999999993,0.7126756606946533,3.8483789999999996,1.9675920000000007,-17.939900000000023,4125.146944448163
2023-09-19 00:39:00,42.30324,2.0254630000000002,0.6672222644059557,3.8194440000000007,1.9097209999999993,-17.650500000000022,4125.196944448163
2023-09-19 00:42:00,41.14584,2.054398,0.67399312185539,3.790509,1.851852,-17.361099999999965,4125.246944448163
2023-09-19 00:45:00,41.14584,2.054398,0.67399312185539,3.7326379999999997,1.7939809999999996,-16.20369999999997,4125.296944448163
2023-09-19 00:48:00,41.14584,2.0833330000000005,0.7268467627275012,3.7615730000000003,1.8229169999999995,-17.36110000000002,4125.346944448163
2023-09-19 00:51:00,41.14584,2.0254629999999993,0.6672222644059557,3.790509,1.8807859999999996,-16.493100000000027,4125.396944448164
2023-09-19 00:54:00,42.6794,2.1122679999999994,0.6345749052528978,3.8483789999999996,1.8229160000000002,-17.650499999999965,4125.446944448164
2023-09-19 00:57:00,42.30324,2.0254629999999993,0.6672222644059557,3.790509,1.8807859999999996,-18.518599999999992,4125.496944448164
2023-09-19 01:00:00,48.09028,2.1122679999999994,0.6874727393034501,3.7615739999999995,1.765047,-17.361199999999997,4125.546944448164
2023-09-19 01:03:00,45.37037,2.0254629999999993,0.6672239291318118,3.7615739999999995,1.851852,-16.203700000000026,4125.596944448164
2023-09-19 01:06:00,42.30324,1.9965279999999996,0.6604346376908348,3.7615739999999995,1.8807869999999998,-17.07170000000002,4125.6469444481645
2023-09-19 01:09:00,42.30324,2.0254630000000002,0.667223929131812,3.703703,1.7939809999999996,-16.49309999999997,4125.696944448165
2023-09-19 01:12:00,42.30324,2.0254629999999993,0.7126756606946533,3.6458329999999997,1.7650460000000008,-15.9144,4125.746944448165
2023-09-19 01:15:00,41.89815,2.0254630000000002,0.6154726873826581,3.6747679999999994,1.7361110000000002,-18.22919999999999,4125.796944448165
2023-09-19 01:18:00,43.8368,1.6782409999999999,0.5843003226695892,3.298611,1.7361110000000002,-17.361099999999965,4125.846944448165
2023-09-19 01:21:00,50.78125,1.4467590000000001,0.5269859320630073,3.009259,1.6782409999999999,-15.625,4125.896944448165
2023-09-19 01:24:00,54.62963,1.359953,0.5423630581597613,3.009259,1.7939809999999996,-16.782399999999996,4125.946944448166
2023-09-19 01:27:00,51.53356,1.4467600000000003,0.565488160718447,3.2407410000000008,1.938656,-13.888899999999978,4125.996944448166
2023-09-19 01:30:00,49.21875,1.6203709999999996,0.6108243322600377,3.4432869999999998,1.9675920000000007,-15.9144,4126.046944448166
2023-09-19 01:33:00,50.0,1.6782409999999999,0.5373157676170252,3.530092,1.938656,-14.467600000000004,4126.096944448166
2023-09-19 01:36:00,46.90393,1.7071769999999997,0.591339227716435,3.501158,1.9097209999999993,-17.939900000000023,4126.146944448166
2023-09-19 01:39:00,44.58912,1.7361120000000003,0.598355546881273,3.4722220000000004,1.851851,-17.361199999999997,4126.1969444481665
2023-09-19 01:42:00,42.30324,1.7071760000000005,0.6330813071190529,3.4722220000000004,1.9097229999999996,-16.782399999999996,4126.246944448167
2023-09-19 01:45:00,42.30324,1.7939820000000006,0.6123112363248956,3.501158,1.8229169999999995,-17.36110000000002,4126.296944448167
2023-09-19 01:48:00,46.90393,1.851852,0.6261719996773583,3.4432869999999998,1.7071759999999996,-17.939900000000023,4126.346944448167
2023-09-19 01:51:00,44.61805,1.7361119999999994,0.6404425928687395,3.414351999999999,1.8229160000000002,-16.203700000000026,4126.396944448167
2023-09-19 01:54:00,44.61805,1.765047,0.6477766121780973,3.501158,1.8807859999999996,-16.203700000000026,4126.446944448167
2023-09-19 01:57:00,46.90393,1.851852,0.626170409072475,3.616899,1.8807870000000007,-15.625,4126.496944448168
2023-09-19 02:00:00,44.99421,1.765047,0.6477780023488737,3.5879630000000002,1.9675920000000007,-17.36110000000002,4126.546944448168
2023-09-19 02:03:00,47.68518,1.851852,0.6261704090724723,3.501158,1.765045999999999,-16.20360000000005,4126.596944448168
2023-09-19 02:06:00,49.24768,1.7071759999999996,0.5913405117084869,3.414351,1.8229160000000002,-15.9144,4126.646944448168
2023-09-19 02:09:00,45.74653,1.6203709999999996,0.6108243322600377,3.327545999999999,1.851851,-15.625,4126.696944448168
2023-09-19 02:12:00,43.8368,1.6493059999999993,0.6182702653817221,3.414352,1.9097210000000002,-15.046299999999974,4126.7469444481685
2023-09-19 02:15:00,46.15162,1.7361109999999993,0.5505527151073174,3.4722219999999995,1.8229160000000002,-16.203700000000026,4126.796944448169
2023-09-19 02:18:00,46.90393,1.7361110000000002,0.5983553048805931,3.4432869999999998,1.8229169999999995,-15.625,4126.846944448169
2023-09-19 02:21:00,44.99421,1.7361119999999994,0.6404425928687395,3.414351999999999,1.8229160000000002,-17.65039999999999,4126.896944448169
2023-09-19 02:24:00,43.46065,1.7361120000000003,0.598355546881273,3.4722220000000004,1.851851,-15.9144,4126.946944448169
2023-09-19 02:27:00,42.30324,1.8229170000000003,0.6623688538472593,3.530093,1.851850999999999,-16.20369999999997,4126.996944448169
2023-09-19 02:30:00,45.37037,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-16.49309999999997,4127.04694444817
2023-09-19 02:33:00,49.21875,2.025462,0.7126739274479494,3.6458330000000005,1.765046,-17.36110000000002,4127.09694444817
2023-09-19 02:36:00,50.78125,1.9965279999999996,0.7055568595787608,3.6747690000000004,1.8229160000000002,-14.467600000000004,4127.14694444817
2023-09-19 02:39:00,43.46065,1.9097229999999996,0.6399404978245551,3.7905099999999994,1.9965270000000004,-16.49309999999997,4127.19694444817
2023-09-19 02:42:00,42.30324,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-16.203700000000026,4127.24694444817
2023-09-19 02:45:00,42.30324,1.9386579999999993,0.5962052599470437,3.616897999999999,1.7650460000000008,-18.22909999999996,4127.2969444481705
2023-09-19 02:48:00,41.14584,1.967593,0.6026464670799224,3.616897999999999,1.7361110000000002,-16.492999999999995,4127.346944448171
2023-09-19 02:51:00,42.6794,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-16.20360000000005,4127.396944448171
2023-09-19 02:54:00,42.6794,1.9097229999999996,0.6840695298139489,3.645834,1.8807859999999996,-16.20369999999997,4127.446944448171
2023-09-19 02:57:00,42.6794,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,-17.071799999999996,4127.496944448171
2023-09-19 03:00:00,45.37037,1.9675919999999998,0.6984185041699452,3.703703,1.8807870000000007,-15.625,4127.546944448171
2023-09-19 03:03:00,43.8368,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-15.914300000000026,4127.596944448172
2023-09-19 03:06:00,46.15162,1.9675919999999998,0.6984185041699452,3.703703,1.8807870000000007,-16.782399999999996,4127.646944448172
2023-09-19 03:09:00,46.15162,1.880788,0.583262881225359,3.732639,1.938656,-15.625,4127.696944448172
2023-09-19 03:12:00,43.46065,1.880788,0.6330666929303801,3.6747690000000004,1.9097209999999993,-15.625,4127.746944448172
2023-09-19 03:15:00,43.46065,1.8807869999999998,0.6330680581183629,3.587962,1.8229160000000002,-17.071799999999996,4127.796944448172
2023-09-19 03:18:00,42.30324,1.8807869999999998,0.5832645163442612,3.5590269999999995,1.7650460000000008,-16.782399999999996,4127.8469444481725
2023-09-19 03:21:00,41.89815,1.9097220000000004,0.6399418762274108,3.587962,1.7939809999999996,-17.36110000000002,4127.896944448173
2023-09-19 03:24:00,40.74074,1.8807869999999998,0.6768630155735522,3.587962,1.851852,-15.914300000000026,4127.946944448173
2023-09-19 03:27:00,43.46065,1.9097220000000004,0.6399418762274108,3.587962,1.7939809999999996,-16.782399999999996,4127.996944448173
2023-09-19 03:30:00,43.46065,1.8807869999999998,0.6330680581183629,3.587962,1.8229160000000002,-17.36110000000002,4128.046944448173
2023-09-19 03:33:00,43.46065,1.9386580000000002,0.6912549975356598,3.645834,1.851850999999999,-16.782399999999996,4128.096944448173
2023-09-19 03:36:00,44.61805,1.9675919999999998,0.6984185041699452,3.703703,1.8807870000000007,-15.04630000000003,4128.146944448174
2023-09-19 03:39:00,50.0,2.054398,0.7197711594285148,3.732639,1.8229170000000003,-15.9144,4128.196944448174
2023-09-19 03:42:00,48.09028,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,-16.203700000000026,4128.246944448174
2023-09-19 03:45:00,45.37037,1.880788,0.6768603968996084,3.645834,1.9097209999999993,-15.914299999999969,4128.296944448174
2023-09-19 03:48:00,41.89815,1.8807869999999998,0.6330680581183629,3.6458329999999997,1.8807869999999998,-17.07170000000002,4128.346944448174
2023-09-19 03:51:00,40.76968,1.9386579999999993,0.6912579089560571,3.6458329999999997,1.851852,-16.492999999999995,4128.3969444481745
2023-09-19 03:54:00,42.6794,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.07170000000002,4128.446944448175
2023-09-19 03:57:00,43.46065,2.0254629999999993,0.7126756606946533,3.7615739999999995,1.8807870000000007,-17.650499999999965,4128.496944448175
2023-09-19 04:03:00,43.46065,2.0254629999999993,0.7126756606946533,3.7905099999999994,1.9097230000000005,-17.36110000000002,4128.596944448175
2023-09-19 04:06:00,41.92709,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-16.782500000000027,4128.646944448175
2023-09-19 04:09:00,46.52778,1.9965279999999996,0.7055568595787608,3.6747690000000004,1.8229160000000002,-15.914300000000026,4128.696944448176
2023-09-19 04:15:00,46.90393,1.9965279999999996,0.6604329851518697,3.6747690000000004,1.7939809999999996,-15.9144,4128.796944448176
2023-09-19 04:18:00,45.77546,1.9965279999999996,0.7055598136988286,3.616898,1.765047,-16.203700000000026,4128.846944448176
2023-09-19 04:24:00,43.8368,1.880788,0.5832647406410603,3.5879629999999993,1.7939810000000005,-17.93979999999999,4128.9469444481765
2023-09-19 04:27:00,41.89815,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-17.071799999999996,4128.996944448177
2023-09-19 04:33:00,41.92709,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-17.071799999999996,4129.096944448177
2023-09-19 04:36:00,41.14584,1.9097229999999996,0.6840695298139489,3.645834,1.8807859999999996,-16.20369999999997,4129.146944448177
2023-09-19 04:39:00,44.61805,1.9675919999999998,0.6984170377532205,3.616898,1.7939809999999996,-17.071799999999996,4129.196944448177
2023-09-19 04:45:00,46.15162,1.9675919999999998,0.6984170377532205,3.616898,1.7939809999999996,-17.361199999999997,4129.296944448178
2023-09-19 04:48:00,43.46065,1.9097229999999996,0.6399437289865626,3.7905089999999992,1.9965280000000005,-15.04630000000003,4129.346944448178
2023-09-19 04:54:00,44.61805,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,-16.492999999999995,4129.446944448178
2023-09-19 04:57:00,42.30324,1.9097220000000004,0.6399418762274108,3.587962,1.7939809999999996,-17.650400000000047,4129.4969444481785
2023-09-19 05:03:00,42.30324,1.8807869999999998,0.6768630155735522,3.587962,1.851852,-17.650500000000022,4129.596944448179
2023-09-19 05:06:00,41.14584,1.9097220000000004,0.6840721709668658,3.587962,1.8229169999999995,-17.361099999999965,4129.646944448179
2023-09-19 05:09:00,46.52778,1.9675919999999998,0.6536229728906289,3.6458330000000005,1.7939809999999996,-15.04630000000003,4129.696944448179
2023-09-19 05:15:00,44.61805,1.8807869999999998,0.6768615814570612,3.703703,1.9675920000000007,-16.49309999999997,4129.79694444818
2023-09-19 05:18:00,46.15162,1.8229170000000003,0.6623688538472593,3.530093,1.851850999999999,-15.9144,4129.84694444818
2023-09-19 05:24:00,46.15162,1.7939820000000006,0.6123112363248956,3.501158,1.8229169999999995,-16.492999999999995,4129.94694444818
2023-09-19 05:27:00,44.61805,1.7939820000000006,0.6550870316541397,3.4432869999999998,1.7939809999999996,-14.75690000000003,4129.99694444818
2023-09-19 05:30:00,47.68518,1.7071769999999997,0.6330815620391866,3.4432869999999998,1.8807869999999998,-15.9144,4130.0469444481805
2023-09-19 05:36:00,45.37037,1.7071769999999997,0.6330788264717861,3.501158,1.938656,-15.9144,4130.146944448181
2023-09-19 05:39:00,49.21875,1.7071769999999997,0.5439458998488537,3.5590279999999996,1.938656,-15.914300000000026,4130.196944448181
2023-09-19 05:45:00,43.8368,1.5914359999999999,0.6033460415438465,3.501158,2.054397,-15.9144,4130.296944448181
2023-09-19 05:48:00,45.37037,1.765047,0.49950803867825155,3.5590279999999996,1.851850999999999,-16.492999999999995,4130.346944448182
2023-09-19 05:54:00,51.90972,0.983797,0.4377451058295717,3.414351999999999,2.5752309999999996,-14.75690000000003,4130.446944448182
2023-09-19 05:57:00,44.58912,0.8101859999999999,0.48438776680083273,3.4722229999999996,2.922454,-15.625,4130.496944448182
2023-09-19 06:00:00,40.76968,0.6365739999999995,0.4403835214085957,3.414351,3.0671300000000006,-16.49309999999997,4130.546944448182
2023-09-19 06:03:00,41.89815,0.7233799999999997,0.3852315478172186,3.3564809999999996,2.806711999999999,-16.782399999999996,4130.5969444481825
2023-09-19 06:09:00,44.61805,0.6365739999999995,0.40044775548964795,3.2118059999999993,2.8067130000000002,-15.9144,4130.696944448183
2023-09-19 06:27:00,42.6794,0.28935200000000005,0.2433753234359074,2.4594899999999997,2.3726839999999996,-16.782399999999996,4130.996944448183
2023-09-19 06:30:00,50.78125,0.28935200000000005,0.28935349999811133,2.256944,2.256945,-15.625,4131.046944448183
2023-09-19 06:33:00,37.29745,0.8969899999999997,0.41233029177648445,2.9803229999999994,2.228009,-16.20369999999997,4131.096944448183
2023-09-19 06:39:00,35.76389,0.8391200000000003,0.39505276820217466,2.922453,2.228009,-16.782399999999996,4131.196944448184
2023-09-19 06:42:00,45.37037,1.157407,0.48702228265890174,2.8935180000000003,1.8807869999999998,-16.493100000000027,4131.246944448184
2023-09-19 06:45:00,60.04051,1.2442129999999993,0.7028077320742666,4.6296289999999996,3.732635000000001,-16.20369999999997,4131.296944448184
2023-09-19 06:51:00,63.10764,1.0416669999999995,0.48447131700626866,4.51389,3.6458330000000005,-14.178299999999979,4131.3969444481845
2023-09-19 06:54:00,50.75231,0.9548609999999993,0.4293364519557626,3.819443999999999,3.009259,-15.335700000000031,4131.446944448185
2023-09-19 07:00:00,46.90393,0.8969909999999999,0.3815287131194772,3.5590279999999996,2.7777779999999996,-15.335699999999974,4131.546944448185
2023-09-19 07:03:00,49.62384,1.0127319999999997,0.4758031355701009,3.4722229999999996,2.633101,-13.59960000000001,4131.596944448185
2023-09-19 07:06:00,49.24768,0.9259259999999996,0.50093824844636,3.8483789999999996,3.1539360000000007,-15.625,4131.646944448185
2023-09-19 07:12:00,48.06134,0.9259259999999996,0.4759649581595761,3.8483789999999996,3.125001,-15.046299999999974,4131.746944448186
2023-09-19 07:15:00,52.69097,1.157407,0.45239183278882605,3.414352,2.372686,-15.04630000000003,4131.796944448186
2023-09-19 07:21:00,56.91551,1.2152779999999996,0.5353120764213001,3.298611,2.256944,-13.599500000000035,4131.896944448186
2023-09-19 07:24:00,55.38194,0.6365749999999997,0.47737260089593314,3.906251,3.616898000000001,-13.020800000000008,4131.9469444481865
2023-09-19 07:30:00,58.47801,0.8680560000000002,0.5046964034748709,3.9351849999999997,3.327546,-11.574000000000012,4132.046944448187
2023-09-19 07:33:00,61.54514,1.070602,0.4292255240123154,3.5590279999999996,2.6041669999999995,-12.731499999999983,4132.096944448187
2023-09-19 07:36:00,67.70833,0.5787040000000001,0.6071809245040641,4.340277,4.398148000000001,-6.944399999999973,4132.146944448187
2023-09-19 07:42:00,61.9213,0.5787040000000001,,4.166667,4.166667,-10.127299999999991,4132.246944448188
2023-09-19 07:45:00,70.8044,0.5497689999999995,0.47375316114072874,3.8773150000000003,3.732634,-8.969899999999996,4132.296944448188
2023-09-19 07:51:00,80.81597,0.7233799999999997,0.5664414893169348,3.7905089999999992,3.501158,-7.233799999999974,4132.396944448188
2023-09-19 07:54:00,81.97338,0.5787040000000001,0.823217363879516,5.063661999999999,5.613427999999999,10.70599999999996,4132.446944448188
2023-09-19 08:00:00,78.125,0.6076389999999998,0.7301218411712349,4.803241999999999,5.0636529999999995,7.523199999999974,4132.546944448189
2023-09-19 08:03:00,85.4456,0.5208330000000005,0.7160577669433621,4.2534730000000005,4.687500999999999,13.310100000000034,4132.596944448189
2023-09-19 08:06:00,76.18634,1.1574080000000002,0.9403679258417308,5.844904,5.439816,5.787099999999953,4132.646944448189
2023-09-19 08:12:00,77.34375,1.070601,0.8348729682995574,5.468748,5.034727,7.5230999999999995,4132.746944448189
2023-09-19 08:15:00,73.87153,1.0416660000000002,0.8225606233170338,5.324078,4.918982000000001,6.076300000000003,4132.79694444819
2023-09-19 08:18:00,73.87153,1.070601,0.799591411759032,5.179398000000001,4.6874970000000005,4.050900000000013,4132.84694444819
2023-09-19 08:21:00,77.71991,1.0416659999999993,0.8225606233170335,5.092592999999999,4.6874970000000005,6.076499999999953,4132.89694444819
2023-09-19 08:24:00,69.2419,0.8101849999999997,0.7508303437899698,4.861112,4.745373,0.2892999999999688,4132.94694444819
2023-09-19 08:27:00,93.54745,1.3310189999999995,0.8219804002800787,5.2083330000000005,4.340274,11.284699999999987,4132.99694444819
2023-09-19 08:33:00,97.01968,1.186343,1.034934685116991,5.700227999999999,5.410875,21.70139999999998,4133.096944448191
2023-09-19 08:36:00,98.17708,1.5046299999999997,1.275330333895573,7.436343,7.002313000000001,26.909699999999987,4133.146944448191
2023-09-19 08:42:00,98.17708,1.4178249999999997,1.2200997708328318,7.118053000000001,6.741898000000001,23.4375,4133.246944448191
2023-09-19 08:45:00,98.20602,1.1863419999999998,1.1124395672736738,6.452547,6.307875,22.56940000000003,4133.296944448191
2023-09-19 08:51:00,98.20602,1.1284720000000004,1.0695584543630174,6.278932000000001,6.16319,24.305499999999995,4133.396944448192
2023-09-19 08:54:00,98.20602,0.9548609999999993,0.9976371085085582,5.787036,5.873845,22.858799999999974,4133.446944448192
2023-09-19 08:57:00,98.17708,0.9259259999999996,0.95457161800055,5.439813999999999,5.497688,27.199100000000044,4133.496944448192
2023-09-19 09:00:00,98.20602,0.8969909999999999,1.0216758783460422,5.700233,5.9606520000000005,25.75229999999999,4133.546944448192
2023-09-19 09:06:00,94.7338,0.8680560000000002,1.018927200515803,5.6423630000000005,5.960647,30.381899999999973,4133.646944448193
2023-09-19 09:09:00,88.54167,0.8101849999999997,1.0367618617555736,5.584488,6.076393,29.80329999999998,4133.696944448193
2023-09-19 09:12:00,82.75463,0.9259259999999996,0.95457161800055,5.497682999999999,5.555557,21.990700000000004,4133.746944448193
2023-09-19 09:18:00,80.81597,0.9548609999999993,0.9692594988761317,5.526617999999999,5.555557,23.14820000000003,4133.846944448193
2023-09-19 09:21:00,78.125,0.9259259999999996,0.9403198086506208,5.353008,5.3819420000000004,18.80789999999996,4133.896944448194
2023-09-19 09:24:00,78.84838,1.1574080000000002,0.957041093010711,5.642364000000001,5.266206,17.65039999999999,4133.946944448194
2023-09-19 09:27:00,79.6875,1.0995369999999998,0.9634709439602003,5.555554000000001,5.295137,16.782399999999996,4133.996944448194
2023-09-19 09:33:00,79.65856,1.1284720000000004,0.9766636713430571,5.642358,5.353006000000001,16.203700000000026,4134.096944448194
2023-09-19 09:36:00,84.69329,1.070602,0.9343510899079615,5.555558,5.295135999999999,17.939900000000023,4134.1469444481945
2023-09-19 09:39:00,85.85069,1.0416659999999993,0.9367472540640266,5.4687529999999995,5.266207,20.254700000000014,4134.196944448195
2023-09-19 09:42:00,85.85069,1.3020830000000005,0.9484581140578418,5.787034000000001,5.150461,15.046399999999949,4134.246944448195
2023-09-19 09:48:00,88.16551,1.2442130000000002,0.9603737610160233,5.787034000000001,5.266201,19.09730000000002,4134.346944448195
2023-09-19 09:51:00,97.04861,1.0995369999999998,0.9634709439602003,5.7291680000000005,5.468751,21.701400000000035,4134.396944448195
2023-09-19 09:57:00,97.04861,1.070602,0.9812385487203235,5.555558,5.381945999999999,24.594899999999996,4134.496944448196
2023-09-19 10:00:00,94.70486,0.9837959999999999,0.9545665962551937,5.4687529999999995,5.410876999999999,24.884299999999996,4134.546944448196
2023-09-19 10:03:00,85.04051,0.9548609999999993,0.9835127697449729,5.526622999999999,5.584492000000001,22.28000000000003,4134.596944448196
2023-09-19 10:09:00,84.28819,1.0127309999999996,1.0127315000245547,5.671293,5.671292,26.04170000000005,4134.6969444481965
2023-09-19 10:12:00,80.43981,0.9837959999999999,1.0405963849594762,5.787032999999999,5.902777,24.594899999999996,4134.746944448197
2023-09-19 10:18:00,84.28819,0.8680560000000002,0.9385410477680225,5.497681999999999,5.642366,25.752200000000016,4134.846944448197
2023-09-19 10:21:00,98.17708,0.7523149999999994,0.9149740172652703,5.063655999999999,5.410881000000001,30.38190000000003,4134.896944448197
2023-09-19 10:27:00,93.95255,0.7523140000000001,0.9529107195795018,5.208336999999999,5.6423630000000005,30.092600000000004,4134.996944448198
2023-09-19 10:30:00,84.28819,0.8391200000000003,0.9897508660020837,5.468748,5.787038,28.356400000000008,4135.046944448198
2023-09-19 10:33:00,78.50116,1.0127310000000005,0.9981966247351131,5.844908,5.815977,19.675900000000013,4135.096944448198
2023-09-19 10:39:00,78.125,1.0995369999999998,1.0102442895924673,5.873844,5.700227,15.9144,4135.196944448198
2023-09-19 10:42:00,83.53588,1.157407,0.9735012071924961,5.526618000000001,5.1794009999999995,20.83330000000001,4135.2469444481985
2023-09-19 10:48:00,85.4456,1.157407,0.9735012071924972,5.758098,5.410881000000001,20.543999999999983,4135.346944448199
2023-09-19 10:51:00,90.48032,1.070602,0.9965121023269247,5.700233,5.5555509999999995,22.85880000000003,4135.396944448199
2023-09-19 10:54:00,84.66435,0.8969900000000006,0.9536907691351801,5.497688,5.613427999999999,22.280100000000004,4135.446944448199
2023-09-19 11:06:00,87.38426,1.1284719999999995,0.9605538600535806,5.584493,5.266201,20.25460000000004,4135.646944448199
2023-09-19 11:09:00,85.47454,1.0416659999999993,0.952227869783947,5.497683,5.324077000000001,21.12270000000001,4135.696944448199
2023-09-19 11:12:00,81.97338,1.1863419999999998,0.9697361092891306,5.700233999999999,5.295141999999999,19.386500000000012,4135.746944448199
2023-09-19 11:18:00,79.65856,1.1863419999999998,0.9529092419456873,5.729169000000001,5.295137,19.097200000000043,4135.8469444482
2023-09-19 11:21:00,84.69329,1.186343,0.9863364837498856,5.700234,5.324071000000001,18.807900000000018,4135.8969444482
2023-09-19 11:24:00,84.28819,1.0416660000000002,0.9675268666782143,5.671298,5.526622000000001,22.85880000000003,4135.9469444482
2023-09-19 11:27:00,83.50694,1.070601,0.9965168766853542,5.700228000000001,5.555557,21.41210000000001,4135.9969444482
2023-09-19 11:33:00,82.75463,1.070601,0.9812380769492995,5.671298,5.497687000000001,20.83330000000001,4136.096944448201
2023-09-19 11:36:00,85.06944,1.070601,0.9812380769492987,5.787038000000001,5.613427,22.85880000000003,4136.146944448201
2023-09-19 11:39:00,81.59722,1.0127310000000005,0.9536912495074986,5.613428000000001,5.497686999999999,19.386500000000012,4136.196944448201
2023-09-19 11:45:00,79.65856,1.0127309999999996,0.9536912495074993,5.642363,5.526622000000001,19.097199999999987,4136.296944448201
2023-09-19 11:48:00,78.50116,1.070602,0.9343565886890773,5.787034,5.526622000000001,21.12270000000001,4136.346944448202
2023-09-19 11:51:00,80.43981,1.070601,0.9343506332966828,5.613428000000001,5.353007,17.650499999999965,4136.396944448202
2023-09-19 11:54:00,80.81597,1.070601,0.9343506332966837,5.5555579999999996,5.295137,19.965299999999957,4136.446944448202
2023-09-19 12:00:00,79.65856,1.0416660000000002,0.9367472540640279,5.5555579999999996,5.3530120000000005,18.807800000000043,4136.546944448202
2023-09-19 12:03:00,75.0,2.256945,0.9578739038661835,6.163194000000001,4.195599,-4.050999999999988,4136.5969444482025
2023-09-19 12:09:00,84.66435,1.157407,0.9570406525556057,5.758098,5.381941,20.254599999999982,4136.696944448203
2023-09-19 12:12:00,87.76042,1.0995369999999998,0.979243964469441,5.844904,5.613427,21.122600000000034,4136.746944448203
2023-09-19 12:15:00,81.16319,1.1284720000000004,0.9925800750905343,5.787034000000001,5.526622000000001,19.675900000000013,4136.796944448203
2023-09-19 12:27:00,80.43981,1.1863419999999998,0.9529150960231163,5.787033999999999,5.3530120000000005,17.93979999999999,4136.996944448203
2023-09-19 12:30:00,79.28241,1.157407,0.9734955557101286,5.671298999999999,5.324072,17.650400000000047,4137.046944448203
2023-09-19 12:33:00,78.90625,1.1863419999999998,0.9358539894620793,5.671298999999999,5.208337,16.493100000000027,4137.096944448203
2023-09-19 12:39:00,80.81597,1.1863419999999998,0.9529150960231163,5.758099,5.324077000000001,18.518500000000017,4137.196944448204
2023-09-19 12:42:00,78.125,1.1863419999999998,0.9529092419456873,5.729169000000001,5.295137,16.203700000000026,4137.246944448204
2023-09-19 12:45:00,83.53588,1.273148,1.007260832052645,5.931714,5.439816,18.51849999999996,4137.296944448204
2023-09-19 12:51:00,84.69329,1.3020829999999997,1.0195921246202875,6.047453999999999,5.526621,18.807900000000018,4137.3969444482045
2023-09-19 12:54:00,93.1713,1.273148,1.0577021834760596,6.221069,5.815971,23.1481,4137.446944448205
2023-09-19 13:00:00,93.95255,1.1863419999999998,1.0507643163213158,6.105319,5.844907000000001,21.412000000000035,4137.546944448205
2023-09-19 13:03:00,98.17708,1.2152780000000005,1.079841463336023,6.192134,5.931716,23.148199999999974,4137.596944448205
2023-09-19 13:09:00,98.17708,1.157407,1.068254394063252,6.163194,5.989587,22.28000000000003,4137.696944448206
2023-09-19 13:12:00,95.8912,1.157407,1.0834600562237735,6.134264000000001,5.989587,24.016200000000026,4137.746944448206
2023-09-19 13:15:00,94.3287,1.1284720000000004,1.0695636396991297,6.076384,5.9606520000000005,23.4375,4137.796944448206
2023-09-19 13:18:00,92.79514,1.157407,1.0528894612159903,6.1631990000000005,5.9606520000000005,24.01619999999997,4137.846944448206
2023-09-19 13:21:00,90.85648,1.0995369999999998,1.0555396537250243,6.0763940000000005,5.989587,24.305600000000027,4137.896944448206
2023-09-19 13:24:00,90.82755,1.0995369999999998,1.0555396537250243,6.134264,6.047457,25.752399999999966,4137.9469444482065
2023-09-19 13:27:00,94.70486,1.2442130000000002,1.061151349339095,6.163194,5.815971,23.72679999999997,4137.996944448207
2023-09-19 13:30:00,98.17708,1.3020830000000005,1.0869858389652518,6.307874000000001,5.902780999999999,23.4375,4138.046944448207
2023-09-19 13:33:00,98.17708,1.3020830000000005,1.1670337424690176,6.597224,6.3368009999999995,23.726800000000026,4138.096944448207
2023-09-19 13:36:00,98.17708,1.3020830000000005,1.151353963636337,6.684029000000001,6.394676,24.88420000000002,4138.146944448207
2023-09-19 13:39:00,98.17708,1.1863419999999998,1.1124343432819301,6.452548999999999,6.307867,24.01619999999997,4138.196944448207
2023-09-19 13:42:00,98.20602,1.3020830000000005,1.135517717607305,6.4525440000000005,6.134261,23.4375,4138.246944448208
2023-09-19 13:45:00,98.17708,1.4178240000000004,1.1544593271686134,6.6261589999999995,6.1342550000000005,23.7269,4138.296944448208
2023-09-19 13:48:00,98.17708,1.4178240000000004,1.1876242862148407,6.886574,6.4525500000000005,23.72679999999997,4138.346944448208
2023-09-19 13:51:00,98.17708,1.3020830000000005,1.1670391360856682,6.770828,6.510414999999999,23.4375,4138.396944448208
2023-09-19 13:54:00,98.20602,1.2152770000000004,1.1414117258722336,6.568288000000001,6.423610999999999,25.75229999999999,4138.446944448208
2023-09-19 13:57:00,98.17708,1.1284719999999995,1.0844930979870977,6.336803,6.250001,24.305499999999995,4138.4969444482085
2023-09-19 14:00:00,98.20602,1.1284719999999995,1.0844879618674523,6.192133,6.105321000000001,25.46289999999999,4138.546944448209
2023-09-19 14:03:00,98.20602,1.0995369999999998,1.0703438028791086,6.163193,6.105326,24.305499999999995,4138.596944448209
2023-09-19 14:06:00,98.20602,1.1284719999999995,1.039256519380699,5.960642999999999,5.787040999999999,23.726800000000026,4138.646944448209
2023-09-19 14:09:00,98.20602,1.0416659999999993,1.012458409118162,5.902773,5.844907000000001,24.884299999999996,4138.696944448209
2023-09-19 14:12:00,98.20602,1.0416659999999993,0.9976346504538844,5.815973,5.729167,26.909699999999987,4138.746944448209
2023-09-19 14:15:00,98.20602,1.0995369999999998,1.055544793647246,5.960642999999999,5.873846,26.04169999999999,4138.79694444821
2023-09-19 14:18:00,98.20602,1.0416669999999995,1.041664499991504,5.9895879999999995,5.989581,26.331099999999992,4138.84694444821
2023-09-19 14:21:00,98.20602,1.0416670000000003,1.027131564943359,5.902783,5.8738459999999995,26.041600000000017,4138.89694444821
2023-09-19 14:24:00,98.20602,0.8969909999999999,0.9536912899906427,5.555553000000001,5.671292,25.463000000000022,4138.94694444821
2023-09-19 14:27:00,98.20602,0.9548609999999993,0.9835176730975319,5.700227999999999,5.758107000000001,24.884299999999996,4138.99694444821
2023-09-19 14:30:00,98.20602,0.9259259999999996,1.0102488867328907,5.729168,5.902781999999999,27.488399999999956,4139.0469444482105
2023-09-19 14:33:00,98.20602,1.0127309999999996,1.0127315000245547,5.815973,5.8159719999999995,26.04169999999999,4139.096944448211
2023-09-19 14:36:00,95.48611,0.9548609999999993,1.0116330936441857,5.729163,5.844912000000001,26.04159999999996,4139.146944448211
2023-09-19 14:39:00,85.41667,0.868055,1.0189311617363566,5.613422999999999,5.931718,25.17360000000002,4139.196944448211
2023-09-19 14:42:00,85.06944,1.0416659999999993,0.9976346504538844,5.671293,5.584487000000001,23.4375,4139.246944448211
2023-09-19 14:45:00,85.06944,1.0416660000000002,0.9675268666782143,5.642358,5.497682,24.594899999999996,4139.296944448211
2023-09-19 14:48:00,82.75463,1.070601,0.9812380769492995,5.758098,5.584487000000001,20.833399999999983,4139.346944448212
2023-09-19 14:51:00,80.43981,1.0416670000000003,0.9976351362618887,5.700234,5.613427,20.833399999999983,4139.396944448212
