Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-19 14:54:00,82.37847,1.070601,0.9965168766853542,5.700228000000001,5.555557,21.99079999999998,4139.446944448212
2023-09-19 14:57:00,83.91204,1.0995369999999998,1.01024958875157,5.671293,5.497686,22.569399999999973,4139.496944448212
2023-09-19 15:00:00,81.59722,1.070601,0.9965116256714995,5.787038000000001,5.6423570000000005,20.83330000000001,4139.546944448212
2023-09-19 15:03:00,85.85069,1.1863420000000007,0.986336041686284,5.902778,5.526616,20.543900000000008,4139.5969444482125
2023-09-19 15:06:00,88.54167,1.1284720000000004,1.0083073482350051,5.815968,5.584486,22.569500000000005,4139.646944448213
2023-09-19 15:09:00,87.38426,1.0127309999999996,0.99819662473511,5.787032999999999,5.758102,21.990700000000004,4139.696944448213
2023-09-19 15:12:00,84.28819,1.0127309999999996,,5.873842999999999,5.873842000000001,22.858799999999974,4139.746944448213
2023-09-19 15:15:00,85.4456,1.0127319999999997,0.9536917298796636,5.5555579999999996,5.439816,23.14820000000003,4139.796944448213
2023-09-19 15:18:00,87.76042,0.9548609999999993,,5.5555579999999996,5.555557,24.884299999999996,4139.846944448213
2023-09-19 15:21:00,85.06944,0.9548609999999993,0.9256250069140249,5.526617999999999,5.4687470000000005,23.4375,4139.896944448214
2023-09-19 15:24:00,88.54167,1.0995369999999998,0.979243964469441,5.642358000000001,5.410881000000001,22.569399999999973,4139.946944448214
2023-09-19 15:27:00,90.07523,1.0127309999999996,0.9981966247351083,5.642358000000001,5.613427,22.85880000000003,4139.996944448214
2023-09-19 15:36:00,77.74884,0.9259259999999996,0.9545667175262131,5.497687999999999,5.5555520000000005,19.965300000000013,4140.146944448214
2023-09-19 15:39:00,77.34375,0.9837959999999999,0.9095420716513296,5.439818,5.295141999999999,15.9144,4140.196944448214
2023-09-19 15:42:00,76.5625,1.0127309999999996,0.8760855155501954,5.410877999999999,5.150467000000001,14.178299999999979,4140.246944448214
2023-09-19 15:45:00,77.71991,1.0127309999999996,0.8436025720126018,5.324077999999999,5.005787,8.391200000000026,4140.296944448214
2023-09-19 15:48:00,81.97338,1.1284719999999995,0.8591803820154654,5.324073,4.832171,7.8125,4140.346944448214
2023-09-19 15:51:00,80.81597,1.070601,0.8348669764300481,5.324078,4.890047000000001,9.259299999999996,4140.3969444482145
2023-09-19 15:54:00,79.28241,1.2442130000000002,0.9067088236546527,5.49769,4.890046999999999,8.969899999999996,4140.446944448215
2023-09-19 15:57:00,80.81597,1.3310179999999994,0.9032359384959343,5.642364999999999,4.890047000000001,10.127300000000048,4140.496944448215
2023-09-19 16:00:00,79.28241,1.3020839999999998,0.8526214024831608,5.642359999999999,4.8611059999999995,8.96999999999997,4140.546944448215
2023-09-19 16:03:00,81.59722,0.8969910000000008,0.7593534122197879,4.890047000000001,4.629625999999999,11.284799999999962,4140.596944448215
2023-09-19 16:06:00,85.4456,0.8391200000000003,0.7645011973456772,4.600695,4.456015999999999,13.888900000000035,4140.646944448215
2023-09-19 16:09:00,80.43981,0.6655090000000001,0.788563431789273,4.571759,4.832173000000001,11.574099999999987,4140.696944448216
2023-09-19 16:12:00,72.71412,0.6365740000000004,0.7463408177402506,4.80324,5.034718,4.918900000000008,4140.746944448216
2023-09-19 16:15:00,78.125,0.6655100000000003,0.7080249343617054,4.484955,4.571756000000001,7.523200000000031,4140.796944448216
2023-09-19 16:18:00,72.71412,0.8101849999999997,0.7354773900283093,4.629629,4.484952,4.629600000000039,4140.846944448216
2023-09-19 16:21:00,70.8044,1.2152769999999995,0.8196042349236131,5.237264000000001,4.542827000000001,-0.5786000000000513,4140.896944448216
2023-09-19 16:24:00,67.70833,1.2152779999999996,0.7587753922719115,5.208334,4.4270819999999995,0.2892999999999688,4140.9469444482165
2023-09-19 16:27:00,68.46065,1.273148,0.7580462293144844,5.237264000000001,4.369216,-4.340300000000013,4140.996944448217
2023-09-19 16:30:00,63.0787,1.0416660000000002,0.7136289605647264,5.092593,4.513888,-6.076300000000003,4141.046944448217
2023-09-19 16:33:00,66.17477,1.273148,0.7126446900389519,5.2083319999999995,4.282406,-5.497699999999952,4141.096944448217
2023-09-19 16:36:00,66.55093,1.2152769999999995,0.715536887435186,5.092593,4.253477,-4.91900000000004,4141.146944448217
2023-09-19 16:39:00,58.85417,1.070601,0.6847760304832795,4.947916,4.2824029999999995,-6.365799999999979,4141.196944448217
2023-09-19 16:42:00,69.64699,1.359954,0.6917993223243122,4.803241,3.7326379999999997,-3.4721999999999866,4141.246944448218
2023-09-19 16:45:00,73.11921,1.2152780000000005,0.6695067280163522,4.803241,3.9062460000000003,-4.629599999999982,4141.296944448218
2023-09-19 16:48:00,70.77546,1.0127319999999997,0.6829978355305948,4.6875,4.108792000000001,-5.497600000000034,4141.346944448218
2023-09-19 16:51:00,66.92708,1.070602,0.6847764012966258,4.774306,4.108792000000001,-6.076400000000035,4141.396944448218
2023-09-19 16:54:00,61.54514,1.0416660000000002,0.6533776087872043,4.716435000000001,4.050927000000001,-8.391300000000001,4141.446944448218
2023-09-19 16:57:00,63.4838,1.1863419999999998,0.6357197627820005,4.716435000000001,3.819445,-7.523199999999974,4141.4969444482185
2023-09-19 17:00:00,61.54514,1.1863419999999998,0.6597796461662173,4.774306,3.906251,-7.8125,4141.546944448219
2023-09-19 17:03:00,58.85417,1.2152769999999995,0.6452075998876772,4.658563999999999,3.7326390000000007,-10.416600000000017,4141.596944448219
2023-09-19 17:06:00,58.44907,1.0995369999999998,0.6301993044518429,4.5428239999999995,3.7615750000000006,-8.969899999999996,4141.646944448219
2023-09-19 17:09:00,57.69676,1.0127319999999997,0.6427469613446062,4.571759,3.9351850000000006,-9.259200000000021,4141.696944448219
2023-09-19 17:12:00,54.60069,1.1284720000000004,0.6165595949735212,4.629629,3.7905100000000003,-9.548599999999965,4141.746944448219
2023-09-19 17:15:00,57.29167,1.2731480000000008,0.6381567039897806,4.571759000000001,3.5590269999999995,-10.416600000000017,4141.79694444822
2023-09-19 17:18:00,60.38773,1.0995369999999998,0.6301993044518429,4.5428239999999995,3.7615750000000006,-9.837999999999965,4141.84694444822
2023-09-19 17:21:00,63.4838,1.2152780000000005,0.619862133929173,4.629629,3.6747680000000003,-8.680499999999995,4141.89694444822
2023-09-19 17:24:00,58.44907,1.0416660000000002,0.6321105273778597,4.513889000000001,3.819444,-9.548699999999997,4141.94694444822
2023-09-19 17:27:00,59.98264,1.3020839999999998,0.647224718612841,4.658565,3.616897,-9.259299999999996,4141.99694444822
2023-09-19 17:30:00,49.21875,1.0995369999999998,0.6301985139610498,4.6875,3.90625,-12.73150000000004,4142.0469444482205
2023-09-19 17:33:00,48.06134,1.2442129999999993,0.5738303711861138,4.774306,3.7326390000000007,-13.59960000000001,4142.096944448221
2023-09-19 17:36:00,50.75231,1.2442129999999993,0.5738303711861138,4.57176,3.530093000000001,-14.178200000000004,4142.146944448221
2023-09-19 17:39:00,55.38194,1.3020829999999997,0.6472244061235567,4.542824,3.501157,-12.731499999999983,4142.196944448221
2023-09-19 17:42:00,53.06713,1.157407,0.626170882885567,4.6296289999999996,3.7615740000000004,-13.310200000000009,4142.246944448221
2023-09-19 17:45:00,52.28588,1.157407,0.5478367404832751,4.716436000000001,3.7615750000000006,-13.020800000000008,4142.296944448221
2023-09-19 17:48:00,48.81366,0.8391209999999996,0.5163555156115772,4.224538,3.6747680000000003,-13.310200000000009,4142.346944448222
2023-09-19 17:51:00,51.12847,1.0127319999999997,0.47580510952399835,3.9641199999999994,3.125,-14.467600000000004,4142.396944448222
2023-09-19 17:54:00,46.52778,0.8969909999999999,0.4666733914558766,3.90625,3.211805,-13.020899999999983,4142.446944448222
2023-09-19 17:57:00,44.96528,0.983797,0.519943599555547,4.021992,3.2696760000000005,-14.178200000000004,4142.496944448222
2023-09-19 18:00:00,49.21875,1.0127319999999997,0.47580510952399835,3.8773150000000003,3.038195000000001,-14.75690000000003,4142.546944448222
2023-09-19 18:03:00,51.90972,1.0127319999999997,0.5033974829823179,3.8773150000000003,3.0671290000000004,-14.178299999999979,4142.5969444482225
2023-09-19 18:06:00,52.31481,0.9837959999999999,0.49432198309301595,3.8483799999999997,3.0671299999999997,-13.310200000000009,4142.646944448223
2023-09-19 18:09:00,46.90393,0.9259250000000003,0.5246391031873773,3.964119,3.298611,-14.178200000000004,4142.696944448223
2023-09-19 18:12:00,41.1169,0.9548610000000002,0.5344842097359047,3.993055,3.298611,-15.9144,4142.746944448223
2023-09-19 18:15:00,47.68518,1.2442130000000002,0.47516827856176663,3.9641199999999994,2.835649,-15.335699999999974,4142.796944448223
2023-09-19 18:18:00,46.12268,0.8969899999999997,0.4913160012355464,3.616898,2.9513890000000007,-15.04630000000003,4142.846944448223
2023-09-19 18:21:00,55.00579,0.7233790000000004,0.4317051173560304,3.5300920000000007,3.038195,-13.020800000000008,4142.896944448224
2023-09-19 18:24:00,49.59491,0.6076389999999998,0.4474803366933925,3.616897999999999,3.327547,-14.467600000000004,4142.946944448224
2023-09-19 18:27:00,46.90393,0.8969899999999997,0.46667306906940875,3.732639,3.038195,-15.04630000000003,4142.996944448224
2023-09-19 18:30:00,49.59491,0.983797,0.4377461625621477,3.616898,2.7777779999999996,-14.467599999999948,4143.046944448224
2023-09-19 18:33:00,50.0,0.9548609999999993,0.5104777463858962,3.616897999999999,2.8935180000000003,-14.467600000000004,4143.096944448224
2023-09-19 18:36:00,45.74653,0.8680559999999993,0.5046964034748705,3.7905099999999994,3.1828710000000004,-15.3356,4143.1469444482245
2023-09-19 18:39:00,42.6794,0.9259259999999996,0.50093824844636,3.8773139999999993,3.1828710000000004,-15.335699999999974,4143.196944448225
2023-09-19 18:42:00,46.12268,1.2152780000000005,0.5030480227767163,3.8773150000000003,2.806711999999999,-15.335700000000031,4143.246944448225
2023-09-19 18:45:00,44.99421,1.1863419999999998,0.5565531127135318,3.906249,2.922453,-14.467600000000004,4143.296944448225
2023-09-19 18:48:00,43.43171,1.1863419999999998,0.49505850336414114,4.050924999999999,3.009259,-15.3356,4143.346944448225
2023-09-19 18:51:00,39.95949,1.1284720000000004,0.5101294002664913,3.90625,2.9513879999999997,-15.914299999999969,4143.396944448225
2023-09-19 18:54:00,41.89815,1.2152769999999995,0.5030477474008364,3.7615740000000004,2.6909720000000004,-15.3356,4143.446944448226
2023-09-19 18:57:00,38.04977,1.157407,0.48702114471651997,3.703704,2.6909719999999995,-17.650400000000047,4143.496944448226
2023-09-19 19:00:00,44.96528,1.4178239999999995,0.5924664797285388,3.7905089999999992,2.546296000000001,-15.914300000000026,4143.546944448226
2023-09-19 19:03:00,50.0,1.3020830000000005,0.5267602833551984,3.8483789999999996,2.6909719999999995,-14.467600000000004,4143.596944448226
2023-09-19 19:06:00,47.68518,1.1284720000000004,0.5390659880088584,3.906250000000001,2.9803240000000004,-14.467600000000004,4143.646944448226
2023-09-19 19:09:00,41.89815,1.0416660000000002,0.5386615675302331,4.07986,3.2696770000000006,-16.20369999999997,4143.6969444482265
2023-09-19 19:12:00,39.58334,1.1284719999999995,0.4789386390848939,4.079859999999999,3.096064,-16.492999999999995,4143.746944448227
2023-09-19 19:15:00,37.29745,1.1284720000000004,0.44471526844075304,3.8483790000000004,2.835648,-16.49309999999997,4143.796944448227
2023-09-19 19:18:00,45.74653,1.1284729999999996,0.36042322241156954,3.443288,2.3726849999999997,-16.493100000000027,4143.846944448227
2023-09-19 19:21:00,47.68518,0.9259260000000005,0.42086493188837215,3.0960650000000003,2.3148139999999993,-15.3356,4143.896944448227
2023-09-19 19:24:00,46.15162,0.868055,0.4573051558170463,3.2696760000000005,2.6041670000000003,-15.625,4143.946944448227
2023-09-19 19:27:00,44.58912,0.8391200000000003,0.42240272095558634,3.4722219999999995,2.8067130000000002,-16.492999999999995,4143.996944448228
2023-09-19 19:30:00,41.14584,0.8680559999999993,0.4314838651668789,3.501158,2.8067130000000002,-17.93979999999999,4144.046944448228
2023-09-19 19:33:00,43.8368,1.1284719999999995,0.4789375143179178,3.5590279999999996,2.5752309999999996,-15.625,4144.096944448228
2023-09-19 19:36:00,45.37037,1.1284719999999995,0.4789386390848939,3.501156999999999,2.517361,-16.493100000000027,4144.146944448228
2023-09-19 19:39:00,44.99421,1.0127309999999996,0.4758048088983126,3.4722209999999993,2.633102,-15.625,4144.196944448228
2023-09-19 19:42:00,42.2743,0.9837959999999999,0.5199441349388919,3.616898,2.864584,-16.493100000000027,4144.2469444482285
2023-09-19 19:45:00,37.26852,0.8680559999999993,0.4573054809663441,3.616897999999999,2.9513879999999997,-17.071799999999996,4144.296944448229
2023-09-19 19:48:00,43.8368,1.157407,0.45239183278882605,3.616898,2.5752319999999997,-16.203700000000026,4144.346944448229
2023-09-19 19:51:00,42.6794,0.9837959999999999,0.3694778259054448,3.2696749999999994,2.372686,-15.335699999999974,4144.396944448229
2023-09-19 19:54:00,45.37037,1.070602,0.49308129207767964,3.240741,2.343749999999999,-15.914300000000026,4144.446944448229
2023-09-19 19:57:00,49.21875,0.9548610000000002,0.5104785969171569,3.3275449999999998,2.6041659999999993,-15.335700000000031,4144.496944448229
2023-09-19 20:00:00,42.2743,0.9548610000000002,0.4582799789175061,3.5590280000000005,2.7777779999999996,-14.467499999999973,4144.54694444823
2023-09-19 20:03:00,73.11921,1.5335650000000003,0.588301060640127,3.6747679999999994,2.2858789999999996,-12.152800000000013,4144.59694444823
2023-09-19 20:06:00,78.125,1.1284720000000004,0.566239817035552,3.4722219999999995,2.5752309999999996,-9.548600000000022,4144.64694444823
2023-09-19 20:09:00,78.90625,1.0995369999999998,0.5571092374605046,3.501156999999999,2.633101,-9.259299999999996,4144.69694444823
2023-09-19 20:12:00,70.8044,0.8969900000000006,0.5370680942526852,3.530092,2.922454,-9.548599999999965,4144.74694444823
2023-09-19 20:15:00,67.70833,1.0416660000000002,0.5635531406038928,3.616898000000001,2.835648,-8.969899999999996,4144.7969444482305
2023-09-19 20:18:00,69.27083,0.9837959999999999,0.5674610444810866,3.616897999999999,2.922452999999999,-8.101799999999969,4144.846944448231
2023-09-19 20:21:00,68.86574,1.0995369999999998,0.6068818925792991,3.8483789999999996,3.038195,-8.969899999999996,4144.896944448231
2023-09-19 20:24:00,69.27083,1.0416660000000002,0.5386606852596865,3.8194440000000007,3.0092600000000003,-8.969899999999996,4144.946944448231
2023-09-19 20:27:00,65.79861,1.0127310000000005,0.5539374248377996,3.6747680000000003,2.922452999999999,-7.8125,4144.996944448231
2023-09-19 20:30:00,63.85995,1.070601,0.547916485961426,3.6458329999999997,2.8067130000000002,-10.995400000000018,4145.046944448231
2023-09-19 20:33:00,66.17477,1.070602,0.5479168047499338,3.5879629999999993,2.748842,-9.259299999999996,4145.096944448232
2023-09-19 20:36:00,65.79861,0.9837959999999999,0.5442493664638156,3.5879629999999993,2.864584,-11.574100000000044,4145.146944448232
2023-09-19 20:39:00,66.55093,1.0127319999999997,0.5293375076629311,3.5590279999999996,2.7777779999999996,-10.127200000000016,4145.196944448232
2023-09-19 20:42:00,69.64699,1.0127319999999997,0.47580412254830073,3.4722230000000005,2.633102,-9.259299999999996,4145.246944448232
2023-09-19 20:45:00,69.27083,0.9837959999999999,0.5442493664638156,3.4432859999999996,2.719907,-8.969899999999996,4145.296944448232
2023-09-19 20:48:00,67.33218,1.0127309999999996,0.5539382547451995,3.732639,2.9803250000000006,-7.8125,4145.3469444482325
2023-09-19 20:51:00,66.55093,0.9259259999999996,0.5246394448409863,3.616898,2.9513890000000007,-8.680600000000027,4145.396944448233
2023-09-19 20:54:00,71.58565,0.9259260000000005,0.5009365690917054,3.4432869999999998,2.748842,-7.8125,4145.446944448233
2023-09-19 20:57:00,70.05208,0.8101849999999997,0.48438741249542544,3.2407399999999997,2.6909720000000004,-9.259299999999996,4145.496944448233
2023-09-19 21:00:00,73.11921,0.9259260000000005,0.4759631817858311,3.3564820000000006,2.633102,-8.68059999999997,4145.546944448233
2023-09-19 21:03:00,79.28241,0.9259260000000005,0.524638644998606,3.3564820000000006,2.6909719999999995,-8.391200000000026,4145.596944448233
2023-09-19 21:06:00,79.28241,0.868055,0.5267590814058573,3.4432869999999998,2.8645829999999997,-6.6551000000000045,4145.646944448234
2023-09-19 21:09:00,61.57407,0.5208330000000005,0.47611284080777566,3.3854170000000003,3.298611,-9.83789999999999,4145.696944448234
2023-09-19 21:12:00,56.91551,0.6655090000000001,0.4516191721275824,3.3854169999999995,3.0092589999999992,-12.442199999999957,4145.746944448234
2023-09-19 21:15:00,56.91551,0.78125,0.40399641643734,3.2407399999999997,2.633102,-11.863400000000013,4145.796944448234
2023-09-19 21:18:00,52.69097,0.7523150000000003,0.3946614216239208,2.951389,2.372686,-13.020899999999983,4145.846944448234
2023-09-19 21:21:00,51.90972,0.8101849999999997,0.43831966648851634,2.835648,2.228009,-12.731499999999983,4145.8969444482345
2023-09-19 21:24:00,51.15741,0.868055,0.4037270643598442,2.8645830000000005,2.141204,-15.3356,4145.946944448235
2023-09-19 21:27:00,55.00579,0.8969909999999999,0.46667339145587583,2.6909720000000004,1.9965269999999995,-12.731400000000008,4145.996944448235
2023-09-19 21:30:00,56.94444,0.8680560000000002,0.43148386516688,2.7777779999999996,2.0833329999999997,-11.863499999999988,4146.046944448235
2023-09-19 21:33:00,56.94444,0.8101849999999997,0.413240526603199,2.748843,2.1122680000000003,-12.152700000000038,4146.096944448235
2023-09-19 21:36:00,53.06713,0.8101850000000006,0.41324052660319927,2.8067130000000002,2.1701379999999997,-11.284699999999987,4146.146944448235
2023-09-19 21:39:00,51.53356,0.868055,0.40372606503464065,2.835648,2.1122679999999994,-13.599599999999953,4146.196944448236
2023-09-19 21:42:00,53.84838,0.9259259999999996,0.4208659602864622,2.8067130000000002,2.0254630000000002,-13.310100000000034,4146.246944448236
2023-09-19 21:45:00,51.90972,0.9548609999999993,0.4293364519557617,2.835648,2.0254630000000002,-13.310100000000034,4146.296944448236
2023-09-19 21:48:00,51.12847,0.9259259999999996,0.4208649318883719,2.8935189999999995,2.1122679999999994,-14.46750000000003,4146.346944448236
2023-09-19 21:51:00,49.59491,0.9548609999999993,0.45827997891750666,2.922453999999999,2.141204,-13.020899999999983,4146.396944448236
2023-09-19 21:54:00,53.06713,0.983797,0.4377440490937046,2.864584,2.025461999999999,-13.020800000000008,4146.4469444482365
2023-09-19 21:57:00,53.84838,0.9259259999999996,0.4208659602864622,2.8067130000000002,2.0254630000000002,-12.731499999999983,4146.496944448237
2023-09-19 22:00:00,53.84838,0.8391210000000004,0.4478557049998753,2.6620370000000007,2.025461999999999,-13.888899999999978,4146.546944448237
2023-09-19 22:03:00,61.16898,0.5497689999999995,0.3679639024116745,2.228009,1.9097210000000002,-11.284699999999987,4146.596944448237
2023-09-19 22:06:00,66.17477,0.43402799999999964,0.32221448331788166,2.1990739999999995,1.9965269999999995,-10.995400000000018,4146.646944448237
2023-09-19 22:09:00,63.4838,0.5497690000000004,0.3477348481133287,2.430556,2.0833329999999997,-10.416699999999992,4146.696944448237
2023-09-19 22:18:00,51.53356,0.8391200000000003,0.4224018114031347,2.835648,2.1701379999999997,-13.310099999999977,4146.846944448237
2023-09-19 22:21:00,52.31481,0.9548610000000002,0.45827901708316765,2.835648,2.054397,-14.46750000000003,4146.896944448237
2023-09-19 22:24:00,52.69097,0.8969899999999997,0.46667306906940803,2.7777770000000004,2.0833329999999997,-14.467499999999973,4146.946944448237
2023-09-19 22:27:00,51.15741,0.9548609999999993,0.4582790170831674,2.8935189999999995,2.1122680000000003,-14.178200000000004,4146.996944448238
2023-09-19 22:30:00,47.68518,1.070602,0.4626210307548258,3.0671299999999997,2.141203,-16.203700000000026,4147.046944448238
2023-09-19 22:33:00,47.68518,1.273148,0.4826769423044001,3.1828699999999994,2.025461999999999,-16.782399999999996,4147.096944448238
2023-09-19 22:36:00,46.93287,1.2442129999999993,0.5109952977336324,3.125,2.0254630000000002,-14.756899999999973,4147.146944448238
2023-09-19 22:39:00,46.52778,1.2442129999999993,0.5109952977336324,3.125,2.0254630000000002,-14.756899999999973,4147.196944448238
2023-09-19 22:42:00,45.74653,1.2152769999999995,0.5030477474008364,3.1539349999999997,2.0833329999999997,-15.625,4147.2469444482385
2023-09-19 22:45:00,48.84259,1.2152769999999995,0.5030477474008364,3.1539349999999997,2.0833329999999997,-15.046299999999974,4147.296944448239
2023-09-19 22:48:00,46.52778,1.1863419999999998,0.4950585033641401,3.096064,2.054398,-14.178300000000036,4147.346944448239
2023-09-19 22:51:00,46.15162,1.2442129999999993,0.5109952977336324,3.125,2.0254630000000002,-14.756899999999973,4147.396944448239
2023-09-19 23:21:00,31.13426,1.938657,0.691254749607595,2.835648,1.0416660000000002,-17.939800000000048,4147.396944448239
2023-09-19 23:24:00,31.13426,1.9097220000000004,0.7608612579679696,2.922453,1.2152769999999995,-16.782399999999996,4147.446944448239
2023-09-19 23:27:00,35.76389,1.9965279999999996,0.6604346376908348,3.0960650000000003,1.2152780000000005,-17.650500000000022,4147.496944448239
2023-09-19 23:30:00,38.83102,2.0254630000000002,0.667223929131812,3.211806,1.3020839999999998,-17.650400000000047,4147.54694444824
2023-09-19 23:33:00,41.14584,1.8807869999999998,0.6330680581183629,3.0960650000000003,1.3310190000000004,-18.229100000000017,4147.59694444824
2023-09-19 23:36:00,39.20718,1.8229170000000003,0.6192500680690082,3.1828710000000004,1.4756929999999997,-17.071799999999996,4147.64694444824
2023-09-19 23:39:00,38.04977,1.9386579999999993,0.6467941499736727,3.3564819999999997,1.5335650000000003,-17.650500000000022,4147.69694444824
2023-09-19 23:42:00,40.36459,1.967593,0.6536248488843355,3.414351999999999,1.5624999999999991,-17.65039999999999,4147.74694444824
2023-09-19 23:45:00,43.46065,2.0833329999999997,0.6807426010949473,3.414352,1.4467600000000003,-15.9144,4147.7969444482405
2023-09-19 23:48:00,43.8368,2.054398,0.67399312185539,3.501156999999999,1.5624999999999991,-17.361099999999965,4147.846944448241
2023-09-19 23:51:00,40.36459,2.083334,0.7268454981919882,3.6747689999999995,1.7361110000000002,-17.650500000000022,4147.896944448241
2023-09-19 23:54:00,39.61227,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-16.782399999999996,4147.946944448241
2023-09-19 23:57:00,44.58912,2.314814,0.7340712477344137,3.877314,1.6782409999999999,-16.782399999999996,4147.996944448241
2023-09-20 00:00:00,45.37037,2.1701390000000007,0.7008749283177221,3.732639,1.6782399999999997,-17.071699999999964,4148.046944448241
2023-09-20 00:03:00,40.76968,2.083334,0.6807428340221066,3.703704,1.7361110000000002,-16.20369999999997,4148.096944448242
2023-09-20 00:06:00,42.6794,2.0833330000000005,0.7268467627275012,3.7615730000000003,1.8229169999999995,-18.807900000000018,4148.146944448242
2023-09-20 00:09:00,44.61805,2.141203,0.6941838967494205,3.7615739999999995,1.7361119999999994,-17.939900000000023,4148.196944448242
2023-09-20 00:12:00,46.93287,2.1122679999999994,0.6874727393034501,3.7326379999999997,1.7361110000000002,-17.071799999999996,4148.246944448242
2023-09-20 00:15:00,42.6794,2.0254630000000002,0.667223929131812,3.703704,1.7939819999999997,-16.78230000000002,4148.296944448242
2023-09-20 00:18:00,41.89815,2.1122690000000004,0.6874729715684733,3.819445,1.8229169999999995,-15.3356,4148.3469444482425
2023-09-20 00:21:00,44.58912,2.1122690000000004,0.6345751244293396,3.90625,1.8807859999999996,-17.071799999999996,4148.396944448243
2023-09-20 00:24:00,44.61805,2.141204,0.6941841283645545,3.8773150000000003,1.851852,-16.49309999999997,4148.446944448243
2023-09-20 00:27:00,40.74074,2.0254630000000002,0.667223929131812,3.8483790000000004,1.938657,-17.650499999999965,4148.496944448243
2023-09-20 00:36:00,46.15162,2.228009,0.7142053973736101,3.906250000000001,1.7939809999999996,-17.361099999999965,4148.646944448243
2023-09-20 00:39:00,39.20718,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,-17.650500000000022,4148.696944448243
2023-09-20 00:45:00,43.8368,2.2858790000000004,0.7274652537816846,3.9351850000000006,1.765045999999999,-17.36110000000002,4148.796944448243
2023-09-20 00:48:00,45.74653,2.256944,0.7208457574318926,3.877314,1.7361110000000002,-16.49309999999997,4148.846944448243
2023-09-20 00:51:00,39.98843,2.170139,0.7479418214535346,3.9351850000000006,1.9097210000000002,-18.51849999999996,4148.896944448244
2023-09-20 00:57:00,43.43171,2.2858790000000004,0.672328917332313,3.993055,1.7939809999999996,-17.36110000000002,4148.996944448244
2023-09-20 01:00:00,38.83102,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-17.361099999999965,4149.046944448244
2023-09-20 01:06:00,38.83102,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,-18.229100000000017,4149.1469444482445
2023-09-20 01:09:00,43.8368,1.967593,0.6536248488843355,3.703703,1.851851,-17.650400000000047,4149.196944448245
2023-09-20 01:15:00,42.6794,1.9097229999999996,0.6399421134090985,3.6458329999999997,1.851851,-17.07170000000002,4149.296944448245
2023-09-20 01:18:00,40.76968,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-17.939899999999966,4149.346944448245
2023-09-20 01:21:00,48.84259,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-16.782399999999996,4149.396944448245
2023-09-20 01:27:00,45.37037,1.9097229999999996,0.6840709747619746,3.616897999999999,1.851851,-17.071799999999996,4149.496944448246
2023-09-20 01:30:00,44.61805,2.0254630000000002,0.6154707539212491,3.819444,1.8807859999999996,-17.361099999999965,4149.546944448246
2023-09-20 01:36:00,44.61805,2.054398,0.5593263945957594,3.8483789999999996,1.851850999999999,-18.229100000000017,4149.646944448246
2023-09-20 01:39:00,44.61805,2.054398,0.67399312185539,3.7615739999999995,1.8229169999999995,-15.625,4149.6969444482465
2023-09-20 01:42:00,41.89815,2.1122690000000004,0.6874729715684733,3.819445,1.8229169999999995,-17.36110000000002,4149.746944448247
2023-09-20 01:48:00,41.89815,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,-17.93979999999999,4149.846944448247
2023-09-20 01:51:00,44.58912,2.256944,0.666076717194077,3.90625,1.7361110000000002,-17.36110000000002,4149.896944448247
2023-09-20 01:57:00,41.89815,2.1122680000000003,0.6345768822447541,3.8483789999999996,1.8229170000000003,-16.203700000000026,4149.996944448248
2023-09-20 02:00:00,42.6794,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,-16.492999999999995,4150.046944448248
2023-09-20 02:06:00,43.43171,2.083334,0.6807411451106624,3.8483800000000006,1.8807859999999996,-16.493100000000027,4150.146944448248
2023-09-20 02:09:00,46.15162,2.1701380000000006,0.7008764220773552,3.790509,1.7361119999999994,-17.36110000000002,4150.196944448248
2023-09-20 02:12:00,43.46065,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-17.071799999999996,4150.2469444482485
2023-09-20 02:18:00,43.8368,2.0254629999999993,0.6672239291318118,3.6747689999999995,1.765047,-16.492999999999995,4150.346944448249
2023-09-20 02:21:00,46.93287,2.0833329999999997,0.6807426010949473,3.732639,1.765047,-15.3356,4150.396944448249
2023-09-20 02:27:00,47.68518,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,-15.625,4150.496944448249
2023-09-20 02:30:00,44.61805,1.9386580000000002,0.6467925220039219,3.6747690000000004,1.851850999999999,-17.93979999999999,4150.54694444825
2023-09-20 02:36:00,46.52778,1.9965270000000004,0.6604344026995481,3.616898,1.7361119999999994,-16.492999999999995,4150.64694444825
2023-09-20 02:39:00,49.21875,1.8807870000000007,0.6330680581183631,3.5590270000000004,1.7939809999999996,-17.071799999999996,4150.69694444825
2023-09-20 02:42:00,43.46065,1.7939819999999997,0.6123096709885292,3.5590280000000005,1.8807859999999996,-17.071799999999996,4150.74694444825
2023-09-20 02:48:00,42.6794,1.8229170000000003,0.6192516460835167,3.5590280000000005,1.851850999999999,-17.650499999999965,4150.846944448251
2023-09-20 02:51:00,46.93287,1.938657,0.6912562053199084,3.4722220000000004,1.6782410000000008,-15.3356,4150.896944448251
2023-09-20 02:57:00,44.99421,1.8229170000000003,0.5702438090697024,3.530092,1.7939810000000005,-17.93979999999999,4150.996944448251
2023-09-20 03:00:00,42.30324,1.8229170000000003,0.6623688538472593,3.5879630000000002,1.9097209999999993,-18.51849999999996,4151.046944448251
2023-09-20 03:03:00,42.30324,1.9097220000000004,0.6399418762274108,3.616898,1.8229169999999995,-17.650499999999965,4151.096944448252
2023-09-20 03:09:00,46.52778,1.9965270000000004,0.6604344026995481,3.587962,1.7071759999999996,-16.492999999999995,4151.196944448252
2023-09-20 03:12:00,45.37037,1.9097220000000004,0.6840692810764875,3.6458330000000005,1.8807859999999996,-16.493100000000027,4151.246944448252
2023-09-20 03:18:00,45.37037,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,-16.49309999999997,4151.3469444482525
2023-09-20 03:21:00,48.09028,1.9675919999999998,0.6536246131776058,3.587962,1.7361110000000002,-16.782399999999996,4151.396944448253
2023-09-20 03:27:00,48.84259,1.9097220000000004,0.6399418762274108,3.587962,1.7939809999999996,-16.782399999999996,4151.496944448253
2023-09-20 03:30:00,42.30324,1.8229160000000002,0.6623700148544517,3.5590269999999995,1.8807869999999998,-17.939700000000016,4151.546944448253
2023-09-20 03:33:00,45.77546,1.8807870000000007,0.6330680581183631,3.5879630000000002,1.8229169999999995,-16.49309999999997,4151.596944448253
2023-09-20 03:39:00,45.77546,1.8807870000000007,0.6768601473356898,3.5879630000000002,1.851850999999999,-16.20369999999997,4151.696944448254
2023-09-20 03:42:00,42.6794,1.8229160000000002,0.6192529845785191,3.587962,1.8807869999999998,-17.361099999999965,4151.746944448254
2023-09-20 03:48:00,42.30324,1.851852,0.6261719996773583,3.616898,1.8807869999999998,-17.65039999999999,4151.846944448254
2023-09-20 03:51:00,49.24768,1.5914349999999997,0.5630209761840772,3.240741,1.765047,-15.625,4151.8969444482545
2023-09-20 03:57:00,50.0,1.5914349999999997,0.5630209761840772,3.240741,1.765047,-16.782400000000052,4151.996944448255
2023-09-20 04:00:00,49.21875,1.5914359999999999,0.603348685791376,3.298611,1.851852,-17.36110000000002,4152.046944448255
2023-09-20 04:03:00,43.8368,1.7071769999999997,0.6330815620391866,3.4432869999999998,1.8807869999999998,-16.49309999999997,4152.096944448255
2023-09-20 04:09:00,43.8368,1.7939820000000006,0.655088432907721,3.4722220000000004,1.8229169999999995,-18.51849999999996,4152.196944448256
2023-09-20 04:12:00,45.77546,1.765047,0.6053439695245063,3.501158,1.851850999999999,-17.650499999999965,4152.246944448256
2023-09-20 04:18:00,46.93287,1.8229160000000002,0.6192514065713214,3.4722220000000004,1.765045999999999,-17.361099999999965,4152.346944448256
2023-09-20 04:21:00,46.90393,1.7071769999999997,0.6330815620391866,3.4432869999999998,1.8807869999999998,-17.071799999999996,4152.396944448256
2023-09-20 04:24:00,42.30324,1.8229170000000003,0.6192516460835167,3.5590280000000005,1.851850999999999,-17.650499999999965,4152.4469444482565
2023-09-20 04:30:00,44.99421,1.8229170000000003,0.6623688538472593,3.530093,1.851850999999999,-17.071799999999996,4152.546944448257
2023-09-20 04:33:00,42.6794,1.8229170000000003,0.6623702661254716,3.4722219999999995,1.7939809999999996,-16.20369999999997,4152.596944448257
2023-09-20 04:39:00,42.6794,1.851852,0.6261719996773583,3.5590270000000004,1.8229160000000002,-16.78230000000002,4152.696944448257
2023-09-20 04:42:00,43.46065,1.9386580000000002,0.6467941499736729,3.645834,1.8229169999999995,-16.20369999999997,4152.746944448258
2023-09-20 04:48:00,43.46065,1.9386580000000002,0.6467925220039219,3.6747690000000004,1.851850999999999,-15.9144,4152.846944448258
2023-09-20 04:51:00,40.76968,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-16.78230000000002,4152.896944448258
2023-09-20 04:54:00,42.6794,1.9386579999999993,0.6467941499736727,3.6458329999999997,1.8229160000000002,-17.071799999999996,4152.946944448258
2023-09-20 05:00:00,40.76968,2.0254630000000002,0.667223929131812,3.703703,1.7939809999999996,-16.49309999999997,4153.046944448259
2023-09-20 05:03:00,41.89815,2.0254630000000002,0.667223929131812,3.703703,1.7939809999999996,-17.361099999999965,4153.096944448259
2023-09-20 05:09:00,39.98843,1.9965279999999996,0.7055583366413276,3.6747679999999994,1.8229160000000002,-17.65039999999999,4153.196944448259
2023-09-20 05:12:00,44.61805,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-15.914299999999969,4153.2469444482595
2023-09-20 05:18:00,44.99421,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-15.914300000000026,4153.34694444826
2023-09-20 05:21:00,42.6794,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-16.49309999999997,4153.39694444826
2023-09-20 05:24:00,48.06134,2.141203,0.6941856095950705,3.9351839999999996,1.9097230000000005,-15.9144,4153.44694444826
2023-09-20 05:30:00,48.84259,2.141203,0.6941856095950705,3.9351839999999996,1.9097230000000005,-16.492999999999995,4153.546944448261
2023-09-20 05:33:00,49.24768,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-15.914299999999969,4153.596944448261
2023-09-20 05:39:00,46.93287,2.0254630000000002,0.7126756606946535,3.9351839999999996,2.054397,-15.046299999999974,4153.696944448261
2023-09-20 05:42:00,46.15162,2.054398,0.7197711594285148,3.9351839999999996,2.025462,-17.071799999999996,4153.746944448261
2023-09-20 05:45:00,43.46065,1.9965270000000004,0.7055580902828984,3.9351839999999996,2.0833329999999997,-17.36110000000002,4153.7969444482615
2023-09-20 05:51:00,43.8368,2.054398,0.7197711594285148,3.9351839999999996,2.025462,-15.046299999999974,4153.896944448262
2023-09-20 05:54:00,38.83102,2.054398,0.67399312185539,3.964119,2.025462,-17.650499999999965,4153.946944448262
2023-09-20 06:00:00,34.20139,0.8101849999999997,0.386303913873802,3.8483789999999996,3.1828700000000003,-18.229100000000017,4154.046944448262
2023-09-20 06:03:00,38.04977,0.868055,0.43148447556779934,3.530092,2.835649,-16.493100000000027,4154.096944448263
2023-09-20 06:09:00,38.04977,0.9259260000000005,0.4759631817858311,3.530092,2.806711999999999,-17.36110000000002,4154.196944448263
2023-09-20 06:12:00,39.61227,0.8680560000000002,0.4314838651668792,3.501157,2.806711999999999,-17.65039999999999,4154.246944448263
2023-09-20 06:15:00,38.83102,0.8680560000000002,0.4314838651668792,3.501157,2.806711999999999,-17.361099999999965,4154.296944448263
2023-09-20 06:21:00,39.61227,0.8391210000000004,0.42240394570949336,3.4432869999999998,2.7777779999999996,-17.361099999999965,4154.396944448264
2023-09-20 06:24:00,38.0787,0.6365739999999995,0.35632372943166907,3.0960639999999993,2.633102,-17.361199999999997,4154.446944448264
2023-09-20 06:30:00,39.61227,0.46296300000000024,0.2950090935536042,2.7488420000000007,2.4594910000000008,-15.914299999999969,4154.546944448264
2023-09-20 06:33:00,49.62384,0.3761580000000002,0.28045362009674063,2.3726849999999997,2.1990729999999994,-16.782399999999996,4154.596944448264
2023-09-20 06:36:00,36.5162,0.694445,0.3757039346534991,2.8645829999999997,2.34375,-17.361099999999965,4154.646944448265
2023-09-20 06:42:00,36.5162,0.7233799999999997,0.38523240193372793,2.8645829999999997,2.3148150000000003,-17.071799999999996,4154.746944448265
2023-09-20 06:45:00,35.73495,0.8680560000000002,0.3733769979750003,2.835648,2.0833329999999997,-17.36099999999999,4154.796944448265
2023-09-20 06:51:00,34.60648,0.8391200000000003,0.36515901443227006,2.835648,2.1122679999999994,-18.22919999999999,4154.8969444482655
2023-09-20 06:54:00,48.84259,1.070602,0.4292255240123154,2.7488420000000007,1.7939810000000005,-15.914299999999969,4154.946944448266
2023-09-20 07:00:00,51.15741,0.9837960000000008,0.8143125074176029,3.3854170000000003,3.0671299999999997,-15.046299999999974,4155.046944448266
2023-09-20 07:03:00,66.55093,1.3020829999999997,0.745685739506829,4.369212,3.4432870000000007,-14.757000000000005,4155.096944448266
2023-09-20 07:06:00,49.21875,0.6655090000000001,0.4707475566425944,4.050925,3.703703,-14.467600000000004,4155.146944448266
2023-09-20 07:12:00,45.37037,0.7233790000000004,0.4531527654279803,3.9351849999999997,3.4722229999999996,-16.782399999999996,4155.246944448267
2023-09-20 07:15:00,53.84838,1.0127310000000005,0.5033971704928681,3.298611,2.4884259999999996,-14.178299999999979,4155.296944448267
2023-09-20 07:21:00,54.60069,0.9837959999999999,0.5199432736950306,3.5590269999999995,2.806712,-15.914299999999969,4155.396944448267
2023-09-20 07:24:00,56.53935,0.868055,0.568416334616627,4.398148000000001,3.8773160000000004,-14.178300000000036,4155.4469444482675
2023-09-20 07:27:00,50.0,0.7523140000000001,0.46367448485894824,3.9351849999999997,3.443288,-14.467600000000004,4155.496944448268
2023-09-20 07:30:00,55.38194,0.9548610000000002,0.45827901708316765,3.616898,2.835647,-14.757000000000005,4155.546944448268
2023-09-20 07:33:00,63.0787,1.070602,0.5730997659943884,3.703704,2.8935190000000004,-13.599500000000035,4155.596944448268
2023-09-20 07:36:00,69.64699,0.9259260000000005,0.5472854692677425,3.8194440000000007,3.1828699999999994,-12.442099999999982,4155.646944448268
2023-09-20 07:39:00,72.33796,0.868055,0.5882202976961552,4.484954,3.993055,-9.548699999999997,4155.696944448268
2023-09-20 07:42:00,63.4838,0.8680559999999993,0.5882220315030116,4.5428239999999995,4.0509260000000005,-10.127300000000048,4155.746944448269
2023-09-20 07:45:00,65.76968,0.9548610000000002,0.6212226454192983,4.629629,4.0509260000000005,-9.837999999999965,4155.796944448269
2023-09-20 07:48:00,82.37847,0.8969909999999999,0.6919540844276183,5.00579,4.629629,-7.523200000000031,4155.846944448269
2023-09-20 07:51:00,63.0787,0.7233799999999997,0.7088125371615801,5.1504639999999995,5.121524,-7.233799999999974,4155.896944448269
2023-09-20 07:54:00,86.60301,1.7361110000000002,1.0749194152780526,5.700228,4.571757,-2.314799999999991,4155.946944448269
2023-09-20 07:57:00,83.42014,0.5787040000000001,0.7262608916539018,4.861112,5.179397999999999,10.706000000000017,4155.9969444482695
2023-09-20 08:00:00,87.76042,0.4050929999999999,0.6631507967339192,3.9641209999999996,4.571756000000001,12.73150000000004,4156.04694444827
2023-09-20 08:03:00,93.95255,1.1284720000000004,0.8939649078075893,4.918982,4.4849499999999995,14.467600000000004,4156.09694444827
2023-09-20 08:06:00,98.17708,1.6203690000000002,1.240933688633058,7.436338000000001,6.741899,20.543999999999983,4156.14694444827
2023-09-20 08:09:00,98.17708,1.4467590000000001,1.1838324210613185,6.712958,6.221069,21.41210000000001,4156.19694444827
2023-09-20 08:12:00,98.17708,1.7361110000000002,1.3067946244051465,7.7256979999999995,6.944446999999999,21.70139999999998,4156.24694444827
2023-09-20 08:15:00,98.17708,1.7071750000000003,1.312430170210198,7.638884,6.915509,23.7269,4156.296944448271
2023-09-20 08:18:00,98.17708,1.5625,1.3337364031775132,7.812504,7.378474,24.594899999999996,4156.346944448271
2023-09-20 08:21:00,98.17708,1.2442129999999993,1.2442125000033522,7.0312529999999995,7.031250000000001,28.935099999999977,4156.396944448271
2023-09-20 08:24:00,98.17708,1.2152779999999996,1.1861097370166183,6.741898,6.684030000000001,27.199099999999987,4156.446944448271
2023-09-20 08:27:00,98.17708,1.0416659999999993,1.1399415874460779,6.365743,6.568287,30.092600000000004,4156.496944448271
2023-09-20 08:30:00,98.17708,1.070602,1.1414142080787015,6.423608000000001,6.5682860000000005,30.381899999999973,4156.5469444482715
2023-09-20 08:33:00,98.17708,1.0127319999999997,1.1379801077314817,6.278938,6.539356,30.381899999999973,4156.596944448272
2023-09-20 08:36:00,98.20602,1.0995369999999998,1.1423947942602362,6.365738,6.452551,28.067200000000014,4156.646944448272
2023-09-20 08:39:00,98.17708,1.1284720000000004,1.113944380834304,6.481477,6.452545000000001,27.488400000000013,4156.696944448272
2023-09-20 08:42:00,98.20602,1.2442130000000002,1.1552340490860336,6.423612,6.249999000000001,28.067200000000014,4156.746944448272
2023-09-20 08:45:00,98.20602,1.3020839999999998,1.1513598708028654,6.6261529999999995,6.336809000000001,22.280100000000004,4156.796944448272
2023-09-20 08:48:00,98.20602,1.2152779999999996,1.141412205399531,6.655093,6.510415000000001,23.4375,4156.846944448273
2023-09-20 08:51:00,98.20602,1.0127320000000006,1.083462537665471,6.221067,6.3657449999999995,30.092600000000004,4156.896944448273
2023-09-20 08:54:00,98.20602,1.070602,1.1552336735205384,6.192127999999999,6.365736,28.356599999999958,4156.946944448273
2023-09-20 08:57:00,91.23264,1.0127309999999996,1.0834620146466305,6.134253999999999,6.278933,28.067099999999982,4156.996944448273
2023-09-20 09:00:00,83.50694,0.9837960000000008,1.0265874238433277,5.873844000000001,5.960647999999999,25.752300000000048,4157.046944448273
2023-09-20 09:03:00,81.59722,1.070601,1.0265899676254204,5.931708,5.844907000000001,23.4375,4157.0969444482735
2023-09-20 09:06:00,81.97338,1.0416660000000002,1.0416689999781532,5.902778,5.902781999999999,25.46289999999999,4157.146944448274
2023-09-20 09:09:00,78.87731,1.070602,1.0265904538261348,5.989584000000001,5.902781999999999,20.543999999999983,4157.196944448274
2023-09-20 09:12:00,80.81597,1.0995369999999998,1.0102442895924673,5.873844,5.700227,19.675900000000013,4157.246944448274
2023-09-20 09:15:00,80.84491,1.0995369999999998,0.9634709439602003,5.729164000000001,5.4687470000000005,18.807799999999986,4157.296944448274
2023-09-20 09:18:00,81.22106,1.2152780000000005,1.0156165272183213,5.931714,5.555555999999999,19.675900000000013,4157.346944448274
2023-09-20 09:21:00,79.28241,1.1863419999999998,1.0027324177165833,5.902779000000001,5.555557,19.386599999999987,4157.396944448275
2023-09-20 09:24:00,81.97338,1.2442130000000002,1.028404435274688,6.047449,5.6423559999999995,19.96519999999998,4157.446944448275
2023-09-20 09:27:00,83.91204,1.157407,1.0058020094915903,5.873844000000001,5.584487000000001,21.122699999999952,4157.496944448275
2023-09-20 09:36:00,83.53588,1.0416659999999993,0.9522225515437535,5.642363,5.4687470000000005,19.097200000000043,4157.646944448275
2023-09-20 09:39:00,86.60301,1.1863420000000007,0.9529092419456875,5.671298,5.237265999999999,20.254599999999982,4157.696944448275
2023-09-20 09:42:00,90.48032,1.157407,0.9897495146561712,5.642363,5.324075999999999,20.543999999999983,4157.746944448275
2023-09-20 09:45:00,93.95255,1.1284719999999995,1.039251228937734,5.787032999999999,5.613421,20.254599999999982,4157.796944448275
2023-09-20 09:48:00,95.48611,1.070602,0.9965121023269247,5.7291680000000005,5.584486,21.122799999999984,4157.846944448275
2023-09-20 09:51:00,92.7662,0.8969909999999999,0.9397234847584874,5.3819479999999995,5.4687470000000005,23.4375,4157.8969444482755
2023-09-20 09:54:00,93.95255,1.0127309999999996,0.9686834205770039,5.353008,5.266207,23.1481,4157.946944448276
2023-09-20 09:57:00,91.23264,0.9837959999999999,0.9981941100670706,5.468748000000001,5.497682,24.884299999999996,4157.996944448276
2023-09-20 10:00:00,89.69907,0.9837959999999999,1.040596384959477,5.642358000000001,5.758102,24.016200000000026,4158.046944448276
2023-09-20 10:03:00,85.82176,0.9259259999999996,0.9826631770297534,5.5844879999999995,5.700232,24.305600000000027,4158.096944448276
2023-09-20 10:06:00,83.50694,0.8969909999999999,0.9536912899906435,5.439817999999999,5.555557,24.594899999999996,4158.146944448276
2023-09-20 10:09:00,85.85069,1.070602,0.9812385487203235,5.555558,5.381945999999999,25.173699999999997,4158.196944448277
2023-09-20 10:12:00,89.32292,1.1284719999999995,1.039251228937734,5.815973,5.642361,25.75229999999999,4158.246944448277
2023-09-20 10:15:00,90.48032,1.0995369999999998,1.0850102332162435,5.960642999999999,5.931716,25.75229999999999,4158.296944448277
2023-09-20 10:18:00,93.1713,1.1284719999999995,1.0992882102881318,5.960642999999999,5.902781,26.62039999999996,4158.346944448277
2023-09-20 10:21:00,93.95255,1.0127309999999996,1.0271335556840866,5.873838,5.902777,26.620299999999986,4158.396944448277
2023-09-20 10:24:00,90.48032,0.9548610000000002,1.0392508114172327,5.7291680000000005,5.902777,28.356499999999983,4158.4469444482775
2023-09-20 10:27:00,87.76042,0.9548610000000002,1.011633093644185,5.700228,5.815977,26.331099999999992,4158.496944448278
2023-09-20 10:30:00,84.66435,0.9837959999999999,1.0124534268111272,5.642363,5.700227,27.199000000000012,4158.546944448278
2023-09-20 10:33:00,82.75463,1.0127309999999996,1.0127315000245547,5.729163,5.729162,27.777799999999957,4158.596944448278
2023-09-20 10:36:00,81.59722,1.0995369999999998,1.0102442895924673,5.758103,5.584486,23.4375,4158.646944448278
2023-09-20 10:39:00,81.59722,1.1284720000000004,1.0083073482350051,5.758098,5.526616000000001,22.280100000000004,4158.696944448278
2023-09-20 10:42:00,80.81597,1.0416660000000002,0.997634650453885,5.700228000000001,5.613422000000001,22.56940000000003,4158.746944448279
2023-09-20 10:45:00,82.75463,1.070601,0.9965116256714995,5.787038000000001,5.6423570000000005,21.701300000000003,4158.796944448279
2023-09-20 10:48:00,82.75463,1.1284720000000004,0.9925746075618237,5.671298,5.410876,21.99079999999998,4158.846944448279
2023-09-20 10:51:00,84.28819,1.1284720000000004,0.9925746075618237,5.671298,5.410876,24.884299999999996,4158.896944448279
2023-09-20 10:54:00,88.16551,1.1863420000000007,1.0819087418135371,6.105328,5.902776,23.4375,4158.946944448279
2023-09-20 10:57:00,93.95255,1.1863419999999998,1.0819087418135358,6.192133,5.989580999999999,26.04169999999999,4158.9969444482795
2023-09-20 11:00:00,95.8912,1.070602,1.070606999990535,5.9317079999999995,5.931716,25.46289999999999,4159.04694444828
2023-09-20 11:03:00,94.3287,1.0127309999999996,1.0271335556840866,5.787032999999999,5.8159719999999995,25.462900000000047,4159.09694444828
2023-09-20 11:06:00,93.95255,1.0416659999999993,1.012458409118162,5.787032999999999,5.729167,23.4375,4159.14694444828
2023-09-20 11:09:00,96.64352,1.0127309999999996,0.9835127501282073,5.700228,5.6423570000000005,26.331000000000017,4159.19694444828
2023-09-20 11:12:00,94.3287,0.9837959999999999,1.0124534268111272,5.642363,5.700227,26.04169999999999,4159.24694444828
2023-09-20 11:15:00,91.6088,1.0127309999999996,0.9835127501282073,5.729163,5.671292,24.594899999999996,4159.296944448281
2023-09-20 11:18:00,91.6088,1.0127309999999996,0.9835127501282073,5.7580979999999995,5.700227,26.620400000000018,4159.346944448281
2023-09-20 11:21:00,95.48611,1.070602,1.026590453826136,5.787038,5.700236,24.016200000000026,4159.396944448281
2023-09-20 11:24:00,98.17708,1.1284720000000004,1.0238652547319633,5.873838,5.671295999999999,26.909699999999987,4159.446944448281
2023-09-20 11:27:00,98.20602,1.0995369999999998,1.0555396537250243,5.9027780000000005,5.815971,26.620300000000043,4159.496944448281
2023-09-20 11:30:00,98.17708,1.070602,1.0265904538261348,5.844908,5.758105999999999,25.173599999999965,4159.5469444482815
2023-09-20 11:33:00,98.20602,1.070602,1.0116287223042926,5.931718,5.815976,26.620299999999986,4159.596944448282
2023-09-20 11:36:00,98.17708,1.157407,1.0834600562237735,6.047458,5.902780999999999,26.909700000000043,4159.646944448282
2023-09-20 11:39:00,98.20602,1.157407,1.0834600562237735,6.192127999999999,6.047451000000001,26.04169999999999,4159.696944448282
2023-09-20 11:42:00,98.20602,1.0995369999999998,1.0850051884763094,6.076388000000001,6.047451,25.75229999999999,4159.746944448282
2023-09-20 11:45:00,98.20602,0.9548610000000002,1.0255011058878314,5.7580979999999995,5.902777,27.777800000000013,4159.796944448282
2023-09-20 11:48:00,93.95255,0.9548610000000002,0.9976371085085597,5.7291680000000005,5.815977,27.777800000000013,4159.846944448283
2023-09-20 11:51:00,93.92361,1.0416659999999993,0.9976346504538844,5.671293,5.584487000000001,24.016200000000026,4159.896944448283
2023-09-20 11:54:00,98.17708,1.1284720000000004,1.0238652547319633,5.873838,5.671295999999999,26.04169999999999,4159.946944448283
2023-09-20 11:57:00,98.17708,1.1284719999999995,1.0695584543630166,6.018523,5.902781,26.041600000000017,4159.996944448283
2023-09-20 12:00:00,98.20602,1.0995369999999998,1.0254991496419803,6.018523,5.873846,24.884199999999964,4160.046944448283
2023-09-20 12:03:00,98.17708,1.0127309999999996,0.99819662473511,5.787038,5.758107000000001,27.199000000000012,4160.0969444482835
