Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-20 12:06:00,98.17708,1.0416669999999995,2.941302615653334,0.31828699999999976,5.642361,25.173699999999997,4160.146944448284
2023-09-20 12:09:00,98.20602,1.4178239999999995,1.0858122572447726,6.278937999999999,5.6712940000000005,26.909699999999987,4160.196944448284
2023-09-20 12:12:00,98.20602,1.3888879999999997,1.1081507231834018,6.336803,5.815975,26.90980000000002,4160.246944448284
2023-09-20 12:15:00,98.20602,1.2152779999999996,1.0798414633360223,6.192127999999999,5.93171,26.041600000000017,4160.296944448284
2023-09-20 12:18:00,98.20602,1.157407,1.0373687801836065,6.018517999999999,5.787041,26.331000000000017,4160.346944448284
2023-09-20 12:21:00,98.20602,1.0416669999999995,0.9826586128898198,5.671298,5.555551,28.64580000000001,4160.396944448285
2023-09-20 12:24:00,98.20602,1.0416669999999995,1.0124538030832593,5.671298,5.613421,28.64580000000001,4160.446944448285
2023-09-20 12:27:00,98.20602,1.0995369999999998,0.9792385460586167,5.497687,5.2662,28.645899999999983,4160.496944448285
2023-09-20 12:30:00,98.20602,0.868055,0.8535067570240015,4.947917,4.918982,27.777800000000013,4160.546944448285
2023-09-20 12:33:00,98.20602,1.0127320000000006,0.9536917298796639,5.208335000000001,5.092592999999999,28.067099999999982,4160.596944448285
2023-09-20 12:36:00,98.20602,1.0127319999999997,0.9686839059710479,5.584491999999999,5.49769,25.75229999999999,4160.6469444482855
2023-09-20 12:39:00,98.20602,1.070602,1.0116287223042926,5.700233,5.584491,26.33099999999996,4160.696944448286
2023-09-20 12:42:00,98.20602,1.0127310000000005,0.9835127501282085,5.526617000000001,5.468746,27.488499999999988,4160.746944448286
2023-09-20 12:45:00,98.20602,1.1574079999999993,1.0373692449791467,5.787037999999999,5.555560000000001,28.356400000000008,4160.796944448286
2023-09-20 12:48:00,98.20602,1.2152779999999996,1.064056218117254,5.9317079999999995,5.642360000000001,28.06710000000004,4160.846944448286
2023-09-20 12:51:00,98.20602,1.2442129999999993,1.0931624521994818,6.1631979999999995,5.873845,32.117999999999995,4160.896944448286
2023-09-20 12:54:00,98.20602,1.2442130000000002,1.0931624521994823,6.192127999999999,5.902774999999999,32.40750000000003,4160.946944448287
2023-09-20 12:57:00,98.20602,1.157407,1.068254394063252,5.989578,5.815971,32.40749999999997,4160.996944448287
2023-09-20 13:00:00,98.20602,1.0416659999999993,1.0416690000287496,5.758103,5.758107000000001,30.9606,4161.046944448287
2023-09-20 13:03:00,98.20602,1.070601,1.0413985205938943,5.787038000000001,5.729167,32.11810000000003,4161.096944448287
2023-09-20 13:06:00,95.48611,1.0995370000000007,1.0555396537250243,5.931714,5.844906999999999,30.382000000000005,4161.146944448287
2023-09-20 13:09:00,93.1713,1.0995370000000007,1.0703438028791088,5.8449040000000005,5.787037,30.9606,4161.1969444482875
2023-09-20 13:12:00,91.23264,1.0416660000000002,1.0124533124760766,5.671298,5.613422000000001,29.513900000000035,4161.246944448288
2023-09-20 13:15:00,90.85648,1.157407,1.02167395273498,5.758104,5.497687000000001,28.356400000000008,4161.296944448288
2023-09-20 13:18:00,95.86227,1.2731480000000008,1.0242918224481725,5.8449040000000005,5.381946,25.75229999999999,4161.346944448288
2023-09-20 13:21:00,98.17708,1.273148,1.0410998688395008,5.815968,5.381940000000001,25.463000000000022,4161.396944448288
2023-09-20 13:24:00,98.17708,1.3310180000000003,1.0143040702295436,5.931708,5.353009999999999,25.462999999999965,4161.446944448288
2023-09-20 13:27:00,98.17708,1.359953,1.0956604747674892,6.163198,5.671295000000001,27.199099999999987,4161.496944448289
2023-09-20 13:30:00,98.17708,1.3310189999999995,1.0997681073029946,6.249998,5.815969000000001,28.935199999999952,4161.546944448289
2023-09-20 13:33:00,98.17708,1.273148,1.106385004364352,6.134263,5.815975,28.356499999999983,4161.596944448289
2023-09-20 13:36:00,98.20602,1.2442129999999993,1.0931624521994818,6.134257999999999,5.844905,28.356499999999983,4161.646944448289
2023-09-20 13:39:00,98.20602,1.2152779999999996,1.0954616140563644,6.1631979999999995,5.931710000000001,29.80329999999998,4161.696944448289
2023-09-20 13:42:00,98.20602,1.2152779999999996,1.0798414633360223,6.134257999999999,5.8738399999999995,29.80329999999998,4161.7469444482895
2023-09-20 13:45:00,98.20602,1.2442130000000002,1.1089159900484389,6.192127999999999,5.931715,29.80329999999998,4161.79694444829
2023-09-20 13:48:00,98.20602,1.2442129999999993,1.1089105745449979,6.2500029999999995,5.989580000000001,29.80329999999998,4161.84694444829
2023-09-20 13:51:00,98.20602,1.2152770000000004,1.079841001218847,6.134258000000001,5.8738410000000005,31.5394,4161.89694444829
2023-09-20 13:54:00,98.20602,1.1863420000000007,1.0664180651303563,6.047458000000001,5.815976,26.33099999999996,4161.94694444829
2023-09-20 13:57:00,98.20602,1.186343,1.0972545596781584,6.018514,5.844911000000001,30.092600000000004,4161.99694444829
2023-09-20 14:00:00,98.20602,1.070602,1.0265904538261348,5.729164000000001,5.642361999999999,29.80329999999998,4162.046944448291
2023-09-20 14:03:00,94.3287,1.0127319999999997,0.9981920712715215,5.526624,5.497682000000001,28.067099999999982,4162.096944448291
2023-09-20 14:06:00,89.29398,1.0127319999999997,0.9981971199392852,5.381944000000001,5.353012,29.803200000000004,4162.146944448291
2023-09-20 14:09:00,85.06944,1.070602,1.0116287223042926,5.4976840000000005,5.3819420000000004,27.488400000000013,4162.196944448291
2023-09-20 14:12:00,82.72569,1.070602,0.9657949116807095,5.497684,5.295141999999999,25.173699999999997,4162.246944448291
2023-09-20 14:15:00,83.91204,1.2152780000000005,0.9823361151966954,5.555554,5.121525999999999,26.62039999999996,4162.2969444482915
2023-09-20 14:18:00,84.28819,1.2152780000000005,0.9823361151966954,5.700234000000001,5.266206,26.04169999999999,4162.346944448292
2023-09-20 14:21:00,82.34954,1.1863419999999998,1.0189247656615732,5.729169000000001,5.410877000000001,26.04169999999999,4162.396944448292
2023-09-20 14:24:00,80.43981,1.0995370000000007,0.931347576445762,5.555554,5.237266999999999,22.569500000000005,4162.446944448292
2023-09-20 14:27:00,79.28241,1.1863419999999998,0.9529150960231163,5.584489,5.150467000000001,21.990700000000004,4162.496944448292
2023-09-20 14:30:00,82.75463,1.2152780000000005,0.9481586882058451,5.555554,5.063656,23.7269,4162.546944448292
2023-09-20 14:33:00,83.91204,1.1863419999999998,0.9863417428308524,5.526619,5.150467000000001,23.726800000000026,4162.596944448293
2023-09-20 14:36:00,81.59722,1.1284720000000004,0.9766636713430561,5.584494,5.295141999999999,22.858799999999974,4162.646944448293
2023-09-20 14:39:00,83.91204,1.2442130000000002,1.011733948977066,5.787034000000001,5.3530109999999995,24.884199999999964,4162.696944448293
2023-09-20 14:42:00,85.06944,1.157407,0.9897495146561723,5.642364,5.324077000000001,25.752399999999966,4162.746944448293
2023-09-20 14:45:00,85.85069,1.2152780000000005,1.0480924623542318,5.758104,5.439816,26.04169999999999,4162.796944448293
2023-09-20 14:48:00,87.38426,1.0995369999999998,0.9792385460586167,5.642364000000001,5.410877000000001,25.173699999999997,4162.8469444482935
2023-09-20 14:51:00,84.28819,1.157407,1.0058020094915903,5.642364,5.353007,24.594899999999996,4162.896944448294
2023-09-20 14:54:00,87.76042,1.186343,0.9697365463700421,5.642364000000001,5.237271000000001,27.488499999999988,4162.946944448294
2023-09-20 14:57:00,86.60301,1.1284720000000004,1.0083073482350045,5.613424000000001,5.381942,26.04170000000005,4162.996944448294
2023-09-20 15:00:00,85.06944,1.157407,1.0528894612159903,5.931714,5.729167,27.488400000000013,4163.046944448294
2023-09-20 15:03:00,89.32292,1.2152780000000005,1.064050732326232,5.873844000000001,5.584486,27.777800000000013,4163.096944448294
2023-09-20 15:06:00,87.38426,1.070602,0.9657895430229605,5.584493999999999,5.381942,27.777800000000013,4163.146944448295
2023-09-20 15:09:00,84.66435,1.070602,0.9657949116807095,5.497684,5.295141999999999,27.488499999999988,4163.196944448295
2023-09-20 15:12:00,83.91204,1.157407,0.9735012071924961,5.613424000000001,5.266207,25.75229999999999,4163.246944448295
2023-09-20 15:15:00,82.34954,1.0416660000000002,0.9522278697839477,5.468748,5.295141999999999,29.513800000000003,4163.296944448295
2023-09-20 15:18:00,84.28819,1.0416659999999993,0.9367472540640266,5.4687529999999995,5.266207,26.62039999999996,4163.346944448295
2023-09-20 15:21:00,81.97338,1.0127309999999996,0.9385388772058643,5.324073,5.1794020000000005,26.04169999999999,4163.3969444482955
2023-09-20 15:24:00,82.75463,1.070601,0.9183416504536365,5.324078,5.034727,24.884299999999996,4163.446944448296
2023-09-20 15:27:00,85.04051,1.1284719999999995,0.944245741917232,5.237273,4.890051000000001,24.594899999999996,4163.496944448296
2023-09-20 15:30:00,85.06944,1.0416660000000002,0.9210864556450993,5.468748,5.237272,24.305600000000027,4163.546944448296
2023-09-20 15:33:00,80.43981,1.0416660000000002,0.9210864556450993,5.468748,5.237272,21.99079999999998,4163.596944448296
2023-09-20 15:36:00,78.50116,1.0127319999999997,0.9076988890769415,5.266204,5.063662000000001,19.965300000000013,4163.646944448296
2023-09-20 15:39:00,79.65856,1.1574080000000002,0.906301947516739,5.410883999999999,4.947915999999999,18.22919999999999,4163.696944448297
2023-09-20 15:42:00,81.59722,1.070601,0.8689946449942347,5.237268,4.8611070000000005,19.386599999999987,4163.746944448297
2023-09-20 15:45:00,82.75463,1.0995369999999998,0.8815306990693,5.179398,4.774301,18.518500000000017,4163.796944448297
2023-09-20 15:48:00,83.53588,1.0127309999999996,0.859958585917625,5.063657999999999,4.774307,20.254700000000014,4163.846944448297
2023-09-20 15:51:00,85.4456,1.0995369999999998,0.864440287016562,5.150463,4.716436,20.254599999999982,4163.896944448297
2023-09-20 15:54:00,87.76042,1.1284720000000004,0.8767132044869986,5.179398000000001,4.716436,21.412000000000035,4163.9469444482975
2023-09-20 15:57:00,91.23264,1.1863420000000007,0.9358539894620793,5.497688,5.034726,21.411999999999978,4163.996944448298
2023-09-20 16:00:00,93.54745,1.1284719999999995,0.9605594612713838,5.497683,5.1794009999999995,20.543900000000008,4164.046944448298
2023-09-20 16:03:00,96.64352,1.1284719999999995,0.9605594612713838,5.497683,5.1794009999999995,23.4375,4164.096944448298
2023-09-20 16:06:00,94.70486,1.0127309999999996,0.9076930306675769,5.2951429999999995,5.092592000000001,23.148199999999974,4164.146944448298
2023-09-20 16:09:00,93.54745,1.0127309999999996,0.9385336100737828,5.237273,5.092592000000001,25.173699999999997,4164.196944448298
2023-09-20 16:12:00,87.35532,0.8969900000000006,0.8824419099415085,5.121528,5.092587999999999,24.594899999999996,4164.246944448299
2023-09-20 16:15:00,81.97338,1.0127309999999996,0.9076930306675758,5.237273,5.0347219999999995,21.412000000000035,4164.296944448299
2023-09-20 16:18:00,81.97338,0.9837959999999999,0.8628851387003255,5.179398,4.947912,19.96519999999998,4164.346944448299
2023-09-20 16:21:00,80.81597,1.0127309999999996,0.8760799810150822,5.1215280000000005,4.8611070000000005,20.543900000000008,4164.396944448299
2023-09-20 16:24:00,78.09606,0.9548610000000002,0.8337728466049495,5.034718000000001,4.803236999999999,17.36110000000002,4164.446944448299
2023-09-20 16:30:00,78.09606,0.9837959999999999,0.814310791290417,4.976852,4.658562000000001,17.361199999999997,4164.5469444483
2023-09-20 16:33:00,75.40509,0.9548610000000002,0.7849956439935335,4.62963,4.311347,9.838000000000022,4164.5969444483
2023-09-20 16:39:00,75.02894,0.9837959999999999,0.76342418622201,4.74537,4.340281999999999,8.39119999999997,4164.6969444483
2023-09-20 16:42:00,76.59144,0.9837959999999999,0.7458533252458869,4.62963,4.195602,9.548599999999965,4164.7469444483
2023-09-20 16:45:00,76.5625,1.070602,0.724823158785974,4.456017999999999,3.8483800000000006,8.68059999999997,4164.796944448301
2023-09-20 16:51:00,79.65856,1.0995369999999998,0.7744829310573214,4.600694,4.021991000000001,10.127299999999991,4164.896944448301
2023-09-20 16:54:00,75.40509,0.9837959999999999,0.7096598459076285,4.57176,4.079861999999999,8.1019,4164.946944448301
2023-09-20 17:00:00,75.40509,1.0127309999999996,0.7212394061731683,4.542824,4.021987000000001,6.944499999999948,4165.0469444483015
2023-09-20 17:03:00,73.49537,0.9837959999999999,0.7279427488331227,4.484953,4.02199,7.5230999999999995,4165.096944448302
2023-09-20 17:06:00,77.74884,1.070602,0.7248231587859727,4.4270830000000005,3.819445,7.233799999999974,4165.146944448302
2023-09-20 17:12:00,78.125,1.070602,0.724823158785974,4.456017999999999,3.8483800000000006,8.1019,4165.246944448302
2023-09-20 17:15:00,73.49537,1.0416659999999993,0.6940735933547557,4.456018,3.8483800000000006,5.208399999999983,4165.296944448302
2023-09-20 17:21:00,72.71412,1.0416659999999993,0.7136309635958634,4.484952999999999,3.906251000000001,4.629599999999982,4165.396944448303
2023-09-20 17:24:00,70.77546,1.0127309999999996,0.6631512316665472,4.311342,3.703703,1.7361000000000217,4165.446944448303
2023-09-20 17:30:00,68.86574,0.9548609999999993,0.6605731006677336,4.282406999999999,3.7615730000000003,0.0,4165.546944448303
2023-09-20 17:33:00,70.45718,1.0416660000000002,0.6740091750544669,4.2245360000000005,3.5879640000000004,0.28940000000000055,4165.5969444483035
2023-09-20 17:36:00,68.86574,1.0416660000000002,0.6533776087872043,4.513888,3.8483799999999997,-0.28930000000002565,4165.646944448304
2023-09-20 17:42:00,67.33218,1.070602,0.6639256318762967,4.427084000000001,3.732639,-3.4721999999999866,4165.746944448304
2023-09-20 17:45:00,65.39352,1.0995369999999998,0.6526670109838539,4.282408,3.530093000000001,-5.208399999999983,4165.796944448304
2023-09-20 17:51:00,48.81366,0.7523150000000003,0.5959782713654624,4.224538000000001,3.9351849999999997,-13.888899999999978,4165.896944448305
2023-09-20 17:54:00,50.75231,1.070602,0.5730997659943884,4.456019,3.6458340000000007,-12.152800000000013,4165.946944448305
2023-09-20 17:57:00,46.52778,1.1574080000000002,0.4870225612023569,3.9641199999999994,2.9513879999999997,-14.178200000000004,4165.996944448305
2023-09-20 18:06:00,46.90393,1.157407,0.5478367404832751,4.1377310000000005,3.1828700000000003,-13.310200000000009,4166.146944448305
2023-09-20 18:15:00,57.29167,1.7939809999999996,0.5637002699279464,3.4432869999999998,1.7361110000000002,-15.3356,4166.146944448305
2023-09-20 18:21:00,60.01157,1.7361109999999993,0.5983553048805929,3.2696759999999996,1.6493060000000002,-13.59960000000001,4166.246944448305
2023-09-20 18:24:00,58.10185,1.851852,0.6696282687705847,3.6747680000000003,1.9675920000000007,-14.467600000000004,4166.296944448305
2023-09-20 18:27:00,70.8044,2.1990739999999995,0.6535250496926024,4.050927,1.9386580000000002,-13.020899999999983,4166.346944448305
2023-09-20 18:33:00,63.85995,1.9097220000000004,0.6399418762274108,4.2245360000000005,2.430555,-12.152799999999957,4166.446944448306
2023-09-20 18:45:00,63.0787,2.228009,0.7619071429170224,4.629630000000001,2.546296,-11.284699999999987,4166.6469444483055
2023-09-20 18:48:00,69.2419,2.2858790000000004,0.7757990161623703,4.803240000000001,2.662038,-12.442199999999957,4166.696944448306
2023-09-20 18:51:00,63.0787,1.9097220000000004,0.6840721709668658,4.774305,3.0092599999999994,-11.574000000000012,4166.746944448306
2023-09-20 18:57:00,62.70255,2.054399,0.7197729024552032,4.774305,2.8645829999999997,-11.574099999999987,4166.846944448306
2023-09-20 19:00:00,64.23611,2.054398,0.7197696612467748,4.890046,2.9803229999999994,-10.706000000000017,4166.896944448306
2023-09-20 19:06:00,66.17477,2.1122680000000003,0.7338983518331276,4.832176,2.864584,-9.548599999999965,4166.996944448307
2023-09-20 19:09:00,67.33218,2.054398,0.7197726576050975,4.774305,2.864584,-9.548600000000022,4167.046944448307
2023-09-20 19:12:00,65.76968,2.170139,0.790471864186577,4.947917,2.951385000000001,-9.548600000000022,4167.096944448307
2023-09-20 19:18:00,70.02315,2.141203,0.7409231992297218,4.918982,2.9224500000000004,-10.70599999999996,4167.1969444483075
2023-09-20 19:21:00,55.7581,1.967593,0.6536248488843355,4.861112,3.0092600000000003,-11.573999999999955,4167.246944448308
2023-09-20 19:27:00,54.97685,2.0254630000000002,0.7126771483399162,4.774305,2.8935189999999995,-12.442100000000039,4167.346944448308
2023-09-20 19:30:00,52.28588,2.054399,0.7197699060961547,4.658566,2.748842,-13.020799999999952,4167.396944448308
2023-09-20 19:33:00,57.69676,2.141204,0.8221089811497478,4.774306,2.835648,-13.310200000000009,4167.446944448308
2023-09-20 19:39:00,55.7581,2.1122690000000004,0.7338985952314796,4.803241,2.835648,-12.152799999999957,4167.546944448309
2023-09-20 19:42:00,74.65278,1.4178239999999995,0.557817035795414,3.7905099999999994,2.5173620000000003,-10.706000000000017,4167.596944448309
2023-09-20 19:48:00,69.64699,1.4467590000000001,0.6004670110696141,4.079862,2.8067130000000002,-10.706000000000017,4167.696944448309
2023-09-20 19:51:00,57.29167,1.7361110000000002,0.6785877491832397,4.398148,2.835649,-11.573999999999955,4167.7469444483095
2023-09-20 19:57:00,59.63542,1.7939819999999997,0.6550884329077208,4.484953,2.835648,-10.995300000000043,4167.84694444831
2023-09-20 20:00:00,58.07292,1.8229170000000003,0.6623716783988971,4.542823,2.8645829999999997,-13.020800000000008,4167.89694444831
2023-09-20 20:03:00,55.38194,1.880788,0.6330650897931055,4.484955,2.719906,-10.995399999999961,4167.94694444831
2023-09-20 20:09:00,53.84838,1.9965279999999996,0.6090688199209426,4.542824,2.633102,-10.995400000000018,4168.046944448311
2023-09-20 20:12:00,51.12847,2.141204,0.7409310892195006,4.774306,2.7777780000000005,-12.152799999999957,4168.096944448311
2023-09-20 20:18:00,49.59491,2.1122690000000004,0.7338985952314796,4.774306,2.8067130000000002,-13.599500000000035,4168.196944448311
2023-09-20 20:21:00,53.06713,2.1990740000000004,0.6535270695920163,4.716435000000001,2.6041669999999995,-13.020799999999952,4168.246944448311
2023-09-20 20:24:00,41.14584,1.9097220000000004,0.6840692810764875,4.7453710000000004,2.9803239999999995,-13.310200000000009,4168.2969444483115
2023-09-20 20:30:00,44.99421,2.1122690000000004,0.6874729715684733,4.861111,2.8645829999999997,-15.3356,4168.396944448312
2023-09-20 20:33:00,41.1169,2.1122680000000003,0.6345768822447541,4.224537,2.1990750000000006,-13.888899999999978,4168.446944448312
2023-09-20 20:39:00,39.58334,2.054399,0.6218586462323413,4.0509260000000005,2.0833329999999997,-15.9144,4168.546944448312
2023-09-20 20:42:00,39.58334,1.9386579999999993,0.6912579089560571,3.90625,2.1122690000000004,-17.071799999999996,4168.596944448313
2023-09-20 20:48:00,39.58334,1.967593,0.6026464670799191,3.90625,2.0254629999999993,-17.361199999999997,4168.696944448313
2023-09-20 20:51:00,42.6794,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-16.20369999999997,4168.746944448313
2023-09-20 20:54:00,42.6794,2.141203,0.7409323759700295,3.9351839999999996,1.9386579999999993,-17.07170000000002,4168.796944448313
2023-09-20 21:00:00,43.43171,2.054398,0.6739914450059542,3.8773149999999994,1.938657,-16.20369999999997,4168.896944448314
2023-09-20 21:03:00,39.58334,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,-15.914300000000026,4168.946944448314
2023-09-20 21:09:00,38.83102,2.054399,0.6739933554573435,3.993055,2.054397,-16.493100000000027,4169.046944448314
2023-09-20 21:12:00,41.14584,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,-17.071799999999996,4169.096944448314
2023-09-20 21:18:00,39.61227,2.054398,0.6739914450059513,3.8194440000000007,1.8807859999999996,-17.36110000000002,4169.196944448315
2023-09-20 21:21:00,41.14584,2.1122679999999994,0.7338983518331275,3.8483789999999996,1.8807870000000007,-16.20369999999997,4169.246944448315
2023-09-20 21:24:00,43.46065,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-16.782399999999996,4169.296944448315
2023-09-20 21:30:00,40.36459,1.9965279999999996,0.6604362902225155,3.906248999999999,2.0254630000000002,-15.04630000000003,4169.3969444483155
2023-09-20 21:33:00,38.83102,2.0254630000000002,0.667225593850317,3.9351839999999996,2.0254630000000002,-16.782399999999996,4169.446944448316
2023-09-20 21:36:00,41.89815,2.141203,0.6941856095950705,3.9351839999999996,1.9097230000000005,-16.20369999999997,4169.496944448316
2023-09-20 21:39:00,38.83102,1.9965279999999996,0.7055583366413276,3.8483789999999996,1.9965270000000004,-17.071799999999996,4169.546944448316
2023-09-20 21:45:00,37.29745,1.9965279999999996,0.6604329851518725,3.8773149999999994,1.9965270000000004,-17.65039999999999,4169.646944448316
2023-09-20 21:48:00,39.61227,2.0833329999999997,0.6807426010949473,3.906249,1.938657,-16.782399999999996,4169.696944448317
2023-09-20 21:51:00,42.30324,2.0833330000000005,0.6282244172215338,3.877314,1.8807859999999996,-16.782399999999996,4169.746944448317
2023-09-20 21:54:00,36.89236,2.054398,0.7197711594285148,3.877314,1.9675920000000007,-18.22919999999999,4169.796944448317
2023-09-20 22:00:00,40.76968,2.1990730000000003,0.7075523893896347,3.9351839999999996,1.8518530000000002,-16.493100000000027,4169.896944448317
2023-09-20 22:03:00,39.58334,2.054399,0.7197699060961547,3.8483800000000006,1.938656,-15.914300000000026,4169.9469444483175
2023-09-20 22:09:00,39.20718,2.083334,0.6282246369954693,3.90625,1.9097210000000002,-16.78230000000002,4170.046944448318
2023-09-20 22:12:00,38.83102,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,-18.22919999999999,4170.096944448318
2023-09-20 22:15:00,37.26852,2.0254630000000002,0.6672222644059557,3.8483800000000006,1.9386569999999992,-17.361199999999997,4170.146944448318
2023-09-20 22:21:00,37.26852,2.083334,0.6282246369954693,3.90625,1.9097210000000002,-16.493100000000027,4170.246944448319
2023-09-20 22:24:00,41.89815,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,-16.78230000000002,4170.296944448319
2023-09-20 22:30:00,41.89815,2.1701390000000007,0.7479418214535348,3.8773150000000003,1.851850999999999,-16.203700000000026,4170.396944448319
2023-09-20 22:33:00,42.6794,2.1990740000000004,0.7075526197405869,3.9641199999999994,1.880788,-16.20369999999997,4170.446944448319
2023-09-20 22:39:00,43.46065,2.170139,0.7008749283177219,3.935186,1.8807870000000007,-17.93979999999999,4170.54694444832
2023-09-20 22:42:00,41.14584,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,-16.20369999999997,4170.59694444832
2023-09-20 22:45:00,38.83102,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,-16.78249999999997,4170.64694444832
2023-09-20 22:51:00,42.30324,2.2569440000000007,0.7208439973845815,3.993056,1.851852,-16.782399999999996,4170.74694444832
2023-09-20 22:54:00,38.83102,2.141204,0.6409084827349476,3.9641200000000003,1.9097210000000002,-16.20369999999997,4170.796944448321
2023-09-20 23:00:00,38.83102,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,-16.782399999999996,4170.896944448321
2023-09-20 23:03:00,43.46065,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-15.625,4170.946944448321
2023-09-20 23:09:00,41.14584,1.7939819999999997,0.655085630395819,3.530093,1.8807859999999996,-16.782399999999996,4171.0469444483215
2023-09-20 23:12:00,43.46065,1.8229170000000003,0.5702419798352804,3.616898,1.8807859999999996,-16.20369999999997,4171.096944448322
2023-09-20 23:15:00,42.6794,1.8807869999999998,0.6330664549885311,3.6458330000000005,1.8807859999999996,-18.80789999999996,4171.146944448322
2023-09-20 23:21:00,42.6794,1.9097229999999996,0.6399404978245522,3.6747690000000004,1.8807859999999996,-17.071799999999996,4171.246944448322
2023-09-20 23:24:00,39.61227,1.9097229999999996,0.5897429420611094,3.7615739999999995,1.938656,-17.650499999999965,4171.296944448322
2023-09-20 23:27:00,38.83102,1.9965279999999996,0.6604362902225155,3.8773139999999993,1.9965280000000005,-17.361000000000047,4171.346944448323
2023-09-20 23:30:00,39.93055,2.0254629999999993,0.712674173044279,3.790509,1.9097210000000002,-16.2038,4171.396944448323
2023-09-20 23:36:00,39.98843,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,-16.49309999999997,4171.496944448323
2023-09-20 23:39:00,39.20718,2.1122679999999994,0.7338983518331275,3.8773149999999994,1.9097230000000005,-15.914300000000026,4171.546944448323
2023-09-20 23:42:00,43.8368,2.0833329999999997,0.6282244172215335,3.819444,1.8229160000000002,-15.04630000000003,4171.5969444483235
2023-09-20 23:45:00,39.20718,2.0254629999999993,0.7126756606946533,3.8483789999999996,1.9675920000000007,-18.22919999999999,4171.646944448324
2023-09-20 23:51:00,42.2743,2.1122679999999994,0.7338983518331275,3.8773149999999994,1.9097230000000005,-16.49309999999997,4171.746944448324
2023-09-20 23:54:00,37.29745,2.083334,0.6282246369954693,3.90625,1.9097210000000002,-17.93979999999999,4171.796944448324
2023-09-21 00:00:00,37.29745,2.1122690000000004,0.7338985952314796,3.90625,1.938657,-17.939899999999966,4171.896944448325
2023-09-21 00:03:00,41.89815,2.141203,0.6409082641450448,3.877314,1.8229160000000002,-17.36110000000002,4171.946944448325
2023-09-21 00:06:00,38.83102,2.083334,0.6282246369954693,3.90625,1.9097210000000002,-19.09730000000002,4171.996944448325
2023-09-21 00:12:00,36.14005,2.0254630000000002,0.7126756606946535,3.90625,2.0254630000000002,-16.492999999999995,4172.096944448325
2023-09-21 00:15:00,39.20718,2.1122690000000004,0.7338970761512952,3.8773150000000003,1.9097209999999993,-15.9144,4172.1469444483255
2023-09-21 00:21:00,38.04977,2.1122690000000004,0.7338970761512952,3.906250000000001,1.938656,-16.20369999999997,4172.246944448326
2023-09-21 00:24:00,43.8368,2.0254629999999993,0.6154707539212488,3.7615739999999995,1.8229160000000002,-16.493100000000027,4172.296944448326
2023-09-21 00:30:00,42.6794,1.765047,0.6053439695245063,3.530093000000001,1.8807859999999996,-17.65039999999999,4172.396944448326
2023-09-21 00:33:00,42.6794,1.7071759999999996,0.6330785715524307,3.4722220000000004,1.9097210000000002,-16.20369999999997,4172.446944448327
2023-09-21 00:36:00,44.61805,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-16.20369999999997,4172.496944448327
2023-09-21 00:42:00,42.30324,1.8229160000000002,0.6623686025766192,3.616898,1.9386569999999992,-15.046299999999974,4172.596944448327
2023-09-21 00:45:00,41.14584,1.765047,0.6053439695245063,3.530093000000001,1.8807859999999996,-17.071799999999996,4172.646944448327
2023-09-21 00:48:00,41.1169,1.7939820000000006,0.6550870316541397,3.5879630000000002,1.938657,-17.36110000000002,4172.6969444483275
2023-09-21 00:51:00,41.89815,1.8807869999999998,0.6768601473356896,3.6458330000000005,1.9097210000000002,-17.07170000000002,4172.746944448328
2023-09-21 00:57:00,41.14584,1.8807869999999998,0.6768615814570612,3.703703,1.9675920000000007,-16.492999999999995,4172.846944448328
2023-09-21 01:00:00,45.74653,1.8229170000000003,0.6623688538472593,3.5590280000000005,1.8807859999999996,-14.756899999999973,4172.896944448328
2023-09-21 01:06:00,42.30324,1.8229170000000003,0.6192516460835167,3.616898000000001,1.9097209999999993,-14.467600000000004,4172.996944448329
2023-09-21 01:09:00,40.36459,1.8807869999999998,0.5832626569290786,3.703703,1.9097210000000002,-14.467600000000004,4173.046944448329
2023-09-21 01:12:00,45.37037,1.8807870000000007,0.6768601473356898,3.616898000000001,1.8807859999999996,-16.782500000000027,4173.096944448329
2023-09-21 01:18:00,41.89815,1.851852,0.6696268455385342,3.616898000000001,1.9097210000000002,-16.782399999999996,4173.196944448329
2023-09-21 01:21:00,41.14584,1.9097220000000004,0.6399402606432966,3.732639,1.938657,-16.493000000000052,4173.2469444483295
2023-09-21 01:27:00,44.99421,1.9965279999999996,0.6090669011149434,3.732639,1.8229160000000002,-15.625,4173.34694444833
2023-09-21 01:30:00,42.6794,1.967593,0.6536232085969339,3.703704,1.851850999999999,-17.361099999999965,4173.39694444833
2023-09-21 01:33:00,39.20718,1.967593,0.6984172848883456,3.732639,1.9097209999999993,-15.9144,4173.44694444833
2023-09-21 01:36:00,38.83102,2.0254629999999993,0.6672222644059586,3.8773149999999994,1.9675920000000007,-15.914300000000026,4173.49694444833
2023-09-21 01:39:00,41.14584,2.1990730000000003,0.7075489162729438,3.90625,1.8229170000000003,-17.071799999999996,4173.546944448331
2023-09-21 01:42:00,42.6794,2.0833330000000005,0.6282244172215338,3.877314,1.8807859999999996,-17.650500000000022,4173.596944448331
2023-09-21 01:45:00,38.83102,1.9965279999999996,0.7055568595787608,3.790509,1.938656,-17.65039999999999,4173.646944448331
2023-09-21 01:48:00,38.04977,2.054398,0.6739914450059542,3.8773149999999994,1.938657,-16.782500000000027,4173.696944448331
2023-09-21 01:51:00,41.89815,2.141203,0.6941821838961575,3.8773149999999994,1.851852,-16.2038,4173.746944448331
2023-09-21 01:54:00,40.36459,1.938657,0.596203147739893,3.819444,1.9675919999999998,-17.361199999999997,4173.7969444483315
2023-09-21 01:57:00,39.20718,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-18.807900000000018,4173.846944448332
2023-09-21 02:00:00,38.83102,1.9965279999999996,0.6604329851518725,3.8483799999999997,1.9675920000000007,-17.07170000000002,4173.896944448332
2023-09-21 02:03:00,42.6794,2.1122680000000003,0.6345749052528981,3.819444,1.7939809999999996,-16.20369999999997,4173.946944448332
2023-09-21 02:06:00,41.14584,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-16.78230000000002,4173.996944448332
2023-09-21 02:09:00,40.36459,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-16.782400000000052,4174.046944448332
2023-09-21 02:12:00,42.30324,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-17.07170000000002,4174.096944448333
2023-09-21 02:15:00,42.30324,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-16.782399999999996,4174.146944448333
2023-09-21 02:18:00,39.58334,2.0254630000000002,0.6154707539212491,3.819444,1.8807859999999996,-17.36110000000002,4174.196944448333
2023-09-21 02:21:00,41.89815,2.0254630000000002,0.6154707539212491,3.819444,1.8807859999999996,-17.650499999999965,4174.246944448333
2023-09-21 02:24:00,39.98843,2.0254630000000002,0.7126756606946535,3.819444,1.938657,-17.36110000000002,4174.296944448333
2023-09-21 02:27:00,44.61805,2.0833329999999997,0.7268452540748599,3.819444,1.8807870000000007,-17.36110000000002,4174.3469444483335
2023-09-21 02:30:00,41.14584,1.9965279999999996,0.7055568595787608,3.790509,1.938656,-17.361000000000047,4174.396944448334
2023-09-21 02:33:00,40.36459,2.054398,0.7197711594285148,3.877314,1.9675920000000007,-16.492999999999995,4174.446944448334
2023-09-21 02:36:00,42.30324,2.054398,0.6739914450059542,3.90625,1.9675920000000007,-17.93979999999999,4174.496944448334
2023-09-21 02:39:00,43.8368,2.170139,0.7479433612196739,3.90625,1.8807870000000007,-16.492999999999995,4174.546944448334
2023-09-21 02:42:00,40.36459,2.054399,0.7197699060961547,3.8483800000000006,1.938656,-16.493100000000027,4174.596944448334
2023-09-21 02:45:00,39.61227,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,-18.51849999999996,4174.646944448335
2023-09-21 02:48:00,41.14584,2.170139,0.7008749283177219,3.935186,1.8807870000000007,-18.518500000000017,4174.696944448335
2023-09-21 02:51:00,43.46065,2.1990740000000004,0.7075491466230805,3.935186,1.851852,-17.939899999999966,4174.746944448335
2023-09-21 02:54:00,43.8368,2.0833330000000005,0.6282244172215338,3.877314,1.8807859999999996,-17.361099999999965,4174.796944448335
2023-09-21 02:57:00,40.36459,2.0254629999999993,0.712674173044279,3.790509,1.9097210000000002,-17.939800000000048,4174.846944448335
2023-09-21 03:00:00,41.14584,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-17.36110000000002,4174.8969444483355
2023-09-21 03:03:00,43.8368,1.9675920000000007,0.653622972890632,3.703704,1.851852,-18.229100000000017,4174.946944448336
2023-09-21 03:06:00,46.52778,1.8229170000000003,0.6623688538472593,3.5590280000000005,1.8807859999999996,-17.361099999999965,4174.996944448336
2023-09-21 03:09:00,43.46065,1.765047,0.6053439695245063,3.5590280000000005,1.9097209999999993,-15.3356,4175.046944448336
2023-09-21 03:12:00,42.30324,1.851852,0.626170409072475,3.703704,1.9675920000000007,-16.782399999999996,4175.096944448336
2023-09-21 03:15:00,42.30324,1.8807870000000007,0.6330664549885341,3.703704,1.938657,-15.9144,4175.146944448336
2023-09-21 03:18:00,46.15162,1.8807870000000007,0.5832626569290789,3.6747680000000003,1.8807859999999996,-16.20360000000005,4175.196944448337
2023-09-21 03:21:00,42.6794,1.851852,0.6261704090724723,3.6458330000000005,1.9097209999999993,-16.49309999999997,4175.246944448337
2023-09-21 03:24:00,41.89815,1.851852,0.6696282687705847,3.6747680000000003,1.9675920000000007,-16.493100000000027,4175.296944448337
2023-09-21 03:27:00,43.8368,1.8807870000000007,0.6330696612411809,3.7326379999999997,1.967593,-16.203700000000026,4175.346944448337
2023-09-21 03:30:00,46.15162,1.938657,0.596203147739893,3.6747680000000003,1.8229160000000002,-15.625,4175.396944448337
2023-09-21 03:36:00,41.14584,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-18.22919999999999,4175.496944448338
2023-09-21 03:39:00,41.14584,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-18.22919999999999,4175.546944448338
2023-09-21 03:42:00,41.14584,1.9097229999999996,0.5897429420611094,3.732639,1.9097210000000002,-17.650500000000022,4175.596944448338
2023-09-21 03:45:00,41.89815,1.9097229999999996,0.6399404978245522,3.6747690000000004,1.8807859999999996,-16.20369999999997,4175.646944448338
2023-09-21 03:48:00,39.61227,1.9386580000000002,0.6912549975356598,3.645834,1.851850999999999,-15.914300000000026,4175.696944448338
2023-09-21 03:51:00,41.14584,1.9965279999999996,0.6090669011149434,3.732639,1.8229160000000002,-15.9144,4175.746944448339
2023-09-21 03:54:00,41.89815,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-18.51849999999996,4175.796944448339
2023-09-21 03:57:00,41.92709,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-16.493100000000027,4175.846944448339
2023-09-21 04:00:00,41.14584,1.967593,0.6536232085969339,3.703704,1.851850999999999,-17.650499999999965,4175.896944448339
2023-09-21 04:03:00,38.83102,1.9097229999999996,0.6399404978245522,3.703704,1.9097209999999993,-16.20369999999997,4175.946944448339
2023-09-21 04:06:00,40.76968,2.0254629999999993,0.7126756606946533,3.7615739999999995,1.8807870000000007,-16.20369999999997,4175.9969444483395
2023-09-21 04:09:00,41.89815,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-15.625,4176.04694444834
2023-09-21 04:12:00,41.92709,1.9965279999999996,0.6090669011149434,3.819444,1.9097210000000002,-16.203700000000026,4176.09694444834
2023-09-21 04:15:00,41.14584,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-17.361099999999965,4176.14694444834
2023-09-21 04:18:00,41.14584,2.0254629999999993,0.6672222644059586,3.7905099999999994,1.8807870000000007,-17.650400000000047,4176.19694444834
2023-09-21 04:21:00,44.99421,2.0254629999999993,0.6154707539212488,3.7615739999999995,1.8229160000000002,-15.914300000000026,4176.24694444834
2023-09-21 04:24:00,42.6794,1.9097229999999996,0.5897429420611094,3.7615739999999995,1.938656,-18.22919999999999,4176.296944448341
2023-09-21 04:27:00,41.89815,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-15.625,4176.346944448341
2023-09-21 04:30:00,41.14584,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-17.361000000000047,4176.396944448341
2023-09-21 04:33:00,43.46065,2.054398,0.7197711594285148,3.7615739999999995,1.851852,-16.782399999999996,4176.446944448341
2023-09-21 04:36:00,45.37037,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-17.65039999999999,4176.496944448341
2023-09-21 04:39:00,41.89815,1.9097229999999996,0.6399404978245522,3.6747690000000004,1.8807859999999996,-16.20369999999997,4176.5469444483415
2023-09-21 04:42:00,41.14584,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-17.07170000000002,4176.596944448342
2023-09-21 04:45:00,41.14584,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-17.071799999999996,4176.646944448342
2023-09-21 04:48:00,45.77546,1.9965279999999996,0.6090669011149434,3.732639,1.8229160000000002,-16.49309999999997,4176.696944448342
2023-09-21 04:51:00,42.30324,1.9097229999999996,0.6399404978245522,3.6747690000000004,1.8807859999999996,-17.07170000000002,4176.746944448342
2023-09-21 04:54:00,41.89815,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-16.782399999999996,4176.796944448342
2023-09-21 04:57:00,41.89815,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,-17.36110000000002,4176.846944448343
2023-09-21 05:00:00,45.37037,1.9675919999999998,0.6026443407234536,3.703703,1.8229160000000002,-15.914300000000026,4176.896944448343
2023-09-21 05:03:00,42.6794,1.851852,0.6696268455385342,3.616898,1.9097209999999993,-15.625,4176.946944448343
2023-09-21 05:06:00,42.30324,1.9097220000000004,0.6840692810764875,3.6458330000000005,1.8807859999999996,-17.071799999999996,4176.996944448343
2023-09-21 05:09:00,42.6794,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-16.492999999999995,4177.046944448343
2023-09-21 05:12:00,41.89815,1.851852,0.6696282687705847,3.703703,1.9965270000000004,-16.492999999999995,4177.0969444483435
2023-09-21 05:15:00,45.37037,1.8807870000000007,0.6768601473356898,3.616898000000001,1.8807859999999996,-17.071799999999996,4177.146944448344
2023-09-21 05:18:00,45.37037,1.8807870000000007,0.6768601473356898,3.5879630000000002,1.851850999999999,-17.071699999999964,4177.196944448344
2023-09-21 05:21:00,45.77546,1.8807870000000007,0.6768615814570614,3.6747680000000003,1.938657,-17.36110000000002,4177.246944448344
2023-09-21 05:24:00,43.92361,1.7939810000000005,0.6550881807546975,3.7615730000000003,2.1122689999999995,-16.782399999999996,4177.296944448344
2023-09-21 05:27:00,42.6794,1.851852,0.6696296919978013,3.8194440000000007,2.1122690000000004,-17.65039999999999,4177.346944448344
2023-09-21 05:30:00,46.15162,1.938657,0.5962050370073191,3.8194440000000007,1.967593,-13.888899999999978,4177.396944448345
2023-09-21 05:33:00,46.15162,1.8807869999999998,0.6330664549885339,3.732639,1.9675920000000007,-15.335699999999974,4177.446944448345
2023-09-21 05:36:00,43.8368,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-17.07170000000002,4177.496944448345
2023-09-21 05:39:00,45.77546,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-15.625,4177.546944448345
2023-09-21 05:42:00,42.6794,1.9386580000000002,0.6912564532483454,3.906251,2.1122690000000004,-15.914299999999969,4177.596944448345
2023-09-21 05:45:00,44.99421,1.9097229999999996,0.6840709747619746,3.906251,2.141204000000001,-15.3356,4177.6469444483455
2023-09-21 05:48:00,42.6794,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-15.625,4177.696944448346
2023-09-21 05:51:00,42.6794,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-15.9144,4177.746944448346
2023-09-21 05:54:00,42.6794,2.0254629999999993,0.7537856338177694,3.7905099999999994,1.938657,-15.9144,4177.796944448346
2023-09-21 05:57:00,41.14584,1.9386579999999993,0.6912579089560571,3.90625,2.1122690000000004,-16.493100000000027,4177.846944448346
2023-09-21 06:00:00,43.8368,1.9965279999999996,0.7055583366413276,3.906251,2.054399000000001,-17.07170000000002,4177.896944448346
2023-09-21 06:03:00,41.92709,1.9097229999999996,0.6399421134090985,3.819444,2.025462,-15.335700000000031,4177.946944448347
2023-09-21 06:06:00,41.14584,1.8807869999999998,0.6330664549885339,3.732639,1.9675920000000007,-16.782399999999996,4177.996944448347
2023-09-21 06:09:00,40.36459,1.8229170000000003,0.5702419798352804,3.616898,1.8807859999999996,-16.782399999999996,4178.046944448347
2023-09-21 06:12:00,43.8368,1.649305,0.6182700085072064,3.327546000000001,1.8229160000000002,-17.07170000000002,4178.096944448347
2023-09-21 06:15:00,41.92709,1.7361120000000003,0.6404425928687397,3.5879630000000002,1.9965270000000004,-16.782399999999996,4178.146944448347
2023-09-21 06:18:00,39.98843,1.967593,0.6984187513054393,3.819444,1.9965270000000004,-17.07170000000002,4178.1969444483475
2023-09-21 06:21:00,38.83102,2.054398,0.6739914450059542,3.90625,1.9675920000000007,-17.071699999999964,4178.246944448348
2023-09-21 06:24:00,38.04977,2.0833330000000005,0.6807409121839222,3.90625,1.938657,-18.22919999999999,4178.296944448348
2023-09-21 06:27:00,38.62847,2.054398,0.6739914450059542,3.8773149999999994,1.938657,-17.361199999999997,4178.346944448348
2023-09-21 06:30:00,40.36459,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-18.807900000000018,4178.396944448348
2023-09-21 06:33:00,41.14584,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-17.36110000000002,4178.446944448348
2023-09-21 06:36:00,41.14584,2.054399,0.7197714042782575,3.9641199999999994,2.054397,-17.36110000000002,4178.496944448349
2023-09-21 06:39:00,36.9213,2.1122690000000004,0.7338985952314796,4.02199,2.054397,-17.650400000000047,4178.546944448349
2023-09-21 06:42:00,39.61227,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,-17.071799999999996,4178.596944448349
2023-09-21 06:45:00,38.04977,2.1990740000000004,0.7549357801171288,4.021991,1.967593,-19.097200000000043,4178.646944448349
2023-09-21 06:48:00,50.0,2.4884259999999996,0.8238419732864779,4.050926,1.7071760000000005,-14.467600000000004,4178.696944448349
2023-09-21 06:51:00,55.81597,2.3726849999999997,0.9559980366291436,4.224536,2.1122680000000003,-15.914299999999969,4178.7469444483495
2023-09-21 06:54:00,71.52778,2.1122680000000003,0.7758663898733005,6.0185189999999995,4.079860999999999,-11.574099999999987,4178.79694444835
2023-09-21 06:57:00,44.99421,2.0254630000000002,0.6672222644059588,5.4976840000000005,3.587961000000001,-16.492999999999995,4178.84694444835
2023-09-21 07:00:00,36.89236,2.0254630000000002,0.6672222644059557,5.179394000000001,3.2696709999999998,-17.93979999999999,4178.89694444835
2023-09-21 07:03:00,36.5162,2.1122680000000003,0.6874727393034503,4.947917,2.95139,-16.20369999999997,4178.94694444835
2023-09-21 07:06:00,34.57755,2.141204,0.6409104740970756,4.716435000000001,2.6620369999999998,-17.361000000000047,4178.99694444835
2023-09-21 07:09:00,33.44907,2.1122690000000004,0.6874729715684733,4.571759,2.5752309999999996,-17.93979999999999,4179.046944448351
2023-09-21 07:12:00,38.83102,2.1990730000000003,0.7075471797029764,4.629630000000001,2.546296,-16.20369999999997,4179.096944448351
2023-09-21 07:15:00,38.04977,1.9965279999999996,0.6604329851518725,4.311343,2.430555000000001,-18.22919999999999,4179.146944448351
2023-09-21 07:18:00,42.6794,2.256944,0.7688609060861616,4.542824,2.430555,-17.07170000000002,4179.196944448351
2023-09-21 07:21:00,40.36459,1.9675919999999998,0.5415577240757472,4.571759,2.6620369999999998,-17.07170000000002,4179.246944448351
2023-09-21 07:24:00,46.90393,2.256944,0.511381409957002,5.353012999999999,3.124999,-16.493100000000027,4179.2969444483515
2023-09-21 07:27:00,47.68518,2.0254629999999993,0.6672239291318118,4.745369999999999,2.835648,-15.335699999999974,4179.346944448352
2023-09-21 07:30:00,53.06713,2.3148149999999994,0.867065093545016,4.947917,2.835648000000001,-16.493000000000052,4179.396944448352
2023-09-21 07:33:00,53.84838,2.1122680000000003,0.6345768822447505,4.976852,2.951389999999999,-15.04630000000003,4179.446944448352
2023-09-21 07:36:00,50.78125,2.054398,0.9004896038364771,5.526622999999999,3.7615749999999997,-15.625,4179.496944448352
2023-09-21 07:39:00,53.06713,1.967593,0.6984099527276244,5.497688,3.674765,-14.757000000000005,4179.546944448352
2023-09-21 07:42:00,62.73148,1.967593,0.6026350424540425,5.266207999999999,3.385414999999999,-13.888800000000003,4179.596944448353
2023-09-21 07:45:00,68.86574,1.9965270000000004,0.7840214915986945,4.918982,3.125005,-13.310200000000009,4179.646944448353
2023-09-21 07:48:00,77.34375,1.3888889999999998,0.9054345492685812,5.6423630000000005,4.803243999999999,-9.259200000000021,4179.696944448353
2023-09-21 07:51:00,58.85417,1.6782409999999999,0.7901025829318931,6.018517999999999,4.629627,-10.706099999999992,4179.746944448353
2023-09-21 07:54:00,65.39352,1.967593,0.6984099527276244,5.931718,4.108795,-9.259299999999996,4179.796944448353
2023-09-21 07:57:00,67.33218,1.9675920000000007,0.6984243697866667,5.700232,3.87732,-9.838000000000022,4179.8469444483535
2023-09-21 08:00:00,60.76389,1.6203709999999996,0.826480157188499,5.468752,4.195601000000001,-9.838000000000022,4179.896944448354
2023-09-21 08:03:00,79.65856,1.7361110000000002,0.9392575838444536,5.381944000000001,4.0798630000000005,-5.787000000000035,4179.946944448354
2023-09-21 08:06:00,73.09028,1.7071750000000003,0.8268994929983376,5.9027769999999995,4.513892,-2.0255000000000223,4179.996944448354
2023-09-21 08:09:00,66.92708,1.967593,0.8441876509877898,5.873844,4.166671,-4.340300000000013,4180.046944448354
2023-09-21 08:12:00,75.02894,2.34375,0.9481593209768729,6.221069,4.137729,-2.6041999999999916,4180.096944448354
2023-09-21 08:15:00,83.50694,2.2858790000000004,0.9979958356008802,6.655088000000001,4.687499,-2.8935000000000173,4180.146944448355
2023-09-21 08:18:00,80.41088,1.0416670000000003,1.0124588997269894,6.163194000000001,6.105326999999999,16.493100000000027,4180.196944448355
2023-09-21 08:21:00,77.34375,1.0416660000000002,0.872873673984952,5.613428000000001,5.295141999999999,9.838000000000022,4180.246944448355
2023-09-21 08:24:00,78.87731,1.0995369999999998,0.8644402870165628,5.439817999999999,5.005791,10.127299999999991,4180.296944448355
2023-09-21 08:27:00,98.17708,1.3599539999999992,1.0084007751759683,5.960646,5.324072000000001,22.280100000000004,4180.346944448355
2023-09-21 08:30:00,98.17708,1.5914349999999997,1.2633574488475094,6.886570000000001,6.278935,24.594899999999996,4180.3969444483555
2023-09-21 08:33:00,98.17708,1.9097220000000004,1.3775800181769546,8.101847,7.1469949999999995,24.30559999999997,4180.446944448356
2023-09-21 08:36:00,98.17708,1.8807869999999998,1.29064348363705,7.754627999999999,6.712961000000001,22.280100000000004,4180.496944448356
2023-09-21 08:39:00,98.17708,1.765046,1.2639469471432687,7.552078,6.655092,23.14820000000003,4180.546944448356
2023-09-21 08:42:00,98.17708,1.7071750000000003,1.2589309421689583,7.349538000000001,6.539352999999999,24.305600000000027,4180.596944448356
2023-09-21 08:45:00,98.17708,1.5624989999999999,1.199122762738577,7.060187999999999,6.394679,23.148199999999974,4180.646944448356
2023-09-21 08:48:00,98.17708,1.5625,1.1814542333945057,6.9444479999999995,6.249998,22.280100000000004,4180.696944448357
2023-09-21 08:51:00,98.17708,1.4467599999999994,1.1328831511430975,6.857638,6.278938,25.752200000000016,4180.746944448357
2023-09-21 08:54:00,98.17708,1.4467600000000003,1.1670402037464076,6.7708330000000005,6.2500029999999995,24.884299999999996,4180.796944448357
2023-09-21 08:57:00,98.17708,1.3020839999999998,1.1355181739893068,6.539352999999999,6.221069,26.331000000000017,4180.846944448357
2023-09-21 09:00:00,98.17708,1.186343,1.0819092120180014,6.250003,6.0474499999999995,25.75229999999999,4180.896944448357
2023-09-21 09:03:00,98.17708,1.1863419999999998,1.0972488105671139,6.221062999999999,6.047451000000001,27.77770000000004,4180.9469444483575
2023-09-21 09:06:00,98.17708,1.070602,1.0992831564874896,6.1053239999999995,6.163192,31.539300000000026,4180.996944448358
2023-09-21 09:09:00,92.7662,1.070602,1.113443068639442,6.047454000000001,6.134262,32.696799999999996,4181.046944448358
2023-09-21 09:12:00,85.82176,0.9259250000000003,1.0102483568165832,5.758098,5.931712999999999,30.9606,4181.096944448358
2023-09-21 09:15:00,84.66435,1.0127310000000005,1.0271335556840866,5.758098,5.787037,31.25,4181.146944448358
2023-09-21 09:18:00,84.28819,1.070602,1.041399011459328,5.9317139999999995,5.873842000000001,27.199099999999987,4181.196944448358
2023-09-21 09:21:00,83.91204,1.157407,1.068254394063252,6.018514000000001,5.844907000000001,26.331000000000017,4181.246944448359
2023-09-21 09:24:00,81.97338,1.070602,1.026590453826136,5.844904,5.758102,28.64580000000001,4181.296944448359
2023-09-21 09:27:00,82.75463,1.070601,0.9812380769492995,5.758098,5.584487000000001,25.752300000000048,4181.346944448359
