Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-21 09:30:00,83.53588,1.0127309999999996,0.9981966247351083,5.642358000000001,5.613427,27.777800000000013,4181.396944448359
2023-09-21 09:33:00,85.06944,1.0127319999999997,0.9835132404638537,5.584488,5.526616000000001,27.488499999999988,4181.446944448359
2023-09-21 09:36:00,87.38426,0.983797,0.9692575086799421,5.468753,5.439816,27.199099999999987,4181.4969444483595
2023-09-21 09:39:00,85.85069,0.9548610000000002,0.9835127697449754,5.497687999999999,5.555557,26.620400000000018,4181.54694444836
2023-09-21 09:42:00,83.91204,1.0416670000000003,0.9976351362618887,5.584493999999999,5.497686999999999,26.041600000000017,4181.59694444836
2023-09-21 09:45:00,83.91204,1.157407,1.0373687801836053,5.815969000000001,5.584492,24.016200000000026,4181.64694444836
2023-09-21 09:48:00,82.75463,1.1863419999999998,0.9863417428308524,5.873839,5.497687000000001,24.016200000000026,4181.69694444836
2023-09-21 09:51:00,86.60301,1.0995369999999998,0.979243964469441,5.613422999999999,5.381945999999999,25.462900000000047,4181.74694444836
2023-09-21 09:54:00,88.13657,1.0127319999999997,0.9686787532081258,5.439817999999999,5.353006000000001,25.752200000000016,4181.796944448361
2023-09-21 09:57:00,90.07523,1.1284720000000004,0.9766636713430561,5.642358000000001,5.353006,25.17360000000002,4181.846944448361
2023-09-21 10:00:00,98.17708,1.2152779999999996,1.0319527044036616,5.873837999999999,5.526619999999999,24.884299999999996,4181.896944448361
2023-09-21 10:03:00,98.17708,1.273148,1.0741147409585243,6.192132999999999,5.815975,25.462900000000047,4181.946944448361
2023-09-21 10:06:00,98.17708,1.1863419999999998,1.0349342286315115,6.163196999999999,5.873845,26.04169999999999,4181.996944448361
2023-09-21 10:09:00,98.17708,1.2152779999999996,1.0480924623542305,6.1342620000000005,5.815974,26.331000000000017,4182.0469444483615
2023-09-21 10:12:00,98.17708,1.3020840000000007,1.0704423228024575,6.221067,5.787032999999999,26.331099999999992,4182.096944448362
2023-09-21 10:15:00,98.17708,1.186343,1.0819092120180025,6.192131999999999,5.989579,28.067200000000014,4182.146944448362
2023-09-21 10:18:00,98.20602,1.1574079999999993,1.068254868043046,6.047452,5.873844000000001,27.777800000000013,4182.196944448362
2023-09-21 10:21:00,98.20602,1.070602,1.041399011459327,5.931712,5.8738399999999995,29.513800000000003,4182.246944448362
2023-09-21 10:24:00,98.17708,1.1284720000000004,1.0392512289377345,6.047457,5.873844999999999,28.06710000000004,4182.296944448362
2023-09-21 10:27:00,98.17708,1.0127309999999996,1.0413985391199196,5.7870360000000005,5.844905,28.935299999999984,4182.346944448363
2023-09-21 10:30:00,95.8912,1.1574079999999993,1.1282276682262058,6.30787,6.250002,30.092600000000004,4182.396944448363
2023-09-21 10:36:00,91.6088,1.0995369999999998,1.1282222097668606,6.2789399999999995,6.336803000000001,31.53929999999997,4182.496944448363
2023-09-21 10:39:00,81.59722,1.186343,1.0349346851169898,5.96065,5.671296999999999,26.620300000000043,4182.546944448363
2023-09-21 10:45:00,80.81597,1.2442129999999993,0.9948431564325971,5.96065,5.497687000000001,23.7269,4182.646944448364
2023-09-21 10:48:00,83.91204,1.273148,1.0410998688395008,5.960643999999999,5.526616000000001,26.331000000000017,4182.696944448364
2023-09-21 10:51:00,84.28819,1.1863419999999998,1.0189247656615732,5.960649,5.6423570000000005,23.148199999999974,4182.746944448364
2023-09-21 10:57:00,84.28819,1.1863419999999998,0.9863417428308512,5.815969000000001,5.439817,23.4375,4182.846944448364
2023-09-21 11:00:00,91.63773,1.1863420000000007,0.9697361092891308,5.700228000000001,5.295136,24.016200000000026,4182.896944448365
2023-09-21 11:06:00,95.48611,1.157407,0.9897495146561712,5.758103,5.4398159999999995,24.595000000000027,4182.996944448365
2023-09-21 11:09:00,98.17708,1.1284719999999995,1.008307348235005,5.729163,5.497681000000001,24.016200000000026,4183.046944448365
2023-09-21 11:12:00,98.17708,0.9548609999999993,0.9403172725484399,5.497688,5.4687470000000005,27.488400000000013,4183.096944448365
2023-09-21 11:18:00,95.8912,0.8680559999999993,0.9657918306098497,5.295138,5.497682000000001,27.777799999999957,4183.196944448366
2023-09-21 11:21:00,91.6088,1.0127309999999996,0.9981915760690198,5.613428,5.584487000000001,32.11809999999997,4183.246944448366
2023-09-21 11:27:00,91.6088,1.0127309999999996,1.0271335556840866,5.700228,5.729167,30.092600000000004,4183.346944448366
2023-09-21 11:30:00,98.17708,1.3310190000000004,1.0662259464432364,6.163194000000001,5.671295,24.01619999999997,4183.396944448366
2023-09-21 11:36:00,98.17708,1.2442130000000002,1.0448772939716282,6.221064,5.844911,24.594899999999996,4183.496944448367
2023-09-21 11:39:00,98.17708,1.2152780000000005,1.048092462354231,6.134264000000001,5.815975999999999,24.016200000000026,4183.546944448367
2023-09-21 11:42:00,98.17708,1.1863419999999998,1.018930329621651,5.931709,5.613427,22.56940000000003,4183.596944448367
2023-09-21 11:48:00,98.17708,1.2442130000000002,1.044871635831672,5.960649,5.584486,24.30559999999997,4183.6969444483675
2023-09-21 11:51:00,98.17708,1.2731480000000008,1.0410998688395012,5.902774,5.468746,25.462900000000047,4183.746944448368
2023-09-21 11:54:00,98.20602,1.2442130000000002,1.028404435274688,5.873844000000001,5.468751,25.17360000000002,4183.796944448368
2023-09-21 11:57:00,98.17708,1.0416660000000002,0.9522278697839477,5.642358,5.468751999999999,26.62039999999996,4183.846944448368
2023-09-21 12:03:00,98.20602,1.157407,0.9897495146561723,5.642358,5.324071000000001,27.199099999999987,4183.946944448368
2023-09-21 12:06:00,98.20602,1.2152780000000005,3.065454593781692,0.31828699999999976,5.324075999999999,25.17360000000002,4183.996944448369
2023-09-21 12:09:00,93.95255,1.1574080000000002,1.0058079808415672,5.960644,5.671296,24.884299999999996,4184.046944448369
2023-09-21 12:12:00,98.17708,1.1574080000000002,1.0528899306383288,6.163194000000001,5.9606460000000006,23.4375,4184.096944448369
2023-09-21 12:18:00,98.17708,1.0995369999999998,1.0405970153180852,6.1053239999999995,5.989587,25.173699999999997,4184.196944448369
2023-09-21 12:21:00,98.20602,1.0416660000000002,1.0271310696058327,5.902778,5.873842000000001,25.75229999999999,4184.2469444483695
2023-09-21 12:24:00,95.48611,0.9837959999999999,0.9981941100670706,5.671293,5.700227,24.594899999999996,4184.29694444837
2023-09-21 12:27:00,90.45139,1.0127309999999996,1.0127315000245547,5.787038,5.787037,26.90979999999996,4184.34694444837
2023-09-21 12:33:00,90.07523,1.0127309999999996,0.99819662473511,5.787032999999999,5.758102,26.909699999999987,4184.44694444837
2023-09-21 12:45:00,85.82176,1.070601,1.0265899676254204,5.844908,5.758107000000001,26.041600000000017,4184.64694444837
2023-09-21 12:48:00,90.07523,1.1574080000000002,1.0528899306383288,5.989584000000001,5.7870360000000005,24.594899999999996,4184.69694444837
2023-09-21 12:51:00,98.17708,1.157407,1.0985235472881039,6.365738,6.250001,28.935199999999952,4184.74694444837
2023-09-21 12:57:00,98.17708,1.157407,1.0985183669606675,6.3368079999999996,6.221061,28.64580000000001,4184.846944448371
2023-09-21 13:00:00,98.17708,1.1284719999999995,1.0844930979870977,6.221062999999999,6.1342609999999995,27.199100000000044,4184.896944448371
2023-09-21 13:03:00,98.20602,1.0995369999999998,1.099534499997544,6.0763929999999995,6.076385999999999,28.067099999999982,4184.946944448371
2023-09-21 13:09:00,98.17708,1.0995369999999998,1.0555396537250243,6.134258,6.047451,28.645899999999983,4185.0469444483715
2023-09-21 13:12:00,98.20602,1.2442129999999993,1.0931624521994818,6.452543,6.163190000000001,29.224599999999953,4185.096944448372
2023-09-21 13:18:00,98.20602,1.2152779999999996,1.1109292730775682,6.423608000000001,6.2210600000000005,27.488400000000013,4185.196944448372
2023-09-21 13:21:00,98.20602,1.1863419999999998,1.1124395672736738,6.452543,6.3078710000000004,27.199100000000044,4185.246944448372
2023-09-21 13:27:00,98.20602,1.157407,1.0834600562237735,6.394672999999999,6.249996,26.620400000000018,4185.346944448373
2023-09-21 13:30:00,98.20602,1.1863419999999998,1.0972488105671139,6.394672999999999,6.221061000000001,26.620300000000043,4185.396944448373
2023-09-21 13:33:00,98.20602,1.273148,1.137978098988083,6.510418,6.250000000000001,28.067200000000014,4185.446944448373
2023-09-21 13:39:00,98.20602,1.2442129999999993,1.1245043388681226,6.452543,6.2210600000000005,26.909700000000043,4185.546944448373
2023-09-21 13:42:00,98.20602,1.3310179999999994,1.1325478432517921,6.655092999999999,6.278935,26.04169999999999,4185.5969444483735
2023-09-21 13:48:00,98.20602,1.3310179999999994,1.1162512562986469,6.741892999999999,6.336805000000001,25.17360000000002,4185.696944448374
2023-09-21 13:51:00,98.20602,1.3310179999999994,1.132553445993095,6.741892999999999,6.3657449999999995,27.199099999999987,4185.746944448374
2023-09-21 13:54:00,98.20602,1.2152779999999996,1.095466985660239,6.3657379999999995,6.13426,26.331000000000017,4185.796944448374
2023-09-21 14:00:00,98.20602,1.186343,1.0819145392076774,6.249998,6.047455,26.331099999999992,4185.896944448375
2023-09-21 14:03:00,98.20602,1.157407,1.068254394063252,6.192127999999999,6.018521,27.488400000000013,4185.946944448375
2023-09-21 14:06:00,98.20602,1.1574079999999993,1.068254868043046,6.249998,6.076390000000001,25.463000000000022,4185.996944448375
2023-09-21 14:09:00,98.20602,1.2152779999999996,1.110929273077569,6.278937999999999,6.076390000000001,28.356400000000008,4186.046944448375
2023-09-21 14:15:00,98.20602,1.2442129999999993,1.1245043388681226,6.336803,6.10532,27.199099999999987,4186.1469444483755
2023-09-21 14:18:00,98.20602,1.1284720000000004,1.0695584543630174,6.221068,6.105325999999999,24.305600000000027,4186.196944448376
2023-09-21 14:24:00,98.20602,1.2152779999999996,1.0798414633360223,6.221068,5.96065,25.46289999999999,4186.296944448376
2023-09-21 14:27:00,98.20602,1.2152779999999996,1.095466985660239,6.307868,6.076390000000001,26.331000000000017,4186.346944448376
2023-09-21 14:33:00,98.20602,1.2152779999999996,1.1109292730775682,6.336808,6.13426,26.041600000000017,4186.446944448377
2023-09-21 14:36:00,98.20602,1.2152779999999996,1.0798414633360223,6.278937999999999,6.01852,24.884299999999996,4186.496944448377
2023-09-21 14:39:00,98.20602,1.2442129999999993,1.1089105745449979,6.2500029999999995,5.989580000000001,24.59499999999997,4186.546944448377
2023-09-21 14:45:00,98.17708,1.157407,1.037363386568298,6.163198,5.931711,26.04169999999999,4186.646944448377
2023-09-21 14:48:00,98.20602,1.0995369999999998,1.0405970153180848,5.9027780000000005,5.787040999999999,25.752300000000048,4186.6969444483775
2023-09-21 14:54:00,98.20602,1.0127309999999996,1.0127315000245547,5.9027780000000005,5.902777,24.884299999999996,4186.796944448378
2023-09-21 14:57:00,98.20602,0.9837959999999999,0.9981941100670725,5.844907999999999,5.873842000000001,26.620400000000018,4186.846944448378
2023-09-21 15:00:00,98.20602,1.070602,0.9965121023269247,5.7291680000000005,5.584486,25.752300000000048,4186.896944448378
2023-09-21 15:06:00,98.20602,1.070602,1.0116287223042926,5.787038,5.671296,25.46289999999999,4186.996944448379
2023-09-21 15:09:00,98.20602,1.0995369999999998,1.0555396537250246,6.018517999999999,5.931711000000001,26.33099999999996,4187.046944448379
2023-09-21 15:15:00,98.17708,1.0995369999999998,1.0555396537250246,6.018517999999999,5.931711000000001,26.909699999999987,4187.146944448379
2023-09-21 15:18:00,98.20602,1.1284720000000004,1.0238599080479616,5.989588,5.787036,26.041600000000017,4187.196944448379
2023-09-21 15:24:00,98.20602,1.157407,1.037363386568298,6.018523,5.787036,24.884299999999996,4187.29694444838
2023-09-21 15:27:00,98.20602,1.1863420000000007,1.0664180651303563,6.105328,5.8738459999999995,25.462999999999965,4187.34694444838
2023-09-21 15:30:00,98.20602,1.0416659999999993,1.0271361168828328,5.902773,5.873847,26.331099999999992,4187.39694444838
2023-09-21 15:33:00,89.69907,0.9837959999999999,0.9837990000120042,5.671293,5.671296999999999,27.199099999999987,4187.44694444838
2023-09-21 15:39:00,87.76042,0.9837959999999999,0.9692570136187446,5.758098,5.7291620000000005,25.75229999999999,4187.546944448381
2023-09-21 15:42:00,89.69907,1.1284719999999995,1.0238652547319633,5.902773,5.700231,25.173599999999993,4187.596944448381
2023-09-21 15:45:00,91.23264,0.9837959999999999,0.9981941100670706,5.7291680000000005,5.758102,26.041699999999963,4187.646944448381
2023-09-21 15:51:00,89.69907,0.9548610000000002,0.9835127697449731,5.700228,5.758096999999999,25.752399999999994,4187.746944448381
2023-09-21 15:54:00,81.97338,0.9548610000000002,0.9548614999663244,5.497687999999999,5.497686999999999,23.7269,4187.7969444483815
2023-09-21 16:00:00,80.81597,0.9837959999999999,0.954566596255196,5.497687999999999,5.439812000000001,22.569500000000005,4187.896944448382
2023-09-21 16:03:00,82.75463,1.157407,0.9570406525556057,5.758103,5.381946,20.833399999999983,4187.946944448382
2023-09-21 16:09:00,83.50694,1.0416659999999993,0.952227869783947,5.671293,5.497687000000001,19.965300000000013,4188.046944448382
2023-09-21 16:12:00,80.41088,1.0127309999999996,0.9385336100737828,5.584493,5.439812000000001,21.412000000000035,4188.096944448383
2023-09-21 16:15:00,77.34375,1.070601,0.9021230426156032,5.526618000000001,5.208337,15.625,4188.146944448383
2023-09-21 16:21:00,76.5625,1.0416660000000002,0.8728736739849532,5.497688,5.1794020000000005,15.04630000000003,4188.246944448383
2023-09-21 16:24:00,80.43981,1.157407,0.8888904798526823,5.613428000000001,5.121531,14.46769999999998,4188.296944448383
2023-09-21 16:27:00,78.87731,1.0995369999999998,0.8983726547327233,5.526624,5.150467000000001,15.625,4188.3469444483835
2023-09-21 16:30:00,75.02894,1.0416670000000003,0.8728741183707385,5.497684,5.179397,10.706000000000017,4188.396944448384
2023-09-21 16:33:00,76.18634,1.1574080000000002,0.8711949803848226,5.526624,5.0057860000000005,10.127299999999991,4188.446944448384
2023-09-21 16:36:00,78.125,1.0995369999999998,0.8294142553688276,5.353014,4.8611070000000005,7.8125,4188.496944448384
2023-09-21 16:42:00,78.125,1.1574080000000002,0.8711949803848217,5.2951440000000005,4.774305999999999,8.680600000000027,4188.596944448384
2023-09-21 16:45:00,76.18634,1.070602,0.834867399968195,5.1504639999999995,4.716432,9.548600000000022,4188.646944448385
2023-09-21 16:48:00,73.49537,1.070602,0.7814733609374721,5.092592,4.5717620000000005,5.786999999999978,4188.696944448385
2023-09-21 16:51:00,72.33796,1.157407,0.7972040269642093,5.063658,4.4270819999999995,4.918999999999983,4188.746944448385
2023-09-21 16:57:00,71.55671,1.1863419999999998,0.7481837559865482,5.034722,4.282407000000001,2.0255000000000223,4188.846944448385
2023-09-21 17:00:00,75.40509,1.2152780000000005,0.7587761189668947,5.005787000000001,4.2245360000000005,3.761599999999987,4188.8969444483855
2023-09-21 17:06:00,75.05787,1.1284720000000004,0.7469463029542539,5.0347230000000005,4.369212,3.4721999999999866,4188.996944448386
2023-09-21 17:09:00,69.61806,1.0416670000000003,0.6940746588790285,4.774305,4.166667,-0.28940000000000055,4189.046944448386
2023-09-21 17:15:00,72.33796,1.157407,0.7166122110073371,4.716436000000001,3.9641210000000004,0.0,4189.146944448386
2023-09-21 17:18:00,75.02894,1.2731480000000008,0.7126446900389521,4.716436000000001,3.7905100000000003,0.0,4189.196944448387
2023-09-21 17:21:00,68.46065,1.0416670000000003,0.6533772512109389,4.427084000000001,3.7615739999999995,0.0,4189.246944448387
2023-09-21 17:27:00,61.54514,0.78125,0.6422673487616829,4.282408,4.021991,-3.761599999999987,4189.346944448387
2023-09-21 17:30:00,77.34375,0.08680500000000002,0.23353715254455162,2.748842,3.1539350000000006,-4.918999999999983,4189.396944448387
2023-09-21 17:36:00,88.54167,0.1736109999999993,0.4844723163325747,2.2858799999999997,3.1539360000000007,5.497599999999977,4189.496944448388
2023-09-21 17:39:00,52.28588,0.8680560000000002,0.5684160161062489,3.9641209999999996,3.4432869999999998,-10.706000000000017,4189.546944448388
2023-09-21 17:45:00,55.35301,0.9548610000000002,0.5574145592097194,3.993056,3.327546,-12.731499999999983,4189.646944448388
2023-09-21 17:48:00,55.38194,0.9548609999999993,0.557414559209719,4.050927,3.3854170000000003,-10.995400000000018,4189.696944448388
2023-09-21 17:51:00,51.12847,1.0416660000000002,0.48447301711786034,4.021990000000001,3.1539360000000007,-12.152800000000013,4189.746944448389
2023-09-21 17:57:00,51.12847,1.070601,0.6201985167440749,4.195602000000001,3.4432869999999998,-12.442200000000014,4189.846944448389
2023-09-21 18:00:00,49.59491,1.070602,0.5479168047499338,4.282408,3.4432870000000007,-13.020800000000008,4189.896944448389
2023-09-21 18:03:00,46.49884,1.157407,0.5753117112001911,4.340277,3.414352,-13.599599999999953,4189.946944448389
2023-09-21 18:06:00,48.81366,1.3888889999999998,0.5501091802000877,4.195600999999999,2.9513879999999997,-14.467600000000004,4189.9969444483895
2023-09-21 18:12:00,49.21875,1.3888889999999998,0.5844275333719607,4.195600999999999,2.9803239999999995,-13.888800000000003,4190.09694444839
2023-09-21 18:15:00,60.38773,2.459491,0.7668451052482412,4.282407999999999,1.938657,-12.731499999999983,4190.14694444839
2023-09-21 18:18:00,65.76968,2.314814,0.6785657200629228,4.282408,2.054399,-13.599500000000035,4190.19694444839
2023-09-21 18:21:00,67.33218,2.256944,0.7688624765016419,4.195601,2.0833330000000005,-13.599500000000035,4190.24694444839
2023-09-21 18:24:00,60.76389,2.170139,0.7479433612196739,4.224536,2.1990730000000003,-13.888800000000003,4190.296944448391
2023-09-21 18:27:00,57.29167,2.256945,0.8122348580448966,4.456018,2.3726850000000006,-12.731499999999983,4190.346944448391
2023-09-21 18:33:00,64.26505,2.4884259999999996,0.8238419732864779,4.62963,2.2858800000000006,-13.310199999999952,4190.446944448391
2023-09-21 18:36:00,72.71412,2.4016209999999996,0.6971867215190951,4.62963,2.314814,-10.127299999999991,4190.496944448391
2023-09-21 18:39:00,70.02315,2.1990739999999995,0.7977515510035945,4.658563999999999,2.633102,-10.705900000000042,4190.5469444483915
2023-09-21 18:42:00,72.71412,2.228009,0.8050033302251168,4.861111,2.8067140000000004,-9.548599999999965,4190.596944448392
2023-09-21 18:45:00,72.71412,1.9965279999999996,0.746379215977322,4.861110999999999,3.0381929999999997,-7.8125,4190.646944448392
2023-09-21 18:51:00,67.33218,1.851852,0.7089803761761723,4.890047,3.2118059999999993,-8.969899999999996,4190.746944448392
2023-09-21 18:54:00,63.0787,1.9097219999999995,0.7240106565275475,4.890046,3.153931000000001,-9.259200000000021,4190.796944448392
2023-09-21 18:57:00,61.54514,2.141203,0.6941838967494205,4.8321760000000005,2.8067140000000004,-10.127299999999991,4190.846944448393
2023-09-21 19:03:00,63.10764,2.170139,0.7479449009804755,4.8321760000000005,2.8067140000000004,-9.259299999999996,4190.946944448393
2023-09-21 19:06:00,76.18634,1.765047,0.6862384314064496,4.48495,2.893523,-8.101800000000026,4190.996944448393
2023-09-21 19:12:00,79.28241,1.7071760000000005,0.7058607346127377,4.513890000000001,3.0092600000000003,-6.6551000000000045,4191.0969444483935
2023-09-21 19:15:00,58.07292,1.851851,0.7452952643450756,5.150463,3.501161999999999,-10.995400000000018,4191.146944448394
2023-09-21 19:21:00,60.38773,2.0254630000000002,0.7537992362564523,5.208328,3.3564849999999993,-10.706000000000017,4191.246944448394
2023-09-21 19:24:00,58.07292,2.083334,0.7268454981919882,5.063658,3.125000000000001,-10.127300000000048,4191.296944448394
2023-09-21 19:27:00,54.97685,2.141204,0.7409234419208971,5.0347230000000005,3.038190000000001,-10.706000000000017,4191.346944448394
2023-09-21 19:30:00,55.7581,2.170139,0.7008766530544543,4.976852,2.922454,-11.284700000000043,4191.396944448395
2023-09-21 19:33:00,50.75231,2.054398,0.7197711594285148,4.947917,3.038195000000001,-12.442100000000039,4191.446944448395
2023-09-21 19:36:00,56.91551,2.0833329999999997,0.7268437454170161,4.803241,2.8645829999999997,-12.442200000000014,4191.496944448395
2023-09-21 19:39:00,57.3206,1.9097220000000004,0.6840707260241401,4.658565,2.8935190000000004,-10.995400000000018,4191.546944448395
2023-09-21 19:42:00,56.53935,1.851852,0.6696282687705847,4.629630000000001,2.922454000000001,-11.863400000000013,4191.596944448395
2023-09-21 19:45:00,55.38194,1.880788,0.6768632651382217,4.658565,2.922454,-11.863400000000013,4191.6469444483955
2023-09-21 19:48:00,56.91551,1.9097229999999996,0.6840709747619746,4.687501,2.922454000000001,-11.863400000000013,4191.696944448396
2023-09-21 19:51:00,56.91551,1.9386579999999993,0.6912549975356596,4.803241,3.009258,-10.706000000000017,4191.746944448396
2023-09-21 19:54:00,52.69097,1.967593,0.6984187513054393,4.774306,2.9513890000000007,-11.284699999999987,4191.796944448396
2023-09-21 19:57:00,52.28588,2.054398,0.7197711594285148,4.658564999999999,2.748843,-11.863400000000013,4191.846944448396
2023-09-21 20:00:00,51.53356,2.054398,0.6739897681490974,4.629630000000001,2.6909710000000002,-12.73150000000004,4191.896944448396
2023-09-21 20:03:00,51.88079,2.1122679999999994,0.7338983518331275,4.6296289999999996,2.6620370000000007,-13.020800000000008,4191.946944448397
2023-09-21 20:06:00,55.38194,2.1701390000000007,0.6472290351297221,4.832175,2.748843,-11.574099999999987,4191.996944448397
2023-09-21 20:09:00,52.28588,2.1122690000000004,0.7338985952314796,4.774306,2.8067130000000002,-11.863499999999988,4192.046944448397
2023-09-21 20:12:00,50.75231,2.054399,0.7197714042782575,4.716436,2.8067130000000002,-14.467600000000004,4192.096944448397
2023-09-21 20:15:00,50.75231,2.1701390000000007,0.7008766530544546,4.890046000000001,2.835648,-13.020800000000008,4192.146944448397
2023-09-21 20:18:00,57.29167,2.2858790000000004,0.672328917332313,4.774306,2.5752319999999997,-12.73150000000004,4192.1969444483975
2023-09-21 20:21:00,54.25347,2.0833329999999997,0.7268467627275009,4.687499,2.748843,-12.152700000000038,4192.246944448398
2023-09-21 20:24:00,49.21875,2.1990739999999995,0.7977515510035945,4.918981,2.8935190000000004,-12.152800000000013,4192.296944448398
2023-09-21 20:27:00,53.84838,2.228009,0.7142036490333374,5.092593,2.9803229999999994,-13.02090000000004,4192.346944448398
2023-09-21 20:30:00,51.53356,2.170139,0.7008766530544543,4.9189810000000005,2.8645830000000005,-13.59960000000001,4192.396944448398
2023-09-21 20:33:00,51.15741,2.0254629999999993,0.6672205996727508,4.600695,2.6909710000000002,-14.178200000000004,4192.446944448398
2023-09-21 20:36:00,53.84838,1.967593,0.6984202177175131,4.427083,2.6041669999999995,-13.310200000000009,4192.496944448399
2023-09-21 20:39:00,55.38194,1.9386580000000002,0.6912564532483454,4.513889,2.719907,-12.152800000000013,4192.546944448399
2023-09-21 20:42:00,53.84838,2.0254629999999993,0.7126756606946533,4.745369999999999,2.8645830000000005,-11.574000000000012,4192.596944448399
2023-09-21 20:45:00,51.90972,2.1122690000000004,0.7338985952314796,4.716436,2.748843,-14.178300000000036,4192.646944448399
2023-09-21 20:48:00,55.00579,2.1990740000000004,0.7549357801171288,4.774305,2.719907,-11.574099999999987,4192.696944448399
2023-09-21 20:51:00,52.69097,2.0833330000000005,0.6807392232654095,4.716436000000001,2.748842,-12.442099999999982,4192.7469444483995
2023-09-21 20:54:00,53.09606,2.083334,0.7268470068449904,4.774305,2.835648,-12.152799999999957,4192.7969444484
2023-09-21 20:57:00,52.28588,2.083334,0.6807428340221066,4.8321760000000005,2.8645830000000005,-11.574099999999987,4192.8469444484
2023-09-21 21:00:00,51.90972,2.0833330000000005,0.7268467627275012,4.803240000000001,2.864584,-13.310299999999984,4192.8969444484
2023-09-21 21:03:00,57.69676,2.228009,0.7142071457060738,4.774305,2.6620369999999998,-11.574099999999987,4192.9469444484
2023-09-21 21:06:00,55.7581,2.054399,0.673990001750215,4.658566,2.719906,-13.020800000000008,4192.9969444484
2023-09-21 21:09:00,44.96528,1.938657,0.6912547496075937,4.629630000000001,2.835648,-12.73150000000004,4193.046944448401
2023-09-21 21:12:00,44.96528,2.054398,0.7197711594285148,4.803241,2.8935190000000004,-15.3356,4193.096944448401
2023-09-21 21:15:00,49.21875,2.141203,0.5769580526259844,4.716434,2.633102,-14.757000000000005,4193.146944448401
2023-09-21 21:18:00,45.37037,1.9965279999999996,0.5474967216958591,4.427083,2.4884249999999994,-15.335699999999974,4193.196944448401
2023-09-21 21:21:00,41.89815,1.9965279999999996,0.6604329851518697,4.166667,2.2858789999999996,-15.3356,4193.246944448401
2023-09-21 21:24:00,45.37037,2.1122679999999994,0.6874727393034501,4.195601,2.1990740000000004,-16.20369999999997,4193.2969444484015
2023-09-21 21:27:00,44.99421,1.9965279999999996,0.6604346376908348,4.195601,2.314814,-16.20360000000005,4193.346944448402
2023-09-21 21:30:00,42.2743,2.0254630000000002,0.6672222644059557,4.195602000000001,2.2858789999999996,-14.75690000000003,4193.396944448402
2023-09-21 21:39:00,43.8368,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-16.20369999999997,4193.5469444484015
2023-09-21 21:42:00,46.52778,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,-15.04630000000003,4193.596944448402
2023-09-21 21:45:00,44.99421,2.170139,0.7008749283177219,4.224537,2.1701380000000006,-15.335700000000031,4193.646944448402
2023-09-21 21:48:00,41.1169,2.054398,0.6739947986974109,4.195601,2.256945000000001,-16.782399999999996,4193.696944448402
2023-09-21 21:51:00,43.8368,2.2858790000000004,0.775795855098723,4.311343000000001,2.170139,-15.914299999999969,4193.746944448402
2023-09-21 21:54:00,42.6794,2.228009,0.6598108870316397,4.456017999999999,2.3148150000000003,-17.361099999999965,4193.796944448402
2023-09-21 21:57:00,43.46065,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-15.625,4193.846944448403
2023-09-21 22:00:00,42.65046,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,-15.3356,4193.896944448403
2023-09-21 22:03:00,44.99421,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-16.20369999999997,4193.946944448403
2023-09-21 22:06:00,44.58912,2.054398,0.6739914450059513,4.195602000000001,2.256944,-16.20369999999997,4193.996944448403
2023-09-21 22:09:00,43.46065,2.0254629999999993,0.6154707539212488,4.050927,2.1122690000000004,-16.782500000000027,4194.046944448403
2023-09-21 22:12:00,44.99421,1.9097229999999996,0.5897429420611094,4.021992,2.1990740000000004,-16.20369999999997,4194.0969444484035
2023-09-21 22:15:00,44.61805,1.8807869999999998,0.6768601473356896,3.993056,2.256944,-15.9144,4194.146944448404
2023-09-21 22:18:00,44.99421,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,-15.914300000000026,4194.196944448404
2023-09-21 22:21:00,44.99421,1.967593,0.6026464670799224,4.195601999999999,2.3148150000000003,-14.467600000000004,4194.246944448404
2023-09-21 22:24:00,44.99421,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,-15.046299999999974,4194.296944448404
2023-09-21 22:27:00,44.99421,1.9965279999999996,0.6604346376908348,4.224537,2.34375,-15.625,4194.346944448404
2023-09-21 22:30:00,42.6794,2.054398,0.5593239670729891,4.137732,2.141203,-16.20360000000005,4194.396944448405
2023-09-21 22:33:00,45.74653,2.054398,0.6739947986974109,4.07986,2.141204000000001,-15.914300000000026,4194.446944448405
2023-09-21 22:36:00,46.52778,2.0833330000000005,0.6807442899984918,4.07986,2.1122690000000004,-15.914300000000026,4194.496944448405
2023-09-21 22:39:00,40.74074,1.9097220000000004,0.6399434918044457,4.07986,2.2858800000000006,-17.071799999999996,4194.546944448405
2023-09-21 22:42:00,44.99421,2.170139,0.7008766530544543,4.253472,2.1990740000000004,-15.914300000000026,4194.596944448405
2023-09-21 22:45:00,42.2743,2.0833330000000005,0.6807426010949476,4.253472,2.2858799999999997,-16.493100000000027,4194.6469444484055
2023-09-21 22:48:00,42.2743,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-16.203700000000026,4194.696944448406
2023-09-21 22:51:00,42.30324,2.141203,0.6941821838961575,4.108796,2.0833330000000005,-15.625,4194.746944448406
2023-09-21 22:54:00,45.74653,2.170139,0.7008783777835084,4.108796,2.054399000000001,-15.625,4194.796944448406
2023-09-21 22:57:00,42.2743,2.1122690000000004,0.6874729715684733,4.137732000000001,2.141204,-15.625,4194.846944448406
2023-09-21 23:00:00,40.74074,2.170139,0.7479433612196739,4.166667,2.141204000000001,-15.04630000000003,4194.896944448406
2023-09-21 23:03:00,40.36459,2.1990740000000004,0.7075526197405869,4.195601,2.1122690000000004,-16.2038,4194.946944448407
2023-09-21 23:06:00,43.8368,2.141203,0.6409082641450448,4.108797,2.054399,-16.782399999999996,4194.996944448407
2023-09-21 23:09:00,49.21875,1.765046,0.6053437283722192,3.6747689999999995,2.0254630000000002,-16.782399999999996,4195.046944448407
2023-09-21 23:12:00,47.68518,1.6493060000000002,0.5772341349191318,3.616899,2.083334,-15.625,4195.096944448407
2023-09-21 23:15:00,47.68518,1.765047,0.6477780023488737,3.7615739999999995,2.141203,-15.046199999999999,4195.146944448407
2023-09-21 23:18:00,49.21875,1.9097220000000004,0.5897427184503307,3.906251,2.083334,-14.757000000000005,4195.1969444484075
2023-09-21 23:21:00,51.90972,1.938657,0.596203147739893,3.9641210000000004,2.1122690000000004,-16.49309999999997,4195.246944448408
2023-09-21 23:24:00,44.99421,1.7361110000000002,0.6404423388925522,3.9351849999999997,2.34375,-15.04630000000003,4195.296944448408
2023-09-21 23:27:00,44.99421,1.8807869999999998,0.6768601473356896,4.021991000000001,2.2858790000000004,-15.9144,4195.346944448408
2023-09-21 23:30:00,46.52778,1.938657,0.5962050370073224,4.108796,2.256945000000001,-14.467600000000004,4195.396944448408
2023-09-21 23:33:00,47.68518,1.851852,0.626170409072475,3.90625,2.1701380000000006,-15.046299999999974,4195.446944448408
2023-09-21 23:36:00,43.43171,1.7939819999999997,0.6550870316541395,3.819444,2.1701380000000006,-15.9144,4195.496944448409
2023-09-21 23:39:00,46.52778,1.9965279999999996,0.6090669011149434,4.021992,2.1122690000000004,-16.20369999999997,4195.546944448409
2023-09-21 23:42:00,46.90393,2.0254630000000002,0.667223929131812,3.993056,2.083334,-16.203700000000026,4195.596944448409
2023-09-21 23:45:00,44.61805,2.083334,0.6807428340221066,3.993055,2.025462,-15.625,4195.646944448409
2023-09-21 23:48:00,38.83102,1.9965280000000005,0.7055598136988287,4.050925,2.1990739999999995,-17.939800000000048,4195.696944448409
2023-09-21 23:51:00,36.14005,2.141204,0.7409310892195006,4.195602,2.1990740000000004,-17.071799999999996,4195.7469444484095
2023-09-21 23:54:00,42.6794,2.2569440000000007,0.7208457574318928,4.311342000000001,2.170139,-17.361000000000047,4195.79694444841
2023-09-21 23:57:00,48.06134,2.314814,0.6785677962634009,4.224537,1.9965290000000007,-15.9144,4195.84694444841
2023-09-22 00:00:00,43.8368,2.0254630000000002,0.6154726873826547,4.108796000000001,2.170139,-15.625,4195.89694444841
2023-09-22 00:03:00,41.75347,2.1990740000000004,0.7549357801171288,4.195601,2.141203,-16.20369999999997,4195.94694444841
2023-09-22 00:06:00,46.49884,2.2569440000000007,0.7208457574318928,4.4270830000000005,2.2858799999999997,-15.625,4195.99694444841
2023-09-22 00:09:00,46.90393,2.1701390000000007,0.6472250238139633,4.2534730000000005,2.170139,-15.914300000000026,4196.046944448411
2023-09-22 00:12:00,43.80787,1.9965270000000004,0.6604360552308064,4.07986,2.1990750000000006,-15.625,4196.096944448411
2023-09-22 00:15:00,42.2743,2.0254629999999993,0.7126756606946533,4.021991,2.141204000000001,-17.36110000000002,4196.146944448411
2023-09-22 00:18:00,48.06134,2.1122680000000003,0.6874710383915581,4.050926,2.054398,-15.914299999999969,4196.196944448411
2023-09-22 00:21:00,46.52778,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-15.914300000000026,4196.246944448411
2023-09-22 00:24:00,43.46065,1.938657,0.6912562053199084,4.0509260000000005,2.256945000000001,-16.782399999999996,4196.2969444484115
2023-09-22 00:27:00,41.1169,2.083334,0.7268439895337833,4.195603,2.256944,-15.9144,4196.346944448412
2023-09-22 00:30:00,46.15162,2.170139,0.7008766530544543,4.253472,2.1990740000000004,-15.9144,4196.396944448412
2023-09-22 00:33:00,47.68518,2.1701390000000007,0.6472250238139633,4.2534730000000005,2.170139,-16.78249999999997,4196.446944448412
2023-09-22 00:36:00,45.37037,2.1122690000000004,0.6874729715684733,4.137732000000001,2.141204,-15.625,4196.496944448412
2023-09-22 00:39:00,44.58912,2.083334,0.6807428340221066,4.079862,2.1122690000000004,-16.782399999999996,4196.546944448412
2023-09-22 00:42:00,49.21875,2.1701380000000006,0.7479431192191454,4.108796,2.083334,-16.49309999999997,4196.596944448413
2023-09-22 00:45:00,48.06134,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-15.9144,4196.646944448413
2023-09-22 00:48:00,45.37037,2.0254629999999993,0.6672222644059557,4.166667,2.256944,-15.625,4196.696944448413
2023-09-22 00:51:00,41.89815,1.9097219999999995,0.6840692810764872,4.137732,2.3726849999999997,-16.493100000000027,4196.746944448413
2023-09-22 00:54:00,43.34491,2.170139,0.6472250238139631,4.195603,2.1122690000000004,-16.782399999999996,4196.796944448413
2023-09-22 00:57:00,46.15162,2.083334,0.7268454981919882,4.079862,2.141204000000001,-16.782500000000027,4196.8469444484135
2023-09-22 01:00:00,46.90393,2.1122690000000004,0.6874729715684733,3.993055,1.9965269999999995,-16.492999999999995,4196.896944448414
2023-09-22 01:03:00,44.58912,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-16.492999999999995,4196.946944448414
2023-09-22 01:06:00,45.37037,2.141203,0.7409323759700295,3.993055,1.9965289999999998,-15.914300000000026,4196.996944448414
2023-09-22 01:09:00,46.52778,2.1122679999999994,0.7338983518331275,4.050924999999999,2.0833330000000005,-16.782399999999996,4197.046944448414
2023-09-22 01:12:00,47.68518,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-15.625,4197.096944448414
2023-09-22 01:15:00,43.8368,1.967593,0.6536264891645197,4.02199,2.1701390000000007,-16.203700000000026,4197.146944448415
2023-09-22 01:18:00,50.0,2.141203,0.7409308465265381,4.050924999999999,2.054398,-15.3356,4197.196944448415
2023-09-22 01:21:00,46.52778,1.9965270000000004,0.6604344026995481,4.0509260000000005,2.17014,-17.361099999999965,4197.246944448415
2023-09-22 01:24:00,42.6794,1.9965270000000004,0.7463816612110623,4.07986,2.256945,-16.49309999999997,4197.296944448415
2023-09-22 01:27:00,48.06134,2.1701380000000006,0.7008764220773552,4.2245360000000005,2.170139,-15.3356,4197.346944448415
2023-09-22 01:30:00,45.74653,1.9965279999999996,0.7055568595787608,4.137732,2.2858789999999996,-16.782399999999996,4197.3969444484155
2023-09-22 01:33:00,41.14584,1.9965270000000004,0.6604360552308064,4.07986,2.1990750000000006,-18.229100000000017,4197.446944448416
2023-09-22 01:36:00,43.8368,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-15.3356,4197.496944448416
2023-09-22 01:39:00,46.52778,2.1701380000000006,0.6472268114635414,4.021990000000001,1.9386579999999993,-16.782399999999996,4197.546944448416
2023-09-22 01:42:00,46.52778,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-15.914299999999969,4197.596944448416
2023-09-22 01:45:00,41.89815,2.0254630000000002,0.7126771483399162,4.0509260000000005,2.17014,-16.49309999999997,4197.646944448416
2023-09-22 01:48:00,41.89815,2.083334,0.6807445229260665,4.108796,2.141204000000001,-17.361099999999965,4197.696944448417
2023-09-22 01:51:00,42.6794,2.083334,0.6807411451106654,4.137732,2.1701380000000006,-15.9144,4197.746944448417
2023-09-22 01:54:00,45.77546,2.228009,0.7142071457060738,4.079862,1.967594,-16.203700000000026,4197.796944448417
2023-09-22 01:57:00,46.52778,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-15.625,4197.846944448417
2023-09-22 02:00:00,41.1169,2.054399,0.7197729024552032,4.0509260000000005,2.141204,-15.9144,4197.896944448417
2023-09-22 02:03:00,45.74653,2.141203,0.7831847343133747,4.195601,2.2280100000000003,-16.49309999999997,4197.9469444484175
2023-09-22 02:06:00,48.84259,2.0254630000000002,0.667223929131812,4.166666,2.256944,-15.9144,4197.996944448418
2023-09-22 02:09:00,44.99421,1.967593,0.6536232085969369,4.050926,2.1990730000000003,-15.9144,4198.046944448418
2023-09-22 02:12:00,42.2743,1.967593,0.5415579296030782,3.9641200000000003,2.054397,-15.9144,4198.096944448418
2023-09-22 02:15:00,43.46065,1.9965279999999996,0.6090688199209426,3.9641200000000003,2.054398,-14.467600000000004,4198.146944448418
2023-09-22 02:18:00,43.46065,1.967593,0.6026464670799191,3.9641200000000003,2.0833329999999997,-15.914299999999969,4198.196944448418
2023-09-22 02:21:00,39.58334,1.9097229999999996,0.6840724197050734,3.90625,2.141204,-17.071799999999996,4198.246944448419
2023-09-22 02:24:00,45.74653,1.9965279999999996,0.6604346376908348,3.906251,2.0254640000000004,-15.3356,4198.296944448419
2023-09-22 02:27:00,46.90393,1.9097229999999996,0.589744816443071,3.8773150000000003,2.054398,-14.756899999999973,4198.346944448419
2023-09-22 02:30:00,43.43171,1.9097229999999996,0.6840709747619746,3.9641209999999996,2.1990740000000004,-15.9144,4198.396944448419
2023-09-22 02:33:00,49.21875,2.054398,0.6739947986974109,3.9641199999999994,2.0254640000000004,-14.756899999999973,4198.446944448419
2023-09-22 02:36:00,48.06134,1.9386579999999993,0.6467957779362739,3.819443999999999,1.9965280000000005,-15.625,4198.4969444484195
2023-09-22 02:39:00,41.14584,1.851852,0.7089816788997174,3.9641200000000003,2.2858800000000006,-15.914299999999969,4198.54694444842
2023-09-22 02:42:00,42.2743,2.0254630000000002,0.667223929131812,4.166666,2.256944,-16.492999999999995,4198.59694444842
2023-09-22 02:45:00,45.74653,2.1122680000000003,0.6874727393034503,4.166666,2.170139,-15.625,4198.64694444842
2023-09-22 02:48:00,46.90393,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-14.75690000000003,4198.69694444842
2023-09-22 02:51:00,42.6794,1.938657,0.6912576610272494,3.9641200000000003,2.17014,-16.20369999999997,4198.74694444842
2023-09-22 02:54:00,45.37037,2.0833329999999997,0.7268452540748599,3.993056,2.054399000000001,-15.625,4198.796944448421
2023-09-22 02:57:00,48.06134,2.0833329999999997,0.6807442899984916,4.02199,2.054399000000001,-15.9144,4198.846944448421
2023-09-22 03:00:00,41.14584,1.851852,0.6696282687705847,3.8483799999999997,2.141204,-16.203700000000026,4198.896944448421
2023-09-22 03:03:00,40.74074,1.967593,0.7763268405754395,3.906249,2.141204,-16.782500000000027,4198.946944448421
2023-09-22 03:06:00,45.37037,2.1122680000000003,0.6874710383915581,4.050926,2.054398,-15.625,4198.996944448421
2023-09-22 03:09:00,46.52778,1.967593,0.6536232085969369,3.9930559999999993,2.141203,-16.20369999999997,4199.0469444484215
2023-09-22 03:12:00,40.36459,1.8229169999999995,0.6192532240911508,3.935186,2.2280100000000003,-17.071799999999996,4199.096944448422
2023-09-22 03:15:00,43.43171,1.967593,0.6536248488843355,3.935186,2.083334,-16.492999999999995,4199.146944448422
2023-09-22 03:18:00,46.93287,1.967593,0.6536248488843355,3.935186,2.083334,-17.361099999999965,4199.196944448422
2023-09-22 03:21:00,43.8368,1.9097229999999996,0.7240175261063758,3.9641199999999994,2.228009,-17.361099999999965,4199.246944448422
2023-09-22 03:24:00,46.12268,2.0833329999999997,0.6807409121839191,4.079862,2.1122689999999995,-17.071699999999964,4199.296944448422
2023-09-22 03:27:00,46.90393,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-16.49309999999997,4199.346944448423
2023-09-22 03:30:00,43.46065,1.967593,0.6026464670799191,3.9641200000000003,2.0833329999999997,-16.492999999999995,4199.396944448423
2023-09-22 03:33:00,44.99421,2.0833329999999997,0.6282263797743738,3.9641200000000003,1.967593,-16.782399999999996,4199.446944448423
2023-09-22 03:36:00,41.14584,1.967593,0.6984202177175131,3.9641200000000003,2.141204,-14.756899999999973,4199.496944448423
2023-09-22 03:39:00,40.74074,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-16.782399999999996,4199.546944448423
2023-09-22 03:42:00,45.37037,2.1122680000000003,0.6874744402077952,4.02199,2.0254640000000004,-16.493000000000052,4199.5969444484235
2023-09-22 03:45:00,46.15162,2.0833329999999997,0.7268452540748599,4.02199,2.0833330000000005,-15.625,4199.646944448424
2023-09-22 03:48:00,43.46065,1.9675919999999998,0.5415577240757472,4.021991,2.1122689999999995,-17.361099999999965,4199.696944448424
2023-09-22 03:51:00,45.74653,2.0254629999999993,0.6672255938503169,3.906248999999999,1.9965280000000005,-16.203700000000026,4199.746944448424
2023-09-22 03:54:00,46.15162,2.054398,0.7993286151895189,3.964119,2.1122690000000004,-15.625,4199.796944448424
2023-09-22 03:57:00,41.89815,2.054398,0.7197711594285148,4.0509260000000005,2.141204000000001,-16.782399999999996,4199.846944448424
2023-09-22 04:00:00,40.36459,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-16.782399999999996,4199.896944448425
2023-09-22 04:03:00,42.30324,2.083334,0.7268454981919882,4.137732,2.1990740000000004,-17.93979999999999,4199.946944448425
2023-09-22 04:06:00,41.89815,2.1122690000000004,0.7338970761512952,4.195603,2.2280089999999992,-16.782399999999996,4199.996944448425
2023-09-22 04:09:00,46.15162,2.1701390000000007,0.7479433612196741,4.166666,2.141203,-15.9144,4200.046944448425
2023-09-22 04:12:00,42.30324,2.0833330000000005,0.6807426010949476,4.050925,2.0833329999999997,-15.625,4200.096944448425
2023-09-22 04:15:00,39.58334,2.054399,0.6739916786074897,3.935186,1.9965270000000004,-16.492999999999995,4200.1469444484255
2023-09-22 04:18:00,36.89236,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,-18.229100000000017,4200.196944448426
2023-09-22 04:21:00,44.58912,2.1990740000000004,0.7075508831857056,4.079862,1.9965289999999998,-15.625,4200.246944448426
2023-09-22 04:24:00,43.46065,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-16.493100000000027,4200.296944448426
2023-09-22 04:27:00,45.37037,2.141203,0.6941821838961575,4.079860999999999,2.054398,-15.914300000000026,4200.346944448426
2023-09-22 04:30:00,48.06134,2.0833329999999997,0.680740912183922,4.050926,2.0833330000000005,-17.071799999999996,4200.396944448426
2023-09-22 04:33:00,45.77546,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-16.493100000000027,4200.446944448427
2023-09-22 04:36:00,44.58912,1.9965279999999996,0.7463819175885958,3.9641200000000003,2.141204000000001,-16.203700000000026,4200.496944448427
2023-09-22 04:39:00,45.37037,1.967593,0.6984172848883456,4.108797,2.2858789999999996,-15.625,4200.546944448427
2023-09-22 04:42:00,43.46065,1.967593,0.6984187513054393,4.050926,2.228009,-16.493100000000027,4200.596944448427
2023-09-22 04:45:00,40.74074,1.9965279999999996,0.7055568595787608,4.108797,2.256944,-17.071799999999996,4200.646944448427
2023-09-22 04:48:00,43.43171,2.054398,0.7197711594285148,3.9930559999999993,2.083334,-17.939800000000048,4200.6969444484275
2023-09-22 04:51:00,48.84259,2.0254629999999993,0.6154726873826544,3.90625,1.967593,-15.9144,4200.746944448428
2023-09-22 04:54:00,45.37037,1.9386579999999993,0.6912579089560571,3.8483789999999996,2.054398,-15.9144,4200.796944448428
2023-09-22 04:57:00,42.6794,1.9097229999999996,0.6840724197050734,3.90625,2.141204,-16.20369999999997,4200.846944448428
2023-09-22 05:00:00,42.30324,1.9097229999999996,0.6840709747619746,3.935186,2.1701390000000007,-17.361199999999997,4200.896944448428
2023-09-22 05:03:00,44.58912,2.054398,0.7197711594285148,3.9641199999999994,2.054398,-15.335700000000031,4200.946944448428
2023-09-22 05:06:00,46.15162,2.0254629999999993,0.6672239291318118,3.8483789999999996,1.938657,-16.203700000000026,4200.996944448429
2023-09-22 05:09:00,46.52778,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-16.782399999999996,4201.046944448429
2023-09-22 05:12:00,43.8368,1.880788,0.6330682960606435,3.819444,2.054397,-16.782399999999996,4201.096944448429
2023-09-22 05:15:00,48.09028,2.0254630000000002,0.7126756606946535,3.9641209999999996,2.083334,-15.914299999999969,4201.146944448429
2023-09-22 05:18:00,51.15741,1.9965279999999996,0.7055568595787608,4.050927000000001,2.1990740000000004,-16.2038,4201.196944448429
2023-09-22 05:21:00,44.99421,1.7939819999999997,0.6550870316541395,3.906251,2.256945000000001,-16.20369999999997,4201.2469444484295
2023-09-22 05:24:00,43.8368,1.9097229999999996,0.7240162039831097,4.050927000000001,2.3148150000000003,-15.625,4201.29694444843
2023-09-22 05:27:00,46.15162,1.9386580000000002,0.6467941499736729,4.079861,2.256944,-18.22919999999999,4201.34694444843
2023-09-22 05:30:00,49.21875,2.054398,0.6739914450059513,4.050927000000001,2.1122689999999995,-15.9144,4201.39694444843
2023-09-22 05:33:00,50.0,1.9386580000000002,0.5962033706791015,4.021992,2.170139,-13.020899999999983,4201.44694444843
2023-09-22 05:36:00,46.52778,1.9386579999999993,0.6912549975356596,4.050927,2.256944,-16.782399999999996,4201.49694444843
2023-09-22 05:39:00,46.52778,1.9386579999999993,0.6912549975356596,4.079862,2.2858790000000004,-16.49309999999997,4201.546944448431
2023-09-22 05:42:00,45.74653,1.9386579999999993,0.6912549975356596,4.079862,2.2858790000000004,-15.335699999999974,4201.596944448431
2023-09-22 05:45:00,46.90393,2.0254630000000002,0.6154707539212491,4.021992,2.083334,-15.04630000000003,4201.646944448431
2023-09-22 05:48:00,49.62384,2.0254630000000002,0.7126756606946535,3.9641209999999996,2.083334,-15.914299999999969,4201.696944448431
2023-09-22 05:51:00,48.06134,1.851852,0.6696268455385342,3.993056,2.2858789999999996,-15.04630000000003,4201.746944448431
2023-09-22 05:54:00,48.84259,1.9965270000000004,0.6604344026995481,4.050925,2.170139,-14.757000000000005,4201.7969444484315
2023-09-22 05:57:00,46.90393,1.851852,0.6696282687705847,4.108796,2.4016200000000003,-15.046199999999999,4201.846944448432
2023-09-22 06:00:00,49.0162,1.765047,0.7217224011262732,3.9641210000000004,2.4016200000000003,-15.9144,4201.896944448432
2023-09-22 06:03:00,49.21875,1.8229170000000003,0.619253224091151,4.079861,2.3726849999999997,-15.625,4201.946944448432
2023-09-22 06:06:00,46.15162,1.851852,0.576762552675321,3.993056,2.228009,-15.914300000000026,4201.996944448432
2023-09-22 06:09:00,43.8368,1.851852,0.5767643970421232,3.8483790000000004,2.0833329999999997,-15.625,4202.046944448432
2023-09-22 06:12:00,43.8368,1.9675919999999998,0.6984199705816501,3.8483790000000004,2.0254640000000004,-15.914299999999969,4202.096944448433
2023-09-22 06:15:00,41.92709,1.851852,0.6696282687705847,3.8773150000000003,2.1701390000000007,-16.492999999999995,4202.146944448433
2023-09-22 06:18:00,43.46065,1.9965270000000004,0.6604360552308064,3.906249,2.0254640000000004,-16.492999999999995,4202.196944448433
2023-09-22 06:21:00,45.37037,1.9097220000000004,0.6840707260241401,3.906249,2.141203,-15.9144,4202.246944448433
2023-09-22 06:24:00,45.37037,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-14.178200000000004,4202.296944448433
2023-09-22 06:27:00,50.78125,2.054398,0.67399312185539,4.079861,2.141204,-15.335699999999974,4202.3469444484335
2023-09-22 06:30:00,53.84838,1.9675920000000007,0.653622972890632,3.90625,2.054398,-15.3356,4202.396944448434
2023-09-22 06:39:00,47.68518,1.8229170000000003,0.5702419798352804,4.195602,2.4594899999999997,-14.756899999999973,4202.546944448433
2023-09-22 06:42:00,63.0787,2.083334,0.6807411451106624,3.9351860000000007,1.9675919999999998,-13.888800000000003,4202.5969444484335
2023-09-22 06:45:00,71.96181,2.0254630000000002,1.0586726248660883,4.513889,2.951389,-13.020800000000008,4202.646944448434
2023-09-22 06:48:00,79.28241,1.9386580000000002,0.8032818744036474,5.758107000000001,4.050929,-8.101799999999969,4202.696944448434
2023-09-22 06:51:00,64.23611,1.6203700000000003,0.7137473632769882,5.3530120000000005,3.9641219999999997,-9.548699999999997,4202.746944448434
2023-09-22 06:54:00,58.07292,1.765047,0.686225699736021,5.063662,3.472225,-10.706000000000017,4202.796944448434
2023-09-22 06:57:00,53.06713,1.6203710000000004,0.681837335814543,4.774305,3.3564860000000003,-12.442099999999982,4202.846944448434
2023-09-22 07:00:00,58.85417,1.9386580000000002,0.6912564532483428,4.687501000000001,2.8935189999999995,-10.995400000000018,4202.896944448435
2023-09-22 07:03:00,60.79282,1.8807869999999998,0.6768630155735522,4.484953,2.748843,-11.284799999999962,4202.946944448435
