Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-22 07:06:00,60.79282,1.7939820000000006,0.6938389010564401,4.658566,3.038194999999999,-10.706000000000017,4202.996944448435
2023-09-22 07:09:00,65.42245,1.8807869999999998,0.7872781319152099,5.2083319999999995,3.559025000000001,-10.995400000000018,4203.046944448435
2023-09-22 07:12:00,61.95023,1.8229170000000003,0.7374683513155239,5.266202,3.645835,-10.995400000000018,4203.096944448435
2023-09-22 07:15:00,61.54514,1.851852,0.6696339616504671,4.976852000000001,3.26968,-11.284699999999987,4203.1469444484355
2023-09-22 07:18:00,64.23611,1.9675920000000007,0.6984199705816503,4.542823,2.7199079999999993,-11.574100000000044,4203.196944448436
2023-09-22 07:21:00,65.39352,1.9386580000000002,0.731496998831404,4.62963,2.864584,-10.706099999999992,4203.246944448436
2023-09-22 07:24:00,65.79861,2.0833329999999997,0.9087671732477565,5.844908,4.050924999999999,-10.127299999999991,4203.296944448436
2023-09-22 07:27:00,63.4838,1.8807869999999998,0.7165098023712834,5.700227999999999,3.9930509999999995,-9.838000000000022,4203.346944448436
2023-09-22 07:30:00,78.50116,2.4016200000000003,0.7537828955975867,5.208336999999999,2.9224569999999996,-8.969899999999996,4203.396944448436
2023-09-22 07:33:00,82.37847,1.9965270000000004,0.7840214915986945,5.005782,3.211805,-5.497699999999952,4203.446944448437
2023-09-22 07:36:00,82.37847,2.0254630000000002,0.9796655202717008,5.642362,3.9930590000000006,-3.182899999999961,4203.496944448437
2023-09-22 07:39:00,80.81597,1.765047,0.8445912330194982,5.8159719999999995,4.3692150000000005,2.8934000000000424,4203.546944448437
2023-09-22 07:42:00,73.49537,1.7939810000000005,0.9333522723315283,5.787032,4.398151,2.314899999999966,4203.596944448437
2023-09-22 07:45:00,78.53009,1.4756939999999998,0.8281456389756752,5.353008999999999,4.282405000000001,3.182899999999961,4203.646944448437
2023-09-22 07:48:00,77.34375,1.6203700000000003,1.0116989470401303,6.250001999999999,5.208332,7.8125,4203.6969444484375
2023-09-22 07:51:00,90.76968,1.359953,0.9902009231615199,6.250001999999999,5.584489,5.7871000000000095,4203.746944448438
2023-09-22 07:54:00,71.55671,0.8391210000000004,0.867734918212312,6.076387,6.134256000000001,-3.182800000000043,4203.796944448438
2023-09-22 07:57:00,90.82755,0.5208329999999997,0.8956963189781352,5.1504579999999995,6.047455,16.782399999999996,4203.846944448438
2023-09-22 08:00:00,90.07523,0.5787039999999992,0.9254318649441153,5.150465999999999,5.960652,21.701400000000035,4203.896944448438
2023-09-22 08:03:00,91.2037,1.0127310000000005,0.8436025720126019,5.063662000000001,4.7453710000000004,21.99079999999998,4203.946944448438
2023-09-22 08:06:00,98.17708,1.7361110000000002,1.4926849039213979,8.275464,7.8125029999999995,22.858799999999974,4203.996944448439
2023-09-22 08:09:00,98.17708,1.9675920000000007,1.4558869644793857,8.478010000000001,7.5520879999999995,23.726800000000026,4204.046944448439
2023-09-22 08:12:00,98.17708,1.938657,1.38917985166252,8.391202,7.407405000000001,24.305600000000027,4204.096944448439
2023-09-22 08:15:00,98.17708,1.8807869999999998,1.402268951488546,8.304394,7.436347,23.14820000000003,4204.146944448439
2023-09-22 08:18:00,98.17708,1.765046,1.3717099352186046,8.072918,7.349532,24.594899999999996,4204.196944448439
2023-09-22 08:21:00,98.17708,1.5914339999999996,1.3467161921519843,7.783562999999999,7.320599,26.909700000000043,4204.2469444484395
2023-09-22 08:24:00,98.17708,1.3020829999999997,1.3020874999888148,7.349532999999999,7.349539999999999,30.671299999999974,4204.29694444844
2023-09-22 08:27:00,98.17708,1.186343,1.2572954741072635,7.002317999999999,7.1469949999999995,31.828700000000026,4204.34694444844
2023-09-22 08:30:00,98.17708,1.2152779999999996,1.2152799999922121,6.857638000000001,6.857640000000001,29.51389999999998,4204.39694444844
2023-09-22 08:33:00,98.17708,1.2442129999999993,1.2002894244842508,6.770833,6.684030000000001,30.67130000000003,4204.44694444844
2023-09-22 08:36:00,98.17708,1.3020829999999997,1.182568922121659,6.770833,6.539350000000001,26.620400000000018,4204.49694444844
2023-09-22 08:39:00,98.17708,1.3310180000000003,1.1804405272893843,6.799768,6.51042,26.331000000000017,4204.546944448441
2023-09-22 08:42:00,98.17708,1.3020830000000005,1.2132078359758889,6.886574,6.712961,25.173699999999997,4204.596944448441
2023-09-22 08:45:00,98.17708,1.2731480000000008,1.1535417583846879,6.770834,6.539355999999999,27.199099999999987,4204.646944448441
2023-09-22 08:48:00,98.17708,1.1863419999999998,1.1274820464459043,6.452543,6.3368009999999995,26.041600000000017,4204.696944448441
2023-09-22 08:51:00,98.17708,1.2152779999999996,1.1262457790412967,6.684028,6.51042,24.884299999999996,4204.746944448441
2023-09-22 08:54:00,98.20602,1.273148,1.106385004364352,6.481478,6.16319,25.17360000000002,4204.7969444484415
2023-09-22 08:57:00,98.20602,1.2152770000000004,1.0954665190932515,6.423608,6.192131,24.30559999999997,4204.846944448442
2023-09-22 09:00:00,98.20602,1.273148,1.106385004364352,6.3368079999999996,6.01852,23.4375,4204.896944448442
2023-09-22 09:03:00,98.17708,1.2152780000000005,1.0640562181172535,6.221064,5.931715999999999,24.01619999999997,4204.946944448442
2023-09-22 09:06:00,98.20602,1.070602,1.041399011459328,6.1053239999999995,6.047452000000001,27.199099999999987,4204.996944448442
2023-09-22 09:09:00,98.20602,1.0995369999999998,1.099534499997544,6.0763929999999995,6.076385999999999,26.04169999999999,4205.046944448442
2023-09-22 09:12:00,98.17708,1.0995369999999998,1.0703438028791086,6.018517999999999,5.9606509999999995,28.067099999999982,4205.096944448443
2023-09-22 09:15:00,98.17708,0.9259259999999996,1.0640549390003562,5.873837999999999,6.163192,30.38190000000003,4205.146944448443
2023-09-22 09:18:00,98.20602,0.8969909999999999,1.0216758783460422,5.758102999999999,6.018522,30.382000000000005,4205.196944448443
2023-09-22 09:21:00,98.20602,0.9548609999999993,1.0255011058878292,5.729168,5.873847,30.09269999999998,4205.246944448443
2023-09-22 09:24:00,91.6088,0.8391209999999996,1.0411013206021922,5.6423630000000005,6.076392,31.828700000000026,4205.296944448443
2023-09-22 09:27:00,89.29398,0.8391200000000003,1.0156174143943375,5.642362,6.018522,32.407399999999996,4205.3469444484435
2023-09-22 09:30:00,88.13657,0.8391200000000003,1.028407517628343,5.526617000000001,5.931716999999999,31.828700000000026,4205.396944448444
2023-09-22 09:33:00,84.28819,0.8391209999999996,0.9897514242014046,5.555553000000001,5.873842,30.9606,4205.446944448444
2023-09-22 09:36:00,82.75463,0.8969909999999999,0.9948322711022176,5.6712929999999995,5.873842000000001,28.356499999999983,4205.496944448444
2023-09-22 09:39:00,83.91204,0.9548609999999993,1.011628279001143,5.729168,5.844907000000001,27.488400000000013,4205.546944448444
2023-09-22 09:42:00,80.81597,0.9837959999999999,0.9981990620964507,5.7580979999999995,5.7870420000000005,24.88420000000002,4205.596944448444
2023-09-22 09:45:00,79.65856,0.9548610000000002,0.9976371085085597,5.7291680000000005,5.815977,21.70150000000001,4205.646944448445
2023-09-22 09:48:00,84.66435,1.1284719999999995,0.9925746075618235,5.873842999999999,5.613421,23.1481,4205.696944448445
2023-09-22 09:51:00,93.54745,1.2442130000000002,1.0772417006902122,6.221068,5.902774999999999,23.72679999999997,4205.746944448445
2023-09-22 09:54:00,98.17708,1.2152779999999996,1.0954616140563636,6.336808,6.10532,26.620400000000018,4205.796944448445
2023-09-22 09:57:00,98.17708,1.273148,1.1379780989880823,6.5104180000000005,6.25,24.884299999999996,4205.846944448445
2023-09-22 10:00:00,98.17708,1.0995369999999998,0.979243964469441,5.815968,5.584491,25.46289999999999,4205.8969444484455
2023-09-22 10:03:00,98.17708,1.186343,1.0189307813843873,5.960648,5.642365,21.990700000000004,4205.946944448446
2023-09-22 10:06:00,98.17708,1.273149,1.0903417205577468,6.307866,5.960647000000001,23.1481,4205.996944448446
2023-09-22 10:09:00,98.17708,1.2442130000000002,1.1089159900484389,6.539352,6.278939,23.1481,4206.046944448446
2023-09-22 10:12:00,98.17708,1.0995370000000007,1.0850051884763103,6.278932000000001,6.249994999999999,23.4375,4206.096944448446
2023-09-22 10:15:00,98.17708,1.1574080000000002,1.0528899306383288,6.192132999999999,5.989584999999999,25.17360000000002,4206.146944448446
2023-09-22 10:18:00,98.20602,1.186343,1.0349346851169898,6.076393,5.787039999999999,24.305499999999995,4206.196944448447
2023-09-22 10:21:00,98.20602,1.186343,1.0819092120180014,6.278938,6.076384999999999,24.884299999999996,4206.246944448447
2023-09-22 10:24:00,98.17708,1.0995369999999998,1.099534499997544,6.2500029999999995,6.249995999999999,27.199099999999987,4206.296944448447
2023-09-22 10:27:00,98.17708,1.0127310000000005,1.097248388733961,6.047458000000001,6.221067,30.9606,4206.346944448447
2023-09-22 10:30:00,87.38426,0.8391199999999994,1.0411007432296306,5.671293,6.105323,32.696799999999996,4206.396944448447
2023-09-22 10:33:00,82.75463,0.9548610000000002,1.0392508114172327,5.787038,5.960647,27.777800000000013,4206.4469444484475
2023-09-22 10:36:00,85.06944,1.0127309999999996,1.0555416274298122,5.787038,5.873847,29.803200000000004,4206.496944448448
2023-09-22 10:39:00,85.06944,1.0995369999999998,1.055544793647246,5.960642999999999,5.873846,26.04169999999999,4206.546944448448
2023-09-22 10:42:00,82.34954,1.070602,1.0706019999885679,6.221064,6.221062000000001,24.884299999999996,4206.596944448448
2023-09-22 10:45:00,98.17708,0.8680560000000002,0.9385362950867044,5.468749,5.613422999999999,27.199100000000044,4206.646944448448
2023-09-22 10:48:00,98.17708,0.9259260000000005,0.9403247577501496,5.410875,5.439818999999999,27.488400000000013,4206.696944448448
2023-09-22 10:51:00,98.17708,0.9548610000000002,0.9835176730975342,5.642357,5.700236,26.04170000000005,4206.746944448449
2023-09-22 10:54:00,98.17708,1.157407,1.005807525528706,5.902773,5.613426,24.88420000000002,4206.796944448449
2023-09-22 10:57:00,98.17708,1.1863419999999998,1.018930329621651,5.960647000000001,5.642365000000001,23.4375,4206.846944448449
2023-09-22 11:00:00,98.17708,1.1863419999999998,1.018930329621651,6.0763869999999995,5.758105,22.8587,4206.896944448449
2023-09-22 11:03:00,98.17708,1.0416660000000002,1.0271310696058333,5.8738470000000005,5.844911,27.199099999999987,4206.946944448449
2023-09-22 11:06:00,98.17708,0.8969899999999997,0.9948317353685706,5.526617000000001,5.729167,30.960699999999974,4206.9969444484495
2023-09-22 11:09:00,98.17708,0.78125,0.944244854003786,5.266202000000001,5.613422000000001,33.85419999999999,4207.04694444845
2023-09-22 11:12:00,95.48611,0.7523150000000003,0.9900041382247363,5.295141999999999,5.815977,36.16899999999998,4207.09694444845
2023-09-22 11:15:00,90.85648,0.7523140000000001,1.0382809220003006,5.526617000000001,6.163193000000001,37.905100000000004,4207.14694444845
2023-09-22 11:18:00,83.50694,0.9259259999999996,1.077243656772004,5.844907999999999,6.1631920000000004,32.986099999999965,4207.19694444845
2023-09-22 11:21:00,85.06944,1.0995369999999998,1.0703438028791086,5.931713,5.873846,27.488400000000013,4207.24694444845
2023-09-22 11:24:00,84.69329,1.070602,1.0414041053710394,5.960644,5.902781999999999,28.356499999999983,4207.296944448451
2023-09-22 11:27:00,83.8831,1.2152779999999996,1.1262405119062509,6.39468,6.221062000000001,26.909700000000043,4207.346944448451
2023-09-22 11:30:00,81.59722,1.273148,1.1379780989880823,6.51042,6.250001999999999,25.752300000000048,4207.396944448451
2023-09-22 11:33:00,82.34954,1.3020829999999997,1.1195124270251398,6.365740000000001,6.018517000000001,24.305499999999995,4207.446944448451
2023-09-22 11:36:00,79.65856,1.2442129999999993,1.0611513493390947,6.2789399999999995,5.931717000000001,22.280100000000004,4207.496944448451
2023-09-22 11:39:00,79.25347,1.2152769999999995,1.0640557605179284,6.134253999999999,5.844907000000001,21.411999999999978,4207.5469444484515
2023-09-22 11:42:00,83.50694,1.273148,1.0577021834760596,6.192134,5.7870360000000005,22.280100000000004,4207.596944448452
2023-09-22 11:45:00,85.4456,1.3020829999999997,1.070441884050757,6.192134,5.758101000000001,21.701300000000003,4207.646944448452
2023-09-22 11:48:00,88.13657,1.273148,1.0577078879122817,6.249999000000001,5.844911000000001,24.016200000000026,4207.696944448452
2023-09-22 11:51:00,93.54745,1.3888889999999998,1.091016656784795,6.394679,5.84491,22.280100000000004,4207.746944448452
2023-09-22 11:54:00,96.64352,1.2152780000000005,1.0480924623542318,6.163194,5.844906,24.016200000000026,4207.796944448452
2023-09-22 11:57:00,95.48611,1.070602,0.9965173533424552,5.960644,5.8159719999999995,24.884299999999996,4207.846944448453
2023-09-22 12:00:00,98.17708,1.186343,1.0349346851169898,5.989584000000001,5.700231,25.463000000000022,4207.896944448453
2023-09-22 12:03:00,98.17708,1.1284719999999995,1.0695584543630166,6.018523,5.902781,26.620400000000018,4207.946944448453
2023-09-22 12:06:00,98.17708,1.0995369999999998,3.0423605161340848,0.4050919999999998,5.815971,27.199099999999987,4207.996944448453
2023-09-22 12:09:00,98.17708,1.070602,1.041399011459327,5.9895879999999995,5.931715999999999,28.645899999999983,4208.046944448453
2023-09-22 12:12:00,98.17708,1.070602,1.085002728328287,5.989588,6.018516,30.38190000000003,4208.0969444484535
2023-09-22 12:15:00,98.17708,0.9837959999999999,1.0819109977174823,6.018517999999999,6.221062000000001,29.803200000000004,4208.146944448454
2023-09-22 12:18:00,90.07523,0.8391200000000003,1.0156174143943375,5.700228,6.076388,31.25,4208.196944448454
2023-09-22 12:21:00,82.34954,0.8391200000000003,0.9897463615114084,5.555558,5.873837999999999,28.067099999999982,4208.246944448454
2023-09-22 12:24:00,79.25347,1.0127310000000005,0.9536912495074997,5.671298,5.555557,22.8587,4208.296944448454
2023-09-22 12:27:00,81.56829,1.1574080000000002,0.9897499651049315,5.729164000000001,5.410876,21.701300000000003,4208.346944448454
2023-09-22 12:30:00,81.97338,1.157407,1.005807525528706,5.902774,5.613427,22.858799999999974,4208.396944448455
2023-09-22 12:33:00,82.34954,1.157407,1.0216794060569678,6.018514000000001,5.758107000000001,23.1481,4208.446944448455
2023-09-22 12:36:00,83.91204,1.1574080000000002,1.0528952672836487,6.018514,5.815975999999999,25.17360000000002,4208.496944448455
2023-09-22 12:39:00,90.07523,1.2152770000000004,1.0480920093474548,6.192128,5.8738410000000005,24.594899999999996,4208.546944448455
2023-09-22 12:42:00,96.64352,1.2442130000000002,1.1245043388681224,6.423614000000001,6.192131,26.909699999999987,4208.596944448455
2023-09-22 12:45:00,98.17708,1.2442130000000002,1.1245043388681224,6.481484000000001,6.250001,27.199099999999987,4208.6469444484555
2023-09-22 12:48:00,98.17708,1.2152780000000005,1.1262457790412967,6.4525440000000005,6.278936,26.620400000000018,4208.696944448456
2023-09-22 12:51:00,98.17708,1.2442130000000002,1.1245043388681224,6.423614000000001,6.192131,28.067099999999982,4208.746944448456
2023-09-22 12:54:00,98.17708,1.1863420000000007,1.1124395672736742,6.365738,6.2210659999999995,27.488400000000013,4208.796944448456
2023-09-22 12:57:00,98.17708,1.2152770000000004,1.1262400366386196,6.394678000000001,6.221061000000001,27.199099999999987,4208.846944448456
2023-09-22 13:00:00,98.17708,1.273148,1.137978098988083,6.510418,6.250000000000001,26.909700000000043,4208.896944448456
2023-09-22 13:03:00,98.17708,1.1863420000000007,1.0972488105671137,6.365738,6.192125999999999,26.04159999999996,4208.946944448457
2023-09-22 13:06:00,98.17708,1.1863419999999998,1.0819087418135371,6.2500029999999995,6.047451000000001,26.909700000000043,4208.996944448457
2023-09-22 13:09:00,98.17708,1.186343,1.0819145392076774,6.249998,6.047455,26.331099999999992,4209.046944448457
2023-09-22 13:12:00,98.17708,1.2152779999999996,1.110929273077569,6.394677999999999,6.192130000000001,28.645899999999983,4209.096944448457
2023-09-22 13:15:00,98.17708,1.273148,1.122259655457902,6.5104180000000005,6.22106,25.75229999999999,4209.146944448457
2023-09-22 13:18:00,98.17708,1.2152779999999996,1.1262405119062509,6.394677999999999,6.22106,26.331099999999992,4209.1969444484575
2023-09-22 13:21:00,98.17708,1.273148,1.137978098988083,6.452547999999999,6.192130000000001,26.909700000000043,4209.246944448458
2023-09-22 13:24:00,98.17708,1.2152779999999996,1.1109292730775682,6.423608,6.22106,27.488499999999988,4209.296944448458
2023-09-22 13:27:00,98.17708,1.186343,1.1274825297668463,6.4236130000000005,6.307869999999999,26.62039999999996,4209.346944448458
2023-09-22 13:36:00,98.17708,1.273148,1.137978098988083,6.626157999999999,6.365740000000001,27.488400000000013,4209.496944448458
2023-09-22 13:39:00,98.17708,1.2152770000000004,1.1109288021286188,6.568288000000001,6.365741,27.199099999999987,4209.546944448458
2023-09-22 13:42:00,98.17708,1.1284719999999995,1.0695584543630166,6.336803,6.221061,26.331099999999992,4209.596944448458
2023-09-22 13:45:00,98.17708,1.1284720000000004,1.0695584543630174,6.134258,6.018515999999999,25.75229999999999,4209.646944448458
2023-09-22 13:48:00,98.17708,1.070602,1.026590453826136,5.873837999999999,5.787036,25.752300000000048,4209.696944448458
2023-09-22 13:51:00,98.17708,1.0416670000000003,1.0124588997269894,5.8159730000000005,5.758105999999999,26.04170000000005,4209.746944448459
2023-09-22 13:54:00,98.17708,1.0127319999999997,0.9835132404638537,5.729168,5.671296,26.90980000000002,4209.796944448459
2023-09-22 13:57:00,98.17708,1.070602,1.0116287223042926,5.700227999999999,5.584485999999999,26.90979999999996,4209.846944448459
2023-09-22 14:00:00,98.17708,1.0416670000000003,0.9826638151162387,5.758102999999999,5.642366,25.173599999999965,4209.896944448459
2023-09-22 14:03:00,98.17708,1.0127319999999997,0.9835132404638537,5.729168,5.671296,24.884299999999996,4209.946944448459
2023-09-22 14:06:00,98.17708,1.0416669999999995,0.9976351362618883,5.700227999999999,5.613421,25.75229999999999,4209.9969444484595
2023-09-22 14:09:00,98.17708,1.0995369999999998,1.0102442895924673,5.7291680000000005,5.555551,26.331000000000017,4210.04694444846
2023-09-22 14:12:00,98.17708,1.0127319999999997,0.9686839059710467,5.642358,5.555555999999999,24.594899999999996,4210.09694444846
2023-09-22 14:15:00,98.17708,1.070602,0.9965121023269247,5.729168,5.584485999999999,24.88420000000002,4210.14694444846
2023-09-22 14:18:00,98.17708,1.070602,0.9812438571151623,5.787033,5.613431,23.4375,4210.19694444846
2023-09-22 14:21:00,98.17708,1.0416669999999995,0.9976351362618883,5.700227999999999,5.613421,26.041600000000017,4210.24694444846
2023-09-22 14:24:00,98.17708,1.0416670000000003,0.9522230224919458,5.6423630000000005,5.468746,23.4375,4210.296944448461
2023-09-22 14:27:00,98.17708,0.983797,0.9692575086799421,5.613423,5.584486,25.752300000000048,4210.346944448461
2023-09-22 14:30:00,94.3287,0.7523150000000003,0.9653625773643428,5.410882999999999,5.873837999999999,28.935099999999977,4210.396944448461
2023-09-22 14:33:00,85.4456,0.7233790000000004,0.9234579892452127,5.179397000000001,5.613427999999999,25.75229999999999,4210.446944448461
2023-09-22 14:36:00,98.17708,0.7523150000000003,0.862889710625723,4.947914,5.179399,25.173699999999997,4210.496944448461
2023-09-22 14:39:00,98.17708,0.694445,0.8563581646215482,4.890046000000001,5.237271000000001,24.884199999999964,4210.5469444484615
2023-09-22 14:42:00,90.07523,0.6944439999999998,0.8939664188700184,4.9479169999999995,5.381943,26.04169999999999,4210.596944448462
2023-09-22 14:45:00,75.40509,0.8101849999999997,0.8387868445588359,5.034720999999999,5.092588,11.863499999999988,4210.646944448462
2023-09-22 14:48:00,80.43981,0.9837959999999999,0.8307427124159976,5.1504579999999995,4.861111999999999,13.020799999999952,4210.696944448462
2023-09-22 14:51:00,88.16551,0.8969909999999999,0.8070767627592972,4.803235999999999,4.629625,15.625,4210.746944448462
2023-09-22 14:54:00,96.64352,0.9548619999999994,0.849571891544648,5.034722,4.83218,20.543999999999983,4210.796944448462
2023-09-22 14:57:00,91.6088,0.868055,0.8824444374940814,5.179398,5.2083330000000005,21.412000000000035,4210.846944448463
2023-09-22 15:00:00,79.65856,0.9837959999999999,0.9247222118250409,5.381944,5.266208,19.965300000000013,4210.896944448463
2023-09-22 15:03:00,76.18634,1.1284720000000004,0.8939708255653019,5.613424000000001,5.1794020000000005,13.020799999999952,4210.946944448463
2023-09-22 15:06:00,79.65856,1.157407,0.8888904798526823,5.381943,4.890045999999999,13.310200000000009,4210.996944448463
2023-09-22 15:09:00,85.4456,1.0127310000000005,0.891991132081545,5.237267,5.005786,17.071799999999996,4211.046944448463
2023-09-22 15:12:00,90.45139,1.0127319999999997,0.8919915914962355,5.266203,5.034721,17.939900000000023,4211.096944448464
2023-09-22 15:15:00,83.50694,0.8391200000000003,0.8677344069094444,5.179398,5.237268,15.914299999999969,4211.146944448464
2023-09-22 15:18:00,78.50116,0.9837959999999999,0.8786364809164882,5.2951429999999995,5.092597,15.625,4211.196944448464
2023-09-22 15:21:00,78.81944,1.070602,0.8520620963862934,5.266208,4.8611059999999995,13.888800000000003,4211.246944448464
2023-09-22 15:24:00,83.50694,1.1284720000000004,0.9109647272227134,5.468748000000001,5.063655999999999,14.46750000000003,4211.296944448464
2023-09-22 15:27:00,81.56829,0.8969909999999999,0.8377894509351518,5.2083379999999995,5.092597,15.3356,4211.3469444484645
2023-09-22 15:30:00,79.65856,0.9259259999999996,0.7885653393502136,5.063658,4.803242,14.467600000000004,4211.396944448465
2023-09-22 15:33:00,78.50116,0.9548609999999993,0.7849910438110159,5.063658,4.745367,11.574099999999987,4211.446944448465
2023-09-22 15:42:00,78.50116,0.983797,0.8307431590882705,5.0636529999999995,4.774305999999999,12.152800000000013,4211.5969444484645
2023-09-22 15:45:00,80.81597,0.8969899999999997,0.8070762967630616,4.918977000000001,4.745367,13.888999999999953,4211.646944448465
2023-09-22 15:48:00,75.40509,0.9548610000000002,0.8337728466049495,5.034718000000001,4.803236999999999,10.416600000000017,4211.696944448465
2023-09-22 15:51:00,73.46644,0.9548610000000002,0.8015004262217337,5.034718000000001,4.745367,7.8125,4211.746944448465
2023-09-22 15:54:00,75.40509,1.0127309999999996,0.775583945220604,4.976852,4.542827000000001,8.39119999999997,4211.796944448465
2023-09-22 15:57:00,76.21528,0.9837959999999999,0.7634235846895907,4.861111,4.456022,5.497700000000009,4211.846944448465
2023-09-22 16:00:00,73.09028,1.0416660000000002,0.8395918986044398,5.092588000000001,4.716432,6.6551000000000045,4211.896944448466
2023-09-22 16:03:00,75.02894,1.1284720000000004,0.7858910674058903,5.092588000000001,4.484956,4.91900000000004,4211.946944448466
2023-09-22 16:06:00,75.02894,1.0995369999999998,0.7931502872814961,5.063653,4.513885999999999,4.050900000000013,4211.996944448466
2023-09-22 16:09:00,77.34375,1.157407,0.797210007729113,5.092588000000001,4.456021000000001,6.365700000000004,4212.046944448466
2023-09-22 16:12:00,77.34375,1.0127309999999996,0.75782680121371,4.774305,4.311342000000001,7.233800000000031,4212.096944448466
2023-09-22 16:15:00,71.93287,0.9259259999999996,0.7387691481236404,4.687499,4.340282,2.893599999999992,4212.1469444484665
2023-09-22 16:18:00,71.55671,1.0127309999999996,0.7023509927337775,4.74537,4.195607000000001,1.1573000000000206,4212.196944448467
2023-09-22 16:21:00,75.02894,1.0995369999999998,0.7159626060761022,4.774306,4.108801000000001,2.893599999999992,4212.246944448467
2023-09-22 16:24:00,71.55671,0.9548610000000002,0.7160583853348746,4.600694,4.166667,2.0254999999999654,4212.296944448467
2023-09-22 16:27:00,70.77546,1.0995369999999998,0.6743953434420661,4.571759,3.8483800000000006,-1.446799999999996,4212.346944448467
2023-09-22 16:30:00,69.2419,1.0416659999999993,0.6740077693128517,4.600695,3.9641210000000004,-2.0254999999999654,4212.396944448467
2023-09-22 16:33:00,70.02315,1.0127309999999996,0.6830001593126743,4.62963,4.050927,-2.6041000000000167,4212.446944448468
2023-09-22 16:36:00,69.2419,1.070602,0.6847764012966258,4.62963,3.9641160000000006,-3.182900000000018,4212.496944448468
2023-09-22 16:39:00,69.2419,1.0995369999999998,0.6954653708196529,4.658564999999999,3.9641160000000006,-2.0254999999999654,4212.546944448468
2023-09-22 16:42:00,67.70833,1.0995369999999998,0.6526677741424816,4.571759,3.819445,-3.4722999999999615,4212.596944448468
2023-09-22 16:45:00,71.55671,1.070602,0.6847799533787705,4.716435,4.0509260000000005,-1.4467000000000212,4212.646944448468
2023-09-22 16:48:00,71.55671,0.9259259999999996,0.6679129102006509,4.600694,4.137727,-0.867999999999995,4212.6969444484685
2023-09-22 16:51:00,71.55671,0.9259259999999996,0.63003193706698,4.513889,3.993055,-1.7361000000000217,4212.746944448469
2023-09-22 16:54:00,69.2419,0.8969909999999999,0.6377473083560957,4.398148,3.9351860000000007,-2.0255000000000223,4212.796944448469
2023-09-22 16:57:00,69.2419,0.9548609999999993,0.6605724386666892,4.51389,3.993055,-2.6041999999999916,4212.846944448469
2023-09-22 17:00:00,67.70833,0.9259259999999996,0.6103220334231022,4.456019,3.906251000000001,-2.8934999999999604,4212.896944448469
2023-09-22 17:03:00,62.70255,0.6365749999999997,0.607180924504064,4.108797,4.0509260000000005,-5.208300000000008,4212.946944448469
2023-09-22 17:06:00,55.38194,0.8680560000000002,0.6261685291923194,4.513889,4.0798570000000005,-10.706099999999992,4212.99694444847
2023-09-22 17:09:00,52.69097,0.9259259999999996,0.5690362816671667,4.51389,3.906251,-10.127299999999991,4213.04694444847
2023-09-22 17:12:00,58.82523,1.1574079999999993,0.6013401331875847,4.369213,3.4722210000000002,-11.863400000000013,4213.09694444847
2023-09-22 17:15:00,54.97685,0.9548610000000002,0.6212219460618547,4.3402780000000005,3.7615739999999995,-10.127300000000048,4213.14694444847
2023-09-22 17:18:00,55.35301,1.070602,0.5730997659943884,4.571759999999999,3.7615749999999997,-11.284699999999987,4213.19694444847
2023-09-22 17:21:00,63.85995,1.1574079999999993,0.575312023689891,4.340278,3.414352,-9.259199999999964,4213.2469444484705
2023-09-22 17:24:00,55.38194,0.7523150000000003,0.5609057968444044,4.224538,3.8773149999999994,-10.127299999999991,4213.296944448471
2023-09-22 17:27:00,51.12847,0.8391209999999996,0.5372748944824093,4.224538,3.703704,-11.574100000000044,4213.346944448471
2023-09-22 17:30:00,51.53356,0.9548610000000002,0.534483399740627,4.021991000000001,3.327546,-13.310200000000009,4213.396944448471
2023-09-22 17:33:00,55.7581,0.9259259999999996,0.5246394448409863,4.079861,3.414352000000001,-12.152700000000038,4213.446944448471
2023-09-22 17:36:00,42.24537,0.8969899999999997,0.5370673375779915,4.079861,3.4722220000000004,-14.178200000000004,4213.496944448471
2023-09-22 17:39:00,40.36459,1.765046,0.5571374159730967,4.079861,2.4016200000000003,-15.3356,4213.546944448472
2023-09-22 17:42:00,36.89236,1.851852,0.576762552675321,3.732639,1.9675919999999998,-15.9144,4213.596944448472
2023-09-22 17:45:00,56.53935,2.2858799999999997,0.7274672540261377,4.079861,1.9097220000000004,-12.731499999999983,4213.646944448472
2023-09-22 17:48:00,69.2419,2.1990740000000004,0.7075508831857056,4.050925,1.9675919999999998,-13.02090000000004,4213.696944448472
2023-09-22 17:51:00,73.49537,2.054398,0.6739914450059513,4.050927000000001,2.1122689999999995,-10.706099999999992,4213.746944448472
2023-09-22 17:54:00,76.18634,1.9386580000000002,0.6912564532483454,4.311343,2.517361,-9.259200000000021,4213.7969444484725
2023-09-22 17:57:00,76.18634,1.9965279999999996,0.7055583366413276,4.542825,2.6909730000000005,-7.8125,4213.846944448473
2023-09-22 18:00:00,66.92708,1.765046,0.6477791394604745,4.427083,2.8067139999999995,-8.680499999999995,4213.896944448473
2023-09-22 18:03:00,63.04977,1.9097229999999996,0.6840695298139489,4.51389,2.748842,-8.969899999999996,4213.946944448473
2023-09-22 18:06:00,65.76968,1.9097220000000004,0.6840707260241401,4.513889,2.748843,-9.259200000000021,4213.996944448473
2023-09-22 18:09:00,69.64699,1.9965270000000004,0.7840164731855666,4.629630000000001,2.835649,-9.548599999999965,4214.046944448473
2023-09-22 18:12:00,77.34375,2.054398,0.7197636684682759,4.803242,2.8935150000000007,-8.680600000000027,4214.096944448474
2023-09-22 18:15:00,75.02894,1.8807869999999998,0.7165229267641428,4.918977000000001,3.2118100000000007,-8.680499999999995,4214.146944448474
2023-09-22 18:18:00,68.46065,1.765046,0.6862203434166134,4.861111,3.2696709999999998,-8.39119999999997,4214.196944448474
2023-09-22 18:21:00,65.74074,1.880788,0.7530899979886753,4.832177000000001,3.1539350000000006,-8.101799999999969,4214.246944448474
2023-09-22 18:24:00,67.70833,1.9675919999999998,0.7763240823647656,4.803241000000001,3.038195000000001,-7.5230999999999995,4214.296944448474
2023-09-22 18:27:00,70.8044,1.938657,0.731496740771414,4.86111,3.0960650000000003,-6.654999999999973,4214.3469444484745
2023-09-22 18:30:00,67.33218,1.7939810000000005,0.7296121629048004,4.918982,3.3275509999999997,-8.101799999999969,4214.396944448475
2023-09-22 18:33:00,68.86574,1.8807870000000007,0.6768615814570589,4.774306000000001,3.038194999999999,-8.101800000000026,4214.446944448475
2023-09-22 18:36:00,65.39352,1.9097229999999996,0.6840637499726049,4.803242,3.038190000000001,-9.548599999999965,4214.496944448475
2023-09-22 18:39:00,62.70255,1.9097229999999996,0.7240281029605292,4.947913000000001,3.2118100000000007,-9.548699999999997,4214.546944448475
2023-09-22 18:42:00,60.38773,1.851852,0.7452955343650098,4.918982,3.26968,-9.837999999999965,4214.596944448475
2023-09-22 18:45:00,58.85417,1.851852,0.6696339616504671,4.976852000000001,3.26968,-10.416699999999992,4214.646944448476
2023-09-22 18:48:00,56.53935,1.851852,0.7452955343650098,4.9479169999999995,3.298615,-10.127399999999966,4214.696944448476
2023-09-22 18:51:00,60.38773,1.8807869999999998,0.6768558449423107,4.80324,3.067125,-10.995300000000043,4214.746944448476
2023-09-22 18:54:00,62.70255,1.8229170000000003,0.7014179946035194,4.658565,3.0092550000000005,-10.416699999999992,4214.796944448476
2023-09-22 18:57:00,58.07292,1.851852,0.7452906909531057,4.774306000000001,3.125000000000001,-10.995399999999961,4214.846944448476
2023-09-22 19:00:00,55.7581,1.7939810000000005,0.6550867795014959,4.774306000000001,3.1250009999999993,-10.127299999999991,4214.8969444484765
2023-09-22 19:03:00,54.60069,1.8807870000000007,0.6330648518516881,4.7453710000000004,2.9803229999999994,-11.574000000000012,4214.946944448477
2023-09-22 19:06:00,52.69097,1.7939810000000005,0.6550867795014983,4.629630000000001,2.9803250000000006,-11.574099999999987,4214.996944448477
2023-09-22 19:09:00,54.97685,1.8229170000000003,0.6623702661254716,4.62963,2.951389,-11.574099999999987,4215.046944448477
2023-09-22 19:12:00,56.91551,1.9386580000000002,0.6467941499736729,4.62963,2.8067129999999993,-11.284700000000043,4215.096944448477
2023-09-22 19:15:00,54.60069,1.9386580000000002,0.6467941499736729,4.62963,2.8067129999999993,-12.152800000000013,4215.146944448477
2023-09-22 19:18:00,58.85417,1.8807869999999998,0.6768615814570612,4.62963,2.8935190000000004,-10.995299999999986,4215.196944448478
2023-09-22 19:21:00,56.91551,1.7361119999999994,0.6404412138548251,4.600695,3.009258,-10.995399999999961,4215.246944448478
2023-09-22 19:24:00,57.69676,1.765047,0.6477710514481042,4.629631,3.0092550000000005,-10.706099999999992,4215.296944448478
2023-09-22 19:27:00,57.3206,1.765047,0.6477780023488737,4.542825000000001,2.922454000000001,-12.73150000000004,4215.346944448478
2023-09-22 19:30:00,56.53935,1.8807870000000007,0.6768615814570614,4.571759,2.835648,-12.152799999999957,4215.396944448478
2023-09-22 19:33:00,61.54514,1.6203700000000003,0.5701410744949651,4.224537,2.7199079999999993,-11.574000000000012,4215.4469444484785
2023-09-22 19:36:00,68.48958,1.359953,0.6078070661060845,3.993056,2.835649,-9.259299999999996,4215.496944448479
2023-09-22 19:39:00,58.44907,1.5046289999999996,0.680171993346701,4.484954,3.211805,-10.706000000000017,4215.546944448479
2023-09-22 19:42:00,50.0,1.6203710000000004,0.6477278708684785,4.600695,3.1539339999999996,-13.310099999999977,4215.596944448479
2023-09-22 19:45:00,48.84259,1.7361120000000003,0.598355546881273,4.513889000000001,2.8935180000000003,-14.467600000000004,4215.646944448479
2023-09-22 19:48:00,51.15741,1.938657,0.5356025420623853,4.398148000000001,2.517361,-13.310199999999952,4215.696944448479
2023-09-22 19:51:00,51.12847,1.9097229999999996,0.6399421134090985,4.3402780000000005,2.546296000000001,-12.442099999999982,4215.74694444848
2023-09-22 19:54:00,49.21875,1.9386579999999993,0.6912549975356596,4.484954,2.6909710000000002,-13.02090000000004,4215.79694444848
2023-09-22 19:57:00,51.90972,2.054398,0.7197711594285148,4.62963,2.719908,-13.888899999999978,4215.84694444848
2023-09-22 20:00:00,52.69097,1.8807869999999998,0.5832663757482034,4.571758,2.7777780000000005,-14.178299999999979,4215.89694444848
2023-09-22 20:03:00,53.84838,1.938657,0.6912562053199084,4.456018,2.6620370000000007,-13.020899999999983,4215.94694444848
2023-09-22 20:06:00,55.78704,1.8807870000000007,0.6768601473356898,4.427084000000001,2.6909719999999995,-13.310100000000034,4215.9969444484805
2023-09-22 20:09:00,56.53935,1.9097220000000004,0.7608612579679696,4.513889,2.8067129999999993,-12.152699999999982,4216.046944448481
2023-09-22 20:12:00,53.84838,1.9097229999999996,0.5897466908136875,4.600694,2.7777780000000005,-12.442099999999982,4216.096944448481
2023-09-22 20:15:00,51.90972,1.9097229999999996,0.6840709747619746,4.571759999999999,2.8067130000000002,-13.599499999999978,4216.146944448481
2023-09-22 20:18:00,49.21875,1.880788,0.6768632651382217,4.600694,2.8645829999999997,-13.310200000000009,4216.196944448481
2023-09-22 20:21:00,48.06134,1.9097229999999996,0.6840709747619746,4.513889,2.7488420000000007,-13.888999999999953,4216.246944448481
2023-09-22 20:24:00,50.75231,1.8807869999999998,0.6768615814570612,4.3402769999999995,2.604166,-13.310099999999977,4216.296944448482
2023-09-22 20:27:00,51.12847,1.9965279999999996,0.6604346376908348,4.3402780000000005,2.4594910000000008,-13.888899999999978,4216.346944448482
2023-09-22 20:30:00,54.62963,2.0254629999999993,0.712674173044279,4.51389,2.633102,-12.442199999999957,4216.396944448482
2023-09-22 20:33:00,51.53356,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,-13.310100000000034,4216.446944448482
2023-09-22 20:36:00,48.06134,1.8229170000000003,0.6623702661254716,4.571759,2.8935180000000003,-14.178200000000004,4216.496944448482
2023-09-22 20:39:00,52.28588,1.967593,0.6536248488843355,4.398148,2.546296,-13.599499999999978,4216.5469444484825
2023-09-22 20:42:00,55.00579,1.938657,0.6467922855676604,4.195602000000001,2.3726849999999997,-13.310200000000009,4216.596944448483
2023-09-22 20:45:00,52.69097,1.9097220000000004,0.6840692810764875,4.195602,2.430554999999999,-13.888900000000035,4216.646944448483
2023-09-22 20:48:00,51.15741,1.9386580000000002,0.731496998831404,4.513889,2.748843,-15.9144,4216.696944448483
2023-09-22 20:51:00,53.84838,1.9386580000000002,0.6912564532483454,4.62963,2.835648,-14.467599999999948,4216.746944448483
2023-09-22 20:54:00,51.90972,1.9097229999999996,0.6399421134090985,4.513889,2.719907,-13.310100000000034,4216.796944448483
2023-09-22 20:57:00,53.84838,2.0833329999999997,0.7268437454170161,4.542824,2.604166,-13.020800000000008,4216.846944448484
2023-09-22 21:00:00,49.59491,1.765046,0.7217221280944601,4.369212,2.806712,-14.178300000000036,4216.896944448484
2023-09-22 21:03:00,49.59491,1.8229170000000003,0.7014244593202478,4.484953,2.835648,-13.310200000000009,4216.946944448484
2023-09-22 21:06:00,48.06134,1.851852,0.6696282687705847,4.484954,2.7777780000000005,-14.178200000000004,4216.996944448484
2023-09-22 21:09:00,43.8368,1.7361110000000002,0.5983568446380632,4.3402769999999995,2.719908,-15.914300000000026,4217.046944448484
2023-09-22 21:12:00,44.99421,1.7939819999999997,0.655085630395819,4.108797,2.4594899999999997,-15.335699999999974,4217.0969444484845
2023-09-22 21:15:00,42.6794,1.7939819999999997,0.6123112363248954,4.079861,2.4016200000000003,-14.756999999999948,4217.146944448485
2023-09-22 21:18:00,40.36459,1.8807869999999998,0.6768601473356896,4.021991000000001,2.2858790000000004,-16.782399999999996,4217.196944448485
2023-09-22 21:21:00,39.58334,1.9097229999999996,0.6399404978245551,3.9641209999999996,2.1701380000000006,-16.20369999999997,4217.246944448485
2023-09-22 21:24:00,39.20718,1.8807869999999998,0.6330696612411807,3.906249,2.141204000000001,-17.93979999999999,4217.296944448485
2023-09-22 21:27:00,41.1169,1.9097220000000004,0.6840707260241401,3.8773150000000003,2.1122690000000004,-14.75690000000003,4217.346944448485
2023-09-22 21:30:00,39.20718,1.9097229999999996,0.6399421134090985,3.906251,2.1122690000000004,-16.203700000000026,4217.396944448486
2023-09-22 21:33:00,40.74074,2.025462,0.6154724663788568,3.8483790000000004,1.9097229999999996,-15.9144,4217.446944448486
2023-09-22 21:36:00,42.6794,1.9097220000000004,0.6399402606432966,3.732639,1.938657,-15.914299999999969,4217.496944448486
2023-09-22 21:39:00,40.36459,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-17.071799999999996,4217.546944448486
2023-09-22 21:42:00,42.6794,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-16.20369999999997,4217.596944448486
2023-09-22 21:45:00,39.20718,1.8807869999999998,0.6768630155735522,3.790508,2.054398,-16.782399999999996,4217.6469444484865
2023-09-22 21:48:00,39.20718,1.9097220000000004,0.5897445928317763,3.8483790000000004,2.0254629999999993,-15.914300000000026,4217.696944448487
2023-09-22 21:51:00,41.14584,1.8807869999999998,0.6330696612411807,3.7615729999999994,1.9965280000000005,-15.914300000000026,4217.746944448487
2023-09-22 21:54:00,39.20718,1.851852,0.576762552675321,3.703703,1.938656,-16.203700000000026,4217.796944448487
2023-09-22 21:57:00,40.76968,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-16.203700000000026,4217.846944448487
2023-09-22 22:00:00,42.30324,1.9097229999999996,0.6840709747619746,3.7905089999999992,2.025462,-16.492999999999995,4217.896944448487
2023-09-22 22:03:00,39.20718,1.9097229999999996,0.6840724197050734,3.8773150000000003,2.1122690000000004,-17.07170000000002,4217.946944448488
2023-09-22 22:06:00,42.6794,2.0254630000000002,0.7126771483399162,3.8773150000000003,1.9965289999999998,-17.071799999999996,4217.996944448488
2023-09-22 22:09:00,43.46065,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-17.07170000000002,4218.046944448488
2023-09-22 22:12:00,40.74074,1.8807869999999998,0.6768615814570612,3.732639,1.9965280000000005,-16.782399999999996,4218.096944448488
2023-09-22 22:15:00,36.89236,1.880788,0.6768618310213553,3.7905089999999992,2.054397,-14.178200000000004,4218.146944448488
2023-09-22 22:18:00,34.98264,1.851852,0.6696296919978013,3.8483790000000004,2.141204,-15.625,4218.1969444484885
2023-09-22 22:21:00,44.58912,2.1122680000000003,0.6345768822447505,3.8194440000000007,1.7939819999999997,-17.36110000000002,4218.246944448489
2023-09-22 22:24:00,44.58912,1.9675919999999998,0.6536229728906319,3.732639,1.8807870000000007,-15.625,4218.296944448489
2023-09-22 22:27:00,41.89815,1.8807869999999998,0.6768601473356896,3.6458330000000005,1.9097210000000002,-15.9144,4218.346944448489
2023-09-22 22:30:00,39.58334,1.9097229999999996,0.6840709747619746,3.7905089999999992,2.025462,-17.071799999999996,4218.396944448489
2023-09-22 22:33:00,44.99421,2.025462,0.7126754150979587,3.906249,2.0254630000000002,-16.203700000000026,4218.446944448489
2023-09-22 22:36:00,46.15162,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,-17.07170000000002,4218.49694444849
2023-09-22 22:39:00,43.46065,1.851852,0.6696282687705847,3.703704,1.9965280000000005,-16.20369999999997,4218.54694444849
2023-09-22 22:42:00,41.89815,1.851852,0.6696282687705847,3.7326379999999997,2.025462,-16.782399999999996,4218.59694444849
2023-09-22 22:45:00,40.36459,1.851852,0.6696296919978013,3.8483790000000004,2.141204,-16.492999999999995,4218.64694444849
2023-09-22 22:48:00,44.99421,1.9965279999999996,0.6090688199209426,3.8773150000000003,1.967593,-15.04630000000003,4218.69694444849
2023-09-22 22:51:00,42.30324,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,-16.20369999999997,4218.7469444484905
2023-09-22 22:54:00,39.58334,1.880788,0.6768618310213553,3.7615749999999997,2.0254630000000002,-16.49309999999997,4218.796944448491
2023-09-22 22:57:00,39.58334,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-16.20369999999997,4218.846944448491
2023-09-22 23:00:00,41.1169,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-16.20369999999997,4218.896944448491
2023-09-22 23:03:00,38.83102,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-16.782399999999996,4218.946944448491
2023-09-22 23:06:00,44.58912,1.765046,0.647776359124382,3.414352,1.7939809999999996,-16.203700000000026,4218.996944448491
2023-09-22 23:09:00,41.14584,1.7361119999999994,0.6404412138548251,3.501158,1.9097210000000002,-16.20369999999997,4219.046944448492
2023-09-22 23:12:00,39.98843,1.7939819999999997,0.6550870316541395,3.645834,1.9965280000000005,-17.36110000000002,4219.096944448492
2023-09-22 23:15:00,43.8368,1.8807869999999998,0.6768615814570612,3.645834,1.9097230000000005,-15.3356,4219.146944448492
2023-09-22 23:18:00,40.76968,1.765047,0.6477780023488737,3.616898,1.9965270000000004,-17.650500000000022,4219.196944448492
2023-09-22 23:21:00,39.98843,1.7939819999999997,0.6550870316541395,3.616898,1.9675920000000007,-17.36110000000002,4219.246944448492
2023-09-22 23:24:00,39.98843,1.8807870000000007,0.6768615814570614,3.703704,1.967593,-17.36110000000002,4219.2969444484925
2023-09-22 23:27:00,42.6794,1.9097220000000004,0.6840707260241401,3.645834,1.880788,-15.335700000000031,4219.346944448493
2023-09-22 23:30:00,44.99421,1.8229170000000003,0.6623702661254716,3.616898,1.938657,-17.071799999999996,4219.396944448493
2023-09-22 23:33:00,40.36459,1.8229170000000003,0.6623688538472593,3.616898000000001,1.938656,-17.939800000000048,4219.446944448493
2023-09-22 23:36:00,39.20718,1.9097229999999996,0.6840709747619746,3.7615749999999997,1.9965280000000005,-16.493100000000027,4219.496944448493
2023-09-22 23:39:00,42.30324,2.0254630000000002,0.667225593850317,3.7905089999999992,1.880788,-16.20369999999997,4219.546944448493
2023-09-22 23:42:00,39.98843,1.851852,0.6696282687705847,3.732639,2.0254630000000002,-16.493000000000052,4219.596944448494
2023-09-22 23:45:00,39.20718,1.8807869999999998,0.6768615814570612,3.703703,1.9675920000000007,-17.36110000000002,4219.646944448494
2023-09-22 23:48:00,36.89236,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-17.36110000000002,4219.696944448494
2023-09-22 23:51:00,41.1169,2.0254630000000002,0.7126756606946535,3.7615749999999997,1.880788,-16.782399999999996,4219.746944448494
2023-09-22 23:54:00,43.46065,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,-16.782399999999996,4219.796944448494
2023-09-22 23:57:00,39.58334,1.880788,0.6768603968996084,3.6747690000000004,1.938656,-17.071799999999996,4219.8469444484945
2023-09-23 00:00:00,38.04977,1.9386579999999993,0.6912564532483452,3.7905099999999994,1.9965280000000005,-17.071799999999996,4219.896944448495
2023-09-23 00:03:00,38.04977,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-16.78249999999997,4219.946944448495
2023-09-23 00:06:00,42.6794,1.9965279999999996,0.6604329851518725,3.7615749999999997,1.8807870000000007,-16.492999999999995,4219.996944448495
2023-09-23 00:09:00,40.36459,1.8229160000000002,0.5702417541240845,3.703703,1.9675919999999998,-16.2038,4220.046944448495
2023-09-23 00:12:00,39.20718,1.8807869999999998,0.6768601473356896,3.6458330000000005,1.9097210000000002,-16.492999999999995,4220.096944448495
2023-09-23 00:15:00,38.83102,1.8807870000000007,0.6768615814570614,3.703704,1.967593,-17.361099999999965,4220.146944448496
2023-09-23 00:18:00,38.04977,1.8807869999999998,0.6768615814570612,3.732639,1.9965280000000005,-17.071799999999996,4220.196944448496
2023-09-23 00:21:00,39.98843,1.9675919999999998,0.6984185041699452,3.703703,1.8807870000000007,-16.493100000000027,4220.246944448496
2023-09-23 00:24:00,42.6794,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-16.20360000000005,4220.296944448496
2023-09-23 00:27:00,38.83102,1.880788,0.6330666929303801,3.6747690000000004,1.9097209999999993,-15.9144,4220.346944448496
2023-09-23 00:30:00,37.29745,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-16.493100000000027,4220.3969444484965
2023-09-23 00:33:00,43.46065,1.9965279999999996,0.7055583366413276,3.7905089999999992,1.938657,-16.20369999999997,4220.446944448497
2023-09-23 00:42:00,42.6794,1.9965279999999996,0.6604329851518725,3.7615749999999997,1.8807870000000007,-15.914299999999969,4220.596944448496
2023-09-23 00:45:00,39.98843,1.851852,0.6696282687705847,3.732639,2.0254630000000002,-18.22919999999999,4220.6469444484965
2023-09-23 00:48:00,38.04977,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-17.361199999999997,4220.696944448497
2023-09-23 00:54:00,37.29745,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-17.939700000000016,4220.796944448497
2023-09-23 00:57:00,42.6794,1.8229170000000003,0.6623688538472593,3.5879630000000002,1.9097209999999993,-17.93979999999999,4220.846944448497
2023-09-23 01:03:00,40.36459,1.7361110000000002,0.6404409598790246,3.5590280000000005,1.9675919999999998,-16.203700000000026,4220.946944448498
2023-09-23 01:06:00,38.83102,1.851852,0.626170409072475,3.703704,1.9675920000000007,-15.9144,4220.996944448498
2023-09-23 01:12:00,40.36459,1.9965270000000004,0.6604327501610082,3.732639,1.851852,-18.51849999999996,4221.096944448498
2023-09-23 01:15:00,38.04977,1.7939819999999997,0.655085630395819,3.6747690000000004,2.025462,-16.493100000000027,4221.146944448498
2023-09-23 01:18:00,38.83102,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-16.782500000000027,4221.1969444484985
2023-09-23 01:24:00,38.83102,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-17.93979999999999,4221.296944448499
2023-09-23 01:27:00,39.98843,1.851852,0.576762552675321,3.703703,1.938656,-16.782399999999996,4221.346944448499
2023-09-23 01:33:00,39.98843,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,-17.93979999999999,4221.446944448499
2023-09-23 01:36:00,38.04977,1.8807870000000007,0.6330664549885341,3.703704,1.938657,-16.203700000000026,4221.4969444485
2023-09-23 01:42:00,45.37037,1.4467590000000001,0.5654891593832311,3.0671299999999997,1.765047,-17.36110000000002,4221.5969444485
2023-09-23 01:45:00,93.51852,-0.43402799999999964,,0.5497680000000003,1.1863419999999998,7.523199999999974,4221.6469444485
2023-09-23 01:48:00,72.33796,0.08680500000000002,0.483383467377593,2.0833330000000005,3.4432870000000007,4.629699999999957,4221.6969444485
2023-09-23 01:54:00,62.70255,0.1736109999999993,0.43148417765636193,2.7777769999999995,3.4722230000000005,-6.944500000000005,4221.796944448501
2023-09-23 01:57:00,56.53935,0.9259259999999996,0.500936569091705,3.5879629999999993,2.8935180000000003,-12.731400000000008,4221.846944448501
2023-09-23 02:03:00,51.90972,0.8969909999999999,0.49131633512066997,3.616897999999999,2.9513879999999997,-12.152700000000038,4221.946944448501
2023-09-23 02:06:00,49.97107,0.8969909999999999,0.5147114723182464,3.6458329999999997,3.009259,-12.731499999999983,4221.996944448501
2023-09-23 02:09:00,58.85417,0.9548610000000002,0.45827901708316765,3.530093,2.748842,-11.863400000000013,4222.046944448502
2023-09-23 02:15:00,58.10185,0.78125,0.45196608610114947,3.3564819999999997,2.8067130000000002,-11.574000000000012,4222.146944448502
2023-09-23 02:18:00,53.84838,0.8969909999999999,0.49131633512066997,3.240742,2.5752320000000006,-13.02090000000004,4222.196944448502
2023-09-23 02:24:00,51.90972,0.8680560000000002,0.4314838651668792,3.211806,2.5173609999999993,-13.020899999999983,4222.2969444485025
2023-09-23 02:27:00,51.15741,0.983797,0.4377451058295717,3.1539349999999997,2.314814,-14.467600000000004,4222.346944448503
2023-09-23 02:33:00,51.53356,0.9548609999999993,0.4293364519557626,3.1828699999999994,2.3726850000000006,-13.59960000000001,4222.446944448503
2023-09-23 02:36:00,53.84838,1.0127309999999996,0.4460946807788139,3.1828700000000003,2.3148160000000004,-14.467600000000004,4222.496944448503
