Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-23 02:39:00,50.0,0.9837959999999999,0.46707497677093507,3.124999,2.3148150000000003,-13.020800000000008,4222.546944448503
2023-09-23 02:42:00,43.8368,1.1284720000000004,0.47893863908489426,3.1828700000000003,2.1990740000000004,-14.757000000000005,4222.596944448504
2023-09-23 02:48:00,47.68518,1.186343,0.495058780297031,3.1828699999999994,2.141203,-14.757000000000005,4222.696944448504
2023-09-23 02:51:00,49.21875,1.070601,0.4626207470211295,3.038194,2.1122680000000003,-13.599500000000035,4222.746944448504
2023-09-23 02:54:00,48.06134,1.070602,0.4626210307548258,2.9803239999999995,2.054397,-16.203700000000026,4222.796944448504
2023-09-23 03:00:00,50.0,0.9548609999999993,0.4293364519557617,2.951389,2.141204,-14.46750000000003,4222.896944448505
2023-09-23 03:03:00,49.21875,0.868055,0.4037260650346416,2.8645829999999997,2.141203,-13.888800000000003,4222.946944448505
2023-09-23 03:09:00,48.06134,0.8969909999999999,0.41232957395734054,2.864584,2.1122679999999994,-12.73150000000004,4223.046944448505
2023-09-23 03:12:00,47.68518,0.9548609999999993,0.4293364519557626,2.8067129999999993,1.9965280000000005,-13.599500000000035,4223.096944448505
2023-09-23 03:18:00,47.68518,0.9548609999999993,0.45827997891750666,2.8067129999999993,2.0254630000000002,-14.467600000000004,4223.196944448506
2023-09-23 03:21:00,49.62384,1.0127319999999997,0.4460928270182756,2.8935189999999995,2.025461999999999,-14.178200000000004,4223.246944448506
2023-09-23 03:24:00,45.74653,0.9837959999999999,0.4377448162782564,2.8935180000000003,2.054398,-15.625,4223.296944448506
2023-09-23 03:30:00,44.99421,1.0127309999999996,0.4460936101331379,2.922453,2.054398,-13.888899999999978,4223.3969444485065
2023-09-23 03:33:00,48.09028,1.070601,0.4626218450235652,2.922453,1.9965280000000005,-14.178200000000004,4223.446944448507
2023-09-23 03:36:00,50.0,1.1574080000000002,0.4870225612023569,2.951389,1.938657,-14.757000000000005,4223.496944448507
2023-09-23 03:39:00,46.52778,1.070602,0.49308129207768053,2.951389,2.054398,-13.888900000000035,4223.546944448507
2023-09-23 03:42:00,46.15162,1.0995369999999998,0.47080475009709577,3.0671299999999997,2.1122680000000003,-13.599599999999953,4223.596944448507
2023-09-23 03:45:00,48.84259,1.0995369999999998,0.47080475009709477,2.9803239999999995,2.025461999999999,-15.046199999999999,4223.646944448507
2023-09-23 03:51:00,49.21875,1.0416659999999993,0.4543852132288586,2.922453,2.0254630000000002,-12.731499999999983,4223.746944448508
2023-09-23 03:54:00,45.74653,0.9837959999999999,0.4670740022905893,2.8645829999999997,2.054398,-15.625,4223.796944448508
2023-09-23 04:00:00,45.37037,0.9837959999999999,0.4670740022905893,2.8645829999999997,2.054398,-15.625,4223.896944448508
2023-09-23 04:03:00,48.84259,1.0416659999999993,0.45438521322885955,2.8935179999999994,1.9965280000000005,-14.467600000000004,4223.9469444485085
2023-09-23 04:09:00,48.84259,1.0416659999999993,0.4844720177945234,2.8935179999999994,2.0254630000000002,-14.756999999999948,4224.046944448509
2023-09-23 04:12:00,49.21875,1.070601,0.4626218450235642,2.9513880000000006,2.0254630000000002,-15.04630000000003,4224.096944448509
2023-09-23 04:15:00,49.62384,1.157407,0.48702228265890174,2.9513880000000006,1.938657,-14.467600000000004,4224.146944448509
2023-09-23 04:21:00,51.53356,1.157407,0.48702228265890174,2.9513880000000006,1.938657,-13.59960000000001,4224.24694444851
2023-09-23 04:24:00,51.53356,1.070602,0.49308129207768053,2.9803239999999995,2.0833329999999997,-14.46750000000003,4224.29694444851
2023-09-23 04:30:00,51.53356,1.070602,0.46262212875772796,3.009259,2.0833329999999997,-15.335699999999974,4224.39694444851
2023-09-23 04:33:00,45.74653,1.0416660000000002,0.512406639305417,2.9513880000000006,2.1122679999999994,-14.46769999999998,4224.44694444851
2023-09-23 04:39:00,47.68518,1.1284720000000004,0.4789386390848932,2.9513880000000006,1.9675919999999998,-15.046299999999974,4224.546944448511
2023-09-23 04:42:00,47.68518,1.070601,0.4626218450235652,2.922453,1.9965280000000005,-14.46750000000003,4224.596944448511
2023-09-23 04:45:00,46.52778,0.9837959999999999,0.49432198309301517,2.922453,2.141202999999999,-14.467600000000004,4224.646944448511
2023-09-23 04:51:00,45.74653,0.9837959999999999,0.4670740022905893,2.9803239999999995,2.170139,-15.625,4224.746944448511
2023-09-23 04:54:00,45.74653,1.0127309999999996,0.44609253948411653,2.9803239999999995,2.1122680000000003,-15.04630000000003,4224.796944448512
2023-09-23 04:57:00,49.62384,1.0127319999999997,0.4460928270182756,2.8935189999999995,2.025461999999999,-14.757000000000005,4224.846944448512
2023-09-23 05:00:00,46.52778,0.9259259999999996,0.4494189790285111,2.7777779999999996,2.0254630000000002,-14.46769999999998,4224.896944448512
2023-09-23 05:06:00,49.59491,1.070602,0.46262212875772796,2.835648,1.9097219999999995,-14.756999999999948,4224.996944448512
2023-09-23 05:09:00,53.84838,0.8969909999999999,0.4913163351206692,2.8067130000000002,2.141203,-14.75690000000003,4225.0469444485125
2023-09-23 05:15:00,53.84838,0.9259259999999996,0.4494189790285111,2.922454,2.1701390000000007,-14.757000000000005,4225.146944448513
2023-09-23 05:18:00,56.53935,0.9548609999999993,0.48518011105792225,3.0671289999999996,2.3148160000000004,-14.467600000000004,4225.196944448513
2023-09-23 05:21:00,53.06713,1.0127310000000005,0.47580480889831295,3.1539339999999996,2.3148149999999994,-11.574099999999987,4225.246944448513
2023-09-23 05:27:00,50.75231,0.9837959999999999,0.5199441349388919,3.096064,2.34375,-14.75690000000003,4225.346944448514
2023-09-23 05:30:00,53.06713,1.0416659999999993,0.4543841288263889,2.9803239999999995,2.0833329999999997,-14.757000000000005,4225.396944448514
2023-09-23 05:36:00,53.09606,1.0416659999999993,0.48447101846864105,2.9803239999999995,2.1122680000000003,-14.178200000000004,4225.496944448514
2023-09-23 05:39:00,55.41088,1.0995369999999998,0.5571101402691596,3.0671289999999996,2.1990739999999995,-13.88900000000001,4225.546944448514
2023-09-23 05:42:00,52.69097,1.070601,0.4930820070772494,3.211805,2.3148160000000004,-15.625,4225.5969444485145
2023-09-23 05:45:00,51.53356,0.8969899999999997,0.4404867700400055,2.835648,2.1122680000000003,-14.467600000000004,4225.646944448515
2023-09-23 05:51:00,49.59491,0.8391200000000003,0.4718233330977102,2.7777770000000004,2.1701379999999997,-14.756999999999948,4225.746944448515
2023-09-23 05:54:00,52.31481,0.8101849999999997,0.41324142261944846,2.6620369999999998,2.0254630000000002,-14.178200000000004,4225.796944448515
2023-09-23 06:00:00,52.31481,0.8101849999999997,0.41324142261944846,2.6620369999999998,2.0254630000000002,-14.467600000000004,4225.896944448516
2023-09-23 06:03:00,52.31481,0.8101849999999997,0.46194258987657283,2.6909720000000004,2.1122680000000003,-14.178200000000004,4225.946944448516
2023-09-23 06:06:00,51.15741,0.983797,0.46707333060586087,2.864584,2.054397,-14.467600000000004,4225.996944448516
2023-09-23 06:12:00,49.21875,0.9548609999999993,0.4293354093014298,2.8935189999999995,2.0833329999999997,-14.178200000000004,4226.096944448516
2023-09-23 06:15:00,46.52778,0.9837959999999999,0.4670730278077818,2.951389,2.141203,-14.75690000000003,4226.1469444485165
2023-09-23 06:21:00,46.15162,0.9548609999999993,0.42933540930143077,2.922453999999999,2.1122680000000003,-14.467599999999948,4226.246944448517
2023-09-23 06:24:00,49.62384,1.0127319999999997,0.4758031355701009,2.8935189999999995,2.054397,-14.756999999999948,4226.296944448517
2023-09-23 06:27:00,48.84259,1.0127319999999997,0.4758041225483016,2.922453999999999,2.0833329999999997,-14.467600000000004,4226.346944448517
2023-09-23 06:33:00,50.78125,1.0127309999999996,0.47580382192304516,3.009259,2.1701390000000007,-13.310299999999984,4226.446944448518
2023-09-23 06:36:00,48.84259,1.0995369999999998,0.4708058615527299,3.038194,2.0833329999999997,-14.467600000000004,4226.496944448518
2023-09-23 06:42:00,49.21875,1.0416659999999993,0.4844720177945234,3.0092589999999992,2.141204,-15.3356,4226.596944448518
2023-09-23 06:45:00,49.62384,1.0995369999999998,0.5016332973172899,3.038194,2.1122680000000003,-13.020899999999983,4226.646944448518
2023-09-23 06:51:00,46.90393,0.9837959999999999,0.4670740022905893,3.009259,2.1990740000000004,-15.625,4226.746944448519
2023-09-23 06:54:00,46.52778,1.0127309999999996,0.47580382192304516,3.009259,2.1701390000000007,-16.49309999999997,4226.796944448519
2023-09-23 06:57:00,53.06713,1.0416669999999995,0.48447231633257537,2.951389,2.0833330000000005,-12.731499999999983,4226.846944448519
2023-09-23 07:03:00,55.00579,0.983797,0.4670743050891028,2.922454,2.1122680000000003,-14.75690000000003,4226.946944448519
2023-09-23 07:06:00,57.3206,1.0127319999999997,0.5033984058740205,3.327546,2.5173609999999993,-13.599499999999978,4226.99694444852
2023-09-23 07:12:00,60.01157,1.0416669999999995,0.5124069495692021,3.2696769999999997,2.430556,-13.020800000000008,4227.09694444852
2023-09-23 07:15:00,38.04977,1.765046,0.6477791394604745,3.327546,1.7071769999999997,-16.782399999999996,4227.14694444852
2023-09-23 07:21:00,36.5162,1.8807869999999998,0.6768615814570612,3.3564819999999997,1.6203710000000004,-17.36110000000002,4227.2469444485205
2023-09-23 07:24:00,35.73495,1.9097229999999996,0.5897429420611094,3.443288,1.6203700000000003,-16.492999999999995,4227.296944448521
2023-09-23 07:27:00,40.36459,1.9386580000000002,0.6912564532483454,3.530093,1.7361110000000002,-17.650499999999965,4227.346944448521
2023-09-23 07:33:00,39.98843,1.8807869999999998,0.6768615814570612,3.4722219999999995,1.7361110000000002,-15.625,4227.446944448521
2023-09-23 07:36:00,34.60648,1.8229170000000003,0.6623688538472593,3.3854170000000003,1.7071749999999994,-17.65039999999999,4227.496944448521
2023-09-23 07:42:00,38.83102,1.938657,0.6912547496075937,3.3564820000000006,1.5625,-17.36110000000002,4227.596944448522
2023-09-23 07:45:00,41.89815,1.9097220000000004,0.6840707260241401,3.414352,1.6493060000000002,-16.493100000000027,4227.646944448522
2023-09-23 07:48:00,39.98843,1.851852,0.6696296919978013,3.5590270000000004,1.851852,-16.49309999999997,4227.696944448522
2023-09-23 07:51:00,42.30324,1.9965270000000004,0.7055580902828984,3.7615729999999994,1.9097219999999995,-16.20369999999997,4227.746944448522
2023-09-23 07:54:00,44.99421,1.938657,0.5962050370073191,3.8194440000000007,1.967593,-15.04630000000003,4227.7969444485225
2023-09-23 07:57:00,45.37037,1.8807870000000007,0.5832645163442581,3.8194440000000007,2.0254629999999993,-16.493100000000027,4227.846944448523
2023-09-23 08:00:00,44.58912,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,-15.04630000000003,4227.896944448523
2023-09-23 08:03:00,46.93287,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,-16.203700000000026,4227.946944448523
2023-09-23 08:06:00,47.68518,1.8807869999999998,0.6768630155735522,3.7615740000000004,2.0254640000000004,-16.782399999999996,4227.996944448523
2023-09-23 08:09:00,47.68518,1.7361110000000002,0.6404423388925522,3.703704,2.1122690000000004,-16.782400000000052,4228.046944448523
2023-09-23 08:12:00,54.62963,1.9097229999999996,0.6399437289865626,3.7615739999999995,1.9675930000000008,-15.9144,4228.096944448524
2023-09-23 08:15:00,52.31481,2.0254630000000002,0.7126756606946535,4.0509260000000005,2.1701390000000007,-13.888899999999978,4228.146944448524
2023-09-23 08:18:00,62.70255,2.256944,0.666076717194077,4.803241,2.633102,-13.310100000000034,4228.196944448524
2023-09-23 08:21:00,61.95023,1.9386580000000002,0.6912549975356598,4.456019,2.6620359999999996,-12.442199999999957,4228.246944448524
2023-09-23 08:24:00,53.84838,1.8229159999999993,0.7014229047410753,4.456018,2.8067130000000002,-14.756999999999948,4228.296944448524
2023-09-23 08:27:00,60.01157,2.1701380000000006,0.7479431192191454,4.456018,2.430556,-14.178200000000004,4228.3469444485245
2023-09-23 08:30:00,61.95023,2.1122679999999994,0.7758691665030297,4.427083,2.4884270000000006,-12.731499999999983,4228.396944448525
2023-09-23 08:33:00,70.8044,2.054398,0.7611686686822338,5.381943000000001,3.5011550000000007,-12.152800000000013,4228.446944448525
2023-09-23 08:36:00,61.16898,1.5335650000000003,0.6886229893404876,4.918982,3.6168970000000007,-10.706000000000017,4228.496944448525
2023-09-23 08:39:00,59.63542,1.7939820000000006,0.6938324855604362,4.7453710000000004,3.1249949999999993,-12.152800000000013,4228.546944448525
2023-09-23 08:42:00,61.54514,1.5625,0.6321107114968165,4.195603,2.8067130000000002,-10.995399999999961,4228.596944448525
2023-09-23 08:45:00,61.9213,2.054398,0.6739914450059542,5.4687529999999995,3.530095,-11.863400000000013,4228.646944448526
2023-09-23 08:48:00,66.17477,2.3148150000000003,0.7340679090454242,4.976853,2.7777769999999995,-12.731499999999983,4228.696944448526
2023-09-23 08:51:00,72.33796,2.3148150000000003,0.7340714756865857,4.629629,2.430555,-11.863499999999988,4228.746944448526
2023-09-23 08:54:00,78.53009,2.228009,0.8050147304668624,5.295134,3.2407449999999995,-8.68059999999997,4228.796944448526
2023-09-23 08:57:00,65.76968,1.8807870000000007,0.7872781319152102,5.208334,3.5590270000000004,-8.969899999999996,4228.846944448526
2023-09-23 09:00:00,58.44907,1.938657,0.8032815988362086,5.121528,3.414351000000001,-9.838000000000022,4228.8969444485265
2023-09-23 09:03:00,62.70255,2.141203,0.6941838967494205,4.890046,2.864584,-10.416699999999992,4228.946944448527
2023-09-23 09:06:00,65.79861,2.1122679999999994,0.8145380652492618,4.600695,2.6909730000000005,-8.68059999999997,4228.996944448527
2023-09-23 09:09:00,80.81597,2.3148149999999994,0.7827205069875341,5.497683,3.327548,-6.944399999999973,4229.046944448527
2023-09-23 09:12:00,76.64931,2.054398,0.7611686686822338,5.353008000000001,3.472220000000001,-7.233799999999974,4229.096944448527
2023-09-23 09:15:00,75.02894,1.9965270000000004,0.8191738554791964,5.3819479999999995,3.6169010000000004,-7.5230999999999995,4229.146944448527
2023-09-23 09:18:00,69.2419,1.9675919999999998,0.6984243697866638,5.063653,3.240741,-6.076300000000003,4229.196944448528
2023-09-23 09:21:00,72.33796,2.054398,0.7993311586934092,5.613422999999999,3.7615749999999997,-6.6551000000000045,4229.246944448528
2023-09-23 09:24:00,70.8044,2.0833330000000005,0.8069363183071726,5.266208000000001,3.385414999999999,-5.497700000000009,4229.296944448528
2023-09-23 09:27:00,62.70255,1.9386580000000002,0.7314956670934178,4.976853,3.2118059999999993,-8.68059999999997,4229.346944448528
2023-09-23 09:30:00,63.4838,2.0254630000000002,0.7537856338177696,5.179398000000001,3.3275450000000006,-8.1019,4229.396944448528
2023-09-23 09:33:00,61.54514,2.0254630000000002,0.7537883543359152,5.063656,3.211805,-9.83789999999999,4229.4469444485285
2023-09-23 09:42:00,66.17477,1.9965279999999996,0.746379215977322,5.208333,3.385415,-7.5230999999999995,4229.596944448528
2023-09-23 09:45:00,64.23611,1.9965279999999996,0.746379215977322,5.208333,3.385415,-7.8125,4229.646944448528
2023-09-23 09:48:00,63.45486,2.0254629999999993,0.7916762332628359,5.2951429999999995,3.472220000000001,-8.96999999999997,4229.6969444485285
2023-09-23 09:51:00,63.85995,2.0254629999999993,0.7916762332628335,5.237273,3.4143499999999998,-8.391300000000001,4229.746944448529
2023-09-23 09:54:00,63.85995,2.054398,0.7993184410543761,5.237273,3.385414999999999,-8.680600000000027,4229.796944448529
2023-09-23 09:57:00,67.70833,2.228009,0.7619149441044334,5.237264,3.1539350000000006,-7.523199999999974,4229.846944448529
2023-09-23 10:00:00,66.17477,2.083334,0.8069493838623971,5.1504639999999995,3.26968,-7.233800000000031,4229.896944448529
2023-09-23 10:03:00,58.47801,1.938657,0.8359926623513173,5.266208000000001,3.587961000000001,-9.548500000000047,4229.946944448529
2023-09-23 10:06:00,60.38773,2.1122679999999994,0.8145303328401333,5.237273,3.3275449999999998,-10.127299999999991,4229.99694444853
2023-09-23 10:09:00,61.16898,2.141203,0.7409308465265355,4.947917,2.951389999999999,-9.259299999999996,4230.04694444853
2023-09-23 10:12:00,63.85995,2.054398,0.7197651666706322,4.947915999999999,3.0381899999999993,-8.680600000000027,4230.09694444853
2023-09-23 10:15:00,66.17477,2.0254629999999993,0.7916838125702602,4.861112,3.038195000000001,-8.680499999999995,4230.14694444853
2023-09-23 10:18:00,68.48958,1.967593,0.8112533188832596,4.976848,3.2407449999999995,-6.944399999999973,4230.19694444853
2023-09-23 10:21:00,61.16898,1.8229169999999995,0.7711586410861901,5.005787999999999,3.414351000000001,-10.416699999999992,4230.2469444485305
2023-09-23 10:24:00,63.0787,1.9386580000000002,0.6912622760493724,4.976852999999999,3.182875,-8.101800000000026,4230.296944448531
2023-09-23 10:27:00,65.39352,1.9386579999999993,0.7314903401044816,4.803241,3.038190000000001,-9.259299999999996,4230.346944448531
2023-09-23 10:30:00,62.70255,2.0254629999999993,0.7537883543359151,5.034720999999999,3.1828700000000003,-9.838000000000022,4230.396944448531
2023-09-23 10:33:00,60.76389,2.054398,0.7611686686822338,5.179398000000001,3.298610000000001,-8.969900000000052,4230.446944448531
2023-09-23 10:36:00,60.01157,2.0833330000000005,0.7685287744612809,5.237268,3.3275449999999998,-9.259200000000021,4230.496944448531
2023-09-23 10:39:00,63.85995,2.1122680000000003,0.7339044280999689,5.1215280000000005,3.1539399999999995,-10.127299999999991,4230.546944448532
2023-09-23 10:42:00,65.39352,2.0833329999999997,0.8069491209989568,5.063657999999999,3.182875,-8.101800000000026,4230.596944448532
2023-09-23 10:45:00,63.0787,2.0254630000000002,0.7537856338177696,5.179398,3.3275449999999998,-9.259299999999996,4230.646944448532
2023-09-23 10:48:00,61.14005,1.9965279999999996,0.746379215977322,5.208333,3.385415,-7.8125,4230.696944448532
2023-09-23 10:51:00,60.01157,1.9965279999999996,0.7463927238829912,5.063653,3.2407450000000004,-10.127200000000016,4230.746944448532
2023-09-23 10:54:00,61.16898,2.141203,0.8221139084434198,5.092592999999999,3.1539399999999995,-9.259200000000021,4230.7969444485325
2023-09-23 10:57:00,63.10764,2.141203,0.783176348853532,5.034722,3.067125,-9.548599999999965,4230.846944448533
2023-09-23 11:00:00,66.55093,2.141203,0.7409308465265355,4.947917,2.951389999999999,-7.5230999999999995,4230.896944448533
2023-09-23 11:03:00,60.76389,1.938657,0.731496740771414,5.005786,3.240741,-9.259200000000021,4230.946944448533
2023-09-23 11:06:00,60.79282,1.967593,0.7763293324803651,5.063657999999999,3.298615,-9.83789999999999,4230.996944448533
2023-09-23 11:09:00,60.76389,2.1122680000000003,0.7338983518331276,4.976852,3.0092600000000003,-9.548600000000022,4231.046944448533
2023-09-23 11:12:00,61.95023,2.0254629999999993,0.7537869940787415,4.832177,2.9803249999999997,-9.259200000000021,4231.096944448534
2023-09-23 11:15:00,61.95023,1.9386579999999993,0.731489008347996,4.918982,3.15393,-8.680499999999995,4231.146944448534
2023-09-23 11:18:00,61.54514,1.880788,0.7165048123238785,4.890047,3.1828649999999996,-8.68059999999997,4231.196944448534
2023-09-23 11:21:00,63.10764,1.9675919999999998,0.73894332288935,4.861111,3.067125,-8.68059999999997,4231.246944448534
2023-09-23 11:24:00,60.01157,1.9097229999999996,0.7240162039831097,4.803242,3.0671299999999997,-9.83789999999999,4231.296944448534
2023-09-23 11:27:00,61.54514,1.880788,0.7165126870923388,4.918981,3.211805,-8.1019,4231.3469444485345
2023-09-23 11:30:00,61.16898,1.8229170000000003,0.7014167016494844,4.774306,3.1249949999999993,-9.548699999999997,4231.396944448535
2023-09-23 11:33:00,64.23611,1.7071760000000005,0.6709173112908745,4.484955,2.951389999999999,-8.680500000000052,4231.446944448535
2023-09-23 11:36:00,66.57986,1.6203700000000003,0.6818302296605335,4.282408,2.864584,-8.1019,4231.496944448535
2023-09-23 11:39:00,66.17477,1.8229170000000003,0.7374647454871438,4.716435000000001,3.0960649999999994,-7.8125,4231.546944448535
2023-09-23 11:42:00,61.9213,2.1122690000000004,0.7758610897716346,5.1215280000000005,3.1828649999999996,-8.68059999999997,4231.596944448535
2023-09-23 11:45:00,58.07292,2.1122690000000004,0.7758805260749988,5.179394000000001,3.2407450000000004,-10.706099999999992,4231.646944448536
2023-09-23 11:48:00,56.91551,2.083334,0.8069493838623971,5.1504639999999995,3.26968,-10.70599999999996,4231.696944448536
2023-09-23 11:51:00,58.07292,2.141203,0.7409308465265355,4.976852000000001,2.9803249999999997,-9.548600000000022,4231.746944448536
2023-09-23 11:54:00,60.79282,2.141203,0.7409308465265381,4.890046,2.8935190000000004,-10.416600000000017,4231.796944448536
2023-09-23 11:57:00,63.0787,2.1122679999999994,0.7338907563815564,4.918982,2.951385000000001,-11.284699999999987,4231.846944448536
2023-09-23 12:00:00,63.0787,2.0254629999999993,0.7537801927358633,5.005787,3.15393,-8.680499999999995,4231.8969444485365
2023-09-23 12:03:00,57.69676,1.9965279999999996,0.7463927238829912,5.063653,3.2407450000000004,-10.416699999999992,4231.946944448537
2023-09-23 12:06:00,60.76389,2.083334,1.3881461991290867,4.513889000000001,3.298610000000001,-10.127299999999991,4231.996944448537
2023-09-23 12:09:00,76.53356,2.922454,0.8063854472854685,5.063658,2.2280099999999994,-10.416699999999992,4232.046944448537
2023-09-23 12:12:00,67.70833,2.054398,0.7611823651392606,5.063653,3.182875,-7.8125,4232.096944448537
2023-09-23 12:15:00,64.23611,1.9386579999999993,0.7315076526020903,5.092587999999999,3.3275499999999996,-8.680499999999995,4232.146944448537
2023-09-23 12:18:00,64.23611,1.967593,0.7389489453408323,5.063658,3.2696750000000003,-9.548600000000022,4232.196944448538
2023-09-23 12:21:00,62.70255,1.967593,0.738943580097578,4.976852,3.1828649999999996,-10.127200000000016,4232.246944448538
2023-09-23 12:24:00,59.98264,1.9675919999999998,0.6984185041699427,4.947917,3.1250009999999993,-10.706000000000017,4232.296944448538
2023-09-23 12:27:00,61.16898,2.0833330000000005,0.7268437454170164,4.9189810000000005,2.9803229999999994,-9.548599999999965,4232.346944448538
2023-09-23 12:30:00,63.0787,2.1122679999999994,0.7338968327533022,4.890046,2.922453,-10.127200000000016,4232.396944448538
2023-09-23 12:33:00,66.55093,2.054398,0.7197636684682759,4.832177,2.9224500000000004,-8.969899999999996,4232.4469444485385
2023-09-23 12:36:00,62.70255,1.967593,0.7763293324803627,5.1215280000000005,3.3564849999999993,-10.706099999999992,4232.496944448539
2023-09-23 12:39:00,60.38773,1.967593,0.7389489453408323,5.1215280000000005,3.3275450000000006,-10.416699999999992,4232.546944448539
2023-09-23 12:42:00,58.07292,1.9097229999999996,0.6840695298139489,4.803241,3.0381929999999997,-10.127299999999991,4232.596944448539
2023-09-23 12:45:00,57.69676,1.9386579999999993,0.6912564532483452,4.716436,2.922454000000001,-12.152799999999957,4232.646944448539
2023-09-23 12:48:00,61.54514,2.0254629999999993,0.7126756606946533,4.716436,2.835649000000001,-8.970000000000027,4232.696944448539
2023-09-23 12:51:00,63.85995,2.054398,0.7197711594285148,4.745371,2.835649,-9.259299999999996,4232.74694444854
2023-09-23 12:54:00,57.69676,1.7939819999999997,0.6938389010564399,4.832177,3.2118059999999993,-10.995400000000018,4232.79694444854
2023-09-23 12:57:00,60.76389,1.967593,0.7389516279400565,4.947915999999999,3.1539349999999997,-10.995299999999986,4232.84694444854
2023-09-23 13:00:00,58.44907,1.9097229999999996,0.7240148818561803,4.745371,3.009258,-9.259200000000021,4232.89694444854
2023-09-23 13:03:00,60.76389,2.054398,0.7197696612467748,4.774306,2.8645829999999997,-10.416699999999992,4232.94694444854
2023-09-23 13:06:00,61.16898,1.9386579999999993,0.731494335351734,4.774305999999999,3.009258,-10.127299999999991,4232.9969444485405
2023-09-23 13:09:00,59.60648,2.1701379999999997,0.7479354203368833,4.918982,2.8935150000000007,-10.127399999999966,4233.046944448541
2023-09-23 13:12:00,67.70833,2.141203,0.7409231992297218,4.918982,2.9224500000000004,-8.969899999999996,4233.096944448541
2023-09-23 13:15:00,73.49537,2.256944,0.9245444403260565,5.787032999999999,3.7905089999999992,-7.8125,4233.146944448541
2023-09-23 13:18:00,78.50116,2.0254630000000002,0.7537856338177696,5.7580979999999995,3.9062449999999993,-3.761599999999987,4233.196944448541
2023-09-23 13:21:00,66.55093,1.765046,0.6862381678482019,5.063653,3.472227,-6.654999999999973,4233.246944448541
2023-09-23 13:24:00,58.07292,1.8229159999999993,0.7014229047410753,4.918982,3.2696769999999997,-10.995299999999986,4233.296944448542
2023-09-23 13:27:00,64.20718,2.5752309999999996,0.7340470177015916,4.976852,2.4884269999999997,-10.995399999999961,4233.346944448542
2023-09-23 13:30:00,91.63773,2.256944,1.105700057138874,8.564813,6.741898999999999,21.990700000000004,4233.396944448542
2023-09-23 13:33:00,78.50116,1.938657,1.0787567868512693,6.655088,5.237271,10.127299999999991,4233.446944448542
2023-09-23 13:36:00,76.18634,1.9965279999999996,0.9428906018210453,6.336803,4.687495,6.076399999999978,4233.496944448542
2023-09-23 13:39:00,77.71991,2.054398,0.9309922183319159,6.192133,4.456015,8.101800000000026,4233.5469444485425
2023-09-23 13:42:00,74.62384,1.967593,0.9618527509656394,6.134258,4.542825000000001,4.340300000000013,4233.596944448543
2023-09-23 13:45:00,73.87153,2.0254630000000002,0.9516046829108986,6.278937999999999,4.600694999999999,6.076399999999978,4233.646944448543
2023-09-23 13:48:00,73.09028,1.967593,0.93414508113091,6.134258,4.513885,5.497600000000034,4233.696944448543
2023-09-23 13:51:00,73.49537,2.0833329999999997,0.9394625660248409,6.047458,4.282405,4.918999999999983,4233.746944448543
2023-09-23 13:54:00,77.34375,2.0833329999999997,0.9087780172214103,5.873838,4.079865000000001,6.944499999999948,4233.796944448543
2023-09-23 13:57:00,80.81597,2.0833329999999997,0.9087780172214103,5.7580979999999995,3.964125,9.259299999999996,4233.846944448544
2023-09-23 14:00:00,81.97338,1.9965279999999996,0.9977331681372973,6.336808,4.74537,11.284699999999987,4233.896944448544
2023-09-23 14:03:00,79.25347,1.9965279999999996,0.9707659176878736,6.307872999999999,4.687495,8.680499999999995,4233.946944448544
2023-09-23 14:06:00,75.40509,1.938657,0.9253671607815289,6.018517999999999,4.427080999999999,8.391200000000026,4233.996944448544
2023-09-23 14:09:00,76.18634,2.0254629999999993,0.8921947147567285,5.960642999999999,4.22454,6.365800000000036,4234.046944448544
2023-09-23 14:12:00,73.87153,2.054398,0.9005003792392492,5.902773,4.137735,5.208300000000008,4234.0969444485445
2023-09-23 14:15:00,73.49537,2.0254629999999993,0.9225029946904028,5.931713,4.22454,4.340300000000013,4234.146944448545
2023-09-23 14:18:00,74.65278,2.141203,0.9252513760096994,5.931708,4.079865000000001,3.182899999999961,4234.196944448545
2023-09-23 14:21:00,76.5625,2.0254630000000002,0.8921947147567287,5.7580979999999995,4.0219949999999995,6.6551000000000045,4234.246944448545
2023-09-23 14:24:00,73.09028,1.9965279999999996,0.9139737254401192,5.873838,4.1956,4.3402999999999565,4234.296944448545
2023-09-23 14:27:00,73.09028,2.0833329999999997,0.9394729538951524,5.9027780000000005,4.137735,4.629700000000014,4234.346944448545
2023-09-23 14:30:00,72.33796,2.054398,0.9004896038364771,5.844908,4.079860000000001,3.7615000000000123,4234.396944448546
2023-09-23 14:33:00,71.55671,2.054398,0.9005003792392492,5.815968,4.05093,3.761599999999987,4234.446944448546
2023-09-23 14:36:00,73.11921,2.054398,0.9004896038364751,5.787038000000001,4.02199,3.182899999999961,4234.496944448546
2023-09-23 14:39:00,74.65278,2.054398,0.9005003792392492,5.729163,3.964125,4.629599999999982,4234.546944448546
2023-09-23 14:42:00,76.59144,2.0833330000000005,0.9087671732477567,5.787038000000001,3.993054999999999,4.629599999999982,4234.596944448546
2023-09-23 14:45:00,75.02894,2.054398,0.9005003792392492,5.787032999999999,4.0219949999999995,3.182800000000043,4234.6469444485465
2023-09-23 14:48:00,78.50116,2.1122679999999994,0.9170281738203431,5.787032999999999,3.964125,4.340300000000013,4234.696944448547
2023-09-23 14:51:00,78.125,2.0254629999999993,0.9225029946904044,5.787032999999999,4.079860000000001,4.629599999999982,4234.746944448547
2023-09-23 14:54:00,76.5625,1.9965279999999996,0.8838604596142645,5.787032999999999,4.079865,5.497700000000009,4234.796944448547
2023-09-23 14:57:00,74.65278,1.9965279999999996,0.8838498225373804,5.758103,4.050924999999999,3.182800000000043,4234.846944448547
2023-09-23 15:00:00,76.5625,2.0254630000000002,0.8921840083166995,5.642358000000001,3.9062449999999993,4.340300000000013,4234.896944448547
2023-09-23 15:03:00,74.65278,1.967593,0.875486462347899,5.642358000000001,3.9641149999999996,4.340300000000013,4234.946944448548
2023-09-23 15:06:00,76.59144,1.967593,0.9054141244352252,5.700227999999999,4.050925,4.050899999999956,4234.996944448548
2023-09-23 15:09:00,78.125,2.0254629999999993,0.8604700042293291,5.671298,3.9062550000000007,4.340199999999982,4235.046944448548
2023-09-23 15:12:00,77.34375,1.9386579999999993,0.8670933225774587,5.584488,3.93518,5.208300000000008,4235.096944448548
2023-09-23 15:15:00,77.34375,1.9965279999999996,0.8838604596142645,5.613423,3.9062550000000007,5.208300000000008,4235.146944448548
2023-09-23 15:18:00,81.8287,1.851852,0.841738825461075,5.4687470000000005,3.9062550000000007,6.944500000000005,4235.1969444485485
2023-09-23 15:21:00,78.50116,1.851852,0.8708591245154519,5.5555520000000005,4.02199,6.076399999999978,4235.246944448549
2023-09-23 15:24:00,77.34375,1.8807869999999998,0.8502252345999685,5.584487,3.9930600000000007,5.208300000000008,4235.296944448549
2023-09-23 15:27:00,79.28241,1.9675919999999998,0.8754861727972586,5.497687,3.819445000000001,6.365700000000004,4235.346944448549
2023-09-23 15:30:00,77.34375,1.880788,0.8795369762496252,5.526623,3.9641149999999996,5.786999999999978,4235.396944448549
2023-09-23 15:33:00,75.40509,1.9097229999999996,0.8586802024409514,5.613423,3.9930600000000007,5.7871000000000095,4235.446944448549
2023-09-23 15:36:00,77.74884,1.9097220000000004,0.858669484293594,5.497687,3.8773150000000003,5.7871000000000095,4235.49694444855
2023-09-23 15:39:00,77.74884,1.9386580000000002,0.8670933225774609,5.526623,3.8773150000000003,6.365799999999979,4235.54694444855
2023-09-23 15:42:00,73.87153,1.8807869999999998,0.9077224467256253,5.526617000000001,3.9930600000000007,5.497600000000034,4235.59694444855
2023-09-23 15:45:00,73.49537,1.8807869999999998,0.9077224467256253,5.526617000000001,3.9930600000000007,3.4722000000000435,4235.64694444855
2023-09-23 15:48:00,72.71412,1.8807869999999998,0.8502252345999685,5.584487,3.9930600000000007,4.3402000000000385,4235.69694444855
2023-09-23 15:51:00,72.71412,1.9097220000000004,0.858679910785991,5.584487,3.964125,4.3402000000000385,4235.7469444485505
2023-09-23 15:54:00,76.18634,1.9097220000000004,0.8881910875165302,5.497687,3.9062449999999993,3.7615000000000123,4235.796944448551
2023-09-23 15:57:00,73.49537,1.8807870000000007,0.879546602693375,5.584492000000001,4.0219949999999995,4.340300000000013,4235.846944448551
2023-09-23 16:00:00,75.43403,1.851852,0.8708591245154537,5.613422,4.079860000000001,6.6551000000000045,4235.896944448551
2023-09-23 16:03:00,73.49537,1.9097220000000004,0.858679910785991,5.584487,3.964125,4.340300000000013,4235.946944448551
2023-09-23 16:06:00,73.46644,1.851852,0.8417285415302503,5.468752,3.906250000000001,5.208399999999983,4235.996944448551
2023-09-23 16:09:00,76.18634,1.9097220000000004,0.858669484293594,5.497687,3.8773150000000003,6.365799999999979,4236.046944448552
2023-09-23 16:12:00,75.05787,1.9097220000000004,0.858679910785991,5.642357,4.0219949999999995,5.786999999999978,4236.096944448552
2023-09-23 16:15:00,73.49537,1.8807869999999998,0.8795466026933765,5.7291669999999995,4.166670000000001,4.340300000000013,4236.146944448552
2023-09-23 16:18:00,78.125,1.9675919999999998,0.8754861727972568,5.526617000000001,3.848375,5.787000000000035,4236.196944448552
2023-09-23 16:21:00,80.81597,2.054398,0.9602879576698082,6.047453,4.340275,7.5230999999999995,4236.246944448552
2023-09-23 16:24:00,92.7662,2.2280100000000003,1.0117844044788338,6.510413000000001,4.629633,8.680600000000027,4236.2969444485525
2023-09-23 16:27:00,93.1713,1.9097220000000004,0.943906904683038,5.960647000000001,4.427084999999999,11.574099999999987,4236.346944448553
2023-09-23 16:30:00,90.45139,1.851852,1.0721664094468086,6.481477000000001,5.1793949999999995,14.178200000000004,4236.396944448553
2023-09-23 16:33:00,75.02894,1.7071759999999996,0.905178916910902,5.9895830000000005,4.6874970000000005,7.5230999999999995,4236.446944448553
2023-09-23 16:36:00,74.65278,1.8807869999999998,0.8502252345999685,5.584487,3.9930600000000007,5.786999999999978,4236.496944448553
2023-09-23 16:39:00,72.33796,1.9097229999999996,0.7952943357401215,5.468753,3.7905100000000003,4.340300000000013,4236.546944448553
2023-09-23 16:42:00,73.49537,1.851852,0.898844293765157,5.497682000000001,3.9930600000000007,3.4721999999999866,4236.596944448554
2023-09-23 16:45:00,73.49537,1.938657,0.8360036724295835,5.497682000000001,3.819445000000001,2.0255000000000223,4236.646944448554
2023-09-23 16:48:00,75.43403,1.8807869999999998,0.8502148791642707,5.381942,3.7905050000000005,3.182900000000018,4236.696944448554
2023-09-23 16:51:00,73.11921,1.8807869999999998,0.8502148791642707,5.381946999999999,3.7905100000000003,2.893599999999992,4236.746944448554
2023-09-23 16:54:00,71.93287,1.9097229999999996,0.8586697759461044,5.381943000000001,3.76157,4.050900000000013,4236.796944448554
2023-09-23 16:57:00,73.49537,1.9097229999999996,0.7952943357401238,5.324072999999999,3.645830000000001,3.182799999999986,4236.8469444485545
2023-09-23 17:00:00,73.49537,1.9386580000000002,0.8360039557599032,5.381943000000001,3.7037050000000002,2.8935000000000173,4236.896944448555
2023-09-23 17:03:00,76.18634,2.054398,0.8349596503242583,5.497687,3.6747689999999995,0.8681000000000267,4236.946944448555
2023-09-23 17:06:00,79.28241,1.8807869999999998,0.850214879164269,5.3530120000000005,3.7615749999999997,4.340300000000013,4236.996944448555
2023-09-23 17:09:00,77.74884,1.9097220000000004,0.858669484293594,5.497687,3.8773150000000003,4.3402999999999565,4237.046944448555
2023-09-23 17:12:00,72.71412,1.8229160000000002,0.8332094754970482,5.468747,3.935181,3.7615000000000123,4237.096944448555
2023-09-23 17:15:00,71.96181,1.851852,0.8417285415302503,5.353012,3.7905100000000003,3.182800000000043,4237.146944448556
2023-09-23 17:18:00,73.11921,1.9675919999999998,0.8441762838389446,5.381946999999999,3.674765,3.4722000000000435,4237.196944448556
2023-09-23 17:21:00,75.08681,1.9097229999999996,0.8586697759461044,5.381943000000001,3.76157,2.314799999999991,4237.246944448556
2023-09-23 17:24:00,71.96181,1.9097229999999996,0.8881913860528172,5.5555579999999996,3.9641149999999996,0.28940000000000055,4237.296944448556
2023-09-23 17:27:00,71.55671,1.9386580000000002,0.8359929456790463,5.526623,3.848375,1.4467000000000212,4237.346944448556
2023-09-23 17:30:00,70.02315,1.9386579999999993,0.8032818744036472,5.497688,3.7905100000000003,0.5787000000000262,4237.3969444485565
2023-09-23 17:33:00,70.02315,1.9386580000000002,0.8360039557599032,5.381943000000001,3.7037050000000002,-0.5786999999999694,4237.446944448557
2023-09-23 17:36:00,73.11921,1.9965279999999996,0.8523316487082756,5.353013,3.6168950000000004,0.5786999999999694,4237.496944448557
2023-09-23 17:39:00,74.65278,1.9386580000000002,0.8359929456790463,5.353013,3.674765,2.8935000000000173,4237.546944448557
2023-09-23 17:42:00,75.05787,1.9675919999999998,0.8441873686539907,5.468747,3.7615749999999997,1.446799999999996,4237.596944448557
2023-09-23 17:45:00,73.90046,1.9386580000000002,0.8670933225774609,5.526623,3.8773150000000003,1.1573999999999955,4237.646944448557
2023-09-23 17:48:00,73.90046,1.9386580000000002,0.8670933225774609,5.497682999999999,3.848375,1.446799999999996,4237.696944448558
2023-09-23 17:51:00,73.90046,1.9097229999999996,0.7952943357401215,5.468753,3.7905100000000003,2.6042000000000485,4237.746944448558
2023-09-23 17:54:00,55.7581,1.6203700000000003,0.6108187397184256,4.890045,3.4143469999999994,-10.995400000000018,4237.796944448558
2023-09-23 17:57:00,51.12847,1.8229170000000003,0.6623632046865754,4.7453710000000004,3.0671250000000008,-9.838000000000022,4237.846944448558
2023-09-23 18:00:00,49.21875,1.851852,0.6696268455385342,4.716435000000001,3.009258,-11.863400000000013,4237.896944448558
2023-09-23 18:03:00,47.68518,1.851852,0.626170409072475,4.484954,2.7488420000000007,-13.310200000000009,4237.9469444485585
2023-09-23 18:06:00,46.52778,1.765047,0.5571394418711481,4.311343000000001,2.633102,-10.995400000000018,4237.996944448559
2023-09-23 18:09:00,46.52778,1.8229170000000003,0.6623702661254716,4.2534719999999995,2.5752309999999996,-11.284700000000043,4238.046944448559
2023-09-23 18:12:00,52.28588,1.9965270000000004,0.7055580902828984,4.253472,2.4016210000000004,-12.442199999999957,4238.096944448559
2023-09-23 18:15:00,51.15741,1.8229170000000003,0.6623702661254716,4.253472,2.5752310000000005,-13.020799999999952,4238.146944448559
2023-09-23 18:18:00,49.59491,1.8807870000000007,0.6768615814570614,4.484954,2.748843,-12.442099999999982,4238.196944448559
2023-09-23 18:21:00,49.62384,1.8807869999999998,0.6768601473356896,4.456019,2.719907,-13.310200000000009,4238.24694444856
2023-09-23 18:24:00,49.62384,1.9386580000000002,0.6467941499736729,4.3402780000000005,2.517361,-13.599599999999953,4238.29694444856
2023-09-23 18:27:00,46.52778,1.9386579999999993,0.6912549975356596,4.253473,2.4594899999999997,-11.863399999999956,4238.34694444856
2023-09-23 18:30:00,51.15741,2.054398,0.7197726576050975,4.369213,2.459492,-11.573999999999955,4238.39694444856
2023-09-23 18:33:00,46.52778,1.9097229999999996,0.7240175261063758,4.398147999999999,2.6620369999999998,-13.888800000000003,4238.44694444856
2023-09-23 18:42:00,44.99421,1.9097229999999996,0.6399421134090985,4.195602,2.4016200000000003,-12.731400000000008,4238.59694444856
2023-09-23 18:45:00,44.58912,1.9097229999999996,0.6840709747619746,4.1666669999999995,2.4016200000000003,-15.335700000000031,4238.64694444856
2023-09-23 18:48:00,49.62384,1.9097220000000004,0.6840707260241401,4.166666,2.4016200000000003,-13.020800000000008,4238.69694444856
2023-09-23 18:54:00,46.90393,1.8229160000000002,0.7711606209559652,4.369212,2.7777779999999996,-14.178200000000004,4238.796944448561
2023-09-23 18:57:00,44.58912,1.8229160000000002,0.5702435833579822,4.137731,2.4016210000000004,-15.04630000000003,4238.846944448561
2023-09-23 19:03:00,42.6794,1.851852,0.6261719996773583,4.050925,2.314814,-14.467600000000004,4238.946944448561
2023-09-23 19:06:00,41.89815,1.9386580000000002,0.6912549975356598,4.021992,2.2280089999999992,-15.04630000000003,4238.996944448561
2023-09-23 19:12:00,41.89815,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-13.888900000000035,4239.096944448562
2023-09-23 19:15:00,43.8368,1.967593,0.6026445630045314,4.050927,2.170139,-15.046299999999974,4239.146944448562
2023-09-23 19:18:00,41.89815,1.9386579999999993,0.5962033706791012,4.050927,2.1990740000000004,-17.071799999999996,4239.196944448562
2023-09-23 19:24:00,43.8368,2.0254630000000002,0.7126756606946535,4.050926,2.170139,-15.3356,4239.2969444485625
2023-09-23 19:27:00,44.58912,2.0254629999999993,0.6154707539212488,4.050927,2.1122690000000004,-13.599500000000035,4239.346944448563
2023-09-23 19:33:00,44.99421,1.967593,0.6026445630045314,4.050927,2.170139,-16.203700000000026,4239.446944448563
2023-09-23 19:36:00,44.99421,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,-15.625,4239.496944448563
2023-09-23 19:42:00,42.6794,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,-15.046299999999974,4239.596944448564
2023-09-23 19:45:00,44.99421,1.7071760000000005,0.5439456711159855,3.7037050000000002,2.083334,-14.756899999999973,4239.646944448564
2023-09-23 19:48:00,51.15741,1.5046299999999997,0.5807303828717554,3.5590279999999996,2.1990740000000004,-13.888800000000003,4239.696944448564
2023-09-23 19:54:00,48.84259,1.5914349999999997,0.6033471047425073,3.7615739999999995,2.3148150000000003,-13.310299999999984,4239.796944448564
2023-09-23 19:57:00,44.99421,1.8807870000000007,0.6768601473356898,3.9641210000000004,2.2280089999999992,-15.046299999999974,4239.8469444485645
2023-09-23 20:03:00,44.58912,1.8807869999999998,0.6768601473356896,3.993056,2.256944,-15.625,4239.946944448565
2023-09-23 20:06:00,43.43171,1.9386579999999993,0.6912549975356596,4.050927,2.256944,-13.888899999999978,4239.996944448565
2023-09-23 20:09:00,43.8368,2.054398,0.6218564778059078,4.166667,2.1990740000000004,-14.757000000000005,4240.046944448565
2023-09-23 20:18:00,41.89815,2.054398,0.7197711594285148,4.079860999999999,2.170139,-15.046299999999974,4240.196944448565
2023-09-23 20:24:00,43.8368,2.0254630000000002,0.7126756606946535,4.050926,2.170139,-14.467600000000004,4240.296944448565
2023-09-23 20:27:00,42.6794,2.054398,0.6218564778059078,4.166667,2.1990740000000004,-15.625,4240.346944448565
2023-09-23 20:33:00,42.6794,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-16.492999999999995,4240.446944448566
2023-09-23 20:36:00,40.74074,1.9965270000000004,0.6090666794790232,4.166667,2.256945,-15.625,4240.496944448566
2023-09-23 20:39:00,39.58334,1.967593,0.6536264891645197,3.9641199999999994,2.1122690000000004,-15.625,4240.546944448566
2023-09-23 20:45:00,39.58334,1.967593,0.6536248488843355,3.935186,2.083334,-15.625,4240.6469444485665
2023-09-23 20:48:00,38.83102,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-15.3356,4240.696944448567
2023-09-23 20:54:00,38.04977,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-16.782500000000027,4240.796944448567
2023-09-23 20:57:00,40.74074,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,-17.36110000000002,4240.846944448567
2023-09-23 21:03:00,42.6794,2.1122679999999994,0.7338983518331275,3.906248999999999,1.938657,-16.782400000000052,4240.946944448568
2023-09-23 21:06:00,39.58334,1.9965279999999996,0.7055583366413276,3.906248999999999,2.054397,-16.203700000000026,4240.996944448568
2023-09-23 21:09:00,40.36459,2.054398,0.6739914450059542,3.90625,1.9675920000000007,-15.914300000000026,4241.046944448568
2023-09-23 21:15:00,39.98843,2.0833330000000005,0.6807409121839222,3.90625,1.938657,-16.782399999999996,4241.146944448568
2023-09-23 21:18:00,43.46065,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-15.9144,4241.1969444485685
2023-09-23 21:24:00,42.70834,2.083334,0.7268470068449904,3.993055,2.054398,-15.914300000000026,4241.296944448569
2023-09-23 21:27:00,41.14584,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-16.782399999999996,4241.346944448569
2023-09-23 21:30:00,49.62384,1.3888889999999998,0.5501104192025522,3.124999,1.8807869999999998,-15.3356,4241.396944448569
2023-09-23 21:36:00,51.15741,1.4178240000000004,0.5578182869470782,3.211805,1.9386579999999993,-15.3356,4241.49694444857
2023-09-23 21:39:00,46.15162,1.7071759999999996,0.6330813071190526,3.616897,2.054398,-15.625,4241.54694444857
2023-09-23 21:45:00,45.37037,1.7361120000000003,0.6404439718780099,3.6747680000000003,2.0833329999999997,-16.782399999999996,4241.64694444857
2023-09-23 21:48:00,42.30324,1.9097229999999996,0.6399421134090985,3.819444,2.025462,-16.782400000000052,4241.69694444857
2023-09-23 21:54:00,42.2743,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,-14.756999999999948,4241.796944448571
2023-09-23 21:57:00,42.2743,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,-15.914299999999969,4241.846944448571
2023-09-23 22:00:00,42.2743,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,-14.467600000000004,4241.896944448571
2023-09-23 22:06:00,42.30324,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-15.9144,4241.996944448571
2023-09-23 22:09:00,40.36459,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-15.625,4242.046944448572
2023-09-23 22:15:00,39.98843,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-15.914300000000026,4242.146944448572
2023-09-23 22:18:00,39.61227,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-15.9144,4242.196944448572
2023-09-23 22:21:00,43.46065,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-16.203700000000026,4242.246944448572
2023-09-23 22:24:00,43.46065,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-15.335700000000031,4242.2969444485725
2023-09-23 22:30:00,41.14584,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-17.071799999999996,4242.396944448573
2023-09-23 22:33:00,41.14584,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-15.9144,4242.446944448573
2023-09-23 22:39:00,43.46065,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-15.9144,4242.546944448573
2023-09-23 22:42:00,44.58912,1.9965279999999996,0.7055583366413276,3.7905089999999992,1.938657,-16.492999999999995,4242.596944448574
2023-09-23 22:45:00,44.99421,1.8229170000000003,0.6623702661254716,3.6747679999999994,1.9965269999999995,-15.04630000000003,4242.646944448574
2023-09-23 22:51:00,44.99421,1.8807870000000007,0.6768615814570614,3.7326379999999997,1.9965269999999995,-13.888900000000035,4242.746944448574
2023-09-23 22:54:00,41.1169,2.0254630000000002,0.7126756606946535,3.9351839999999996,2.054397,-17.071699999999964,4242.796944448574
2023-09-23 23:00:00,40.36459,2.054399,0.7197714042782575,3.9641199999999994,2.054397,-17.071799999999996,4242.896944448575
2023-09-23 23:03:00,39.98843,2.083334,0.6807428340221066,3.993055,2.025462,-16.493100000000027,4242.946944448575
2023-09-23 23:06:00,41.14584,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-16.493100000000027,4242.996944448575
2023-09-23 23:12:00,41.14584,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-16.782399999999996,4243.096944448575
2023-09-23 23:15:00,41.89815,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-15.9144,4243.146944448576
2023-09-23 23:18:00,41.92709,1.9097229999999996,0.6399421134090985,3.819444,2.025462,-17.65039999999999,4243.196944448576
2023-09-23 23:21:00,39.98843,1.9386580000000002,0.6467957779362741,3.7905089999999992,1.967593,-15.914300000000026,4243.246944448576
2023-09-23 23:27:00,42.30324,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-16.782500000000027,4243.346944448576
2023-09-23 23:30:00,43.46065,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-17.071799999999996,4243.3969444485765
2023-09-23 23:36:00,41.14584,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-15.335700000000031,4243.496944448577
2023-09-23 23:39:00,40.36459,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-16.49309999999997,4243.546944448577
2023-09-23 23:45:00,39.98843,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-16.492999999999995,4243.646944448577
2023-09-23 23:48:00,42.6794,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-15.914299999999969,4243.696944448578
2023-09-23 23:51:00,41.92709,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-15.9144,4243.746944448578
2023-09-23 23:57:00,41.92709,2.0254629999999993,0.6672239291318118,3.9351839999999996,2.025462,-16.49309999999997,4243.846944448578
2023-09-24 00:00:00,41.92709,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-15.046299999999974,4243.896944448578
2023-09-24 00:06:00,41.92709,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,-16.782399999999996,4243.996944448579
2023-09-24 00:09:00,41.89815,1.9965279999999996,0.6604346376908348,3.906249,2.025462,-16.203700000000026,4244.046944448579
2023-09-24 00:12:00,43.46065,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-15.9144,4244.096944448579
2023-09-24 00:18:00,43.46065,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-16.20369999999997,4244.196944448579
2023-09-24 00:21:00,42.6794,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-15.335699999999974,4244.24694444858
2023-09-24 00:27:00,42.6794,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-16.20369999999997,4244.34694444858
2023-09-24 00:30:00,42.6794,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-15.046299999999974,4244.39694444858
