Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-24 00:36:00,42.6794,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-15.9144,4244.4969444485805
2023-09-24 00:39:00,42.6794,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-15.9144,4244.546944448581
2023-09-24 00:42:00,42.30324,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-16.20369999999997,4244.596944448581
2023-09-24 00:48:00,42.30324,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-14.467600000000004,4244.696944448581
2023-09-24 00:51:00,44.61805,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-17.650499999999965,4244.746944448581
2023-09-24 00:57:00,44.61805,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-15.914300000000026,4244.846944448582
2023-09-24 01:00:00,42.30324,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-15.9144,4244.896944448582
2023-09-24 01:06:00,44.99421,1.7939820000000006,0.6550870316541397,3.6458329999999997,1.9965269999999995,-15.9144,4244.996944448582
2023-09-24 01:09:00,45.37037,1.7939820000000006,0.6550870316541397,3.6458329999999997,1.9965269999999995,-15.046199999999999,4245.0469444485825
2023-09-24 01:12:00,44.99421,1.9097220000000004,0.6840707260241401,3.6747679999999994,1.9097219999999995,-15.9144,4245.096944448583
2023-09-24 01:18:00,45.37037,1.8807870000000007,0.6768615814570614,3.7326379999999997,1.9965269999999995,-17.36110000000002,4245.196944448583
2023-09-24 01:21:00,43.46065,1.8807870000000007,0.6330664549885341,3.703704,1.938657,-15.046199999999999,4245.246944448583
2023-09-24 01:27:00,43.46065,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-15.3356,4245.346944448584
2023-09-24 01:30:00,43.46065,1.851852,0.6261719996773583,3.7615730000000003,2.025462,-16.20369999999997,4245.396944448584
2023-09-24 01:33:00,42.6794,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-15.9144,4245.446944448584
2023-09-24 01:39:00,42.30324,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-17.071799999999996,4245.546944448584
2023-09-24 01:42:00,44.61805,1.9097229999999996,0.6840709747619746,3.7905089999999992,2.025462,-17.071799999999996,4245.5969444485845
2023-09-24 01:48:00,40.74074,1.9097229999999996,0.6840709747619746,3.7905089999999992,2.025462,-17.650499999999965,4245.696944448585
2023-09-24 01:51:00,40.36459,1.9965279999999996,0.7055583366413276,3.7905089999999992,1.938657,-16.782399999999996,4245.746944448585
2023-09-24 01:54:00,43.46065,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-15.625,4245.796944448585
2023-09-24 01:57:00,41.14584,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,-16.20369999999997,4245.846944448585
2023-09-24 02:00:00,41.14584,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-15.914300000000026,4245.896944448586
2023-09-24 02:03:00,39.98843,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-14.756899999999973,4245.946944448586
2023-09-24 02:06:00,44.58912,1.9675919999999998,0.6984185041699452,3.7615729999999994,1.938657,-15.914300000000026,4245.996944448586
2023-09-24 02:09:00,42.30324,1.9965279999999996,0.6604362902225155,3.7905089999999992,1.9097230000000005,-17.07170000000002,4246.046944448586
2023-09-24 02:12:00,44.61805,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-15.625,4246.096944448586
2023-09-24 02:15:00,44.61805,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-14.178299999999979,4246.1469444485865
2023-09-24 02:18:00,42.30324,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-16.492999999999995,4246.196944448587
2023-09-24 02:21:00,42.30324,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-15.9144,4246.246944448587
2023-09-24 02:24:00,42.30324,2.054398,0.6739947986974109,3.906248999999999,1.967593,-16.20369999999997,4246.296944448587
2023-09-24 02:27:00,38.83102,1.9965279999999996,0.6604362902225155,3.906248999999999,2.0254630000000002,-15.9144,4246.346944448587
2023-09-24 02:30:00,41.14584,2.141203,0.6941856095950705,3.906248999999999,1.880788,-14.467600000000004,4246.396944448587
2023-09-24 02:33:00,42.30324,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,-16.782399999999996,4246.446944448588
2023-09-24 02:36:00,40.36459,2.0833329999999997,0.7268437454170161,3.7615740000000004,1.8229160000000002,-17.361099999999965,4246.496944448588
2023-09-24 02:39:00,38.83102,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-17.07170000000002,4246.546944448588
2023-09-24 02:42:00,43.46065,2.0833329999999997,0.7268452540748599,3.8773139999999993,1.938657,-18.518599999999992,4246.596944448588
2023-09-24 02:45:00,43.46065,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-15.625,4246.646944448588
2023-09-24 02:48:00,41.14584,2.0833329999999997,0.680740912183922,3.8483799999999997,1.8807870000000007,-17.36110000000002,4246.6969444485885
2023-09-24 02:51:00,43.46065,2.0833329999999997,0.7268452540748599,3.8773139999999993,1.938657,-15.046299999999974,4246.746944448589
2023-09-24 02:54:00,43.46065,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-15.9144,4246.796944448589
2023-09-24 02:57:00,40.36459,1.967593,0.6536264891645197,3.8773139999999993,2.0254630000000002,-16.492999999999995,4246.846944448589
2023-09-24 03:00:00,40.36459,2.0833329999999997,0.7268452540748599,3.8483799999999997,1.9097230000000005,-15.914300000000026,4246.896944448589
2023-09-24 03:03:00,42.30324,2.0833329999999997,0.680740912183922,3.8483799999999997,1.8807870000000007,-16.492999999999995,4246.946944448589
2023-09-24 03:06:00,39.98843,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-14.756899999999973,4246.99694444859
2023-09-24 03:09:00,35.76389,1.9675919999999998,0.6984185041699452,3.8483789999999996,2.0254630000000002,-17.361199999999997,4247.04694444859
2023-09-24 03:12:00,38.83102,2.1122679999999994,0.687474440207795,3.906248999999999,1.9097230000000005,-17.93979999999999,4247.09694444859
2023-09-24 03:15:00,41.89815,2.141203,0.7409308465265381,3.8773149999999994,1.880788,-16.49309999999997,4247.14694444859
2023-09-24 03:18:00,40.76968,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-16.782399999999996,4247.19694444859
2023-09-24 03:21:00,42.6794,2.054398,0.7197711594285148,3.8483789999999996,1.938657,-17.071799999999996,4247.2469444485905
2023-09-24 03:24:00,42.6794,2.0254629999999993,0.7126756606946533,3.8483789999999996,1.9675920000000007,-16.492999999999995,4247.296944448591
2023-09-24 03:27:00,43.46065,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,-17.361000000000047,4247.346944448591
2023-09-24 03:30:00,43.46065,2.0833329999999997,0.6807442899984916,3.8773139999999993,1.9097230000000005,-16.20369999999997,4247.396944448591
2023-09-24 03:33:00,43.46065,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-16.782399999999996,4247.446944448591
2023-09-24 03:36:00,40.74074,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-16.493100000000027,4247.496944448591
2023-09-24 03:42:00,39.58334,1.9097229999999996,0.6399404978245551,3.7905099999999994,1.9965270000000004,-16.782399999999996,4247.596944448592
2023-09-24 03:45:00,38.83102,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-18.22919999999999,4247.646944448592
2023-09-24 03:48:00,42.6794,2.0254630000000002,0.6154707539212491,3.819444,1.8807859999999996,-16.20369999999997,4247.696944448592
2023-09-24 03:51:00,39.98843,1.9097229999999996,0.6840695298139489,3.703704,1.938656,-16.782399999999996,4247.746944448592
2023-09-24 03:54:00,39.58334,1.9965279999999996,0.6090669011149434,3.819444,1.9097210000000002,-16.782399999999996,4247.7969444485925
2023-09-24 03:57:00,42.30324,2.1122680000000003,0.7338983518331276,3.8483799999999997,1.880788,-16.782399999999996,4247.846944448593
2023-09-24 04:00:00,43.46065,2.054398,0.7197711594285148,3.8773149999999994,1.967593,-15.625,4247.896944448593
2023-09-24 04:03:00,39.98843,1.9965279999999996,0.7055583366413276,3.906248999999999,2.054397,-17.07170000000002,4247.946944448593
2023-09-24 04:06:00,42.2743,2.1122680000000003,0.7338983518331276,3.8773139999999993,1.9097219999999995,-16.782399999999996,4247.996944448593
2023-09-24 04:09:00,43.8368,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-17.361199999999997,4248.046944448593
2023-09-24 04:12:00,41.92709,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-17.071799999999996,4248.096944448594
2023-09-24 04:15:00,41.92709,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-15.625,4248.146944448594
2023-09-24 04:18:00,44.99421,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-16.782399999999996,4248.196944448594
2023-09-24 04:21:00,42.6794,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-17.07170000000002,4248.246944448594
2023-09-24 04:24:00,42.6794,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-16.493100000000027,4248.296944448594
2023-09-24 04:27:00,42.30324,1.9386579999999993,0.6912564532483452,3.7905099999999994,1.9965280000000005,-16.49309999999997,4248.3469444485945
2023-09-24 04:30:00,39.98843,1.9965279999999996,0.7055583366413276,3.8483799999999997,1.9965280000000005,-17.36110000000002,4248.396944448595
2023-09-24 04:33:00,42.30324,2.0833329999999997,0.7268452540748599,3.8483799999999997,1.9097230000000005,-17.071799999999996,4248.446944448595
2023-09-24 04:36:00,40.36459,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-16.203700000000026,4248.496944448595
2023-09-24 04:39:00,38.04977,1.9965279999999996,0.7055568595787608,3.790509,1.938656,-16.782500000000027,4248.546944448595
2023-09-24 04:42:00,37.29745,2.054398,0.7197696612467748,3.8194440000000007,1.9097210000000002,-16.782399999999996,4248.596944448595
2023-09-24 04:45:00,41.17477,2.141203,0.6941856095950705,3.906248999999999,1.880788,-16.492999999999995,4248.646944448596
2023-09-24 04:48:00,42.6794,2.0254630000000002,0.6154707539212491,3.819444,1.8807859999999996,-16.20369999999997,4248.696944448596
2023-09-24 04:51:00,42.6794,2.0254630000000002,0.7126756606946535,3.819444,1.938657,-17.36110000000002,4248.746944448596
2023-09-24 04:54:00,43.46065,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-16.493000000000052,4248.796944448596
2023-09-24 04:57:00,44.58912,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-15.046199999999999,4248.846944448596
2023-09-24 05:00:00,44.61805,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-15.046299999999974,4248.8969444485965
2023-09-24 05:03:00,42.30324,2.054398,0.7197711594285148,3.8773149999999994,1.967593,-16.20369999999997,4248.946944448597
2023-09-24 05:06:00,44.61805,2.054398,0.7197711594285148,3.8773149999999994,1.967593,-15.335699999999974,4248.996944448597
2023-09-24 05:09:00,42.30324,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-17.071799999999996,4249.046944448597
2023-09-24 05:12:00,38.04977,1.9675919999999998,0.6984185041699452,3.8773149999999994,2.054399,-15.625,4249.096944448597
2023-09-24 05:15:00,39.98843,2.141203,0.7409308465265381,3.8773149999999994,1.880788,-17.93979999999999,4249.146944448597
2023-09-24 05:18:00,40.76968,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,-16.49309999999997,4249.196944448598
2023-09-24 05:21:00,39.20718,2.0254629999999993,0.6672239291318118,3.7615739999999995,1.851852,-16.49309999999997,4249.246944448598
2023-09-24 05:24:00,40.74074,2.1122679999999994,0.7338968327533022,3.7615739999999995,1.7939809999999996,-17.361199999999997,4249.296944448598
2023-09-24 05:27:00,39.20718,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-17.939700000000016,4249.346944448598
2023-09-24 05:30:00,40.74074,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-16.49309999999997,4249.396944448598
2023-09-24 05:33:00,40.74074,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,-17.07170000000002,4249.4469444485985
2023-09-24 05:36:00,38.04977,2.054398,0.7197711594285148,3.8483789999999996,1.938657,-17.650499999999965,4249.496944448599
2023-09-24 05:39:00,41.14584,2.1122679999999994,0.7338983518331275,3.8483789999999996,1.8807870000000007,-17.650500000000022,4249.546944448599
2023-09-24 05:42:00,41.92709,2.054398,0.7197711594285148,3.8483789999999996,1.938657,-18.22919999999999,4249.596944448599
2023-09-24 05:45:00,42.6794,2.0833329999999997,0.7268452540748599,3.8483799999999997,1.9097230000000005,-17.361199999999997,4249.646944448599
2023-09-24 05:48:00,42.6794,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-18.518500000000017,4249.696944448599
2023-09-24 05:51:00,42.6794,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-17.939900000000023,4249.7469444486
2023-09-24 05:54:00,42.6794,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-16.20369999999997,4249.7969444486
2023-09-24 05:57:00,42.6794,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-20.254699999999957,4249.8469444486
2023-09-24 06:00:00,42.6794,1.9965279999999996,0.7055583366413276,3.7615749999999997,1.9097230000000005,-16.782399999999996,4249.8969444486
2023-09-24 06:03:00,43.8368,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-17.071699999999964,4249.9469444486
2023-09-24 06:06:00,40.76968,1.8807869999999998,0.6768615814570612,3.732639,1.9965280000000005,-16.20369999999997,4249.9969444486005
2023-09-24 06:09:00,42.6794,1.938657,0.6912562053199084,3.703704,1.9097230000000005,-15.9144,4250.046944448601
2023-09-24 06:12:00,43.46065,1.8807870000000007,0.6330664549885341,3.703704,1.938657,-16.2038,4250.096944448601
2023-09-24 06:15:00,43.46065,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-17.071799999999996,4250.146944448601
2023-09-24 06:18:00,43.46065,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-18.22919999999999,4250.196944448601
2023-09-24 06:21:00,43.46065,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-18.807900000000018,4250.246944448601
2023-09-24 06:24:00,40.74074,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-17.071799999999996,4250.296944448602
2023-09-24 06:27:00,40.76968,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-17.071799999999996,4250.346944448602
2023-09-24 06:30:00,42.6794,1.8807870000000007,0.6768615814570614,3.7326379999999997,1.9965269999999995,-16.782399999999996,4250.396944448602
2023-09-24 06:33:00,42.6794,1.851852,0.6696282687705847,3.7326379999999997,2.025462,-16.203700000000026,4250.446944448602
2023-09-24 06:36:00,39.61227,1.851852,0.6261719996773583,3.7615730000000003,2.025462,-16.203700000000026,4250.496944448602
2023-09-24 06:39:00,41.89815,1.938657,0.6912576610272494,3.7615730000000003,1.967593,-16.782500000000027,4250.5469444486025
2023-09-24 06:42:00,42.6794,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-16.20369999999997,4250.596944448603
2023-09-24 06:45:00,40.74074,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,-16.20369999999997,4250.646944448603
2023-09-24 06:48:00,41.14584,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,-16.203700000000026,4250.696944448603
2023-09-24 06:51:00,39.98843,1.9097229999999996,0.6840724197050734,3.819444,2.054398,-17.361199999999997,4250.746944448603
2023-09-24 06:54:00,39.20718,1.8807869999999998,0.6768630155735522,3.790508,2.054398,-16.492999999999995,4250.796944448603
2023-09-24 06:57:00,42.30324,1.938657,0.6912562053199084,3.7326379999999997,1.938657,-15.3356,4250.846944448604
2023-09-24 07:00:00,41.14584,1.8807870000000007,0.6768615814570614,3.7326379999999997,1.9965269999999995,-17.36110000000002,4250.896944448604
2023-09-24 07:03:00,42.6794,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,-17.071699999999964,4250.946944448604
2023-09-24 07:06:00,44.99421,1.8807870000000007,0.6768630155735524,3.8194440000000007,2.083334,-17.071799999999996,4250.996944448604
2023-09-24 07:09:00,43.46065,1.8229170000000003,0.5702438090696992,3.7615740000000004,2.0254629999999993,-17.361199999999997,4251.046944448604
2023-09-24 07:12:00,43.46065,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,-17.93979999999999,4251.0969444486045
2023-09-24 07:15:00,40.36459,1.851852,0.6696296919978013,3.8483790000000004,2.141204,-16.20369999999997,4251.146944448605
2023-09-24 07:18:00,39.20718,1.880788,0.6768632651382217,3.8773150000000003,2.141204,-15.9144,4251.196944448605
2023-09-24 07:21:00,38.83102,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,-16.49309999999997,4251.246944448605
2023-09-24 07:24:00,36.5162,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-17.93979999999999,4251.296944448605
2023-09-24 07:27:00,36.5162,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-17.361099999999965,4251.346944448605
2023-09-24 07:30:00,36.5162,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-17.071799999999996,4251.396944448606
2023-09-24 07:33:00,39.20718,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-17.93979999999999,4251.446944448606
2023-09-24 07:36:00,39.98843,1.9675919999999998,0.6984185041699452,3.732639,1.9097230000000005,-17.07170000000002,4251.496944448606
2023-09-24 07:39:00,40.36459,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-15.9144,4251.546944448606
2023-09-24 07:42:00,40.76968,1.9675919999999998,0.6984185041699452,3.732639,1.9097230000000005,-17.93979999999999,4251.596944448606
2023-09-24 07:45:00,37.29745,1.8229170000000003,0.6623702661254716,3.7326379999999997,2.054397,-17.07170000000002,4251.6469444486065
2023-09-24 07:48:00,34.98264,1.8229170000000003,0.6623702661254716,3.7326379999999997,2.054397,-16.782399999999996,4251.696944448607
2023-09-24 07:51:00,38.04977,1.9965270000000004,0.7055580902828984,3.7615729999999994,1.9097219999999995,-17.361199999999997,4251.746944448607
2023-09-24 07:54:00,34.20139,1.880788,0.6330698991838931,3.7905089999999992,2.0254630000000002,-17.071799999999996,4251.796944448607
2023-09-24 07:57:00,33.82523,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-17.071799999999996,4251.846944448607
2023-09-24 08:00:00,33.82523,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-17.071799999999996,4251.896944448607
2023-09-24 08:03:00,33.82523,1.9097229999999996,0.6399421134090985,3.645834,1.851852,-16.78230000000002,4251.946944448608
2023-09-24 08:06:00,31.51042,1.8807869999999998,0.6330680581183629,3.501157,1.7361110000000002,-16.203700000000026,4251.996944448608
2023-09-24 08:09:00,31.13426,1.8807869999999998,0.6768615814570612,3.4722219999999995,1.7361110000000002,-17.36110000000002,4252.046944448608
2023-09-24 08:12:00,33.44907,1.938657,0.6912547496075937,3.414352000000001,1.6203700000000003,-17.36110000000002,4252.096944448608
2023-09-24 08:15:00,33.82523,1.8229170000000003,0.6623688538472593,3.3564820000000006,1.6782399999999997,-17.071799999999996,4252.146944448608
2023-09-24 08:18:00,32.66782,1.7071769999999997,0.6330788264717861,3.2986120000000003,1.73611,-17.361199999999997,4252.1969444486085
2023-09-24 08:21:00,33.82523,1.7071759999999996,0.6330785715524307,3.1828710000000004,1.6203700000000003,-17.650500000000022,4252.246944448609
2023-09-24 08:24:00,33.82523,1.9097229999999996,0.6840695298139489,3.4722230000000005,1.7071750000000003,-17.93979999999999,4252.296944448609
2023-09-24 08:27:00,31.51042,2.054399,0.7197699060961547,3.616899,1.7071749999999994,-18.80789999999996,4252.346944448609
2023-09-24 08:33:00,32.66782,2.141203,0.6941821838961575,3.6458329999999997,1.6203700000000003,-17.939900000000023,4252.346944448609
2023-09-24 08:36:00,33.04398,2.0833330000000005,0.6807409121839222,3.6458329999999997,1.6782399999999997,-17.361099999999965,4252.396944448609
2023-09-24 08:39:00,33.07291,2.0833330000000005,0.6807409121839222,3.6458329999999997,1.6782399999999997,-18.22919999999999,4252.446944448609
2023-09-24 08:42:00,33.04398,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,-17.650499999999965,4252.49694444861
2023-09-24 08:45:00,33.07291,2.0254630000000002,0.7126741730442793,3.5590280000000005,1.6782399999999997,-16.782399999999996,4252.54694444861
2023-09-24 08:48:00,33.82523,2.0254630000000002,0.7126741730442793,3.5590280000000005,1.6782399999999997,-17.65039999999999,4252.59694444861
2023-09-24 08:51:00,31.51042,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,-16.493000000000052,4252.64694444861
2023-09-24 08:54:00,31.51042,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,-17.65039999999999,4252.69694444861
2023-09-24 08:57:00,31.51042,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,-17.650500000000022,4252.7469444486105
2023-09-24 09:00:00,31.51042,2.054398,0.6739914450059542,3.616897999999999,1.6782399999999997,-16.492999999999995,4252.796944448611
2023-09-24 09:03:00,33.82523,2.0254629999999993,0.6672222644059586,3.616897999999999,1.7071750000000003,-17.939899999999966,4252.846944448611
2023-09-24 09:06:00,31.51042,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,-17.361099999999965,4252.896944448611
2023-09-24 09:09:00,32.66782,2.0254629999999993,0.6672222644059586,3.616897999999999,1.7071750000000003,-17.36110000000002,4252.946944448611
2023-09-24 09:12:00,34.20139,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,-17.36099999999999,4252.996944448611
2023-09-24 09:15:00,32.66782,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,-17.071799999999996,4253.046944448612
2023-09-24 09:18:00,32.66782,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,-18.22920000000005,4253.096944448612
2023-09-24 09:21:00,33.07291,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,-16.782399999999996,4253.146944448612
2023-09-24 09:24:00,34.20139,1.9965279999999996,0.6604329851518725,3.5879629999999993,1.7071750000000003,-18.807900000000018,4253.196944448612
2023-09-24 09:27:00,32.66782,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,-18.22919999999999,4253.246944448612
2023-09-24 09:30:00,32.66782,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,-18.807800000000043,4253.2969444486125
2023-09-24 09:33:00,34.60648,2.0833329999999997,0.680740912183922,3.5879629999999993,1.6203700000000003,-17.650400000000047,4253.346944448613
2023-09-24 09:36:00,31.13426,1.9965279999999996,0.6604329851518725,3.5879629999999993,1.7071750000000003,-16.2038,4253.396944448613
2023-09-24 09:39:00,34.20139,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,-18.518500000000017,4253.446944448613
2023-09-24 09:42:00,34.20139,2.0254630000000002,0.6672222644059557,3.5590280000000005,1.6493049999999991,-16.49309999999997,4253.496944448613
2023-09-24 09:45:00,34.20139,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,-18.518500000000017,4253.546944448613
2023-09-24 09:48:00,37.29745,2.1122680000000003,0.7338983518331276,3.5879629999999993,1.6203709999999996,-18.807900000000018,4253.596944448614
2023-09-24 09:51:00,39.61227,2.0833329999999997,0.680740912183922,3.5879629999999993,1.6203700000000003,-17.650400000000047,4253.646944448614
2023-09-24 09:54:00,38.0787,1.9965279999999996,0.6604329851518725,3.616897999999999,1.73611,-16.492999999999995,4253.696944448614
2023-09-24 09:57:00,39.98843,2.1701379999999997,0.7479431192191451,3.906248999999999,1.8807869999999998,-16.20369999999997,4253.746944448614
2023-09-24 10:00:00,42.30324,2.1122679999999994,0.6345768822447504,3.993055,1.967593,-17.939900000000023,4253.796944448614
2023-09-24 10:03:00,42.30324,2.0254629999999993,0.7126771483399161,3.9351839999999996,2.054398,-16.203700000000026,4253.8469444486145
2023-09-24 10:06:00,42.30324,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-16.492999999999995,4253.896944448615
2023-09-24 10:09:00,43.46065,1.967593,0.6536264891645197,3.9641199999999994,2.1122690000000004,-16.78230000000002,4253.946944448615
2023-09-24 10:12:00,44.61805,1.9097220000000004,0.6840707260241401,3.906249,2.141203,-16.782400000000052,4253.996944448615
2023-09-24 10:15:00,45.37037,1.8807869999999998,0.6768615814570612,3.906249,2.1701380000000006,-15.625,4254.046944448615
2023-09-24 10:18:00,43.46065,1.8229170000000003,0.6623702661254716,3.7905100000000003,2.1122690000000004,-17.36110000000002,4254.096944448615
2023-09-24 10:21:00,46.52778,1.5914349999999997,0.5630209761840772,3.501158,2.0254640000000004,-17.361199999999997,4254.146944448616
2023-09-24 10:24:00,50.0,1.4756940000000007,0.5731278153543651,3.327546000000001,1.9965289999999998,-17.93979999999999,4254.196944448616
2023-09-24 10:27:00,46.93287,1.5914349999999997,0.6033484268636714,3.616898,2.17014,-14.467600000000004,4254.246944448616
2023-09-24 10:30:00,43.46065,1.8229160000000002,0.570243583357979,3.8483790000000004,2.1122689999999995,-16.493100000000027,4254.296944448616
2023-09-24 10:33:00,39.58334,1.8229160000000002,0.6623714271274975,3.8483790000000004,2.17014,-19.097200000000043,4254.346944448616
2023-09-24 10:36:00,41.14584,1.9386580000000002,0.6912579089560573,3.8773150000000003,2.083334,-17.93979999999999,4254.3969444486165
2023-09-24 10:39:00,39.61227,1.9965279999999996,0.6090688199209426,3.993055,2.0833329999999997,-19.386599999999987,4254.446944448617
2023-09-24 10:42:00,39.20718,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-17.650500000000022,4254.496944448617
2023-09-24 10:45:00,38.83102,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-16.493000000000052,4254.546944448617
2023-09-24 10:54:00,39.20718,2.054398,0.6218584258490877,4.021990000000001,2.054398,-17.361099999999965,4254.696944448617
2023-09-24 10:57:00,38.04977,2.141204,0.6409104740970756,4.108796000000001,2.054398,-17.071799999999996,4254.746944448617
2023-09-24 11:00:00,37.29745,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,-17.939899999999966,4254.796944448617
2023-09-24 11:03:00,36.89236,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-16.782399999999996,4254.846944448617
2023-09-24 11:06:00,35.73495,2.083334,0.7268470068449904,3.993055,2.054398,-16.782399999999996,4254.896944448617
2023-09-24 11:09:00,38.83102,2.170139,0.6472270294780046,4.0509260000000005,1.967593,-17.071799999999996,4254.946944448618
2023-09-24 11:12:00,39.61227,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-17.071799999999996,4254.996944448618
2023-09-24 11:15:00,39.61227,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,-16.782399999999996,4255.046944448618
2023-09-24 11:18:00,39.61227,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.361000000000047,4255.096944448618
2023-09-24 11:21:00,39.98843,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-16.782399999999996,4255.146944448618
2023-09-24 11:24:00,39.98843,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-17.36099999999999,4255.1969444486185
2023-09-24 11:27:00,39.98843,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-15.625,4255.246944448619
2023-09-24 11:30:00,39.98843,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-17.361199999999997,4255.296944448619
2023-09-24 11:33:00,39.98843,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,-17.361099999999965,4255.346944448619
2023-09-24 11:36:00,39.98843,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,-17.361099999999965,4255.396944448619
2023-09-24 11:39:00,39.6412,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,-17.65039999999999,4255.446944448619
2023-09-24 11:42:00,40.76968,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-15.3356,4255.49694444862
2023-09-24 11:45:00,40.76968,2.0833329999999997,0.7268467627275009,3.906249,1.967593,-17.650500000000022,4255.54694444862
2023-09-24 11:48:00,40.39352,1.967593,0.6984202177175131,3.8483789999999996,2.0254629999999993,-16.782399999999996,4255.59694444862
2023-09-24 11:51:00,40.76968,2.0254630000000002,0.7126771483399162,3.906249,2.0254629999999993,-16.203700000000026,4255.64694444862
2023-09-24 11:54:00,40.74074,1.9965279999999996,0.6090688199209426,3.9641200000000003,2.054398,-16.203700000000026,4255.69694444862
2023-09-24 11:57:00,40.36459,1.9965279999999996,0.7055598136988286,3.906249,2.054398,-17.071699999999964,4255.7469444486205
2023-09-24 12:00:00,40.36459,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-17.361199999999997,4255.796944448621
2023-09-24 12:03:00,38.83102,1.967593,0.6026464670799191,3.9641200000000003,2.0833329999999997,-15.335700000000031,4255.846944448621
2023-09-24 12:06:00,40.76968,2.0254630000000002,0.7537883543359152,3.8773139999999993,2.0254629999999993,-17.650499999999965,4255.896944448621
2023-09-24 12:09:00,48.06134,2.5752309999999996,0.5672754586171664,4.976852,2.430555,-16.782399999999996,4255.946944448621
2023-09-24 12:12:00,44.58912,1.9965279999999996,0.6604329851518725,4.050926,2.1701380000000006,-17.650499999999965,4255.996944448621
2023-09-24 12:15:00,42.6794,1.9386579999999993,0.6912564532483452,3.935186,2.141204000000001,-17.361099999999965,4256.046944448622
2023-09-24 12:18:00,41.89815,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-16.49309999999997,4256.096944448622
2023-09-24 12:21:00,41.89815,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-17.361199999999997,4256.146944448622
2023-09-24 12:24:00,41.1169,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-17.361099999999965,4256.196944448622
2023-09-24 12:27:00,41.14584,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-16.49309999999997,4256.246944448622
2023-09-24 12:30:00,43.46065,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-18.22920000000005,4256.2969444486225
2023-09-24 12:33:00,41.14584,2.0254630000000002,0.667223929131812,3.993056,2.083334,-16.493100000000027,4256.346944448623
2023-09-24 12:36:00,41.14584,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-16.782400000000052,4256.396944448623
2023-09-24 12:45:00,40.36459,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.361199999999997,4256.5469444486225
2023-09-24 12:48:00,40.36459,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.93979999999999,4256.596944448623
2023-09-24 12:51:00,40.36459,2.054398,0.67399312185539,4.021991,2.083334,-16.782399999999996,4256.646944448623
2023-09-24 12:54:00,40.36459,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.650499999999965,4256.696944448623
2023-09-24 12:57:00,39.98843,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-16.203700000000026,4256.746944448623
2023-09-24 13:00:00,39.98843,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.36110000000002,4256.796944448623
2023-09-24 13:03:00,39.98843,2.054398,0.67399312185539,4.021991,2.083334,-17.650500000000022,4256.846944448624
2023-09-24 13:06:00,38.83102,1.967593,0.6536248488843355,3.993056,2.141204,-17.939800000000048,4256.896944448624
2023-09-24 13:09:00,38.04977,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.361000000000047,4256.946944448624
2023-09-24 13:12:00,41.14584,2.0254629999999993,0.6672239291318118,3.935186,2.0254640000000004,-18.22919999999999,4256.996944448624
2023-09-24 13:15:00,41.14584,1.9965279999999996,0.6090688199209426,3.9641200000000003,2.054398,-17.071699999999964,4257.046944448624
2023-09-24 13:18:00,41.14584,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.361099999999965,4257.0969444486245
2023-09-24 13:21:00,41.89815,2.054398,0.67399312185539,4.021991,2.083334,-18.518500000000017,4257.146944448625
2023-09-24 13:24:00,41.89815,2.054398,0.67399312185539,4.021991,2.083334,-17.650499999999965,4257.196944448625
2023-09-24 13:27:00,41.89815,2.054398,0.67399312185539,4.021991,2.083334,-18.22920000000005,4257.246944448625
2023-09-24 13:30:00,39.20718,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-16.782399999999996,4257.296944448625
2023-09-24 13:33:00,41.89815,2.054398,0.67399312185539,4.021991,2.083334,-17.361099999999965,4257.346944448625
2023-09-24 13:36:00,41.89815,2.054398,0.6218584258490877,4.021990000000001,2.054398,-17.071799999999996,4257.396944448626
2023-09-24 13:39:00,39.98843,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.36110000000002,4257.446944448626
2023-09-24 13:42:00,39.98843,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-16.493100000000027,4257.496944448626
2023-09-24 13:45:00,40.36459,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.071799999999996,4257.546944448626
2023-09-24 13:48:00,40.36459,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,-15.914300000000026,4257.596944448626
2023-09-24 13:51:00,42.30324,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-19.097199999999987,4257.6469444486265
2023-09-24 13:54:00,42.30324,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-17.650500000000022,4257.696944448627
2023-09-24 13:57:00,42.30324,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-17.361099999999965,4257.746944448627
2023-09-24 14:00:00,40.36459,2.054398,0.67399312185539,4.021991,2.083334,-17.36110000000002,4257.796944448627
2023-09-24 14:03:00,40.74074,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.361099999999965,4257.846944448627
2023-09-24 14:06:00,42.6794,1.9965279999999996,0.6604346376908348,3.993056,2.1122690000000004,-16.493100000000027,4257.896944448627
2023-09-24 14:09:00,40.74074,2.054398,0.67399312185539,4.021991,2.083334,-16.782399999999996,4257.946944448628
2023-09-24 14:12:00,40.74074,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.361099999999965,4257.996944448628
2023-09-24 14:15:00,42.6794,1.9965279999999996,0.6604346376908348,3.993056,2.1122690000000004,-17.36110000000002,4258.046944448628
2023-09-24 14:18:00,40.76968,2.054398,0.67399312185539,4.021991,2.083334,-17.36110000000002,4258.096944448628
2023-09-24 14:21:00,40.76968,2.054398,0.67399312185539,4.021991,2.083334,-16.782399999999996,4258.146944448628
2023-09-24 14:24:00,40.74074,2.054398,0.67399312185539,4.021991,2.083334,-16.493100000000027,4258.1969444486285
2023-09-24 14:27:00,40.74074,2.054398,0.67399312185539,4.021991,2.083334,-17.650500000000022,4258.246944448629
2023-09-24 14:30:00,40.76968,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-17.07170000000002,4258.296944448629
2023-09-24 14:33:00,40.76968,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-17.650499999999965,4258.346944448629
2023-09-24 14:36:00,40.74074,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-17.650499999999965,4258.396944448629
2023-09-24 14:39:00,42.6794,2.0833329999999997,0.6282263797743738,3.9641200000000003,1.967593,-17.650500000000022,4258.446944448629
2023-09-24 14:42:00,42.6794,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-17.361199999999997,4258.49694444863
2023-09-24 14:45:00,40.76968,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-17.07170000000002,4258.54694444863
2023-09-24 14:48:00,40.74074,2.054398,0.67399312185539,4.021991,2.083334,-17.650400000000047,4258.59694444863
2023-09-24 14:51:00,40.76968,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-16.203700000000026,4258.64694444863
2023-09-24 14:54:00,40.74074,2.054398,0.67399312185539,4.021991,2.083334,-17.361099999999965,4258.69694444863
2023-09-24 14:57:00,40.36459,2.054398,0.67399312185539,4.021991,2.083334,-17.93979999999999,4258.7469444486305
2023-09-24 15:00:00,40.36459,2.054398,0.67399312185539,4.021991,2.083334,-17.650500000000022,4258.796944448631
2023-09-24 15:03:00,40.36459,2.054398,0.67399312185539,4.021991,2.083334,-17.36110000000002,4258.846944448631
2023-09-24 15:06:00,40.36459,2.054398,0.67399312185539,4.021991,2.083334,-16.782399999999996,4258.896944448631
2023-09-24 15:09:00,40.36459,2.054398,0.67399312185539,4.021991,2.083334,-17.361000000000047,4258.946944448631
2023-09-24 15:12:00,40.36459,2.054398,0.67399312185539,4.021991,2.083334,-17.361099999999965,4258.996944448631
2023-09-24 15:15:00,51.53356,2.1701379999999997,0.6472268114635412,3.993055,1.9097229999999996,-17.071799999999996,4259.046944448632
2023-09-24 15:18:00,52.69097,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-16.49309999999997,4259.096944448632
2023-09-24 15:21:00,50.75231,2.0254629999999993,0.6672255938503169,3.906248999999999,1.9965280000000005,-15.335700000000031,4259.146944448632
2023-09-24 15:24:00,45.37037,1.9965270000000004,0.8838527251451096,3.964119,2.256945,-15.914299999999969,4259.196944448632
2023-09-24 15:27:00,61.54514,2.4594900000000006,0.8170364485014451,5.468748,3.153938,-14.757000000000005,4259.246944448632
2023-09-24 15:30:00,53.06713,1.938657,0.5962012584610046,4.976852000000001,3.124999,-14.756899999999973,4259.2969444486325
2023-09-24 15:33:00,47.68518,1.938657,0.6467922855676632,4.6875,2.8645830000000005,-16.20360000000005,4259.346944448633
2023-09-24 15:36:00,44.58912,1.9965270000000004,0.6604360552308064,4.513888,2.633103,-16.78249999999997,4259.396944448633
2023-09-24 15:39:00,44.58912,2.054398,0.6739914450059513,4.398148000000001,2.4594899999999997,-16.782399999999996,4259.446944448633
2023-09-24 15:42:00,43.43171,2.054398,0.67399312185539,4.340277,2.4016200000000003,-16.493100000000027,4259.496944448633
2023-09-24 15:45:00,45.74653,2.1990730000000003,0.653526852143219,4.311342,2.1990750000000006,-16.492999999999995,4259.546944448633
2023-09-24 15:48:00,46.15162,2.054398,0.67399312185539,4.224537,2.2858799999999997,-18.518500000000017,4259.596944448634
2023-09-24 15:51:00,46.15162,2.054398,0.67399312185539,4.224537,2.2858799999999997,-15.625,4259.646944448634
2023-09-24 15:54:00,46.15162,2.054398,0.67399312185539,4.224537,2.2858799999999997,-15.9144,4259.696944448634
2023-09-24 15:57:00,46.15162,2.054398,0.7197726576050975,4.195601,2.2858799999999997,-14.467600000000004,4259.746944448634
2023-09-24 16:00:00,42.6794,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,-15.9144,4259.796944448634
2023-09-24 16:03:00,44.99421,1.9965279999999996,0.7055583366413276,4.2534719999999995,2.4016200000000003,-14.467600000000004,4259.8469444486345
2023-09-24 16:06:00,42.6794,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,-15.9144,4259.896944448635
2023-09-24 16:09:00,46.90393,2.1122680000000003,0.687471038391555,4.137732000000001,2.141203999999999,-15.046299999999974,4259.946944448635
2023-09-24 16:12:00,48.06134,2.0254629999999993,0.712674173044279,4.137732,2.256944,-14.467499999999973,4259.996944448635
2023-09-24 16:15:00,44.99421,2.0254629999999993,0.6672222644059557,4.166667,2.256944,-15.335699999999974,4260.046944448635
2023-09-24 16:18:00,42.6794,2.0254629999999993,0.6672222644059557,4.166667,2.256944,-17.93979999999999,4260.096944448635
2023-09-24 16:21:00,42.2743,2.0254629999999993,0.6672222644059557,4.166667,2.256944,-17.361099999999965,4260.146944448636
2023-09-24 16:24:00,43.8368,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-16.782399999999996,4260.196944448636
2023-09-24 16:27:00,43.8368,2.054398,0.7197726576050975,4.195601,2.2858799999999997,-17.650499999999965,4260.246944448636
2023-09-24 16:30:00,46.52778,2.1122679999999994,0.7338998709077047,4.195601,2.2280100000000003,-15.914299999999969,4260.296944448636
2023-09-24 16:33:00,46.52778,2.054398,0.67399312185539,4.195601,2.256944,-16.49309999999997,4260.346944448636
2023-09-24 16:36:00,44.99421,2.1122679999999994,0.6874710383915548,4.166667,2.170139,-15.335699999999974,4260.3969444486365
2023-09-24 16:39:00,46.90393,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-16.2038,4260.446944448637
2023-09-24 16:42:00,41.14584,1.9097229999999996,0.6399404978245522,4.079862,2.2858789999999996,-17.07170000000002,4260.496944448637
2023-09-24 16:45:00,43.8368,1.967593,0.6984202177175131,4.108796,2.2858799999999997,-15.9144,4260.546944448637
2023-09-24 16:48:00,43.8368,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-16.493100000000027,4260.596944448637
2023-09-24 16:51:00,41.89815,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-16.203700000000026,4260.646944448637
2023-09-24 16:54:00,46.90393,2.1122679999999994,0.6874710383915548,4.166667,2.170139,-15.914299999999969,4260.696944448638
2023-09-24 16:57:00,44.99421,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-16.782399999999996,4260.746944448638
2023-09-24 17:00:00,43.46065,1.9675919999999998,0.6536229728906289,4.166667,2.3148149999999994,-16.493000000000052,4260.796944448638
2023-09-24 17:03:00,42.30324,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,-16.782399999999996,4260.846944448638
2023-09-24 17:06:00,41.89815,2.0254629999999993,0.6672222644059557,4.166667,2.256944,-16.782399999999996,4260.896944448638
2023-09-24 17:09:00,43.02662,2.1122679999999994,0.7338998709077047,4.195601,2.2280100000000003,-15.335699999999974,4260.9469444486385
2023-09-24 17:12:00,41.89815,2.1122679999999994,0.7338998709077047,4.195601,2.2280100000000003,-17.071799999999996,4260.996944448639
2023-09-24 17:15:00,45.74653,2.054398,0.7197696612467748,4.166667,2.256944,-15.3356,4261.046944448639
2023-09-24 17:18:00,45.74653,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-14.467600000000004,4261.096944448639
2023-09-24 17:21:00,45.74653,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,-15.914300000000026,4261.146944448639
2023-09-24 17:24:00,41.89815,1.9965270000000004,0.6090666794790232,4.166667,2.256945,-16.782399999999996,4261.196944448639
2023-09-24 17:27:00,41.89815,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-16.782399999999996,4261.24694444864
2023-09-24 17:30:00,41.89815,2.054398,0.67399312185539,4.195601,2.256944,-17.071699999999964,4261.29694444864
2023-09-24 17:33:00,42.30324,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,-16.78230000000002,4261.34694444864
2023-09-24 17:36:00,46.15162,2.1122679999999994,0.6874710383915548,4.166667,2.170139,-18.22919999999999,4261.39694444864
2023-09-24 17:39:00,44.61805,2.141203,0.6941821838961544,4.195602000000001,2.170139,-16.20360000000005,4261.44694444864
2023-09-24 17:42:00,44.61805,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-16.49309999999997,4261.4969444486405
2023-09-24 17:45:00,42.6794,1.9965270000000004,0.6090666794790232,4.166667,2.256945,-16.782399999999996,4261.546944448641
2023-09-24 17:48:00,41.89815,2.054398,0.6218564778059078,4.166667,2.1990740000000004,-16.2038,4261.596944448641
2023-09-24 17:51:00,41.89815,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-16.493100000000027,4261.646944448641
2023-09-24 17:54:00,41.89815,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-17.071799999999996,4261.696944448641
2023-09-24 17:57:00,43.8368,2.054398,0.6739914450059513,4.195602000000001,2.256944,-16.782399999999996,4261.746944448641
2023-09-24 18:00:00,45.74653,2.141203,0.6941821838961544,4.195602000000001,2.170139,-18.22919999999999,4261.796944448642
2023-09-24 18:03:00,45.77546,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-17.071799999999996,4261.846944448642
2023-09-24 18:06:00,42.6794,1.9965270000000004,0.6090666794790232,4.166667,2.256945,-15.9144,4261.896944448642
2023-09-24 18:09:00,42.30324,2.054398,0.6739914450059542,4.108796,2.1701380000000006,-15.625,4261.946944448642
2023-09-24 18:12:00,41.14584,2.054398,0.6218564778059078,4.137732,2.170139,-17.939900000000023,4261.996944448642
2023-09-24 18:15:00,41.75347,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-17.65039999999999,4262.0469444486425
2023-09-24 18:18:00,45.37037,2.141203,0.6941821838961544,4.166667,2.141203999999999,-17.65039999999999,4262.096944448643
2023-09-24 18:21:00,46.15162,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,-15.625,4262.146944448643
2023-09-24 18:24:00,46.15162,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,-15.046299999999974,4262.196944448643
2023-09-24 18:27:00,42.6794,1.9965279999999996,0.6090669011149434,4.137732,2.228009,-17.650500000000022,4262.246944448643
2023-09-24 18:30:00,41.89815,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,-14.756899999999973,4262.296944448643
2023-09-24 18:33:00,41.14584,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-16.782399999999996,4262.346944448644
2023-09-24 18:36:00,44.99421,2.0833329999999997,0.6282244172215335,4.108797,2.1122690000000004,-15.3356,4262.396944448644
2023-09-24 18:39:00,45.74653,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-16.203700000000026,4262.446944448644
2023-09-24 18:42:00,46.15162,1.967593,0.6536232085969339,4.079862,2.2280089999999992,-15.046299999999974,4262.496944448644
2023-09-24 18:45:00,46.15162,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-17.361099999999965,4262.546944448644
2023-09-24 18:48:00,42.30324,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,-15.9144,4262.5969444486445
2023-09-24 18:51:00,41.89815,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-14.75690000000003,4262.646944448645
2023-09-24 18:54:00,41.89815,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,-16.493000000000052,4262.696944448645
2023-09-24 18:57:00,41.92709,1.9965279999999996,0.6604329851518697,4.137732000000001,2.256944,-16.49309999999997,4262.746944448645
2023-09-24 19:00:00,45.37037,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-15.046299999999974,4262.796944448645
2023-09-24 19:03:00,42.6794,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-16.20369999999997,4262.846944448645
2023-09-24 19:06:00,45.37037,2.054398,0.6218564778059078,4.137732,2.170139,-14.757000000000005,4262.896944448646
2023-09-24 19:09:00,41.14584,2.0254630000000002,0.6672222644059588,4.108796,2.1990730000000003,-17.939900000000023,4262.946944448646
2023-09-24 19:12:00,40.36459,2.054398,0.6218564778059078,4.166667,2.1990740000000004,-17.650500000000022,4262.996944448646
2023-09-24 19:15:00,42.6794,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-15.9144,4263.046944448646
2023-09-24 19:18:00,44.99421,2.141203,0.7409293170777539,4.166667,2.170139,-17.650400000000047,4263.096944448646
2023-09-24 19:21:00,45.74653,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-15.625,4263.1469444486465
2023-09-24 19:24:00,45.77546,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-16.49309999999997,4263.196944448647
2023-09-24 19:27:00,42.30324,1.9965279999999996,0.6090669011149434,4.137732,2.228009,-17.071799999999996,4263.246944448647
2023-09-24 19:30:00,42.30324,2.054398,0.6218564778059078,4.137732,2.170139,-15.625,4263.296944448647
2023-09-24 19:33:00,41.89815,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-17.07170000000002,4263.346944448647
2023-09-24 19:36:00,41.89815,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-16.493100000000027,4263.396944448647
2023-09-24 19:39:00,45.37037,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-17.65039999999999,4263.446944448648
2023-09-24 19:42:00,45.37037,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-16.203700000000026,4263.496944448648
2023-09-24 19:45:00,40.36459,1.938657,0.596203147739893,4.166667,2.3148150000000003,-17.071799999999996,4263.546944448648
2023-09-24 19:48:00,42.6794,2.054398,0.6218564778059078,4.166667,2.1990740000000004,-16.78230000000002,4263.596944448648
