Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-24 19:51:00,42.6794,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-16.20369999999997,4263.646944448648
2023-09-24 19:54:00,42.6794,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-15.914299999999969,4263.6969444486485
2023-09-24 19:57:00,45.37037,2.141203,0.7409293170777539,4.195602000000001,2.1990740000000004,-17.65039999999999,4263.746944448649
2023-09-24 20:00:00,45.77546,2.141203,0.7409293170777539,4.195602000000001,2.1990740000000004,-18.22909999999996,4263.796944448649
2023-09-24 20:03:00,42.30324,1.9965279999999996,0.6090669011149434,4.137732,2.228009,-15.9144,4263.846944448649
2023-09-24 20:09:00,41.89815,2.054398,0.7197711594285148,4.108796,2.1990740000000004,-15.625,4263.946944448649
2023-09-24 20:12:00,44.58912,2.141203,0.6941821838961544,4.137732000000001,2.1122689999999995,-15.625,4263.99694444865
2023-09-24 20:18:00,45.74653,2.054398,0.5593263945957594,4.166667,2.170139,-16.782399999999996,4264.09694444865
2023-09-24 20:21:00,39.98843,1.9965279999999996,0.6604329851518697,4.166667,2.2858789999999996,-16.203700000000026,4264.14694444865
2023-09-24 20:24:00,39.20718,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-15.04630000000003,4264.19694444865
2023-09-24 20:30:00,39.20718,1.9965279999999996,0.6604329851518725,4.050926,2.1701380000000006,-16.782399999999996,4264.296944448651
2023-09-24 20:33:00,38.04977,2.054398,0.6739914450059542,4.079860999999999,2.141203,-16.782399999999996,4264.346944448651
2023-09-24 20:39:00,38.04977,2.1122679999999994,0.6874710383915578,4.079860999999999,2.0833330000000005,-17.071799999999996,4264.446944448651
2023-09-24 20:42:00,38.04977,2.0833330000000005,0.565215431124075,4.166667,2.141203,-17.939800000000048,4264.496944448651
2023-09-24 20:48:00,38.04977,2.054398,0.6218564778059078,4.137732,2.170139,-15.625,4264.596944448652
2023-09-24 20:51:00,39.98843,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,-15.9144,4264.646944448652
2023-09-24 20:54:00,38.04977,2.054398,0.6739947986974109,4.050924999999999,2.1122690000000004,-16.492999999999995,4264.696944448652
2023-09-24 21:00:00,38.04977,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-17.071699999999964,4264.7969444486525
2023-09-24 21:03:00,36.5162,1.9965279999999996,0.6604346376908348,4.021991,2.141204,-16.49309999999997,4264.846944448653
2023-09-24 21:06:00,36.14005,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.361099999999965,4264.896944448653
2023-09-24 21:09:00,37.29745,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-18.80789999999996,4264.946944448653
2023-09-24 21:15:00,38.04977,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-17.65039999999999,4265.046944448653
2023-09-24 21:18:00,40.36459,2.054398,0.6739947986974109,4.050924999999999,2.1122690000000004,-16.782399999999996,4265.096944448654
2023-09-24 21:24:00,40.36459,2.0254629999999993,0.6672255938503169,4.050924999999999,2.141204000000001,-16.203700000000026,4265.196944448654
2023-09-24 21:27:00,39.98843,2.0833330000000005,0.6807442899984918,4.07986,2.1122690000000004,-15.3356,4265.246944448654
2023-09-24 21:30:00,39.61227,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-18.22919999999999,4265.296944448654
2023-09-24 21:36:00,39.98843,2.0254629999999993,0.7126756606946533,4.021991,2.141204000000001,-15.9144,4265.396944448655
2023-09-24 21:48:00,46.15162,1.5335640000000001,0.5486959158250428,3.414352,1.9965289999999998,-15.625,4265.5969444486545
2023-09-24 21:51:00,44.58912,1.6493059999999993,0.5772341349191317,3.645834,2.1122690000000004,-17.361199999999997,4265.646944448655
2023-09-24 21:54:00,41.14584,1.8807869999999998,0.6768615814570612,3.8773150000000003,2.141204000000001,-15.335699999999974,4265.696944448655
2023-09-24 22:00:00,40.74074,1.9097220000000004,0.6840707260241401,3.8773150000000003,2.1122690000000004,-18.229100000000017,4265.796944448655
2023-09-24 22:03:00,42.6794,1.851852,0.6261719996773583,3.8483800000000006,2.1122690000000004,-16.492999999999995,4265.846944448655
2023-09-24 22:09:00,40.74074,1.9097220000000004,0.6840707260241401,3.8773150000000003,2.1122690000000004,-16.492999999999995,4265.946944448656
2023-09-24 22:12:00,40.36459,1.9386580000000002,0.6912564532483454,3.906251,2.1122690000000004,-17.65039999999999,4265.996944448656
2023-09-24 22:15:00,39.58334,1.9386579999999993,0.6467957779362739,3.9641199999999994,2.141204000000001,-17.36110000000002,4266.046944448656
2023-09-24 22:18:00,39.58334,1.9386580000000002,0.5962071492035241,3.9351849999999997,2.083334,-17.361199999999997,4266.096944448656
2023-09-24 22:21:00,40.74074,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-16.49309999999997,4266.1469444486565
2023-09-24 22:33:00,39.61227,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-18.80789999999996,4266.346944448656
2023-09-24 22:36:00,39.20718,1.9097229999999996,0.6399421134090985,3.906251,2.1122690000000004,-17.36110000000002,4266.3969444486565
2023-09-24 22:39:00,40.74074,1.9097229999999996,0.6399421134090985,3.906251,2.1122690000000004,-15.625,4266.446944448657
2023-09-24 22:45:00,39.20718,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-16.203700000000026,4266.546944448657
2023-09-24 22:48:00,40.76968,1.9097229999999996,0.6399421134090985,3.906251,2.1122690000000004,-16.49309999999997,4266.596944448657
2023-09-24 22:51:00,40.76968,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-17.650500000000022,4266.646944448657
2023-09-24 22:57:00,40.76968,1.967593,0.6536248488843355,3.935186,2.083334,-16.49309999999997,4266.746944448658
2023-09-24 23:00:00,40.36459,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-16.493100000000027,4266.796944448658
2023-09-24 23:06:00,40.36459,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-17.650500000000022,4266.896944448658
2023-09-24 23:09:00,40.36459,1.9386580000000002,0.6467957779362741,3.9351849999999997,2.1122690000000004,-17.361099999999965,4266.9469444486585
2023-09-24 23:15:00,40.74074,1.9386580000000002,0.6467957779362741,3.9351849999999997,2.1122690000000004,-17.071799999999996,4267.046944448659
2023-09-24 23:18:00,40.74074,1.9386580000000002,0.6467957779362741,3.9351849999999997,2.1122690000000004,-17.93979999999999,4267.096944448659
2023-09-24 23:21:00,40.76968,1.9097229999999996,0.6399421134090985,3.906251,2.1122690000000004,-16.782399999999996,4267.146944448659
2023-09-24 23:24:00,39.98843,2.0254629999999993,0.6672239291318118,3.935186,2.0254640000000004,-17.36110000000002,4267.196944448659
2023-09-24 23:30:00,39.98843,1.967593,0.6536248488843355,3.935186,2.083334,-17.36110000000002,4267.29694444866
2023-09-24 23:33:00,39.98843,1.967593,0.6536248488843355,3.935186,2.083334,-16.782399999999996,4267.34694444866
2023-09-24 23:36:00,40.36459,1.9386580000000002,0.6467957779362741,3.9351849999999997,2.1122690000000004,-15.9144,4267.39694444866
2023-09-24 23:42:00,40.36459,1.9386580000000002,0.6467957779362741,3.9351849999999997,2.1122690000000004,-17.650499999999965,4267.4969444486605
2023-09-24 23:45:00,40.36459,1.967593,0.6536248488843355,3.935186,2.083334,-14.75690000000003,4267.546944448661
2023-09-24 23:51:00,40.36459,1.967593,0.6536248488843355,3.935186,2.083334,-17.650500000000022,4267.646944448661
2023-09-24 23:54:00,38.83102,2.0254629999999993,0.6672239291318118,3.935186,2.0254640000000004,-16.782399999999996,4267.696944448661
2023-09-24 23:57:00,39.98843,1.967593,0.6536248488843355,3.935186,2.083334,-17.071799999999996,4267.746944448661
2023-09-25 00:09:00,39.98843,1.967593,0.6536248488843355,3.935186,2.083334,-16.782399999999996,4267.946944448661
2023-09-25 00:12:00,39.98843,1.967593,0.6536248488843355,3.935186,2.083334,-17.071799999999996,4267.996944448661
2023-09-25 00:15:00,41.92709,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-17.361199999999997,4268.046944448662
2023-09-25 00:18:00,39.98843,1.9965279999999996,0.6604346376908348,3.906251,2.0254640000000004,-17.071699999999964,4268.096944448662
2023-09-25 00:21:00,41.92709,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-17.36110000000002,4268.146944448662
2023-09-25 00:27:00,39.98843,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-17.071799999999996,4268.246944448662
2023-09-25 00:30:00,41.92709,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-15.914300000000026,4268.2969444486625
2023-09-25 00:36:00,39.98843,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-16.782399999999996,4268.396944448663
2023-09-25 00:39:00,39.98843,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-16.782399999999996,4268.446944448663
2023-09-25 00:42:00,39.98843,1.9097229999999996,0.6399421134090985,3.906251,2.1122690000000004,-17.93979999999999,4268.496944448663
2023-09-25 00:48:00,39.98843,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-17.07170000000002,4268.596944448664
2023-09-25 00:51:00,39.98843,2.0254630000000002,0.667223929131812,3.993056,2.083334,-18.229100000000017,4268.646944448664
2023-09-25 00:57:00,40.36459,2.1122679999999994,0.6874727393034501,4.021991,2.0254640000000004,-17.650500000000022,4268.746944448664
2023-09-25 01:00:00,39.61227,2.0254629999999993,0.6672239291318118,3.935186,2.0254640000000004,-16.782399999999996,4268.796944448664
2023-09-25 01:06:00,41.14584,1.967593,0.6536248488843355,3.935186,2.083334,-16.493100000000027,4268.896944448665
2023-09-25 01:09:00,41.14584,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-16.782399999999996,4268.946944448665
2023-09-25 01:12:00,40.76968,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-17.361099999999965,4268.996944448665
2023-09-25 01:18:00,40.76968,1.9386580000000002,0.6912579089560573,3.8773150000000003,2.083334,-15.04630000000003,4269.096944448665
2023-09-25 01:21:00,38.83102,1.967593,0.6536248488843355,3.935186,2.083334,-16.493100000000027,4269.146944448666
2023-09-25 01:27:00,41.14584,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-16.20369999999997,4269.246944448666
2023-09-25 01:30:00,41.14584,1.9386580000000002,0.6912579089560573,3.8773150000000003,2.083334,-16.493100000000027,4269.296944448666
2023-09-25 01:33:00,41.17477,1.9675919999999998,0.6984185041699452,3.8773150000000003,2.054399000000001,-16.20369999999997,4269.346944448666
2023-09-25 01:39:00,42.6794,1.851852,0.6696282687705847,3.7615750000000006,2.054399000000001,-15.625,4269.446944448667
2023-09-25 01:42:00,43.8368,1.7939819999999997,0.6123112363248954,3.7905100000000003,2.1122690000000004,-16.782399999999996,4269.496944448667
2023-09-25 01:48:00,43.8368,1.7939820000000006,0.6123112363248956,3.7615750000000006,2.083334,-16.493100000000027,4269.596944448667
2023-09-25 01:51:00,40.36459,1.765047,0.6053455221138069,3.7905100000000003,2.141204,-16.78249999999997,4269.646944448667
2023-09-25 01:57:00,41.89815,1.938657,0.6467939135369846,3.8483800000000006,2.0254640000000004,-16.782399999999996,4269.746944448668
2023-09-25 02:00:00,40.74074,1.851852,0.6261719996773583,3.8483800000000006,2.1122690000000004,-17.361199999999997,4269.796944448668
2023-09-25 02:03:00,42.6794,1.851852,0.6696296919978013,3.8194440000000007,2.1122690000000004,-16.782399999999996,4269.846944448668
2023-09-25 02:06:00,42.6794,1.9097220000000004,0.6840707260241401,3.8773150000000003,2.1122690000000004,-15.9144,4269.896944448668
2023-09-25 02:12:00,42.6794,1.9097229999999996,0.6840709747619746,3.906251,2.141204000000001,-15.625,4269.996944448669
2023-09-25 02:15:00,43.46065,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-17.361199999999997,4270.046944448669
2023-09-25 02:18:00,40.74074,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-16.493100000000027,4270.096944448669
2023-09-25 02:24:00,40.36459,1.9965279999999996,0.6604346376908348,3.993056,2.1122690000000004,-17.93979999999999,4270.1969444486695
2023-09-25 02:27:00,39.98843,2.054398,0.67399312185539,4.021991,2.083334,-16.782399999999996,4270.24694444867
2023-09-25 02:30:00,39.98843,2.054398,0.67399312185539,4.021991,2.083334,-17.071799999999996,4270.29694444867
2023-09-25 02:33:00,41.14584,2.0254629999999993,0.7126771483399161,3.993055,2.1122690000000004,-17.361099999999965,4270.34694444867
2023-09-25 02:39:00,39.61227,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-17.65039999999999,4270.44694444867
2023-09-25 02:42:00,40.36459,1.967593,0.6984202177175131,3.90625,2.083334,-17.361099999999965,4270.496944448671
2023-09-25 02:48:00,40.36459,1.967593,0.6984202177175131,3.90625,2.083334,-15.914300000000026,4270.596944448671
2023-09-25 02:51:00,39.98843,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-16.203700000000026,4270.646944448671
2023-09-25 02:54:00,38.04977,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,-17.650500000000022,4270.696944448671
2023-09-25 03:00:00,40.36459,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,-17.36110000000002,4270.796944448672
2023-09-25 03:03:00,40.36459,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-17.939700000000016,4270.846944448672
2023-09-25 03:09:00,41.14584,1.967593,0.6536248488843355,3.935186,2.083334,-16.782399999999996,4270.946944448672
2023-09-25 03:12:00,41.92709,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-16.782399999999996,4270.996944448672
2023-09-25 03:18:00,41.89815,1.967593,0.6536248488843355,3.935186,2.083334,-17.36110000000002,4271.096944448673
2023-09-25 03:21:00,41.92709,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-16.782399999999996,4271.146944448673
2023-09-25 03:24:00,40.36459,2.0254630000000002,0.667223929131812,3.993056,2.083334,-16.203700000000026,4271.196944448673
2023-09-25 03:30:00,40.36459,2.0254630000000002,0.667223929131812,3.993056,2.083334,-16.782399999999996,4271.2969444486735
2023-09-25 03:33:00,39.61227,1.8807869999999998,0.6330680581183629,3.935186,2.17014,-17.939899999999966,4271.346944448674
2023-09-25 03:36:00,41.14584,1.9965279999999996,0.6604346376908348,3.906251,2.0254640000000004,-16.782399999999996,4271.396944448674
2023-09-25 03:39:00,41.92709,1.9386580000000002,0.6912579089560573,3.8773150000000003,2.083334,-18.22919999999999,4271.446944448674
2023-09-25 03:45:00,41.92709,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-16.782399999999996,4271.546944448674
2023-09-25 03:48:00,40.74074,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-16.492999999999995,4271.596944448675
2023-09-25 03:54:00,43.46065,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-16.782399999999996,4271.696944448675
2023-09-25 03:57:00,41.14584,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-18.51849999999996,4271.746944448675
2023-09-25 04:00:00,39.20718,1.9097229999999996,0.6399421134090985,3.935186,2.141204,-16.492999999999995,4271.796944448675
2023-09-25 04:06:00,38.83102,1.967593,0.6536248488843355,3.935186,2.083334,-19.386599999999987,4271.896944448676
2023-09-25 04:09:00,41.14584,1.967593,0.6984202177175131,3.90625,2.083334,-16.782500000000027,4271.946944448676
2023-09-25 04:15:00,39.61227,1.967593,0.6536248488843355,3.935186,2.083334,-16.782399999999996,4272.046944448676
2023-09-25 04:18:00,40.36459,2.0254630000000002,0.667223929131812,3.993056,2.083334,-18.80789999999996,4272.096944448676
2023-09-25 04:24:00,40.36459,2.0254630000000002,0.667223929131812,3.993056,2.083334,-16.782399999999996,4272.196944448677
2023-09-25 04:27:00,40.36459,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.36110000000002,4272.246944448677
2023-09-25 04:30:00,40.36459,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.36110000000002,4272.296944448677
2023-09-25 04:36:00,40.36459,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-17.650400000000047,4272.3969444486775
2023-09-25 04:39:00,40.36459,1.967593,0.6984202177175131,3.90625,2.083334,-15.9144,4272.446944448678
2023-09-25 04:42:00,40.36459,1.967593,0.6984202177175131,3.90625,2.083334,-17.071799999999996,4272.496944448678
2023-09-25 04:45:00,38.04977,1.9965279999999996,0.6604346376908348,3.993056,2.1122690000000004,-16.49309999999997,4272.546944448678
2023-09-25 04:51:00,40.36459,2.141203,0.6941838967494205,3.993056,1.967594,-17.65039999999999,4272.646944448678
2023-09-25 04:54:00,41.14584,1.967593,0.6984202177175131,3.90625,2.083334,-17.071799999999996,4272.696944448679
2023-09-25 05:00:00,41.14584,1.967593,0.6536248488843355,3.935186,2.083334,-17.650500000000022,4272.796944448679
2023-09-25 05:03:00,41.14584,1.967593,0.6536264891645197,3.9641199999999994,2.1122690000000004,-16.20369999999997,4272.846944448679
2023-09-25 05:06:00,41.92709,1.967593,0.6536248488843355,3.935186,2.083334,-16.492999999999995,4272.896944448679
2023-09-25 05:18:00,41.92709,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-17.071799999999996,4273.096944448679
2023-09-25 05:21:00,41.92709,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-16.20369999999997,4273.146944448679
2023-09-25 05:24:00,39.20718,1.9965279999999996,0.7055598136988286,3.9641200000000003,2.1122690000000004,-16.492999999999995,4273.1969444486795
2023-09-25 05:30:00,41.92709,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-16.782399999999996,4273.29694444868
2023-09-25 05:33:00,41.92709,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-15.046299999999974,4273.34694444868
2023-09-25 05:36:00,41.92709,2.0254630000000002,0.7126771483399162,3.906249,2.0254629999999993,-16.782399999999996,4273.39694444868
2023-09-25 05:39:00,41.92709,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-17.650400000000047,4273.44694444868
2023-09-25 05:42:00,41.92709,2.054398,0.7197726576050975,3.993055,2.083334,-17.071799999999996,4273.496944448681
2023-09-25 05:45:00,41.92709,2.054398,0.7197726576050975,3.993055,2.083334,-18.229100000000017,4273.546944448681
2023-09-25 05:48:00,42.30324,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-17.071799999999996,4273.596944448681
2023-09-25 05:51:00,42.30324,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,-17.07170000000002,4273.646944448681
2023-09-25 05:54:00,43.46065,2.0833329999999997,0.6282263797743738,3.9641200000000003,1.967593,-16.782399999999996,4273.696944448681
2023-09-25 05:57:00,41.92709,1.9965279999999996,0.7055598136988286,3.9641200000000003,2.1122690000000004,-17.93979999999999,4273.7469444486815
2023-09-25 06:00:00,44.61805,1.9386579999999993,0.5962052599470403,3.90625,2.054398,-16.492999999999995,4273.796944448682
2023-09-25 06:03:00,39.20718,1.9097229999999996,0.589744816443071,3.90625,2.0833329999999997,-17.071799999999996,4273.846944448682
2023-09-25 06:06:00,37.29745,1.9097229999999996,0.589744816443071,3.8773150000000003,2.054398,-16.782399999999996,4273.896944448682
2023-09-25 06:09:00,39.98843,1.9097229999999996,0.6840724197050734,3.8773150000000003,2.1122690000000004,-15.914300000000026,4273.946944448682
2023-09-25 06:12:00,39.98843,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,-17.07170000000002,4273.996944448682
2023-09-25 06:15:00,36.89236,1.8229170000000003,0.6623716783988971,3.8194440000000007,2.141204,-15.3356,4274.046944448683
2023-09-25 06:18:00,39.98843,1.9675920000000007,0.6984199705816503,3.8194440000000007,1.9965289999999998,-17.07170000000002,4274.096944448683
2023-09-25 06:21:00,39.98843,1.851852,0.5767643970421232,3.8194440000000007,2.054398,-15.3356,4274.146944448683
2023-09-25 06:24:00,39.61227,1.851852,0.6696296919978013,3.7615730000000003,2.054398,-18.518599999999992,4274.196944448683
2023-09-25 06:27:00,39.20718,1.8807870000000007,0.6768630155735524,3.8194440000000007,2.083334,-19.386599999999987,4274.246944448683
2023-09-25 06:30:00,39.20718,1.8807870000000007,0.6768630155735524,3.8194440000000007,2.083334,-17.071799999999996,4274.2969444486835
2023-09-25 06:33:00,39.61227,1.8807870000000007,0.6768630155735524,3.8194440000000007,2.083334,-17.071699999999964,4274.346944448684
2023-09-25 06:36:00,39.98843,1.8807870000000007,0.6768630155735524,3.8194440000000007,2.083334,-17.071799999999996,4274.396944448684
2023-09-25 06:39:00,39.98843,1.8807870000000007,0.5832645163442581,3.8194440000000007,2.0254629999999993,-15.9144,4274.446944448684
2023-09-25 06:42:00,39.61227,1.851852,0.5767643970421232,3.8194440000000007,2.054398,-15.3356,4274.496944448684
2023-09-25 06:45:00,43.46065,1.4467590000000001,0.48338509122267087,3.298611,1.9386579999999993,-17.361199999999997,4274.546944448684
2023-09-25 06:48:00,50.0,1.1574080000000002,0.48702369914156624,2.9513890000000007,1.9386580000000002,-15.9144,4274.596944448685
2023-09-25 06:51:00,63.88889,1.851852,0.6696296919978013,3.385416,1.6782409999999999,-13.310200000000009,4274.646944448685
2023-09-25 06:54:00,63.4838,1.8807870000000007,0.7165124272789072,3.7326379999999997,2.0254629999999993,-15.3356,4274.696944448685
2023-09-25 06:57:00,76.59144,2.1990749999999997,1.0032737598370587,6.336803000000001,4.484958000000001,-9.837900000000047,4274.746944448685
2023-09-25 07:00:00,73.90046,1.851852,0.7792332044880794,5.902783,4.282411,-9.259299999999996,4274.796944448685
2023-09-25 07:03:00,66.55093,1.7361110000000002,0.7778651624876121,5.526617000000001,4.0509260000000005,-8.39119999999997,4274.8469444486855
2023-09-25 07:06:00,63.83102,1.7361110000000002,0.7467501160513642,5.410882000000001,3.906251,-8.969899999999996,4274.896944448686
2023-09-25 07:09:00,61.95023,1.8807869999999998,0.8502148791642707,5.497687,3.906250000000001,-10.127299999999991,4274.946944448686
2023-09-25 07:15:00,58.07292,1.9097229999999996,0.6840623049999548,5.2083379999999995,3.4432849999999995,-12.152700000000038,4275.046944448686
2023-09-25 07:18:00,56.53935,1.9097229999999996,0.6840767545048242,4.947913000000001,3.1828700000000003,-11.574000000000012,4275.096944448686
2023-09-25 07:21:00,58.47801,1.9965279999999996,0.7055583366413276,4.890047,3.038195000000001,-13.599500000000035,4275.146944448687
2023-09-25 07:24:00,65.42245,2.025462,0.7537812974522877,4.74537,2.8935150000000007,-9.837999999999965,4275.196944448687
2023-09-25 07:27:00,63.85995,1.9386580000000002,0.7686135472900979,4.918981,3.182875,-9.259299999999996,4275.246944448687
2023-09-25 07:30:00,83.91204,2.2858799999999997,1.028714978188336,6.712962999999999,4.774303,-4.340300000000013,4275.296944448687
2023-09-25 07:33:00,82.34954,1.8807869999999998,0.850214879164269,5.526617000000001,3.93518,0.5786999999999694,4275.346944448687
2023-09-25 07:36:00,76.59144,1.7071760000000005,0.7987950465554221,5.208332,3.7905060000000006,1.446799999999996,4275.3969444486875
2023-09-25 07:39:00,79.28241,1.967593,0.9886412317732493,6.394677999999999,4.832175,0.8680999999999983,4275.446944448688
2023-09-25 07:42:00,74.65278,1.765047,0.8984143942325381,6.134263,4.745366000000001,4.629699999999957,4275.496944448688
2023-09-25 07:45:00,72.30903,1.8229160000000002,0.8332094754970464,5.613427000000001,4.079860999999999,-0.5786999999999694,4275.546944448688
2023-09-25 07:48:00,76.5625,1.938657,0.9795147437626077,5.9895819999999995,4.456015000000001,2.6041999999999916,4275.596944448688
2023-09-25 07:51:00,88.54167,1.9965279999999996,0.9707753881081932,6.365736,4.745368000000001,6.07650000000001,4275.646944448688
2023-09-25 07:54:00,86.89236,0.5208339999999998,0.8196013256674598,4.9189810000000005,5.613427000000001,10.995399999999961,4275.696944448689
2023-09-25 07:57:00,67.70833,0.4340269999999995,0.8411588824537222,4.571756,5.584489,-1.1573999999999955,4275.746944448689
2023-09-25 08:00:00,81.97338,1.2442140000000004,0.7028088754083537,5.063655,4.1666609999999995,-3.761600000000044,4275.796944448689
2023-09-25 08:03:00,98.17708,1.5046299999999997,1.085365353735775,7.089117,6.336806999999999,24.01619999999997,4275.846944448689
2023-09-25 08:06:00,98.17708,1.765046,1.3717159434044583,8.217591,7.4942150000000005,18.80789999999996,4275.896944448689
2023-09-25 08:09:00,98.17708,2.083334,1.6451270131576217,9.751152999999999,8.940968999999999,19.097200000000043,4275.9469444486895
2023-09-25 08:12:00,98.17708,1.9097220000000004,1.4141341133038425,8.825227000000002,7.9282449999999995,21.70149999999998,4275.99694444869
2023-09-25 08:15:00,98.17708,1.7071760000000005,1.347131365916943,8.101857,7.4363410000000005,23.4375,4276.04694444869
2023-09-25 08:18:00,98.17708,1.3888889999999998,1.2849559329530416,7.523149999999999,7.320601000000001,30.382000000000005,4276.09694444869
2023-09-25 08:21:00,98.20602,1.1284720000000004,1.3206789108602925,7.060187000000001,7.465275,35.59030000000001,4276.14694444869
2023-09-25 08:24:00,98.20602,1.0127319999999997,1.3052521290612835,6.973378,7.609956,37.61579999999998,4276.19694444869
2023-09-25 08:27:00,93.1713,0.8969899999999997,1.25892890219268,6.799773,7.609953,37.905100000000004,4276.246944448691
2023-09-25 08:30:00,85.82176,0.868055,1.2171757498032465,6.452547999999999,7.2337929999999995,38.483799999999974,4276.296944448691
2023-09-25 08:33:00,93.57639,0.7233790000000004,1.0782098578212924,5.78704,6.597220999999999,34.14349999999996,4276.346944448691
2023-09-25 08:36:00,98.17708,0.9548610000000002,1.119511626749153,6.0474570000000005,6.3946760000000005,29.51389999999998,4276.396944448691
2023-09-25 08:39:00,94.70486,1.2152769999999995,1.3816252842117873,7.378474,7.725697,28.93520000000001,4276.446944448691
2023-09-25 08:42:00,98.17708,1.2152780000000005,1.1713389368875322,6.510414,6.4236059999999995,29.803200000000004,4276.4969444486915
2023-09-25 08:45:00,98.17708,1.0995369999999998,1.0995394999615666,6.250002,6.250005,27.77770000000004,4276.546944448692
2023-09-25 08:48:00,98.20602,1.2152770000000004,1.110934120361345,6.2210600000000005,6.018522999999999,26.041600000000017,4276.596944448692
2023-09-25 08:51:00,98.17708,1.157407,1.1574095000027214,6.423612,6.423615000000001,28.067099999999982,4276.646944448692
2023-09-25 08:54:00,98.17708,1.0995369999999998,1.2251352183410735,6.741897999999999,7.002311000000001,30.9606,4276.696944448692
2023-09-25 08:57:00,98.20602,0.9837959999999999,1.1747259118220323,6.192127999999999,6.5972219999999995,37.32639999999998,4276.746944448692
2023-09-25 09:00:00,93.54745,0.9548609999999993,1.196446536785179,6.221062999999999,6.741902,38.483799999999974,4276.796944448693
2023-09-25 09:03:00,89.69907,0.8101849999999997,1.1218111826845973,5.9027769999999995,6.597222,38.4837,4276.846944448693
2023-09-25 09:06:00,95.86227,0.7523150000000003,1.0619625139193192,5.5266210000000004,6.2210659999999995,41.95600000000002,4276.896944448693
2023-09-25 09:09:00,84.66435,0.8101850000000006,1.1218111826845976,5.642364,6.336809,39.64119999999997,4276.946944448693
2023-09-25 09:12:00,80.43981,1.273148,1.1063905203928848,6.249994999999999,5.931716999999999,23.14820000000003,4276.996944448693
2023-09-25 09:15:00,82.34954,1.273148,1.122259655457902,6.365744,6.076385999999999,22.85880000000003,4277.0469444486935
2023-09-25 09:18:00,83.50694,1.0995369999999998,1.0555396537250246,6.1053239999999995,6.018517000000001,23.4375,4277.096944448694
2023-09-25 09:21:00,84.28819,1.2442130000000002,1.061151349339095,6.0185189999999995,5.671296,22.85880000000003,4277.146944448694
2023-09-25 09:24:00,81.97338,1.359953,1.0614434183958514,6.13426,5.584487000000001,20.83340000000004,4277.196944448694
2023-09-25 09:27:00,85.06944,1.359954,1.0956609076387762,6.27894,5.7870360000000005,23.1481,4277.246944448694
2023-09-25 09:30:00,85.47454,1.3020839999999998,1.1513544242550944,6.56829,6.278936,24.884299999999996,4277.296944448694
2023-09-25 09:33:00,86.60301,1.2152769999999995,1.1262400366386185,6.539354,6.365737000000001,24.594899999999996,4277.346944448695
2023-09-25 09:36:00,96.64352,1.2442129999999993,1.0772417006902117,6.1631979999999995,5.844905,23.1481,4277.396944448695
2023-09-25 09:39:00,98.17708,1.2152779999999996,1.064056218117253,6.076388000000001,5.78704,25.463000000000022,4277.446944448695
2023-09-25 09:42:00,98.17708,1.2152770000000004,1.064055760517928,6.192128,5.902780999999999,25.46289999999999,4277.496944448695
2023-09-25 09:45:00,98.20602,1.1863419999999998,1.0972488105671134,6.221069,6.047457,25.462999999999965,4277.546944448695
2023-09-25 09:48:00,98.20602,1.157407,1.0528894612159903,6.2789340000000005,6.076387,26.331099999999992,4277.5969444486955
2023-09-25 09:51:00,98.20602,1.0995369999999998,1.0254991496419803,5.931718,5.787041,24.88420000000002,4277.646944448696
2023-09-25 09:54:00,98.20602,1.2442129999999993,1.0611513493390936,6.018523,5.6713,25.462999999999965,4277.696944448696
2023-09-25 09:57:00,98.20602,1.3020830000000005,1.0869858389652527,6.2789340000000005,5.8738410000000005,24.016200000000026,4277.746944448696
2023-09-25 10:00:00,98.20602,1.1863419999999998,1.1124395672736738,6.365739,6.221067,24.884299999999996,4277.796944448696
2023-09-25 10:03:00,98.20602,1.1863419999999998,1.1274820464459043,6.249999000000001,6.134257,25.173599999999965,4277.846944448696
2023-09-25 10:06:00,98.20602,1.1574080000000002,1.0985188498525293,6.134264,6.018516,27.488400000000013,4277.896944448697
2023-09-25 10:09:00,98.20602,1.1863420000000007,1.0972488105671137,6.278938,6.105325999999999,25.752300000000048,4277.946944448697
2023-09-25 10:12:00,98.20602,1.2152779999999996,1.110929273077569,6.192127999999999,5.989580000000001,25.462999999999965,4277.996944448697
2023-09-25 10:15:00,98.20602,1.157407,1.0985183669606675,6.192133,6.076386,27.488400000000013,4278.046944448697
2023-09-25 10:18:00,98.20602,1.1284720000000004,1.1139443808342988,6.134258000000001,6.105326,27.777800000000013,4278.096944448697
2023-09-25 10:21:00,98.20602,1.1574080000000002,1.0985188498525293,6.134264,6.018516,28.935100000000034,4278.1469444486975
2023-09-25 10:24:00,98.20602,1.0995369999999998,1.0703438028791086,6.163193,6.105326,27.199099999999987,4278.196944448698
2023-09-25 10:27:00,98.20602,1.157407,1.0682491118241029,6.0763929999999995,5.902776,26.62039999999996,4278.246944448698
2023-09-25 10:30:00,98.20602,1.1284720000000004,1.0695584543630174,5.960648000000001,5.844906,27.199100000000044,4278.296944448698
2023-09-25 10:33:00,98.20602,1.0995369999999998,1.055544793647246,6.018514,5.931717000000001,26.909699999999987,4278.346944448698
2023-09-25 10:36:00,98.20602,1.0995370000000007,1.0850051884763086,5.989584,5.960647,28.935100000000034,4278.396944448698
2023-09-25 10:39:00,90.48032,0.9548610000000002,1.0255011058878298,5.787034,5.931712999999999,29.513900000000035,4278.446944448699
2023-09-25 10:42:00,86.60301,0.9548609999999993,1.0116330936441857,5.729163,5.844912000000001,29.22460000000001,4278.496944448699
2023-09-25 10:45:00,84.66435,1.0416660000000002,1.0124584091181608,5.700228000000001,5.642361999999999,27.488400000000013,4278.546944448699
2023-09-25 10:48:00,85.82176,1.0995369999999998,1.0405970153180852,5.902773,5.7870360000000005,27.199099999999987,4278.596944448699
2023-09-25 10:51:00,89.69907,1.0995369999999998,1.0405970153180852,5.873838,5.758101000000001,28.64580000000001,4278.646944448699
2023-09-25 10:54:00,91.63773,1.0995369999999998,1.0850102332162435,5.9317079999999995,5.902781,25.75229999999999,4278.6969444486995
2023-09-25 10:57:00,93.1713,1.0127309999999996,1.0271335556840866,5.844907999999999,5.873847,27.488400000000013,4278.7469444487
2023-09-25 11:00:00,95.48611,1.070602,1.0265904538261348,5.844908,5.758105999999999,27.199099999999987,4278.7969444487
2023-09-25 11:03:00,98.20602,1.070602,1.041399011459327,5.8159730000000005,5.758101,28.067099999999982,4278.8469444487
2023-09-25 11:06:00,98.20602,1.070602,1.0560659033611912,5.960653,5.931711,26.909699999999987,4278.8969444487
2023-09-25 11:09:00,98.20602,1.0416660000000002,1.0416639999934185,5.8738470000000005,5.8738410000000005,28.64579999999995,4278.9469444487
2023-09-25 11:12:00,98.20602,1.0995369999999998,1.0405970153180848,5.787037000000001,5.6713,27.777800000000013,4278.996944448701
2023-09-25 11:15:00,98.20602,1.0416660000000002,0.997634650453885,5.642357,5.5555509999999995,26.04169999999999,4279.046944448701
2023-09-25 11:18:00,98.20602,1.0416669999999995,1.0124588997269908,5.815968,5.758101000000001,26.909699999999987,4279.096944448701
2023-09-25 11:21:00,98.20602,1.070602,1.026590453826136,5.873837999999999,5.787036,26.620299999999986,4279.146944448701
2023-09-25 11:24:00,98.20602,1.1284729999999996,1.0544839491788844,5.8449029999999995,5.70023,26.620400000000018,4279.196944448701
2023-09-25 11:27:00,98.20602,1.1574080000000002,1.0682548680430461,6.105322999999999,5.931715,27.488499999999988,4279.2469444487015
2023-09-25 11:30:00,98.20602,1.1284729999999996,1.0392517022201961,6.047453,5.87384,26.62039999999996,4279.296944448702
2023-09-25 11:33:00,98.20602,1.1574080000000002,1.0373692449791463,6.047453,5.815974999999999,27.488400000000013,4279.346944448702
2023-09-25 11:36:00,98.20602,1.1574080000000002,1.083460534691856,6.192132999999999,6.047455,25.173599999999965,4279.396944448702
2023-09-25 11:39:00,98.20602,1.2152779999999996,1.064056218117253,6.221063,5.931715,26.04169999999999,4279.446944448702
2023-09-25 11:42:00,98.20602,1.1863419999999998,1.0819140690016678,6.192127,5.989585000000001,26.909700000000043,4279.496944448702
2023-09-25 11:45:00,98.20602,1.157407,1.0985235472881039,6.192127,6.07639,27.777799999999957,4279.546944448703
2023-09-25 11:48:00,98.20602,1.273148,1.106385004364352,6.249997,5.931709,28.64580000000001,4279.596944448703
2023-09-25 11:51:00,98.20602,1.273148,1.090335693809097,6.336806999999999,5.989579000000001,27.488499999999988,4279.646944448703
2023-09-25 11:54:00,98.20602,1.157407,1.1134405803706986,6.249997,6.16319,26.909700000000043,4279.696944448703
2023-09-25 11:57:00,98.20602,1.1284720000000004,1.0992831213870267,6.192127,6.1342550000000005,27.488400000000013,4279.746944448703
2023-09-25 12:00:00,98.20602,1.0995369999999998,1.0555396537250243,5.960647000000001,5.87384,28.935199999999952,4279.7969444487035
2023-09-25 12:03:00,98.20602,1.0995369999999998,1.0850051884763094,5.960647000000001,5.93171,26.909699999999987,4279.846944448704
2023-09-25 12:06:00,98.20602,1.070602,2.597207651674538,1.8807870000000007,5.96065,29.22460000000001,4279.896944448704
2023-09-25 12:09:00,98.17708,1.1284720000000004,1.1284769999927886,6.365737,6.3657449999999995,29.80329999999998,4279.946944448704
2023-09-25 12:12:00,98.17708,1.070602,1.0992831564874896,6.250003,6.3078710000000004,28.645899999999983,4279.996944448704
2023-09-25 12:15:00,98.20602,1.0995369999999998,1.0995394999615666,6.134258,6.1342609999999995,28.356499999999983,4280.046944448704
2023-09-25 12:18:00,98.20602,1.0127309999999996,1.0413985391199239,6.018517999999999,6.076387,30.09250000000003,4280.096944448705
2023-09-25 12:21:00,98.17708,1.0127309999999996,1.0555416274298128,5.844907999999999,5.931717000000001,28.93520000000001,4280.146944448705
2023-09-25 12:24:00,98.20602,0.9548609999999993,1.0392508114172323,5.671298,5.844907000000001,28.64580000000001,4280.196944448705
2023-09-25 12:27:00,98.20602,0.9259259999999996,1.0102488867328907,5.584488,5.758102,28.93520000000001,4280.246944448705
2023-09-25 12:30:00,95.86227,0.9259259999999996,0.996514299625561,5.6423630000000005,5.787037,28.645899999999983,4280.296944448705
2023-09-25 12:33:00,98.20602,0.9548609999999993,1.0116282790011433,5.671298,5.787037,28.64580000000001,4280.3469444487055
2023-09-25 12:36:00,98.20602,0.9259259999999996,0.996514299625561,5.6423630000000005,5.787037,27.777800000000013,4280.396944448706
2023-09-25 12:39:00,93.95255,0.8680560000000002,1.005802131927664,5.468753,5.758096999999999,28.93520000000001,4280.446944448706
2023-09-25 12:42:00,93.54745,0.8969899999999997,1.008311058922435,5.526617000000001,5.758107000000001,30.092600000000004,4280.496944448706
2023-09-25 12:45:00,95.86227,0.8969899999999997,0.9948270581065355,5.497687,5.700227,29.224499999999978,4280.546944448706
2023-09-25 12:48:00,96.64352,1.0127319999999997,1.0127320000085516,5.671298,5.671296,28.935199999999952,4280.596944448706
2023-09-25 12:51:00,98.17708,1.0995369999999998,1.0703438028791086,5.9027780000000005,5.844911000000001,28.935199999999952,4280.646944448707
2023-09-25 12:54:00,98.20602,1.0995369999999998,1.099534499997544,6.047458,6.047451,28.64579999999995,4280.696944448707
2023-09-25 12:57:00,98.20602,1.0995369999999998,1.0850051884763094,6.163198,6.1342609999999995,28.356499999999983,4280.746944448707
2023-09-25 13:00:00,98.20602,0.9548609999999993,1.0392555442400593,5.873837999999999,6.047457,29.803200000000004,4280.796944448707
2023-09-25 13:03:00,98.20602,0.9548609999999993,1.0528914031483267,5.844908,6.047457,30.38190000000003,4280.846944448707
2023-09-25 13:06:00,98.20602,0.9548609999999993,1.052886708920082,5.931718,6.134257,33.56479999999999,4280.8969444487075
2023-09-25 13:09:00,98.20602,1.0416669999999995,1.0703388377079186,5.931718,5.989581,30.67130000000003,4280.946944448708
2023-09-25 13:12:00,98.20602,1.0127310000000005,1.0413985391199234,5.8738470000000005,5.931715999999999,30.38190000000003,4280.996944448708
2023-09-25 13:15:00,98.20602,1.0127319999999997,1.0834625376654714,5.960647999999999,6.105326,31.25,4281.046944448708
2023-09-25 13:18:00,98.17708,1.0416659999999993,1.1399415874460783,6.221062999999999,6.4236070000000005,30.092600000000004,4281.096944448708
2023-09-25 13:21:00,98.20602,1.0416660000000002,1.0985229238370622,6.076388,6.192132,30.9606,4281.146944448708
2023-09-25 13:24:00,94.3287,0.9837959999999999,1.068253703106907,5.960648000000001,6.134262,29.22460000000001,4281.196944448709
2023-09-25 13:27:00,93.1713,0.9259259999999996,1.037368017124201,5.700227999999999,5.931712,30.09250000000003,4281.246944448709
2023-09-25 13:30:00,90.07523,0.9548610000000002,1.03925554424006,5.642358000000001,5.815977,30.382000000000005,4281.296944448709
2023-09-25 13:33:00,88.13657,0.8969909999999999,1.0083115994869762,5.555553000000001,5.7870420000000005,32.407399999999996,4281.346944448709
2023-09-25 13:36:00,85.4456,0.8969909999999999,0.9948275938385025,5.5555579999999996,5.758096999999999,30.382000000000005,4281.396944448709
2023-09-25 13:39:00,83.50694,0.8969909999999999,0.9812381360181885,5.497688,5.671296999999999,28.645899999999983,4281.4469444487095
2023-09-25 13:42:00,81.97338,0.9548609999999993,,5.497688,5.497687000000001,25.752200000000016,4281.49694444871
2023-09-25 13:45:00,85.82176,1.0127319999999997,0.9835132404638537,5.526623,5.468751,28.06710000000004,4281.54694444871
2023-09-25 13:48:00,89.32292,1.0416669999999995,1.0271315649433568,5.729168,5.700231,28.35650000000004,4281.59694444871
2023-09-25 13:51:00,91.23264,1.070602,1.056070949343554,5.873838,5.844906,29.513900000000035,4281.64694444871
2023-09-25 13:54:00,93.1713,1.070602,1.0850076841792886,5.9317079999999995,5.9606460000000006,30.092600000000004,4281.69694444871
2023-09-25 13:57:00,90.45139,0.9548609999999993,1.0528914031483279,5.787037999999999,5.989587,29.803200000000004,4281.746944448711
2023-09-25 14:00:00,92.7662,0.983797,1.0124588425597745,5.787033,5.844906,28.645899999999983,4281.796944448711
2023-09-25 14:03:00,94.3287,1.0127319999999997,1.0127320000085516,5.671298,5.671296,29.224500000000035,4281.846944448711
2023-09-25 14:06:00,95.86227,1.070602,1.056070949343554,5.873838,5.844906,30.38190000000003,4281.896944448711
2023-09-25 14:09:00,97.01968,1.070602,1.070601999985058,5.989588,5.989585999999999,30.67130000000003,4281.946944448711
2023-09-25 14:12:00,98.17708,1.0127309999999996,1.0695628324283426,5.9317079999999995,6.047457,31.8288,4281.9969444487115
2023-09-25 14:15:00,98.17708,1.0127319999999997,1.069563350963809,5.873837999999999,5.989585999999999,29.803200000000004,4282.046944448712
2023-09-25 14:18:00,98.17708,0.9548609999999993,1.011628279001143,5.787037999999999,5.902777,30.09269999999998,4282.096944448712
2023-09-25 14:21:00,98.17708,0.9259259999999996,1.0102488867328923,5.700227999999999,5.873842000000001,29.803200000000004,4282.146944448712
2023-09-25 14:24:00,95.86227,0.9548609999999993,1.0255011058878292,5.729168,5.873847,30.382000000000005,4282.196944448712
2023-09-25 14:27:00,95.48611,0.9548609999999993,0.9976371085085582,5.671298,5.758107000000001,30.092600000000004,4282.246944448712
2023-09-25 14:30:00,94.3287,0.9837959999999999,1.0682537031069081,5.787038,5.9606520000000005,30.381899999999973,4282.296944448713
2023-09-25 14:33:00,93.92361,0.9548609999999993,1.0392555442400593,5.815968,5.989587,30.67130000000003,4282.346944448713
2023-09-25 14:36:00,93.92361,1.0127309999999996,1.0555416274298122,5.787038,5.873847,29.80329999999998,4282.396944448713
2023-09-25 14:39:00,93.92361,1.0127309999999996,1.0414034477705523,5.873838,5.931717000000001,28.067200000000014,4282.446944448713
2023-09-25 14:42:00,93.54745,1.0416659999999993,1.0560679400232715,5.873842999999999,5.902777,28.935100000000034,4282.496944448713
2023-09-25 14:45:00,91.6088,1.0127309999999996,1.0413985391199239,5.815973,5.873842000000001,29.224599999999953,4282.5469444487135
2023-09-25 14:48:00,90.45139,0.9837959999999999,1.0265922858387668,5.700228,5.7870420000000005,28.067099999999982,4282.596944448714
2023-09-25 14:51:00,88.13657,0.9548610000000002,1.0255011058878298,5.700228,5.844906999999999,30.67130000000003,4282.646944448714
2023-09-25 14:54:00,87.35532,0.9259259999999996,0.9965190661847942,5.642358,5.7870420000000005,28.067099999999982,4282.696944448714
2023-09-25 14:57:00,85.06944,0.9259259999999996,0.9686808740812726,5.5555579999999996,5.642361999999999,28.93520000000001,4282.746944448714
2023-09-25 15:00:00,84.66435,1.0127309999999996,1.0127315000245547,5.700228,5.700227,28.645899999999983,4282.796944448714
2023-09-25 15:03:00,86.60301,1.0127309999999996,1.0555416274298128,5.7580979999999995,5.844907000000001,29.513800000000003,4282.846944448715
2023-09-25 15:06:00,83.8831,1.0127309999999996,1.0271335556840866,5.7291680000000005,5.758107000000001,26.331000000000017,4282.896944448715
2023-09-25 15:09:00,87.76042,1.0127319999999997,1.0127370000064775,5.787033,5.787040999999999,28.93520000000001,4282.946944448715
2023-09-25 15:12:00,88.13657,0.9259259999999996,0.996514299625561,5.555553000000001,5.700227,30.09250000000003,4282.996944448715
2023-09-25 15:15:00,85.82176,0.9259259999999996,0.9826583676851693,5.526623,5.6423570000000005,28.067200000000014,4283.046944448715
2023-09-25 15:18:00,83.8831,0.8680560000000002,0.9522229167918617,5.468753,5.6423570000000005,28.35650000000004,4283.0969444487155
2023-09-25 15:21:00,80.81597,0.8969909999999999,0.9397234847584874,5.3819479999999995,5.4687470000000005,24.59499999999997,4283.146944448716
2023-09-25 15:24:00,80.41088,0.9548609999999993,0.9256250069140249,5.353007999999999,5.295137,23.7269,4283.196944448716
2023-09-25 15:27:00,83.50694,0.983797,0.9247226916020455,5.381943000000001,5.266206,23.14820000000003,4283.246944448716
2023-09-25 15:30:00,81.59722,0.8969909999999999,0.9256250277580695,5.324072999999999,5.381942,25.173599999999965,4283.296944448716
2023-09-25 15:33:00,77.34375,0.8969909999999999,0.9113849268251233,5.295138,5.324076999999999,18.807800000000043,4283.346944448716
2023-09-25 15:36:00,77.34375,1.0416659999999993,0.8891613648177356,5.439812999999999,5.150467000000001,17.36110000000002,4283.396944448717
2023-09-25 15:39:00,82.34954,1.0995369999999998,0.9313475764457616,5.353008,5.034721,18.518500000000017,4283.446944448717
2023-09-25 15:42:00,85.4456,1.0127319999999997,0.8919915914962355,5.2083379999999995,4.976856,19.386600000000044,4283.496944448717
2023-09-25 15:45:00,89.32292,1.0995369999999998,0.9149755389623623,5.410877999999999,5.063661000000001,21.122600000000034,4283.546944448717
2023-09-25 15:48:00,85.4456,0.9837959999999999,0.9397258787253965,5.439812999999999,5.353007,21.412000000000035,4283.596944448717
2023-09-25 15:51:00,82.34954,0.9548609999999993,0.94032232423296,5.439812999999999,5.410882000000001,20.254700000000014,4283.6469444487175
2023-09-25 15:54:00,83.8831,0.9259259999999996,0.8966828307428917,5.324072999999999,5.266207,21.122799999999984,4283.696944448718
2023-09-25 15:57:00,77.34375,0.7233799999999997,0.8856762918100537,5.179403,5.526623000000001,17.071799999999996,4283.746944448718
2023-09-25 16:00:00,76.18634,0.8680560000000002,0.9107696751613625,5.555553000000001,5.6423570000000005,10.706099999999992,4283.796944448718
2023-09-25 16:03:00,76.18634,0.9548609999999993,0.8957455869895475,5.439817999999999,5.324077000000001,11.863400000000013,4283.846944448718
2023-09-25 16:12:00,79.28241,1.070602,0.8520679926657044,5.295138,4.890045999999999,8.969899999999996,4283.996944448718
2023-09-25 16:15:00,78.50116,0.9259259999999996,0.8204915280964976,5.121528,4.918982000000001,9.259299999999996,4284.046944448718
2023-09-25 16:18:00,80.81597,1.0127319999999997,0.8599590342558138,5.410882999999999,5.121531,9.259200000000021,4284.096944448718
2023-09-25 16:21:00,76.18634,0.8680560000000002,0.8535072514212546,5.2083330000000005,5.179397,8.969899999999996,4284.146944448718
2023-09-25 16:24:00,72.71412,0.8391209999999996,0.809841909324748,5.0347230000000005,4.976852000000001,6.365800000000036,4284.196944448719
2023-09-25 16:27:00,70.02315,0.8680560000000002,0.7780231395608111,5.121533,4.947917,2.0254999999999654,4284.246944448719
2023-09-25 16:30:00,74.65278,0.9259259999999996,0.7556447624868029,5.0347230000000005,4.716437000000001,3.4721999999999866,4284.296944448719
2023-09-25 16:33:00,70.02315,0.9259259999999996,0.7556459190132453,5.005786,4.687502,2.8934999999999604,4284.346944448719
2023-09-25 16:36:00,67.33218,0.9548610000000002,0.7160559117662024,5.1215280000000005,4.6874970000000005,-1.446799999999996,4284.396944448719
2023-09-25 16:39:00,69.61806,1.1284719999999995,0.7666372228374607,5.092592999999999,4.456021000000001,-1.7361999999999966,4284.4469444487195
2023-09-25 16:42:00,77.71991,1.1863419999999998,0.8084467601571673,5.063653,4.398151,3.761599999999987,4284.49694444872
2023-09-25 16:45:00,82.34954,1.1284720000000004,0.7666372228374599,5.1215280000000005,4.4849559999999995,2.60409999999996,4284.54694444872
2023-09-25 16:48:00,77.34375,0.9548609999999993,0.7511524397816056,5.005787,4.629632000000001,2.314799999999991,4284.59694444872
2023-09-25 16:51:00,74.65278,0.9837959999999999,0.7458527123334153,4.890046,4.456016999999999,1.1573999999999955,4284.64694444872
2023-09-25 16:54:00,65.76968,0.8391199999999994,0.6842813683707268,4.803241,4.5138929999999995,-4.050900000000013,4284.69694444872
2023-09-25 16:57:00,63.85995,1.0416659999999993,0.694076330821792,4.803241,4.195607000000001,-3.7615000000000123,4284.746944448721
2023-09-25 17:00:00,62.70255,1.0416659999999993,0.6940735933547557,4.774305,4.166667,-6.6551000000000045,4284.796944448721
2023-09-25 17:03:00,66.92708,1.0416669999999995,0.6740053315285812,4.6875,4.050921,-4.050899999999956,4284.846944448721
2023-09-25 17:06:00,63.45486,0.9837959999999999,0.6718355413977061,4.687499,4.137732000000001,-6.076300000000003,4284.896944448721
2023-09-25 17:09:00,56.91551,0.868055,0.6261713205537365,4.456017999999999,4.021992,-8.39119999999997,4284.946944448721
2023-09-25 17:12:00,54.97685,1.0127309999999996,0.5999773941523657,4.57176,3.8773160000000004,-8.969899999999996,4284.9969444487215
2023-09-25 17:15:00,65.76968,1.2152779999999996,0.6452079267587383,4.62963,3.703704000000001,-6.365700000000004,4285.046944448722
2023-09-25 17:18:00,66.17477,1.070602,0.6639263632729906,4.600694,3.90625,-6.94440000000003,4285.096944448722
2023-09-25 17:21:00,68.86574,0.9837959999999999,0.6112375283242528,4.542824,3.906251,-6.365799999999979,4285.146944448722
2023-09-25 17:24:00,63.85995,0.8680559999999993,0.6261698065429462,4.51389,4.07986,-7.8125,4285.196944448722
2023-09-25 17:27:00,61.9213,1.0995369999999998,0.6526647215026729,4.716434,3.9641160000000006,-8.39119999999997,4285.246944448722
2023-09-25 17:30:00,63.85995,1.0995369999999998,0.6743953434420661,4.6296289999999996,3.90625,-7.5230999999999995,4285.296944448723
2023-09-25 17:33:00,60.38773,1.0127310000000005,0.5999773941523662,4.456018,3.7615739999999995,-8.39119999999997,4285.346944448723
2023-09-25 17:36:00,53.06713,0.9837959999999999,0.6112375283242528,4.513888,3.8773149999999994,-10.995400000000018,4285.396944448723
2023-09-25 17:39:00,57.69676,1.157407,0.626170882885567,4.513888,3.6458330000000005,-10.416699999999992,4285.446944448723
