Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-25 17:42:00,55.38194,1.0416660000000002,0.632112021040063,4.542823,3.8483799999999997,-11.284699999999987,4285.496944448723
2023-09-25 17:45:00,57.69676,1.2442130000000002,0.6021877718188243,4.629629,3.616898,-10.706000000000017,4285.5469444487235
2023-09-25 17:48:00,48.06134,0.9259260000000005,0.569036281667167,4.369213,3.7615739999999995,-13.59960000000001,4285.596944448724
2023-09-25 17:51:00,49.59491,1.070602,0.5971361269858202,4.571759,3.7905100000000003,-13.888900000000035,4285.646944448724
2023-09-25 17:54:00,51.12847,1.070601,0.5971349759499339,4.600694000000001,3.819445,-13.020800000000008,4285.696944448724
2023-09-25 17:57:00,55.7581,1.1863419999999998,0.5269689426284475,4.427083,3.414353,-12.152699999999982,4285.746944448724
2023-09-25 18:00:00,54.60069,1.1284720000000004,0.5919905057573014,4.369213,3.501158,-11.574099999999987,4285.796944448724
2023-09-25 18:03:00,55.38194,0.9837959999999999,0.5442493664638156,4.079860999999999,3.3564819999999997,-11.284700000000043,4285.846944448725
2023-09-25 18:06:00,52.66204,1.0416670000000003,0.632110885259977,4.427084000000001,3.7326379999999997,-13.020899999999983,4285.896944448725
2023-09-25 18:09:00,44.96528,0.9259260000000005,0.5472847028891782,4.484954,3.8483789999999996,-13.888899999999978,4285.946944448725
2023-09-25 18:12:00,42.65046,1.0127310000000005,0.5033971704928681,4.311342,3.501156999999999,-14.178200000000004,4285.996944448725
2023-09-25 18:15:00,49.97107,1.1863420000000007,0.46002496586297015,4.0509260000000005,2.9803249999999997,-13.310099999999977,4286.046944448725
2023-09-25 18:18:00,54.60069,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,-13.310199999999952,4286.0969444487255
2023-09-25 18:21:00,60.38773,2.3148150000000003,0.7340714756865857,4.3402780000000005,2.141204,-11.863499999999988,4286.146944448726
2023-09-25 18:24:00,63.45486,2.2569440000000007,0.7208439973845784,4.282408000000001,2.141203999999999,-11.574099999999987,4286.196944448726
2023-09-25 18:27:00,58.44907,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-12.731499999999983,4286.246944448726
2023-09-25 18:30:00,61.54514,2.256944,0.7688640469116509,4.340277,2.2280100000000003,-11.574000000000012,4286.296944448726
2023-09-25 18:33:00,64.23611,2.2569440000000007,0.7688624765016421,4.3402780000000005,2.2280100000000003,-11.574099999999987,4286.346944448726
2023-09-25 18:36:00,73.87153,2.256944,0.7688640469116509,4.513888,2.4016209999999996,-10.70599999999996,4286.396944448727
2023-09-25 18:39:00,76.18634,2.0254629999999993,0.7916838125702602,4.571759999999999,2.748843,-7.8125,4286.446944448727
2023-09-25 18:42:00,77.34375,2.0254629999999993,0.7537883543359151,4.658564999999999,2.8067140000000004,-6.6551000000000045,4286.496944448727
2023-09-25 18:45:00,66.17477,1.6782409999999999,0.6632197442900659,4.716435,3.211806,-9.259200000000021,4286.546944448727
2023-09-25 18:48:00,61.54514,1.938657,0.731496740771414,4.716435,2.95139,-8.1019,4286.596944448727
2023-09-25 18:51:00,61.54514,2.0254630000000002,0.7537883543359152,4.716435,2.864584,-8.680499999999995,4286.6469444487275
2023-09-25 18:54:00,63.85995,2.0254630000000002,0.7126756606946509,4.918982000000001,3.038194999999999,-8.68059999999997,4286.696944448728
2023-09-25 18:57:00,64.23611,2.0254629999999993,0.7537883543359151,4.947915999999999,3.0960650000000003,-8.39119999999997,4286.746944448728
2023-09-25 19:00:00,61.16898,1.851852,0.708973862504497,4.890047,3.2118009999999995,-8.680600000000027,4286.796944448728
2023-09-25 19:03:00,64.23611,1.4756939999999998,0.6084325374232626,4.224538,2.9224549999999994,-8.39119999999997,4286.846944448728
2023-09-25 19:06:00,82.75463,1.1284720000000004,0.5390659880088584,3.501158,2.5752319999999997,-5.497600000000034,4286.896944448728
2023-09-25 19:09:00,81.97338,1.273149,0.6381570182735709,4.0509260000000005,3.0381929999999997,-1.7360000000000468,4286.946944448729
2023-09-25 19:12:00,68.48958,1.6782399999999997,0.7303123046264127,4.803241000000001,3.356477,-1.7361000000000217,4286.996944448729
2023-09-25 19:15:00,58.85417,1.8807869999999998,0.7530946077598654,5.150463,3.472225999999999,-8.969899999999996,4287.046944448729
2023-09-25 19:18:00,60.76389,1.9965279999999996,0.7055642448409576,5.092592999999999,3.2407450000000004,-8.96999999999997,4287.096944448729
2023-09-25 19:21:00,57.69676,2.0254629999999993,0.7916838125702602,4.947917,3.125000000000001,-9.259299999999996,4287.146944448729
2023-09-25 19:24:00,60.76389,2.0254629999999993,0.7126697100625063,5.034720999999999,3.15393,-9.259299999999996,4287.1969444487295
2023-09-25 19:27:00,58.07292,2.083334,0.726851532772803,5.1504639999999995,3.2118100000000007,-9.548599999999965,4287.24694444873
2023-09-25 19:30:00,53.84838,2.0833329999999997,0.7268452540748599,5.179398,3.2407410000000008,-10.706099999999992,4287.29694444873
2023-09-25 19:33:00,51.90972,2.1990749999999997,0.7549360214377423,5.150464,3.0960649999999994,-12.731599999999958,4287.34694444873
2023-09-25 19:36:00,52.69097,2.3148150000000003,0.7340714756865857,5.063658,2.864584,-10.706000000000017,4287.39694444873
2023-09-25 19:39:00,51.12847,2.170139,0.7479433612196739,4.918981,2.8935180000000003,-12.152800000000013,4287.44694444873
2023-09-25 19:42:00,53.09606,2.2858789999999996,0.775789532905279,5.092593,2.951385000000001,-12.442099999999982,4287.496944448731
2023-09-25 19:45:00,51.53356,2.228009,0.7619009018694624,5.092593,3.0092550000000005,-13.310100000000034,4287.546944448731
2023-09-25 19:48:00,53.06713,2.256945,0.768862716498561,5.063657999999999,2.951389,-13.020899999999983,4287.596944448731
2023-09-25 19:51:00,50.0,2.141203,0.6941821838961575,4.832176,2.8067130000000002,-12.442100000000039,4287.646944448731
2023-09-25 19:54:00,49.59491,2.228009,0.7619102634082585,4.832175,2.748843,-11.863499999999988,4287.696944448731
2023-09-25 19:57:00,54.60069,2.1990740000000004,0.7075491466230805,4.803241,2.719907,-12.152800000000013,4287.7469444487315
2023-09-25 20:00:00,58.07292,1.6493060000000002,0.6182729555958,4.166666,2.6620369999999998,-13.020800000000008,4287.796944448732
2023-09-25 20:03:00,58.47801,1.6203709999999996,0.61082566591261,4.369213,2.8935190000000004,-10.706000000000017,4287.846944448732
2023-09-25 20:06:00,57.69676,1.7939819999999997,0.6550870316541395,4.513889,2.8645830000000005,-11.284799999999962,4287.896944448732
2023-09-25 20:09:00,56.53935,1.9386580000000002,0.6467941499736729,4.513889,2.6909719999999995,-12.152799999999957,4287.946944448732
2023-09-25 20:12:00,55.7581,1.967593,0.6984187513054393,4.571759999999999,2.748843,-11.284700000000043,4287.996944448732
2023-09-25 20:15:00,51.12847,1.967593,0.7389516279400565,4.74537,2.9513890000000007,-13.020899999999983,4288.046944448733
2023-09-25 20:18:00,54.62963,2.0833329999999997,0.6807426010949473,4.74537,2.7777780000000005,-14.467600000000004,4288.096944448733
2023-09-25 20:21:00,53.06713,1.9386579999999993,0.6912549975356596,4.51389,2.719907,-11.284699999999987,4288.146944448733
2023-09-25 20:24:00,54.60069,2.0833330000000005,0.7268452540748601,4.6875,2.748843,-12.731400000000008,4288.196944448733
2023-09-25 20:27:00,55.00579,2.228009,0.7142071457060738,4.74537,2.633102,-11.863400000000013,4288.246944448733
2023-09-25 20:30:00,52.69097,2.0833329999999997,0.7268452540748599,4.832176,2.8935190000000004,-12.152700000000038,4288.2969444487335
2023-09-25 20:33:00,51.12847,2.170139,0.7479433612196739,4.918981,2.8935180000000003,-11.574099999999987,4288.346944448734
2023-09-25 20:36:00,48.84259,2.170139,0.7008766530544543,4.9189810000000005,2.8645830000000005,-12.731400000000008,4288.396944448734
2023-09-25 20:39:00,51.90972,2.228009,0.7142036490333374,4.716436000000001,2.604166,-12.152800000000013,4288.446944448734
2023-09-25 20:42:00,51.53356,2.1122690000000004,0.6874729715684733,4.513889000000001,2.517361,-12.73150000000004,4288.496944448734
2023-09-25 20:45:00,50.75231,2.0833330000000005,0.7268437454170164,4.629630000000001,2.6909719999999995,-12.731499999999983,4288.546944448734
2023-09-25 20:48:00,53.06713,2.083334,0.7268470068449904,4.8321760000000005,2.8935190000000004,-13.020899999999983,4288.596944448735
2023-09-25 20:51:00,51.53356,2.0833330000000005,0.7268467627275012,4.745369,2.8067129999999993,-13.020899999999983,4288.646944448735
2023-09-25 20:54:00,51.53356,2.0254630000000002,0.7126741730442793,4.57176,2.6909719999999995,-14.178299999999979,4288.696944448735
2023-09-25 20:57:00,55.38194,1.9965279999999996,0.6090688199209426,4.456019,2.546297,-12.442099999999982,4288.746944448735
2023-09-25 21:00:00,55.7581,1.9386580000000002,0.6912549975356598,4.456019,2.6620359999999996,-12.152699999999982,4288.796944448735
2023-09-25 21:03:00,52.69097,1.967593,0.7389516279400565,4.658564999999999,2.864584,-13.310200000000009,4288.8469444487355
2023-09-25 21:06:00,52.69097,2.0254630000000002,0.7126756606946535,4.716435,2.835648,-13.020800000000008,4288.896944448736
2023-09-25 21:09:00,54.62963,2.054398,0.67399312185539,4.658564,2.719907,-11.863400000000013,4288.946944448736
2023-09-25 21:12:00,53.84838,2.1122690000000004,0.7338970761512952,4.658566,2.6909719999999995,-12.152800000000013,4288.996944448736
2023-09-25 21:15:00,52.69097,2.1990740000000004,0.7977515510035947,4.890046,2.864584,-13.599499999999978,4289.046944448736
2023-09-25 21:18:00,51.53356,2.1122690000000004,0.7339001143064161,4.890046000000001,2.922454,-11.863399999999956,4289.096944448736
2023-09-25 21:21:00,47.68518,1.938657,0.6912576610272494,4.745369,2.951389,-13.599599999999953,4289.146944448737
2023-09-25 21:24:00,49.97107,2.1990739999999995,0.7549357801171286,4.6296289999999996,2.5752310000000005,-13.020800000000008,4289.196944448737
2023-09-25 21:27:00,47.68518,2.0254629999999993,0.6672239291318118,4.513888,2.604166,-13.888899999999978,4289.246944448737
2023-09-25 21:30:00,45.37037,1.9965279999999996,0.7055568595787608,4.369213,2.51736,-15.625,4289.296944448737
2023-09-25 21:33:00,44.58912,1.9965279999999996,0.6604346376908348,4.282407,2.4016200000000003,-14.178300000000036,4289.346944448737
2023-09-25 21:36:00,43.8368,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-14.757000000000005,4289.3969444487375
2023-09-25 21:39:00,43.8368,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,-14.178299999999979,4289.446944448738
2023-09-25 21:42:00,43.8368,2.054398,0.7197726576050975,4.195601,2.2858799999999997,-14.178299999999979,4289.496944448738
2023-09-25 21:45:00,43.43171,2.141204,0.7409326186633494,4.311342000000001,2.3148150000000003,-14.46750000000003,4289.546944448738
2023-09-25 21:48:00,42.2743,2.1990740000000004,0.7549373301439511,4.340277,2.2858799999999997,-15.914300000000026,4289.596944448738
2023-09-25 21:51:00,44.58912,1.9965279999999996,0.7055598136988286,4.079861,2.2280100000000003,-15.3356,4289.646944448738
2023-09-25 21:54:00,53.06713,1.3888889999999998,0.5501079411935738,3.2986120000000003,2.054398,-13.888899999999978,4289.696944448739
2023-09-25 21:57:00,55.7581,1.186343,0.4950576293096127,3.2696769999999997,2.2280089999999992,-13.599499999999978,4289.746944448739
2023-09-25 22:00:00,52.69097,1.273148,0.518897356115604,3.3854170000000003,2.256944,-12.731499999999983,4289.796944448739
2023-09-25 22:03:00,51.93866,1.3888889999999998,0.5501091802000877,3.4432859999999996,2.1990730000000003,-13.888899999999978,4289.846944448739
2023-09-25 22:06:00,49.97107,1.5914359999999999,0.6033473636698119,3.616899,2.1701390000000007,-13.888899999999978,4289.896944448739
2023-09-25 22:09:00,47.68518,1.7361120000000003,0.6404425928687397,3.790509,2.1990730000000003,-14.467600000000004,4289.9469444487395
2023-09-25 22:12:00,49.21875,1.8807869999999998,0.6768601473356896,3.9351860000000007,2.1990740000000004,-14.757000000000005,4289.99694444874
2023-09-25 22:15:00,46.90393,1.8229170000000003,0.6623688538472593,3.9351860000000007,2.256944,-15.335700000000031,4290.04694444874
2023-09-25 22:18:00,46.15162,1.851852,0.6696268455385342,3.993056000000001,2.2858790000000004,-14.178200000000004,4290.09694444874
2023-09-25 22:21:00,45.37037,1.851852,0.6261704090724723,3.993056000000001,2.256944,-14.178300000000036,4290.14694444874
2023-09-25 22:24:00,43.43171,1.9097229999999996,0.6840695298139489,4.050927,2.2858789999999996,-15.625,4290.19694444874
2023-09-25 22:27:00,42.2743,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-12.73150000000004,4290.246944448741
2023-09-25 22:30:00,41.1169,1.9097229999999996,0.6840695298139489,4.050927,2.2858789999999996,-14.178200000000004,4290.296944448741
2023-09-25 22:33:00,42.6794,2.1122680000000003,0.7338968327533024,4.108797,2.141203999999999,-16.20369999999997,4290.346944448741
2023-09-25 22:36:00,45.37037,2.0254629999999993,0.6672222644059586,3.9930559999999993,2.0833330000000005,-15.04630000000003,4290.396944448741
2023-09-25 22:39:00,45.74653,1.9965279999999996,0.6604362902225155,4.02199,2.141204000000001,-13.888899999999978,4290.446944448741
2023-09-25 22:42:00,43.8368,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-13.310100000000034,4290.4969444487415
2023-09-25 22:45:00,46.15162,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-15.3356,4290.546944448742
2023-09-25 22:48:00,42.6794,1.9097229999999996,0.6840695298139489,4.050927,2.2858789999999996,-15.046199999999999,4290.596944448742
2023-09-25 22:51:00,40.74074,1.9386579999999993,0.5962033706791012,4.050927,2.1990740000000004,-16.20369999999997,4290.646944448742
2023-09-25 22:54:00,43.8368,2.0254630000000002,0.6672222644059588,3.9641209999999996,2.054398,-15.9144,4290.696944448742
2023-09-25 22:57:00,44.99421,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-15.335700000000031,4290.746944448742
2023-09-25 23:00:00,44.99421,2.054398,0.6739947986974109,4.050924999999999,2.1122690000000004,-15.9144,4290.796944448743
2023-09-25 23:03:00,44.99421,2.0833330000000005,0.6807409121839222,4.108796,2.141203,-14.178200000000004,4290.846944448743
2023-09-25 23:06:00,46.15162,2.0833329999999997,0.6807409121839191,4.137732000000001,2.170139,-15.04630000000003,4290.896944448743
2023-09-25 23:09:00,46.52778,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-14.75690000000003,4290.946944448743
2023-09-25 23:12:00,41.89815,1.851852,0.6696268455385342,3.993056,2.2858789999999996,-17.071799999999996,4290.996944448743
2023-09-25 23:15:00,44.61805,1.9965270000000004,0.6090666794790232,3.993056,2.083334,-15.335699999999974,4291.0469444487435
2023-09-25 23:18:00,41.89815,1.9097229999999996,0.6399437289865626,3.9351849999999997,2.141204000000001,-15.335700000000031,4291.096944448744
2023-09-25 23:21:00,44.58912,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.04630000000003,4291.146944448744
2023-09-25 23:24:00,46.15162,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.9144,4291.196944448744
2023-09-25 23:27:00,47.68518,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,-16.20369999999997,4291.246944448744
2023-09-25 23:30:00,47.68518,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,-15.046299999999974,4291.296944448744
2023-09-25 23:33:00,47.68518,1.9097229999999996,0.5897429420611094,4.021992,2.1990740000000004,-14.178299999999979,4291.346944448745
2023-09-25 23:36:00,45.37037,1.9097229999999996,0.5897429420611094,4.021992,2.1990740000000004,-13.599499999999978,4291.396944448745
2023-09-25 23:39:00,44.99421,1.967593,0.6026445630045314,4.050927,2.170139,-11.574100000000044,4291.446944448745
2023-09-25 23:42:00,44.61805,1.9386580000000002,0.5962033706791015,4.021992,2.170139,-15.046299999999974,4291.496944448745
2023-09-25 23:45:00,46.15162,1.9386580000000002,0.6912549975356598,4.021992,2.2280089999999992,-14.756899999999973,4291.546944448745
2023-09-25 23:48:00,46.93287,1.9965279999999996,0.6090669011149434,4.021992,2.1122690000000004,-15.914300000000026,4291.5969444487455
2023-09-25 23:51:00,47.68518,1.967593,0.6026445630045314,4.050927,2.170139,-14.757000000000005,4291.646944448746
2023-09-25 23:54:00,46.52778,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,-14.75690000000003,4291.696944448746
2023-09-25 23:57:00,48.06134,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-15.625,4291.746944448746
2023-09-26 00:00:00,48.09028,2.054398,0.7197711594285148,4.079860999999999,2.170139,-16.78249999999997,4291.796944448746
2023-09-26 00:03:00,46.52778,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-14.757000000000005,4291.846944448746
2023-09-26 00:06:00,46.15162,1.967593,0.6026445630045314,4.050927,2.170139,-15.625,4291.896944448747
2023-09-26 00:09:00,46.52778,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-14.467599999999948,4291.946944448747
2023-09-26 00:12:00,49.21875,2.0254629999999993,0.6154707539212488,4.050927,2.1122690000000004,-13.888900000000035,4291.996944448747
2023-09-26 00:15:00,46.93287,1.9386579999999993,0.5962033706791012,4.050927,2.1990740000000004,-14.756899999999973,4292.046944448747
2023-09-26 00:18:00,44.58912,1.9097229999999996,0.5897429420611094,4.050927,2.228009,-15.046299999999974,4292.096944448747
2023-09-26 00:21:00,46.90393,1.967593,0.6984187513054393,3.9930559999999993,2.170139,-14.178200000000004,4292.1469444487475
2023-09-26 00:24:00,46.90393,1.9386579999999993,0.6467957779362739,3.9641199999999994,2.141204000000001,-14.467600000000004,4292.196944448748
2023-09-26 00:27:00,45.37037,1.9965279999999996,0.6604329851518725,4.050926,2.1701380000000006,-16.203700000000026,4292.246944448748
2023-09-26 00:30:00,45.77546,2.054398,0.7197711594285148,4.079860999999999,2.170139,-14.178299999999979,4292.296944448748
2023-09-26 00:33:00,44.99421,1.9386580000000002,0.6912549975356598,4.021992,2.2280089999999992,-15.335699999999974,4292.346944448748
2023-09-26 00:36:00,50.0,1.8807869999999998,0.5832626569290786,3.848381,2.054399,-15.335699999999974,4292.396944448748
2023-09-26 00:39:00,51.53356,1.7361110000000002,0.6404423388925522,3.703704,2.1122690000000004,-14.178200000000004,4292.446944448749
2023-09-26 00:42:00,49.62384,1.7939819999999997,0.6550870316541395,3.819444,2.1701380000000006,-15.9144,4292.496944448749
2023-09-26 00:45:00,48.06134,1.8807869999999998,0.6330664549885339,3.9351849999999997,2.1701380000000006,-15.046299999999974,4292.546944448749
2023-09-26 00:48:00,50.0,1.8807870000000007,0.6768601473356898,3.9641210000000004,2.2280089999999992,-15.335699999999974,4292.596944448749
2023-09-26 00:51:00,50.0,1.8807870000000007,0.6768601473356898,3.9641210000000004,2.2280089999999992,-15.3356,4292.646944448749
2023-09-26 00:54:00,48.09028,1.8229170000000003,0.5702419798352804,3.9641210000000004,2.228009,-14.757000000000005,4292.6969444487495
2023-09-26 00:57:00,46.90393,1.9097229999999996,0.6840695298139489,4.021992,2.256944,-16.78230000000002,4292.74694444875
2023-09-26 01:00:00,45.74653,1.9386579999999993,0.6912564532483452,3.9930559999999993,2.1990740000000004,-15.914299999999969,4292.79694444875
2023-09-26 01:03:00,48.06134,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-15.046299999999974,4292.84694444875
2023-09-26 01:12:00,47.68518,1.9965270000000004,0.7055566132206985,3.993056,2.141203999999999,-13.599499999999978,4292.99694444875
2023-09-26 01:15:00,49.62384,1.8807869999999998,0.6768601473356896,3.906251,2.170139,-14.178200000000004,4293.04694444875
2023-09-26 01:18:00,50.0,1.8229170000000003,0.6623688538472593,3.906251,2.2280089999999992,-15.046299999999974,4293.09694444875
2023-09-26 01:24:00,50.0,1.8229170000000003,0.6623688538472593,3.906251,2.2280089999999992,-14.46769999999998,4293.19694444875
2023-09-26 01:27:00,46.15162,1.7939819999999997,0.655085630395819,3.906251,2.256944,-15.9144,4293.246944448751
2023-09-26 01:33:00,45.74653,1.7939819999999997,0.655085630395819,3.906251,2.256944,-15.3356,4293.346944448751
2023-09-26 01:36:00,48.06134,1.8807869999999998,0.6330696612411807,3.819444,2.054399000000001,-14.75690000000003,4293.396944448751
2023-09-26 01:42:00,48.06134,1.851852,0.6261719996773583,3.8483800000000006,2.1122690000000004,-15.3356,4293.4969444487515
2023-09-26 01:45:00,45.74653,1.8807870000000007,0.6330664549885341,3.90625,2.141203,-16.203700000000026,4293.546944448752
2023-09-26 01:48:00,46.55671,1.9097220000000004,0.6399402606432938,4.021991000000001,2.2280089999999992,-16.782399999999996,4293.596944448752
2023-09-26 01:54:00,45.37037,1.880788,0.6768603968996084,4.021992,2.2858789999999996,-15.9144,4293.696944448752
2023-09-26 01:57:00,44.58912,1.9386579999999993,0.6912549975356596,4.050927,2.256944,-15.9144,4293.746944448752
2023-09-26 02:00:00,46.52778,2.0254629999999993,0.6154707539212488,4.050927,2.1122690000000004,-15.625,4293.796944448753
2023-09-26 02:03:00,48.84259,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,-15.625,4293.846944448753
2023-09-26 02:09:00,48.4375,1.9965279999999996,0.6604329851518697,4.137732000000001,2.256944,-15.335700000000031,4293.946944448753
2023-09-26 02:12:00,44.58912,1.9965279999999996,0.6604329851518725,4.050926,2.1701380000000006,-15.335700000000031,4293.996944448753
2023-09-26 02:18:00,43.8368,1.9965279999999996,0.6604362902225155,4.02199,2.141204000000001,-15.625,4294.096944448754
2023-09-26 02:21:00,46.15162,2.1122679999999994,0.687474440207795,4.050924999999999,2.054399000000001,-15.9144,4294.146944448754
2023-09-26 02:24:00,46.52778,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-13.888899999999978,4294.196944448754
2023-09-26 02:30:00,46.52778,2.141203,0.7409293170777539,4.166667,2.170139,-15.625,4294.296944448754
2023-09-26 02:33:00,47.68518,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-15.625,4294.346944448755
2023-09-26 02:39:00,47.68518,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-15.046299999999974,4294.446944448755
2023-09-26 02:42:00,47.68518,2.1122690000000004,0.6345751244293396,4.195603,2.170139,-16.203700000000026,4294.496944448755
2023-09-26 02:48:00,47.68518,2.1122690000000004,0.6345751244293396,4.195603,2.170139,-15.04630000000003,4294.5969444487555
2023-09-26 02:51:00,45.77546,2.1122690000000004,0.6345751244293396,4.195603,2.170139,-14.757000000000005,4294.646944448756
2023-09-26 02:54:00,44.58912,2.054399,0.6218566981886589,4.195603,2.228009,-16.782399999999996,4294.696944448756
2023-09-26 03:00:00,43.8368,2.083334,0.6282246369954693,4.195603,2.1990740000000004,-14.756899999999973,4294.796944448756
2023-09-26 03:03:00,42.6794,2.1122690000000004,0.6874712706561673,4.137732,2.141203,-15.914299999999969,4294.846944448756
2023-09-26 03:06:00,46.15162,2.170139,0.7008783777835084,4.108796,2.054399000000001,-15.625,4294.896944448757
2023-09-26 03:09:00,46.15162,2.1701390000000007,0.7008749283177221,4.195602,2.141203,-16.203700000000026,4294.946944448757
2023-09-26 03:15:00,46.93287,2.228009,0.7619071429170224,4.2534730000000005,2.170139,-14.757000000000005,4295.046944448757
2023-09-26 03:18:00,47.68518,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,-15.9144,4295.096944448757
2023-09-26 03:21:00,45.77546,2.083334,0.7268439895337833,4.195603,2.256944,-15.335700000000031,4295.1469444487575
2023-09-26 03:24:00,42.6794,2.1122690000000004,0.6874712706561673,4.137732,2.141203,-15.625,4295.196944448758
2023-09-26 03:30:00,45.74653,2.1990740000000004,0.7549357801171288,4.108796,2.054398,-15.3356,4295.296944448758
2023-09-26 03:33:00,46.15162,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,-15.625,4295.346944448758
2023-09-26 03:36:00,40.76968,1.9965270000000004,0.7463789596004436,4.0509260000000005,2.228009,-15.9144,4295.396944448758
2023-09-26 03:39:00,47.68518,2.1122679999999994,0.6874710383915578,4.079860999999999,2.0833330000000005,-15.9144,4295.446944448759
2023-09-26 03:45:00,47.68518,2.054398,0.7197711594285148,4.050924999999999,2.141203,-16.203700000000026,4295.546944448759
2023-09-26 03:48:00,49.21875,2.0254630000000002,0.667223929131812,4.166666,2.256944,-14.467600000000004,4295.596944448759
2023-09-26 03:54:00,49.21875,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,-15.625,4295.6969444487595
2023-09-26 03:57:00,45.74653,1.9965279999999996,0.7055568595787608,4.108797,2.256944,-15.04630000000003,4295.74694444876
2023-09-26 04:00:00,46.52778,2.0254630000000002,0.7126756606946535,4.02199,2.141203,-16.782399999999996,4295.79694444876
2023-09-26 04:06:00,46.52778,2.0833329999999997,0.6807442899984916,4.02199,2.054399000000001,-16.203700000000026,4295.89694444876
2023-09-26 04:09:00,45.77546,1.9965279999999996,0.7055568595787608,4.166667,2.314814,-15.3356,4295.94694444876
2023-09-26 04:15:00,45.74653,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,-15.04630000000003,4296.046944448761
2023-09-26 04:18:00,46.90393,2.0833329999999997,0.7268452540748599,4.02199,2.0833330000000005,-15.335700000000031,4296.096944448761
2023-09-26 04:24:00,47.68518,2.0254630000000002,0.7126756606946535,4.02199,2.141203,-15.9144,4296.196944448761
2023-09-26 04:27:00,47.68518,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-14.467600000000004,4296.2469444487615
2023-09-26 04:30:00,45.77546,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-15.046399999999949,4296.296944448762
2023-09-26 04:36:00,45.77546,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,-15.335699999999974,4296.396944448762
2023-09-26 04:39:00,45.77546,2.054398,0.7197711594285148,4.050924999999999,2.141203,-15.625,4296.446944448762
2023-09-26 04:45:00,45.77546,2.0833330000000005,0.7268452540748601,4.07986,2.141203,-14.467600000000004,4296.546944448763
2023-09-26 04:48:00,45.77546,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-15.9144,4296.596944448763
2023-09-26 04:51:00,44.58912,2.054398,0.6739914450059513,4.195602000000001,2.256944,-14.467600000000004,4296.646944448763
2023-09-26 04:57:00,43.8368,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-16.493100000000027,4296.746944448763
2023-09-26 05:00:00,44.61805,1.9965279999999996,0.7055583366413276,4.050924999999999,2.1990730000000003,-15.9144,4296.7969444487635
2023-09-26 05:06:00,44.58912,2.054398,0.7197711594285148,4.079860999999999,2.170139,-15.9144,4296.896944448764
2023-09-26 05:09:00,46.93287,2.054398,0.7197711594285148,4.050924999999999,2.141203,-14.756899999999973,4296.946944448764
2023-09-26 05:15:00,46.93287,2.0833330000000005,0.7268452540748601,4.108796,2.170139,-16.20369999999997,4297.046944448764
2023-09-26 05:18:00,49.24768,2.054398,0.7197711594285148,4.108796,2.1990740000000004,-15.914299999999969,4297.096944448765
2023-09-26 05:21:00,49.62384,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-15.046399999999949,4297.146944448765
2023-09-26 05:27:00,49.62384,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-15.625,4297.246944448765
2023-09-26 05:30:00,46.93287,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,-15.046199999999999,4297.296944448765
2023-09-26 05:36:00,47.68518,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-15.3356,4297.396944448766
2023-09-26 05:39:00,49.21875,2.0833329999999997,0.7268467627275009,4.166666,2.2280100000000003,-15.625,4297.446944448766
2023-09-26 05:45:00,49.21875,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,-15.335700000000031,4297.546944448766
2023-09-26 05:48:00,49.21875,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,-15.9144,4297.596944448766
2023-09-26 05:51:00,49.21875,1.967593,0.6984202177175131,4.108796,2.2858799999999997,-16.49309999999997,4297.646944448767
2023-09-26 05:54:00,47.68518,1.9097229999999996,0.6840724197050734,4.108796,2.34375,-14.467499999999973,4297.696944448767
2023-09-26 06:00:00,46.90393,1.9386579999999993,0.6912579089560571,4.108796,2.3148150000000003,-15.625,4297.796944448767
2023-09-26 06:03:00,46.15162,1.9386580000000002,0.6912549975356598,4.021992,2.2280089999999992,-14.756999999999948,4297.846944448767
2023-09-26 06:06:00,44.58912,1.851852,0.6696282687705847,3.90625,2.1990740000000004,-15.04630000000003,4297.8969444487675
2023-09-26 06:12:00,43.8368,1.8807870000000007,0.6768615814570614,3.90625,2.170139,-14.178200000000004,4297.996944448768
2023-09-26 06:15:00,45.77546,1.9386580000000002,0.6912549975356598,4.021992,2.2280089999999992,-15.914300000000026,4298.046944448768
2023-09-26 06:21:00,46.52778,1.9386580000000002,0.6912549975356598,4.021992,2.2280089999999992,-15.335700000000031,4298.146944448768
2023-09-26 06:24:00,46.93287,1.9965279999999996,0.7055568595787608,4.021992,2.170139,-14.757000000000005,4298.196944448769
2023-09-26 06:27:00,43.46065,1.8807869999999998,0.6330664549885311,4.021991000000001,2.256944,-15.9144,4298.246944448769
2023-09-26 06:33:00,46.15162,1.9675919999999998,0.6536229728906289,4.021991000000001,2.170139,-15.3356,4298.346944448769
2023-09-26 06:36:00,46.52778,1.9097229999999996,0.6840695298139489,4.050927000000001,2.2858790000000004,-15.625,4298.396944448769
2023-09-26 06:42:00,46.52778,1.9386580000000002,0.6912549975356598,4.050927000000001,2.256944,-15.625,4298.49694444877
2023-09-26 06:45:00,48.49537,1.851852,0.6261704090724723,3.906251000000001,2.170139,-14.756899999999973,4298.54694444877
2023-09-26 06:51:00,49.24768,1.6782409999999999,0.6256885601957991,3.7905100000000003,2.256944,-14.46769999999998,4298.64694444877
2023-09-26 06:54:00,49.62384,1.7361110000000002,0.5983537651164543,3.8483800000000006,2.2280089999999992,-15.04630000000003,4298.69694444877
2023-09-26 06:57:00,61.95023,2.1701379999999997,0.9947269539261397,4.600695,2.7777790000000007,-12.152800000000013,4298.746944448771
2023-09-26 07:03:00,74.68171,2.34375,0.8744887991840827,5.671293,3.530092999999999,-10.706000000000017,4298.846944448771
2023-09-26 07:06:00,57.3206,1.851852,0.7452955343650098,5.1504579999999995,3.501156,-12.442099999999982,4298.896944448771
2023-09-26 07:12:00,56.91551,1.8807869999999998,0.6768673178937599,4.976848,3.240741,-11.574000000000012,4298.9969444487715
2023-09-26 07:15:00,63.4838,2.1122689999999995,0.7758694197095612,4.398147999999999,2.459491,-10.706000000000017,4299.046944448772
2023-09-26 07:21:00,69.27083,2.1990739999999995,0.9086762479315171,5.121528,3.182874,-11.284699999999987,4299.146944448772
2023-09-26 07:24:00,72.3669,1.9386579999999993,0.731494335351734,5.237268,3.472220000000001,-8.391200000000026,4299.196944448772
2023-09-26 07:27:00,80.43981,2.1122680000000003,0.814538065249262,4.803241000000001,2.8935190000000004,-7.233800000000031,4299.246944448772
2023-09-26 07:33:00,80.43981,2.025462,0.7537880987745306,4.890045,3.038195,-6.944500000000005,4299.346944448773
2023-09-26 07:36:00,70.02315,1.765046,0.8445909285821822,5.787037000000001,4.340281,-4.340300000000013,4299.396944448773
2023-09-26 07:42:00,68.48958,1.851852,0.8988348035510721,6.047453,4.542821,-3.7616000000000156,4299.496944448773
2023-09-26 07:45:00,77.34375,2.054398,0.8685697981393162,5.8159730000000005,4.021995,0.5786999999999978,4299.5469444487735
2023-09-26 07:48:00,86.60301,1.7361119999999994,1.0535237485042614,6.105321999999999,4.947920000000001,7.233799999999974,4299.596944448774
2023-09-26 07:54:00,85.06944,1.6203709999999996,0.9904633954692476,6.394672,5.324071000000001,8.680499999999995,4299.696944448774
2023-09-26 07:57:00,97.01968,0.9259260000000005,0.6679135488761379,4.3981509999999995,3.9351849999999997,15.914299999999969,4299.746944448774
2023-09-26 08:03:00,98.17708,1.0416659999999993,0.7327281280016489,4.484952999999999,3.935187000000001,21.99079999999998,4299.846944448775
2023-09-26 08:06:00,94.3287,0.7523150000000003,1.0021961373595463,5.526617,6.076391999999999,24.594899999999996,4299.896944448775
2023-09-26 08:12:00,87.76042,0.6944439999999998,0.9784616117913761,5.353007000000001,5.989583,25.173699999999968,4299.996944448775
2023-09-26 08:15:00,77.34375,0.78125,0.8515387897201081,5.2083379999999995,5.353007999999999,15.04630000000003,4300.046944448775
2023-09-26 08:18:00,90.07523,0.6365740000000004,0.8101516696126414,4.571758,4.947915999999999,18.518500000000017,4300.0969444487755
2023-09-26 08:24:00,81.22106,0.5208339999999998,0.8084411875056828,4.484954,5.1504579999999995,18.51849999999996,4300.196944448776
2023-09-26 08:27:00,98.17708,1.2442130000000002,1.061151349339095,5.989582,5.642359000000001,24.305600000000027,4300.246944448776
2023-09-26 08:33:00,98.17708,1.4756939999999998,1.310115578656579,7.2048630000000005,6.886578999999999,24.305499999999995,4300.346944448776
2023-09-26 08:36:00,98.17708,1.5335649999999994,1.2882483936100528,7.52315,7.060185,24.30559999999997,4300.396944448777
2023-09-26 08:42:00,98.17708,1.4467590000000001,1.2652197318105742,7.349533999999999,7.002315,25.752399999999966,4300.496944448777
2023-09-26 08:45:00,98.17708,1.1284720000000004,1.1428809409352658,6.510418,6.539356,26.33099999999996,4300.546944448777
2023-09-26 08:48:00,98.17708,1.0995369999999998,1.1282271253665355,6.307868,6.365741000000001,26.62039999999996,4300.596944448777
2023-09-26 08:51:00,98.17708,1.0416669999999995,1.0560684446209454,6.105328,6.1342609999999995,26.331000000000017,4300.6469444487775
2023-09-26 08:54:00,98.17708,1.2152779999999996,1.0480924623542314,6.018517999999999,5.70023,26.330900000000042,4300.696944448778
2023-09-26 08:57:00,78.50116,1.5624989999999999,1.050969462986417,6.336808,5.439819,12.731400000000008,4300.746944448778
2023-09-26 09:00:00,74.65278,1.9675919999999998,1.064491057960593,6.539353,5.063661,6.365700000000004,4300.796944448778
2023-09-26 09:03:00,76.18634,2.141203,1.0427030998639069,6.568288000000001,4.832175,4.629700000000014,4300.846944448778
2023-09-26 09:06:00,77.74884,2.141203,1.0427125531827037,6.539348,4.8032449999999995,5.208300000000008,4300.896944448778
2023-09-26 09:09:00,79.6875,2.0254630000000002,1.0835782818736506,6.655088,5.121524999999999,6.6551000000000045,4300.946944448779
2023-09-26 09:12:00,76.59144,2.141203,1.1213294248323027,7.002313999999999,5.353011,6.6551000000000045,4300.996944448779
2023-09-26 09:15:00,73.87153,2.256945,1.1057003665371483,7.146990000000001,5.324075000000001,6.365700000000004,4301.046944448779
2023-09-26 09:18:00,76.18634,2.2858789999999996,1.1146286451674392,6.973384,5.121525000000001,7.233799999999974,4301.096944448779
2023-09-26 09:21:00,77.71991,2.170139,1.10503878664434,6.944444000000001,5.237265,8.391200000000026,4301.146944448779
2023-09-26 09:24:00,78.50116,2.0833330000000005,1.0514431548142924,6.915508000000001,5.266205,6.944399999999973,4301.1969444487795
2023-09-26 09:27:00,81.97338,2.1990740000000004,1.1400048971784071,7.407404,5.70023,10.127399999999966,4301.24694444878
2023-09-26 09:30:00,78.125,2.170139,1.1801279953694688,7.291664,5.671295000000001,10.416699999999992,4301.29694444878
2023-09-26 09:33:00,76.18634,2.1990749999999997,1.1142157664887924,7.291669999999999,5.555555,7.233800000000031,4301.34694444878
2023-09-26 09:36:00,77.74884,2.2280099999999994,1.0410293957047045,7.2338,5.381940000000001,8.1019,4301.39694444878
2023-09-26 09:39:00,77.71991,2.2280099999999994,1.0967240047880462,7.2338,5.4398100000000005,6.365700000000004,4301.44694444878
2023-09-26 09:42:00,73.87153,2.2858799999999997,1.1146289535706835,7.175929999999999,5.32407,2.8935000000000173,4301.496944448781
2023-09-26 09:45:00,73.87153,2.1990749999999997,1.0604748726954005,7.031249999999999,5.237265000000001,4.91900000000004,4301.546944448781
2023-09-26 09:48:00,76.59144,2.256945,1.0781290741917064,7.031249999999999,5.179395,4.629600000000039,4301.596944448781
2023-09-26 09:51:00,77.34375,2.2280099999999994,1.0967333391226595,7.14699,5.35301,7.233799999999974,4301.646944448781
2023-09-26 09:54:00,76.18634,2.228009,1.0410390326871426,7.0601840000000005,5.208334999999999,6.944500000000005,4301.696944448781
2023-09-26 09:57:00,81.59722,2.228009,1.09673302871291,7.002314,5.208335,6.944399999999973,4301.7469444487815
2023-09-26 10:00:00,80.81597,1.9965279999999996,1.1218022808956862,6.973383,5.526615,11.284699999999987,4301.796944448782
2023-09-26 10:03:00,77.34375,1.9965279999999996,1.1449058891603743,7.089122999999999,5.671295000000001,10.706000000000017,4301.846944448782
2023-09-26 10:06:00,77.34375,2.054398,1.1175059804687992,7.060188,5.52662,9.259299999999996,4301.896944448782
2023-09-26 10:12:00,91.23264,1.649305,1.0008437545464324,6.365738,5.266203000000001,13.310200000000009,4301.996944448782
2023-09-26 10:15:00,90.45139,1.3020839999999998,1.0704480730332495,6.30787,5.873846,21.701300000000003,4302.046944448783
2023-09-26 10:18:00,76.5625,1.6782399999999997,1.1149279418993774,6.799767,5.815977,14.757000000000005,4302.096944448783
2023-09-26 10:21:00,73.49537,1.938657,1.0787486366456598,6.857638000000001,5.439811000000001,8.39119999999997,4302.146944448783
2023-09-26 10:24:00,75.78125,2.0254629999999993,1.0331041345096863,6.886573,5.295140000000001,8.101800000000026,4302.196944448783
2023-09-26 10:27:00,77.71991,2.054398,1.0680105197923575,6.886573,5.295134999999999,8.969899999999996,4302.246944448783
2023-09-26 10:30:00,78.125,2.0833330000000005,1.0514431548142924,6.973378,5.324075,8.680500000000052,4302.2969444487835
2023-09-26 10:33:00,75.43403,2.0254629999999993,1.0835782818736504,6.886573,5.35301,8.680499999999995,4302.346944448784
2023-09-26 10:36:00,75.02894,2.0254629999999993,1.0835782818736504,6.886573,5.35301,8.39119999999997,4302.396944448784
2023-09-26 10:39:00,73.87153,2.0254630000000002,1.0586700093935022,6.915508000000001,5.353005,7.233799999999974,4302.446944448784
2023-09-26 10:42:00,76.5625,2.170139,1.0787098045844439,6.944444000000001,5.208335000000001,7.8125,4302.496944448784
2023-09-26 10:45:00,78.50116,2.2858790000000004,1.1146380837372512,7.031249000000001,5.1794,8.391200000000026,4302.546944448784
2023-09-26 10:48:00,78.50116,2.1990739999999995,1.114215449878968,7.089123999999999,5.35301,7.233799999999974,4302.596944448785
2023-09-26 10:51:00,76.18634,2.170139,1.1050387866443419,7.089119,5.381940000000001,5.208300000000008,4302.646944448785
2023-09-26 10:54:00,77.34375,2.228009,1.1745794732139876,7.204864,5.497685,8.101800000000026,4302.696944448785
2023-09-26 10:57:00,77.74884,2.1122690000000004,1.1119343979509448,7.031254000000001,5.410875,8.39119999999997,4302.746944448785
2023-09-26 11:00:00,79.65856,2.141203,1.0958302941191882,6.915508000000001,5.237265,7.523199999999974,4302.796944448785
2023-09-26 11:03:00,79.65856,2.0254629999999993,1.0331041345096863,6.770833,5.1794,8.39119999999997,4302.8469444487855
2023-09-26 11:06:00,79.65856,2.0254630000000002,1.0586700093935022,6.857638000000001,5.295134999999999,8.680499999999995,4302.896944448786
2023-09-26 11:09:00,78.50116,1.9386579999999993,1.0548925348782687,6.741897999999999,5.295140000000001,5.786999999999978,4302.946944448786
2023-09-26 11:12:00,77.71991,1.967593,1.0146297879309396,6.597218,5.063655,8.969899999999996,4302.996944448786
2023-09-26 11:15:00,79.65856,1.9386580000000002,1.0304369587832514,6.539352999999999,5.063655,8.101799999999969,4303.046944448786
2023-09-26 11:18:00,81.97338,1.9965279999999996,1.0492947312324548,6.655093,5.121525000000001,10.416699999999992,4303.096944448786
2023-09-26 11:21:00,83.91204,2.0254630000000002,1.083569782876079,6.915513,5.381939999999999,10.127400000000023,4303.146944448787
2023-09-26 11:24:00,89.69907,2.0833329999999997,1.1271121589434976,7.146988,5.584495,10.127299999999991,4303.196944448787
2023-09-26 11:27:00,89.32292,2.054398,1.1413943240805753,7.233793,5.729164999999999,10.70599999999996,4303.246944448787
2023-09-26 11:30:00,83.50694,1.967593,1.1349275866970854,7.291664000000001,5.902781,14.757000000000005,4303.296944448787
2023-09-26 11:33:00,79.65856,2.054399,1.141394661208517,7.175924,5.671295000000001,11.863499999999988,4303.346944448787
2023-09-26 11:36:00,79.25347,2.1122690000000004,1.1608318518008807,7.175924,5.613425,10.706099999999992,4303.3969444487875
2023-09-26 11:39:00,78.125,2.054399,1.1413946612085157,7.291664000000001,5.7870349999999995,11.574099999999987,4303.446944448788
2023-09-26 11:42:00,75.40509,2.1122690000000004,1.1366751908062607,7.349534000000001,5.7581050000000005,8.969899999999996,4303.496944448788
2023-09-26 11:45:00,75.02894,2.141204,1.0958306129071846,7.204864,5.52662,8.101800000000026,4303.546944448788
2023-09-26 11:48:00,76.18634,2.141204,1.0696433079666876,7.089124000000001,5.381940000000001,8.969899999999996,4303.596944448788
2023-09-26 11:51:00,75.02894,2.1990740000000004,1.0877271805614988,7.118059000000001,5.3530050000000005,8.1019,4303.646944448788
2023-09-26 11:54:00,73.49537,2.141204,1.0696433079666876,7.031254,5.32407,6.365700000000004,4303.696944448789
2023-09-26 11:57:00,76.5625,2.228009,1.09673302871291,6.944444,5.150465,6.076499999999953,4303.746944448789
2023-09-26 12:00:00,78.90625,2.1122690000000004,1.086590320374406,6.944444000000001,5.295134999999999,7.233800000000031,4303.796944448789
2023-09-26 12:03:00,81.59722,2.1122679999999994,1.0337722643226364,6.944443,5.237265,8.391200000000026,4303.846944448789
2023-09-26 12:06:00,83.53588,2.0833329999999997,3.475587073516269,2.0833329999999997,5.381945000000001,10.416700000000048,4303.896944448789
2023-09-26 12:09:00,86.57407,2.228009,1.09673302871291,7.175928,5.381949,15.04630000000003,4303.9469444487895
2023-09-26 12:12:00,82.75463,1.9386579999999993,1.05488418964809,6.9444479999999995,5.49768,13.599499999999978,4303.99694444879
2023-09-26 12:15:00,79.28241,1.8807869999999998,1.1047179006341479,6.944446999999999,5.642360000000001,12.73150000000004,4304.04694444879
2023-09-26 12:18:00,82.34954,1.8807870000000007,1.104717900634148,6.741902,5.439815,15.04630000000003,4304.09694444879
2023-09-26 12:21:00,79.6875,1.8807869999999998,1.082176657792047,6.799767,5.468750000000001,12.73150000000004,4304.14694444879
2023-09-26 12:24:00,78.50116,1.8807869999999998,1.035579686521394,6.741897000000001,5.35301,11.574099999999987,4304.19694444879
2023-09-26 12:27:00,78.09606,1.9097220000000004,1.068964030649819,6.6840269999999995,5.295134999999999,12.442200000000014,4304.246944448791
2023-09-26 12:30:00,76.18634,1.9097229999999996,1.0689724694370102,6.597218,5.208335,12.731400000000008,4304.296944448791
2023-09-26 12:33:00,78.125,1.967593,1.0146297879309396,6.597218,5.063655,11.284699999999987,4304.346944448791
2023-09-26 12:36:00,76.18634,1.967593,1.0644913890518977,6.655087999999999,5.179395,10.416699999999992,4304.396944448791
2023-09-26 12:39:00,79.28241,2.0254629999999993,1.0835697828760804,6.828707999999999,5.295135000000001,12.152800000000013,4304.446944448791
2023-09-26 12:42:00,78.125,1.9965279999999996,1.0492947312324548,6.886577999999999,5.35301,12.731400000000008,4304.4969444487915
2023-09-26 12:45:00,78.125,2.054398,1.0680105197923575,6.886573,5.295134999999999,12.152799999999957,4304.546944448792
2023-09-26 12:48:00,83.50694,2.141203,1.1213294248323011,7.060183,5.41088,14.467600000000004,4304.596944448792
2023-09-26 12:51:00,87.38426,2.1701379999999997,1.1306831672277278,7.320603,5.642365,15.914299999999969,4304.646944448792
2023-09-26 12:54:00,91.6088,2.141203,1.170496877662751,7.378468000000001,5.7870349999999995,15.04630000000003,4304.696944448792
2023-09-26 12:57:00,95.48611,2.0833329999999997,1.1976661489883347,7.4652780000000005,5.989585000000001,16.493100000000027,4304.746944448792
2023-09-26 13:00:00,95.86227,1.9386579999999993,1.1907519991363036,7.320598,6.04745,17.36099999999999,4304.796944448793
2023-09-26 13:03:00,93.92361,1.967593,1.2011707377877923,7.320598,6.018515,17.650400000000047,4304.846944448793
2023-09-26 13:06:00,93.92361,1.9097229999999996,1.180289868268935,7.262733,6.01852,16.782399999999996,4304.896944448793
2023-09-26 13:09:00,90.82755,1.8807869999999998,1.169783026436484,7.175927999999999,5.960651,18.22919999999999,4304.946944448793
2023-09-26 13:12:00,87.76042,1.851852,1.1380685136007747,7.089123,5.8738410000000005,19.96519999999998,4304.996944448793
2023-09-26 13:15:00,83.50694,1.8229160000000002,1.1486326545692345,6.944446999999999,5.787041,17.36099999999999,4305.0469444487935
2023-09-26 13:18:00,81.56829,1.851852,1.0945667550656595,6.944446999999999,5.671295000000001,16.782399999999996,4305.096944448794
2023-09-26 13:21:00,80.41088,1.8807869999999998,1.1047179006341479,6.944446999999999,5.642360000000001,17.361199999999997,4305.146944448794
2023-09-26 13:24:00,79.65856,1.8807870000000007,1.104717900634148,6.915512,5.613425,17.650499999999965,4305.196944448794
2023-09-26 13:27:00,79.65856,1.9097220000000004,1.1148342014222354,6.973377,5.642364999999999,16.782399999999996,4305.246944448794
2023-09-26 13:30:00,80.43981,1.8807869999999998,1.1268165020218275,7.031247,5.7581,16.782399999999996,4305.296944448794
2023-09-26 13:33:00,80.43981,1.9097229999999996,1.158867726167866,7.089123,5.815970000000001,18.807900000000018,4305.346944448795
2023-09-26 13:36:00,81.97338,1.967593,1.1574240384007808,7.146988,5.787035,17.36110000000002,4305.396944448795
2023-09-26 13:39:00,78.50116,1.9386579999999993,1.1692089671812957,6.973378,5.6713,16.49309999999997,4305.446944448795
2023-09-26 13:42:00,81.97338,2.0254629999999993,1.1776233510886238,7.291668,5.873845,17.36110000000002,4305.496944448795
2023-09-26 13:45:00,84.69329,1.9965279999999996,1.2115470043738679,7.291663000000001,5.960645,18.807900000000018,4305.546944448795
2023-09-26 13:48:00,85.06944,1.967593,1.1794926412498195,7.407408,6.076384999999999,18.518599999999992,4305.5969444487955
2023-09-26 13:51:00,82.75463,1.967593,1.2011707377877923,7.378468000000001,6.076385,16.20369999999997,4305.646944448796
2023-09-26 13:54:00,79.65856,1.967593,1.1794926412498206,7.233797999999999,5.902775,15.3356,4305.696944448796
2023-09-26 13:57:00,78.87731,1.9965279999999996,1.1675436653111937,7.175928,5.78704,15.3356,4305.746944448796
2023-09-26 14:00:00,78.50116,2.0254630000000002,1.0835782818736506,7.175928,5.642364999999999,15.3356,4305.796944448796
2023-09-26 14:03:00,78.50116,1.967593,1.1349275866970854,6.973378,5.5844949999999995,17.071799999999996,4305.846944448796
2023-09-26 14:06:00,78.125,1.9097229999999996,1.092145597143662,6.973378,5.613424999999999,14.178299999999979,4305.896944448797
2023-09-26 14:09:00,77.34375,1.9097229999999996,1.0452556882221962,6.973378,5.555555,15.914299999999969,4305.946944448797
2023-09-26 14:12:00,77.34375,1.9386579999999993,1.0787489741259886,6.741897999999999,5.32407,12.152800000000013,4305.996944448797
2023-09-26 14:15:00,79.28241,1.9386580000000002,1.0548925348782674,6.7708330000000005,5.324075,13.310200000000009,4306.046944448797
2023-09-26 14:18:00,78.125,1.8807869999999998,1.035579686521394,6.741897000000001,5.35301,13.020800000000008,4306.096944448797
2023-09-26 14:21:00,80.46875,1.9675919999999998,1.088494296699348,6.799767,5.3530050000000005,12.442099999999982,4306.1469444487975
2023-09-26 14:24:00,82.75463,1.9675919999999998,1.064491057960593,6.915507000000001,5.439815,14.75690000000003,4306.196944448798
2023-09-26 14:27:00,79.65856,1.8807869999999998,1.082176657792047,6.799767,5.468750000000001,16.782399999999996,4306.246944448798
2023-09-26 14:30:00,81.56829,2.0254630000000002,1.1316129424859198,6.857643,5.381939999999999,15.914300000000026,4306.296944448798
2023-09-26 14:33:00,81.59722,1.9097220000000004,1.068964030649819,6.741897000000001,5.3530050000000005,15.335699999999974,4306.346944448798
2023-09-26 14:36:00,79.28241,1.9386580000000002,1.0787489741259888,6.828703,5.410875,16.203700000000026,4306.396944448798
2023-09-26 14:39:00,78.50116,1.9097229999999996,1.0921455971436633,6.828703,5.468750000000001,13.310100000000034,4306.446944448799
2023-09-26 14:42:00,78.09606,1.9097220000000004,1.0921452533360616,6.6840269999999995,5.324075,14.178200000000004,4306.496944448799
2023-09-26 14:45:00,79.25347,2.0254629999999993,1.0835782818736504,6.799768,5.266205,12.731499999999983,4306.546944448799
2023-09-26 14:48:00,77.71991,1.9386579999999993,1.1020654720711036,6.712968,5.32407,11.574099999999987,4306.596944448799
2023-09-26 14:51:00,77.71991,1.967593,1.0398839636526114,6.857638,5.3530050000000005,13.310200000000009,4306.646944448799
2023-09-26 14:54:00,80.43981,1.9386580000000002,1.03043695878325,6.7708330000000005,5.295134999999999,14.467600000000004,4306.6969444487995
