Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-26 14:57:00,80.81597,1.9386580000000002,1.0787489741259888,6.712962999999999,5.295134999999999,16.782399999999996,4306.7469444488
2023-09-26 15:00:00,77.71991,1.9097229999999996,1.0921455971436633,6.741897999999999,5.381945,14.467600000000004,4306.7969444488
2023-09-26 15:03:00,79.28241,2.0254629999999993,1.1078723599484468,6.741897999999999,5.237265,13.310199999999952,4306.8469444488
2023-09-26 15:18:00,77.34375,1.9386580000000002,0.9795241167952364,6.394673,4.861114999999999,10.706000000000017,4307.0969444488
2023-09-26 15:21:00,78.125,1.9386580000000002,0.9795241167952364,6.510413000000001,4.976855,11.574100000000044,4307.1469444488
2023-09-26 15:24:00,77.74884,1.9097229999999996,1.0209529411722449,6.539352999999999,5.09259,12.442100000000039,4307.1969444488
2023-09-26 15:27:00,80.43981,1.967593,1.0398839636526114,6.684028,5.179395,13.020800000000008,4307.246944448801
2023-09-26 15:30:00,74.62384,1.7939819999999997,1.029426547778885,6.568283,5.295141,8.39119999999997,4307.296944448801
2023-09-26 15:33:00,71.55671,1.765046,0.9488168048103797,6.394677000000001,5.063661000000001,3.4721999999999866,4307.346944448801
2023-09-26 15:36:00,70.77546,1.9386579999999993,0.8670933225774606,6.1631979999999995,4.513890000000001,2.314700000000016,4307.396944448801
2023-09-26 15:39:00,75.02894,2.0833329999999997,0.9394625660248409,6.047458,4.282405,4.629600000000039,4307.446944448801
2023-09-26 15:42:00,76.18634,2.0254630000000002,0.922492736794722,6.047458,4.340274999999999,3.182900000000018,4307.4969444488015
2023-09-26 15:45:00,78.125,1.967593,0.93414508113091,6.249998,4.629625,4.918999999999983,4307.546944448802
2023-09-26 15:48:00,74.65278,1.9097229999999996,0.888191386052819,6.221067999999999,4.629625000000001,3.182900000000018,4307.596944448802
2023-09-26 15:51:00,72.33796,1.9386579999999993,0.8968135004531315,6.105328,4.48495,2.314700000000016,4307.646944448802
2023-09-26 15:54:00,72.33796,1.967593,0.8754864623479007,6.134257999999999,4.456015,1.446799999999996,4307.696944448802
2023-09-26 15:57:00,70.02315,1.8807869999999998,0.8795366765851838,5.9895879999999995,4.427080999999999,1.446799999999996,4307.746944448802
2023-09-26 16:00:00,72.71412,2.0254629999999993,0.8921840083166993,6.018518,4.282405,2.0253999999999905,4307.796944448803
2023-09-26 16:03:00,71.55671,1.967593,0.8754864623479007,5.960647999999999,4.282405,1.446799999999996,4307.846944448803
2023-09-26 16:06:00,71.55671,1.9386579999999993,0.8670933225774587,5.844908,4.1956,0.5786999999999694,4307.896944448803
2023-09-26 16:09:00,71.55671,2.0254629999999993,0.9224927367947218,5.9895879999999995,4.282405,1.446799999999996,4307.946944448803
2023-09-26 16:12:00,69.2419,1.880788,0.8502151719016552,5.931712999999999,4.340275,1.1573999999999955,4307.996944448803
2023-09-26 16:15:00,73.49537,1.9386579999999993,0.8360039557599029,5.873837999999999,4.1956,1.4466999999999643,4308.0469444488035
2023-09-26 16:18:00,70.77546,2.0254630000000002,0.8921840083167014,5.787038,4.050925,0.8680999999999699,4308.096944448804
2023-09-26 16:21:00,73.11921,1.9097229999999996,0.8586802024409514,5.8449029999999995,4.22454,1.736099999999965,4308.146944448804
2023-09-26 16:24:00,68.86574,1.851852,0.841738825461075,5.8449029999999995,4.282411,1.446799999999996,4308.196944448804
2023-09-26 16:27:00,66.55093,1.765047,0.8445912330194965,5.787033,4.340275999999999,-1.7361999999999966,4308.246944448804
2023-09-26 16:30:00,69.27083,1.967593,0.8754864623479007,6.134257999999999,4.456015,-2.0254999999999654,4308.296944448804
2023-09-26 16:33:00,63.45486,1.8807869999999998,0.787289592936137,5.700227999999999,4.050931,-6.076399999999978,4308.346944448805
2023-09-26 16:36:00,66.55093,1.967593,0.7763293324803651,5.642358,3.8773150000000003,-5.497700000000009,4308.396944448805
2023-09-26 16:39:00,69.2419,2.054398,0.9004896038364751,5.9895830000000005,4.2245349999999995,-3.7615000000000123,4308.446944448805
2023-09-26 16:42:00,66.92708,1.9097229999999996,0.827791123102278,5.8449029999999995,4.1956,-4.340199999999982,4308.496944448805
2023-09-26 16:45:00,66.17477,1.938657,0.8032815988362066,5.642358000000001,3.935181,-5.497700000000009,4308.546944448805
2023-09-26 16:48:00,60.38773,1.9097229999999996,0.7608664401190619,5.642358,3.9351850000000006,-7.8125,4308.5969444488055
2023-09-26 16:51:00,66.17477,1.9965279999999996,0.8191741291645088,5.526623,3.7615749999999997,-6.6551000000000045,4308.646944448806
2023-09-26 16:54:00,66.92708,2.0254629999999993,0.8270799639038103,5.729168,3.9351849999999997,-5.787000000000035,4308.696944448806
2023-09-26 16:57:00,61.14005,1.8229169999999995,0.7374683513155236,5.526617999999999,3.906251,-6.365700000000004,4308.746944448806
2023-09-26 17:00:00,58.44907,1.8807869999999998,0.7530824106026291,5.439817999999999,3.761571,-8.391200000000026,4308.796944448806
2023-09-26 17:03:00,55.00579,1.9386579999999993,0.8032818744036472,5.410878,3.7037000000000004,-10.995399999999961,4308.846944448806
2023-09-26 17:06:00,58.07292,2.054398,0.7197621702607618,5.497688,3.58796,-8.39119999999997,4308.896944448807
2023-09-26 17:09:00,54.60069,1.8807869999999998,0.6768673178937624,5.092587999999999,3.3564810000000005,-9.259299999999996,4308.946944448807
2023-09-26 17:12:00,52.28588,1.9386579999999993,0.8032818744036492,5.353007999999999,3.645830000000001,-9.837999999999965,4308.996944448807
2023-09-26 17:15:00,60.38773,2.170139,0.7479495202308764,5.7580979999999995,3.7326390000000007,-9.259299999999996,4309.046944448807
2023-09-26 17:18:00,56.91551,1.9097229999999996,0.6840623049999573,5.439817999999999,3.6747650000000007,-9.259299999999996,4309.096944448807
2023-09-26 17:21:00,49.21875,1.8229169999999995,0.7374683513155236,5.295138,3.6747710000000007,-11.863400000000013,4309.1469444488075
2023-09-26 17:24:00,51.50463,2.0254629999999993,0.7126816112450531,5.237268,3.356485,-10.706000000000017,4309.196944448808
2023-09-26 17:27:00,50.75231,1.880788,0.6768675674595551,5.092593,3.3564849999999993,-11.573999999999955,4309.246944448808
2023-09-26 17:30:00,48.06134,1.9386580000000002,0.6467925220039219,4.947913000000001,3.1249949999999993,-14.178300000000036,4309.296944448808
2023-09-26 17:33:00,42.6794,1.851852,0.6696268455385342,4.774306,3.0671289999999996,-13.599500000000035,4309.346944448808
2023-09-26 17:36:00,52.28588,2.1122689999999995,0.7339046714997605,5.005787999999999,3.0381990000000005,-12.731499999999983,4309.396944448808
2023-09-26 17:39:00,52.28588,2.0254629999999993,0.7537856338177694,5.063658,3.211805000000001,-12.442099999999982,4309.446944448809
2023-09-26 17:42:00,45.37037,1.765046,0.6477721885850742,4.947915999999999,3.3275419999999993,-13.888800000000003,4309.496944448809
2023-09-26 17:45:00,44.96528,1.967593,0.6536264891645197,4.947915999999999,3.0960650000000003,-13.310200000000009,4309.546944448809
2023-09-26 17:48:00,48.06134,1.9965279999999996,0.7055583366413276,4.890047,3.038195000000001,-13.599500000000035,4309.596944448809
2023-09-26 17:51:00,47.65625,1.9675919999999998,0.6536164116705553,4.803241000000001,2.951385000000001,-14.178200000000004,4309.646944448809
2023-09-26 17:54:00,42.6794,1.7939819999999997,0.7296076629927987,4.861112,3.2696760000000005,-13.310200000000009,4309.6969444488095
2023-09-26 17:57:00,48.84259,1.9965279999999996,0.7055598136988286,4.658565,2.8067140000000004,-14.178200000000004,4309.74694444881
2023-09-26 18:00:00,36.5162,1.9097229999999996,0.6840767545048269,4.976852999999999,3.2118100000000007,-17.07170000000002,4309.79694444881
2023-09-26 18:06:00,38.94676,1.9097229999999996,0.529635512148559,4.918981,3.0671299999999997,-16.493100000000027,4309.89694444881
2023-09-26 18:09:00,39.58334,2.0254630000000002,0.6154707539212491,4.600694,2.6620359999999996,-15.625,4309.94694444881
2023-09-26 18:12:00,43.43171,1.9386580000000002,0.6912564532483454,4.542825,2.748843,-14.757000000000005,4309.996944448811
2023-09-26 18:18:00,39.58334,1.880788,0.6768618310213553,4.62963,2.8935180000000003,-15.04630000000003,4310.096944448811
2023-09-26 18:21:00,38.83102,2.0254629999999993,0.712674173044279,4.484954,2.604166,-14.75690000000003,4310.146944448811
2023-09-26 18:27:00,61.16898,2.459491,0.76684694584393,4.600694,2.256944,-14.467600000000004,4310.2469444488115
2023-09-26 18:30:00,73.90046,1.9097229999999996,0.6840724197050734,4.398148,2.633102,-10.416699999999992,4310.296944448812
2023-09-26 18:36:00,71.55671,1.9386579999999993,0.6912579089560571,4.6296289999999996,2.835648,-10.127299999999991,4310.396944448812
2023-09-26 18:39:00,71.93287,1.9965279999999996,0.7055583366413276,4.745371,2.8935190000000004,-8.969899999999996,4310.446944448812
2023-09-26 18:42:00,61.9213,1.6203709999999996,0.61082566591261,4.600694,3.125,-8.96999999999997,4310.496944448812
2023-09-26 18:48:00,58.44907,1.8229169999999995,0.7014244593202476,4.658564999999999,3.0092600000000003,-10.127300000000048,4310.596944448813
2023-09-26 18:51:00,64.23611,2.054398,0.7993260716736706,4.716436,2.864584,-10.127299999999991,4310.646944448813
2023-09-26 18:57:00,66.55093,2.1122680000000003,0.7338968327533024,4.861111,2.8935179999999994,-8.101800000000026,4310.746944448813
2023-09-26 19:00:00,63.85995,1.851852,0.7452906909531057,4.774306,3.125,-11.574099999999987,4310.7969444488135
2023-09-26 19:06:00,58.85417,1.851852,0.7452906909531057,4.774306,3.125,-11.863400000000013,4310.896944448814
2023-09-26 19:09:00,58.07292,1.967593,0.7763243486588671,4.774306,3.009259,-10.70599999999996,4310.946944448814
2023-09-26 19:12:00,60.76389,2.1122679999999994,0.7338983518331275,4.745369999999999,2.7777780000000005,-10.995400000000018,4310.996944448814
2023-09-26 19:15:00,67.33218,1.967593,0.6984187513054393,4.513889,2.6909720000000004,-10.995400000000018,4311.046944448814
2023-09-26 19:18:00,69.64699,2.0254630000000002,0.7126771483399162,4.542823,2.6620369999999998,-10.127399999999966,4311.096944448815
2023-09-26 19:21:00,63.0787,1.851852,0.6696296919978013,4.658565,2.95139,-9.837999999999965,4311.146944448815
2023-09-26 19:27:00,61.9213,1.9097229999999996,0.6840724197050734,4.658565,2.8935190000000004,-10.127299999999991,4311.246944448815
2023-09-26 19:30:00,66.17477,2.054398,0.7197711594285148,4.774305999999999,2.864584,-11.863400000000013,4311.296944448815
2023-09-26 19:36:00,66.17477,1.8229169999999995,0.6623716783988969,4.484954,2.8067140000000004,-10.127300000000048,4311.396944448816
2023-09-26 19:39:00,76.18634,1.5625,0.6321131153943443,4.050926,2.662038,-7.8125,4311.446944448816
2023-09-26 19:42:00,60.76389,1.5625,0.5958383842181756,4.340279000000001,2.922454,-10.706000000000017,4311.496944448816
2023-09-26 19:48:00,57.29167,1.7361110000000002,0.6404409598790246,4.456019,2.8645829999999997,-11.284699999999987,4311.596944448816
2023-09-26 19:51:00,55.7581,2.141203,0.6409102555066774,4.571759,2.5173619999999994,-12.442100000000039,4311.646944448817
2023-09-26 19:57:00,55.7581,2.054398,0.7197726576050975,4.456018,2.546297,-12.731499999999983,4311.746944448817
2023-09-26 20:00:00,52.69097,1.9965279999999996,0.746379215977322,4.57176,2.7488420000000007,-13.310200000000009,4311.796944448817
2023-09-26 20:03:00,56.53935,2.0833330000000005,0.6807426010949476,4.484953000000001,2.517361,-12.152800000000013,4311.846944448817
2023-09-26 20:09:00,53.84838,2.083334,0.6807411451106624,4.427084000000001,2.4594899999999997,-13.599500000000035,4311.946944448818
2023-09-26 20:12:00,52.69097,2.1122690000000004,0.6874729715684733,4.6875,2.6909719999999995,-13.020800000000008,4311.996944448818
2023-09-26 20:18:00,51.15741,2.1122690000000004,0.6874729715684733,4.571759,2.5752309999999996,-15.04630000000003,4312.096944448818
2023-09-26 20:21:00,56.91551,2.0254630000000002,0.7126756606946535,4.369212999999999,2.4884259999999996,-12.152800000000013,4312.146944448818
2023-09-26 20:27:00,57.69676,2.0254629999999993,0.712674173044279,4.484954,2.604166,-11.284699999999987,4312.246944448819
2023-09-26 20:30:00,58.47801,2.0833329999999997,0.7268452540748599,4.62963,2.6909730000000005,-11.284799999999962,4312.296944448819
2023-09-26 20:33:00,46.52778,1.9965279999999996,0.6604313326056229,4.600695,2.719906,-14.46750000000003,4312.346944448819
2023-09-26 20:39:00,45.74653,1.967593,0.6536248488843355,4.484953,2.633101,-14.178299999999979,4312.4469444488195
2023-09-26 20:42:00,40.36459,1.9965279999999996,0.6090688199209426,3.993055,2.0833329999999997,-15.335699999999974,4312.49694444882
2023-09-26 20:48:00,39.58334,1.9965279999999996,0.6604346376908348,3.9351839999999996,2.054397,-16.492999999999995,4312.59694444882
2023-09-26 20:51:00,39.20718,2.054398,0.6218603738803741,3.9351839999999996,1.967593,-16.782399999999996,4312.64694444882
2023-09-26 20:54:00,39.58334,2.141203,0.6941821838961544,3.8194440000000007,1.7939809999999996,-15.046299999999974,4312.69694444882
2023-09-26 21:00:00,41.1169,2.1122679999999994,0.6874710383915548,3.790509,1.7939809999999996,-15.3356,4312.796944448821
2023-09-26 21:03:00,39.98843,2.1122690000000004,0.7338985952314796,3.935186,1.967593,-14.756899999999973,4312.846944448821
2023-09-26 21:09:00,39.98843,2.1122679999999994,0.6874710383915578,3.8773149999999994,1.8807870000000007,-17.071799999999996,4312.946944448821
2023-09-26 21:12:00,42.30324,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-14.757000000000005,4312.9969444488215
2023-09-26 21:18:00,42.2743,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,-15.914300000000026,4313.096944448822
2023-09-26 21:21:00,39.98843,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,-16.782399999999996,4313.146944448822
2023-09-26 21:24:00,40.74074,1.967593,0.6984172848883456,3.7615740000000004,1.938656,-17.939899999999966,4313.196944448822
2023-09-26 21:30:00,39.58334,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-15.046299999999974,4313.296944448823
2023-09-26 21:33:00,39.20718,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-17.650500000000022,4313.346944448823
2023-09-26 21:36:00,37.29745,2.0254629999999993,0.6672222644059557,3.790509,1.8807859999999996,-17.071799999999996,4313.396944448823
2023-09-26 21:39:00,41.89815,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,-16.493100000000027,4313.446944448823
2023-09-26 21:45:00,39.98843,2.0254630000000002,0.6154726873826581,3.6747679999999994,1.7361110000000002,-15.9144,4313.5469444488235
2023-09-26 21:48:00,39.98843,1.9965279999999996,0.7055568595787608,3.790509,1.938656,-17.650499999999965,4313.596944448824
2023-09-26 21:54:00,39.98843,2.0254629999999993,0.6672222644059586,3.8773149999999994,1.9675920000000007,-17.361099999999965,4313.696944448824
2023-09-26 21:57:00,40.36459,2.141204,0.6941841283645545,3.8773150000000003,1.851852,-15.625,4313.746944448824
2023-09-26 22:03:00,40.36459,2.1122690000000004,0.6874729715684733,3.819445,1.8229169999999995,-14.756899999999973,4313.846944448825
2023-09-26 22:06:00,39.98843,2.1122690000000004,0.6345751244293396,3.90625,1.8807859999999996,-15.9144,4313.896944448825
2023-09-26 22:09:00,39.58334,2.054399,0.6739916786074868,3.8483800000000006,1.9097209999999993,-16.492999999999995,4313.946944448825
2023-09-26 22:15:00,39.20718,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,-16.782399999999996,4314.046944448825
2023-09-26 22:18:00,44.99421,2.0833329999999997,0.6807426010949473,3.732639,1.765047,-17.36099999999999,4314.0969444488255
2023-09-26 22:24:00,46.15162,2.0254629999999993,0.6672239291318118,3.6747689999999995,1.765047,-14.75690000000003,4314.196944448826
2023-09-26 22:27:00,44.99421,1.9965279999999996,0.6090669011149434,3.732639,1.8229160000000002,-17.361099999999965,4314.246944448826
2023-09-26 22:30:00,45.77546,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-17.650499999999965,4314.296944448826
2023-09-26 22:33:00,43.8368,1.9386579999999993,0.5962033706791012,3.7615739999999995,1.9097210000000002,-16.203700000000026,4314.346944448826
2023-09-26 22:39:00,43.8368,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-16.492999999999995,4314.446944448827
2023-09-26 22:42:00,45.77546,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-16.782500000000027,4314.496944448827
2023-09-26 22:45:00,42.6794,2.054398,0.6739914450059513,3.8194440000000007,1.8807859999999996,-17.361099999999965,4314.546944448827
2023-09-26 22:51:00,42.30324,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,-16.493100000000027,4314.6469444488275
2023-09-26 22:54:00,46.15162,1.9965279999999996,0.7055568595787608,3.645834,1.7939809999999996,-17.071799999999996,4314.696944448828
2023-09-26 23:00:00,45.37037,1.7939820000000006,0.6123096709885294,3.530093000000001,1.851850999999999,-16.493000000000052,4314.796944448828
2023-09-26 23:03:00,46.15162,1.851852,0.6696268455385342,3.616898000000001,1.9097210000000002,-15.625,4314.846944448828
2023-09-26 23:09:00,45.37037,1.851852,0.6261704090724723,3.6458330000000005,1.9097209999999993,-15.625,4314.946944448829
2023-09-26 23:12:00,44.58912,1.9097229999999996,0.6840695298139489,3.645834,1.8807859999999996,-16.20369999999997,4314.996944448829
2023-09-26 23:15:00,42.2743,1.967593,0.6536232085969339,3.703704,1.851850999999999,-16.782399999999996,4315.046944448829
2023-09-26 23:21:00,44.99421,1.9386580000000002,0.6467925220039219,3.6747690000000004,1.851850999999999,-15.625,4315.146944448829
2023-09-26 23:24:00,44.61805,1.880788,0.6330666929303801,3.6747690000000004,1.9097209999999993,-15.625,4315.1969444488295
2023-09-26 23:30:00,43.46065,1.9965279999999996,0.6090669011149434,3.819444,1.9097210000000002,-16.493100000000027,4315.29694444883
2023-09-26 23:33:00,43.43171,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-16.78230000000002,4315.34694444883
2023-09-26 23:36:00,40.36459,1.8229170000000003,0.6192516460835167,3.616898000000001,1.9097209999999993,-16.782399999999996,4315.39694444883
2023-09-26 23:42:00,42.2743,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-16.49309999999997,4315.496944448831
2023-09-26 23:45:00,42.30324,1.9965279999999996,0.7055598136988286,3.703703,1.851852,-18.22919999999999,4315.546944448831
2023-09-26 23:51:00,44.58912,2.0254629999999993,0.7126771483399161,3.6458329999999997,1.765047,-17.361199999999997,4315.646944448831
2023-09-26 23:54:00,43.43171,1.9097220000000004,0.6399402606432966,3.732639,1.938657,-17.071799999999996,4315.696944448831
2023-09-27 00:00:00,45.74653,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-15.3356,4315.796944448832
2023-09-27 00:03:00,46.15162,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,-15.335700000000031,4315.846944448832
2023-09-27 00:06:00,44.58912,1.8807869999999998,0.6330664549885311,3.6458330000000005,1.8807859999999996,-15.3356,4315.896944448832
2023-09-27 00:12:00,43.8368,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-15.9144,4315.996944448832
2023-09-27 00:15:00,45.74653,2.0254630000000002,0.6672222644059557,3.6747690000000004,1.765045999999999,-16.203700000000026,4316.046944448833
2023-09-27 00:21:00,46.15162,1.9965279999999996,0.6604346376908348,3.645834,1.765047,-15.3356,4316.146944448833
2023-09-27 00:24:00,44.99421,2.0254630000000002,0.7126756606946535,3.819444,1.938657,-17.36110000000002,4316.196944448833
2023-09-27 00:30:00,45.74653,2.0254629999999993,0.6672222644059586,3.7905099999999994,1.8807870000000007,-15.625,4316.2969444488335
2023-09-27 00:33:00,43.8368,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-15.3356,4316.346944448834
2023-09-27 00:36:00,42.6794,1.967593,0.6536232085969339,3.703704,1.851850999999999,-15.9144,4316.396944448834
2023-09-27 00:42:00,42.6794,1.967593,0.6536232085969339,3.703704,1.851850999999999,-15.914299999999969,4316.496944448834
2023-09-27 00:45:00,45.74653,2.0254629999999993,0.6672222644059557,3.703704,1.7939809999999996,-16.203700000000026,4316.546944448834
2023-09-27 00:51:00,45.74653,2.0254629999999993,0.6672222644059557,3.703704,1.7939809999999996,-15.04630000000003,4316.646944448835
2023-09-27 00:54:00,43.8368,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,-14.178299999999979,4316.696944448835
2023-09-27 00:57:00,43.8368,1.967593,0.6536232085969339,3.703704,1.851850999999999,-16.20369999999997,4316.746944448835
2023-09-27 01:03:00,43.8368,1.967593,0.6536232085969339,3.703704,1.851850999999999,-17.36110000000002,4316.8469444488355
2023-09-27 01:06:00,45.74653,1.9386580000000002,0.6912549975356598,3.645834,1.851850999999999,-15.04630000000003,4316.896944448836
2023-09-27 01:12:00,43.8368,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-16.20369999999997,4316.996944448836
2023-09-27 01:15:00,46.15162,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-15.914299999999969,4317.046944448836
2023-09-27 01:21:00,44.61805,1.9097229999999996,0.6840695298139489,3.6747689999999995,1.9097209999999993,-17.93979999999999,4317.146944448837
2023-09-27 01:24:00,44.61805,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,-15.3356,4317.196944448837
2023-09-27 01:27:00,43.8368,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,-16.782399999999996,4317.246944448837
2023-09-27 01:33:00,42.6794,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,-17.361000000000047,4317.346944448837
2023-09-27 01:36:00,42.6794,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-16.78249999999997,4317.3969444488375
2023-09-27 01:42:00,41.14584,1.9097229999999996,0.6840695298139489,3.6747689999999995,1.9097209999999993,-16.20369999999997,4317.496944448838
2023-09-27 01:45:00,44.99421,2.054398,0.67399312185539,3.6747689999999995,1.7361119999999994,-16.20369999999997,4317.546944448838
2023-09-27 01:48:00,43.8368,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,-14.467600000000004,4317.596944448838
2023-09-27 01:57:00,43.46065,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,-15.625,4317.746944448838
2023-09-27 02:03:00,42.6794,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-15.625,4317.846944448838
2023-09-27 02:06:00,44.99421,1.9386579999999993,0.6467941499736727,3.6747689999999995,1.851852,-16.78230000000002,4317.896944448838
2023-09-27 02:12:00,45.77546,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-14.467499999999973,4317.996944448839
2023-09-27 02:15:00,45.77546,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-15.914299999999969,4318.046944448839
2023-09-27 02:18:00,45.37037,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-15.046299999999974,4318.096944448839
2023-09-27 02:24:00,43.46065,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,-16.493100000000027,4318.1969444488395
2023-09-27 02:27:00,42.6794,2.0833329999999997,0.7268437454170161,3.732639,1.7939809999999996,-16.49309999999997,4318.24694444884
2023-09-27 02:33:00,44.61805,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-15.625,4318.34694444884
2023-09-27 02:36:00,42.30324,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-16.782399999999996,4318.39694444884
2023-09-27 02:42:00,42.30324,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-16.78230000000002,4318.496944448841
2023-09-27 02:45:00,45.74653,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-14.75690000000003,4318.546944448841
2023-09-27 02:48:00,41.89815,1.967593,0.6984187513054393,3.819444,1.9965270000000004,-16.493100000000027,4318.596944448841
2023-09-27 02:54:00,41.14584,1.9965279999999996,0.6090669011149434,3.819444,1.9097210000000002,-15.9144,4318.696944448841
2023-09-27 02:57:00,43.8368,1.9965279999999996,0.6604346376908348,3.703703,1.8229160000000002,-16.493100000000027,4318.7469444488415
2023-09-27 03:00:00,41.14584,1.9965279999999996,0.6090688199209462,3.6747679999999994,1.7650460000000008,-16.492999999999995,4318.796944448842
2023-09-27 03:03:00,41.14584,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-17.071799999999996,4318.846944448842
2023-09-27 03:06:00,41.14584,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-15.9144,4318.896944448842
2023-09-27 03:09:00,41.92709,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-15.3356,4318.946944448842
2023-09-27 03:12:00,45.77546,2.0833329999999997,0.7268437454170161,3.732639,1.7939809999999996,-15.3356,4318.996944448842
2023-09-27 03:15:00,43.8368,1.967593,0.6536248488843355,3.732639,1.8807869999999998,-15.625,4319.046944448843
2023-09-27 03:18:00,43.46065,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,-15.625,4319.096944448843
2023-09-27 03:21:00,45.37037,2.0254630000000002,0.6154707539212491,3.819444,1.8807859999999996,-16.203700000000026,4319.146944448843
2023-09-27 03:24:00,43.46065,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-15.914300000000026,4319.196944448843
2023-09-27 03:27:00,43.46065,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-17.36110000000002,4319.246944448843
2023-09-27 03:30:00,43.46065,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-14.75690000000003,4319.2969444488435
2023-09-27 03:33:00,43.46065,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-15.335700000000031,4319.346944448844
2023-09-27 03:36:00,42.30324,1.967593,0.6536248488843355,3.732639,1.8807869999999998,-15.625,4319.396944448844
2023-09-27 03:39:00,44.58912,2.1122680000000003,0.6874727393034503,3.732639,1.7361119999999994,-16.492999999999995,4319.446944448844
2023-09-27 03:42:00,45.77546,2.0254630000000002,0.667223929131812,3.703703,1.7939809999999996,-16.493000000000052,4319.496944448844
2023-09-27 03:45:00,43.46065,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-16.782400000000052,4319.546944448844
2023-09-27 03:48:00,45.37037,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-17.071799999999996,4319.596944448845
2023-09-27 03:51:00,46.15162,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-17.361000000000047,4319.646944448845
2023-09-27 03:54:00,44.61805,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-16.493000000000052,4319.696944448845
2023-09-27 03:57:00,43.46065,1.9097229999999996,0.6399421134090985,3.6747689999999995,1.8807869999999998,-16.493000000000052,4319.746944448845
2023-09-27 04:00:00,42.30324,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,-17.939899999999966,4319.796944448845
2023-09-27 04:03:00,42.6794,1.9386579999999993,0.6912579089560571,3.6458329999999997,1.851852,-17.65039999999999,4319.8469444488455
2023-09-27 04:06:00,42.6794,1.9965279999999996,0.7055598136988286,3.703703,1.851852,-16.20369999999997,4319.896944448846
2023-09-27 04:09:00,43.46065,2.0833329999999997,0.7268437454170161,3.732639,1.7939809999999996,-17.36110000000002,4319.946944448846
2023-09-27 04:12:00,46.52778,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-16.782399999999996,4319.996944448846
2023-09-27 04:21:00,43.46065,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-16.493100000000027,4320.146944448846
2023-09-27 04:24:00,43.46065,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-16.493100000000027,4320.196944448846
2023-09-27 04:27:00,43.46065,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-16.78230000000002,4320.246944448846
2023-09-27 04:30:00,42.6794,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-17.071799999999996,4320.296944448846
2023-09-27 04:33:00,42.6794,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-15.9144,4320.346944448846
2023-09-27 04:36:00,42.30324,1.9097229999999996,0.6399421134090985,3.6747689999999995,1.8807869999999998,-16.782399999999996,4320.396944448847
2023-09-27 04:39:00,43.43171,2.054398,0.67399312185539,3.6747689999999995,1.7361119999999994,-15.9144,4320.446944448847
2023-09-27 04:42:00,45.37037,1.967593,0.6984202177175131,3.6458329999999997,1.8229169999999995,-15.625,4320.496944448847
2023-09-27 04:45:00,42.6794,1.9386579999999993,0.6912564532483452,3.616897999999999,1.8229160000000002,-18.22919999999999,4320.546944448847
2023-09-27 04:48:00,42.6794,2.0254629999999993,0.712674173044279,3.6747689999999995,1.7939809999999996,-15.625,4320.596944448847
2023-09-27 04:51:00,45.37037,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-16.49309999999997,4320.6469444488475
2023-09-27 04:54:00,43.46065,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-16.493000000000052,4320.696944448848
2023-09-27 04:57:00,43.46065,1.9386579999999993,0.6467941499736727,3.6747689999999995,1.851852,-15.9144,4320.746944448848
2023-09-27 05:00:00,42.6794,1.9386579999999993,0.6467941499736727,3.6747689999999995,1.851852,-16.782399999999996,4320.796944448848
2023-09-27 05:03:00,42.6794,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-15.3356,4320.846944448848
2023-09-27 05:06:00,41.14584,1.9097229999999996,0.6399421134090985,3.6747689999999995,1.8807869999999998,-16.493100000000027,4320.896944448848
2023-09-27 05:09:00,43.8368,2.054398,0.67399312185539,3.6747689999999995,1.7361119999999994,-16.492999999999995,4320.946944448849
2023-09-27 05:12:00,45.37037,2.0833329999999997,0.7268467627275009,3.703703,1.765047,-17.071799999999996,4320.996944448849
2023-09-27 05:15:00,42.30324,1.9965279999999996,0.7055583366413276,3.6747679999999994,1.8229160000000002,-15.9144,4321.046944448849
2023-09-27 05:18:00,44.99421,2.0254630000000002,0.7537883543359152,3.819444,1.967593,-17.071799999999996,4321.096944448849
2023-09-27 05:21:00,46.52778,2.0254629999999993,0.7126756606946533,3.7905099999999994,1.9097230000000005,-16.49309999999997,4321.146944448849
2023-09-27 05:24:00,46.52778,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-16.782399999999996,4321.1969444488495
2023-09-27 05:27:00,46.52778,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-16.782399999999996,4321.24694444885
2023-09-27 05:30:00,44.99421,2.0254630000000002,0.7126756606946535,3.819444,1.938657,-16.782399999999996,4321.29694444885
2023-09-27 05:33:00,44.99421,1.967593,0.6536232085969369,3.8483799999999997,1.9965270000000004,-15.9144,4321.34694444885
2023-09-27 05:36:00,43.8368,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-16.492999999999995,4321.39694444885
2023-09-27 05:39:00,48.06134,2.0833329999999997,0.6282244172215335,3.819444,1.8229160000000002,-15.046299999999974,4321.44694444885
2023-09-27 05:42:00,45.77546,1.967593,0.7389516279400565,3.819444,2.0254630000000002,-17.36110000000002,4321.496944448851
2023-09-27 05:45:00,44.58912,1.9965279999999996,0.7055598136988286,3.906249,2.054398,-15.04630000000003,4321.546944448851
2023-09-27 05:48:00,44.58912,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-17.65039999999999,4321.596944448851
2023-09-27 05:51:00,42.6794,1.9965279999999996,0.7055568595787608,3.732639,1.8807859999999996,-18.22919999999999,4321.646944448851
2023-09-27 05:54:00,42.30324,1.9386579999999993,0.6912579089560571,3.6458329999999997,1.851852,-16.493100000000027,4321.696944448851
2023-09-27 05:57:00,41.14584,1.967593,0.6984202177175131,3.6458329999999997,1.8229169999999995,-17.36099999999999,4321.7469444488515
2023-09-27 06:00:00,41.14584,1.967593,0.6984202177175131,3.6458329999999997,1.8229169999999995,-17.65039999999999,4321.796944448852
2023-09-27 06:03:00,43.46065,1.9386580000000002,0.6467941499736729,3.645834,1.8229169999999995,-15.914300000000026,4321.846944448852
2023-09-27 06:06:00,45.37037,2.0254629999999993,0.6672239291318118,3.6747689999999995,1.765047,-14.756899999999973,4321.896944448852
2023-09-27 06:09:00,42.6794,1.9386579999999993,0.6467941499736727,3.6747689999999995,1.851852,-14.757000000000005,4321.946944448852
2023-09-27 06:12:00,42.6794,1.967593,0.7389516279400565,3.7615739999999995,1.967593,-14.467600000000004,4321.996944448852
2023-09-27 06:15:00,42.6794,1.967593,0.6536264891645197,3.819443999999999,1.967593,-17.071799999999996,4322.046944448853
2023-09-27 06:18:00,41.89815,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,-16.493100000000027,4322.096944448853
2023-09-27 06:21:00,40.74074,1.9097229999999996,0.6840695298139489,3.645834,1.8807859999999996,-14.757000000000005,4322.146944448853
2023-09-27 06:24:00,40.74074,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-18.22919999999999,4322.196944448853
2023-09-27 06:27:00,40.74074,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-16.20369999999997,4322.246944448853
2023-09-27 06:30:00,40.74074,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-16.20369999999997,4322.2969444488535
2023-09-27 06:33:00,44.61805,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-16.782399999999996,4322.346944448854
2023-09-27 06:36:00,41.14584,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-17.07170000000002,4322.396944448854
2023-09-27 06:39:00,41.14584,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-16.78230000000002,4322.446944448854
2023-09-27 06:42:00,43.46065,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-17.361099999999965,4322.496944448854
2023-09-27 06:45:00,41.14584,1.9965279999999996,0.6090669011149434,3.819444,1.9097210000000002,-17.07170000000002,4322.546944448854
2023-09-27 06:48:00,40.74074,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-15.625,4322.596944448855
2023-09-27 06:51:00,42.6794,2.0254629999999993,0.712674173044279,3.703704,1.8229160000000002,-16.20369999999997,4322.646944448855
2023-09-27 06:54:00,55.38194,2.1990739999999995,0.7549342300849237,3.703704,1.649305,-14.467600000000004,4322.696944448855
2023-09-27 06:57:00,65.39352,2.4016200000000003,1.2809398010617257,4.832176,3.009257999999999,-13.888899999999978,4322.746944448855
2023-09-27 07:00:00,76.59144,2.141203,0.783181939175831,5.613428,3.645835,-9.259299999999996,4322.796944448855
2023-09-27 07:03:00,73.49537,1.9386579999999993,0.8359929456790463,5.3819479999999995,3.7037000000000004,-9.548599999999965,4322.8469444488555
2023-09-27 07:06:00,61.95023,1.765046,0.7862561796236898,5.3819479999999995,3.877312,-9.259299999999996,4322.896944448856
2023-09-27 07:09:00,55.38194,1.8229160000000002,0.7014345410357633,5.1504579999999995,3.501161999999999,-12.73150000000004,4322.946944448856
2023-09-27 07:12:00,53.06713,1.938657,0.7314887502899943,4.976852,3.2118009999999995,-12.442099999999982,4322.996944448856
2023-09-27 07:15:00,57.3206,2.0833329999999997,0.6282283423152123,4.687499,2.6909730000000005,-13.599499999999978,4323.046944448856
2023-09-27 07:18:00,60.79282,2.054398,0.7197711594285148,4.398147999999999,2.4884259999999996,-12.731499999999983,4323.096944448856
2023-09-27 07:21:00,64.6412,2.1122689999999995,0.9170142726331224,4.803241,2.9803189999999997,-10.416699999999992,4323.146944448857
2023-09-27 07:24:00,73.49537,2.0833329999999997,0.7685287744612807,5.353007999999999,3.4432849999999995,-10.127300000000048,4323.196944448857
2023-09-27 07:27:00,77.74884,2.170139,0.7904901521409189,5.0636529999999995,3.0671339999999994,-9.548699999999997,4323.246944448857
2023-09-27 07:30:00,80.84491,2.0833329999999997,0.7685425644328008,5.034718000000001,3.1250050000000007,-2.893599999999992,4323.296944448857
2023-09-27 07:33:00,78.50116,1.6203700000000003,0.743910026567698,5.150462,3.7905119999999997,5.2082999999999515,4323.346944448857
2023-09-27 07:36:00,98.17708,0.9259259999999996,0.8515416268021465,4.8611130000000005,4.716437000000001,23.148199999999974,4323.3969444488575
2023-09-27 07:39:00,98.20602,0.8680560000000002,0.9247172470465019,5.237271999999999,5.353006,24.016200000000026,4323.446944448858
2023-09-27 07:42:00,76.21528,0.17361100000000018,0.8975309335570284,3.616898,6.047452,16.20360000000005,4323.496944448858
2023-09-27 07:45:00,63.45486,0.7523150000000003,0.7229924703967591,5.121533,5.063658,-7.233799999999974,4323.546944448858
2023-09-27 07:48:00,90.07523,1.273149,1.3993193246293574,7.494217000000001,7.754628,4.629699999999957,4323.596944448858
2023-09-27 07:51:00,78.50116,0.6655090000000001,0.8395930467444229,5.005787000000001,5.381948,13.599500000000035,4323.646944448858
2023-09-27 07:54:00,75.40509,0.6365739999999995,0.7463426260588699,4.62963,4.861111999999999,10.127299999999991,4323.696944448859
2023-09-27 07:57:00,72.33796,0.8101849999999997,0.7956308111122803,4.947912,4.918977,6.365799999999979,4323.746944448859
2023-09-27 08:00:00,72.33796,1.0127309999999996,0.8436025720126018,5.353012999999999,5.0347219999999995,3.7615000000000123,4323.796944448859
2023-09-27 08:03:00,95.45718,1.5046290000000004,0.9058122542643243,5.497688,4.484948999999999,17.36110000000002,4323.846944448859
2023-09-27 08:06:00,98.17708,1.8807860000000005,1.3098130954984732,7.928238,6.915512,24.016200000000026,4323.896944448859
2023-09-27 08:09:00,98.17708,1.8229160000000002,1.448046596961688,8.072918000000001,7.378472,24.88420000000002,4323.9469444488595
2023-09-27 08:12:00,98.17708,1.765046,1.2824305870087431,7.552078,6.684032,24.305499999999995,4323.99694444886
2023-09-27 08:15:00,98.17708,1.475695,1.1451349865775564,6.799766000000001,6.192131000000001,26.04169999999999,4324.04694444886
2023-09-27 08:18:00,98.17708,1.5335650000000003,1.2043017017504987,6.973382,6.365736999999999,26.331099999999992,4324.09694444886
2023-09-27 08:21:00,98.17708,1.4178239999999995,1.2039407632353671,6.915508,6.510414,27.488400000000013,4324.14694444886
2023-09-27 08:24:00,98.17708,1.273148,1.1993611873946888,6.684023,6.539355,28.067200000000014,4324.19694444886
2023-09-27 08:27:00,98.17708,1.1863419999999998,1.1274820464459043,6.452543,6.3368009999999995,26.04169999999999,4324.246944448861
2023-09-27 08:30:00,98.17708,1.273148,1.1222651143651936,6.365738,6.076390000000001,26.04169999999999,4324.296944448861
2023-09-27 08:33:00,98.17708,1.3020829999999997,1.1195124270251398,6.2500029999999995,5.90278,24.884299999999996,4324.346944448861
2023-09-27 08:36:00,98.17708,1.3888889999999998,1.1081511532528123,6.307868,5.787039,26.620300000000043,4324.396944448861
2023-09-27 08:39:00,98.20602,1.5335650000000003,1.2043017017504987,7.002318,6.394672999999999,26.04169999999999,4324.446944448861
2023-09-27 08:42:00,98.20602,1.4467590000000001,1.216872129095417,6.828708000000001,6.394679,26.620400000000018,4324.4969444488615
2023-09-27 08:45:00,98.20602,1.3020829999999997,1.1513539636363368,6.597223,6.307869999999999,25.752399999999966,4324.546944448862
2023-09-27 08:48:00,98.20602,1.3888889999999998,1.1418105637172502,6.423608000000001,5.960649,25.463000000000022,4324.596944448862
2023-09-27 08:51:00,98.20602,1.3020829999999997,1.1195124270251398,6.2500029999999995,5.90278,24.01619999999997,4324.646944448862
2023-09-27 08:54:00,98.20602,1.359953,1.1290731851830362,6.655088000000001,6.221065,26.04169999999999,4324.696944448862
2023-09-27 08:57:00,98.20602,1.2152780000000005,1.079841463336023,6.365743999999999,6.105325999999999,25.75229999999999,4324.746944448862
2023-09-27 09:00:00,98.20602,1.1574080000000002,1.1134410676261801,6.163194000000001,6.076385999999999,26.62039999999996,4324.796944448863
2023-09-27 09:03:00,98.20602,1.0995369999999998,1.0555396537250243,5.989584000000001,5.902777,28.64580000000001,4324.846944448863
2023-09-27 09:06:00,98.20602,1.070602,1.0850076841792886,5.902774,5.931712000000001,29.513900000000035,4324.896944448863
2023-09-27 09:09:00,90.50926,1.0127310000000005,1.055541627429812,5.815969000000001,5.902778,28.64579999999995,4324.946944448863
2023-09-27 09:12:00,85.06944,1.1284719999999995,1.039251228937734,5.902774,5.7291620000000005,27.199100000000044,4324.996944448863
2023-09-27 09:15:00,81.97338,1.1863419999999998,1.018930329621651,5.902774,5.584492,22.569500000000005,4325.0469444488635
2023-09-27 09:18:00,83.91204,1.157407,1.005807525528706,5.729164,5.439817,23.4375,4325.096944448864
2023-09-27 09:21:00,84.28819,1.2152780000000005,1.0319470930819215,5.758104,5.410876,24.30559999999997,4325.146944448864
2023-09-27 09:24:00,80.81597,1.1284720000000004,1.0083073482350045,5.729169000000001,5.497686999999999,21.99079999999998,4325.196944448864
2023-09-27 09:27:00,72.71412,3.125,1.0680695668126734,6.539349,3.616899,-6.6551000000000045,4325.246944448864
2023-09-27 09:30:00,73.49537,3.1828700000000003,1.034581463961487,6.741894000000001,3.7326440000000005,-5.208300000000008,4325.296944448864
2023-09-27 09:33:00,74.65278,3.2407399999999997,1.0479852102761649,6.857634,3.790514,-6.655199999999979,4325.346944448865
2023-09-27 09:36:00,81.97338,3.327546000000001,1.1615360241115331,6.944444,3.8483780000000003,-4.050900000000013,4325.396944448865
2023-09-27 09:39:00,83.53588,3.1828700000000003,1.1674533535374234,7.204864,4.282404,-2.0255000000000223,4325.446944448865
2023-09-27 09:42:00,81.97338,3.1539350000000006,1.1188963165552641,7.291664,4.369209000000001,-1.736099999999965,4325.496944448865
2023-09-27 09:45:00,81.97338,3.0960650000000003,1.1841444875371698,7.552084000000001,4.745368999999999,0.0,4325.546944448865
2023-09-27 09:48:00,85.06944,3.182869,1.1260370360479393,7.638888,4.687499000000001,-0.867999999999995,4325.5969444488655
2023-09-27 09:51:00,83.91204,2.9803239999999995,1.153873964344588,7.523142999999999,4.832179,-0.28940000000000055,4325.646944448866
2023-09-27 09:54:00,77.34375,1.851852,1.1592312083647704,7.204858000000001,6.018516,12.152800000000013,4325.696944448866
2023-09-27 09:57:00,78.87731,2.0254629999999993,1.1776233510886238,7.320603,5.902780000000001,13.888800000000003,4325.746944448866
2023-09-27 10:00:00,79.25347,2.1122679999999994,1.1844755421540865,7.407403,5.873845,13.020800000000008,4325.796944448866
2023-09-27 10:03:00,80.43981,2.0833330000000005,1.1746329769877093,7.407408,5.902774999999999,12.152799999999957,4325.846944448866
2023-09-27 10:06:00,80.43981,2.054398,1.1647697176212262,7.233793,5.758105,13.020899999999983,4325.896944448867
2023-09-27 10:09:00,81.59722,2.1122679999999994,1.1844674573491967,7.262732999999999,5.729165000000001,14.467600000000004,4325.946944448867
2023-09-27 10:12:00,81.97338,2.0254630000000002,1.1548608998583725,7.089118,5.642364999999999,14.467599999999948,4325.996944448867
2023-09-27 10:15:00,81.59722,2.0833329999999997,1.1746410161820229,7.204858000000001,5.700235,13.310200000000009,4326.046944448867
2023-09-27 10:18:00,80.41088,1.967593,1.1349275866970867,7.1469879999999995,5.7581050000000005,13.310099999999977,4326.096944448867
2023-09-27 10:21:00,79.28241,1.9386579999999993,1.1249014603774403,7.031248,5.6713,14.467600000000004,4326.1469444488675
2023-09-27 10:24:00,77.71991,1.9097229999999996,1.0689643694906321,6.915513,5.52662,10.995399999999961,4326.196944448868
2023-09-27 10:27:00,76.5625,1.9386579999999993,1.054892534878267,6.799768,5.35301,10.127300000000048,4326.246944448868
2023-09-27 10:30:00,76.5625,1.9386579999999993,1.0787489741259886,6.741897999999999,5.32407,11.284700000000043,4326.296944448868
2023-09-27 10:33:00,75.02894,1.9386579999999993,1.054892534878267,6.597218,5.15046,9.259299999999996,4326.346944448868
2023-09-27 10:36:00,74.65278,1.9386579999999993,1.054892534878267,6.597218,5.15046,9.259299999999996,4326.396944448868
2023-09-27 10:39:00,76.18634,1.967593,1.0146297879309396,6.655087999999999,5.121524999999999,7.8125,4326.446944448869
2023-09-27 10:42:00,78.50116,2.0254630000000002,1.0331041345096867,6.568283,4.97685,8.969899999999996,4326.496944448869
2023-09-27 10:45:00,83.53588,2.054398,1.0680105197923575,6.684033,5.092594999999999,11.284699999999987,4326.546944448869
2023-09-27 10:48:00,80.81597,1.851852,1.0945667550656595,6.712962999999999,5.439811000000001,11.863400000000013,4326.596944448869
2023-09-27 10:51:00,79.65856,1.851852,1.025864339530746,6.741897000000001,5.381945,12.152699999999982,4326.646944448869
2023-09-27 10:54:00,80.81597,1.9386580000000002,1.054892534878269,6.712962999999999,5.266205,11.574099999999987,4326.6969444488695
2023-09-27 10:57:00,78.87731,1.9386580000000002,1.005340099513233,6.6261529999999995,5.121524999999999,10.706099999999992,4326.74694444887
2023-09-27 11:00:00,83.91204,1.9965279999999996,1.0492947312324548,6.655093,5.121525000000001,10.416699999999992,4326.79694444887
2023-09-27 11:03:00,84.28819,1.9097220000000004,1.0921452533360616,6.6840269999999995,5.324075,12.152800000000013,4326.84694444887
2023-09-27 11:06:00,78.87731,1.8229160000000002,1.0621132199435486,6.626157,5.353011,8.391300000000001,4326.89694444887
2023-09-27 11:09:00,80.43981,1.9965279999999996,1.0238842242679504,6.6261529999999995,5.063655,11.284699999999987,4326.94694444887
2023-09-27 11:12:00,78.50116,1.8807869999999998,1.0355796865213953,6.597217,5.208330000000001,10.995400000000018,4326.996944448871
2023-09-27 11:15:00,77.71991,1.8807870000000007,1.0591396288092838,6.481482,5.121524999999999,9.837999999999965,4327.046944448871
2023-09-27 11:18:00,81.59722,1.938657,1.1020651296581798,6.626162000000001,5.237265,10.995399999999961,4327.096944448871
2023-09-27 11:21:00,79.65856,1.8807869999999998,1.0591396288092834,6.6550970000000005,5.295140000000001,13.020899999999983,4327.146944448871
2023-09-27 11:24:00,81.97338,1.9386580000000002,1.0548841896480918,6.799772999999999,5.3530050000000005,14.178299999999979,4327.196944448871
2023-09-27 11:27:00,79.28241,2.054398,1.1175059804687992,6.973383,5.439815,11.863400000000013,4327.246944448872
2023-09-27 11:30:00,81.59722,2.0833329999999997,1.1025224148773884,7.031248000000001,5.439815,13.02090000000004,4327.296944448872
2023-09-27 11:33:00,86.60301,2.0833329999999997,1.1511309007268302,7.1180579999999996,5.584495,15.3356,4327.346944448872
2023-09-27 11:36:00,91.63773,2.054398,1.1413943240805766,7.175927999999999,5.6713,14.178299999999979,4327.396944448872
2023-09-27 11:39:00,93.54745,2.0254629999999993,1.1548529527237466,7.175927999999999,5.729165000000001,13.020800000000008,4327.446944448872
2023-09-27 11:42:00,90.45139,1.851852,1.094574418844315,7.060182999999999,5.787041,13.310200000000009,4327.4969444488725
2023-09-27 11:45:00,81.56829,1.7071759999999996,1.0852564753516265,6.799772999999999,5.729167,14.467600000000004,4327.546944448873
2023-09-27 11:48:00,78.87731,1.851852,1.049274548812662,6.684033,5.353011,12.442099999999982,4327.596944448873
2023-09-27 11:51:00,78.87731,1.967593,1.0884946328480247,6.741897999999999,5.295134999999999,12.731400000000008,4327.646944448873
2023-09-27 11:54:00,83.91204,2.0254630000000002,1.1078723599484472,6.915513,5.41088,12.731499999999983,4327.696944448873
2023-09-27 11:57:00,85.82176,1.9097220000000004,1.045255354504663,6.741897000000001,5.324075,13.020800000000008,4327.746944448873
2023-09-27 12:06:00,78.09606,1.9097229999999996,3.0495064098707103,2.662038,5.32407,12.152800000000013,4327.896944448873
2023-09-27 12:09:00,93.51852,2.4016210000000004,1.1501109371903495,7.060182000000001,5.0925910000000005,13.888900000000035,4327.946944448873
2023-09-27 12:12:00,81.22106,1.938657,1.1248933063199495,7.031252,5.671295,11.574000000000012,4327.996944448873
2023-09-27 12:15:00,82.34954,1.9386580000000002,1.147263620871084,7.118053000000001,5.787035,12.442099999999982,4328.046944448874
2023-09-27 12:18:00,78.125,1.880788,1.169783390320347,7.118053000000001,5.902775,12.731499999999983,4328.096944448874
2023-09-27 12:21:00,77.34375,1.8807869999999998,1.1047256124267284,6.915507000000001,5.61343,11.574000000000012,4328.146944448874
2023-09-27 12:24:00,75.02894,1.9097220000000004,1.045255354504663,6.741897000000001,5.324075,8.969899999999996,4328.196944448874
2023-09-27 12:27:00,75.02894,1.8807870000000007,1.0114307765855024,6.741902,5.324075,11.284699999999987,4328.246944448874
2023-09-27 12:30:00,78.87731,1.9965279999999996,1.0492947312324532,6.684033,5.150465,8.969899999999996,4328.2969444488745
2023-09-27 12:33:00,76.5625,1.9386579999999993,1.0548925348782687,6.741897999999999,5.295140000000001,8.970000000000027,4328.346944448875
2023-09-27 12:36:00,73.87153,1.9097229999999996,1.0452473949056837,6.828707999999999,5.410875000000001,8.391200000000026,4328.396944448875
