Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-27 12:39:00,76.18634,2.0254629999999993,1.0331041345096863,6.799768,5.208335000000001,6.655199999999979,4328.446944448875
2023-09-27 12:42:00,77.34375,1.9965279999999996,1.0740530483240274,6.568283,5.063655,8.969900000000052,4328.496944448875
2023-09-27 12:45:00,80.43981,1.938657,1.054892202487887,6.655092,5.208335000000001,10.127399999999966,4328.546944448875
2023-09-27 12:48:00,79.28241,1.9675919999999998,1.088494296699348,6.886577,5.439815,11.574099999999987,4328.596944448876
2023-09-27 12:51:00,79.28241,1.9386579999999993,1.0787489741259886,7.002317999999999,5.58449,10.416699999999992,4328.646944448876
2023-09-27 12:54:00,81.59722,1.9965279999999996,1.1218103489580484,6.944443000000001,5.497685,11.284699999999987,4328.696944448876
2023-09-27 12:57:00,85.06944,1.9675919999999998,1.1119610730517873,7.060187,5.642365000000001,13.020899999999983,4328.746944448876
2023-09-27 13:00:00,87.76042,1.9965279999999996,1.1897421888213597,7.146992999999999,5.787035,12.731400000000008,4328.796944448876
2023-09-27 13:03:00,88.54167,1.9386580000000002,1.0787489741259888,7.2048630000000005,5.787035,13.020800000000008,4328.8469444488765
2023-09-27 13:06:00,88.54167,1.9386580000000002,1.1020734435713226,7.146992999999999,5.758105,12.152800000000013,4328.896944448877
2023-09-27 13:09:00,88.54167,1.9097229999999996,1.0689724694370102,7.060182999999999,5.6713,12.442199999999957,4328.946944448877
2023-09-27 13:12:00,89.69907,1.938657,1.1020731011567193,7.031252,5.642365000000001,13.020800000000008,4328.996944448877
2023-09-27 13:15:00,89.69907,1.8807870000000007,1.1047256124267286,7.060182000000001,5.758105,14.467600000000004,4329.046944448877
2023-09-27 13:18:00,85.82176,1.7939810000000005,1.0958169207194022,6.915512,5.729170999999999,11.574099999999987,4329.096944448877
2023-09-27 13:21:00,83.50694,1.851852,1.0945744188443138,6.915507000000001,5.642365,12.731400000000008,4329.146944448878
2023-09-27 13:30:00,84.28819,1.9675919999999998,1.1794922863087192,7.118056999999999,5.787035,12.731499999999983,4329.296944448877
2023-09-27 13:33:00,86.60301,1.9675919999999998,1.1349272408866646,7.204857,5.815975000000001,13.020800000000008,4329.346944448877
2023-09-27 13:36:00,89.69907,1.9675919999999998,1.134919386972999,7.175927000000001,5.787035,12.442100000000039,4329.396944448878
2023-09-27 13:39:00,92.7662,1.938657,1.1249011131725721,7.175922,5.815975000000001,12.152800000000013,4329.446944448878
2023-09-27 13:42:00,91.23264,1.9675919999999998,1.1574236879643274,7.204857,5.844905,13.02090000000004,4329.496944448878
2023-09-27 13:45:00,91.6088,1.9386580000000002,1.147263620871084,7.3784730000000005,6.047455,14.178200000000004,4329.546944448878
2023-09-27 13:48:00,93.92361,1.9965279999999996,1.1675359193946222,7.523153,6.1342550000000005,15.04630000000003,4329.596944448878
2023-09-27 13:51:00,92.79514,1.9097229999999996,1.158867726167866,7.494212999999999,6.2210600000000005,15.9144,4329.6469444488785
2023-09-27 13:54:00,90.45139,1.8807869999999998,1.1697830264364826,7.233797,6.01852,15.914299999999969,4329.696944448879
2023-09-27 13:57:00,84.28819,1.765046,1.147709459409068,7.089117000000001,6.018521000000001,13.310200000000009,4329.746944448879
2023-09-27 14:00:00,81.56829,1.851852,1.1165282906898026,7.060182000000001,5.815970000000001,15.335700000000031,4329.796944448879
2023-09-27 14:03:00,80.41088,1.851852,1.0945667550656595,7.089122,5.815970000000001,12.731400000000008,4329.846944448879
2023-09-27 14:06:00,79.65856,1.9097220000000004,1.1148264419408687,7.060187,5.729164999999999,13.310200000000009,4329.896944448879
2023-09-27 14:09:00,79.65856,1.851852,1.094566755065658,7.031252,5.7581,12.731499999999983,4329.94694444888
2023-09-27 14:12:00,78.09606,1.8229170000000003,1.0843796573291158,7.002312,5.7581050000000005,11.574000000000012,4329.99694444888
2023-09-27 14:15:00,78.50116,1.9097220000000004,1.068964030649819,6.886577,5.497685,13.599499999999978,4330.04694444888
2023-09-27 14:18:00,80.43981,1.8807869999999998,1.0821766577920457,6.915507000000001,5.58449,13.020800000000008,4330.09694444888
2023-09-27 14:21:00,78.125,1.9386580000000002,1.1020734435713226,6.973382999999999,5.5844949999999995,8.969899999999996,4330.14694444888
2023-09-27 14:24:00,78.09606,1.9097229999999996,1.1148345500518533,6.944443000000001,5.61343,11.574000000000012,4330.1969444488805
2023-09-27 14:27:00,79.65856,1.9097220000000004,1.0689721305944544,6.973377,5.5844949999999995,11.863399999999956,4330.246944448881
2023-09-27 14:30:00,77.71991,1.8807869999999998,1.1047179006341463,7.233797,5.93171,12.152800000000013,4330.296944448881
2023-09-27 14:33:00,74.62384,1.880788,1.0591399690405043,6.973382999999999,5.613424999999999,8.969899999999996,4330.346944448881
2023-09-27 14:36:00,77.71991,1.9097220000000004,1.045255354504663,6.741897000000001,5.324075,8.96999999999997,4330.396944448881
2023-09-27 14:39:00,78.87731,1.9097229999999996,1.0452473949056824,6.857643,5.4398100000000005,9.548600000000022,4330.446944448881
2023-09-27 14:42:00,76.18634,1.880788,1.0114311063252592,6.828703,5.410875000000001,9.548699999999997,4330.496944448882
2023-09-27 14:45:00,75.40509,1.9097229999999996,1.0209529411722449,6.828703,5.381940000000001,8.101799999999969,4330.546944448882
2023-09-27 14:48:00,77.34375,1.9097220000000004,0.9960053441067677,6.6550970000000005,5.179395,7.523199999999974,4330.596944448882
2023-09-27 14:51:00,79.28241,1.9097220000000004,1.0209526127537103,6.626157,5.179395,9.837999999999965,4330.646944448882
2023-09-27 14:54:00,76.5625,1.8807869999999998,1.035579686521394,6.741897000000001,5.35301,10.416600000000017,4330.696944448882
2023-09-27 14:57:00,77.71991,1.9097220000000004,1.0209526127537103,6.770836999999999,5.324075,11.574099999999987,4330.7469444488825
2023-09-27 15:00:00,78.87731,1.8807870000000007,1.0591396288092838,6.655092,5.295134999999999,11.574099999999987,4330.796944448883
2023-09-27 15:03:00,76.5625,1.9097220000000004,1.068964030649819,6.6550970000000005,5.266205,10.127399999999966,4330.846944448883
2023-09-27 15:06:00,79.28241,1.8807869999999998,1.0821687841258307,6.7419020000000005,5.410875,10.127299999999991,4330.896944448883
2023-09-27 15:09:00,77.71991,1.8807869999999998,0.9866429200301604,6.6550970000000005,5.208330000000001,8.96999999999997,4330.946944448883
2023-09-27 15:12:00,76.5625,1.9386580000000002,1.005340099513233,6.655093,5.150465,9.837999999999965,4330.996944448883
2023-09-27 15:15:00,75.40509,1.9386580000000002,1.03043695878325,6.7708330000000005,5.295134999999999,9.259299999999996,4331.046944448884
2023-09-27 15:18:00,75.40509,1.8807869999999998,1.0355796865213953,6.6840269999999995,5.295140000000001,8.680499999999995,4331.096944448884
2023-09-27 15:21:00,73.49537,1.9386580000000002,1.005340099513233,6.655093,5.150465,6.365700000000004,4331.146944448884
2023-09-27 15:24:00,76.18634,1.938657,1.0053397778417732,6.5104120000000005,5.005785,6.6551000000000045,4331.196944448884
2023-09-27 15:27:00,78.87731,1.9675919999999998,1.014629467490649,6.597217,5.063655,8.680600000000027,4331.246944448884
2023-09-27 15:30:00,79.65856,1.9675919999999998,1.0398836377925804,6.741897000000001,5.237265,8.39119999999997,4331.2969444488845
2023-09-27 15:33:00,72.33796,1.765046,0.9964707837815101,6.626157,5.3530109999999995,4.629599999999982,4331.346944448885
2023-09-27 15:36:00,73.87153,1.938657,0.9528966185476313,6.568282,5.005785,4.3402999999999565,4331.396944448885
2023-09-27 15:39:00,71.55671,1.9097220000000004,0.9165567672666284,6.452547,4.890045,4.3402000000000385,4331.446944448885
2023-09-27 15:42:00,71.93287,1.8807869999999998,0.9077128922605875,6.336806999999999,4.80324,4.050900000000013,4331.496944448885
2023-09-27 15:45:00,73.87153,1.9675919999999998,0.9886409169664248,6.394677000000001,4.832175,3.182900000000018,4331.546944448885
2023-09-27 15:48:00,73.87153,1.9097220000000004,0.9703626045860005,6.365737,4.861114999999999,4.918900000000008,4331.596944448886
2023-09-27 15:51:00,73.49537,1.9386580000000002,0.9253674647002963,6.365742999999999,4.774304999999999,4.629600000000039,4331.646944448886
2023-09-27 15:54:00,76.5625,1.9675919999999998,0.9341447783329906,6.452547,4.832175,4.629600000000039,4331.696944448886
2023-09-27 15:57:00,72.33796,1.851852,0.9519322611206351,6.365737,4.918984999999999,3.761599999999987,4331.746944448886
2023-09-27 16:00:00,74.65278,1.9097220000000004,0.9703626045860005,6.481477000000001,4.976855,3.761599999999987,4331.796944448886
2023-09-27 16:03:00,78.87731,2.025462,0.9796652135808087,6.597217,4.947915,5.7871000000000095,4331.8469444488865
2023-09-27 16:06:00,82.75463,1.9965270000000004,1.0492944066117151,6.712962000000001,5.1793949999999995,6.6551000000000045,4331.896944448887
2023-09-27 16:09:00,84.66435,1.9097220000000004,0.9960140833607907,6.6840269999999995,5.208334999999999,7.233799999999974,4331.946944448887
2023-09-27 16:12:00,76.18634,1.6782399999999997,1.032715105286969,6.597217,5.497687000000001,6.944500000000005,4331.996944448887
2023-09-27 16:15:00,72.33796,1.7361110000000002,0.9632317784206025,6.568282,5.295141,2.6041999999999916,4332.046944448887
2023-09-27 16:18:00,70.77546,1.8807870000000007,0.934882568952092,6.423612,4.918985,3.4721999999999866,4332.096944448887
2023-09-27 16:21:00,71.93287,1.8807870000000007,0.934882568952092,6.3368020000000005,4.832175,3.761599999999987,4332.146944448888
2023-09-27 16:24:00,71.55671,1.851852,0.9519233792539474,6.365742000000001,4.91898,2.6042000000000485,4332.196944448888
2023-09-27 16:27:00,71.55671,1.8807870000000007,0.9077128922605878,6.423612,4.890045,2.8935000000000173,4332.246944448888
2023-09-27 16:30:00,70.02315,1.8807869999999998,0.9348825689520901,6.394677000000001,4.89005,2.8935000000000173,4332.296944448888
2023-09-27 16:33:00,72.33796,1.9097220000000004,0.9165567672666284,6.249997,4.687494999999999,0.2892999999999688,4332.346944448888
2023-09-27 16:36:00,69.61806,1.9675919999999998,0.8754861727972586,6.105327,4.427085000000001,-0.8681000000000267,4332.3969444488885
2023-09-27 16:39:00,70.74653,1.9965270000000004,0.8838495340053463,6.0474570000000005,4.340279999999999,1.7361000000000217,4332.446944448889
2023-09-27 16:42:00,72.71412,1.9965279999999996,0.9139635331014846,6.192132999999999,4.513885000000001,0.0,4332.496944448889
2023-09-27 16:45:00,75.02894,1.9097220000000004,0.8882010808000382,6.307867000000001,4.716435,2.314899999999966,4332.546944448889
2023-09-27 16:48:00,72.33796,1.8807869999999998,0.9077128922605875,6.163196999999999,4.62963,0.8680999999999699,4332.596944448889
2023-09-27 16:51:00,67.30324,1.7361110000000002,0.8074511307417869,5.931712000000001,4.484951,-1.736099999999965,4332.646944448889
2023-09-27 16:54:00,69.64699,1.9386580000000002,0.8670933225774609,5.960653,4.311345,-1.7361000000000217,4332.69694444889
2023-09-27 16:57:00,67.70833,1.880788,0.8795369762496252,6.076393,4.513885,-2.314799999999991,4332.74694444889
2023-09-27 17:00:00,66.92708,1.9097229999999996,0.7952943357401215,6.047453,4.36921,-4.629599999999982,4332.79694444889
2023-09-27 17:03:00,68.48958,1.9965279999999996,0.8523428078224353,5.8159730000000005,4.079865000000001,-4.629600000000039,4332.84694444889
2023-09-27 17:06:00,69.64699,1.9386580000000002,0.8671038196911122,5.787033,4.137735,-2.314899999999966,4332.89694444889
2023-09-27 17:09:00,66.55093,1.8807869999999998,0.7872781319152079,5.8738470000000005,4.22454,-5.2082999999999515,4332.9469444488905
2023-09-27 17:12:00,67.70833,1.9965270000000004,0.8191738554791942,5.787037000000001,4.02199,-4.3402000000000385,4332.996944448891
2023-09-27 17:15:00,66.55093,1.8807869999999998,0.7872781319152099,5.7291669999999995,4.079860000000001,-6.365799999999979,4333.046944448891
2023-09-27 17:18:00,66.55093,1.9097220000000004,0.7952940592019254,5.7291669999999995,4.050925,-4.918999999999983,4333.096944448891
2023-09-27 17:21:00,63.85995,1.8229160000000002,0.8029708952667403,5.526617000000001,3.9641210000000004,-6.944500000000005,4333.146944448891
2023-09-27 17:24:00,65.76968,1.9097220000000004,0.7608661720007344,5.584487,3.8773150000000003,-6.365700000000004,4333.196944448891
2023-09-27 17:27:00,58.85417,1.7939810000000005,0.7946350584967699,5.584492000000001,4.050931,-9.259200000000021,4333.246944448892
2023-09-27 17:30:00,61.54514,1.9965270000000004,0.7463789596004436,5.584487,3.76157,-8.680600000000027,4333.296944448892
2023-09-27 17:33:00,60.76389,1.851852,0.7452955343650098,5.5555520000000005,3.906250000000001,-9.83789999999999,4333.346944448892
2023-09-27 17:36:00,61.14005,1.8807870000000007,0.7165098023712836,5.468752,3.7615749999999997,-9.259299999999996,4333.396944448892
2023-09-27 17:39:00,58.44907,1.851852,0.7089790734490324,5.266202,3.58796,-8.969899999999996,4333.446944448892
2023-09-27 17:42:00,57.29167,1.851852,0.8112644677056112,5.324077,3.732635,-9.83789999999999,4333.4969444488925
2023-09-27 17:45:00,55.7581,1.9097220000000004,0.7608661720007344,5.468747,3.7615749999999997,-10.416699999999992,4333.546944448893
2023-09-27 17:48:00,42.62153,1.6203700000000003,0.6477276021267773,5.439817000000001,3.9930570000000003,-15.9144,4333.596944448893
2023-09-27 17:51:00,43.80787,1.7939819999999997,0.6550926366400462,5.381943000000001,3.732641,-13.888800000000003,4333.646944448893
2023-09-27 17:54:00,38.04977,1.765047,0.6477835629850792,5.266203,3.645835999999999,-15.046299999999974,4333.696944448893
2023-09-27 17:57:00,41.89815,2.0254629999999993,0.5534194413010042,5.063658,3.0960650000000003,-15.04630000000003,4333.746944448893
2023-09-27 18:00:00,39.95949,1.9097229999999996,0.6840709747619746,4.918982,3.1539350000000006,-15.04630000000003,4333.796944448894
2023-09-27 18:03:00,36.5162,1.9386580000000002,0.6912622760493699,4.947913000000001,3.1539349999999997,-15.3356,4333.846944448894
2023-09-27 18:06:00,46.52778,2.054398,0.6218564778059078,4.803242,2.835649,-15.046199999999999,4333.896944448894
2023-09-27 18:09:00,45.37037,1.851852,0.6696268455385342,4.774306,3.0671289999999996,-15.914299999999969,4333.946944448894
2023-09-27 18:12:00,40.74074,1.880788,0.7165048123238785,4.890047,3.1828649999999996,-15.625,4333.996944448894
2023-09-27 18:15:00,41.1169,1.9386579999999993,0.5962128169042166,5.063658,3.2118100000000007,-15.625,4334.0469444488945
2023-09-27 18:18:00,38.04977,1.7939810000000005,0.5637020839434762,4.8321760000000005,3.1250009999999993,-15.914300000000026,4334.096944448895
2023-09-27 18:21:00,36.89236,1.765047,0.60534241692847,4.687501,3.0381929999999997,-15.914299999999969,4334.146944448895
2023-09-27 18:24:00,35.73495,1.9097220000000004,0.6399418762274108,4.658565,2.864584,-16.49309999999997,4334.196944448895
2023-09-27 18:27:00,41.1169,2.0833329999999997,0.6807426010949473,4.74537,2.7777780000000005,-17.071799999999996,4334.246944448895
2023-09-27 18:30:00,38.04977,1.880788,0.6768618310213553,4.745371,3.009259,-17.361099999999965,4334.296944448895
2023-09-27 18:33:00,44.58912,2.546297,0.7863250232639918,4.861111,2.430555,-15.625,4334.346944448896
2023-09-27 18:36:00,71.55671,2.3726849999999997,0.6909985830437622,4.687499,2.4016210000000004,-11.574000000000012,4334.396944448896
2023-09-27 18:39:00,72.71412,1.9386580000000002,0.6467941499736729,4.513889,2.6909719999999995,-12.442099999999982,4334.446944448896
2023-09-27 18:42:00,69.64699,1.9097220000000004,0.6840707260241401,4.513889,2.748843,-10.127299999999991,4334.496944448896
2023-09-27 18:45:00,76.59144,1.851852,0.7452906909531057,4.51389,2.864584,-9.548600000000022,4334.546944448896
2023-09-27 18:48:00,73.87153,1.273148,0.5823964164579033,4.108795,3.038195,-6.944399999999973,4334.5969444488965
2023-09-27 18:51:00,60.01157,1.3888889999999998,0.6459622232011062,4.484955,3.327547000000001,-9.259200000000021,4334.646944448897
2023-09-27 18:54:00,61.16898,1.6203709999999996,0.681835059954632,4.716435999999999,3.298615,-10.41659999999996,4334.696944448897
2023-09-27 18:57:00,58.85417,1.8807869999999998,0.6768544108014287,4.687501,2.951385000000001,-11.863400000000013,4334.746944448897
2023-09-27 19:00:00,56.53935,1.9965279999999996,0.7055598136988286,4.74537,2.8935190000000004,-11.284699999999987,4334.796944448897
2023-09-27 19:03:00,55.7581,2.083334,0.7268454981919882,4.803241,2.8645830000000005,-12.152799999999957,4334.846944448897
2023-09-27 19:06:00,54.60069,2.141204,0.7409295597703589,5.005787000000001,3.009258,-10.706000000000017,4334.896944448898
2023-09-27 19:09:00,57.69676,2.170139,0.7479418214535346,4.947917,2.922453,-11.284699999999987,4334.946944448898
2023-09-27 19:12:00,58.85417,2.170139,0.7008766530544543,4.8321760000000005,2.7777780000000005,-10.706000000000017,4334.996944448898
2023-09-27 19:15:00,55.7581,1.938657,0.6467939135369846,4.774305,2.951389,-11.574000000000012,4335.046944448898
2023-09-27 19:18:00,58.44907,1.967593,0.6984187513054393,4.658564999999999,2.835648,-10.995399999999961,4335.096944448898
2023-09-27 19:21:00,53.84838,1.967593,0.7763243486588671,4.62963,2.8645829999999997,-13.020800000000008,4335.1469444488985
2023-09-27 19:24:00,58.07292,2.141203,0.7409308465265381,4.890046,2.8935190000000004,-12.442100000000039,4335.196944448899
2023-09-27 19:27:00,55.38194,2.1701390000000007,0.7008766530544546,4.890046000000001,2.835648,-11.863400000000013,4335.246944448899
2023-09-27 19:30:00,55.38194,2.054399,0.7197729024552032,4.8321760000000005,2.922454,-12.731400000000008,4335.296944448899
2023-09-27 19:33:00,60.01157,2.1122679999999994,0.7338983518331275,4.861110999999999,2.8935190000000004,-10.127399999999966,4335.346944448899
2023-09-27 19:36:00,54.60069,1.9675919999999998,0.6984185041699452,4.861110999999999,3.038195,-12.152700000000038,4335.396944448899
2023-09-27 19:39:00,51.90972,1.967593,0.6984187513054393,4.832176,3.009259,-10.706000000000017,4335.4469444489
2023-09-27 19:42:00,54.60069,2.0833329999999997,0.7268452540748599,4.716435,2.7777780000000005,-12.442200000000014,4335.4969444489
2023-09-27 19:45:00,55.00579,2.0254630000000002,0.667223929131812,4.600694,2.6909719999999995,-11.863499999999988,4335.5469444489
2023-09-27 19:48:00,55.38194,2.0254630000000002,0.7126741730442793,4.542824,2.6620359999999996,-13.020799999999952,4335.5969444489
2023-09-27 19:51:00,53.84838,1.967593,0.7389502866423101,4.484954,2.6909719999999995,-13.020799999999952,4335.6469444489
2023-09-27 19:54:00,58.13079,1.967593,0.6984202177175131,4.74537,2.922454,-12.731499999999983,4335.6969444489005
2023-09-27 19:57:00,58.07292,1.9965279999999996,0.7055598136988286,4.74537,2.8935190000000004,-11.863499999999988,4335.746944448901
2023-09-27 20:00:00,55.00579,2.0254630000000002,0.7126771483399162,4.74537,2.864584,-12.731499999999983,4335.796944448901
2023-09-27 20:03:00,58.47801,1.967593,0.6984202177175131,4.6875,2.864584,-11.863400000000013,4335.846944448901
2023-09-27 20:06:00,55.00579,1.9097229999999996,0.6840709747619746,4.5428239999999995,2.7777770000000004,-13.310200000000009,4335.896944448901
2023-09-27 20:09:00,55.7581,1.7939809999999996,0.6550853782435596,4.253472,2.604166,-13.020899999999983,4335.946944448901
2023-09-27 20:12:00,61.16898,1.7939819999999997,0.655085630395819,4.166667,2.51736,-12.152699999999982,4335.996944448902
2023-09-27 20:15:00,62.70255,1.8229170000000003,0.7014231663840257,4.3402780000000005,2.6909719999999995,-11.284699999999987,4336.046944448902
2023-09-27 20:18:00,55.00579,1.8229160000000002,0.7014241976769583,4.484953,2.835649,-13.020799999999952,4336.096944448902
2023-09-27 20:21:00,54.60069,1.9965279999999996,0.7055583366413276,4.745371,2.8935190000000004,-13.020899999999983,4336.146944448902
2023-09-27 20:24:00,55.78704,1.9097229999999996,0.5897466908136875,4.600694,2.7777780000000005,-12.73150000000004,4336.196944448902
2023-09-27 20:27:00,55.38194,1.8807869999999998,0.6768601473356896,4.4270830000000005,2.6909710000000002,-12.73150000000004,4336.2469444489025
2023-09-27 20:30:00,53.06713,1.851852,0.7089803761761723,4.398148000000001,2.719907,-13.888899999999978,4336.296944448903
2023-09-27 20:33:00,58.07292,1.9965270000000004,0.7055580902828984,4.513889,2.662038,-11.863400000000013,4336.346944448903
2023-09-27 20:36:00,55.78704,1.9097229999999996,0.6840709747619746,4.5428239999999995,2.7777770000000004,-12.73150000000004,4336.396944448903
2023-09-27 20:39:00,52.69097,1.967593,0.6984187513054393,4.600694,2.7777770000000004,-14.467600000000004,4336.446944448903
2023-09-27 20:42:00,55.00579,2.0254630000000002,0.7126756606946535,4.62963,2.748843,-11.574000000000012,4336.496944448903
2023-09-27 20:45:00,57.3206,2.0833329999999997,0.7268437454170161,4.57176,2.633102,-11.863499999999988,4336.546944448904
2023-09-27 20:48:00,55.38194,1.9386579999999993,0.6912564532483452,4.5428239999999995,2.7488420000000007,-13.599499999999978,4336.596944448904
2023-09-27 20:51:00,53.84838,1.9386579999999993,0.6912564532483452,4.658564999999999,2.8645830000000005,-11.863499999999988,4336.646944448904
2023-09-27 20:54:00,57.3206,1.967593,0.6536248488843355,4.6875,2.835648,-11.863400000000013,4336.696944448904
2023-09-27 20:57:00,51.90972,1.9097229999999996,0.6840709747619746,4.571759999999999,2.8067130000000002,-14.467499999999973,4336.746944448904
2023-09-27 21:00:00,53.06713,1.9386579999999993,0.6912549975356596,4.484954,2.6909710000000002,-13.310099999999977,4336.7969444489045
2023-09-27 21:03:00,55.38194,2.0254629999999993,0.7126771483399161,4.427083,2.546297,-13.020899999999983,4336.846944448905
2023-09-27 21:06:00,55.00579,1.967593,0.6536248488843355,4.5428239999999995,2.6909719999999995,-13.310200000000009,4336.896944448905
2023-09-27 21:09:00,55.38194,1.9965279999999996,0.7055583366413276,4.513889,2.6620370000000007,-12.442100000000039,4336.946944448905
2023-09-27 21:12:00,55.7581,1.9386580000000002,0.6912564532483454,4.62963,2.835648,-11.284699999999987,4336.996944448905
2023-09-27 21:15:00,55.38194,1.9386579999999993,0.6467925220039246,4.571759999999999,2.7488420000000007,-13.020800000000008,4337.046944448905
2023-09-27 21:18:00,53.84838,1.9965279999999996,0.7055583366413276,4.745369999999999,2.8935180000000003,-13.020899999999983,4337.096944448906
2023-09-27 21:24:00,53.84838,1.9965279999999996,0.7055598136988286,4.687499,2.835648,-13.02090000000004,4337.196944448906
2023-09-27 21:27:00,58.07292,2.1122680000000003,0.7338983518331276,4.600694,2.633102,-12.152800000000013,4337.246944448906
2023-09-27 21:30:00,56.53935,2.0254630000000002,0.712668222391698,4.890047,3.0092550000000005,-12.152799999999957,4337.296944448906
2023-09-27 21:36:00,56.53935,1.9965279999999996,0.7055583366413276,4.774306,2.922454000000001,-12.731499999999983,4337.396944448907
2023-09-27 21:39:00,52.69097,1.9386579999999993,0.6467941499736727,4.5428239999999995,2.719907,-12.152700000000038,4337.446944448907
2023-09-27 21:45:00,55.38194,1.9386580000000002,0.6467908940270239,4.484955,2.6620359999999996,-13.888899999999978,4337.546944448907
2023-09-27 21:48:00,55.38194,1.9097229999999996,0.7240175261063758,4.658564999999999,2.922454,-11.863399999999956,4337.596944448907
2023-09-27 21:54:00,54.60069,1.9386579999999993,0.6912564532483452,4.658564999999999,2.8645830000000005,-12.152800000000013,4337.696944448908
2023-09-27 21:57:00,55.00579,2.0254630000000002,0.6154726873826581,4.832176,2.8935190000000004,-12.731499999999983,4337.746944448908
2023-09-27 22:00:00,57.3206,2.0254629999999993,0.7126771483399161,4.427083,2.546297,-14.178200000000004,4337.796944448908
2023-09-27 22:06:00,57.69676,1.9386579999999993,0.6912549975356596,4.484954,2.6909710000000002,-12.152800000000013,4337.8969444489085
2023-09-27 22:09:00,53.06713,1.967593,0.7389516279400565,4.687499,2.8935180000000003,-12.152799999999957,4337.946944448909
2023-09-27 22:12:00,53.84838,1.9386579999999993,0.731494335351734,4.774305999999999,3.009258,-13.020800000000008,4337.996944448909
2023-09-27 22:15:00,54.60069,1.967593,0.6984172848883456,4.51389,2.6909719999999995,-12.442200000000014,4338.046944448909
2023-09-27 22:21:00,55.7581,2.0254629999999993,0.6672239291318118,4.427083,2.517361,-13.599500000000035,4338.146944448909
2023-09-27 22:24:00,55.00579,1.9386580000000002,0.6912564532483454,4.745371,2.951389,-13.310100000000034,4338.19694444891
2023-09-27 22:30:00,56.53935,1.9386580000000002,0.6912579089560573,4.600694,2.8067129999999993,-12.731499999999983,4338.29694444891
2023-09-27 22:48:00,52.69097,1.9386579999999993,0.5962071492035239,4.6296289999999996,2.7777780000000005,-13.888900000000035,4338.59694444891
2023-09-27 22:51:00,56.91551,2.054398,0.7197711594285148,4.542825,2.633103,-11.863400000000013,4338.64694444891
2023-09-27 22:54:00,54.60069,1.9965279999999996,0.7055568595787608,4.861111,3.009258,-12.73150000000004,4338.6969444489105
2023-09-27 23:00:00,55.38194,1.9386579999999993,0.6467908940270237,4.832177,3.009258,-12.731499999999983,4338.796944448911
2023-09-27 23:03:00,53.06713,1.967593,0.6984202177175131,4.74537,2.922454,-13.020800000000008,4338.846944448911
2023-09-27 23:06:00,55.7581,2.0254630000000002,0.6672222644059588,4.62963,2.719907,-12.152799999999957,4338.896944448911
2023-09-27 23:09:00,58.07292,2.054398,0.7197726576050975,4.6875,2.7777789999999998,-11.863500000000045,4338.946944448911
2023-09-27 23:15:00,58.07292,1.9386579999999993,0.6912579089560571,4.6875,2.8935190000000004,-13.02090000000004,4339.046944448912
2023-09-27 23:18:00,57.29167,2.0254629999999993,0.7126756606946533,4.716436,2.835649000000001,-12.152800000000013,4339.096944448912
2023-09-27 23:21:00,55.00579,1.9965270000000004,0.7055580902828984,4.890046,3.038195,-12.152800000000013,4339.146944448912
2023-09-27 23:24:00,55.38194,1.9097229999999996,0.6840724197050734,4.6296289999999996,2.8645829999999997,-12.442099999999982,4339.196944448912
2023-09-27 23:30:00,52.31481,1.9097229999999996,0.6840724197050734,4.6296289999999996,2.8645829999999997,-12.442100000000039,4339.296944448913
2023-09-27 23:33:00,51.53356,2.0254630000000002,0.667223929131812,4.74537,2.835648,-11.863400000000013,4339.346944448913
2023-09-27 23:36:00,53.84838,1.9097229999999996,0.6840709747619746,4.658564999999999,2.8935180000000003,-12.152800000000013,4339.396944448913
2023-09-27 23:42:00,55.7581,2.0254629999999993,0.7916838125702602,4.716436,2.8935190000000004,-13.02090000000004,4339.496944448913
2023-09-27 23:45:00,55.41088,1.967593,0.6984187513054393,4.62963,2.8067130000000002,-12.152700000000038,4339.546944448914
2023-09-27 23:51:00,53.84838,1.8807869999999998,0.7530897289309659,4.571759999999999,2.8935189999999995,-12.442200000000014,4339.646944448914
2023-09-27 23:54:00,54.62963,1.967593,0.6984202177175131,4.6875,2.864584,-13.310200000000009,4339.696944448914
2023-09-27 23:57:00,46.90393,1.9386579999999993,0.5962033706791012,4.571759999999999,2.719907,-15.3356,4339.746944448914
2023-09-28 00:09:00,40.76968,1.8807869999999998,0.6330680581183629,4.108796,2.34375,-15.625,4339.946944448914
2023-09-28 00:12:00,39.20718,1.9386579999999993,0.5356003972943167,4.050927,2.1701380000000006,-15.914299999999969,4339.996944448914
2023-09-28 00:15:00,40.36459,1.9097229999999996,0.589744816443071,3.90625,2.0833329999999997,-15.9144,4340.0469444489145
2023-09-28 00:21:00,39.98843,1.9386579999999993,0.5962052599470403,3.90625,2.054398,-14.757000000000005,4340.146944448915
2023-09-28 00:24:00,40.36459,2.0833329999999997,0.680740912183922,4.050926,2.0833330000000005,-15.625,4340.196944448915
2023-09-28 00:27:00,37.26852,2.0254629999999993,0.5534194413010042,3.993055,2.025462,-17.361099999999965,4340.246944448915
2023-09-28 00:33:00,39.58334,2.141203,0.6409122468560926,3.9351839999999996,1.880788,-17.071699999999964,4340.346944448916
2023-09-28 00:36:00,46.52778,1.7361110000000002,0.5983537651164571,3.5590279999999996,1.938657,-16.20369999999997,4340.396944448916
2023-09-28 00:42:00,44.61805,1.7071769999999997,0.6330801942577845,3.5879639999999995,2.0254630000000002,-17.65039999999999,4340.496944448916
2023-09-28 00:45:00,42.30324,1.851852,0.517635319372892,3.8194440000000007,2.025462,-16.49309999999997,4340.546944448916
2023-09-28 00:51:00,41.14584,1.851852,0.6261735902752986,3.7326379999999997,1.9965280000000005,-16.20369999999997,4340.646944448917
2023-09-28 00:54:00,42.6794,1.9097220000000004,0.6399402606432966,3.732639,1.938657,-16.20369999999997,4340.696944448917
2023-09-28 00:57:00,39.58334,1.851852,0.626170409072475,3.7615749999999997,2.0254630000000002,-15.9144,4340.746944448917
2023-09-28 01:03:00,39.20718,1.9097229999999996,0.6399437289865626,3.7905089999999992,1.9965280000000005,-17.36110000000002,4340.846944448917
2023-09-28 01:06:00,43.8368,1.9965270000000004,0.6604344026995481,3.8773150000000003,1.9965289999999998,-16.203700000000026,4340.896944448918
2023-09-28 01:09:00,42.30324,1.8807869999999998,0.5236416858091305,3.8483790000000004,2.025462,-17.361099999999965,4340.946944448918
2023-09-28 01:12:00,47.68518,1.851852,0.6696282687705847,3.5879630000000002,1.8807870000000007,-15.914300000000026,4340.996944448918
2023-09-28 01:18:00,45.74653,1.7939819999999997,0.6550870316541395,3.645834,1.9965280000000005,-17.36110000000002,4341.096944448918
2023-09-28 01:21:00,46.15162,1.9675919999999998,0.602646244798331,3.8483790000000004,1.967593,-16.492999999999995,4341.1469444489185
2023-09-28 01:27:00,43.46065,1.880788,0.6330682960606435,3.819444,2.054397,-16.782399999999996,4341.246944448919
2023-09-28 01:30:00,41.14584,1.9097229999999996,0.6399437289865626,3.819443999999999,2.0254630000000002,-16.20369999999997,4341.296944448919
2023-09-28 01:33:00,39.98843,2.0254630000000002,0.6154707539212491,3.819444,1.8807859999999996,-15.625,4341.346944448919
2023-09-28 01:36:00,42.6794,1.9965279999999996,0.7055583366413276,3.732639,1.8807870000000007,-17.361099999999965,4341.396944448919
2023-09-28 01:42:00,43.46065,1.9675919999999998,0.6026443407234536,3.703703,1.8229160000000002,-15.9144,4341.49694444892
2023-09-28 01:45:00,45.74653,1.8229170000000003,0.6192516460835195,3.703704,1.9965270000000004,-15.625,4341.54694444892
2023-09-28 01:48:00,42.30324,1.7939819999999997,0.6550884329077208,3.703703,2.054398,-16.49309999999997,4341.59694444892
2023-09-28 01:51:00,42.6794,1.8229170000000003,0.6192548020919085,3.7326379999999997,2.0254630000000002,-16.782400000000052,4341.64694444892
2023-09-28 01:57:00,42.30324,1.8229170000000003,0.6192548020919085,3.7326379999999997,2.0254630000000002,-14.467600000000004,4341.746944448921
2023-09-28 02:00:00,43.8368,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,-15.9144,4341.796944448921
2023-09-28 02:03:00,44.99421,1.9965279999999996,0.6090669011149434,3.732639,1.8229160000000002,-15.3356,4341.846944448921
2023-09-28 02:06:00,40.74074,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,-17.07170000000002,4341.896944448921
2023-09-28 02:12:00,42.6794,1.9675919999999998,0.602646244798331,3.8483790000000004,1.967593,-16.782399999999996,4341.996944448922
2023-09-28 02:15:00,44.58912,2.0254629999999993,0.6672239291318118,3.8483789999999996,1.938657,-16.493100000000027,4342.046944448922
2023-09-28 02:18:00,42.30324,2.1122680000000003,0.7338968327533024,3.7615740000000004,1.7939809999999996,-15.914300000000026,4342.096944448922
2023-09-28 02:24:00,44.99421,2.054398,0.6218564778059078,3.7615739999999995,1.7939809999999996,-17.071799999999996,4342.196944448922
2023-09-28 02:27:00,41.14584,1.9386579999999993,0.6912564532483452,3.7615739999999995,1.9675920000000007,-15.3356,4342.2469444489225
2023-09-28 02:30:00,43.8368,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-14.757000000000005,4342.296944448923
2023-09-28 02:33:00,42.6794,1.9097229999999996,0.6399437289865626,3.7905089999999992,1.9965280000000005,-16.20369999999997,4342.346944448923
2023-09-28 02:39:00,42.30324,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-16.203700000000026,4342.446944448923
2023-09-28 02:42:00,44.99421,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-15.9144,4342.496944448923
2023-09-28 02:48:00,44.99421,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-15.9144,4342.596944448924
2023-09-28 02:51:00,44.99421,1.9097229999999996,0.5897429420611094,3.732639,1.9097210000000002,-15.625,4342.646944448924
2023-09-28 02:54:00,44.99421,1.9965270000000004,0.6604344026995481,3.790508,1.9097219999999995,-16.782399999999996,4342.696944448924
2023-09-28 03:00:00,43.46065,1.8807869999999998,0.6768615814570612,3.732639,1.9965280000000005,-16.20369999999997,4342.7969444489245
2023-09-28 03:03:00,43.46065,1.9965270000000004,0.6090666794790232,3.703703,1.7939809999999996,-16.49309999999997,4342.846944448925
2023-09-28 03:09:00,44.99421,1.9097220000000004,0.6840692810764875,3.6458330000000005,1.8807859999999996,-17.361199999999997,4342.946944448925
2023-09-28 03:12:00,44.58912,1.9965279999999996,0.6090669011149434,3.732639,1.8229160000000002,-16.782399999999996,4342.996944448925
2023-09-28 03:18:00,44.58912,1.9675919999999998,0.6984185041699452,3.703703,1.8807870000000007,-15.914300000000026,4343.096944448926
2023-09-28 03:21:00,45.02315,1.9675919999999998,0.6536229728906319,3.732639,1.8807870000000007,-17.071699999999964,4343.146944448926
2023-09-28 03:24:00,42.30324,1.8807869999999998,0.6330696612411807,3.7615729999999994,1.9965280000000005,-16.492999999999995,4343.196944448926
2023-09-28 03:30:00,42.30324,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,-16.203700000000026,4343.296944448926
2023-09-28 03:33:00,42.6794,1.8807869999999998,0.6768615814570612,3.703703,1.9675920000000007,-15.9144,4343.3469444489265
2023-09-28 03:39:00,42.30324,1.8807869999999998,0.6768615814570612,3.703703,1.9675920000000007,-16.49309999999997,4343.446944448927
2023-09-28 03:42:00,41.89815,1.851852,0.576762552675321,3.6747680000000003,1.9097210000000002,-17.361000000000047,4343.496944448927
2023-09-28 03:45:00,45.37037,1.8807870000000007,0.6768615814570614,3.6747680000000003,1.938657,-15.9144,4343.546944448927
2023-09-28 03:48:00,41.14584,1.8807869999999998,0.5832626569290786,3.703703,1.9097210000000002,-15.625,4343.596944448927
2023-09-28 03:54:00,44.99421,1.9675919999999998,0.6984185041699452,3.703703,1.8807870000000007,-16.49309999999997,4343.696944448928
2023-09-28 03:57:00,42.2743,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-17.07170000000002,4343.746944448928
2023-09-28 04:03:00,45.37037,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-15.914299999999969,4343.846944448928
2023-09-28 04:06:00,43.46065,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,-15.625,4343.8969444489285
2023-09-28 04:09:00,43.46065,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,-16.49309999999997,4343.946944448929
2023-09-28 04:15:00,42.30324,1.880788,0.6768618310213553,3.732639,1.9965270000000004,-16.492999999999995,4344.046944448929
2023-09-28 04:18:00,44.99421,1.938657,0.596203147739893,3.6747680000000003,1.8229160000000002,-16.49309999999997,4344.096944448929
2023-09-28 04:24:00,45.37037,1.8807870000000007,0.6768615814570614,3.6747680000000003,1.938657,-16.20360000000005,4344.19694444893
2023-09-28 04:27:00,42.30324,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-16.203700000000026,4344.24694444893
2023-09-28 04:30:00,44.99421,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-16.203700000000026,4344.29694444893
2023-09-28 04:36:00,44.99421,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-15.914300000000026,4344.39694444893
2023-09-28 04:39:00,42.6794,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-16.203700000000026,4344.4469444489305
2023-09-28 04:45:00,44.99421,1.9675919999999998,0.6984199705816501,3.790508,1.967593,-16.492999999999995,4344.546944448931
2023-09-28 04:48:00,40.74074,1.8229169999999995,0.6192516460835192,3.7905099999999994,2.0833330000000005,-16.493000000000052,4344.596944448931
2023-09-28 04:54:00,40.36459,1.9097229999999996,0.6399404978245551,3.7905099999999994,1.9965270000000004,-16.782399999999996,4344.696944448931
2023-09-28 04:57:00,39.20718,1.9386579999999993,0.6467925220039246,3.7905099999999994,1.9675920000000007,-16.2038,4344.746944448932
2023-09-28 05:00:00,40.74074,1.9097229999999996,0.5897429420611094,3.732639,1.9097210000000002,-17.361099999999965,4344.796944448932
2023-09-28 05:06:00,40.36459,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-14.178200000000004,4344.896944448932
2023-09-28 05:09:00,40.36459,1.9097229999999996,0.6840709747619746,3.7615749999999997,1.9965280000000005,-17.361099999999965,4344.946944448932
2023-09-28 05:12:00,45.77546,2.0254630000000002,0.7126756606946535,3.7615749999999997,1.880788,-16.782399999999996,4344.9969444489325
2023-09-28 05:15:00,44.58912,1.9965279999999996,0.7055583366413276,3.7615749999999997,1.9097230000000005,-16.492999999999995,4345.046944448933
2023-09-28 05:21:00,42.30324,1.9097229999999996,0.6840709747619746,3.7905089999999992,2.025462,-15.625,4345.146944448933
2023-09-28 05:24:00,44.61805,1.9386580000000002,0.5962052599470405,3.8773150000000003,2.0254629999999993,-17.071799999999996,4345.196944448933
2023-09-28 05:27:00,42.30324,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-16.493100000000027,4345.246944448933
2023-09-28 05:30:00,41.14584,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-16.2038,4345.296944448934
2023-09-28 05:36:00,41.14584,1.9965279999999996,0.7055583366413276,3.7615749999999997,1.9097230000000005,-17.361099999999965,4345.396944448934
2023-09-28 05:39:00,44.99421,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-17.650400000000047,4345.446944448934
2023-09-28 05:42:00,40.36459,1.851852,0.6261735902752986,3.7615729999999994,2.0254630000000002,-17.65039999999999,4345.496944448934
2023-09-28 05:45:00,43.8368,1.9965270000000004,0.6090666794790232,3.703703,1.7939809999999996,-16.20369999999997,4345.5469444489345
2023-09-28 05:51:00,44.99421,1.9097220000000004,0.6840692810764875,3.6458330000000005,1.8807859999999996,-17.071799999999996,4345.646944448935
2023-09-28 05:54:00,44.61805,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,-16.492999999999995,4345.696944448935
2023-09-28 06:00:00,46.15162,1.9965270000000004,0.7055595673400324,3.790508,1.9386579999999993,-16.203700000000026,4345.796944448935
2023-09-28 06:03:00,44.99421,1.851852,0.6696282687705847,3.7615729999999994,2.054397,-17.650400000000047,4345.846944448936
2023-09-28 06:06:00,42.70834,1.851852,0.6696282687705847,3.732639,2.0254630000000002,-15.9144,4345.896944448936
2023-09-28 06:09:00,43.8368,1.851852,0.6261719996773583,3.7615730000000003,2.025462,-16.782399999999996,4345.946944448936
2023-09-28 06:15:00,43.46065,1.8807870000000007,0.6768615814570614,3.7326379999999997,1.9965269999999995,-16.782399999999996,4346.046944448936
2023-09-28 06:18:00,45.74653,1.9675919999999998,0.6984185041699452,3.732639,1.9097230000000005,-15.914299999999969,4346.0969444489365
2023-09-28 06:21:00,42.6794,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-16.20369999999997,4346.146944448937
2023-09-28 06:27:00,42.30324,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,-15.9144,4346.246944448937
2023-09-28 06:42:00,55.00579,2.141204,0.6941841283645545,3.7615730000000003,1.73611,-15.04630000000003,4346.496944448937
2023-09-28 06:45:00,55.78704,1.938657,0.7686058565669431,3.703704,1.967593,-14.467600000000004,4346.546944448937
2023-09-28 06:48:00,75.05787,2.228009,0.7618993415940121,5.353012,3.269673000000001,-11.574099999999987,4346.596944448937
2023-09-28 06:51:00,71.96181,1.7939810000000005,0.6938373553762831,5.034722,3.414351,-9.259200000000021,4346.646944448938
2023-09-28 06:54:00,57.3206,1.5335650000000003,0.6886334335057889,4.890042000000001,3.587967,-12.152800000000013,4346.696944448938
2023-09-28 06:57:00,51.90972,1.7361110000000002,0.6404423388925496,4.774306000000001,3.1828709999999996,-14.178299999999979,4346.746944448938
2023-09-28 07:00:00,53.84838,1.7939819999999997,0.6550870316541395,4.513889,2.8645830000000005,-13.888800000000003,4346.796944448938
2023-09-28 07:03:00,54.62963,1.8807870000000007,0.6768630155735524,4.282407000000001,2.546297,-12.442099999999982,4346.846944448938
2023-09-28 07:06:00,57.69676,2.0254630000000002,0.7126756606946535,4.311343,2.430556,-13.888999999999953,4346.8969444489385
2023-09-28 07:09:00,59.63542,2.0254629999999993,0.7126756606946533,4.716436,2.835649000000001,-12.152800000000013,4346.946944448939
2023-09-28 07:12:00,57.3206,1.8229160000000002,0.7014229047410755,4.774306,3.1250009999999993,-12.73150000000004,4346.996944448939
2023-09-28 07:15:00,55.7581,1.8229170000000003,0.6623759151904716,4.832172000000001,3.1539349999999997,-12.442099999999982,4347.046944448939
2023-09-28 07:18:00,53.06713,1.7939819999999997,0.7296076629927987,4.57176,2.9803240000000004,-14.756899999999973,4347.096944448939
2023-09-28 07:21:00,64.23611,2.0833330000000005,0.6807442899984918,4.311342,2.343751,-12.152799999999957,4347.146944448939
2023-09-28 07:24:00,66.92708,2.0254630000000002,0.951603695929998,4.542823,2.864579000000001,-10.416699999999992,4347.19694444894
2023-09-28 07:27:00,80.43981,1.967593,0.7763168728392699,5.295141999999999,3.5300890000000003,-6.6551000000000045,4347.24694444894
2023-09-28 07:30:00,70.8044,1.5914349999999997,0.7637975172055291,5.063656,3.761571000000001,-6.365700000000004,4347.29694444894
2023-09-28 07:33:00,75.02894,1.0127309999999996,0.5774268737198652,4.195606,3.472225000000001,-4.340300000000013,4347.34694444894
2023-09-28 07:36:00,75.02894,1.6493060000000002,0.7220605190838578,4.803237000000001,3.385421,-2.60409999999996,4347.39694444894
2023-09-28 07:39:00,90.07523,1.5625,0.8809799274973535,4.658566,3.5300969999999996,2.314799999999991,4347.4469444489405
2023-09-28 07:42:00,94.70486,0.9548610000000002,0.8337728466049501,5.150462,4.9189810000000005,11.284700000000043,4347.496944448941
2023-09-28 07:45:00,95.48611,0.8969909999999999,0.8225318449309277,5.121531999999999,4.976851000000001,13.310100000000034,4347.546944448941
2023-09-28 07:48:00,85.82176,0.5787040000000001,0.7995930706298953,4.542823,5.034718,25.462999999999965,4347.596944448941
2023-09-28 07:51:00,89.29398,0.78125,,4.7453710000000004,4.7453710000000004,24.594899999999996,4347.646944448941
2023-09-28 07:54:00,98.17708,1.1284729999999996,0.9766641254161532,5.381940999999999,5.092588000000001,26.041600000000017,4347.696944448941
2023-09-28 08:00:00,70.77546,0.983797,0.9247226916020455,6.394673,6.278936,-2.893599999999992,4347.796944448942
2023-09-28 08:03:00,72.71412,0.9259260000000005,0.7040619973836597,5.2083319999999995,4.803235999999999,-1.1573999999999955,4347.846944448942
2023-09-28 08:06:00,77.34375,0.8969910000000008,0.8070767627592971,5.179397,5.005786,0.28940000000000055,4347.896944448942
2023-09-28 08:09:00,80.43981,0.7523150000000003,0.7808912103854369,4.832181,4.890045999999999,0.8681000000000267,4347.946944448942
2023-09-28 08:12:00,73.49537,0.6944439999999998,0.778025297009405,4.803241000000001,4.976853,1.7361999999999966,4347.9969444489425
2023-09-28 08:15:00,65.36458,1.1574079999999993,0.8162379418343906,5.295139999999999,4.687502,-5.497699999999952,4348.046944448943
2023-09-28 08:18:00,72.71412,1.2731480000000008,0.9183870256790664,5.4976840000000005,4.861116,-3.182899999999961,4348.096944448943
2023-09-28 08:21:00,87.73148,1.273148,1.1842195868825545,6.944448,6.77083,6.365799999999979,4348.146944448943
2023-09-28 08:24:00,80.81597,0.8101849999999997,0.8245669115960178,4.918982000000001,4.947913,13.020899999999983,4348.196944448943
2023-09-28 08:27:00,90.07523,1.2442129999999993,1.028404435274688,5.5555579999999996,5.150465,12.442200000000014,4348.246944448943
2023-09-28 08:30:00,98.17708,1.3020839999999998,1.1033364141747104,6.192132999999999,5.815969000000001,23.7269,4348.296944448944
2023-09-28 08:33:00,98.17708,1.7361109999999993,1.4105451432083713,8.217592999999999,7.609952,24.594900000000052,4348.346944448944
2023-09-28 08:36:00,98.17708,1.6203690000000002,1.2584281142210045,7.494208,6.828709,23.72679999999997,4348.396944448944
2023-09-28 08:39:00,98.17708,1.5914339999999996,1.2633511121470928,7.204863,6.597219000000001,22.569399999999973,4348.446944448944
2023-09-28 08:42:00,98.17708,1.3888889999999998,1.2069624831934234,7.060187999999999,6.712959,25.462900000000047,4348.496944448944
2023-09-28 08:45:00,98.17708,1.359953,1.1778247115075808,6.799767999999999,6.452545000000001,26.909700000000043,4348.5469444489445
2023-09-28 08:48:00,98.17708,1.0127309999999996,1.09724838873396,6.365743,6.539352,26.62039999999996,4348.596944448945
2023-09-28 08:51:00,93.1713,1.0127319999999997,1.1245040090064762,6.163194000000001,6.394672,27.199000000000012,4348.646944448945
2023-09-28 08:54:00,90.82755,1.0127309999999996,1.0555367617187417,6.018523,6.105322,28.067099999999982,4348.696944448945
2023-09-28 08:57:00,95.48611,1.0995369999999998,1.0555396537250243,5.931713,5.844906,26.04169999999999,4348.746944448945
2023-09-28 09:00:00,93.54745,1.0127310000000005,1.0695580080132778,5.960648000000001,6.076387,28.067200000000014,4348.796944448945
2023-09-28 09:03:00,83.8831,0.9259260000000005,1.0373680171242008,5.729164000000001,5.960647999999999,28.93520000000001,4348.846944448946
2023-09-28 09:06:00,78.87731,0.9837959999999999,0.9981941100670706,5.758098,5.787032,20.25460000000004,4348.896944448946
2023-09-28 09:09:00,73.09028,1.649305,0.9789974928310323,6.047458,4.918983,4.340300000000013,4348.946944448946
2023-09-28 09:12:00,74.65278,1.9097229999999996,0.9439072159634965,6.134257999999999,4.600695,6.076399999999978,4348.996944448946
2023-09-28 09:15:00,72.71412,1.8807869999999998,0.9611567458209429,6.105328,4.629631,4.3402999999999565,4349.046944448946
2023-09-28 09:18:00,75.02894,2.1122680000000003,0.9775645135282188,6.452547999999999,4.687499999999999,2.893599999999992,4349.0969444489465
2023-09-28 09:21:00,77.71991,2.141203,1.0427030998639086,6.510418,4.774305000000001,4.3402999999999565,4349.146944448947
2023-09-28 09:24:00,78.50116,2.1122679999999994,1.0605635946587133,6.626153,4.947915000000001,6.076399999999978,4349.196944448947
2023-09-28 09:27:00,81.97338,2.141203,1.0958302941191882,6.886573,5.208329999999999,7.233799999999974,4349.246944448947
2023-09-28 09:30:00,90.07523,2.170139,1.155689390195033,7.233797999999999,5.584489,8.39119999999997,4349.296944448947
2023-09-28 09:33:00,80.81597,1.765046,1.0853920288506318,6.857638,5.700232,9.837999999999965,4349.346944448947
2023-09-28 09:36:00,77.71991,1.9965279999999996,1.0238753188005687,6.770838,5.208330000000001,8.680499999999995,4349.396944448948
2023-09-28 09:39:00,78.87731,2.054398,1.0680105197923575,6.799773,5.208334999999999,7.8125,4349.446944448948
2023-09-28 09:42:00,80.43981,2.0833329999999997,1.0514340861794318,6.770838,5.121525000000001,9.259200000000021,4349.496944448948
2023-09-28 09:45:00,77.34375,1.9965279999999996,1.0492947312324548,7.0312529999999995,5.497685000000001,7.5230999999999995,4349.546944448948
2023-09-28 09:48:00,75.40509,1.967593,1.0398839636526114,6.915508,5.410875000000001,6.654999999999973,4349.596944448948
2023-09-28 09:51:00,74.68171,1.9386579999999993,1.0053400995132329,6.684028,5.1794,5.7871000000000095,4349.6469444489485
2023-09-28 09:54:00,75.40509,2.1122679999999994,1.0061473395618816,6.655092999999999,4.918985,4.629599999999982,4349.696944448949
2023-09-28 09:57:00,77.34375,2.141203,1.0427030998639069,6.770833,5.034719999999999,5.497600000000034,4349.746944448949
2023-09-28 10:00:00,80.81597,2.141203,1.0958302941191895,7.0312529999999995,5.35301,7.5230999999999995,4349.796944448949
2023-09-28 10:03:00,77.71991,1.9965279999999996,1.0492947312324532,7.031248000000001,5.49768,7.233800000000031,4349.846944448949
2023-09-28 10:06:00,73.87153,1.9097229999999996,1.0452556882221975,6.741897999999999,5.324075000000001,4.3402000000000385,4349.896944448949
2023-09-28 10:09:00,80.43981,2.1122680000000003,1.0605635946587137,6.799767999999999,5.121529999999999,7.5230999999999995,4349.94694444895
2023-09-28 10:12:00,84.28819,2.054398,1.0680105197923575,6.799768,5.208329999999999,9.548500000000047,4349.99694444895
2023-09-28 10:15:00,89.29398,2.0833329999999997,1.0773169591525082,7.233798,5.613424999999999,7.233799999999974,4350.04694444895
