Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-28 10:18:00,91.63773,1.9965279999999996,1.0982104145670528,7.060182999999999,5.5844949999999995,10.127299999999991,4350.09694444895
2023-09-28 10:21:00,87.76042,1.8229169999999995,1.0843720418974463,6.828707999999999,5.584491000000001,11.574099999999987,4350.14694444895
2023-09-28 10:24:00,81.59722,1.8229169999999995,1.0621057936164806,6.828707999999999,5.555551,10.706000000000017,4350.1969444489505
2023-09-28 10:36:00,79.65856,2.0254630000000002,1.0331041345096867,6.741898,5.150465,7.233800000000031,4350.39694444895
2023-09-28 10:42:00,77.34375,1.9965279999999996,1.0740446002607298,7.002318,5.49768,8.680499999999995,4350.496944448951
2023-09-28 10:45:00,76.5625,1.9097229999999996,1.0209529411722431,6.799768,5.353005,8.101799999999969,4350.546944448951
2023-09-28 10:48:00,76.5625,1.967593,1.0398839636526098,6.799768,5.295134999999999,8.1019,4350.596944448951
2023-09-28 10:51:00,78.125,1.967593,1.039892576083415,6.655087999999999,5.150465,9.259299999999996,4350.646944448951
2023-09-28 10:54:00,81.97338,2.054398,1.1175059804687992,7.233798,5.70023,9.83789999999999,4350.696944448951
2023-09-28 10:57:00,78.125,1.9675919999999998,1.1119530531170294,6.973383,5.5555509999999995,7.233800000000031,4350.746944448952
2023-09-28 11:00:00,78.125,2.054398,1.042290219226451,6.886573,5.266205,7.233799999999974,4350.796944448952
2023-09-28 11:03:00,76.18634,2.054398,1.042290219226451,6.741892999999999,5.121524999999999,7.523199999999974,4350.846944448952
2023-09-28 11:06:00,76.18634,2.054398,1.042290219226451,6.684023,5.063655,7.233799999999974,4350.896944448952
2023-09-28 11:09:00,79.65856,2.1122679999999994,1.0865900004656326,6.886573,5.237265,8.68059999999997,4350.946944448952
2023-09-28 11:12:00,78.125,2.0254629999999993,1.0586700093935035,6.915512999999999,5.35301,8.1019,4350.9969444489525
2023-09-28 11:15:00,77.34375,1.9965279999999996,1.0238753188005687,6.915512999999999,5.353005,6.076399999999978,4351.046944448953
2023-09-28 11:18:00,79.28241,2.0833329999999997,1.0514340861794318,6.770838,5.121525000000001,5.787000000000035,4351.096944448953
2023-09-28 11:21:00,79.65856,1.9386580000000002,1.0304369587832514,6.655093,5.179395,7.8125,4351.146944448953
2023-09-28 11:24:00,82.34954,2.0254629999999993,1.0586700093935018,6.799768,5.237265,8.680500000000052,4351.196944448953
2023-09-28 11:27:00,83.50694,1.9386579999999993,1.0787489741259886,6.712968,5.295140000000001,9.259200000000021,4351.246944448953
2023-09-28 11:30:00,79.28241,2.0254630000000002,1.0835697828760806,6.886577999999999,5.3530050000000005,8.680499999999995,4351.296944448954
2023-09-28 11:33:00,83.53588,1.9965279999999996,1.098202164806436,6.828703,5.3530050000000005,8.68059999999997,4351.346944448954
2023-09-28 11:36:00,82.3206,1.9965279999999996,1.0492947312324548,6.799772999999999,5.266205,9.548599999999965,4351.396944448954
2023-09-28 11:39:00,78.09606,1.8229169999999995,1.0161084212836713,6.799768,5.468751,8.969899999999996,4351.446944448954
2023-09-28 11:42:00,75.43403,1.9097229999999996,1.0209529411722449,6.684028,5.237265000000001,7.233800000000031,4351.496944448954
2023-09-28 11:45:00,76.5625,2.054398,1.068010519792359,6.770833,5.179395,8.39119999999997,4351.5469444489545
2023-09-28 11:48:00,76.5625,2.0833330000000005,0.9973508728861842,6.915508000000001,5.208334999999999,9.259200000000021,4351.596944448955
2023-09-28 11:51:00,75.40509,1.9386579999999993,1.0053400995132329,6.655087999999999,5.15046,6.365700000000004,4351.646944448955
2023-09-28 11:54:00,75.40509,2.0254629999999993,1.0331041345096863,6.741892999999999,5.15046,6.076499999999953,4351.696944448955
2023-09-28 11:57:00,75.02894,2.054398,1.0158171231287771,6.828702999999999,5.179395,5.497699999999952,4351.746944448955
2023-09-28 12:00:00,75.40509,2.0833329999999997,1.051443154814292,6.7129579999999995,5.063655,5.20840000000004,4351.796944448955
2023-09-28 12:03:00,76.18634,1.9386580000000002,1.005340099513233,6.539352999999999,5.034724999999999,3.4721999999999866,4351.846944448956
2023-09-28 12:06:00,75.02894,1.880788,1.0591480183929278,6.336803000000001,4.9768550000000005,5.497700000000009,4351.896944448956
2023-09-28 12:09:00,92.36111,3.125,1.2287243337197438,7.002317999999999,4.195598,5.497699999999952,4351.946944448956
2023-09-28 12:12:00,79.65856,1.9386579999999993,1.0304369587832496,6.712968,5.23727,10.416699999999992,4351.996944448956
2023-09-28 12:15:00,79.62963,1.9386580000000002,1.102065472071104,6.857643,5.468744999999999,8.68059999999997,4352.046944448956
2023-09-28 12:18:00,76.18634,1.880788,1.035580021595212,6.7708330000000005,5.381945,6.94440000000003,4352.0969444489565
2023-09-28 12:21:00,73.09028,1.851852,0.9772515267137705,6.481477000000001,5.063655000000001,5.208300000000008,4352.146944448957
2023-09-28 12:24:00,75.40509,1.7939819999999997,0.9333438315712375,6.250001999999999,4.861110000000001,7.5230999999999995,4352.196944448957
2023-09-28 12:27:00,73.49537,2.0254630000000002,1.0068008012077476,6.3657379999999995,4.745375,5.7871000000000095,4352.246944448957
2023-09-28 12:30:00,78.125,2.0833329999999997,1.0248198178359664,6.481478,4.8032449999999995,6.07650000000001,4352.296944448957
2023-09-28 12:33:00,76.5625,2.0254630000000002,1.0331041345096867,6.857638000000001,5.266205,8.101800000000026,4352.346944448957
2023-09-28 12:36:00,81.97338,1.475695,0.9980275855136213,6.10532,5.266205,15.9144,4352.396944448958
2023-09-28 12:39:00,75.40509,1.765047,0.9729562934187422,6.365737000000001,5.06366,9.548599999999965,4352.446944448958
2023-09-28 12:42:00,76.18634,1.7939820000000006,1.0063110044418118,6.4236070000000005,5.121524999999999,10.127299999999991,4352.496944448958
2023-09-28 12:45:00,77.34375,1.7939820000000006,0.982629850318779,6.394677,5.063655,8.391200000000026,4352.546944448958
2023-09-28 12:48:00,76.18634,1.880788,1.035580021595212,6.655093,5.266204999999999,11.863399999999956,4352.596944448958
2023-09-28 12:51:00,75.02894,2.083334,1.1271040932585228,7.002314,5.4398100000000005,6.944500000000005,4352.6469444489585
2023-09-28 12:54:00,77.71991,2.054398,1.068010519792359,7.0312529999999995,5.439815,8.39119999999997,4352.696944448959
2023-09-28 12:57:00,78.50116,2.0254630000000002,1.1316210583708801,7.175928,5.700235,10.127200000000016,4352.746944448959
2023-09-28 13:00:00,77.74884,2.0254630000000002,1.1078806590158348,7.1469879999999995,5.642364999999999,12.731400000000008,4352.796944448959
2023-09-28 13:03:00,76.5625,1.9386579999999993,1.0548925348782687,7.089117999999999,5.642360000000001,10.706000000000017,4352.846944448959
2023-09-28 13:15:00,77.34375,1.9386579999999993,1.1020734435713226,7.031248,5.642360000000001,11.284699999999987,4353.046944448959
2023-09-28 14:09:00,79.28241,2.0254629999999993,1.1078723599484468,6.857638,5.3530050000000005,10.706000000000017,4353.946944448959
2023-09-28 14:12:00,83.91204,1.9386580000000002,1.0548841896480905,6.915513,5.468744999999999,13.020799999999952,4353.996944448959
2023-09-28 14:15:00,78.87731,1.880788,1.0114311063252592,6.828703,5.410875000000001,11.863400000000013,4354.046944448959
2023-09-28 14:18:00,77.71991,1.9097229999999996,1.0921455971436633,6.712962999999999,5.35301,10.706000000000017,4354.096944448959
2023-09-28 14:21:00,76.18634,1.9097229999999996,1.0209529411722449,6.799772999999999,5.35301,10.127299999999991,4354.146944448959
2023-09-28 14:24:00,78.125,1.9386580000000002,1.005340099513233,6.712962999999999,5.208334999999999,10.41659999999996,4354.19694444896
2023-09-28 14:27:00,75.40509,1.9386579999999993,1.0548925348782687,6.741897999999999,5.295140000000001,8.969899999999996,4354.24694444896
2023-09-28 14:30:00,75.02894,1.967593,0.9886412317732478,6.712968,5.150465,8.680499999999995,4354.29694444896
2023-09-28 14:33:00,77.34375,1.9097220000000004,0.9960140833607907,6.741897000000001,5.266205,8.680499999999995,4354.34694444896
2023-09-28 14:39:00,77.71991,2.0254629999999993,1.0331041345096863,6.741897999999999,5.150465,9.837999999999965,4354.4469444489605
2023-09-28 14:45:00,77.74884,2.0254629999999993,1.0586700093935035,6.684028,5.121525000000001,7.8125,4354.546944448961
2023-09-28 14:48:00,78.87731,1.9965279999999996,1.0492947312324532,6.684033,5.150465,9.259299999999996,4354.596944448961
2023-09-28 14:51:00,79.65856,1.9965279999999996,1.0238842242679504,6.7708330000000005,5.208335000000001,10.995400000000018,4354.646944448961
2023-09-28 14:54:00,79.28241,1.9386579999999993,1.0548841896480918,6.828707999999999,5.381940000000001,9.548600000000022,4354.696944448961
2023-09-28 14:57:00,76.5625,1.9097229999999996,1.020961446477171,6.655087999999999,5.208335,8.391200000000026,4354.746944448962
2023-09-28 15:00:00,75.40509,1.9386580000000002,0.9795150597650727,6.539352999999999,5.005785,8.969900000000052,4354.796944448962
2023-09-28 15:03:00,75.40509,1.967593,0.9618527509656377,6.452548,4.861114999999999,6.94440000000003,4354.846944448962
2023-09-28 15:06:00,79.65856,2.0254629999999993,1.0835782818736504,6.597218,5.063655,9.837999999999965,4354.896944448962
2023-09-28 15:09:00,80.81597,2.0254629999999993,1.0586700093935035,6.857638,5.295135000000001,9.548599999999965,4354.946944448962
2023-09-28 15:12:00,81.59722,1.9386579999999993,1.0787489741259886,6.886578,5.468750000000001,10.995400000000018,4354.9969444489625
2023-09-28 15:15:00,78.87731,1.9386579999999993,1.0787489741259886,6.886578,5.468750000000001,12.442099999999982,4355.046944448963
2023-10-09 16:51:00,64.78588,2.0254629999999993,0.8604655110610436,4.600695,2.835648,-10.127299999999991,4620.646944448963
2023-10-09 16:54:00,60.04051,1.9675919999999998,0.8441829347513204,4.774305,3.0671289999999996,-9.548699999999997,4620.696944448963
2023-10-09 16:57:00,61.19792,2.1122680000000003,0.8506438197501413,4.62963,2.748843,-10.70599999999996,4620.746944448963
2023-10-09 17:00:00,56.56829,1.9097219999999995,0.7952963676603685,4.513888,2.835648,-11.573999999999955,4620.796944448964
2023-10-09 17:15:00,60.41667,2.1990740000000004,0.7977515510035947,4.6875,2.662038,-9.548600000000022,4621.046944448964
2023-10-09 17:18:00,57.3206,2.0833330000000005,0.8069452802230805,4.484953000000001,2.6041669999999995,-11.574099999999987,4621.096944448964
2023-10-09 17:21:00,57.69676,2.141203,0.8927066063849715,4.484952999999999,2.6041669999999995,-12.442099999999982,4621.146944448964
2023-10-09 17:24:00,62.73148,2.170139,0.8662296233317893,4.427084000000001,2.4884270000000006,-10.70599999999996,4621.196944448964
2023-10-09 17:27:00,55.03472,2.0833330000000005,0.8766393146039854,4.629629,2.8067130000000002,-11.284700000000043,4621.246944448964
2023-10-09 17:30:00,56.94444,2.0833330000000005,0.7685315324865284,4.658564,2.748843,-13.020800000000008,4621.2969444489645
2023-10-09 17:33:00,55.41088,2.0254630000000002,0.8270811501294952,4.513888,2.719906,-13.020800000000008,4621.346944448965
2023-10-09 17:36:00,55.41088,2.0254630000000002,0.7916838125702604,4.456018,2.633101,-13.888899999999978,4621.396944448965
2023-10-09 17:39:00,48.49537,1.9965270000000004,0.7840164731855666,4.398148000000001,2.6041670000000003,-13.020800000000008,4621.446944448965
2023-10-09 17:42:00,51.5625,2.1122679999999994,0.8506450294973761,4.369213,2.4884270000000006,-13.020800000000008,4621.496944448965
2023-10-09 17:45:00,48.87153,1.967593,0.7763243486588671,4.137732000000001,2.3726850000000006,-12.731400000000008,4621.546944448965
2023-10-09 17:48:00,46.55671,1.9965279999999996,0.8191764857548497,4.166666,2.4016200000000003,-14.46750000000003,4621.596944448966
2023-10-09 17:51:00,43.08449,1.8807869999999998,0.7165111148269098,4.137732000000001,2.430556,-15.335700000000031,4621.646944448966
2023-10-09 17:54:00,41.14584,1.967593,0.7763243486588671,4.050926,2.2858789999999996,-13.59960000000001,4621.696944448966
2023-10-09 17:57:00,44.61805,1.967593,0.7389516279400565,3.90625,2.1122690000000004,-15.046299999999974,4621.746944448966
2023-10-09 18:00:00,46.15162,2.054398,0.7611686686822338,3.7905099999999994,1.9097219999999995,-14.467600000000004,4621.796944448966
2023-10-09 18:03:00,48.87153,2.0254629999999993,0.8270835225736889,3.8483789999999996,2.054399000000001,-14.467600000000004,4621.8469444489665
2023-10-09 18:06:00,46.93287,1.880788,0.7530899979886753,3.906251,2.228009,-14.467600000000004,4621.896944448967
2023-10-09 18:09:00,44.61805,1.851852,0.7792343424325576,3.9641209999999996,2.34375,-14.46769999999998,4621.946944448967
2023-10-09 18:12:00,46.93287,2.0833329999999997,0.8069439999584259,3.9930559999999993,2.1122689999999995,-14.756899999999973,4621.996944448967
2023-10-09 18:15:00,48.87153,2.054398,0.7993286151895189,3.9351839999999996,2.083334,-14.178299999999979,4622.046944448967
2023-10-09 18:18:00,44.61805,2.0254630000000002,0.8270835225736891,3.964119,2.1701390000000007,-13.59960000000001,4622.096944448967
2023-10-09 18:21:00,45.77546,2.1122690000000004,0.8506440898903532,4.137732,2.256944,-13.88900000000001,4622.146944448968
2023-10-09 18:24:00,42.70834,2.0254630000000002,0.7537883543359152,4.108796,2.256945,-14.757000000000005,4622.196944448968
2023-10-09 18:27:00,38.0787,1.967593,0.7763243486588671,3.993056,2.228009,-16.20369999999997,4622.246944448968
2023-10-09 18:30:00,43.46065,1.938657,0.7686058565669431,3.7905100000000003,2.054399,-15.046299999999974,4622.296944448968
2023-10-09 18:33:00,42.70834,1.8229170000000003,0.7374635435387926,3.616898000000001,1.9965270000000004,-15.9144,4622.346944448968
2023-10-09 18:36:00,36.54514,1.765046,0.7217221280944601,3.6458329999999997,2.0833329999999997,-16.203700000000026,4622.3969444489685
2023-10-09 18:39:00,35.76389,2.0254630000000002,0.8270835225736891,3.906249,2.1122690000000004,-16.493000000000052,4622.446944448969
2023-10-09 18:42:00,39.23611,2.0833329999999997,0.7685315324865283,3.9641200000000003,2.054399000000001,-16.49309999999997,4622.496944448969
2023-10-09 18:51:00,30.38194,2.0254629999999993,0.7916838125702602,3.501156999999999,1.6782399999999997,-17.36110000000002,4622.6469444489685
2023-10-09 18:54:00,30.38194,2.054398,0.7993260716736706,3.501156999999999,1.6493049999999991,-17.361099999999965,4622.696944448969
2023-10-09 18:57:00,32.69676,2.141203,0.8584492919305414,3.501156,1.5914349999999997,-16.782399999999996,4622.746944448969
2023-10-09 19:00:00,32.69676,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-17.071799999999996,4622.796944448969
2023-10-09 19:03:00,32.66782,1.9965279999999996,0.7463819175885958,3.4432859999999996,1.6203700000000003,-17.071799999999996,4622.846944448969
2023-10-09 19:12:00,31.53935,2.0833329999999997,0.7685315324865283,3.4432859999999996,1.5335650000000003,-16.2038,4622.846944448969
2023-10-09 19:15:00,35.01157,2.0833329999999997,0.7685315324865283,3.3854159999999993,1.475695,-16.782399999999996,4622.896944448969
2023-10-09 19:18:00,37.29745,2.0254629999999993,0.7537883543359151,3.3854159999999993,1.5335650000000003,-17.361199999999997,4622.94694444897
2023-10-09 19:21:00,35.76389,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-15.914299999999969,4622.99694444897
2023-10-09 19:24:00,38.85995,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-15.9144,4623.04694444897
2023-10-09 19:27:00,35.76389,1.9097229999999996,0.7240175261063758,3.3854159999999993,1.649305,-16.782399999999996,4623.09694444897
2023-10-09 19:30:00,34.23032,1.9965279999999996,0.7463819175885958,3.4432859999999996,1.6203700000000003,-16.782399999999996,4623.14694444897
2023-10-09 19:33:00,33.44907,1.9965279999999996,0.7463819175885958,3.4432859999999996,1.6203700000000003,-17.361000000000047,4623.1969444489705
2023-10-09 19:36:00,33.07291,2.0254629999999993,0.8270823363527863,3.4722209999999993,1.6782399999999997,-16.78249999999997,4623.246944448971
2023-10-09 19:39:00,31.53935,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-18.22919999999999,4623.296944448971
2023-10-09 19:42:00,34.23032,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-17.650500000000022,4623.346944448971
2023-10-09 19:45:00,35.76389,1.9675919999999998,0.8112436817979608,3.3275449999999998,1.5914349999999997,-16.782399999999996,4623.396944448971
2023-10-09 19:48:00,39.23611,1.5625,0.6656420447023463,2.922453999999999,1.5624999999999991,-17.36110000000002,4623.446944448971
2023-10-09 19:51:00,42.70834,1.273148,0.5823943761229061,2.6041669999999995,1.5335649999999994,-17.071799999999996,4623.496944448972
2023-10-09 19:54:00,48.87153,1.0416660000000002,0.5386606852596865,2.343749,1.5335649999999994,-15.046299999999974,4623.546944448972
2023-10-09 19:57:00,45.3993,1.2442130000000002,0.573830371186114,2.7777779999999996,1.7361109999999993,-15.3356,4623.596944448972
2023-10-09 20:00:00,41.92709,1.5625,0.6656420447023463,3.0960649999999994,1.7361109999999993,-15.9144,4623.646944448972
2023-10-09 20:03:00,37.29745,1.7361110000000002,0.7138068097852829,3.2696759999999996,1.7361109999999993,-15.9144,4623.696944448972
2023-10-09 20:12:00,33.07291,1.9965279999999996,0.7840167385958797,3.4722219999999995,1.6782399999999997,-16.20369999999997,4623.846944448972
2023-10-09 20:15:00,31.53935,2.054398,0.7993260716736706,3.530092,1.6782399999999997,-17.361099999999965,4623.896944448972
2023-10-09 20:18:00,33.82523,2.1701390000000007,0.829656661996256,3.616898,1.6493049999999991,-18.22919999999999,4623.946944448972
2023-10-09 20:21:00,33.85416,2.1701390000000007,0.829656661996256,3.616898,1.6493049999999991,-17.36110000000002,4623.9969444489725
2023-10-09 20:24:00,34.23032,2.054398,0.7993260716736706,3.501156999999999,1.6493049999999991,-16.782399999999996,4624.046944448973
2023-10-09 20:27:00,36.14005,1.967593,0.7763243486588671,3.414351999999999,1.6493049999999991,-16.782400000000052,4624.096944448973
2023-10-09 20:30:00,36.54514,1.9386580000000002,0.7686061237630893,3.3854169999999995,1.6493049999999991,-16.20369999999997,4624.146944448973
2023-10-09 20:33:00,36.54514,1.9386580000000002,0.7686061237630893,3.3854169999999995,1.6493049999999991,-16.492999999999995,4624.196944448973
2023-10-09 20:36:00,36.54514,1.9386580000000002,0.7686061237630893,3.3854169999999995,1.6493049999999991,-16.49309999999997,4624.246944448973
2023-10-09 20:39:00,34.60648,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-17.071799999999996,4624.296944448974
2023-10-09 20:42:00,34.23032,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-15.9144,4624.346944448974
2023-10-09 20:45:00,34.23032,2.0254629999999993,0.7537883543359151,3.4722209999999993,1.6203700000000003,-17.071799999999996,4624.396944448974
2023-10-09 20:48:00,33.47801,2.083334,0.7685317864629225,3.530092,1.6203700000000003,-16.782399999999996,4624.446944448974
2023-10-09 20:51:00,32.69676,2.141204,0.7831849867644642,3.587962,1.6203700000000003,-16.492999999999995,4624.496944448974
2023-10-09 20:54:00,33.85416,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-17.93979999999999,4624.5469444489745
2023-10-09 20:57:00,34.23032,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-16.782399999999996,4624.596944448975
2023-10-09 21:00:00,35.76389,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-16.782399999999996,4624.646944448975
2023-10-09 21:03:00,35.76389,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-16.78249999999997,4624.696944448975
2023-10-09 21:06:00,35.76389,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-17.650499999999965,4624.746944448975
2023-10-09 21:09:00,35.76389,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-18.22909999999996,4624.796944448975
2023-10-09 21:12:00,33.85416,2.083334,0.8069442628206938,3.5590279999999996,1.6782399999999997,-17.361000000000047,4624.846944448976
2023-10-09 21:15:00,33.47801,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-16.782399999999996,4624.896944448976
2023-10-09 21:18:00,35.76389,2.1122690000000004,0.8145383272947234,3.5590279999999996,1.6493049999999991,-17.361099999999965,4624.946944448976
2023-10-09 21:21:00,35.76389,2.1122690000000004,0.8145383272947234,3.5590279999999996,1.6493049999999991,-17.361099999999965,4624.996944448976
2023-10-09 21:24:00,33.85416,2.054398,0.7993260716736706,3.530092,1.6782399999999997,-17.650500000000022,4625.046944448976
2023-10-09 21:27:00,35.76389,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-17.36110000000002,4625.0969444489765
2023-10-09 21:30:00,36.54514,2.054398,0.7993260716736706,3.501156999999999,1.6493049999999991,-18.518599999999992,4625.146944448977
2023-10-09 21:33:00,36.9213,2.0833329999999997,0.8428161045783849,3.4432859999999996,1.5914349999999997,-17.36110000000002,4625.196944448977
2023-10-09 21:36:00,38.0787,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-17.93979999999999,4625.246944448977
2023-10-09 21:39:00,38.10764,1.9675919999999998,0.8112436817979608,3.3275449999999998,1.5914349999999997,-17.361199999999997,4625.296944448977
2023-10-09 21:42:00,39.61227,1.9097220000000004,0.7608612579679696,3.3564809999999996,1.6493049999999991,-16.492999999999995,4625.346944448977
2023-10-09 21:45:00,39.61227,1.9386580000000002,0.7686061237630893,3.3854169999999995,1.6493049999999991,-17.36110000000002,4625.396944448978
2023-10-09 21:48:00,36.9213,1.9386579999999993,0.7686061237630891,3.414351999999999,1.6782399999999997,-16.782399999999996,4625.446944448978
2023-10-09 21:51:00,35.76389,1.9965279999999996,0.7840167385958797,3.501156999999999,1.7071749999999994,-16.203700000000026,4625.496944448978
2023-10-09 21:54:00,34.98264,1.967593,0.7763243486588671,3.414351999999999,1.6493049999999991,-15.914300000000026,4625.546944448978
2023-10-09 21:57:00,34.98264,1.967593,0.7763243486588671,3.414351999999999,1.6493049999999991,-16.782399999999996,4625.596944448978
2023-10-09 22:00:00,34.60648,1.9965279999999996,0.7840167385958797,3.4722219999999995,1.6782399999999997,-17.93979999999999,4625.6469444489785
2023-10-09 22:03:00,34.60648,1.967593,0.7763243486588671,3.414351999999999,1.6493049999999991,-18.229100000000017,4625.696944448979
2023-10-09 22:06:00,35.01157,1.9386580000000002,0.7686061237630893,3.3854169999999995,1.6493049999999991,-16.782399999999996,4625.746944448979
2023-10-09 22:09:00,39.23611,1.7361109999999993,0.7138068097852825,3.124999999999999,1.5914349999999997,-16.492999999999995,4625.796944448979
2023-10-09 22:12:00,41.92709,1.5914349999999997,0.6737535049681301,2.9803239999999995,1.5914349999999997,-16.782399999999996,4625.846944448979
2023-10-09 22:15:00,42.70834,1.5335650000000003,0.657494944645693,2.9803239999999995,1.6493049999999991,-17.071799999999996,4625.896944448979
2023-10-09 22:18:00,42.70834,1.5335650000000003,0.657494944645693,2.9803239999999995,1.6493049999999991,-16.203700000000026,4625.94694444898
2023-10-09 22:21:00,42.70834,1.5335650000000003,0.657494944645693,2.9803239999999995,1.6493049999999991,-15.3356,4625.99694444898
2023-10-09 22:24:00,40.79861,1.6493059999999993,0.6898733612507716,3.124999999999999,1.6782399999999997,-16.782399999999996,4626.04694444898
2023-10-09 22:27:00,39.23611,1.765047,0.7217224011262732,3.2696759999999996,1.7071749999999994,-17.36110000000002,4626.09694444898
2023-10-09 22:30:00,36.9213,1.9097229999999996,0.7608615260850841,3.3854169999999995,1.6782399999999997,-16.20369999999997,4626.14694444898
2023-10-09 22:33:00,34.98264,1.9965279999999996,0.7840167385958797,3.4722219999999995,1.6782399999999997,-16.493100000000027,4626.1969444489805
2023-10-09 22:36:00,34.60648,2.0254629999999993,0.7916838125702602,3.501156999999999,1.6782399999999997,-16.782399999999996,4626.246944448981
2023-10-09 22:39:00,33.82523,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-17.36110000000002,4626.296944448981
2023-10-09 22:42:00,33.44907,2.083334,0.8069442628206938,3.5590279999999996,1.6782399999999997,-17.650499999999965,4626.346944448981
2023-10-09 22:45:00,33.07291,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-15.914299999999969,4626.396944448981
2023-10-09 22:48:00,33.07291,2.054398,0.7993260716736706,3.501156999999999,1.6493049999999991,-16.782399999999996,4626.446944448981
2023-10-09 22:51:00,31.53935,2.054398,0.7993260716736706,3.501156999999999,1.6493049999999991,-16.78230000000002,4626.496944448982
2023-10-09 22:54:00,31.53935,2.054398,0.7993260716736706,3.501156999999999,1.6493049999999991,-15.625,4626.546944448982
2023-10-09 22:57:00,31.53935,2.054398,0.7993260716736706,3.501156999999999,1.6493049999999991,-17.93979999999999,4626.596944448982
2023-10-09 23:00:00,34.98264,2.0254630000000002,0.7916838125702604,3.4722219999999995,1.6493049999999991,-17.071799999999996,4626.646944448982
2023-10-09 23:03:00,35.76389,2.0833329999999997,0.8069439999584259,3.4722219999999995,1.5914349999999997,-17.93979999999999,4626.696944448982
2023-10-09 23:06:00,34.23032,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-17.36110000000002,4626.7469444489825
2023-10-09 23:09:00,34.23032,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-17.071699999999964,4626.796944448983
2023-10-09 23:12:00,34.23032,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-17.361099999999965,4626.846944448983
2023-10-09 23:15:00,34.23032,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-16.782399999999996,4626.896944448983
2023-10-09 23:18:00,33.85416,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-16.782399999999996,4626.946944448983
2023-10-09 23:21:00,33.44907,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-16.782399999999996,4626.996944448983
2023-10-09 23:24:00,33.07291,2.1701390000000007,0.829656661996256,3.616898,1.6493049999999991,-16.782399999999996,4627.046944448984
2023-10-09 23:27:00,32.69676,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-15.914300000000026,4627.096944448984
2023-10-09 23:30:00,32.69676,2.1701390000000007,0.829656661996256,3.616898,1.6493049999999991,-17.071699999999964,4627.146944448984
2023-10-09 23:33:00,32.69676,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-19.09729999999996,4627.196944448984
2023-10-09 23:36:00,32.69676,2.1701390000000007,0.829656661996256,3.616898,1.6493049999999991,-16.782500000000027,4627.246944448984
2023-10-09 23:39:00,34.23032,2.141204,0.8221089811497478,3.616898,1.6782399999999997,-16.492999999999995,4627.2969444489845
2023-10-09 23:42:00,32.69676,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-16.2038,4627.346944448985
2023-10-09 23:45:00,33.07291,2.2280099999999994,0.8446850442960638,3.703703999999999,1.6782399999999997,-16.782399999999996,4627.396944448985
2023-10-09 23:48:00,31.53935,2.2858799999999997,0.859626185434908,3.7615739999999995,1.6782399999999997,-17.36110000000002,4627.446944448985
2023-10-09 23:51:00,31.53935,2.34375,0.8744833797521393,3.7905089999999992,1.6493049999999991,-17.650400000000047,4627.496944448985
2023-10-09 23:54:00,31.53935,2.34375,0.8744833797521393,3.7905089999999992,1.6493049999999991,-17.65039999999999,4627.546944448985
2023-10-09 23:57:00,33.85416,2.3148150000000003,0.8670650935450164,3.7615739999999995,1.6493049999999991,-17.071799999999996,4627.596944448986
2023-10-10 00:00:00,34.23032,2.256944,0.8894290226850669,3.616897,1.5914349999999997,-17.361199999999997,4627.646944448986
2023-10-10 00:03:00,34.98264,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-16.49309999999997,4627.696944448986
2023-10-10 00:06:00,35.01157,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-17.07170000000002,4627.746944448986
2023-10-10 00:09:00,35.01157,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-17.07170000000002,4627.796944448986
2023-10-10 00:12:00,36.14005,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-16.782399999999996,4627.8469444489865
2023-10-10 00:15:00,36.54514,2.170139,0.8662296233317893,3.530092,1.5914349999999997,-17.36110000000002,4627.896944448987
2023-10-10 00:18:00,34.60648,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-16.492999999999995,4627.946944448987
2023-10-10 00:21:00,36.54514,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-17.361099999999965,4627.996944448987
2023-10-10 00:24:00,34.60648,2.1701390000000007,0.829656661996256,3.616898,1.6493049999999991,-18.518599999999992,4628.046944448987
2023-10-10 00:27:00,35.01157,2.141204,0.8221089811497478,3.616898,1.6782399999999997,-17.650499999999965,4628.096944448987
2023-10-10 00:30:00,35.01157,2.1122690000000004,0.8145383272947234,3.5590279999999996,1.6493049999999991,-17.93979999999999,4628.146944448988
2023-10-10 00:33:00,35.01157,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-15.914299999999969,4628.196944448988
2023-10-10 00:36:00,36.9213,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-17.36110000000002,4628.246944448988
2023-10-10 00:39:00,36.9213,2.0254630000000002,0.7916838125702604,3.4722219999999995,1.6493049999999991,-17.93979999999999,4628.296944448988
2023-10-10 00:42:00,38.0787,1.851852,0.7452906909531057,3.240741,1.5914349999999997,-15.625,4628.346944448988
2023-10-10 00:45:00,41.92709,1.5625,0.6656420447023463,2.922453999999999,1.5624999999999991,-16.493100000000027,4628.3969444489885
2023-10-10 00:48:00,43.86574,1.475695,0.6410899970374664,2.922453999999999,1.6493049999999991,-16.49309999999997,4628.446944448989
2023-10-10 00:51:00,41.92709,1.5914359999999999,0.673753784696643,3.0671299999999997,1.6782399999999997,-16.203700000000026,4628.496944448989
2023-10-10 00:54:00,40.76968,1.6203709999999996,0.6818305082037448,3.0960649999999994,1.6782399999999997,-16.493100000000027,4628.546944448989
2023-10-10 00:57:00,39.61227,1.7071759999999996,0.7058607346127374,3.1828699999999994,1.6782399999999997,-16.203700000000026,4628.596944448989
2023-10-10 01:00:00,38.0787,1.765047,0.7217224011262732,3.240741,1.6782399999999997,-16.492999999999995,4628.646944448989
2023-10-10 01:03:00,36.9213,1.8807869999999998,0.7530897289309659,3.3564809999999996,1.6782399999999997,-16.492999999999995,4628.69694444899
2023-10-10 01:06:00,36.14005,1.9386579999999993,0.7686061237630891,3.414351999999999,1.6782399999999997,-17.361099999999965,4628.74694444899
2023-10-10 01:09:00,35.76389,2.0254630000000002,0.7916838125702604,3.4722219999999995,1.6493049999999991,-18.229100000000017,4628.79694444899
2023-10-10 01:12:00,34.98264,1.9386579999999993,0.7686061237630891,3.414351999999999,1.6782399999999997,-18.51849999999996,4628.84694444899
2023-10-10 01:15:00,34.98264,1.967593,0.7763243486588671,3.414351999999999,1.6493049999999991,-17.361199999999997,4628.89694444899
2023-10-10 01:18:00,36.9213,1.967593,0.7763243486588671,3.414351999999999,1.6493049999999991,-17.07170000000002,4628.9469444489905
2023-10-10 01:21:00,35.01157,1.967593,0.7763243486588671,3.414351999999999,1.6493049999999991,-17.650500000000022,4628.996944448991
2023-10-10 01:24:00,36.9213,1.967593,0.7763243486588671,3.414351999999999,1.6493049999999991,-16.492999999999995,4629.046944448991
2023-10-10 01:27:00,36.9213,1.9386580000000002,0.7686061237630893,3.3854169999999995,1.6493049999999991,-16.782500000000027,4629.096944448991
2023-10-10 01:30:00,36.9213,1.9386580000000002,0.7686061237630893,3.3854169999999995,1.6493049999999991,-16.782399999999996,4629.146944448991
2023-10-10 01:33:00,36.9213,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-18.518400000000042,4629.196944448991
2023-10-10 01:36:00,35.01157,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-17.36110000000002,4629.246944448992
2023-10-10 01:39:00,35.01157,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-18.518500000000017,4629.296944448992
2023-10-10 01:42:00,35.01157,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-16.20369999999997,4629.346944448992
2023-10-10 01:45:00,35.01157,1.9097220000000004,0.7240172671788625,3.3275449999999998,1.5914349999999997,-17.07170000000002,4629.396944448992
2023-10-10 01:48:00,35.01157,1.9097220000000004,0.7240172671788625,3.3275449999999998,1.5914349999999997,-16.782399999999996,4629.446944448992
2023-10-10 01:51:00,36.9213,1.8807870000000007,0.7165124272789072,3.29861,1.5914349999999997,-17.07170000000002,4629.4969444489925
2023-10-10 01:54:00,36.9213,1.8807870000000007,0.7872804241376856,3.29861,1.6493049999999991,-17.361199999999997,4629.546944448993
2023-10-10 01:57:00,36.9213,1.8807870000000007,0.7165124272789072,3.29861,1.5914349999999997,-16.493100000000027,4629.596944448993
2023-10-10 02:00:00,36.9213,1.8807870000000007,0.7872804241376856,3.29861,1.6493049999999991,-17.650500000000022,4629.646944448993
2023-10-10 02:03:00,36.95023,1.851852,0.7792354803747685,3.29861,1.6782399999999997,-16.492999999999995,4629.696944448993
2023-10-10 02:06:00,35.01157,1.9097220000000004,0.7608612579679696,3.3564809999999996,1.6493049999999991,-17.93979999999999,4629.746944448993
2023-10-10 02:09:00,35.01157,1.9097229999999996,0.7952966441991264,3.3564809999999996,1.6782399999999997,-16.78230000000002,4629.796944448994
2023-10-10 02:12:00,35.01157,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-16.493100000000027,4629.846944448994
2023-10-10 02:15:00,34.60648,1.9386580000000002,0.7686061237630893,3.3854169999999995,1.6493049999999991,-17.07170000000002,4629.896944448994
2023-10-10 02:18:00,34.60648,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-17.071799999999996,4629.946944448994
2023-10-10 02:21:00,34.60648,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-16.782399999999996,4629.996944448994
2023-10-10 02:24:00,34.23032,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-17.361199999999997,4630.0469444489945
2023-10-10 02:27:00,34.23032,2.1122679999999994,0.8506450294973761,3.4722209999999993,1.5914349999999997,-17.07170000000002,4630.096944448995
2023-10-10 02:30:00,36.16898,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-17.939700000000016,4630.146944448995
2023-10-10 02:33:00,36.54514,1.9097220000000004,0.7952963676603688,3.3275449999999998,1.6493049999999991,-16.49309999999997,4630.196944448995
2023-10-10 02:36:00,36.9213,1.938657,0.731496740771414,3.29861,1.5335650000000003,-17.07170000000002,4630.246944448995
2023-10-10 02:39:00,38.0787,1.8807869999999998,0.716512427278907,3.2407399999999997,1.5335650000000003,-17.361000000000047,4630.296944448995
2023-10-10 02:42:00,38.85995,1.8229170000000003,0.7014244593202478,3.2407399999999997,1.5914349999999997,-17.650500000000022,4630.346944448996
2023-10-10 02:45:00,36.54514,1.8229170000000003,0.7014244593202478,3.2407399999999997,1.5914349999999997,-17.071699999999964,4630.396944448996
2023-10-10 02:48:00,36.54514,1.8807869999999998,0.716512427278907,3.3275449999999998,1.6203700000000003,-17.071799999999996,4630.446944448996
2023-10-10 02:51:00,35.76389,1.9386579999999993,0.7314969988314037,3.3854159999999993,1.6203700000000003,-17.361099999999965,4630.496944448996
2023-10-10 02:54:00,34.60648,2.0254629999999993,0.7537883543359151,3.4722209999999993,1.6203700000000003,-16.782399999999996,4630.546944448996
2023-10-10 02:57:00,34.23032,2.0833330000000005,0.7685315324865284,3.501156,1.5914349999999997,-17.071799999999996,4630.5969444489965
2023-10-10 03:00:00,33.47801,2.054398,0.7611714080043162,3.501156,1.6203700000000003,-18.22919999999999,4630.646944448997
2023-10-10 03:03:00,33.44907,2.0833330000000005,0.7685315324865284,3.501156,1.5914349999999997,-18.518500000000017,4630.696944448997
2023-10-10 03:06:00,35.76389,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-17.36110000000002,4630.746944448997
2023-10-10 03:09:00,35.76389,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-17.93979999999999,4630.796944448997
2023-10-10 03:12:00,36.54514,1.9097220000000004,0.7240172671788625,3.3275449999999998,1.5914349999999997,-18.22919999999999,4630.846944448997
2023-10-10 03:15:00,36.9213,1.9097220000000004,0.7952963676603688,3.3275449999999998,1.6493049999999991,-17.071799999999996,4630.896944448998
2023-10-10 03:18:00,36.9213,1.9097229999999996,0.7240175261063758,3.3564809999999996,1.6203700000000003,-16.782399999999996,4630.946944448998
2023-10-10 03:21:00,36.9213,1.9097229999999996,0.7240175261063758,3.3564809999999996,1.6203700000000003,-17.93979999999999,4630.996944448998
2023-10-10 03:24:00,35.01157,1.967593,0.7389516279400565,3.3854159999999993,1.5914349999999997,-16.492999999999995,4631.046944448998
2023-10-10 03:27:00,35.01157,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-17.36110000000002,4631.096944448998
2023-10-10 03:30:00,35.01157,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-17.361199999999997,4631.1469444489985
2023-10-10 03:33:00,35.01157,1.967593,0.7389516279400565,3.3854159999999993,1.5914349999999997,-17.071799999999996,4631.196944448999
2023-10-10 03:36:00,35.01157,1.967593,0.7389516279400565,3.3854159999999993,1.5914349999999997,-16.492999999999995,4631.246944448999
2023-10-10 03:39:00,35.01157,1.967593,0.7389516279400565,3.3854159999999993,1.5914349999999997,-17.36110000000002,4631.296944448999
2023-10-10 03:42:00,34.98264,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-19.675900000000013,4631.346944448999
2023-10-10 03:45:00,34.60648,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-17.361099999999965,4631.396944448999
2023-10-10 03:48:00,34.23032,2.0254629999999993,0.7537883543359151,3.4722209999999993,1.6203700000000003,-16.203700000000026,4631.446944449
2023-10-10 03:51:00,34.23032,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-17.939700000000016,4631.496944449
2023-10-10 03:54:00,33.85416,2.054398,0.7611714080043162,3.501156,1.6203700000000003,-17.361000000000047,4631.546944449
2023-10-10 03:57:00,33.44907,2.054398,0.7611714080043162,3.501156,1.6203700000000003,-17.650499999999965,4631.596944449
2023-10-10 04:00:00,33.07291,2.1122690000000004,0.7758694197095617,3.530092,1.5914349999999997,-16.49309999999997,4631.646944449
2023-10-10 04:03:00,33.07291,2.0833330000000005,0.7685315324865284,3.501156,1.5914349999999997,-17.650400000000047,4631.6969444490005
2023-10-10 04:06:00,34.60648,2.0833330000000005,0.7685315324865284,3.501156,1.5914349999999997,-16.782399999999996,4631.746944449001
2023-10-10 04:09:00,34.60648,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-17.361099999999965,4631.796944449001
2023-10-10 04:12:00,34.60648,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-19.097199999999987,4631.846944449001
2023-10-10 04:15:00,34.60648,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-17.07170000000002,4631.896944449001
2023-10-10 04:18:00,35.01157,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-17.361099999999965,4631.946944449001
2023-10-10 04:21:00,35.76389,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-17.650500000000022,4631.996944449002
2023-10-10 04:24:00,35.76389,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-16.493000000000052,4632.046944449002
2023-10-10 04:27:00,35.76389,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-18.807900000000018,4632.096944449002
2023-10-10 04:30:00,35.76389,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-18.518500000000017,4632.146944449002
2023-10-10 04:33:00,35.76389,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-17.93979999999999,4632.196944449002
2023-10-10 04:36:00,35.76389,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-17.361199999999997,4632.2469444490025
2023-10-10 04:39:00,35.76389,2.0833330000000005,0.7685315324865284,3.501156,1.5914349999999997,-18.518500000000017,4632.296944449003
2023-10-10 04:42:00,33.85416,2.0833330000000005,0.7685315324865284,3.501156,1.5914349999999997,-17.071699999999964,4632.346944449003
2023-10-10 04:45:00,33.85416,2.0833330000000005,0.7685315324865284,3.501156,1.5914349999999997,-17.939900000000023,4632.396944449003
2023-10-10 04:48:00,35.76389,2.054398,0.7611714080043162,3.501156,1.6203700000000003,-17.36110000000002,4632.446944449003
2023-10-10 04:51:00,35.76389,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-17.07170000000002,4632.496944449003
2023-10-10 04:54:00,35.76389,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-16.49309999999997,4632.546944449004
2023-10-10 04:57:00,36.54514,1.967593,0.7389516279400565,3.3854159999999993,1.5914349999999997,-17.65039999999999,4632.596944449004
2023-10-10 05:00:00,36.54514,1.967593,0.7389516279400565,3.3854159999999993,1.5914349999999997,-16.782399999999996,4632.646944449004
2023-10-10 05:03:00,36.9213,1.967593,0.7389516279400565,3.3854159999999993,1.5914349999999997,-16.49309999999997,4632.696944449004
2023-10-10 05:06:00,36.9213,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-18.51849999999996,4632.746944449004
2023-10-10 05:15:00,36.9213,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-17.36110000000002,4632.896944449004
2023-10-10 05:18:00,36.9213,1.9097220000000004,0.7240172671788625,3.3275449999999998,1.5914349999999997,-15.3356,4632.946944449004
2023-10-10 05:21:00,38.0787,1.9097220000000004,0.7240172671788625,3.3275449999999998,1.5914349999999997,-18.229100000000017,4632.996944449004
2023-10-10 05:24:00,38.85995,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-16.2038,4633.0469444490045
2023-10-10 05:30:00,38.85995,1.8807870000000007,0.7165124272789072,3.29861,1.5914349999999997,-17.361099999999965,4633.146944449005
2023-10-10 05:33:00,38.85995,1.8807870000000007,0.7165124272789072,3.29861,1.5914349999999997,-17.650499999999965,4633.196944449005
2023-10-10 05:36:00,39.23611,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-17.36110000000002,4633.246944449005
2023-10-10 05:42:00,39.23611,1.8807870000000007,0.7165124272789072,3.29861,1.5914349999999997,-16.49309999999997,4633.346944449006
2023-10-10 05:45:00,37.32639,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-17.650499999999965,4633.396944449006
2023-10-10 05:51:00,37.32639,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-17.36110000000002,4633.496944449006
2023-10-10 05:54:00,37.32639,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-17.361099999999965,4633.546944449006
2023-10-10 05:57:00,36.9213,1.967593,0.7389516279400565,3.3854159999999993,1.5914349999999997,-17.939700000000016,4633.5969444490065
2023-10-10 06:03:00,36.9213,1.967593,0.7389516279400565,3.3854159999999993,1.5914349999999997,-16.782399999999996,4633.696944449007
2023-10-10 06:06:00,36.9213,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-17.071699999999964,4633.746944449007
2023-10-10 06:12:00,39.23611,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-17.361099999999965,4633.846944449007
2023-10-10 06:15:00,39.23611,1.9097220000000004,0.7608612579679696,3.298611,1.5914349999999997,-17.36110000000002,4633.896944449008
2023-10-10 06:21:00,39.23611,1.9097229999999996,0.7608615260850841,3.327547,1.6203700000000003,-15.9144,4633.996944449008
2023-10-10 06:24:00,36.9213,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-17.93979999999999,4634.046944449008
2023-10-10 06:27:00,39.23611,1.9097220000000004,0.7608612579679696,3.298611,1.5914349999999997,-17.36110000000002,4634.096944449008
2023-10-10 06:33:00,39.23611,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-18.518599999999992,4634.196944449009
2023-10-10 06:36:00,39.98843,1.7361110000000002,0.7138068097852829,3.125,1.5914349999999997,-17.361000000000047,4634.246944449009
2023-10-10 06:42:00,40.79861,1.7361110000000002,0.7138068097852829,3.125,1.5914349999999997,-16.782399999999996,4634.346944449009
2023-10-10 06:45:00,39.23611,1.765047,0.7217224011262732,3.153936,1.5914349999999997,-17.071799999999996,4634.396944449009
2023-10-10 06:51:00,39.23611,1.765047,0.7217224011262732,3.153936,1.5914349999999997,-18.22919999999999,4634.49694444901
2023-10-10 06:54:00,39.23611,1.7939820000000006,0.7296076629927989,3.1828710000000004,1.5914349999999997,-17.93979999999999,4634.54694444901
2023-10-10 06:57:00,48.87153,1.8807869999999998,0.8795446174827475,3.2407399999999997,1.6782410000000008,-17.071799999999996,4634.59694444901
2023-10-10 07:03:00,54.62963,2.054398,0.9885218861281339,4.050926,2.372686,-14.75690000000003,4634.6969444490105
2023-10-10 07:06:00,55.81597,1.6782409999999999,0.7303191166811605,4.137732000000001,2.6909730000000005,-11.863499999999988,4634.746944449011
2023-10-10 07:12:00,51.93866,1.6782409999999999,0.730318028864541,4.050926,2.604166,-13.888899999999978,4634.846944449011
2023-10-10 07:15:00,50.02894,1.765047,0.7862638556984067,3.9641200000000003,2.4594900000000006,-15.625,4634.896944449011
2023-10-10 07:18:00,51.18634,1.8229170000000003,0.7374635435387926,3.7905100000000003,2.170139,-13.020800000000008,4634.946944449011
2023-10-10 07:24:00,54.62963,1.8807870000000007,0.8502159147150457,3.7615750000000006,2.170139,-13.888800000000003,4635.046944449012
2023-10-10 07:27:00,57.72569,1.6203710000000004,0.7726078277476035,4.456018,3.125,-12.442199999999957,4635.096944449012
2023-10-10 07:33:00,63.51273,1.851852,0.8112720159125232,4.398149,2.8067140000000004,-10.706000000000017,4635.196944449012
2023-10-10 07:36:00,58.8831,1.8807870000000007,0.907714803163187,4.340279000000001,2.8067140000000004,-12.731499999999983,4635.2469444490125
2023-10-10 07:42:00,60.82176,1.765047,0.786257524592861,4.658566,3.15393,-9.548699999999997,4635.346944449013
2023-10-10 07:45:00,75.08681,2.0254630000000002,0.8604610178610832,4.542825000000001,2.777774000000001,-8.969899999999996,4635.396944449013
2023-10-10 07:48:00,65.42245,1.7071769999999997,0.8539052995500878,4.51389,3.1539350000000006,-9.259299999999996,4635.446944449013
2023-10-10 07:54:00,64.26505,1.851852,0.8708591245154537,5.034717,3.5011550000000007,-7.233799999999974,4635.546944449014
2023-10-10 07:57:00,63.88889,1.9386579999999993,0.8670933225774587,5.497688,3.8483799999999997,-9.259299999999996,4635.596944449014
2023-10-10 08:03:00,93.98148,2.633102,1.0255158268220006,5.410882999999999,3.0381909999999994,6.076399999999978,4635.696944449014
2023-10-10 08:06:00,98.23495,2.719908,1.3835956309535233,7.407407000000001,5.266199,20.543900000000008,4635.746944449014
2023-10-10 08:09:00,98.23495,2.748843000000001,1.4688110096074702,7.841433,5.758099999999999,22.569399999999973,4635.7969444490145
2023-10-10 08:12:00,92.82407,2.0833329999999997,1.4078232360463225,8.21759,7.0312470000000005,23.7269,4635.846944449015
2023-10-10 08:18:00,79.31134,1.8807869999999998,1.3287431524522946,7.78356,6.799773,20.83330000000001,4635.946944449015
2023-10-10 08:21:00,82.78356,1.9097220000000004,1.2013389253033087,6.857638,5.6423559999999995,20.83340000000004,4635.996944449015
2023-10-10 08:27:00,78.53009,1.8807869999999998,1.1697757328529148,6.712968,5.497681,17.361199999999997,4636.096944449016
2023-10-10 08:30:00,78.53009,1.8807869999999998,1.1047179006341479,6.5104169999999995,5.208330000000001,13.888800000000003,4636.146944449016
2023-10-10 08:33:00,70.05208,1.765047,0.9488171344621725,6.394673,5.063656,-4.3402999999999565,4636.196944449016
2023-10-10 08:39:00,70.8044,2.0254630000000002,1.006791572304446,6.5104180000000005,4.890045,-5.208300000000008,4636.296944449016
2023-10-10 08:42:00,58.47801,2.0254630000000002,0.922492736794722,6.221068000000001,4.513885,-9.259299999999996,4636.3469444490165
2023-10-10 08:48:00,63.4838,2.3148150000000003,0.974041151487942,6.192134,4.166669000000001,-8.969899999999996,4636.446944449017
2023-10-10 08:51:00,83.53588,2.719907,1.6432927651830114,6.6261540000000005,4.803236999999999,-2.6041999999999916,4636.496944449017
2023-10-10 08:54:00,71.58565,2.0833329999999997,0.9689410376094909,6.163198,4.427085000000001,-1.4466999999999643,4636.546944449017
