Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-10 09:00:00,67.73727,1.938657,0.9528966185476313,6.134258,4.571761,-2.0254999999999654,4636.646944449018
2023-10-10 09:03:00,67.99769,1.938657,0.979514743762606,6.221068000000001,4.687501,-1.7361000000000217,4636.696944449018
2023-10-10 09:09:00,67.73727,2.0254629999999993,0.9225029946904044,6.047452999999999,4.340280000000001,-3.4722000000000435,4636.796944449018
2023-10-10 09:12:00,71.58565,2.141203,0.9861690717855405,5.902773,4.1088,-2.314800000000048,4636.846944449018
2023-10-10 09:18:00,71.58565,2.1122680000000003,1.0061473395618818,5.787038,4.05093,-2.0254999999999654,4636.946944449019
2023-10-10 09:21:00,73.14815,2.0254629999999993,0.9796655202717005,5.729168,4.079865000000001,-1.7361000000000217,4636.996944449019
2023-10-10 09:24:00,71.99074,1.967593,0.9886503464487649,5.960644,4.3981509999999995,0.5788000000000011,4637.046944449019
2023-10-10 09:30:00,66.95602,2.228009,1.0410390326871426,6.250000000000001,4.3981509999999995,-3.182899999999961,4637.146944449019
2023-10-10 09:33:00,68.89468,2.4016199999999994,0.9981152016357969,6.163194999999999,4.050925,-3.182900000000018,4637.19694444902
2023-10-10 09:36:00,73.90046,2.314814,1.0062521497007308,6.076389000000001,4.079865,-1.1573999999999955,4637.24694444902
2023-10-10 09:39:00,65.79861,2.0833329999999997,0.9973508728861856,6.134253999999999,4.427081,-2.6041000000000167,4637.29694444902
2023-10-10 09:45:00,66.2037,2.141204,0.9252406797707078,5.960649,4.108795000000001,-4.918999999999983,4637.39694444902
2023-10-10 09:48:00,70.05208,2.141203,0.9563286309734182,5.815968,3.993055000000001,-3.4721999999999866,4637.4469444490205
2023-10-10 09:51:00,73.14815,2.141203,0.986158956491118,5.815973,4.02199,-2.8935000000000173,4637.496944449021
2023-10-10 09:54:00,72.74306,2.0254630000000002,0.9516046829108986,5.7291680000000005,4.050925,-0.5787000000000262,4637.546944449021
2023-10-10 10:00:00,75.83912,1.9965279999999996,1.0492947312324548,5.844907999999999,4.31134,0.0,4637.646944449021
2023-10-10 10:03:00,73.90046,2.0254630000000002,0.951614552651052,5.873838,4.195605,-1.1573999999999955,4637.696944449021
2023-10-10 10:06:00,74.68171,2.0254630000000002,0.9796655202717008,5.844907999999999,4.195605,-1.7361000000000217,4637.746944449022
2023-10-10 10:09:00,68.89468,2.0254630000000002,0.9796655202717008,5.989578,4.340275,-1.446799999999996,4637.796944449022
2023-10-10 10:15:00,66.95602,1.9965270000000004,0.9139734301461045,5.960648000000001,4.282411,-2.8935000000000173,4637.896944449022
2023-10-10 10:18:00,70.83333,2.141203,0.9563286309734182,5.5844879999999995,3.7615750000000006,-4.3402999999999565,4637.946944449022
2023-10-10 10:24:00,73.90046,2.054398,0.9602978893298001,5.584488,3.87732,-2.6041000000000167,4638.046944449023
2023-10-10 10:27:00,73.14815,1.967593,0.9618527509656394,5.700228,4.108795000000001,-1.736099999999965,4638.096944449023
2023-10-10 10:30:00,66.6088,1.967593,0.9054141244352233,5.873838,4.2245349999999995,-4.629599999999982,4638.146944449023
2023-10-10 10:36:00,68.89468,2.0833329999999997,0.9394729538951524,5.7291680000000005,3.964125,-3.7615000000000123,4638.246944449023
2023-10-10 10:39:00,77.77778,2.0254630000000002,0.9516046829108986,5.758102999999999,4.079859999999999,-0.28930000000002565,4638.296944449024
2023-10-10 10:45:00,78.15394,2.0254629999999993,0.9516145526510518,5.815968,4.137735,-1.7361000000000217,4638.396944449024
2023-10-10 10:48:00,80.84491,2.0254630000000002,1.0331041345096867,5.989578,4.3981449999999995,0.0,4638.446944449024
2023-10-10 10:54:00,85.87963,2.228009,1.0693256356426615,6.539348,4.716438999999999,2.314700000000016,4638.5469444490245
2023-10-10 10:57:00,71.96181,1.7939810000000005,0.9583348564165631,5.989578,4.629626999999999,2.314799999999991,4638.596944449025
2023-10-10 11:00:00,67.73727,2.054398,0.9309922183319159,5.642363,3.9062449999999993,-2.8935000000000173,4638.646944449025
2023-10-10 11:06:00,71.58565,2.1701379999999997,0.9947350945732735,5.671293,3.8483850000000004,-2.314799999999991,4638.746944449025
2023-10-10 11:09:00,72.3669,2.0254630000000002,0.951614552651052,5.700228,4.0219949999999995,-2.0254999999999654,4638.796944449025
2023-10-10 11:12:00,70.83333,1.9965279999999996,0.9139635331014828,5.613428,3.93518,-1.736099999999965,4638.846944449026
2023-10-10 11:15:00,71.58565,2.0833330000000005,0.9689410376094912,5.787038000000001,4.050925,-0.867999999999995,4638.896944449026
2023-10-10 11:18:00,73.52431,2.1122689999999995,0.9479150918599274,6.134257999999999,4.340279000000001,-0.2892999999999688,4638.946944449026
2023-10-10 11:24:00,73.52431,1.967593,0.9341548259220563,5.815968,4.195605,-0.2892999999999688,4639.046944449026
2023-10-10 11:27:00,71.58565,1.8807869999999998,0.9611656864543884,5.815968,4.340280999999999,0.0,4639.0969444490265
2023-10-10 11:30:00,70.8044,2.1122679999999994,0.9479148005950919,6.047452999999999,4.253475000000001,-0.8680999999999699,4639.146944449027
2023-10-10 11:36:00,69.67593,2.054398,1.0422812046548644,6.192133,4.5717550000000005,-0.867999999999995,4639.246944449027
2023-10-10 11:39:00,72.3669,2.141203,1.0149137958120644,5.960648000000001,4.195605,-1.4466999999999643,4639.296944449027
2023-10-10 11:45:00,70.83333,2.1122690000000004,0.9775648110525098,6.1053239999999995,4.340274999999999,-0.8680999999999699,4639.396944449028
2023-10-10 11:48:00,69.67593,2.1701390000000007,0.9947252143069076,6.163194,4.340274999999999,-1.7361000000000217,4639.446944449028
2023-10-10 11:51:00,69.27083,2.1701390000000007,0.9647152657963153,5.873844000000001,4.0219949999999995,-3.7615000000000123,4639.496944449028
2023-10-10 11:57:00,71.58565,2.2569440000000007,0.9897144500020151,5.902774,3.9641200000000003,-1.1573999999999955,4639.596944449028
2023-10-10 12:00:00,68.89468,2.1701390000000007,0.9334373688766233,5.989584,4.108795,-4.050899999999956,4639.6469444490285
2023-10-10 12:03:00,69.29977,2.083334,0.9087674588444105,5.873844,4.079860000000001,-2.893599999999992,4639.696944449029
2023-10-10 12:06:00,85.85069,2.9513890000000007,0.980433757043139,6.307874000000001,3.530095,-0.28940000000000055,4639.746944449029
2023-10-10 12:12:00,75.05787,2.141203,0.986158956491118,5.844908,4.050925,-0.8681000000000267,4639.846944449029
2023-10-10 12:15:00,69.27083,1.938657,0.979514743762606,5.787038,4.253470999999999,-2.6041000000000167,4639.896944449029
2023-10-10 12:21:00,66.17477,1.967593,0.9618527509656377,5.9027780000000005,4.311344999999999,-3.761599999999987,4639.99694444903
2023-10-10 12:24:00,73.52431,2.170139,0.9947252143069074,5.787038,3.964119,-1.446799999999996,4640.04694444903
2023-10-10 12:30:00,72.3669,1.967593,0.9054141244352233,5.7291680000000005,4.079865,-0.5787000000000262,4640.14694444903
2023-10-10 12:33:00,69.27083,1.967593,0.9054141244352233,5.700228,4.050924999999999,-2.314799999999991,4640.1969444490305
2023-10-10 12:36:00,69.27083,2.0254629999999993,0.8921840083166993,5.671298,3.9351849999999997,-4.3402999999999565,4640.246944449031
2023-10-10 12:42:00,71.58565,2.054398,0.9602978893298001,5.555553000000001,3.8483850000000004,-3.4722999999999615,4640.346944449031
2023-10-10 12:45:00,71.99074,1.9386580000000002,0.9528969286443433,5.8159730000000005,4.253474999999999,-0.8680999999999699,4640.396944449031
2023-10-10 12:51:00,71.96181,1.880788,0.961166004928133,5.8449029999999995,4.3692150000000005,-0.5786999999999694,4640.496944449032
2023-10-10 12:54:00,73.52431,1.9386580000000002,0.8968235604958081,5.758102999999999,4.137735,-0.8681000000000267,4640.546944449032
2023-10-10 12:57:00,75.43403,1.9965270000000004,0.9977420264633196,5.815967,4.22454,-0.8680999999999699,4640.596944449032
2023-10-10 13:00:00,77.37269,2.0254629999999993,0.9796655202717005,5.873837999999999,4.224535,0.0,4640.646944449032
2023-10-10 13:03:00,70.8044,1.9965279999999996,0.9707753881081915,5.931713,4.311344999999999,-0.5786999999999694,4640.696944449032
2023-10-10 13:06:00,70.83333,2.0833330000000005,0.9973508728861842,5.960648000000001,4.253474999999999,-2.0253999999999905,4640.7469444490325
2023-10-10 13:09:00,70.83333,2.0833330000000005,0.9689410376094912,6.047458000000001,4.311345,-1.7361000000000217,4640.796944449033
2023-10-10 13:12:00,72.74306,2.054398,0.9602978893298001,5.960642999999999,4.253474999999999,-1.446799999999996,4640.846944449033
2023-10-10 13:15:00,73.52431,2.0833330000000005,0.9973412251912465,6.105328,4.398145,-1.1573999999999955,4640.896944449033
2023-10-10 13:18:00,73.52431,2.0254629999999993,1.0067915723044456,6.0763929999999995,4.45602,-1.446799999999996,4640.946944449033
2023-10-10 13:21:00,73.9294,2.0254629999999993,0.9516046829108983,6.047452999999999,4.36921,-0.5786999999999694,4640.996944449033
2023-10-10 13:24:00,67.36111,1.8807869999999998,0.9077128922605875,6.018523,4.484956,-2.8935000000000173,4641.046944449034
2023-10-10 13:27:00,70.45718,2.1701379999999997,0.9947350945732735,5.960642999999999,4.137734999999999,-2.0255000000000223,4641.096944449034
2023-10-10 13:30:00,75.46296,2.141203,0.9563286309734166,5.9027780000000005,4.079865,0.867999999999995,4641.146944449034
2023-10-10 13:33:00,78.93519,2.1122680000000003,1.0337722643226384,6.018517999999999,4.31134,0.28940000000000055,4641.196944449034
2023-10-10 13:36:00,75.05787,1.9965279999999996,0.9977331681372973,6.365743,4.774305,1.4467000000000212,4641.246944449034
2023-10-10 13:39:00,73.52431,1.938657,0.979514743762606,6.163198,4.629631,0.28940000000000055,4641.2969444490345
2023-10-10 13:42:00,80.84491,2.170139,1.0516038815386142,6.221068,4.4560189999999995,0.5787000000000262,4641.346944449035
2023-10-10 13:45:00,87.41319,2.0833329999999997,1.051443154814292,6.3657379999999995,4.716435,3.4722000000000435,4641.396944449035
2023-10-10 13:48:00,83.53588,2.0254630000000002,1.006791572304446,6.307868,4.687494999999999,2.8935000000000173,4641.446944449035
2023-10-10 13:51:00,81.62616,1.9965270000000004,1.023883905033285,6.365738,4.803241,3.182899999999961,4641.496944449035
2023-10-10 13:54:00,77.37269,1.9965279999999996,1.0238753188005687,6.2500029999999995,4.687495,2.6041999999999916,4641.546944449035
2023-10-10 13:57:00,72.74306,1.9675919999999998,1.014629467490649,6.221062999999999,4.687500999999999,2.8935000000000173,4641.596944449036
2023-10-10 14:00:00,70.83333,1.9965279999999996,0.997733168137299,6.047452999999999,4.456015000000001,2.314799999999991,4641.646944449036
2023-10-10 14:03:00,70.83333,1.9965279999999996,0.9707659176878736,6.047458,4.427080000000001,0.28940000000000055,4641.696944449036
2023-10-10 14:06:00,69.27083,2.0254629999999993,0.9796559904089007,5.9895879999999995,4.340275000000001,-0.5787000000000262,4641.746944449036
2023-10-10 14:09:00,69.27083,1.967593,0.9341548259220563,5.815968,4.195605,0.0,4641.796944449036
2023-10-10 14:15:00,75.46296,2.1122679999999994,1.0337722643226364,6.0763929999999995,4.369215,1.446799999999996,4641.896944449037
2023-10-10 14:18:00,71.99074,2.0254630000000002,0.9516046829108986,6.076388,4.3981449999999995,2.0253999999999905,4641.946944449037
2023-10-10 14:21:00,69.64699,2.054398,0.9602879576698082,6.047458000000001,4.340280000000001,-0.28940000000000055,4641.996944449037
2023-10-10 14:24:00,68.48958,2.0254629999999993,0.9516145526510518,5.960642999999999,4.28241,-1.4467000000000212,4642.046944449037
2023-10-10 14:27:00,72.74306,2.0254630000000002,0.951614552651052,5.873838,4.195605,-1.4467000000000212,4642.096944449037
2023-10-10 14:30:00,73.52431,2.0833330000000005,0.9689410376094912,6.047458000000001,4.311345,-0.2892999999999688,4642.146944449038
2023-10-10 14:33:00,73.14815,2.0254630000000002,0.9796655202717008,5.989578,4.340275,1.1573999999999955,4642.196944449038
2023-10-10 14:36:00,75.05787,2.141203,1.0149040316394815,6.105328,4.340275000000001,0.8680999999999699,4642.246944449038
2023-10-10 14:39:00,72.74306,2.0254630000000002,0.9225029946904029,5.931708,4.2245349999999995,-1.1573999999999955,4642.296944449038
2023-10-10 14:42:00,73.52431,2.1122679999999994,0.9479148005950903,5.902773,4.108795,-2.0254999999999654,4642.346944449038
2023-10-10 14:45:00,76.62037,2.141203,0.986158956491118,5.989588,4.1956050000000005,-0.8681000000000267,4642.3969444490385
2023-10-10 14:48:00,71.99074,1.9675919999999998,0.9618430314134249,6.018523,4.427080999999999,0.5786999999999694,4642.446944449039
2023-10-10 14:51:00,73.52431,1.967593,0.9886503464487649,5.873838,4.311344999999999,2.0254999999999654,4642.496944449039
2023-10-10 14:54:00,72.74306,1.9386580000000002,0.9253674647002963,5.931712999999999,4.340274999999999,0.0,4642.546944449039
2023-10-10 14:57:00,71.58565,1.851852,0.9258228521619857,5.787037000000001,4.311344999999999,-0.8681000000000267,4642.596944449039
2023-10-10 15:00:00,70.05208,1.9097220000000004,0.9165567672666284,5.671297,4.108795,0.0,4642.646944449039
2023-10-10 15:03:00,71.99074,1.967593,0.93414508113091,5.671298,4.050925,0.5786999999999694,4642.69694444904
2023-10-10 15:06:00,68.89468,2.0254630000000002,0.951614552651052,5.873838,4.195605,-1.7361000000000217,4642.74694444904
2023-10-10 15:09:00,69.27083,1.6782409999999999,0.8448027132521352,5.4398159999999995,4.108795,-2.893599999999992,4642.79694444904
2023-10-10 15:12:00,70.05208,1.765047,0.8984233753745912,5.497681999999999,4.108795,-1.4467000000000212,4642.84694444904
2023-10-10 15:15:00,73.14815,1.938657,0.9528966185476313,5.613422,4.050925,0.5786999999999694,4642.89694444904
2023-10-10 15:18:00,71.58565,1.967593,0.9618527509656394,5.844907999999999,4.253475,0.867999999999995,4642.9469444490405
2023-10-10 15:21:00,71.73032,1.851852,0.9519322611206367,5.613422,4.166670000000001,-0.5786999999999694,4642.996944449041
2023-10-10 15:24:00,68.51852,1.9386579999999993,0.9795241167952378,5.873837999999999,4.340280000000001,-1.736099999999965,4643.046944449041
2023-10-10 15:27:00,67.73727,1.9965279999999996,0.9139737254401192,5.873838,4.1956,-1.73599999999999,4643.096944449041
2023-10-10 15:30:00,68.51852,2.054398,0.9310025414020984,5.787032999999999,4.050925,-1.4466999999999643,4643.146944449041
2023-10-10 15:33:00,67.73727,2.0254629999999993,0.9225029946904044,5.873842999999999,4.166670000000001,-2.0254999999999654,4643.196944449041
2023-10-10 15:36:00,62.70255,1.9965279999999996,0.8838498225373804,5.671293,3.9641149999999996,-6.076399999999978,4643.246944449042
2023-10-10 15:39:00,63.04977,2.1122679999999994,0.9170172616594393,5.671293,3.848375,-6.6551000000000045,4643.296944449042
2023-10-10 15:42:00,66.2037,2.054398,0.9602879576698082,5.526622999999999,3.819444999999999,-6.365700000000004,4643.346944449042
2023-10-10 15:45:00,71.58565,2.1122680000000003,0.8506426100004514,5.700228,3.8194399999999993,-4.629600000000039,4643.396944449042
2023-10-10 15:48:00,70.83333,2.0254630000000002,0.951614552651052,5.700228,4.0219949999999995,-4.3402000000000385,4643.446944449042
2023-10-10 15:51:00,72.3669,1.967593,0.9054141244352252,5.7580979999999995,4.108795000000001,-1.73599999999999,4643.4969444490425
2023-10-10 15:54:00,72.71412,1.9386579999999993,0.8968135004531315,5.497688,3.8773100000000005,-2.314800000000048,4643.546944449043
2023-10-10 15:57:00,76.21528,2.054398,0.9005003792392492,5.700227999999999,3.9351899999999995,-0.5786999999999694,4643.596944449043
2023-10-10 16:00:00,73.52431,1.851852,0.8708492660108936,5.468753,3.935181,1.1574000000000524,4643.646944449043
2023-10-10 16:03:00,70.05208,1.9097229999999996,0.9439072159634965,5.526623,3.9930600000000007,-2.314799999999991,4643.696944449043
2023-10-10 16:06:00,68.89468,1.8807869999999998,0.8795366765851838,5.439817000000001,3.8773100000000005,-3.182900000000018,4643.746944449043
2023-10-10 16:09:00,66.2037,1.880788,0.8502151719016552,5.410882999999999,3.819445,-3.7615000000000123,4643.796944449044
2023-10-10 16:12:00,69.27083,2.083334,0.9087674588444105,5.324072999999999,3.5300890000000003,-4.3402000000000385,4643.846944449044
2023-10-10 16:15:00,72.3669,2.054398,0.9310025414020984,5.526617999999999,3.7905100000000003,-2.314799999999991,4643.896944449044
2023-10-10 16:18:00,70.05208,1.9386579999999993,0.8968235604958061,5.237268,3.6169000000000002,-3.4722000000000435,4643.946944449044
2023-10-10 16:21:00,71.99074,1.9386579999999993,0.8670933225774606,5.353007999999999,3.7037000000000004,-2.314799999999991,4643.996944449044
2023-10-10 16:24:00,67.70833,1.8807869999999998,0.8502148791642707,5.526617999999999,3.935181,-3.182799999999986,4644.0469444490445
2023-10-10 16:27:00,61.95023,1.967593,0.9054141244352252,5.5844879999999995,3.9351850000000006,-6.365799999999979,4644.096944449045
2023-10-10 16:30:00,63.10764,1.967593,0.9054141244352252,5.526617999999999,3.8773150000000003,-6.076499999999953,4644.146944449045
2023-10-10 16:33:00,66.95602,1.967593,0.875486462347899,5.410878,3.7326349999999993,-4.340300000000013,4644.196944449045
2023-10-10 16:36:00,62.73148,1.8229169999999995,0.7374683513155236,5.092587999999999,3.4722210000000002,-5.7871000000000095,4644.246944449045
2023-10-10 16:39:00,60.41667,1.967593,0.8441832170840895,4.918982000000001,3.211805,-7.8125,4644.296944449045
2023-10-10 16:42:00,61.19792,2.0254630000000002,0.860459894556142,4.890047,3.1249949999999993,-8.391200000000026,4644.346944449046
2023-10-10 16:45:00,58.85417,2.054398,0.8349608444346498,4.918982,3.0960650000000003,-8.101799999999969,4644.396944449046
2023-10-10 16:48:00,61.57407,2.0254629999999993,0.7916838125702602,5.005787,3.1828700000000003,-8.101800000000026,4644.446944449046
2023-10-10 16:51:00,60.79282,2.0833330000000005,0.8766427284199544,5.092588000000001,3.2696750000000003,-7.5230999999999995,4644.496944449046
2023-10-10 16:54:00,58.10185,2.0254630000000002,0.7916838125702604,5.034722,3.211805,-8.1019,4644.546944449046
2023-10-10 16:57:00,55.38194,2.0254630000000002,0.8270811501294952,4.947917,3.1539350000000006,-9.548699999999997,4644.5969444490465
2023-10-10 17:00:00,57.69676,2.1701380000000006,0.8296577070487796,4.9189810000000005,2.951389999999999,-10.70599999999996,4644.646944449047
2023-10-10 17:03:00,58.10185,2.141203,0.8584492919305414,4.803240000000001,2.8935190000000004,-10.127300000000048,4644.696944449047
2023-10-10 17:06:00,57.72569,2.054398,0.8349620385426273,4.803240000000001,2.9803240000000004,-10.995399999999961,4644.746944449047
2023-10-10 17:09:00,60.04051,2.054398,0.8685596223660272,4.947917,3.15393,-10.127400000000023,4644.796944449047
2023-10-10 17:12:00,56.94444,2.083334,0.8766395931473133,4.947917,3.125000000000001,-11.284700000000043,4644.846944449047
2023-10-10 17:15:00,55.78704,2.141204,0.8221102782890616,5.005787000000001,3.0671299999999997,-9.838000000000022,4644.896944449048
2023-10-10 17:18:00,55.7581,2.170139,0.790471864186577,4.947917,2.951385000000001,-10.127299999999991,4644.946944449048
2023-10-10 17:21:00,57.3206,1.9386580000000002,0.8032830367035266,4.542825,2.835648,-10.995400000000018,4644.996944449048
2023-10-10 17:24:00,53.09606,1.9097220000000004,0.7608637149900705,4.571758,2.864584,-9.838000000000022,4645.046944449048
2023-10-10 17:27:00,51.93866,1.851852,0.7792343424325576,4.513889,2.8935180000000003,-8.970000000000027,4645.096944449048
2023-10-10 17:30:00,51.15741,1.851852,0.7452919018102923,4.600694,2.9513890000000007,-10.127200000000016,4645.1469444490485
2023-10-10 17:33:00,47.68518,1.8807869999999998,0.7872804241376854,4.484953,2.835648,-11.863399999999956,4645.196944449049
2023-10-10 17:36:00,51.53356,1.938657,0.8032827611358079,4.311342,2.604166,-11.574099999999987,4645.246944449049
2023-10-10 17:39:00,49.62384,1.8229170000000003,0.7711597708116663,4.311342,2.719906,-11.863499999999988,4645.296944449049
2023-10-10 17:42:00,46.93287,1.880788,0.8195452740466448,4.542825,2.922454,-11.863399999999956,4645.346944449049
2023-10-10 17:45:00,38.85995,1.8229160000000002,0.7374632725379794,4.456019,2.835649,-15.625,4645.396944449049
2023-10-10 17:48:00,38.83102,1.880788,0.7872807016679827,4.745371,3.0960649999999994,-15.04630000000003,4645.44694444905
2023-10-10 17:51:00,39.20718,1.938657,0.731494077292407,4.6875,2.922453,-15.914300000000026,4645.49694444905
2023-10-10 17:54:00,36.5162,1.8229170000000003,0.6623688538472593,4.427084000000001,2.748842,-15.625,4645.54694444905
2023-10-10 17:57:00,43.8368,1.9965270000000004,0.7840164731855666,4.079861,2.2858799999999997,-16.782399999999996,4645.59694444905
2023-10-10 18:00:00,40.36459,1.8807869999999998,0.6768615814570612,3.9351849999999997,2.1990740000000004,-15.3356,4645.64694444905
2023-10-10 18:03:00,34.20139,1.851852,0.8417305983291085,3.9641209999999996,2.4016210000000004,-15.9144,4645.6969444490505
2023-10-10 18:06:00,30.7581,1.8807869999999998,0.7872792780275909,4.253473,2.6041670000000003,-16.782399999999996,4645.746944449051
2023-10-10 18:09:00,35.76389,1.9386579999999993,0.731494335351734,4.253473,2.4884250000000003,-16.20369999999997,4645.796944449051
2023-10-10 18:12:00,31.51042,1.9386579999999993,0.7686061237630891,4.224537,2.4884250000000003,-16.493100000000027,4645.846944449051
2023-10-10 18:15:00,33.04398,2.1122679999999994,0.7338998709077047,4.195601,2.2280100000000003,-16.49309999999997,4645.896944449051
2023-10-10 18:18:00,33.44907,1.5914349999999997,0.6033471047425073,3.501158,2.054399000000001,-17.07170000000002,4645.946944449051
2023-10-10 18:21:00,37.29745,1.359953,0.5763453873680462,3.211806,2.0254630000000002,-17.071799999999996,4645.996944449052
2023-10-10 18:24:00,44.61805,1.4178239999999995,0.557817035795414,3.1828709999999996,1.9097230000000005,-15.9144,4646.046944449052
2023-10-10 18:27:00,39.61227,1.5625010000000001,0.6321109824973409,3.443288,2.054397,-16.492999999999995,4646.096944449052
2023-10-10 18:30:00,34.98264,1.6782409999999999,0.6978831721479481,3.4722220000000004,1.9965270000000004,-18.518599999999992,4646.146944449052
2023-10-10 18:33:00,33.44907,1.7361110000000002,0.7467534302919101,3.6747679999999994,2.17014,-17.361000000000047,4646.196944449052
2023-10-10 18:39:00,33.04398,1.9675919999999998,0.8112448521144127,3.7615729999999994,2.0254640000000004,-17.361000000000047,4646.196944449052
2023-10-10 18:42:00,34.23032,1.9097220000000004,0.7240172671788625,3.703703,1.967593,-18.22920000000005,4646.196944449052
2023-10-10 18:45:00,31.51042,1.9097229999999996,0.7608615260850841,3.732639,2.025462,-18.807800000000043,4646.196944449052
2023-10-10 18:48:00,33.07291,1.9386580000000002,0.7686085982836343,3.819444,2.083334,-17.361099999999965,4646.196944449052
2023-10-10 18:51:00,34.98264,1.9097229999999996,0.7608615260850841,3.6747690000000004,1.9675920000000007,-16.78249999999997,4646.196944449052
2023-10-10 18:54:00,31.53935,1.9386579999999993,0.7686061237630891,3.5590279999999996,1.8229160000000002,-16.49309999999997,4646.196944449052
2023-10-10 19:06:00,33.07291,2.0254629999999993,0.7126756606946533,3.414351999999999,1.5335650000000003,-17.939700000000016,4646.196944449052
2023-10-10 19:12:00,36.14005,2.1122680000000003,0.8506462392421608,3.8773139999999993,1.9965289999999998,-17.071699999999964,4646.196944449052
2023-10-10 19:15:00,36.9213,2.141203,0.783181939175831,3.8773149999999994,1.9097219999999995,-17.361099999999965,4646.196944449052
2023-10-10 19:18:00,30.38194,1.938657,0.7314954090337592,3.7615730000000003,1.9965269999999995,-17.36110000000002,4646.196944449052
2023-10-10 19:24:00,31.13426,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,-18.229100000000017,4646.196944449052
2023-10-10 19:27:00,31.13426,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-17.071799999999996,4646.196944449052
2023-10-10 19:30:00,33.04398,2.228009,0.8050019051767511,3.906249,1.851850999999999,-17.65039999999999,4646.196944449052
2023-10-10 19:33:00,34.98264,2.3148149999999994,0.9047836655776531,4.108795999999999,2.0254640000000004,-17.071799999999996,4646.196944449052
2023-10-10 19:36:00,33.85416,2.256945,0.6660789817167072,3.9641199999999994,1.7939810000000005,-15.914299999999969,4646.196944449052
2023-10-10 19:45:00,39.23611,1.4467590000000001,0.6631514996547647,2.951389,1.7361110000000002,-15.914300000000026,4646.196944449052
2023-10-10 19:48:00,37.29745,1.475695,0.7006111548351536,3.3564819999999997,2.141204,-17.65039999999999,4646.196944449052
2023-10-10 19:51:00,34.98264,1.765047,0.6477780023488737,3.7905100000000003,2.1701390000000007,-17.650499999999965,4646.196944449052
2023-10-10 19:54:00,36.14005,1.8807869999999998,0.7530897289309659,3.5590280000000005,1.8807870000000007,-16.492999999999995,4646.196944449052
2023-10-10 19:57:00,37.29745,1.851852,0.7089816788997174,3.530092,1.851852,-17.071799999999996,4646.196944449052
2023-10-10 20:00:00,30.7581,1.851852,0.7089790734490324,3.443288,1.765046,-17.36110000000002,4646.196944449052
2023-10-10 20:09:00,32.66782,1.938657,0.8032839234330785,3.616898000000001,1.9097230000000005,-17.65039999999999,4646.196944449052
2023-10-10 20:21:00,31.53935,1.9675920000000007,0.7389500294324352,3.414352000000001,1.6203709999999996,-17.650400000000047,4646.196944449052
2023-10-10 20:33:00,33.44907,1.8807869999999998,0.7165111148269121,3.3854169999999995,1.6782410000000008,-18.518599999999992,4646.196944449052
2023-10-10 20:36:00,33.82523,1.7939820000000006,0.7946310953936566,3.3854170000000003,1.851850999999999,-17.939900000000023,4646.196944449052
2023-10-10 20:39:00,31.13426,1.9965279999999996,0.7840167385958797,3.6747690000000004,1.8807870000000007,-17.650500000000022,4646.196944449052
2023-10-10 20:42:00,34.23032,1.9965279999999996,0.7840167385958797,3.6747690000000004,1.8807870000000007,-17.939700000000016,4646.196944449052
2023-10-10 20:45:00,34.60648,2.0254629999999993,0.7537869940787439,3.616897999999999,1.7650460000000008,-19.675900000000013,4646.196944449052
2023-10-10 20:48:00,30.7581,2.054399,0.7993263353686413,3.5590279999999996,1.7071749999999994,-18.807800000000043,4646.196944449052
2023-10-10 20:57:00,31.13426,2.141203,0.8221087199057178,3.530092,1.5914349999999997,-16.20369999999997,4646.196944449052
2023-10-11 06:51:00,31.13426,2.0254630000000002,0.7537883543359152,2.922453,1.070602,-18.51849999999996,4646.196944449052
2023-10-11 06:54:00,33.47801,1.8807869999999998,0.7530921683510824,2.922453,1.2442140000000004,-18.518500000000017,4646.196944449052
2023-10-11 06:57:00,38.0787,2.1701390000000007,0.8662296233317895,4.340277,2.4016199999999994,-18.229100000000017,4646.196944449052
2023-10-11 07:00:00,39.98843,1.938657,0.7686058565669431,4.0509260000000005,2.3148150000000003,-18.229100000000017,4646.196944449052
2023-10-11 07:09:00,32.69676,1.765047,0.7217224011262732,3.4722220000000004,1.9097210000000002,-20.254700000000014,4646.196944449052
2023-10-11 07:12:00,30.38194,1.765047,0.6862282460980486,3.4432869999999998,1.851852,-17.939700000000016,4646.196944449052
2023-10-11 07:21:00,32.49421,1.851852,0.7792343424325576,3.067131,1.4467600000000003,-18.22919999999999,4646.196944449052
2023-10-11 07:24:00,31.33681,1.851852,0.7792354803747685,3.1539350000000006,1.5335650000000003,-18.22919999999999,4646.2469444490525
2023-10-11 07:27:00,30.7581,1.8807869999999998,0.8502169502642186,3.4432870000000007,1.851852,-18.807799999999986,4646.296944449053
2023-10-11 07:30:00,30.7581,1.8807870000000007,0.753089728930966,3.6747680000000003,1.9965269999999995,-20.254599999999982,4646.346944449053
2023-10-11 07:33:00,39.23611,1.967593,0.7389516279400565,3.819444,2.0254630000000002,-18.807800000000043,4646.396944449053
2023-10-11 07:36:00,37.29745,1.7939819999999997,0.6938376179642957,3.327547,1.7071750000000003,-17.36110000000002,4646.446944449053
2023-10-11 07:39:00,35.76389,1.7939820000000006,0.9583326309125174,3.2986120000000003,1.938657,-18.51849999999999,4646.496944449053
2023-10-11 07:42:00,46.55671,1.8807870000000007,0.7872792780275911,3.9641210000000004,2.3148150000000003,-16.203700000000026,4646.546944449054
2023-10-11 07:45:00,48.09028,1.8229169999999995,0.8332118128824283,4.282408,2.748843,-16.78230000000002,4646.596944449054
2023-10-11 07:48:00,47.71412,1.7361120000000003,0.6404412138548253,4.079862,2.4884249999999994,-16.782399999999996,4646.646944449054
2023-10-11 07:51:00,39.98843,1.8229170000000003,0.8029669002152064,3.993056,2.430554999999999,-17.071799999999996,4646.696944449054
2023-10-11 07:54:00,73.52431,1.4178239999999995,0.6830006925690514,4.137731,2.9803240000000004,-11.863499999999988,4646.746944449054
2023-10-11 07:57:00,58.10185,1.9097229999999996,0.996014406289912,5.758102999999999,4.28241,-12.152700000000038,4646.7969444490545
2023-10-11 08:00:00,69.29977,2.2858790000000004,1.5247532840991465,6.192128,4.861109,-11.284799999999962,4646.846944449055
2023-10-11 08:03:00,65.79861,2.0254629999999993,0.7916850757777905,4.369213,2.546297,-8.969899999999996,4646.896944449055
2023-10-11 08:06:00,79.6875,2.228009,1.0967348955683152,4.629630000000001,2.8356530000000006,-7.8125,4646.946944449055
2023-10-11 08:09:00,88.19444,1.851852,0.8708591245154537,5.497681999999999,3.9641200000000003,1.7361999999999966,4646.996944449055
2023-10-11 08:12:00,84.31713,1.359953,0.8536026359253229,5.063658,4.195605,2.8935000000000173,4647.046944449055
2023-10-11 08:15:00,69.61806,1.5914349999999997,0.8908076003261687,5.353007999999999,4.195602999999999,1.1573999999999955,4647.096944449056
2023-10-11 08:18:00,64.29398,2.0254630000000002,0.8604700042293294,5.353009,3.5879659999999998,-7.233800000000031,4647.146944449056
2023-10-11 08:21:00,61.95023,2.170139,0.8296644950116143,5.2083319999999995,3.2407450000000004,-8.96999999999997,4647.196944449056
2023-10-11 08:30:00,69.29977,2.054398,0.8685607530154921,4.687501,2.8935150000000007,-7.233799999999974,4647.346944449056
2023-10-11 08:33:00,69.67593,1.967593,0.8112439564152293,4.774305999999999,3.038194999999999,-6.365700000000004,4647.396944449056
2023-10-11 08:36:00,73.52431,2.1122680000000003,0.9170172616594396,5.295138000000001,3.472219999999999,-3.4722000000000435,4647.446944449056
2023-10-11 08:39:00,88.16551,1.9097220000000004,0.858669484293594,5.468748,3.848376,0.8680999999999699,4647.496944449056
2023-10-11 08:42:00,91.26157,1.273148,0.8807659899270067,5.005787,4.311345,6.944399999999973,4647.546944449056
2023-10-11 08:45:00,79.6875,0.9259259999999996,0.8361190860978611,4.80324,4.629628,10.70599999999996,4647.5969444490565
2023-10-11 08:48:00,73.90046,1.186343,0.846487212476457,4.918981,4.311347,6.076399999999978,4647.646944449057
2023-10-11 08:51:00,79.31134,1.157407,0.8532038868607372,5.005787,4.456015999999999,8.391100000000051,4647.696944449057
2023-10-11 08:54:00,79.31134,1.070602,0.7995943050723288,4.542824,4.0509260000000005,8.970000000000027,4647.746944449057
2023-10-11 08:57:00,90.88542,0.7523150000000003,0.7080268550741705,3.9351849999999997,3.8483800000000006,11.574000000000012,4647.796944449057
2023-10-11 09:00:00,89.69907,0.7233790000000004,0.7935234421236267,4.253472,4.398153,18.80789999999996,4647.846944449057
2023-10-11 09:03:00,72.74306,0.9837959999999999,0.7634211785561299,4.600694000000001,4.195601,6.076399999999978,4647.896944449058
2023-10-11 09:06:00,72.3669,1.0127319999999997,0.7212417416802039,4.195603,3.6747680000000003,4.3402999999999565,4647.946944449058
2023-10-11 09:09:00,71.58565,1.0995369999999998,0.7159591120356724,4.137732,3.4722220000000004,2.8934999999999604,4647.996944449058
2023-10-11 09:12:00,72.33796,1.0995369999999998,0.7159591120356724,4.079860999999999,3.414351,1.1573999999999955,4648.046944449058
2023-10-11 09:15:00,76.59144,1.1284720000000004,0.7267788882092644,4.253472,3.5590279999999996,2.8935000000000173,4648.096944449058
2023-10-11 09:18:00,81.62616,1.4178240000000004,0.8310732207287507,5.787034000000001,4.803240000000001,6.076499999999953,4648.1469444490585
2023-10-11 09:21:00,79.6875,1.0995369999999998,0.811455265694299,4.8321760000000005,4.311347,6.076300000000003,4648.196944449059
2023-10-11 09:24:00,82.40741,1.186343,0.846482055655216,4.976853,4.369211000000001,6.365700000000004,4648.246944449059
2023-10-11 09:27:00,82.00231,1.0995370000000007,0.8114558922962919,4.832175,4.311347,7.523200000000031,4648.296944449059
2023-10-11 09:30:00,79.31134,1.0995370000000007,0.8294222559027128,4.861111,4.369216999999999,6.944500000000005,4648.346944449059
2023-10-11 09:33:00,76.59144,1.1284720000000004,0.8232213373452144,4.832175,4.282412,5.497700000000009,4648.396944449059
2023-10-11 09:36:00,75.05787,1.070601,0.7629929839236942,4.745369,4.195607000000001,4.629599999999982,4648.44694444906
2023-10-11 09:39:00,82.40741,1.0995369999999998,0.7931522032987613,4.658564999999999,4.108801,4.91900000000004,4648.49694444906
2023-10-11 09:42:00,82.00231,1.0416660000000002,0.8052547930147863,4.774305,4.340281999999999,6.365700000000004,4648.54694444906
2023-10-11 09:45:00,78.15394,0.9837959999999999,0.7806727598681957,4.745369,4.369212000000001,5.787000000000035,4648.59694444906
2023-10-11 09:48:00,72.3669,1.0416660000000002,0.7876349935749076,4.629630000000001,4.166662,2.6042000000000485,4648.64694444906
2023-10-11 09:51:00,76.21528,1.1284720000000004,0.8047363498834936,4.513888,3.9351839999999996,4.918900000000008,4648.6969444490605
2023-10-11 09:54:00,75.05787,1.0416659999999993,0.7696977829447346,4.484952999999999,3.993055,5.208300000000008,4648.746944449061
2023-10-11 09:57:00,75.05787,1.0995369999999998,0.8114558922962916,4.716434,4.195606,3.182900000000018,4648.796944449061
2023-10-11 10:00:00,82.78356,1.157407,0.8162355926320808,4.861111,4.253470999999999,4.91900000000004,4648.846944449061
2023-10-11 10:03:00,85.09838,1.0416669999999995,0.7876384796366293,4.658564999999999,4.195601000000001,6.365800000000036,4648.896944449061
2023-10-11 10:06:00,88.5706,1.1284720000000004,0.8232200719989137,4.861111,4.3113459999999995,6.6551000000000045,4648.946944449061
2023-10-11 10:09:00,84.31713,0.9259259999999996,0.7722372192255529,4.542824,4.253472,6.655199999999979,4648.996944449062
2023-10-11 10:12:00,85.47454,1.0416659999999993,0.8225618098548232,4.803241,4.398147,9.259299999999996,4649.046944449062
2023-10-11 10:15:00,87.78935,1.1284720000000004,0.8413567309098682,4.976852,4.456015999999999,8.680600000000027,4649.096944449062
2023-10-11 10:18:00,91.26157,1.0995369999999998,0.8644379056721928,4.861112,4.427080999999999,10.416600000000017,4649.146944449062
2023-10-11 10:21:00,85.09838,0.7523149999999994,0.8225354420477383,4.658564999999999,4.803243,12.442099999999982,4649.196944449062
2023-10-11 10:24:00,77.37269,0.8391200000000003,0.7798194996822784,4.687499,4.571757999999999,13.310299999999984,4649.2469444490625
2023-10-11 10:27:00,77.74884,1.0127309999999996,0.7930186848889963,4.745369999999999,4.340281999999999,9.548600000000022,4649.296944449063
2023-10-11 10:30:00,78.53009,1.157407,0.8532057684180394,4.832175,4.282407000000001,8.39119999999997,4649.346944449063
2023-10-11 10:33:00,77.77778,1.1284720000000004,0.8767108005898797,4.976852000000001,4.513885999999999,8.68059999999997,4649.396944449063
2023-10-11 10:36:00,79.6875,1.0995369999999998,0.8294216404792627,4.918982,4.427087,9.548599999999965,4649.446944449063
2023-10-11 10:39:00,77.37269,1.0416670000000003,0.8052521972479448,4.8321760000000005,4.398147,8.391200000000026,4649.496944449063
2023-10-11 10:42:00,73.11921,1.070602,0.781473360937471,4.861112,4.340281999999999,3.182900000000018,4649.546944449064
2023-10-11 10:45:00,81.62616,1.157407,0.8162362437114982,4.774305,4.166666,7.8125,4649.596944449064
2023-10-11 10:48:00,78.15394,1.070602,0.8348685983452383,4.832176,4.3981460000000006,8.680500000000052,4649.646944449064
2023-10-11 10:51:00,78.53009,0.9548610000000002,0.8014992941892222,4.74537,4.456016999999999,8.680499999999995,4649.696944449064
2023-10-11 10:54:00,76.62037,0.9259259999999996,0.772239494286768,4.542825,4.253477,7.5230999999999995,4649.746944449064
2023-10-11 10:57:00,76.62037,0.8969909999999999,0.7755009935375304,4.542825,4.311342000000001,9.259200000000021,4649.7969444490645
2023-10-11 11:00:00,78.53009,0.983797,0.7634246083741484,4.542825,4.137736,8.969899999999996,4649.846944449065
2023-10-11 11:03:00,78.53009,1.070602,0.8173882371595689,4.716435,4.253475999999999,9.259299999999996,4649.896944449065
2023-10-11 11:06:00,73.11921,0.8391209999999996,0.7645053988784017,4.542825,4.398152,6.076400000000035,4649.946944449065
2023-10-11 11:09:00,78.53009,0.8391209999999996,0.7331910047555406,4.4560189999999995,4.253471,6.944500000000005,4649.996944449065
2023-10-11 11:12:00,82.40741,0.7523150000000003,0.7080289393741107,4.224537,4.137735999999999,9.259299999999996,4650.046944449065
2023-10-11 11:15:00,80.46875,0.9548610000000002,0.7849939189275049,4.484953,4.166667,9.259299999999996,4650.096944449066
2023-10-11 11:18:00,70.8044,1.157407,0.8348927522684604,5.092593,4.513888,3.4722000000000435,4650.146944449066
2023-10-11 11:21:00,76.15741,1.3310189999999995,0.8219811346003927,5.121529,4.253471,3.182800000000043,4650.196944449066
2023-10-11 11:24:00,77.37269,1.2152769999999995,0.8389888801849735,4.976852,4.311347,5.497700000000009,4650.246944449066
2023-10-11 11:27:00,73.52431,1.1863419999999998,0.8084413937238815,4.947917,4.282407000000001,4.050999999999988,4650.296944449066
2023-10-11 11:30:00,76.21528,1.2152780000000005,0.8195992031146851,4.861112,4.166666,4.340300000000013,4650.3469444490665
2023-10-11 11:33:00,82.40741,1.157407,0.8348933909426073,4.774305,4.195601000000001,7.5230999999999995,4650.396944449067
2023-10-11 11:36:00,87.78935,1.3020830000000005,0.8725307096493882,5.179394000000001,4.427080999999999,8.39119999999997,4650.446944449067
2023-10-11 11:39:00,90.10417,1.2152780000000005,0.8766407286546355,5.150462,4.542826,8.391200000000026,4650.496944449067
2023-10-11 11:42:00,85.87963,1.070602,0.8520685822918894,5.0347230000000005,4.629632000000001,9.548600000000022,4650.546944449067
2023-10-11 11:45:00,78.15394,1.0127310000000005,0.8436037105961609,4.918982000000001,4.600693000000001,7.5230999999999995,4650.596944449067
2023-10-11 11:48:00,73.11921,1.1284720000000004,0.8047363498834936,4.9189810000000005,4.340277,4.918999999999983,4650.646944449068
2023-10-11 11:51:00,72.74306,1.157407,0.7972093432016185,4.86111,4.2245420000000005,5.497600000000034,4650.696944449068
2023-10-11 11:54:00,73.52431,1.273148,0.8215250804259929,4.832176,4.0509260000000005,3.4723000000000184,4650.746944449068
2023-10-11 11:57:00,76.62037,1.1574080000000002,0.8162398950679239,4.803241,4.195606,5.497700000000009,4650.796944449068
2023-10-11 12:00:00,77.74884,1.2152780000000005,0.8389892705319821,4.918982000000001,4.253475999999999,4.340300000000013,4650.846944449068
2023-10-11 12:03:00,75.46296,1.157407,0.8162362437114982,4.890046000000001,4.282407000000001,2.6041999999999916,4650.8969444490685
2023-10-11 12:06:00,75.05787,1.0995369999999998,0.7931522032987613,4.803241,4.253477,3.182899999999961,4650.946944449069
2023-10-11 12:09:00,72.33796,2.2858790000000004,0.9659693129212762,5.266204000000001,3.2696749999999994,-6.365700000000004,4650.996944449069
2023-10-11 12:12:00,78.53009,0.9837960000000008,0.7976319491001846,4.716436000000001,4.369218,11.284699999999987,4651.046944449069
2023-10-11 12:15:00,78.15394,1.0995370000000007,0.82941917878174,4.890046000000001,4.398147,11.574099999999987,4651.096944449069
2023-10-11 12:18:00,82.00231,1.157407,0.8711982657867163,4.976852000000001,4.456021000000001,14.46750000000003,4651.146944449069
2023-10-11 12:21:00,78.53009,1.0416670000000003,0.8395911639134694,4.8321760000000005,4.456016999999999,12.731499999999983,4651.19694444907
2023-10-11 12:24:00,78.53009,1.0416660000000002,0.7876380647450393,4.774305,4.311342000000001,9.83789999999999,4651.24694444907
2023-10-11 12:27:00,79.6875,1.0416659999999993,0.7514048655892357,4.571759,4.050927,10.416600000000017,4651.29694444907
2023-10-11 12:30:00,76.21528,1.0416660000000002,0.7876392932103623,4.542823,4.079861999999999,8.101800000000026,4651.34694444907
2023-10-11 12:33:00,75.05787,1.070602,0.7814689344365632,4.571759,4.050922000000001,7.233800000000031,4651.39694444907
2023-10-11 12:36:00,76.21528,1.2152780000000005,0.7795331420036158,4.716436000000001,3.9641160000000006,5.497700000000009,4651.4469444490705
2023-10-11 12:39:00,90.10417,0.9259259999999996,0.7040644431470989,4.02199,3.616898000000001,10.416700000000048,4651.496944449071
2023-10-11 12:42:00,95.92014,0.7233799999999997,0.7233805000183882,3.9351849999999997,3.9351839999999996,21.122699999999952,4651.546944449071
2023-10-11 12:45:00,84.69329,0.6076389999999998,0.7429486316207483,4.079861,4.369213,22.85880000000003,4651.596944449071
2023-10-11 12:48:00,77.37269,0.7523140000000001,0.7666944639974022,4.311342000000001,4.340283,15.625,4651.646944449071
2023-10-11 12:51:00,77.74884,1.0127309999999996,0.8270080189548569,4.716434,4.369212,15.3356,4651.696944449071
2023-10-11 12:54:00,76.59144,0.9837959999999999,0.780672168875672,4.57176,4.195602,13.888899999999978,4651.746944449072
2023-10-11 12:57:00,75.05787,0.9837959999999999,0.8143119353755132,4.62963,4.311342000000001,9.259200000000021,4651.796944449072
2023-10-11 13:00:00,79.31134,1.0995369999999998,0.8114515060739265,4.832176,4.311341,10.127299999999991,4651.846944449072
2023-10-11 13:03:00,81.62616,1.0416669999999995,0.8052521972479445,4.6875,4.253471,12.152800000000013,4651.896944449072
2023-10-11 13:06:00,79.6875,1.0127309999999996,0.8101535878644128,4.658564999999999,4.282412,13.020800000000008,4651.946944449072
2023-10-11 13:09:00,78.53009,1.0127309999999996,0.7755851610703623,4.658564999999999,4.2245420000000005,12.442099999999982,4651.9969444490725
2023-10-11 13:12:00,78.90625,1.070602,0.7995905823197722,4.57176,4.0798559999999995,10.995400000000018,4652.046944449073
2023-10-11 13:15:00,79.31134,1.0127319999999997,0.7755831478144981,4.5428239999999995,4.108796,10.995299999999986,4652.096944449073
2023-10-11 13:18:00,82.78356,1.1284719999999995,0.8232213373452142,4.716434,4.166671,12.731499999999983,4652.146944449073
2023-10-11 13:21:00,85.87963,1.1284719999999995,0.8591846576398315,4.890046,4.3981509999999995,15.046399999999949,4652.196944449073
2023-10-11 13:24:00,90.10417,1.157407,0.8711982657867163,5.005787,4.4849559999999995,14.467499999999973,4652.246944449073
2023-10-11 13:27:00,90.88542,1.0127309999999996,0.8599563413882254,4.918982000000001,4.629627000000001,16.203700000000026,4652.296944449074
2023-10-11 13:30:00,93.98148,1.0127319999999997,0.8436064303882018,4.861112,4.542826,15.335699999999974,4652.346944449074
2023-10-11 13:33:00,89.72801,0.9548610000000002,0.865156302032524,4.774306,4.600697,15.9144,4652.396944449074
2023-10-11 13:36:00,91.66667,0.9548610000000002,0.8014992941892233,4.513889,4.2245360000000005,14.46750000000003,4652.446944449074
2023-10-11 13:39:00,91.26157,1.0127319999999997,0.7930191096022561,4.658564999999999,4.253475999999999,14.467600000000004,4652.496944449074
2023-10-11 13:42:00,96.67245,1.0416660000000002,0.8395907309176761,4.629629,4.253470999999999,17.361099999999965,4652.5469444490745
2023-10-11 13:45:00,91.26157,0.8680559999999993,0.823893531883448,4.658564999999999,4.571762,22.28000000000003,4652.596944449075
2023-10-11 13:48:00,76.21528,1.5625,0.857386033646281,4.918981,3.7615729999999994,4.050900000000013,4652.646944449075
2023-10-11 13:51:00,73.11921,1.880788,0.8795469023601469,5.0636529999999995,3.5011550000000007,0.5786000000000513,4652.696944449075
2023-10-11 13:54:00,75.05787,1.938657,0.8968132030211112,5.121532,3.501155,2.314800000000048,4652.746944449075
2023-10-11 13:57:00,76.59144,1.851852,0.8708591245154519,5.237267000000001,3.7037050000000002,2.8935000000000173,4652.796944449075
2023-10-11 14:00:00,73.90046,1.8807870000000007,0.9348733400004989,5.353012,3.848375,2.314899999999966,4652.846944449076
2023-10-11 14:03:00,72.3669,1.9097229999999996,0.8882013793386414,5.353007999999999,3.7615750000000006,1.1573999999999955,4652.896944449076
2023-10-11 14:06:00,69.27083,2.054398,0.9004896038364751,5.526618000000001,3.76157,0.0,4652.946944449076
2023-10-11 14:09:00,71.58565,2.1701380000000006,0.9334370860484511,5.526618000000001,3.6458299999999992,-1.7361000000000217,4652.996944449076
2023-10-11 14:12:00,73.52431,2.1122679999999994,0.9479148005950903,5.497683,3.7037050000000002,-0.28930000000002565,4653.046944449076
2023-10-11 14:15:00,72.3669,1.9965279999999996,0.8838498225373804,5.555558,3.8483799999999997,0.5787000000000262,4653.096944449077
2023-10-11 14:18:00,73.11921,2.054398,0.9004896038364751,5.584493,3.819444999999999,0.0,4653.146944449077
2023-10-11 14:21:00,74.68171,2.054398,0.9310025414020965,5.497683,3.7615749999999997,-1.4467000000000212,4653.196944449077
2023-10-11 14:24:00,72.74306,2.054398,0.9309922183319159,5.584493,3.848375,-0.8680999999999699,4653.246944449077
2023-10-11 14:27:00,72.74306,2.0254629999999993,0.9516046829108983,5.613422999999999,3.93518,-0.28940000000000055,4653.296944449077
2023-10-11 14:30:00,76.62037,2.0833329999999997,0.9394625660248409,5.613428,3.848375,1.4466999999999643,4653.3469444490775
2023-10-11 14:33:00,78.93519,2.0254629999999993,0.9796655202717005,5.700227999999999,4.050925,3.182799999999986,4653.396944449078
2023-10-11 14:36:00,75.43403,1.8807869999999998,0.9611567458209429,5.671298,4.195601,2.0255000000000223,4653.446944449078
2023-10-11 14:39:00,71.96181,2.0254629999999993,0.8921840083166993,5.671293,3.93518,-0.8681000000000267,4653.496944449078
2023-10-11 14:42:00,72.74306,1.9386579999999993,0.9253674647002961,5.439817999999999,3.8483799999999997,-0.5787000000000262,4653.546944449078
2023-10-11 14:45:00,71.58565,1.9386579999999993,0.8670933225774587,5.497688,3.8483799999999997,-0.867999999999995,4653.596944449078
2023-10-11 14:48:00,70.05208,2.0254630000000002,0.8921840083167014,5.410877999999999,3.674765,-1.1574999999999704,4653.646944449079
2023-10-11 14:51:00,67.33218,1.8229169999999995,0.8621379150259879,5.410878,3.906251,-1.7361999999999966,4653.696944449079
2023-10-11 14:54:00,70.8044,2.0833329999999997,0.8766427284199542,5.353008,3.530095,-3.182900000000018,4653.746944449079
2023-10-11 14:57:00,67.73727,1.9097229999999996,0.8586697759461063,5.295138,3.6747650000000007,-4.629599999999982,4653.796944449079
2023-10-11 15:00:00,71.96181,1.967593,0.8441876509877898,5.121528,3.4143549999999996,-2.8935000000000173,4653.846944449079
2023-10-11 15:03:00,74.68171,2.0833329999999997,0.9087671732477582,5.497687999999999,3.7037050000000002,-0.5787000000000262,4653.8969444490795
2023-10-11 15:06:00,74.68171,1.8807869999999998,0.8795466026933765,5.2951369999999995,3.732640000000001,-0.5786000000000513,4653.94694444908
2023-10-11 15:09:00,71.96181,1.9386579999999993,0.8670933225774606,5.295138,3.645830000000001,-0.28940000000000055,4653.99694444908
2023-10-11 15:12:00,69.67593,1.9097229999999996,0.8277801882084151,5.121533,3.472220000000001,-1.446799999999996,4654.04694444908
2023-10-11 15:15:00,70.05208,1.8807869999999998,0.8502148791642707,5.150467,3.559030000000001,-1.736099999999965,4654.09694444908
2023-10-11 15:18:00,66.57986,1.880788,0.8502151719016534,5.2083330000000005,3.6168949999999995,-3.761600000000044,4654.14694444908
2023-10-11 15:21:00,68.51852,2.0254630000000002,0.8604587712492229,5.121533,3.3564800000000004,-4.629600000000039,4654.196944449081
2023-10-11 15:24:00,71.58565,1.9386580000000002,0.8359929456790463,5.121533,3.4432850000000004,-2.8935000000000173,4654.246944449081
2023-10-11 15:27:00,71.96181,2.0254629999999993,0.8270799639038103,5.063658,3.2696750000000003,-2.8934000000000424,4654.296944449081
2023-10-11 15:30:00,71.58565,2.0833329999999997,0.8766427284199542,5.295138000000001,3.472225000000001,-2.8935000000000173,4654.346944449081
2023-10-11 15:33:00,68.48958,1.880788,0.8195485318006324,5.2083330000000005,3.5879650000000005,-3.761599999999987,4654.396944449081
2023-10-11 15:36:00,70.37037,2.0254629999999993,0.8604587712492227,5.150468,3.385415000000001,-3.4722999999999615,4654.4469444490815
2023-10-11 15:39:00,66.17477,1.938657,0.8670930319869207,5.179398,3.5300910000000005,-3.182900000000018,4654.496944449082
2023-10-11 15:42:00,66.95602,1.967593,0.8112416157747264,5.2083379999999995,3.472224999999999,-6.076399999999978,4654.546944449082
2023-10-11 15:45:00,71.96181,2.0833329999999997,0.9087671732477582,5.266207999999999,3.472225,-3.761599999999987,4654.596944449082
2023-10-11 15:48:00,73.52431,1.9675919999999998,0.8754861727972586,5.237267,3.559025000000001,-2.8934999999999604,4654.646944449082
2023-10-11 15:51:00,69.27083,1.9965279999999996,0.8838562048034175,4.976852,3.26968,-4.340300000000013,4654.696944449082
