Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-11 15:54:00,69.27083,1.9965279999999996,0.8523428078224353,5.034718000000001,3.298610000000001,-4.918999999999983,4654.746944449083
2023-10-11 15:57:00,70.05208,1.9097229999999996,0.8586802024409496,4.947913000000001,3.3275499999999996,-3.761599999999987,4654.796944449083
2023-10-11 16:00:00,67.73727,1.880788,0.8195485318006324,5.092593,3.472225,-4.050900000000013,4654.846944449083
2023-10-11 16:03:00,64.6412,1.9386579999999993,0.8360039557599029,5.005787999999999,3.3275499999999996,-5.787099999999953,4654.896944449083
2023-10-11 16:06:00,66.95602,1.967593,0.8441898679279659,4.947915999999999,3.2407449999999995,-5.7871000000000095,4654.946944449083
2023-10-11 16:09:00,61.57407,1.9097229999999996,0.795305877942841,4.947913000000001,3.26968,-8.1019,4654.9969444490835
2023-10-11 16:12:00,63.45486,2.0254629999999993,0.8270823363527863,4.774305999999999,2.9803249999999997,-7.8125,4655.046944449084
2023-10-11 16:15:00,63.4838,1.9965279999999996,0.7840117201345571,4.745371,2.951385000000001,-7.8125,4655.096944449084
2023-10-11 16:18:00,64.26505,1.8229160000000002,0.7374704841845456,4.890045,3.2696810000000003,-7.233800000000031,4655.146944449084
2023-10-11 16:24:00,66.92708,1.9675919999999998,0.8112425114791618,4.774306,3.038195000000001,-6.365799999999979,4655.246944449084
2023-10-11 16:27:00,60.79282,1.967593,0.7389502866423101,4.832177,3.038194999999999,-9.548600000000022,4655.296944449085
2023-10-11 16:33:00,62.73148,2.054398,0.7611686686822338,4.774305999999999,2.8935179999999994,-9.259299999999996,4655.396944449085
2023-10-11 16:36:00,61.16898,1.9386579999999993,0.8032818744036472,4.716436,3.009258,-8.39119999999997,4655.446944449085
2023-10-11 16:39:00,61.16898,1.9386579999999993,0.7686073610248054,4.658564999999999,2.922454000000001,-8.680499999999995,4655.496944449085
2023-10-11 16:45:00,60.01157,1.9965279999999996,0.8191764857548497,4.6296289999999996,2.8645829999999997,-9.548600000000022,4655.596944449086
2023-10-11 16:48:00,60.01157,1.9386579999999993,0.7686061237630891,4.51389,2.7777780000000005,-8.969899999999996,4655.646944449086
2023-10-11 16:54:00,61.57407,1.9386579999999993,0.8360006527558964,4.571759999999999,2.8935190000000004,-9.54849999999999,4655.746944449086
2023-10-11 16:57:00,57.69676,1.9097229999999996,0.7952966441991264,4.6875,3.009259,-10.127299999999991,4655.796944449086
2023-10-11 17:00:00,60.79282,2.054398,0.7993260716736706,4.571759999999999,2.7199079999999993,-8.680600000000027,4655.846944449087
2023-10-11 17:03:00,54.62963,1.880788,0.7530899979886753,4.456019,2.7777770000000004,-12.152800000000013,4655.896944449087
2023-10-11 17:09:00,56.94444,2.0254629999999993,0.8270811501294948,4.398147999999999,2.604166,-11.574100000000044,4655.996944449087
2023-10-11 17:12:00,60.41667,2.0254629999999993,0.7916838125702602,4.340278,2.517361,-11.284800000000018,4656.046944449087
2023-10-11 17:15:00,61.95023,1.9386580000000002,0.7686061237630893,4.456019,2.719907,-9.83789999999999,4656.0969444490875
2023-10-11 17:21:00,58.8831,1.9097229999999996,0.7608615260850841,4.456019,2.7488420000000007,-10.995400000000018,4656.196944449088
2023-10-11 17:33:00,52.31481,1.851852,0.7792343424325576,4.195602,2.5752310000000005,-12.152800000000013,4656.396944449088
2023-10-11 17:36:00,51.53356,1.851852,0.7452906909531057,4.282407,2.633101,-12.731400000000008,4656.446944449088
2023-10-11 17:39:00,39.20718,1.8807869999999998,0.7165111148269121,4.137731,2.430555000000001,-17.071799999999996,4656.496944449088
2023-10-11 17:45:00,36.14005,1.8807869999999998,0.7165111148269121,4.137731,2.430555000000001,-16.493100000000027,4656.596944449088
2023-10-11 17:48:00,38.83102,1.8807870000000007,0.7165111148269122,4.108796,2.4016200000000003,-17.071799999999996,4656.646944449089
2023-10-11 17:51:00,38.85995,1.9965270000000004,0.7840164731855666,3.90625,2.1122689999999995,-15.9144,4656.696944449089
2023-10-11 17:57:00,36.9213,1.8807870000000007,0.6768615814570614,3.8483800000000006,2.1122690000000004,-17.071799999999996,4656.796944449089
2023-10-11 18:00:00,34.60648,1.9965279999999996,0.7055598136988286,3.819444,1.967593,-16.782399999999996,4656.846944449089
2023-10-11 18:06:00,35.76389,1.9386579999999993,0.6912564532483452,3.7615739999999995,1.9675920000000007,-16.782399999999996,4656.94694444909
2023-10-11 18:09:00,31.13426,2.054398,0.7993260716736706,3.616897999999999,1.765045999999999,-17.93979999999999,4656.99694444909
2023-10-11 18:15:00,33.07291,2.0254629999999993,0.7537856338177694,3.6747689999999995,1.8229160000000002,-17.071799999999996,4657.09694444909
2023-10-11 18:18:00,33.44907,2.0254630000000002,0.7537869940787418,3.703703,1.851850999999999,-17.93979999999999,4657.14694444909
2023-10-11 18:21:00,31.13426,1.851852,0.7452906909531057,3.5590270000000004,1.9097210000000002,-17.650400000000047,4657.196944449091
2023-10-11 18:27:00,34.98264,1.9965279999999996,0.7840167385958797,3.732639,1.938657,-16.782399999999996,4657.296944449091
2023-10-11 18:30:00,32.66782,1.9097229999999996,0.7608615260850841,3.5590279999999996,1.851851,-18.229100000000017,4657.346944449091
2023-10-11 18:36:00,31.13426,1.9386579999999993,0.7314969988314037,3.616897999999999,1.851852,-17.071799999999996,4657.4469444490915
2023-10-11 18:39:00,34.60648,1.880788,0.7872807016679827,3.6747690000000004,2.0254630000000002,-17.93979999999999,4657.496944449092
2023-10-11 18:45:00,33.44907,1.9097229999999996,0.8277878426541886,3.7905099999999994,2.141204,-17.071799999999996,4657.596944449092
2023-10-11 18:48:00,34.98264,2.0254629999999993,0.7126756606946533,3.9641199999999994,2.0833330000000005,-17.361099999999965,4657.646944449092
2023-10-11 18:51:00,32.66782,1.8229170000000003,0.6623688538472593,3.414352000000001,1.73611,-17.93979999999999,4657.696944449092
2023-10-11 18:57:00,31.13426,1.765047,0.686225699736021,3.2696769999999997,1.6782399999999997,-17.650500000000022,4657.796944449093
2023-10-11 19:00:00,34.60648,1.6782409999999999,0.6978831721479481,3.2696759999999996,1.7939809999999996,-17.650499999999965,4657.846944449093
2023-10-11 19:03:00,38.0787,1.8807869999999998,0.7872804241376854,3.414352,1.765047,-16.782399999999996,4657.896944449093
2023-10-11 19:06:00,33.82523,1.8807869999999998,0.7872815702454953,3.6747679999999994,2.0254640000000004,-16.492999999999995,4657.946944449093
2023-10-11 19:12:00,34.60648,1.9675919999999998,0.6984185041699452,3.703703,1.8807870000000007,-17.071799999999996,4658.046944449094
2023-10-11 19:15:00,35.79282,1.8807869999999998,0.716512427278907,3.5590269999999995,1.851852,-17.650500000000022,4658.096944449094
2023-10-11 19:21:00,34.23032,1.851852,0.7452906909531057,3.4722220000000004,1.8229160000000002,-18.229100000000017,4658.196944449094
2023-10-11 19:24:00,30.38194,1.7361110000000002,0.7138068097852829,3.4722219999999995,1.9386569999999992,-18.22919999999999,4658.246944449094
2023-10-11 19:27:00,33.82523,2.0254629999999993,0.7537869940787439,3.530092999999999,1.6782410000000008,-17.361199999999997,4658.296944449095
2023-10-11 19:33:00,34.98264,2.0254629999999993,0.8270811501294948,3.530092999999999,1.7361110000000002,-17.36110000000002,4658.396944449095
2023-10-11 19:36:00,51.93866,1.9386580000000002,0.7314943353517342,3.7615749999999997,1.9965269999999995,-15.046299999999974,4658.446944449095
2023-10-11 19:42:00,49.62384,1.8229160000000002,0.7374632725379794,3.6458330000000005,2.0254630000000002,-15.625,4658.5469444490955
2023-10-11 19:45:00,50.0,1.9965279999999996,0.746379215977322,3.443288,1.6203700000000003,-13.888900000000035,4658.596944449096
2023-10-11 19:51:00,50.0,1.9097220000000004,0.7608612579679696,3.3564809999999996,1.6493049999999991,-15.625,4658.696944449096
2023-10-11 19:54:00,46.55671,1.851852,0.7452906909531057,3.414352,1.765046,-15.914299999999969,4658.746944449096
2023-10-11 19:57:00,49.24768,1.851852,0.7452906909531057,3.4432869999999998,1.7939809999999996,-16.20360000000005,4658.796944449096
2023-10-11 20:03:00,53.87731,1.8229169999999995,0.7711609005348984,3.501158,1.9097230000000005,-15.046299999999974,4658.896944449097
2023-10-11 20:06:00,53.09606,1.7939820000000006,0.7296076629927989,3.5879630000000002,1.9965269999999995,-15.04630000000003,4658.946944449097
2023-10-11 20:12:00,51.15741,1.8229160000000002,0.7014241976769583,3.703703,2.054399,-14.467600000000004,4659.046944449097
2023-10-11 20:15:00,46.55671,2.0254630000000002,0.7537869940787418,3.703703,1.851850999999999,-15.625,4659.0969444490975
2023-10-11 20:21:00,50.02894,1.765047,0.6862282460980486,3.414351999999999,1.8229169999999995,-14.46750000000003,4659.196944449098
2023-10-11 20:24:00,53.87731,1.7071750000000003,0.705860459454793,3.2696750000000003,1.765046,-15.3356,4659.246944449098
2023-10-11 20:27:00,49.24768,1.851852,0.7792366183147161,3.7905089999999992,2.17014,-13.888899999999978,4659.296944449098
2023-10-11 20:33:00,49.24768,1.9097229999999996,0.7240148818561803,3.7905099999999994,2.054397,-14.178200000000004,4659.396944449099
2023-10-11 20:36:00,44.99421,1.9097220000000004,0.7240159450559296,3.587962,1.851850999999999,-16.493100000000027,4659.446944449099
2023-10-11 20:42:00,45.3993,1.9675919999999998,0.7763240823647656,3.501157,1.7361110000000002,-15.046299999999974,4659.546944449099
2023-10-11 20:45:00,48.87153,1.9097220000000004,0.7240159450559319,3.4722219999999995,1.7361110000000002,-16.493000000000052,4659.596944449099
2023-10-11 20:48:00,45.77546,1.9675919999999998,0.7389513707298518,3.7615729999999994,1.967593,-16.782399999999996,4659.6469444490995
2023-10-11 20:54:00,45.77546,1.8807870000000007,0.7165124272789072,3.6747680000000003,1.967593,-16.203700000000026,4659.7469444491
2023-10-11 20:57:00,46.55671,1.9675920000000007,0.7763240823647659,3.327546,1.5624999999999991,-15.625,4659.7969444491
2023-10-11 21:03:00,45.02315,1.8807870000000007,0.7872792780275911,3.327546,1.6782399999999997,-16.203700000000026,4659.8969444491
2023-10-11 21:06:00,44.61805,1.8807869999999998,0.7530897289309659,3.6747679999999994,1.9965269999999995,-15.914299999999969,4659.946944449101
2023-10-11 21:12:00,42.6794,1.9965279999999996,0.8191753074608654,3.703702999999999,1.938656,-15.9144,4660.046944449101
2023-10-11 21:15:00,44.99421,2.0833330000000005,0.7268452540748601,3.9351839999999996,1.9965269999999995,-15.625,4660.096944449101
2023-10-11 21:18:00,39.23611,1.9097229999999996,0.7240175261063758,3.3564809999999996,1.6203700000000003,-17.650500000000022,4660.146944449101
2023-10-11 21:24:00,38.83102,1.8807869999999998,0.7165111148269098,3.298611,1.5914349999999997,-17.65039999999999,4660.246944449102
2023-10-11 21:27:00,36.14005,1.851852,0.74529190181029,3.2696750000000003,1.6203699999999994,-17.361099999999965,4660.296944449102
2023-10-11 21:30:00,38.83102,1.9097220000000004,0.7608624864804486,3.2696750000000003,1.5624999999999991,-18.51849999999996,4660.346944449102
2023-10-11 21:33:00,39.61227,1.8807869999999998,0.7165111148269098,3.211806,1.5046299999999997,-17.650400000000047,4660.396944449102
2023-10-11 21:39:00,39.98843,1.8229170000000003,0.7014244593202478,3.1828700000000003,1.5335650000000003,-16.782399999999996,4660.496944449103
2023-10-11 21:42:00,36.9213,1.851852,0.74529190181029,3.2407400000000006,1.5914349999999997,-16.49309999999997,4660.546944449103
2023-10-11 21:48:00,36.5162,1.8807869999999998,0.7530909486424394,3.2696750000000003,1.5914349999999997,-17.07170000000002,4660.646944449103
2023-10-11 21:51:00,35.76389,1.8807870000000007,0.7165124272789072,3.2407400000000006,1.5335650000000003,-16.492999999999995,4660.696944449103
2023-10-11 21:54:00,36.54514,1.851852,0.7089816788997174,3.124999,1.4467590000000001,-16.493100000000027,4660.7469444491035
2023-10-11 22:00:00,38.0787,1.9386580000000002,0.8032841990010753,3.211806,1.5046299999999997,-16.782399999999996,4660.846944449104
2023-10-11 22:03:00,39.61227,2.0254630000000002,0.7537869940787418,3.414352,1.5624999999999991,-17.07170000000002,4660.896944449104
2023-10-11 22:09:00,37.29745,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-16.20369999999997,4660.996944449104
2023-10-11 22:12:00,35.76389,1.9097229999999996,0.7240175261063758,3.298611,1.5625000000000009,-17.07170000000002,4661.046944449105
2023-10-11 22:18:00,35.76389,1.9097229999999996,0.7240175261063758,3.298611,1.5625000000000009,-17.93979999999999,4661.146944449105
2023-10-11 22:21:00,38.0787,1.9675919999999998,0.6984199705816501,3.2696750000000003,1.4467600000000003,-18.22919999999999,4661.196944449105
2023-10-11 22:24:00,39.61227,1.8807870000000007,0.7165098023712836,3.125,1.4178229999999994,-18.807900000000018,4661.246944449105
2023-10-11 22:27:00,41.92709,1.8807870000000007,0.753089728930966,3.240741,1.5624999999999991,-15.914300000000026,4661.2969444491055
2023-10-11 22:33:00,42.70834,1.7939820000000006,0.693840184145059,3.211805,1.5914349999999997,-15.625,4661.396944449106
2023-10-11 22:36:00,42.70834,1.7939820000000006,0.6938389010564401,3.1828710000000004,1.5624999999999991,-16.493100000000027,4661.446944449106
2023-10-11 22:39:00,40.76968,1.8807869999999998,0.716512427278907,3.1828700000000003,1.4756950000000009,-17.93979999999999,4661.496944449106
2023-10-11 22:45:00,40.76968,1.8229170000000003,0.7014231663840257,3.0960650000000003,1.4467589999999992,-15.335699999999974,4661.596944449107
2023-10-11 22:48:00,38.0787,1.9386580000000002,0.7686061237630893,3.240742,1.5046299999999997,-18.22919999999999,4661.646944449107
2023-10-11 22:54:00,38.0787,1.9386579999999993,0.8032830367035264,3.2696769999999997,1.5625000000000009,-18.22919999999999,4661.746944449107
2023-10-11 22:57:00,40.39352,2.0254629999999993,0.7916850757777905,3.327546,1.5046299999999997,-17.650500000000022,4661.796944449107
2023-10-11 23:12:00,36.14005,1.9965279999999996,0.7840167385958797,3.2407399999999997,1.446758,-17.650400000000047,4662.046944449107
2023-10-11 23:15:00,35.76389,1.9675919999999998,0.7763240823647656,3.124999,1.359953,-18.229100000000017,4662.0969444491075
2023-10-11 23:18:00,39.23611,1.8807869999999998,0.7530897289309659,3.125001,1.4467600000000003,-18.80789999999996,4662.146944449108
2023-10-11 23:24:00,40.76968,1.8807870000000007,0.753089728930966,3.1828710000000004,1.5046299999999997,-17.361099999999965,4662.246944449108
2023-10-11 23:27:00,39.23611,1.8807870000000007,0.6768601473356898,3.1828710000000004,1.4467589999999992,-17.650499999999965,4662.296944449108
2023-10-11 23:30:00,40.01736,1.851852,0.7452906909531057,3.1828710000000004,1.5335650000000003,-16.20360000000005,4662.346944449108
2023-10-11 23:36:00,39.61227,1.851852,0.7792354803747685,3.1539350000000006,1.5335650000000003,-17.361199999999997,4662.446944449109
2023-10-11 23:39:00,35.76389,1.9386579999999993,0.7686061237630891,3.2696769999999997,1.5335650000000003,-17.650499999999965,4662.496944449109
2023-10-11 23:45:00,35.76389,2.0254630000000002,0.7916838125702604,3.327547,1.5046299999999997,-17.361099999999965,4662.596944449109
2023-10-11 23:48:00,36.9213,2.0833329999999997,0.7685315324865283,3.2407399999999997,1.3310190000000004,-19.386500000000012,4662.6469444491095
2023-10-11 23:54:00,39.61227,2.0254630000000002,0.7916838125702604,3.2407399999999997,1.4178229999999994,-18.807799999999986,4662.74694444911
2023-10-11 23:57:00,37.29745,2.0254630000000002,0.7537869940787418,3.298611,1.4467589999999992,-14.467600000000004,4662.79694444911
2023-10-12 00:00:00,40.39352,1.967593,0.7389516279400565,3.327546,1.5335650000000003,-18.22919999999999,4662.84694444911
2023-10-12 00:06:00,40.39352,1.9097229999999996,0.7608615260850841,3.240742,1.5335650000000003,-16.493100000000027,4662.946944449111
2023-10-12 00:09:00,39.61227,1.9675919999999998,0.8112436817979608,3.1828700000000003,1.4467600000000003,-17.071799999999996,4662.996944449111
2023-10-12 00:15:00,39.98843,1.8807870000000007,0.753089728930966,3.096064,1.4178229999999994,-18.229100000000017,4663.096944449111
2023-10-12 00:18:00,38.0787,1.851852,0.7792354803747685,3.0381940000000007,1.4178240000000004,-16.492999999999995,4663.146944449111
2023-10-12 00:21:00,39.23611,1.8807869999999998,0.7530897289309659,3.1539349999999997,1.4756939999999998,-18.22919999999999,4663.1969444491115
2023-10-12 00:30:00,40.76968,1.9097229999999996,0.7952954899707789,3.240742,1.5625000000000009,-16.49309999999997,4663.346944449111
2023-10-12 00:36:00,40.01736,1.9097229999999996,0.7608615260850841,3.240742,1.5335650000000003,-17.361099999999965,4663.4469444491115
2023-10-12 00:39:00,38.83102,1.9965279999999996,0.7463805667848415,3.211806,1.3888889999999998,-18.22919999999999,4663.496944449112
2023-10-12 00:45:00,39.23611,1.8807870000000007,0.753089728930966,3.096064,1.4178229999999994,-17.939899999999966,4663.596944449112
2023-10-12 00:48:00,39.23611,1.765047,0.75492016475076,2.922454,1.3888889999999998,-20.254599999999982,4663.646944449112
2023-10-12 00:51:00,40.01736,1.765047,0.75492016475076,3.038195,1.5046299999999997,-19.386600000000044,4663.696944449112
2023-10-12 00:57:00,40.01736,1.765047,0.7217224011262732,3.067131,1.5046299999999997,-18.518500000000017,4663.796944449113
2023-10-12 01:00:00,39.61227,1.765047,0.7549190516237537,3.125001,1.5914350000000006,-15.335700000000031,4663.846944449113
2023-10-12 01:06:00,38.85995,1.765047,0.7217224011262732,3.125001,1.5625,-19.09729999999996,4663.946944449113
2023-10-12 01:09:00,38.0787,1.765047,0.75492016475076,2.9513890000000007,1.4178240000000004,-18.229100000000017,4663.9969444491135
2023-10-12 01:15:00,37.29745,1.7939820000000006,0.7296076629927989,3.009259,1.4178229999999994,-15.9144,4664.096944449114
2023-10-12 01:18:00,40.01736,1.7939820000000006,0.7296076629927989,3.038195,1.4467589999999992,-18.807799999999986,4664.146944449114
2023-10-12 01:21:00,41.17477,1.8229170000000003,0.7374635435387926,3.125001,1.5046299999999997,-18.229100000000017,4664.196944449114
2023-10-12 01:27:00,41.17477,1.8229170000000003,0.7374647454871438,3.1828700000000003,1.5624999999999991,-17.36110000000002,4664.296944449115
2023-10-12 01:30:00,43.46065,1.7939820000000006,0.6938389010564401,3.1828710000000004,1.5624999999999991,-15.9144,4664.346944449115
2023-10-12 01:33:00,38.85995,1.7361110000000002,0.7138068097852829,3.125001,1.5914359999999999,-17.36110000000002,4664.396944449115
2023-10-12 01:36:00,37.29745,1.765047,0.75492016475076,3.0671300000000006,1.5335650000000003,-17.650500000000022,4664.446944449115
2023-10-12 01:39:00,39.23611,1.851852,0.7089803761761723,3.0671300000000006,1.3888889999999998,-17.071799999999996,4664.496944449115
2023-10-12 01:42:00,37.29745,1.7939820000000006,0.7630560241513039,2.9513890000000007,1.3888889999999998,-18.22919999999999,4664.5469444491155
2023-10-12 01:45:00,37.29745,1.7939820000000006,0.7630560241513039,2.9513890000000007,1.3888889999999998,-17.65039999999999,4664.596944449116
2023-10-12 01:48:00,39.61227,1.765047,0.7217224011262732,3.0092599999999994,1.4467589999999992,-16.20369999999997,4664.646944449116
2023-10-12 01:51:00,39.61227,1.765047,0.7217224011262732,3.0092599999999994,1.4467589999999992,-17.650400000000047,4664.696944449116
2023-10-12 01:54:00,41.92709,1.8807870000000007,0.753089728930966,3.0960660000000004,1.4178249999999997,-18.51849999999996,4664.746944449116
2023-10-12 01:57:00,40.79861,1.7939819999999997,0.7630560241513036,3.0960650000000003,1.5335650000000003,-17.650400000000047,4664.796944449116
2023-10-12 02:00:00,39.23611,1.7361120000000003,0.7778612639716371,3.0960660000000004,1.6203699999999994,-18.518500000000017,4664.846944449117
2023-10-12 02:03:00,41.14584,1.7939820000000006,0.7296076629927989,3.240741,1.6493049999999991,-17.650500000000022,4664.896944449117
2023-10-12 02:06:00,39.23611,1.7361119999999994,0.7138070838677759,3.067131,1.5335650000000003,-17.361099999999965,4664.946944449117
2023-10-12 02:09:00,39.23611,1.7361119999999994,0.6785880137277992,2.9803239999999995,1.4178240000000004,-16.492999999999995,4664.996944449117
2023-10-12 02:12:00,38.85995,1.765047,0.75492016475076,2.922454,1.3888889999999998,-16.492999999999995,4665.046944449117
2023-10-12 02:15:00,38.0787,1.765047,0.75492016475076,2.9803239999999995,1.4467589999999992,-17.071799999999996,4665.0969444491175
2023-10-12 02:18:00,40.01736,1.765047,0.686225699736021,3.038195,1.446758,-17.93979999999999,4665.146944449118
2023-10-12 02:21:00,38.0787,1.7939820000000006,0.7630560241513039,3.0671300000000006,1.5046299999999997,-17.650500000000022,4665.196944449118
2023-10-12 02:24:00,40.39352,1.7939820000000006,0.7296076629927989,3.0960660000000004,1.5046299999999997,-17.071799999999996,4665.246944449118
2023-10-12 02:27:00,40.79861,1.765047,0.75492016475076,3.038195,1.5046299999999997,-17.65039999999999,4665.296944449118
2023-10-12 02:30:00,41.17477,1.7361110000000002,0.74675232554724,3.009259,1.5046299999999997,-18.518500000000017,4665.346944449118
2023-10-12 02:33:00,40.76968,1.7361119999999994,0.7467526083760144,3.038195,1.5335650000000003,-16.20369999999997,4665.396944449119
2023-10-12 02:36:00,40.39352,1.765047,0.75492016475076,3.0671300000000006,1.5335650000000003,-15.3356,4665.446944449119
2023-10-12 02:39:00,43.46065,1.851852,0.7792354803747685,3.211805,1.5914349999999997,-17.65039999999999,4665.496944449119
2023-10-12 02:45:00,37.29745,1.7939819999999997,0.7630560241513036,3.0960650000000003,1.5335650000000003,-17.361000000000047,4665.596944449119
2023-10-12 02:48:00,39.98843,1.8229170000000003,0.7014231663840257,3.0960650000000003,1.4467589999999992,-16.492999999999995,4665.6469444491195
2023-10-12 02:51:00,38.0787,1.765047,0.75492016475076,2.9513890000000007,1.4178240000000004,-16.782399999999996,4665.69694444912
2023-10-12 02:54:00,38.0787,1.7939820000000006,0.7630560241513039,3.009259,1.4467589999999992,-16.492999999999995,4665.74694444912
2023-10-12 02:57:00,40.01736,1.7939820000000006,0.6938376179642959,3.038195,1.4178229999999994,-14.46750000000003,4665.79694444912
2023-10-12 03:00:00,40.01736,1.7939820000000006,0.7630560241513039,3.0671300000000006,1.5046299999999997,-17.36110000000002,4665.84694444912
2023-10-12 03:03:00,42.33218,1.8229170000000003,0.7711609005348985,3.0960650000000003,1.5046299999999997,-17.071799999999996,4665.89694444912
2023-10-12 03:06:00,38.0787,1.765047,0.75492016475076,3.0960650000000003,1.5625,-17.65039999999999,4665.946944449121
2023-10-12 03:09:00,40.68287,1.8807869999999998,0.7872792780275909,3.2696759999999996,1.6203700000000003,-17.939800000000048,4665.996944449121
2023-10-12 03:12:00,42.30324,1.851852,0.7089803761761723,3.1539350000000006,1.4756939999999998,-16.20360000000005,4666.046944449121
2023-10-12 03:15:00,38.85995,1.7939819999999997,0.7296076629927987,3.038194,1.446758,-17.07170000000002,4666.096944449121
2023-10-12 03:18:00,38.85995,1.8229170000000003,0.7374635435387926,3.0671299999999997,1.4467589999999992,-17.361099999999965,4666.146944449121
2023-10-12 03:21:00,38.85995,1.8229170000000003,0.7374635435387926,3.0671299999999997,1.4467589999999992,-17.36110000000002,4666.1969444491215
2023-10-12 03:24:00,40.39352,1.7939820000000006,0.7630560241513039,3.0671300000000006,1.5046299999999997,-17.939899999999966,4666.246944449122
2023-10-12 03:27:00,37.29745,1.765047,0.75492016475076,3.0671300000000006,1.5335650000000003,-17.071799999999996,4666.296944449122
2023-10-12 03:30:00,37.29745,1.7939820000000006,0.7630560241513039,3.0671300000000006,1.5046299999999997,-16.203700000000026,4666.346944449122
2023-10-12 03:33:00,39.61227,1.851852,0.7089803761761723,3.0671300000000006,1.3888889999999998,-16.492999999999995,4666.396944449122
2023-10-12 03:36:00,38.0787,1.7939819999999997,0.7630560241513036,2.9803240000000004,1.4178240000000004,-16.493100000000027,4666.446944449122
2023-10-12 03:39:00,40.76968,1.8807869999999998,0.7872792780275909,3.125001,1.4756950000000009,-18.22919999999999,4666.496944449123
2023-10-12 03:42:00,39.23611,1.7939819999999997,0.6938389010564399,3.0960650000000003,1.4756939999999998,-16.492999999999995,4666.546944449123
2023-10-12 03:45:00,39.23611,1.765047,0.7217224011262732,3.009259,1.446758,-17.939700000000016,4666.596944449123
2023-10-12 03:48:00,38.0787,1.7361119999999994,0.7467526083760144,3.038195,1.5335650000000003,-17.93979999999999,4666.646944449123
2023-10-12 03:51:00,40.39352,1.851852,0.7792354803747685,3.038195,1.4178249999999997,-15.9144,4666.696944449123
2023-10-12 03:54:00,41.17477,1.7361110000000002,0.6785852227671892,2.9803239999999995,1.4178229999999994,-17.939899999999966,4666.7469444491235
2023-10-12 03:57:00,39.23611,1.7361119999999994,0.7467526083760144,2.922454,1.4178240000000004,-17.071799999999996,4666.796944449124
2023-10-12 04:00:00,39.23611,1.765047,0.7217224011262732,3.0092599999999994,1.4467589999999992,-18.22920000000005,4666.846944449124
2023-10-12 04:03:00,39.61227,1.7361110000000002,0.7138068097852829,2.9803239999999995,1.4467589999999992,-17.939899999999966,4666.896944449124
2023-10-12 04:06:00,43.46065,1.7939809999999996,0.7630557435136062,3.009259,1.4467600000000003,-18.518599999999992,4666.946944449124
2023-10-12 04:09:00,40.76968,1.7071759999999996,0.7385523280346653,3.009259,1.5335650000000003,-17.65039999999999,4666.996944449124
2023-10-12 04:12:00,39.23611,1.7071759999999996,0.7694254113240245,3.038195,1.5914349999999997,-17.36110000000002,4667.046944449125
2023-10-12 04:15:00,42.30324,1.851852,0.7089803761761723,3.153936,1.475694999999999,-18.807900000000018,4667.096944449125
2023-10-12 04:18:00,40.79861,1.7361119999999994,0.7138070838677759,2.9803239999999995,1.446758,-17.65039999999999,4667.146944449125
2023-10-12 04:21:00,39.61227,1.7361119999999994,0.7467526083760144,2.922454,1.4178240000000004,-17.93979999999999,4667.196944449125
2023-10-12 04:24:00,39.23611,1.765047,0.7217224011262732,3.0092599999999994,1.4467589999999992,-17.36110000000002,4667.246944449125
2023-10-12 04:27:00,39.23611,1.765047,0.7217224011262732,3.0092599999999994,1.4467589999999992,-17.650499999999965,4667.2969444491255
2023-10-12 04:30:00,41.17477,1.7361110000000002,0.74675232554724,3.009259,1.5046299999999997,-15.625,4667.346944449126
2023-10-12 04:33:00,38.85995,1.7071759999999996,0.7385523280346653,3.009259,1.5335650000000003,-15.914299999999969,4667.396944449126
2023-10-12 04:36:00,41.14584,1.851851,0.779235201831332,3.009259,1.38889,-16.782399999999996,4667.446944449126
2023-10-12 04:39:00,40.39352,1.7361110000000002,0.7138068097852829,2.9513879999999997,1.4178229999999994,-17.071799999999996,4667.496944449126
2023-10-12 04:42:00,39.61227,1.7361119999999994,0.7138070838677759,2.9803239999999995,1.446758,-17.361199999999997,4667.546944449126
2023-10-12 04:45:00,42.30324,1.7939809999999996,0.6938386384680857,3.125,1.5046299999999997,-16.782399999999996,4667.596944449127
2023-10-12 04:48:00,41.17477,1.7071759999999996,0.7058607346127374,2.9803239999999995,1.4756939999999998,-16.20369999999997,4667.646944449127
2023-10-12 04:51:00,40.76968,1.7361110000000002,0.74675232554724,3.009259,1.5046299999999997,-17.361000000000047,4667.696944449127
2023-10-12 04:54:00,39.23611,1.6782409999999999,0.7303191166811605,3.009259,1.5625,-15.914299999999969,4667.746944449127
2023-10-12 04:57:00,38.83102,1.7071759999999996,0.7385523280346653,3.009259,1.5335650000000003,-17.36110000000002,4667.796944449127
2023-10-12 05:00:00,40.76968,1.7361110000000002,0.7138068097852829,2.9803239999999995,1.4467589999999992,-14.75690000000003,4667.8469444491275
2023-10-12 05:03:00,39.23611,1.7071759999999996,0.7385523280346653,2.8935180000000003,1.4178240000000004,-17.93979999999999,4667.896944449128
2023-10-12 05:06:00,38.85995,1.765047,0.7217224011262732,2.9803239999999995,1.4178229999999994,-18.518599999999992,4667.946944449128
2023-10-12 05:09:00,40.39352,1.7939820000000006,0.7296076629927989,3.038195,1.4467589999999992,-17.65039999999999,4667.996944449128
2023-10-12 05:12:00,38.85995,1.7939820000000006,0.7946321583335817,3.038195,1.5046299999999997,-15.625,4668.046944449128
2023-10-12 05:15:00,39.23611,1.8229170000000003,0.7711609005348985,3.0960650000000003,1.5046299999999997,-16.49309999999997,4668.096944449128
2023-10-12 05:18:00,37.29745,1.765047,0.75492016475076,3.0671300000000006,1.5335650000000003,-18.807900000000018,4668.146944449129
2023-10-12 05:21:00,40.39352,1.851852,0.7792343424325576,3.0960660000000004,1.4756950000000009,-17.650400000000047,4668.196944449129
2023-10-12 05:24:00,42.33218,1.7939820000000006,0.6938389010564401,3.0671300000000006,1.4467589999999992,-16.782399999999996,4668.246944449129
2023-10-12 05:27:00,40.01736,1.765047,0.7217224011262732,3.009259,1.446758,-17.939700000000016,4668.296944449129
2023-10-12 05:30:00,40.01736,1.8229169999999995,0.7374635435387924,3.0092599999999994,1.3888889999999998,-18.518500000000017,4668.346944449129
2023-10-12 05:33:00,38.85995,1.7071759999999996,0.7058607346127374,2.9803239999999995,1.4756939999999998,-17.07170000000002,4668.3969444491295
2023-10-12 05:36:00,39.23611,1.7071759999999996,0.7385523280346653,3.009259,1.5335650000000003,-17.071699999999964,4668.44694444913
2023-10-12 05:39:00,39.23611,1.7071759999999996,0.7058607346127374,2.9513879999999997,1.446758,-15.625,4668.49694444913
2023-10-12 05:42:00,38.85995,1.7071759999999996,0.7385523280346653,2.8935180000000003,1.4178240000000004,-18.807900000000018,4668.54694444913
2023-10-12 05:45:00,40.39352,1.7939809999999996,0.7630557435136062,2.8935180000000003,1.3310190000000004,-17.071800000000025,4668.59694444913
2023-10-12 05:48:00,38.0787,1.7071759999999996,0.7385523280346653,2.8935180000000003,1.4178240000000004,-17.93979999999999,4668.64694444913
2023-10-12 05:51:00,37.29745,1.7361110000000002,0.7138068097852829,2.9513879999999997,1.4178229999999994,-15.046299999999974,4668.696944449131
2023-10-12 05:54:00,40.76968,1.7939809999999996,0.7296073909879058,3.038195,1.4467600000000003,-21.12270000000001,4668.746944449131
2023-10-12 05:57:00,38.85995,1.6493059999999993,0.6898733612507716,2.835648,1.3888880000000006,-17.361099999999965,4668.796944449131
2023-10-12 06:00:00,37.29745,1.6493059999999993,0.7220508057903479,2.8067129999999993,1.3888880000000006,-15.9144,4668.846944449131
2023-10-12 06:03:00,36.54514,1.7071759999999996,0.7385512317240325,2.8645829999999997,1.3888880000000006,-17.650400000000047,4668.896944449131
2023-10-12 06:06:00,35.76389,1.765047,0.7549190516237537,2.8935189999999995,1.359953,-18.51849999999996,4668.9469444491315
2023-10-12 06:09:00,36.16898,1.765047,0.7549190516237537,2.8935189999999995,1.359953,-16.20360000000005,4668.996944449132
2023-10-12 06:12:00,34.98264,1.7361119999999994,0.7467515036288765,2.8935189999999995,1.3888880000000006,-17.650400000000047,4669.046944449132
2023-10-12 06:15:00,36.9213,1.765047,0.7549190516237537,2.8935189999999995,1.359953,-17.361199999999997,4669.096944449132
2023-10-12 06:18:00,37.29745,1.7939820000000006,0.7630549026993787,2.922454,1.359953,-18.518500000000017,4669.146944449132
2023-10-12 06:21:00,39.23611,1.8229169999999995,0.7711609005348984,2.922454,1.3310190000000004,-17.93979999999999,4669.196944449132
2023-10-12 06:24:00,38.0787,1.765047,0.7217224011262732,2.9803239999999995,1.4178229999999994,-17.361099999999965,4669.246944449133
2023-10-12 06:27:00,40.76968,1.8229169999999995,0.8029669002152062,3.153936,1.5914349999999997,-17.65039999999999,4669.296944449133
2023-10-12 06:30:00,45.02315,1.8229169999999995,0.7014231663840255,3.2986120000000003,1.6493060000000002,-15.3356,4669.346944449133
2023-10-12 06:33:00,42.70834,1.765047,0.7217224011262732,3.1828710000000004,1.6203700000000003,-16.493100000000027,4669.396944449133
2023-10-12 06:36:00,41.92709,1.7939819999999997,0.6938389010564399,3.211806,1.5914349999999997,-17.071799999999996,4669.446944449133
2023-10-12 06:39:00,40.76968,1.7939819999999997,0.7296088559764612,3.1828700000000003,1.5914349999999997,-15.914299999999969,4669.4969444491335
2023-10-12 06:42:00,40.39352,1.8229170000000003,0.7374647454871438,3.1828700000000003,1.5624999999999991,-17.93979999999999,4669.546944449134
2023-10-12 06:45:00,40.39352,1.8229170000000003,0.7374647454871438,3.1828700000000003,1.5624999999999991,-16.782399999999996,4669.596944449134
2023-10-12 06:48:00,40.39352,1.7939820000000006,0.7296088559764614,3.1539350000000006,1.5624999999999991,-17.361099999999965,4669.646944449134
2023-10-12 06:51:00,43.8368,1.9097220000000004,0.7608624864804486,3.1539350000000006,1.4467599999999994,-15.3356,4669.696944449134
2023-10-12 06:54:00,49.62384,1.6782409999999999,0.730318028864541,2.7777789999999998,1.3310190000000004,-15.625,4669.746944449134
2023-10-12 06:57:00,49.24768,1.5335650000000003,0.718050068077817,3.009258,1.73611,-17.361099999999965,4669.796944449135
2023-10-12 07:00:00,57.72569,2.0833330000000005,0.9087693420560989,4.282407000000001,2.4884259999999996,-15.04630000000003,4669.846944449135
2023-10-12 07:03:00,61.97917,1.9386579999999993,0.7686061237630891,3.935186,2.1990740000000004,-13.020800000000008,4669.896944449135
2023-10-12 07:06:00,51.5625,1.7361109999999993,0.7778620203965988,3.7905099999999994,2.3148160000000004,-14.467499999999973,4669.946944449135
2023-10-12 07:09:00,50.02894,1.9097229999999996,0.7608615260850841,3.90625,2.1990730000000003,-15.9144,4669.996944449135
2023-10-12 07:12:00,45.3993,1.7939819999999997,0.7630560241513036,3.6747690000000004,2.1122690000000004,-15.335699999999974,4670.0469444491355
2023-10-12 07:15:00,44.99421,1.880788,0.787279555557607,3.645834,1.9965270000000004,-15.625,4670.096944449136
2023-10-12 07:18:00,49.24768,2.0254630000000002,0.8270823363527865,3.530093,1.7361119999999994,-13.599499999999978,4670.146944449136
2023-10-12 07:21:00,46.9618,1.9965279999999996,0.8191753074608654,3.5011579999999993,1.7361110000000002,-15.335699999999974,4670.196944449136
2023-10-12 07:24:00,58.8831,2.2280100000000003,0.9166179145516286,4.108797,2.141202999999999,-15.046300000000002,4670.246944449136
2023-10-12 07:27:00,61.19792,1.880788,0.7530899979886753,3.906251,2.228009,-13.310199999999952,4670.296944449136
2023-10-12 07:30:00,56.94444,1.851852,0.7792343424325576,4.3402769999999995,2.719906,-13.020800000000008,4670.346944449137
2023-10-12 07:33:00,73.9294,2.430556,1.1865647316585615,4.166666,2.1990730000000003,-13.310200000000009,4670.396944449137
2023-10-12 07:36:00,88.19444,2.1122680000000003,0.8145432201278643,4.9479169999999995,3.0381989999999996,2.6041999999999916,4670.446944449137
2023-10-12 07:39:00,76.62037,1.7361110000000002,0.777862020396599,4.340277,2.8645830000000005,0.0,4670.496944449137
2023-10-12 07:42:00,68.51852,1.7939819999999997,0.7946310953936564,4.108797,2.5752309999999996,-3.761599999999987,4670.546944449137
2023-10-12 07:45:00,68.51852,1.9097229999999996,0.8277867491676681,4.108797,2.4594899999999997,-3.4722000000000435,4670.5969444491375
2023-10-12 07:48:00,73.52431,2.0254630000000002,0.860465511061044,4.484955,2.7199079999999993,-1.736099999999965,4670.646944449138
2023-10-12 07:51:00,93.98148,1.7071759999999996,0.7694295693208871,4.108796999999999,2.6620409999999994,2.6041000000000167,4670.696944449138
2023-10-12 07:54:00,94.35764,0.8391209999999996,0.700870248430012,3.703704,3.44329,24.594899999999996,4670.746944449138
2023-10-12 07:57:00,73.90046,1.3310189999999995,0.7783619016455224,4.398149,3.4722220000000004,6.076400000000035,4670.796944449138
2023-10-12 08:00:00,69.67593,1.7071760000000005,0.7694254113240248,4.282407000000001,2.835647,0.0,4670.846944449138
2023-10-12 08:03:00,69.27083,1.9097220000000004,0.8277875583070512,4.369212,2.719907,-2.6041999999999916,4670.896944449139
2023-10-12 08:06:00,72.74306,1.9965270000000004,0.8191762120689854,4.398148000000001,2.633103,-2.314799999999991,4670.946944449139
2023-10-12 08:09:00,73.90046,1.8229170000000003,0.8029679708647078,4.2534719999999995,2.6909719999999995,0.0,4670.996944449139
2023-10-12 08:12:00,80.84491,2.0833330000000005,0.9394687987645695,4.8321760000000005,3.0671290000000004,5.497700000000009,4671.046944449139
2023-10-12 08:15:00,79.71644,1.9386580000000002,0.896820542497714,4.774306,3.1539349999999997,7.233800000000031,4671.096944449139
2023-10-12 08:18:00,77.37269,1.851852,0.8708512377227156,4.745371,3.2118009999999995,6.6551000000000045,4671.1469444491395
2023-10-12 08:21:00,75.46296,1.9097220000000004,0.9165567672666284,4.9479169999999995,3.385414999999999,4.918999999999983,4671.19694444914
2023-10-12 08:24:00,75.46296,1.7361110000000002,0.8892046959407233,4.918986,3.559024999999999,6.076399999999978,4671.24694444914
2023-10-12 08:27:00,98.23495,1.8807869999999998,0.8795466026933747,4.600694,3.0381969999999994,19.675999999999988,4671.29694444914
2023-10-12 08:30:00,98.23495,2.4594910000000008,1.1676858288081906,6.105327000000001,4.079866,21.12270000000001,4671.34694444914
2023-10-12 08:33:00,98.23495,2.8935189999999995,1.383650727649646,7.291668,4.918979,24.594899999999996,4671.39694444914
2023-10-12 08:36:00,83.68056,1.5625,1.3174920016777238,7.552083,7.089122999999999,20.833399999999983,4671.446944449141
2023-10-12 08:39:00,73.52431,1.851851,1.1800341818042512,7.089118000000001,5.931717000000001,6.076400000000035,4671.496944449141
2023-10-12 08:42:00,72.3669,2.054399,1.0680108420097492,6.655094,5.063655000000001,4.050900000000013,4671.546944449141
2023-10-12 08:45:00,73.11921,2.083334,1.0248107863340459,6.278934,4.600690000000001,2.0253999999999905,4671.596944449141
2023-10-12 08:48:00,69.67593,2.1122690000000004,1.0061379369462389,6.134264000000001,4.3981449999999995,-0.28940000000000055,4671.646944449141
2023-10-12 08:51:00,70.05208,2.1122690000000004,0.9775648110525098,6.134264000000001,4.3692150000000005,0.0,4671.6969444491415
2023-10-12 08:54:00,69.27083,2.083334,0.9689413361469241,5.873844,4.13773,-0.2892999999999688,4671.746944449142
2023-10-12 08:57:00,68.89468,2.170139,0.964715265796315,5.815974000000001,3.964125,-0.5786000000000513,4671.796944449142
2023-10-12 09:00:00,69.27083,2.054398,0.9004896038364751,5.584493,3.819444999999999,-1.7361999999999966,4671.846944449142
2023-10-12 09:03:00,70.05208,1.9965279999999996,0.9139737254401211,5.410877999999999,3.732640000000001,-0.5786999999999694,4671.896944449142
2023-10-12 09:06:00,70.83333,1.967593,0.9054141244352233,5.410878,3.7615749999999997,-1.1573999999999955,4671.946944449142
2023-10-12 09:09:00,71.99074,2.0254629999999993,0.8921840083167012,5.3819479999999995,3.645835000000001,-1.4466999999999643,4671.996944449143
2023-10-12 09:12:00,68.89468,1.851852,0.8417285415302503,5.237272999999999,3.674771,-1.446799999999996,4672.046944449143
2023-10-12 09:15:00,71.99074,1.8807870000000007,0.8795466026933767,5.266202,3.7037050000000002,-2.893599999999992,4672.096944449143
2023-10-12 09:18:00,70.05208,1.9386580000000002,0.8968135004531317,5.353013,3.7326349999999993,-0.8680999999999699,4672.146944449143
2023-10-12 09:21:00,75.08681,1.9097229999999996,0.8882013793386396,5.208332,3.616899,0.5787000000000262,4672.196944449143
2023-10-12 09:24:00,75.05787,1.765047,0.9239959217433329,5.266202000000001,3.906245,2.8934000000000424,4672.2469444491435
2023-10-12 09:27:00,78.53009,1.851852,0.9258228521619857,5.671297000000001,4.195605,0.0,4672.296944449144
2023-10-12 09:30:00,71.96181,1.6782409999999999,0.870674816695148,5.266202000000001,3.9641209999999996,1.1575000000000273,4672.346944449144
2023-10-12 09:33:00,66.57986,1.7939819999999997,0.8533822144784065,5.324072999999999,3.8483810000000007,-3.182899999999961,4672.396944449144
2023-10-12 09:36:00,72.74306,1.9965270000000004,0.8838495340053482,5.266202,3.559025,-2.0254999999999654,4672.446944449144
2023-10-12 09:39:00,75.05787,1.8807870000000007,0.8502148791642712,5.208332,3.6168950000000004,-0.5786999999999694,4672.496944449144
2023-10-12 09:42:00,76.21528,1.851852,0.8708591245154537,5.179397,3.645835000000001,0.867999999999995,4672.546944449145
2023-10-12 09:45:00,73.90046,1.5625,0.7819923416561443,4.861110000000001,3.6169000000000002,2.314799999999991,4672.596944449145
2023-10-12 09:48:00,73.14815,1.5625010000000001,0.8079884215107324,4.890046000000001,3.6747650000000007,-0.28940000000000055,4672.646944449145
2023-10-12 09:51:00,69.67593,1.9097229999999996,0.8882013793386414,5.353007999999999,3.7615750000000006,-1.1573999999999955,4672.696944449145
2023-10-12 09:54:00,67.33218,1.9386579999999993,0.8670933225774606,5.295138,3.645830000000001,-5.497699999999952,4672.746944449145
2023-10-12 09:57:00,69.27083,1.8807870000000007,0.879546602693375,5.150462000000001,3.5879649999999996,-3.182800000000043,4672.7969444491455
2023-10-12 10:00:00,73.14815,1.9965279999999996,0.8838498225373804,5.2083330000000005,3.501155,-2.893599999999992,4672.846944449146
2023-10-12 10:03:00,75.05787,2.054398,0.9004896038364751,5.468753,3.7037049999999994,-1.7361000000000217,4672.896944449146
2023-10-12 10:06:00,74.68171,1.9675919999999998,0.9054138280821605,5.468747,3.819445000000001,-1.1573999999999955,4672.946944449146
2023-10-12 10:09:00,71.99074,1.9965279999999996,0.9139737254401211,5.439812999999999,3.7615750000000006,-2.314900000000023,4672.996944449146
2023-10-12 10:12:00,73.52431,2.141203,0.9563181145946736,5.584493,3.76157,-1.4466999999999643,4673.046944449146
2023-10-12 10:15:00,77.37269,2.0254629999999993,0.9516046829108983,5.526622999999999,3.8483799999999997,0.5786999999999694,4673.096944449147
2023-10-12 10:18:00,72.74306,1.9965270000000004,0.9139734301461064,5.642358,3.9641210000000004,-0.5786999999999694,4673.146944449147
2023-10-12 10:21:00,69.64699,1.9386579999999993,0.9253674647002961,5.439817999999999,3.8483799999999997,-2.0254000000000474,4673.196944449147
2023-10-12 10:24:00,75.05787,1.9965270000000004,0.8838495340053463,5.439817000000001,3.732639999999999,-0.8680999999999699,4673.246944449147
2023-10-12 10:33:00,72.74306,1.9386580000000002,0.8670933225774609,5.179403,3.530095,-2.6042000000000485,4673.396944449147
2023-10-12 10:36:00,71.99074,1.9386579999999993,0.8359929456790463,5.266207999999999,3.58796,-1.1573999999999955,4673.446944449147
2023-10-12 10:39:00,67.73727,1.9675919999999998,0.8754861727972586,5.2951429999999995,3.6169010000000004,-2.8934999999999604,4673.496944449147
2023-10-12 10:42:00,73.14815,1.9675920000000007,0.8754861727972589,5.266202,3.58796,-2.0254999999999654,4673.546944449147
2023-10-12 10:45:00,69.27083,1.765047,0.8160719865602054,4.976852,3.5011550000000007,-2.6041999999999916,4673.5969444491475
2023-10-12 10:48:00,72.74306,1.9675919999999998,0.8754967400993253,5.034717,3.356485,-0.28940000000000055,4673.646944449148
2023-10-12 10:51:00,72.3669,1.8807869999999998,0.8502148791642707,5.150467,3.559030000000001,-0.28940000000000055,4673.696944449148
2023-10-12 10:54:00,67.73727,1.8807869999999998,0.9077128922605875,5.353008,3.8194410000000003,-2.0254999999999654,4673.746944449148
2023-10-12 10:57:00,66.95602,2.054398,0.8685697981393162,5.381943,3.5879649999999996,-4.340300000000013,4673.796944449148
2023-10-12 11:00:00,67.36111,1.9965279999999996,0.8191741291645088,5.179398,3.4143499999999998,-4.629599999999982,4673.846944449148
2023-10-12 11:03:00,66.95602,2.0833329999999997,0.8766450042871997,5.005786,3.182875,-4.340300000000013,4673.896944449149
2023-10-12 11:06:00,68.89468,2.141203,0.892698539340293,5.237273,3.3564800000000004,-4.340300000000013,4673.946944449149
2023-10-12 11:09:00,73.90046,2.1701379999999997,0.9007054589641345,5.381943,3.472225,-2.314799999999991,4673.996944449149
2023-10-12 11:12:00,71.58565,2.0254630000000002,0.8921840083167014,5.237268,3.5011550000000007,-3.182900000000018,4674.046944449149
2023-10-12 11:15:00,68.48958,2.054398,0.8685584917145678,5.3819479999999995,3.58796,-4.3402000000000385,4674.096944449149
2023-10-12 11:18:00,66.57986,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,-4.629599999999982,4674.1469444491495
2023-10-12 11:21:00,69.27083,2.1990730000000003,0.9086643052623646,5.266208000000001,3.3275450000000006,-4.050899999999956,4674.19694444915
2023-10-12 11:24:00,68.51852,2.054399,0.9309925115690941,5.526624,3.7905049999999996,-3.7615000000000123,4674.24694444915
2023-10-12 11:27:00,66.57986,2.1122690000000004,0.8846895934292656,5.439814000000001,3.5879650000000005,-5.208300000000008,4674.29694444915
2023-10-12 11:30:00,66.57986,2.0254630000000002,0.8604700042293294,5.1504579999999995,3.385414999999999,-5.208300000000008,4674.34694444915
2023-10-12 11:33:00,71.99074,2.1122680000000003,0.9170281738203433,5.1504579999999995,3.3275499999999996,-2.893599999999992,4674.39694444915
2023-10-12 11:36:00,75.43403,2.1122679999999994,0.9170172616594412,5.4687529999999995,3.645835000000001,-2.314799999999991,4674.446944449151
2023-10-12 11:39:00,72.3669,1.967593,0.8754864623479007,5.179398,3.5011550000000007,-1.1573999999999955,4674.496944449151
2023-10-12 11:48:00,70.05208,2.0254630000000002,0.7916913917709932,5.005786,3.182875,-4.050900000000013,4674.64694444915
2023-10-12 11:51:00,66.2037,1.9097229999999996,0.8277878426541886,4.774306,3.125000000000001,-5.497599999999977,4674.696944449151
2023-10-12 11:54:00,67.73727,2.0254629999999993,0.8270823363527863,4.774305999999999,2.9803249999999997,-9.259200000000021,4674.746944449151
2023-10-12 11:57:00,66.57986,1.9965279999999996,0.8523338805468106,4.774306,3.038190000000001,-4.918999999999983,4674.796944449151
2023-10-12 12:00:00,64.26505,1.967593,0.8441832170840895,4.6875,2.9803229999999994,-6.076300000000003,4674.846944449151
2023-10-12 12:03:00,72.3669,2.025462,0.8921944272203645,4.918977000000001,3.1828749999999992,-3.182799999999986,4674.896944449151
2023-10-12 12:06:00,69.27083,1.8807869999999998,0.7872850085552026,4.918982,3.2696810000000003,-4.050900000000013,4674.9469444491515
2023-10-12 12:09:00,46.15162,2.054398,0.8349596503242583,5.063657,3.2407389999999996,-13.888899999999978,4674.996944449152
2023-10-12 12:12:00,70.8044,1.8807870000000007,0.8195439027385233,4.774306000000001,3.1539349999999997,-4.050900000000013,4675.046944449152
2023-10-12 12:15:00,78.53009,2.054398,0.9004896038364771,5.150467,3.3854190000000006,-2.6041999999999916,4675.096944449152
2023-10-12 12:18:00,83.53588,2.0833329999999997,0.8428137006779763,5.353007999999999,3.5011550000000007,-3.182899999999961,4675.146944449152
2023-10-12 12:21:00,76.59144,1.8807869999999998,0.8502148791642707,5.121528,3.5300910000000005,-2.6041999999999916,4675.196944449152
2023-10-12 12:24:00,76.59144,1.9386580000000002,0.8968235604958062,5.2083330000000005,3.5879649999999996,-2.8935000000000173,4675.246944449153
2023-10-12 12:27:00,73.11921,1.8807869999999998,0.9077128922605875,5.208338,3.6747710000000007,-1.446799999999996,4675.296944449153
2023-10-12 12:30:00,69.27083,1.9675919999999998,0.8441762838389446,5.237273,3.5300910000000005,-3.761600000000044,4675.346944449153
2023-10-12 12:33:00,67.33218,1.8807869999999998,0.8195504182392449,4.947915999999999,3.3275509999999997,-3.4722999999999615,4675.396944449153
2023-10-12 12:36:00,66.57986,1.9097229999999996,0.827791123102278,4.947913000000001,3.298610000000001,-6.6551000000000045,4675.446944449153
2023-10-12 12:39:00,66.57986,1.9386580000000002,0.8032888481679881,4.890047,3.182875,-4.340300000000013,4675.4969444491535
2023-10-12 12:42:00,70.8044,2.0254630000000002,0.8604722508015935,4.918981,3.1539399999999995,-3.7615000000000123,4675.546944449154
2023-10-12 12:45:00,68.89468,2.0254629999999993,0.8604722508015933,5.034720999999999,3.26968,-4.340300000000013,4675.596944449154
2023-10-12 12:48:00,71.58565,2.141203,0.892698539340293,5.266208000000001,3.385415000000001,-4.340300000000013,4675.646944449154
2023-10-12 12:51:00,73.90046,2.141203,0.9252403960372293,5.439812999999999,3.58796,-2.8935000000000173,4675.696944449154
2023-10-12 12:54:00,75.46296,1.9097229999999996,0.8586697759461063,5.410882999999999,3.7905100000000003,-2.8934999999999604,4675.746944449154
2023-10-12 12:57:00,76.62037,2.0254629999999993,0.8921840083167012,5.381943,3.645830000000001,-1.446799999999996,4675.796944449155
2023-10-12 13:00:00,76.59144,2.054398,0.8685697981393162,5.381943,3.5879649999999996,-2.6041000000000167,4675.846944449155
2023-10-12 13:03:00,76.59144,2.1122679999999994,0.8846893157868021,5.324073,3.472225000000001,-4.340300000000013,4675.896944449155
2023-10-12 13:06:00,80.46875,2.141203,0.9252403960372293,5.4687529999999995,3.6169000000000002,-2.6041000000000167,4675.946944449155
2023-10-12 13:09:00,83.56481,2.1122679999999994,0.9170172616594393,5.584493,3.7615749999999997,-1.7361000000000217,4675.996944449155
