Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-12 13:12:00,80.46875,1.9965279999999996,0.8838498225373823,5.324077999999999,3.6169000000000002,-2.6041999999999916,4676.0469444491555
2023-10-12 13:15:00,82.78356,1.9965279999999996,0.8838498225373823,5.266208,3.559030000000001,-2.893599999999992,4676.096944449156
2023-10-12 13:18:00,74.68171,1.7939819999999997,0.8533724925075189,5.2083379999999995,3.7326359999999994,-2.314799999999991,4676.146944449156
2023-10-12 13:21:00,69.27083,1.9097219999999995,0.8586694842935919,5.324073,3.7037009999999997,-2.8935000000000173,4676.196944449156
2023-10-12 13:24:00,67.73727,1.967593,0.8441876509877898,5.121528,3.4143549999999996,-5.208399999999983,4676.246944449156
2023-10-12 13:27:00,68.48958,1.967593,0.8754864623479007,5.121528,3.4432850000000004,-4.050900000000013,4676.296944449156
2023-10-12 13:30:00,67.33218,1.9386580000000002,0.8032818744036474,5.0347230000000005,3.3275449999999998,-5.497700000000009,4676.346944449157
2023-10-12 13:33:00,72.3669,1.9097220000000004,0.7952940592019234,4.918982000000001,3.2407399999999997,-2.314800000000048,4676.396944449157
2023-10-12 13:36:00,78.15394,2.0833329999999997,0.8766427284199542,5.295138,3.472225,-2.0253999999999905,4676.446944449157
2023-10-12 13:39:00,68.89468,1.8807869999999998,0.8795466026933747,5.237268,3.674771,-3.4721999999999866,4676.496944449157
2023-10-12 13:42:00,70.83333,1.967593,0.8441876509877898,5.237268,3.530095,-3.761600000000044,4676.546944449157
2023-10-12 13:45:00,70.8044,1.8807869999999998,0.8195504182392449,4.890045,3.26968,-1.446799999999996,4676.5969444491575
2023-10-12 13:48:00,72.74306,2.025462,0.9225027004340097,5.179397000000001,3.472225,-1.736099999999965,4676.646944449158
2023-10-12 13:51:00,82.00231,2.170139,0.9647046856921105,5.468753,3.6168940000000003,-2.6041999999999916,4676.696944449158
2023-10-12 13:54:00,85.87963,2.054398,0.9310025414020965,5.671298,3.9351899999999995,0.0,4676.746944449158
2023-10-12 13:57:00,84.34606,1.9386579999999993,0.8670933225774606,5.5555579999999996,3.906250000000001,0.28940000000000055,4676.796944449158
2023-10-12 14:00:00,77.74884,1.7939819999999997,0.8809729139319196,5.353007999999999,3.9062459999999994,-1.1573999999999955,4676.846944449158
2023-10-12 14:03:00,75.43403,1.8807869999999998,0.8795366765851838,5.3819479999999995,3.8194409999999994,0.5787000000000262,4676.896944449159
2023-10-12 14:06:00,68.89468,1.765046,0.8160716892361685,5.2083379999999995,3.7326420000000002,-2.8934999999999604,4676.946944449159
2023-10-12 14:09:00,67.73727,1.967593,0.8112416157747264,5.266208,3.5300949999999993,-3.4722999999999615,4676.996944449159
2023-10-12 14:12:00,66.57986,2.0254630000000002,0.8604700042293294,5.1504579999999995,3.385414999999999,-4.340300000000013,4677.046944449159
2023-10-12 14:15:00,68.48958,2.0833329999999997,0.8766427284199542,5.063657999999999,3.2407449999999995,-4.340300000000013,4677.096944449159
2023-10-12 14:18:00,70.8044,2.0254629999999993,0.8604700042293291,5.121528,3.356485,-3.182900000000018,4677.1469444491595
2023-10-12 14:21:00,71.96181,1.9386580000000002,0.8360039557599032,5.0636529999999995,3.385414999999999,-3.182900000000018,4677.19694444916
2023-10-12 14:24:00,67.73727,1.938657,0.8360036724295835,5.063657999999999,3.385420999999999,-4.050900000000013,4677.24694444916
2023-10-12 14:27:00,71.58565,1.967593,0.8754864623479007,5.2083379999999995,3.530095,-3.4721999999999866,4677.29694444916
2023-10-12 14:30:00,68.89468,1.8807869999999998,0.8195373871696188,5.150468,3.5300910000000005,-2.6041999999999916,4677.34694444916
2023-10-12 14:33:00,66.95602,1.967593,0.875497029652386,5.092587999999999,3.4143549999999996,-6.6551000000000045,4677.39694444916
2023-10-12 14:36:00,72.74306,1.9097220000000004,0.7952940592019234,5.150467,3.472224999999999,-1.7361999999999966,4677.446944449161
2023-10-12 14:39:00,69.27083,1.851852,0.8112709376028787,4.803241000000001,3.211805,-3.761599999999987,4677.496944449161
2023-10-12 14:42:00,68.48958,1.9097229999999996,0.8586697759461063,4.976852999999999,3.3564800000000004,-5.208399999999983,4677.546944449161
2023-10-12 14:45:00,68.48958,1.9097220000000004,0.7952940592019254,4.9479169999999995,3.2696750000000003,-3.761600000000044,4677.596944449161
2023-10-12 14:48:00,66.95602,1.8807870000000007,0.8502210924449033,4.774306000000001,3.182875,-5.787099999999953,4677.646944449161
2023-10-12 14:51:00,72.3669,1.8229170000000003,0.8029711828020537,4.861111999999999,3.298614999999999,-3.4722999999999615,4677.6969444491615
2023-10-12 14:54:00,69.27083,1.851852,0.8417285415302485,4.976852000000001,3.4143499999999998,-5.208300000000008,4677.746944449162
2023-10-12 14:57:00,70.02315,1.851852,0.7792332044880794,4.976852000000001,3.3564800000000004,-2.893599999999992,4677.796944449162
2023-10-12 15:00:00,71.58565,1.938657,0.8032815988362066,4.976852000000001,3.2696750000000003,-3.182899999999961,4677.846944449162
2023-10-12 15:03:00,68.89468,1.8807870000000007,0.7872850085552028,4.8321760000000005,3.182875,-5.787000000000035,4677.896944449162
2023-10-12 15:06:00,71.96181,1.9675919999999998,0.8754861727972586,4.9479169999999995,3.2696750000000003,-2.893599999999992,4677.946944449162
2023-10-12 15:09:00,71.61458,1.9097229999999996,0.8586802024409514,5.0636529999999995,3.44329,-2.6041999999999916,4677.996944449163
2023-10-12 15:12:00,69.67593,1.9097220000000004,0.8277908387543588,5.034717,3.385414999999999,-3.4721999999999866,4678.046944449163
2023-10-12 15:15:00,71.96181,1.9675919999999998,0.8754861727972568,5.005787000000001,3.3275449999999998,-4.050900000000013,4678.096944449163
2023-10-12 15:18:00,69.27083,1.880788,0.8195485318006324,4.976852999999999,3.3564849999999993,-3.182900000000018,4678.146944449163
2023-10-12 15:21:00,68.89468,1.9386579999999993,0.8360039557599029,5.005787999999999,3.3275499999999996,-3.182799999999986,4678.196944449163
2023-10-12 15:24:00,69.67593,1.9965279999999996,0.8838498225373823,5.179398,3.472220000000001,-4.340300000000013,4678.2469444491635
2023-10-12 15:27:00,66.2037,1.8807869999999998,0.8195482464132469,4.976848,3.3564810000000005,-5.208300000000008,4678.296944449164
2023-10-12 15:30:00,63.4838,1.8807869999999998,0.819543902738523,4.861112,3.240741,-4.918999999999983,4678.346944449164
2023-10-12 15:33:00,70.8044,2.1122680000000003,0.7758663898733005,5.931717,3.9930589999999997,-4.918999999999983,4678.396944449164
2023-10-12 15:36:00,65.39352,1.9675919999999998,0.9341545231219648,5.526617000000001,3.9062550000000007,-6.365700000000004,4678.446944449164
2023-10-12 15:39:00,66.95602,1.9386579999999993,0.8360039557599029,5.410878,3.732640000000001,-5.497700000000009,4678.496944449164
2023-10-12 15:42:00,68.48958,2.1122680000000003,0.814543220127862,5.295138000000001,3.385419999999999,-5.497700000000009,4678.546944449165
2023-10-12 15:45:00,68.51852,1.9386579999999993,0.8360039557599029,5.092587999999999,3.4143499999999998,-4.918999999999983,4678.596944449165
2023-10-12 15:48:00,71.99074,2.141203,1.0149040316394815,5.497687999999999,3.732635,-5.786999999999978,4678.646944449165
2023-10-12 15:51:00,71.58565,1.938657,0.8670930319869207,5.844907999999999,4.195601,-4.050900000000013,4678.696944449165
2023-10-12 15:54:00,68.89468,1.9675919999999998,0.9054138280821605,5.787032999999999,4.1377310000000005,-4.629600000000039,4678.746944449165
2023-10-12 15:57:00,62.70255,1.9097219999999995,0.8586694842935938,5.613422999999999,3.9930510000000004,-6.365700000000004,4678.7969444491655
2023-10-12 16:00:00,65.42245,2.0254630000000002,0.8921840083166995,5.555558,3.819444999999999,-6.655099999999948,4678.846944449166
2023-10-12 16:03:00,67.73727,2.0254630000000002,0.8604700042293294,5.353008,3.5879649999999996,-6.6551000000000045,4678.896944449166
2023-10-12 16:06:00,66.95602,2.0833329999999997,0.8428137006779743,5.266208,3.4143549999999996,-7.233799999999974,4678.946944449166
2023-10-12 16:09:00,68.51852,2.0833329999999997,0.9087671732477582,5.439818,3.645835000000001,-6.076399999999978,4678.996944449166
2023-10-12 16:12:00,73.52431,1.9965279999999996,0.8838498225373823,5.497682999999999,3.7905050000000005,-3.761599999999987,4679.046944449166
2023-10-12 16:15:00,68.48958,1.9097229999999996,0.8586697759461063,5.526617999999999,3.906245,-4.629599999999982,4679.096944449167
2023-10-12 16:18:00,64.26505,1.8807869999999998,0.8502148791642707,5.3819479999999995,3.7905110000000004,-4.918999999999983,4679.146944449167
2023-10-12 16:21:00,68.51852,2.0254629999999993,0.8921840083167012,5.353007999999999,3.6168950000000004,-4.918999999999983,4679.196944449167
2023-10-12 16:24:00,73.52431,2.083334,0.8428139716784335,5.468753,3.616899,-3.761600000000044,4679.246944449167
2023-10-12 16:27:00,75.05787,1.9386580000000002,0.8670933225774609,5.353013,3.7037050000000002,-2.893599999999992,4679.296944449167
2023-10-12 16:30:00,71.96181,1.8229160000000002,0.8621376130274921,5.468747,3.9641210000000004,-1.7361999999999966,4679.3469444491675
2023-10-12 16:33:00,69.67593,1.851852,0.8708492660108936,5.324077,3.7905049999999996,-4.050900000000013,4679.396944449168
2023-10-12 16:36:00,65.79861,1.8229160000000002,0.8332094754970482,5.237267,3.7037010000000006,-4.340300000000013,4679.446944449168
2023-10-12 16:39:00,63.85995,1.9097229999999996,0.8277801882084151,5.150468,3.5011550000000007,-4.919099999999958,4679.496944449168
2023-10-12 16:42:00,66.95602,1.967593,0.8441765661701685,5.266207999999999,3.559024999999999,-4.918999999999983,4679.546944449168
2023-10-12 16:45:00,63.85995,1.9965279999999996,0.8191741291645088,5.1215280000000005,3.3564800000000004,-6.94440000000003,4679.596944449168
2023-10-12 16:48:00,61.95023,1.9386579999999993,0.8360039557599029,5.092587999999999,3.4143499999999998,-6.6551000000000045,4679.646944449169
2023-10-12 16:51:00,61.16898,1.9965279999999996,0.8191741291645088,5.150463,3.385415,-9.259199999999964,4679.696944449169
2023-10-12 16:54:00,58.47801,1.967593,0.8441876509877898,5.1504579999999995,3.4432849999999995,-9.838000000000022,4679.746944449169
2023-10-12 16:57:00,58.85417,1.9965279999999996,0.819169415955383,4.918982000000001,3.15393,-9.548599999999965,4679.796944449169
2023-10-12 17:00:00,57.69676,2.0833329999999997,0.7685246373944001,4.861111,2.951385000000001,-10.70599999999996,4679.846944449169
2023-10-12 17:03:00,60.79282,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,-10.706000000000017,4679.8969444491695
2023-10-12 17:06:00,61.57407,2.0254629999999993,0.7916787597105,4.861110999999999,3.038190000000001,-8.969899999999996,4679.94694444917
2023-10-12 17:09:00,58.10185,1.9965279999999996,0.8191764857548497,4.774305,3.009259,-10.127400000000023,4679.99694444917
2023-10-12 17:12:00,60.04051,1.967593,0.8441832170840895,4.6875,2.9803229999999994,-10.127399999999966,4680.04694444917
2023-10-12 17:15:00,60.41667,2.0254630000000002,0.8604666343560861,4.861111,3.0960650000000003,-8.39119999999997,4680.09694444917
2023-10-12 17:18:00,55.00579,1.967593,0.7763255946186081,4.861111,3.0960649999999994,-10.706000000000017,4680.14694444917
2023-10-12 17:21:00,54.62963,2.054398,0.7611714080043162,4.716434,2.835648,-10.995299999999986,4680.196944449171
2023-10-12 17:24:00,55.00579,2.054398,0.8349620385426273,4.6296289999999996,2.8067129999999993,-11.284699999999987,4680.246944449171
2023-10-12 17:27:00,57.69676,1.9965279999999996,0.7840167385958797,4.57176,2.7777780000000005,-10.995400000000018,4680.296944449171
2023-10-12 17:30:00,52.71991,1.938657,0.8032827611358079,4.62963,2.922454,-12.442099999999982,4680.346944449171
2023-10-12 17:33:00,55.00579,1.967593,0.7763243486588671,4.51389,2.748843,-13.599500000000035,4680.396944449171
2023-10-12 17:36:00,52.31481,2.0254630000000002,0.7537869940787418,4.4270830000000005,2.5752309999999996,-13.599499999999978,4680.4469444491715
2023-10-12 17:39:00,51.15741,1.967593,0.7763243486588671,4.398148,2.633101,-11.863400000000013,4680.496944449172
2023-10-12 17:42:00,31.13426,1.765046,0.7217233120559007,4.369213,2.8067139999999995,-16.492999999999995,4680.546944449172
2023-10-12 17:45:00,33.04398,2.170139,0.7479418214535346,4.3402780000000005,2.314814,-15.625,4680.596944449172
2023-10-12 17:48:00,39.98843,2.0833329999999997,0.7685287744612807,4.050927,2.141204,-17.36110000000002,4680.646944449172
2023-10-12 17:51:00,39.61227,1.880788,0.907715109396805,4.108797,2.5752310000000005,-15.625,4680.696944449172
2023-10-12 17:54:00,34.60648,1.938657,0.6912547496075937,4.311343,2.5173609999999993,-15.3356,4680.746944449173
2023-10-12 17:57:00,32.66782,1.967593,0.6984172848883456,4.108797,2.2858789999999996,-18.22919999999999,4680.796944449173
2023-10-12 18:03:00,34.20139,2.025462,0.7537880987745306,3.8483790000000004,1.9965290000000007,-17.36110000000002,4680.796944449173
2023-10-12 18:06:00,34.98264,1.8807870000000007,0.6768615814570614,3.877314,2.141203,-17.361000000000047,4680.796944449173
2023-10-12 18:09:00,31.13426,1.880788,0.716510062184045,3.906251,2.1990730000000003,-16.782399999999996,4680.796944449173
2023-10-12 18:15:00,30.38194,2.0833329999999997,0.7268437454170161,3.5590280000000005,1.6203700000000003,-18.22919999999999,4680.796944449173
2023-10-12 18:21:00,33.04398,2.054398,0.8685664062328579,3.7905099999999994,1.9965289999999998,-17.93979999999999,4680.796944449173
2023-10-12 18:24:00,36.5162,1.5335650000000003,0.657494944645693,3.5590279999999996,2.2280089999999992,-17.361099999999965,4680.846944449173
2023-10-12 18:27:00,38.83102,1.7071759999999996,0.6709185644596762,3.6458329999999997,2.1122690000000004,-17.071799999999996,4680.896944449173
2023-10-12 18:30:00,34.98264,1.9097220000000004,0.6399402606432966,3.732639,1.938657,-16.492999999999995,4680.946944449173
2023-10-12 18:33:00,30.7581,1.9675919999999998,0.7389500294324373,3.616897999999999,1.8229170000000003,-17.361199999999997,4680.9969444491735
2023-10-12 18:36:00,45.77546,2.4594900000000006,0.8623087905568166,3.7326379999999997,1.4467599999999994,-16.20369999999997,4681.046944449174
2023-10-12 18:39:00,51.93866,2.1990730000000003,0.7977513000219696,3.9351839999999996,1.9097229999999996,-15.914300000000026,4681.096944449174
2023-10-12 18:42:00,56.94444,2.1701380000000006,0.7904786463849096,3.9351839999999996,1.9386579999999993,-13.599499999999978,4681.146944449174
2023-10-12 18:45:00,52.71991,1.938657,0.7686058565669431,3.7615730000000003,2.025462,-14.178200000000004,4681.196944449174
2023-10-12 18:48:00,51.15741,1.9965279999999996,0.8191776640464657,3.906248999999999,2.141204,-14.756899999999973,4681.246944449174
2023-10-12 18:51:00,52.31481,2.0254630000000002,0.7537883543359152,4.02199,2.170139,-14.467600000000004,4681.296944449175
2023-10-12 18:54:00,50.0,1.9386579999999993,0.7686061237630891,3.9930559999999993,2.256944,-14.756899999999973,4681.346944449175
2023-10-12 18:57:00,51.93866,2.0254629999999993,0.7916863389823591,3.8483789999999996,2.0254640000000004,-16.493100000000027,4681.396944449175
2023-10-12 19:00:00,52.31481,2.0254630000000002,0.7537869940787418,3.703703,1.851850999999999,-13.888900000000035,4681.446944449175
2023-10-12 19:03:00,50.0,2.054398,0.8685664062328579,3.7615739999999995,1.967593,-15.625,4681.496944449175
2023-10-12 19:06:00,55.00579,2.1122680000000003,0.8506450294973763,4.02199,2.141203999999999,-15.335700000000031,4681.5469444491755
2023-10-12 19:09:00,48.84259,1.8807869999999998,0.7872804241376854,4.02199,2.3726849999999997,-14.756899999999973,4681.596944449176
2023-10-12 19:12:00,46.93287,1.967593,0.7389489453408323,3.993056,2.1990730000000003,-15.04630000000003,4681.646944449176
2023-10-12 19:15:00,52.71991,2.1701379999999997,0.7904786463849094,3.906248999999999,1.9097229999999996,-14.757000000000005,4681.696944449176
2023-10-12 19:18:00,49.24768,2.054399,0.7993263353686413,3.935186,2.0833329999999997,-14.467600000000004,4681.746944449176
2023-10-12 19:21:00,51.15741,2.1122690000000004,0.7758694197095617,4.108796,2.170139,-16.493100000000027,4681.796944449176
2023-10-12 19:24:00,51.5625,2.083334,0.8069442628206938,4.137732,2.256944,-13.020899999999983,4681.846944449177
2023-10-12 19:27:00,51.82292,2.170139,0.7904788980945116,4.0509260000000005,2.054399000000001,-16.203599999999994,4681.896944449177
2023-10-12 19:30:00,55.41088,2.1990730000000003,0.7977498840885211,4.195602000000001,2.17014,-13.888800000000003,4681.946944449177
2023-10-12 19:39:00,51.15741,2.1122690000000004,0.775866643079191,4.079862,2.141203,-14.757000000000005,4682.096944449177
2023-10-12 19:42:00,53.84838,2.170139,0.7479449009804755,3.993055,1.967593,-14.46750000000003,4682.146944449177
2023-10-12 19:45:00,48.84259,2.083334,0.8069442628206938,4.0509260000000005,2.1701380000000006,-15.04630000000003,4682.196944449177
2023-10-12 19:48:00,50.0,2.170139,0.7904774913208575,4.224538000000001,2.2280100000000003,-17.071799999999996,4682.246944449177
2023-10-12 19:51:00,51.93866,2.1122690000000004,0.775866643079191,4.079862,2.141203,-15.9144,4682.296944449177
2023-10-12 19:54:00,55.41088,1.9965279999999996,0.8191776640464657,3.819444,2.054399000000001,-13.020800000000008,4682.3469444491775
2023-10-12 19:57:00,60.41667,1.4467590000000001,0.6631535348234847,3.211804999999999,1.9965289999999998,-13.888900000000035,4682.396944449178
2023-10-12 20:00:00,61.95023,1.5914349999999997,0.6737535049681301,3.443288,2.054399,-14.467600000000004,4682.446944449178
2023-10-12 20:03:00,66.2037,1.6493060000000002,0.6898733612507719,3.616899,2.170139,-13.310200000000009,4682.496944449178
2023-10-12 20:06:00,54.62963,1.5625,0.6321131153943443,3.7326379999999997,2.34375,-13.888899999999978,4682.546944449178
2023-10-12 20:09:00,46.15162,1.6782399999999997,0.6978828958888249,3.732639,2.256945,-15.914299999999969,4682.596944449178
2023-10-12 20:12:00,50.0,1.8807870000000007,0.753089728930966,3.6747680000000003,1.9965269999999995,-15.625,4682.646944449179
2023-10-12 20:15:00,47.68518,1.9965279999999996,0.746379215977322,3.732639,1.9097210000000002,-15.04630000000003,4682.696944449179
2023-10-12 20:18:00,48.84259,2.1122679999999994,0.8846858801824344,3.9351839999999996,2.0833330000000005,-14.467600000000004,4682.746944449179
2023-10-12 20:21:00,47.68518,2.0254630000000002,0.8270823363527865,4.02199,2.2280089999999992,-16.2038,4682.796944449179
2023-10-12 20:24:00,50.0,1.9097220000000004,0.7608612579679696,3.9351849999999997,2.2280089999999992,-13.599500000000035,4682.846944449179
2023-10-12 20:27:00,52.71991,1.9097220000000004,0.7240172671788625,3.7615729999999994,2.0254629999999993,-14.467600000000004,4682.8969444491795
2023-10-12 20:30:00,48.84259,1.765047,0.686225699736021,3.530093,1.938656,-16.782399999999996,4682.94694444918
2023-10-12 20:33:00,46.52778,1.7939819999999997,0.7946321583335816,3.645834,2.1122690000000004,-16.203700000000026,4682.99694444918
2023-10-12 20:36:00,46.52778,1.8807870000000007,0.753089728930966,3.8194440000000007,2.141203,-13.888900000000035,4683.04694444918
2023-10-12 20:39:00,47.68518,1.8229170000000003,0.7014244593202478,3.6747679999999994,2.0254629999999993,-15.335699999999974,4683.09694444918
2023-10-12 20:42:00,48.87153,1.7939819999999997,0.7296076629927987,3.5590280000000005,1.9675920000000007,-15.625,4683.14694444918
2023-10-12 20:45:00,51.93866,2.0254630000000002,0.7537883543359152,3.732639,1.880788,-14.467600000000004,4683.196944449181
2023-10-12 20:48:00,51.18634,1.851852,0.7452906909531057,3.8483790000000004,2.1990730000000003,-15.046299999999974,4683.246944449181
2023-10-12 20:51:00,44.99421,1.7939819999999997,0.7296076629927987,3.8773150000000003,2.2858790000000004,-17.07170000000002,4683.296944449181
2023-10-12 20:54:00,44.99421,2.054398,0.7993286151895189,3.9351839999999996,2.083334,-15.04630000000003,4683.346944449181
2023-10-12 20:57:00,45.77546,1.967593,0.7389489453408323,3.732639,1.938656,-14.75690000000003,4683.396944449181
2023-10-12 21:00:00,46.15162,2.0254630000000002,0.7916838125702604,3.703703,1.8807859999999996,-13.888899999999978,4683.4469444491815
2023-10-12 21:03:00,47.68518,2.1122679999999994,0.8506462392421605,3.906248999999999,2.0254640000000004,-17.071699999999964,4683.496944449182
2023-10-12 21:06:00,48.09028,2.0254630000000002,0.7537883543359152,3.9641200000000003,2.1122690000000004,-15.625,4683.546944449182
2023-10-12 21:09:00,43.8368,1.967593,0.8112439564152293,4.02199,2.2858789999999996,-15.914299999999969,4683.596944449182
2023-10-12 21:12:00,46.15162,2.054398,0.7993260716736706,4.079860999999999,2.2280089999999992,-15.04630000000003,4683.646944449182
2023-10-12 21:15:00,45.77546,2.054398,0.7611686686822338,3.8773149999999994,1.9965269999999995,-15.914299999999969,4683.696944449182
2023-10-12 21:18:00,44.99421,2.0254630000000002,0.7126756606946535,3.616898,1.7361110000000002,-15.046299999999974,4683.746944449183
2023-10-12 21:21:00,48.09028,1.967593,0.7763243486588671,3.5590279999999996,1.7939809999999996,-14.757000000000005,4683.796944449183
2023-10-12 21:24:00,44.99421,1.880788,0.7530899979886753,3.616898,1.938656,-15.9144,4683.846944449183
2023-10-12 21:27:00,46.93287,2.0254630000000002,0.8270811501294952,3.9641209999999996,2.170139,-13.888900000000035,4683.896944449183
2023-10-12 21:30:00,50.78125,1.9965279999999996,0.7840167385958797,3.9641209999999996,2.170139,-13.599599999999953,4683.946944449183
2023-10-12 21:33:00,47.68518,1.9097229999999996,0.7608639831077914,3.8483789999999996,2.141204,-16.492999999999995,4683.9969444491835
2023-10-12 21:36:00,46.15162,2.0254629999999993,0.7916838125702602,3.8773149999999994,2.054398,-16.782399999999996,4684.046944449184
2023-10-12 21:39:00,48.09028,1.9965279999999996,0.7840167385958797,3.7615740000000004,1.9675920000000007,-14.756899999999973,4684.096944449184
2023-10-12 21:42:00,44.99421,1.938657,0.731496740771414,3.6747679999999994,1.9097229999999996,-15.625,4684.146944449184
2023-10-12 21:45:00,46.52778,2.0833329999999997,0.8428149026293967,3.732639,1.8807870000000007,-17.361099999999965,4684.196944449184
2023-10-12 21:48:00,44.99421,2.0254630000000002,0.7916838125702604,3.819444,1.9965269999999995,-15.914300000000026,4684.246944449184
2023-10-12 21:51:00,48.09028,2.025462,0.7916835480261132,3.8483790000000004,2.0254630000000002,-17.071799999999996,4684.296944449185
2023-10-12 21:54:00,48.84259,1.9097220000000004,0.7608637149900705,3.790508,2.083334,-15.335699999999974,4684.346944449185
2023-10-12 21:57:00,41.92709,1.765046,0.7217221280944601,3.703703,2.141203,-16.20369999999997,4684.396944449185
2023-10-12 22:00:00,41.92709,1.7939810000000005,0.7296073909879061,3.703704,2.1122689999999995,-16.493100000000027,4684.446944449185
2023-10-12 22:03:00,41.14584,1.8807870000000007,0.753089728930966,3.616898000000001,1.938657,-17.071799999999996,4684.496944449185
2023-10-12 22:06:00,41.14584,1.851852,0.7089803761761746,3.4722219999999995,1.7939810000000005,-15.914300000000026,4684.5469444491855
2023-10-12 22:09:00,37.29745,1.8229170000000003,0.7374635435387926,3.327546,1.7071749999999994,-17.93979999999999,4684.596944449186
2023-10-12 22:12:00,39.20718,1.8807869999999998,0.7530897289309659,3.211806,1.5335650000000003,-17.93979999999999,4684.646944449186
2023-10-12 22:15:00,41.14584,1.9675920000000007,0.7389500294324352,3.414352000000001,1.6203709999999996,-15.3356,4684.696944449186
2023-10-12 22:18:00,36.14005,1.7939810000000005,0.6938386384680859,3.2696760000000005,1.6493059999999993,-17.650500000000022,4684.746944449186
2023-10-12 22:21:00,34.98264,1.7361120000000003,0.7138070838677761,3.1828710000000004,1.649305,-17.071799999999996,4684.796944449186
2023-10-12 22:24:00,38.83102,1.8807870000000007,0.7872804241376856,3.29861,1.6493049999999991,-17.071799999999996,4684.846944449187
2023-10-12 22:27:00,36.54514,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-17.650499999999965,4684.896944449187
2023-10-12 22:30:00,36.9213,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-17.650499999999965,4684.946944449187
2023-10-12 22:33:00,36.5162,1.9965279999999996,0.7463819175885958,3.4432859999999996,1.6203700000000003,-17.65039999999999,4684.996944449187
2023-10-12 22:36:00,36.9213,2.0254629999999993,0.7537883543359151,3.3854159999999993,1.5335650000000003,-16.49309999999997,4685.046944449187
2023-10-12 22:39:00,37.29745,1.9097229999999996,0.6840709747619746,3.3854169999999995,1.6203700000000003,-16.782399999999996,4685.0969444491875
2023-10-12 22:42:00,36.9213,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-17.939899999999966,4685.146944449188
2023-10-12 22:45:00,34.20139,1.9097229999999996,0.7240162039831097,3.327547,1.5914349999999997,-17.93979999999999,4685.196944449188
2023-10-12 22:48:00,33.82523,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-17.65039999999999,4685.246944449188
2023-10-12 22:51:00,39.23611,2.0254630000000002,0.7537883543359152,3.3564809999999996,1.5046299999999997,-17.93979999999999,4685.296944449188
2023-10-12 22:54:00,39.23611,1.967593,0.7389516279400565,3.327546,1.5335650000000003,-17.36110000000002,4685.346944449188
2023-10-12 22:57:00,38.83102,1.9097229999999996,0.7240175261063758,3.327546,1.5914350000000006,-17.071799999999996,4685.396944449189
2023-10-12 23:00:00,38.83102,1.9386580000000002,0.7314943353517342,3.443288,1.6782399999999997,-17.361099999999965,4685.446944449189
2023-10-12 23:03:00,35.76389,1.880788,0.7872807016679827,3.3564809999999996,1.7071749999999994,-16.49309999999997,4685.496944449189
2023-10-12 23:06:00,35.76389,1.9386580000000002,0.7686061237630893,3.3854169999999995,1.6493049999999991,-17.36110000000002,4685.546944449189
2023-10-12 23:09:00,35.76389,1.967593,0.7389502866423101,3.3564819999999997,1.5624999999999991,-17.65039999999999,4685.596944449189
2023-10-12 23:12:00,40.36459,2.1122679999999994,0.7758677781901143,3.327546,1.3888889999999998,-16.782399999999996,4685.6469444491895
2023-10-12 23:15:00,35.76389,1.938657,0.7314954090337592,3.3564810000000005,1.5914349999999997,-17.361000000000047,4685.69694444919
2023-10-12 23:18:00,36.9213,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-17.071799999999996,4685.74694444919
2023-10-12 23:21:00,38.0787,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-17.07170000000002,4685.79694444919
2023-10-12 23:24:00,37.29745,2.0833330000000005,0.7685301534758375,3.616898000000001,1.7071759999999996,-16.782399999999996,4685.84694444919
2023-10-12 23:27:00,41.14584,2.054398,0.7197711594285148,3.4432869999999998,1.5335650000000003,-17.650499999999965,4685.89694444919
2023-10-12 23:30:00,38.0787,1.9386579999999993,0.7314956670934176,3.240741,1.4756939999999998,-16.203699999999998,4685.946944449191
2023-10-12 23:33:00,38.0787,1.9386580000000002,0.8032830367035266,3.240742,1.5335650000000003,-17.07170000000002,4685.996944449191
2023-10-12 23:36:00,37.29745,1.851852,0.7089816788997174,3.2407400000000006,1.5625000000000009,-16.203699999999998,4686.046944449191
2023-10-12 23:39:00,37.70255,1.8807870000000007,0.753089728930966,3.3854170000000003,1.7071759999999996,-18.22909999999999,4686.096944449191
2023-10-12 23:42:00,40.39352,1.9965270000000004,0.7840164731855666,3.4432870000000007,1.6493060000000002,-18.22919999999999,4686.146944449191
2023-10-12 23:45:00,44.99421,1.938657,0.731496740771414,3.29861,1.5335650000000003,-17.071699999999964,4686.1969444491915
2023-10-12 23:48:00,40.36459,1.851852,0.7452906909531057,3.211806,1.5625,-15.625,4686.246944449192
2023-10-12 23:51:00,36.54514,1.765046,0.7217221280944601,3.211806,1.6493060000000002,-16.203700000000026,4686.296944449192
2023-10-12 23:54:00,37.29745,1.9097229999999996,0.7608615260850841,3.240742,1.5335650000000003,-16.78249999999997,4686.346944449192
2023-10-12 23:57:00,37.29745,1.9386579999999993,0.7314956670934176,3.3564819999999997,1.5914349999999997,-18.518599999999992,4686.396944449192
2023-10-13 00:00:00,34.98264,1.9097229999999996,0.7608615260850841,3.327547,1.6203700000000003,-19.386599999999987,4686.446944449192
2023-10-13 00:03:00,40.39352,1.9965270000000004,0.819175033775276,3.327546,1.5625,-18.518500000000017,4686.496944449193
2023-10-13 00:06:00,42.6794,1.7361110000000002,0.7138068097852829,3.1828699999999994,1.6493049999999991,-17.071799999999996,4686.546944449193
2023-10-13 00:09:00,39.61227,1.6203710000000004,0.6818305082037449,3.0671299999999997,1.6493049999999991,-16.492999999999995,4686.596944449193
2023-10-13 00:12:00,41.14584,1.6203710000000004,0.6108243322600378,3.0671299999999997,1.5914349999999997,-17.361000000000047,4686.646944449193
2023-10-13 00:15:00,42.30324,1.6493059999999993,0.6898733612507716,3.0671299999999997,1.6203700000000003,-17.071799999999996,4686.696944449193
2023-10-13 00:18:00,41.14584,1.7361119999999994,0.7138070838677759,3.067131,1.5335650000000003,-18.22919999999999,4686.7469444491935
2023-10-13 00:21:00,39.61227,1.7361120000000003,0.6785867505211561,3.0671300000000006,1.5046289999999996,-16.49309999999997,4686.796944449194
2023-10-13 00:24:00,37.29745,1.7361119999999994,0.7138070838677759,3.067131,1.5335650000000003,-17.65039999999999,4686.846944449194
2023-10-13 00:27:00,39.98843,1.7939809999999996,0.6938399215563631,3.1539339999999996,1.5335650000000003,-16.203700000000026,4686.896944449194
2023-10-13 00:30:00,38.83102,1.6203709999999996,0.6477290935219154,3.0671299999999997,1.6203699999999994,-18.51849999999996,4686.946944449194
2023-10-13 00:33:00,38.04977,1.6203709999999996,0.6477290935219154,3.038195,1.5914349999999997,-18.22919999999999,4686.996944449194
2023-10-13 00:36:00,40.76968,1.765046,0.75491876990339,3.124999999999999,1.5914349999999997,-17.36110000000002,4687.046944449195
2023-10-13 00:39:00,42.6794,1.6782409999999999,0.6256899166806249,3.124999999999999,1.5914349999999997,-16.492999999999995,4687.096944449195
2023-10-13 00:42:00,43.46065,1.7361119999999994,0.7138070838677759,3.067131,1.5335650000000003,-17.071799999999996,4687.146944449195
2023-10-13 00:45:00,42.30324,1.7939819999999997,0.7296088559764612,3.1828700000000003,1.5914349999999997,-15.04630000000003,4687.196944449195
2023-10-13 00:48:00,36.89236,1.851852,0.74529190181029,3.2696750000000003,1.6203699999999994,-18.51849999999996,4687.246944449195
2023-10-13 00:51:00,36.14005,1.9386579999999993,0.8360006527558964,3.3854159999999993,1.7071750000000003,-19.675900000000013,4687.2969444491955
2023-10-13 00:54:00,36.14005,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-17.93979999999999,4687.346944449196
2023-10-13 00:57:00,35.76389,1.9386579999999993,0.7686061237630891,3.3564819999999997,1.6203700000000003,-17.939800000000048,4687.396944449196
2023-10-13 01:00:00,34.23032,1.9386579999999993,0.7314969988314037,3.327546,1.5625000000000009,-18.229100000000017,4687.446944449196
2023-10-13 01:03:00,38.0787,1.9386580000000002,0.731496998831404,3.298611,1.5335650000000003,-17.361099999999965,4687.496944449196
2023-10-13 01:06:00,39.20718,2.0254630000000002,0.8270811501294952,3.240742,1.4467600000000003,-17.071699999999964,4687.546944449196
2023-10-13 01:09:00,40.76968,1.967593,0.7389502866423101,3.240741,1.4467589999999992,-19.097199999999987,4687.596944449197
2023-10-13 01:12:00,34.98264,1.938657,0.7314954090337592,3.298611,1.5335649999999994,-19.675899999999956,4687.646944449197
2023-10-13 01:15:00,34.23032,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-17.939700000000016,4687.696944449197
2023-10-13 01:18:00,39.23611,2.141203,0.8221087199057178,3.5590280000000005,1.6203710000000004,-17.361099999999965,4687.746944449197
2023-10-13 01:21:00,41.14584,1.967593,0.6984202177175131,3.3854159999999993,1.5624999999999991,-17.071799999999996,4687.796944449197
2023-10-13 01:24:00,35.76389,1.8807869999999998,0.7530897289309659,3.327547,1.6493060000000002,-17.93979999999999,4687.8469444491975
2023-10-13 01:27:00,34.23032,1.9965279999999996,0.7840167385958797,3.4432869999999998,1.649305,-16.782500000000027,4687.896944449198
2023-10-13 01:30:00,35.76389,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-18.22919999999999,4687.946944449198
2023-10-13 01:33:00,40.39352,2.054398,0.7611714080043162,3.3854159999999993,1.5046299999999997,-17.071799999999996,4687.996944449198
2023-10-13 01:36:00,36.14005,1.851852,0.7452906909531057,3.240742,1.5914359999999999,-19.09729999999996,4688.046944449198
2023-10-13 01:39:00,38.0787,1.9965279999999996,0.8191753074608654,3.240742,1.4756950000000009,-19.675900000000013,4688.096944449198
2023-10-13 01:42:00,38.0787,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-17.650499999999965,4688.146944449199
2023-10-13 01:45:00,36.9213,1.9386580000000002,0.731496998831404,3.298611,1.5335650000000003,-17.650499999999965,4688.196944449199
2023-10-13 01:48:00,36.9213,1.9386580000000002,0.8032841990010753,3.211806,1.5046299999999997,-18.807900000000018,4688.246944449199
2023-10-13 01:51:00,36.5162,1.9386580000000002,0.7686061237630893,3.240742,1.5046299999999997,-17.650400000000047,4688.296944449199
2023-10-13 01:54:00,37.29745,1.9097220000000004,0.7952963676603688,3.3275449999999998,1.6493049999999991,-17.36110000000002,4688.346944449199
2023-10-13 01:57:00,41.92709,1.9965270000000004,0.819175033775276,3.3564809999999996,1.5914349999999997,-18.518500000000017,4688.3969444491995
2023-10-13 02:00:00,39.23611,1.9097220000000004,0.7608612579679696,3.3564809999999996,1.6493049999999991,-17.36110000000002,4688.4469444492
2023-10-13 02:03:00,41.92709,2.0254630000000002,0.7916838125702604,3.3854169999999995,1.5624999999999991,-16.492999999999995,4688.4969444492
2023-10-13 02:06:00,39.98843,1.8807869999999998,0.7165111148269098,3.298611,1.5914349999999997,-17.93979999999999,4688.5469444492
2023-10-13 02:09:00,36.14005,1.8229170000000003,0.7374647454871438,3.2407400000000006,1.6203699999999994,-18.807800000000043,4688.5969444492
2023-10-13 02:12:00,36.14005,1.7939819999999997,0.6938401841450589,3.1828700000000003,1.5625000000000009,-17.65039999999999,4688.6469444492
2023-10-13 02:15:00,36.14005,1.8229169999999995,0.7374635435387924,3.153936,1.5335650000000003,-17.650499999999965,4688.696944449201
2023-10-13 02:18:00,39.98843,1.8229160000000002,0.7374632725379794,3.125,1.5046299999999997,-16.782399999999996,4688.746944449201
2023-10-13 02:21:00,42.70834,1.765046,0.6862267093636242,3.0671299999999997,1.475694999999999,-18.229100000000017,4688.796944449201
2023-10-13 02:24:00,41.14584,1.7361110000000002,0.7467512208003928,3.038195,1.5335650000000003,-15.625,4688.846944449201
2023-10-13 02:27:00,39.98843,1.7071769999999997,0.7058610097706444,3.153936,1.649305,-17.36110000000002,4688.896944449201
2023-10-13 02:30:00,39.98843,1.765047,0.68622697291878,3.153936,1.5624999999999991,-17.361099999999965,4688.9469444492015
2023-10-13 02:33:00,38.83102,1.7361120000000003,0.7467515036288769,3.0960660000000004,1.5914350000000006,-16.493100000000027,4688.996944449202
2023-10-13 02:36:00,37.29745,1.8229170000000003,0.7014231663840257,3.211806,1.5624999999999991,-16.78249999999997,4689.046944449202
2023-10-13 02:39:00,36.5162,1.765047,0.68622697291878,3.211806,1.6203699999999994,-17.071799999999996,4689.096944449202
2023-10-13 02:42:00,37.29745,1.8807869999999998,0.7530897289309659,3.211806,1.5335650000000003,-17.939900000000023,4689.146944449202
2023-10-13 02:45:00,40.39352,1.851852,0.7792354803747685,3.211805,1.5914349999999997,-17.071799999999996,4689.196944449202
2023-10-13 02:48:00,42.6794,1.8229169999999995,0.7014231663840255,3.153936,1.5046299999999997,-17.071799999999996,4689.246944449203
2023-10-13 02:51:00,41.14584,1.7361119999999994,0.7138082587489772,3.125,1.5914349999999997,-17.361000000000047,4689.296944449203
2023-10-13 02:54:00,39.61227,1.6782409999999999,0.6978831721479481,3.2118059999999993,1.7361109999999993,-17.36110000000002,4689.346944449203
2023-10-13 02:57:00,38.0787,1.765047,0.6862282460980486,3.211805,1.6203700000000003,-17.071799999999996,4689.396944449203
2023-10-13 03:00:00,36.9213,1.765047,0.7217224011262732,3.1828710000000004,1.6203700000000003,-17.36110000000002,4689.446944449203
2023-10-13 03:03:00,39.23611,1.8229170000000003,0.7374635435387926,3.125001,1.5046299999999997,-16.782399999999996,4689.4969444492035
2023-10-13 03:06:00,39.23611,1.8807869999999998,0.7530897289309659,3.0671299999999997,1.3888889999999998,-17.93979999999999,4689.546944449204
2023-10-13 03:09:00,37.29745,1.8229170000000003,0.7014231663840257,3.0960650000000003,1.4467589999999992,-18.229100000000017,4689.596944449204
2023-10-13 03:12:00,37.29745,1.851852,0.7089816788997174,3.2407400000000006,1.5625000000000009,-17.36110000000002,4689.646944449204
2023-10-13 03:15:00,39.98843,1.938657,0.7686058565669431,3.2696760000000005,1.5335650000000003,-17.36110000000002,4689.696944449204
2023-10-13 03:18:00,43.46065,1.9097220000000004,0.7952952134323009,3.3854169999999995,1.7071759999999996,-17.36110000000002,4689.746944449204
2023-10-13 03:21:00,40.76968,1.765047,0.686225699736021,3.2986120000000003,1.7071750000000003,-18.22919999999999,4689.796944449205
2023-10-13 03:24:00,38.0787,1.765047,0.6862282460980486,3.2407399999999997,1.649305,-16.782399999999996,4689.846944449205
2023-10-13 03:27:00,39.61227,1.7939819999999997,0.6938401841450589,3.1828700000000003,1.5625000000000009,-16.49309999999997,4689.896944449205
2023-10-13 03:30:00,36.86343,1.851852,0.7089803761761723,3.1539350000000006,1.4756939999999998,-16.492999999999995,4689.946944449205
2023-10-13 03:33:00,36.9213,1.9097220000000004,0.7240146229293335,3.1539349999999997,1.4178229999999994,-17.650499999999965,4689.996944449205
2023-10-13 03:36:00,36.9213,1.880788,0.7165126870923388,3.298611,1.5914350000000006,-16.492999999999995,4690.0469444492055
2023-10-13 03:39:00,36.54514,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-17.650500000000022,4690.096944449206
2023-10-13 03:42:00,38.83102,2.0833329999999997,0.8428149026293967,3.5879629999999993,1.7361110000000002,-17.361199999999997,4690.146944449206
2023-10-13 03:45:00,41.14584,2.0833329999999997,0.8069439999584259,3.530093,1.6493060000000002,-17.071799999999996,4690.196944449206
2023-10-13 03:48:00,39.23611,1.9965279999999996,0.7463805667848415,3.414352,1.5914349999999997,-16.782399999999996,4690.246944449206
2023-10-13 03:51:00,36.5162,1.880788,0.7165113746400065,3.211806,1.5046289999999996,-17.071799999999996,4690.296944449206
2023-10-13 03:54:00,35.76389,1.8807869999999998,0.7872804241376854,3.1828700000000003,1.5335650000000003,-17.36110000000002,4690.346944449207
2023-10-13 03:57:00,39.23611,1.8229170000000003,0.7014231663840257,3.0960650000000003,1.4467589999999992,-18.80789999999996,4690.396944449207
2023-10-13 04:00:00,36.5162,1.7361120000000003,0.7467515036288769,3.0960660000000004,1.5914350000000006,-17.650499999999965,4690.446944449207
2023-10-13 04:03:00,39.23611,1.8229169999999995,0.7711609005348984,3.1828699999999994,1.5914349999999997,-16.49309999999997,4690.496944449207
2023-10-13 04:06:00,42.70834,1.7939809999999996,0.7296073909879058,3.2696760000000005,1.6782410000000008,-18.229100000000017,4690.546944449207
2023-10-13 04:09:00,43.8368,1.851852,0.7452906909531057,3.240741,1.5914349999999997,-15.046299999999974,4690.5969444492075
2023-10-13 04:12:00,42.30324,1.7939819999999997,0.7296088559764612,3.1828700000000003,1.5914349999999997,-15.9144,4690.646944449208
2023-10-13 04:15:00,39.98843,1.8229170000000003,0.7014244593202478,3.2407400000000006,1.5914350000000006,-17.071799999999996,4690.696944449208
2023-10-13 04:18:00,38.0787,1.8229170000000003,0.7711609005348985,3.1539350000000006,1.5625,-17.071799999999996,4690.746944449208
2023-10-13 04:21:00,40.39352,1.9097220000000004,0.7608612579679696,3.211806,1.5046299999999997,-17.361099999999965,4690.796944449208
2023-10-13 04:24:00,38.0787,1.851852,0.7452906909531057,3.211806,1.5625,-16.782399999999996,4690.846944449208
2023-10-13 04:27:00,36.14005,1.851852,0.7792354803747685,3.2696750000000003,1.649305,-17.071799999999996,4690.896944449209
2023-10-13 04:30:00,38.83102,1.9965270000000004,0.819175033775276,3.414352,1.6493060000000002,-17.071799999999996,4690.946944449209
2023-10-13 04:33:00,41.14584,1.9675919999999998,0.7389500294324349,3.4432870000000007,1.6493060000000002,-17.361199999999997,4690.996944449209
2023-10-13 04:42:00,39.23611,1.851852,0.7792343424325576,3.1828710000000004,1.5625000000000009,-19.675900000000013,4691.146944449209
2023-10-13 04:45:00,40.74074,1.8229170000000003,0.7374635435387926,3.125001,1.5046299999999997,-16.782399999999996,4691.196944449209
2023-10-13 04:48:00,38.83102,1.7939819999999997,0.7296076629927987,3.125001,1.5335650000000003,-17.071799999999996,4691.246944449209
2023-10-13 04:51:00,36.14005,1.765047,0.7549190516237537,3.125001,1.5914350000000006,-16.782399999999996,4691.296944449209
2023-10-13 04:54:00,39.23611,1.9097220000000004,0.7952963676603688,3.2407399999999997,1.5624999999999991,-17.361099999999965,4691.346944449209
2023-10-13 04:57:00,41.14584,1.8807869999999998,0.7530897289309659,3.2696759999999996,1.5914349999999997,-17.071799999999996,4691.3969444492095
2023-10-13 05:00:00,41.14584,1.938657,0.7314954090337592,3.2696760000000005,1.5046299999999997,-16.782500000000027,4691.44694444921
2023-10-13 05:03:00,39.98843,1.765047,0.68622697291878,3.1828710000000004,1.5914349999999997,-16.20369999999997,4691.49694444921
2023-10-13 05:06:00,39.23611,1.6782409999999999,0.6978831721479481,2.9803249999999997,1.5046299999999997,-17.36110000000002,4691.54694444921
2023-10-13 05:09:00,39.23611,1.6782409999999999,0.730318028864541,2.9803249999999997,1.5335650000000003,-16.78249999999997,4691.59694444921
2023-10-13 05:12:00,42.6794,1.6782409999999999,0.730318028864541,2.9803249999999997,1.5335650000000003,-16.20369999999997,4691.64694444921
2023-10-13 05:15:00,39.61227,1.7071769999999997,0.7385515156868377,3.067131,1.5914350000000006,-16.782399999999996,4691.696944449211
2023-10-13 05:18:00,39.23611,1.765047,0.7217235850880265,3.125,1.5624999999999991,-16.49309999999997,4691.746944449211
2023-10-13 05:21:00,43.46065,1.851852,0.7792343424325576,3.2118059999999993,1.5914349999999997,-17.07170000000002,4691.796944449211
2023-10-13 05:24:00,42.70834,1.7071759999999996,0.7058607346127374,3.1828699999999994,1.6782399999999997,-17.071799999999996,4691.846944449211
2023-10-13 05:27:00,39.61227,1.6203709999999996,0.6818305082037448,3.153936,1.7361110000000002,-17.361199999999997,4691.896944449211
2023-10-13 05:30:00,38.0787,1.7071769999999997,0.6709188300164617,3.125,1.5914350000000006,-16.493100000000027,4691.9469444492115
2023-10-13 05:33:00,42.70834,1.851852,0.7452906909531057,3.067131,1.4178249999999997,-17.361199999999997,4691.996944449212
2023-10-13 05:36:00,41.14584,1.765047,0.686225699736021,3.0092599999999994,1.4178229999999994,-19.386500000000012,4692.046944449212
2023-10-13 05:39:00,39.61227,1.7361119999999994,0.7778623113391919,3.038195,1.5625000000000009,-15.914299999999969,4692.096944449212
2023-10-13 05:42:00,39.98843,1.765047,0.7217224011262732,3.2696769999999997,1.7071759999999996,-18.80789999999996,4692.146944449212
2023-10-13 05:45:00,40.01736,1.765047,0.7549190516237537,3.327546999999999,1.7939809999999996,-17.361000000000047,4692.196944449212
2023-10-13 05:48:00,44.61805,1.8807870000000007,0.7165098023712836,3.2986120000000003,1.5914349999999997,-16.49309999999997,4692.246944449213
2023-10-13 05:51:00,43.86574,1.765047,0.7217224011262732,3.0960660000000004,1.5335650000000003,-16.20369999999997,4692.296944449213
2023-10-13 06:00:00,39.61227,1.765047,0.7862628005187077,3.1828710000000004,1.6782399999999997,-17.071699999999964,4692.446944449212
2023-10-13 06:03:00,41.92709,1.851852,0.7792343424325576,3.2986120000000003,1.6782410000000008,-16.782399999999996,4692.496944449213
2023-10-13 06:06:00,42.6794,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-17.071799999999996,4692.546944449213
2023-10-13 06:12:00,42.6794,1.9386579999999993,0.7314956670934176,3.501158,1.7361110000000002,-17.361199999999997,4692.646944449213
2023-10-13 06:15:00,40.01736,2.0254629999999993,0.7537883543359151,3.3854159999999993,1.5335650000000003,-17.361199999999997,4692.696944449213
2023-10-13 06:21:00,40.39352,1.9386579999999993,0.7686061237630891,3.3564819999999997,1.6203700000000003,-17.36110000000002,4692.796944449214
2023-10-13 06:24:00,39.98843,1.938657,0.7686058565669431,3.414352000000001,1.6782410000000008,-18.807799999999986,4692.846944449214
2023-10-13 06:30:00,40.76968,1.8807869999999998,0.7872792780275909,3.3854169999999995,1.7361110000000002,-17.361000000000047,4692.946944449214
2023-10-13 06:33:00,42.30324,1.8229170000000003,0.7711597708116663,3.3854169999999995,1.7939809999999996,-18.229100000000017,4692.996944449214
2023-10-13 06:36:00,41.92709,1.7939820000000006,0.7630560241513039,3.211805,1.6493049999999991,-15.3356,4693.046944449215
2023-10-13 06:42:00,48.09028,2.083334,0.7685317864629225,3.2407399999999997,1.3310180000000003,-16.49309999999997,4693.146944449215
2023-10-13 06:45:00,51.5625,1.9675920000000007,0.7763253283242071,3.2407400000000006,1.475694999999999,-15.335699999999974,4693.196944449215
2023-10-13 06:48:00,44.99421,1.7361110000000002,1.0316876383575388,3.5879630000000002,2.4016200000000003,-15.9144,4693.246944449215
2023-10-13 06:51:00,52.71991,1.6782409999999999,0.6256899166806249,4.079861,2.546296000000001,-14.467600000000004,4693.2969444492155
2023-10-13 06:57:00,49.62384,1.6493060000000002,0.7220518850536363,3.790509,2.3726849999999997,-15.914299999999969,4693.396944449216
2023-10-13 07:00:00,55.41088,1.5914349999999997,0.7353268099881265,3.1539349999999997,1.8229170000000003,-14.178200000000004,4693.446944449216
2023-10-13 07:06:00,58.10185,1.4756940000000007,0.6716836747716759,3.125000000000001,1.880788,-14.75690000000003,4693.546944449216
2023-10-13 07:09:00,57.72569,1.8807870000000007,0.7872804241376856,3.8194440000000007,2.170139,-15.3356,4693.596944449217
2023-10-13 07:12:00,49.62384,1.967593,0.8112439564152293,4.166666,2.430555,-14.75690000000003,4693.646944449217
2023-10-13 07:18:00,49.62384,2.0254629999999993,0.7537869940787415,4.079862,2.2280100000000003,-14.756899999999973,4693.746944449217
2023-10-13 07:21:00,57.72569,2.054398,0.9309994444962639,4.195602,2.459491,-15.04630000000003,4693.796944449217
2023-10-13 07:27:00,69.29977,2.3148149999999994,0.9047824023717878,4.5428239999999995,2.459491,-13.310299999999984,4693.896944449218
2023-10-13 07:30:00,58.8831,1.9097219999999995,0.7608612579679696,4.282406999999999,2.5752309999999996,-13.020899999999983,4693.946944449218
2023-10-13 07:36:00,62.73148,2.1990730000000003,0.7977498840885211,4.195602000000001,2.17014,-13.310299999999984,4694.046944449218
2023-10-13 07:39:00,63.51273,2.170139,0.9007022560256334,4.6875,2.7777780000000005,-12.152800000000013,4694.096944449218
2023-10-13 07:42:00,73.52431,2.141203,0.986160979560351,4.8321760000000005,3.038195000000001,-10.127299999999991,4694.146944449219
2023-10-13 07:48:00,76.24421,2.1122679999999994,0.9775645135282185,5.4687529999999995,3.7037050000000002,-11.574099999999987,4694.246944449219
2023-10-13 07:51:00,66.98495,1.851851,0.8112749643806099,5.237268,3.645837,-8.680499999999995,4694.296944449219
2023-10-13 07:57:00,60.41667,1.8807860000000005,0.9077125860273711,5.179398000000001,3.6458320000000004,-10.995400000000018,4694.3969444492195
2023-10-13 08:00:00,98.23495,3.038194,1.1690351577080964,5.410878,2.662034000000001,-0.8680999999999699,4694.44694444922
2023-10-13 08:06:00,98.20602,2.8645829999999997,1.1929403734178645,6.944448,4.427085000000001,2.314899999999966,4694.54694444922
2023-10-13 08:09:00,98.23495,2.6909720000000004,1.3214677984818735,8.478007000000002,6.307875,1.7361000000000217,4694.59694444922
2023-10-13 08:12:00,98.23495,0.983797,0.9545670863013331,5.989587,5.93171,4.91900000000004,4694.64694444922
2023-10-13 08:18:00,98.23495,0.78125,0.9052263519091786,5.6423570000000005,5.902777,4.918900000000008,4694.746944449221
2023-10-13 08:21:00,98.20602,1.5914359999999999,0.9364805217315288,5.613423,4.5138869999999995,4.629600000000039,4694.796944449221
2023-10-13 08:27:00,98.23495,1.3020830000000005,0.8920352962731785,5.410882000000001,4.687499,6.365700000000004,4694.896944449221
2023-10-13 08:30:00,98.23495,1.3310189999999995,0.8634875702504168,5.2662059999999995,4.456017,4.629600000000039,4694.9469444492215
