Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-13 08:33:00,98.23495,1.1863419999999998,0.8276531875209228,4.9189810000000005,4.2824089999999995,5.208399999999983,4694.996944449222
2023-10-13 08:36:00,91.26157,1.2152769999999995,0.8579886217050565,5.2083319999999995,4.571757,6.6551000000000045,4695.046944449222
2023-10-13 08:42:00,91.26157,1.1284720000000004,0.8413598376125347,5.0347230000000005,4.513891999999999,7.233800000000031,4695.146944449222
2023-10-13 08:45:00,82.78356,1.070602,0.8856777452767322,5.0347230000000005,4.687502,7.233799999999974,4695.196944449222
2023-10-13 08:48:00,71.96181,1.070602,0.7995905823197722,4.716436000000001,4.224532,4.340300000000013,4695.246944449223
2023-10-13 08:54:00,73.49537,1.2152780000000005,0.7997995381079013,4.861111,4.137736,2.6041999999999916,4695.346944449223
2023-10-13 08:57:00,79.28241,1.070602,0.7441186717874844,4.51389,3.935185999999999,4.918999999999983,4695.396944449223
2023-10-13 09:03:00,78.53009,1.1284720000000004,0.766635877562928,4.629630000000001,3.9930559999999993,5.208300000000008,4695.4969444492235
2023-10-13 09:06:00,72.3669,1.0995369999999998,0.7931490099344847,4.803241,4.253472,1.7360000000000468,4695.546944449224
2023-10-13 09:12:00,75.43403,1.2442130000000002,0.8106966082083827,4.803241,4.0509260000000005,2.8935000000000173,4695.646944449224
2023-10-13 09:15:00,78.15394,1.2152769999999995,0.7587764808308931,4.74537,3.9641210000000004,1.736099999999965,4695.696944449224
2023-10-13 09:18:00,60.41667,2.633102,1.0255285255040454,5.2662,2.8935180000000003,-10.127300000000048,4695.746944449224
2023-10-13 09:24:00,57.69676,2.6620369999999998,0.9548233337965192,5.35301,2.893522999999999,-11.863400000000013,4695.846944449225
2023-10-13 09:27:00,60.01157,2.7777769999999995,0.9392703660970744,5.353003999999999,2.7488469999999996,-12.442100000000039,4695.896944449225
2023-10-13 09:30:00,61.57407,2.6041670000000003,0.8975298777903927,5.179398000000001,2.7488410000000005,-10.127399999999966,4695.946944449225
2023-10-13 09:33:00,63.88889,2.4884259999999996,0.869385432039716,5.2083330000000005,2.893517000000001,-6.944399999999973,4695.996944449225
2023-10-13 09:39:00,66.57986,2.6041669999999995,1.0178835185791164,5.237268,2.8935210000000007,-9.837999999999965,4696.096944449226
2023-10-13 09:42:00,78.93519,2.7777770000000004,1.063474081351287,6.076389000000001,3.559032,-7.233699999999999,4696.146944449226
2023-10-13 09:48:00,79.31134,2.7777769999999995,1.1002141093498818,6.336804,3.848377000000001,-7.5230999999999995,4696.246944449226
2023-10-13 09:51:00,76.21528,2.633102,1.0255158268220006,6.336809000000001,3.964117000000001,-5.208300000000008,4696.296944449226
2023-10-13 09:54:00,77.74884,2.6041670000000003,0.980299001204407,6.105328,3.732640999999999,-6.076399999999978,4696.346944449227
2023-10-13 10:00:00,73.52431,2.517361,1.0299005640300127,6.047458,3.8194470000000003,-6.944399999999973,4696.446944449227
2023-10-13 10:03:00,83.94097,2.7488420000000007,1.092478826309023,6.336804,3.877312,-2.8935000000000173,4696.496944449227
2023-10-13 10:09:00,81.62616,2.6909720000000004,1.1764294773221047,6.510419000000001,4.195596999999999,-4.340300000000013,4696.5969444492275
2023-10-13 10:12:00,66.95602,2.5752309999999996,1.010206381039121,6.423614,4.108793,-4.340300000000013,4696.646944449228
2023-10-13 10:18:00,66.95602,2.633102,0.9476107532895917,6.307869,3.8773170000000006,-6.944499999999948,4696.746944449228
2023-10-13 10:21:00,66.57986,2.719907,1.0483377498023385,6.250004,3.790507,-5.7871000000000095,4696.796944449228
2023-10-13 10:24:00,68.89468,2.7777769999999995,1.0247044036255888,6.192134,3.645837,-5.208300000000008,4696.846944449228
2023-10-13 10:27:00,65.42245,2.633103,1.0255160907027245,6.250004000000001,3.8773110000000006,-6.365700000000004,4696.896944449229
2023-10-13 10:33:00,67.73727,2.6620360000000005,0.9951714104051366,6.192128,3.7615719999999992,-5.787000000000035,4696.996944449229
2023-10-13 10:36:00,72.3669,2.6620360000000005,1.069159671166848,6.192128,3.8194420000000004,-5.208300000000008,4697.046944449229
2023-10-13 10:39:00,75.43403,2.6620369999999998,1.0331545262305666,6.394674,3.9930570000000003,-3.182899999999961,4697.096944449229
2023-10-13 10:45:00,72.3669,2.4884250000000003,0.9871068937745482,6.365738,4.137733,-4.91900000000004,4697.19694444923
2023-10-13 10:48:00,63.88889,2.6041670000000003,0.980299001204407,6.0763940000000005,3.7037069999999996,-7.523199999999974,4697.24694444923
2023-10-13 10:54:00,66.2037,2.6041670000000003,1.0178835185791166,5.989578,3.6458309999999994,-6.6551000000000045,4697.34694444923
2023-10-13 10:57:00,67.36111,2.546297,0.9653525624806618,5.989588,3.674771,-4.629699999999957,4697.39694444923
2023-10-13 11:12:00,73.90046,2.546296,0.965352303553889,6.134257999999999,3.8194420000000004,-3.4722999999999615,4697.64694444923
2023-10-13 11:15:00,70.05208,2.4016200000000003,0.9637978595289078,6.163198,4.021988,-3.182900000000018,4697.696944449231
2023-10-13 11:18:00,68.89468,2.604166,0.9802987435722197,5.989588,3.6169019999999996,-5.497700000000009,4697.746944449231
2023-10-13 11:24:00,69.67593,2.459491,0.979350253604296,5.9895879999999995,3.790507,-4.629600000000039,4697.846944449231
2023-10-13 11:27:00,72.74306,2.517361,0.9578506950413287,6.192132999999999,3.9062520000000003,-4.340300000000013,4697.896944449231
2023-10-13 11:30:00,81.59722,2.517361,0.9948187837261457,6.018522,3.761571,-4.050900000000013,4697.9469444492315
2023-10-13 11:36:00,83.53588,2.430555,1.0060943308933412,6.047452,3.9062470000000005,-2.314899999999966,4698.046944449232
2023-10-13 11:39:00,71.96181,2.3726849999999997,0.9901135537646174,6.076388,3.9930530000000006,-3.182900000000018,4698.096944449232
2023-10-13 11:45:00,67.73727,2.4016200000000003,0.9637978595289078,6.047458,3.9062479999999997,-4.050900000000013,4698.196944449232
2023-10-13 11:48:00,66.95602,2.459491,0.9793625485255968,5.960647999999999,3.761576999999999,-5.208300000000008,4698.246944449233
2023-10-13 11:54:00,66.95602,2.4884259999999996,0.9503297588869752,5.960653,3.7037069999999996,-5.787099999999953,4698.346944449233
2023-10-13 11:57:00,70.05208,2.430556,0.9715970394855102,5.9027769999999995,3.732640999999999,-3.7615000000000123,4698.396944449233
2023-10-13 12:00:00,71.96181,2.4884269999999997,0.9503300191497367,6.221067999999999,3.9641210000000004,-4.3402999999999565,4698.446944449233
2023-10-13 12:06:00,72.74306,2.459491,0.9427891830019844,6.134257999999999,3.9062470000000005,-3.182899999999961,4698.546944449234
2023-10-13 12:09:00,68.48958,2.2858799999999997,0.9979961213715781,6.336803000000001,4.369213,-2.0255000000000223,4698.596944449234
2023-10-13 12:15:00,66.57986,2.2858790000000004,0.9659693129212782,6.163196999999999,4.166668,-2.6041000000000167,4698.696944449234
2023-10-13 12:18:00,68.48958,2.4016210000000004,0.9981154777831961,6.221062,4.108791,-3.182900000000018,4698.746944449234
2023-10-13 12:21:00,65.42245,2.372686,0.9560019335027439,5.931712999999999,3.8194469999999994,-4.340300000000013,4698.796944449235
2023-10-13 12:33:00,67.36111,2.4016210000000004,0.9276478188194203,5.989582,3.8194409999999994,-4.050900000000013,4698.996944449234
2023-10-13 12:36:00,69.64699,2.6041659999999993,1.017870621910134,6.192133,3.848377000000001,-3.761599999999987,4699.046944449235
2023-10-13 12:39:00,71.58565,2.6041670000000003,1.0178835185791166,6.365738,4.021991,-3.4722000000000435,4699.096944449235
2023-10-13 12:45:00,69.29977,2.517361,0.9948312144336623,6.365738,4.108797,-4.340199999999982,4699.196944449235
2023-10-13 12:48:00,71.58565,2.633103,0.9877446717904294,6.510414000000001,4.108791,-3.182799999999986,4699.246944449235
2023-10-13 12:51:00,70.05208,2.517361,0.9948312144336623,6.307868,4.050927,-3.4723000000000184,4699.2969444492355
2023-10-13 12:54:00,70.8044,2.517361,1.0299005640300127,6.307868,4.0798570000000005,-2.8935000000000173,4699.346944449236
2023-10-13 13:00:00,71.58565,2.4884269999999997,0.9870950654001228,6.278938,4.050921000000001,-2.8934999999999604,4699.446944449236
2023-10-13 13:03:00,71.58565,2.4884259999999996,1.021986791485326,6.192132999999999,3.9930570000000003,-0.867999999999995,4699.496944449236
2023-10-13 13:06:00,72.3669,2.5173609999999993,1.0299005640300103,6.452548,4.224537,-2.893599999999992,4699.546944449236
2023-10-13 13:09:00,73.52431,2.546297,1.0714509539699086,6.568288,4.340280999999999,-0.28940000000000055,4699.596944449237
2023-10-13 13:15:00,70.8044,2.459491,0.9427891830019821,6.568288,4.3402769999999995,-2.8935000000000173,4699.696944449237
2023-10-13 13:18:00,69.64699,2.4884259999999996,0.9871071610729024,6.394672999999999,4.1666669999999995,-2.8934999999999604,4699.746944449237
2023-10-13 13:21:00,72.74306,2.633101,1.0255155629412538,6.481482999999999,4.108791999999999,-1.7360000000000468,4699.796944449237
2023-10-13 13:27:00,73.11921,2.5752319999999997,1.0102192115362993,6.394672999999999,4.079860999999999,-2.0255000000000223,4699.896944449238
2023-10-13 13:30:00,73.90046,2.5752310000000005,1.045677140964174,6.655088000000001,4.369216999999999,0.0,4699.946944449238
2023-10-13 13:36:00,76.21528,2.5752319999999997,1.0794998995526326,6.655092999999999,4.398151,0.0,4700.046944449238
2023-10-13 13:39:00,75.05787,2.546296,1.0378051442014413,6.626153,4.369216999999999,0.0,4700.096944449238
2023-10-13 13:42:00,71.96181,2.517361,1.0633801762357313,6.597218000000001,4.398147,-1.446799999999996,4700.146944449239
2023-10-13 13:48:00,71.58565,2.546296,1.0377932504330407,6.597223,4.340277,-1.1573999999999955,4700.246944449239
2023-10-13 13:51:00,72.74306,2.5173609999999993,1.0299005640300125,6.307867999999999,4.0798570000000005,-0.8680999999999699,4700.296944449239
2023-10-13 13:57:00,72.74306,2.5173609999999993,1.0299005640300103,6.452548,4.224537,-0.867999999999995,4700.3969444492395
2023-10-13 14:00:00,71.99074,2.459491,1.0471731194827152,6.510418,4.369216999999999,0.28940000000000055,4700.44694444924
2023-10-13 14:03:00,69.27083,2.430555,1.0061059698926993,6.481478,4.340283,-1.446799999999996,4700.49694444924
2023-10-13 14:06:00,69.67593,2.6041670000000003,1.0178708864527635,6.394678000000001,4.050921000000001,-2.6041999999999916,4700.54694444924
2023-10-13 14:09:00,69.96528,2.633101,1.0613480830637878,6.365738,4.021987000000001,-1.7361999999999966,4700.59694444924
2023-10-13 14:12:00,73.11921,2.633103,1.0613486236851415,6.452544,4.108791,-1.446799999999996,4700.64694444924
2023-10-13 14:15:00,70.8044,2.633103,1.0255287893870648,6.568284,4.195601,0.0,4700.696944449241
2023-10-13 14:18:00,68.89468,2.6620370000000007,1.0331545262305668,6.741894000000001,4.340277,-3.761599999999987,4700.746944449241
2023-10-13 14:21:00,68.48958,2.5752310000000005,1.0102189463191784,6.423608,4.108796999999999,-0.5787000000000262,4700.796944449241
2023-10-13 14:24:00,70.05208,2.633103,1.0255160907027245,6.423614000000001,4.050921000000001,-4.340300000000013,4700.846944449241
2023-10-13 14:27:00,68.51852,2.517361,0.9948312144336623,6.365738,4.108797,-3.182900000000018,4700.896944449241
2023-10-13 14:30:00,68.48958,2.546296,1.0377932504330407,6.336803,4.0798570000000005,-4.340300000000013,4700.9469444492415
2023-10-13 14:33:00,65.42245,2.546296,0.925854011915382,6.307872999999999,3.964117,-5.497699999999952,4700.996944449242
2023-10-13 14:36:00,63.10764,2.546296,0.925854011915382,6.307872999999999,3.964117,-5.787000000000035,4701.046944449242
2023-10-13 14:39:00,63.10764,2.459491,0.9427891830019821,6.076388000000001,3.848377,-6.944399999999973,4701.096944449242
2023-10-13 14:42:00,65.79861,2.546296,0.8834916613355683,5.931713,3.5590270000000004,-5.787000000000035,4701.146944449242
2023-10-13 14:45:00,63.85995,2.5752319999999997,1.0102192115362993,6.047452999999999,3.732640999999999,-7.233800000000031,4701.196944449242
2023-10-13 14:48:00,62.73148,2.459491,0.9428021857522347,5.9317079999999995,3.7037070000000005,-7.523199999999974,4701.246944449243
2023-10-13 14:51:00,60.38773,2.4884259999999996,0.9503297588869752,5.815973,3.5590269999999995,-9.838000000000022,4701.296944449243
2023-10-13 14:54:00,64.26505,2.604166,0.8975296357902809,5.7580979999999995,3.3275419999999993,-8.391200000000026,4701.346944449243
2023-10-13 14:57:00,67.73727,2.6041659999999993,0.9403806601226441,5.902773,3.501157000000001,-6.94440000000003,4701.396944449243
2023-10-13 15:00:00,68.51852,2.546296,0.9258681190298744,5.902773,3.5590270000000004,-6.944500000000005,4701.446944449243
2023-10-13 15:03:00,66.2037,2.5752310000000005,0.9728348879602521,5.960648000000001,3.616897,-6.076499999999953,4701.4969444492435
2023-10-13 15:06:00,65.42245,2.546297,0.9653525624806618,6.163194000000001,3.848377,-8.39119999999997,4701.546944449244
2023-10-13 15:09:00,65.39352,2.6041670000000003,0.8975298777903927,6.0763940000000005,3.645837,-7.8125,4701.596944449244
2023-10-13 15:12:00,61.95023,2.6041670000000003,0.940380910288956,5.960644,3.5590270000000004,-8.969899999999996,4701.646944449244
2023-10-13 15:15:00,65.42245,2.633103,0.9877446717904317,5.9317139999999995,3.5300910000000005,-6.365700000000004,4701.696944449244
2023-10-13 15:18:00,67.73727,2.6909720000000004,1.0025946085466384,6.018514,3.559032,-6.365799999999979,4701.746944449244
2023-10-13 15:21:00,70.8044,2.6620369999999998,1.0331545262305666,6.278934,3.8773169999999997,-5.208300000000008,4701.796944449245
2023-10-13 15:24:00,67.33218,2.546297,1.0025228042953633,6.134264,3.848377,-6.94440000000003,4701.846944449245
2023-10-13 15:27:00,64.26505,2.4594899999999997,0.9793499855919948,6.0763929999999995,3.877313,-7.8125,4701.896944449245
2023-10-13 15:30:00,66.57986,2.517361,0.9948187837261457,6.047458,3.790507,-7.233799999999974,4701.946944449245
2023-10-13 15:33:00,68.89468,2.517361,0.9185708417012389,5.902783,3.587961999999999,-8.101800000000026,4701.996944449245
2023-10-13 15:36:00,69.27083,2.459491,1.0140515898293734,5.931718,3.761576999999999,-6.076399999999978,4702.0469444492455
2023-10-13 15:39:00,66.95602,2.459491,0.9427891830019821,5.9895879999999995,3.761576999999999,-6.944399999999973,4702.096944449246
2023-10-13 15:42:00,63.85995,2.459491,0.9427891830019821,5.844908,3.616897,-7.5230999999999995,4702.146944449246
2023-10-13 15:45:00,67.73727,2.5173609999999993,0.9578506950413261,5.844908,3.5590270000000004,-6.944500000000005,4702.196944449246
2023-10-13 15:48:00,65.42245,2.517361,0.9948312144336623,5.873838,3.616897,-7.523200000000031,4702.246944449246
2023-10-13 15:51:00,61.95023,2.517361,0.9185848701021759,5.844907999999999,3.5300969999999996,-8.39119999999997,4702.296944449246
2023-10-13 15:54:00,65.79861,2.5752309999999996,0.9728481812773346,5.7580979999999995,3.4143570000000008,-7.233800000000031,4702.346944449247
2023-10-13 15:57:00,61.16898,2.430555,0.8966096939172536,5.7291680000000005,3.5011529999999995,-8.680600000000027,4702.396944449247
2023-10-13 16:00:00,58.10185,2.517361,0.8764472124987307,5.700228,3.356477,-11.284700000000043,4702.446944449247
2023-10-13 16:03:00,57.69676,2.546296,0.9258681190298744,5.815973,3.472227,-9.548599999999965,4702.496944449247
2023-10-13 16:06:00,58.47801,2.517361,0.9578506950413264,5.613428,3.327546999999999,-10.127299999999991,4702.546944449247
2023-10-13 16:09:00,55.00579,2.430555,0.8552085136454535,5.468748000000001,3.2118030000000006,-10.70599999999996,4702.5969444492475
2023-10-13 16:12:00,57.69676,2.5173609999999993,0.8764472124987305,5.353007999999999,3.009257,-10.995299999999986,4702.646944449248
2023-10-13 16:15:00,52.69097,2.3726849999999997,0.8409590814585634,5.266207999999999,3.067132999999999,-13.310199999999952,4702.696944449248
2023-10-13 16:18:00,56.94444,2.4884269999999997,0.9112835078887025,5.237268,2.951390999999999,-11.284700000000043,4702.746944449248
2023-10-13 16:21:00,60.41667,2.546296,0.8374065258565347,5.497688,3.096062,-11.574099999999987,4702.796944449248
2023-10-13 16:24:00,60.41667,2.546297,0.8834919044969043,5.266208,2.893521,-12.152700000000038,4702.846944449248
2023-10-13 16:27:00,56.94444,2.517361,0.9185708417012389,5.208338,2.8935169999999992,-13.020800000000008,4702.896944449249
2023-10-13 16:30:00,53.06713,2.4884259999999996,0.9112832552225473,5.439812999999999,3.153937,-12.731499999999983,4702.946944449249
2023-10-13 16:33:00,53.09606,2.4884259999999996,0.9112693058791381,5.4687529999999995,3.182867000000001,-12.152800000000013,4702.996944449249
2023-10-13 16:36:00,53.84838,2.4884259999999996,0.869385432039716,5.353012999999999,3.0381969999999994,-12.731499999999983,4703.046944449249
2023-10-13 16:39:00,50.0,2.5752310000000005,0.8441864890045845,5.237268,2.806716999999999,-13.310199999999952,4703.096944449249
2023-10-13 16:42:00,52.31481,2.5752310000000005,0.8905190482792295,5.179398000000001,2.7777770000000004,-13.020799999999952,4703.1469444492495
2023-10-13 16:45:00,58.10185,2.719907,0.9254092411780801,5.324078,2.777781,-11.863499999999988,4703.19694444925
2023-10-13 16:48:00,62.70255,2.7777780000000005,1.0247046576012773,5.410883999999999,2.864586,-11.863400000000013,4703.24694444925
2023-10-13 16:51:00,66.95602,2.6041659999999993,0.8509340460433402,5.873842999999999,3.4143570000000008,-9.259200000000021,4703.29694444925
2023-10-13 16:54:00,58.07292,2.4016199999999994,0.8892512549793044,5.526622999999999,3.3275430000000004,-10.706000000000017,4703.34694444925
2023-10-13 16:57:00,57.3206,2.6041670000000003,0.8975298777903927,5.353008000000001,2.9224510000000006,-11.574099999999987,4703.39694444925
2023-10-13 17:00:00,58.10185,2.546297,0.8834919044969043,5.179398,2.806711,-11.574099999999987,4703.446944449251
2023-10-13 17:03:00,60.41667,2.4884269999999997,0.9503300191497344,5.5555579999999996,3.2986109999999993,-10.416699999999992,4703.496944449251
2023-10-13 17:06:00,55.00579,2.430555,0.8552085136454535,5.5844879999999995,3.3275429999999995,-12.442200000000014,4703.546944449251
2023-10-13 17:09:00,55.00579,2.4016209999999996,0.8892515096253534,5.150468,2.9513869999999995,-12.152799999999957,4703.596944449251
2023-10-13 17:12:00,55.00579,2.459492,0.862306287643873,5.0347230000000005,2.7488410000000005,-11.863400000000013,4703.646944449251
2023-10-13 17:15:00,56.53935,2.5173609999999993,0.8764472124987305,5.121528,2.7777770000000004,-12.73150000000004,4703.6969444492515
2023-10-13 17:18:00,56.94444,2.5752309999999996,0.9331191037295186,5.208338,2.835647,-11.863400000000013,4703.746944449252
2023-10-13 17:21:00,53.84838,2.459491,0.8623060426710756,5.121528,2.835647,-13.888900000000035,4703.796944449252
2023-10-13 17:24:00,51.53356,2.372686,0.8409740278780165,5.0636529999999995,2.8645869999999993,-13.020800000000008,4703.846944449252
2023-10-13 17:27:00,54.62963,2.4884269999999997,0.8694007279399807,5.092587999999999,2.777780999999999,-13.310100000000034,4703.896944449252
2023-10-13 17:30:00,55.78704,2.5752309999999996,0.9331332892194311,5.1504579999999995,2.7777770000000004,-13.020800000000008,4703.946944449252
2023-10-13 17:33:00,57.3206,2.5752319999999997,0.890519290855479,5.150463,2.7488410000000005,-11.863400000000013,4703.996944449253
2023-10-13 17:36:00,52.31481,2.4594899999999997,0.8623207618194897,5.179392999999999,2.893522999999999,-13.888900000000035,4704.046944449253
2023-10-13 17:39:00,54.62963,2.6620369999999998,0.9548089151506933,5.2951440000000005,2.835647,-12.442099999999982,4704.096944449253
2023-10-13 17:42:00,54.62963,2.6041670000000003,0.8975298777903927,5.353014,2.9224569999999996,-14.178200000000004,4704.146944449253
2023-10-13 17:45:00,50.0,2.517361,0.8764623510718286,5.237264,2.893522999999999,-12.731400000000008,4704.196944449253
2023-10-13 17:48:00,55.41088,2.6620369999999998,0.8643832052991618,5.237264,2.719907000000001,-13.599499999999978,4704.2469444492535
2023-10-13 17:51:00,57.69676,2.6620360000000005,1.033154262999394,5.237268,2.8356519999999996,-13.020799999999952,4704.296944449254
2023-10-13 17:54:00,58.10185,2.546296,0.9653655247090541,5.063653,2.7488469999999996,-13.020800000000008,4704.346944449254
2023-10-13 17:57:00,55.78704,2.4884259999999996,0.8694004835776177,5.179392999999999,2.8645869999999993,-12.442199999999957,4704.396944449254
2023-10-13 18:00:00,58.10185,2.6041659999999993,0.940366396589795,5.2951429999999995,2.893517000000001,-12.152700000000038,4704.446944449254
2023-10-13 18:03:00,55.41088,2.517361,0.8764472124987307,5.324078,2.980327,-13.599500000000035,4704.496944449254
2023-10-13 18:06:00,53.84838,2.5752310000000005,0.8905190482792295,5.179398000000001,2.7777770000000004,-12.731499999999983,4704.546944449255
2023-10-13 18:09:00,53.84838,2.719908,0.877765384202457,5.150463,2.5752310000000005,-13.310299999999984,4704.596944449255
2023-10-13 18:12:00,55.78704,2.719908,0.9691921510431716,5.092593000000001,2.5752310000000005,-11.863400000000013,4704.646944449255
2023-10-13 18:15:00,63.0787,2.8067130000000002,0.9906363426023287,5.555554,2.951391,-10.706000000000017,4704.696944449255
2023-10-13 18:18:00,60.79282,2.546297,0.9653525624806618,5.555554000000001,3.240737,-11.284800000000018,4704.746944449255
2023-10-13 18:21:00,56.53935,2.4884260000000005,0.9112693058791385,5.526624,3.2407380000000003,-12.442100000000039,4704.7969444492555
2023-10-13 18:24:00,53.84838,2.546297,0.8834919044969043,5.381944000000001,3.0092570000000007,-12.442100000000039,4704.846944449256
2023-10-13 18:27:00,58.85417,2.6909720000000004,0.9620189096892257,5.381944000000001,2.893521999999999,-11.574000000000012,4704.896944449256
2023-10-13 18:30:00,58.85417,2.6909720000000004,0.9620189096892257,5.468749000000001,2.980326999999999,-10.995300000000043,4704.946944449256
2023-10-13 18:33:00,60.79282,2.343751,0.912423921070537,5.150462,3.0381909999999994,-10.706000000000017,4704.996944449256
2023-10-13 18:36:00,64.26505,2.170139,0.7904760845432389,4.918985999999999,2.9224569999999996,-10.995399999999961,4705.046944449256
2023-10-13 18:39:00,64.26505,2.2280089999999992,0.8446768525578309,4.918985999999999,2.893517000000001,-10.416699999999992,4705.096944449257
2023-10-13 18:42:00,69.67593,2.5752310000000005,1.0456651842243716,5.324072000000001,3.0381909999999994,-11.574000000000012,4705.146944449257
2023-10-13 18:45:00,77.37269,2.4884259999999996,0.9503297588869752,5.555553000000001,3.2986070000000005,-8.680499999999995,4705.196944449257
2023-10-13 18:48:00,72.3669,2.1990740000000004,0.8739834682191966,5.381946999999999,3.414353,-8.391200000000026,4705.246944449257
2023-10-13 18:51:00,61.16898,2.141204,0.8221011982494673,5.295142,3.356478000000001,-7.8125,4705.296944449257
2023-10-13 18:54:00,61.16898,2.4016200000000003,0.8480930421855523,5.439817000000001,3.2118070000000003,-10.416699999999992,4705.3469444492575
2023-10-13 18:57:00,58.10185,2.3726850000000006,0.9200460972951209,5.324072000000001,3.182867,-10.995399999999961,4705.396944449258
2023-10-13 19:00:00,57.69676,2.343751,0.8744890552105333,5.2083319999999995,3.067131,-11.574099999999987,4705.446944449258
2023-10-13 19:03:00,58.8831,2.1990740000000004,0.8371739102751762,5.034727,3.0381930000000006,-9.548600000000022,4705.496944449258
2023-10-13 19:06:00,58.47801,2.285881,0.8596184113780138,4.947922,2.8645809999999994,-10.416699999999992,4705.546944449258
2023-10-13 19:09:00,60.79282,2.285881,0.8971146472605381,4.918982,2.8645809999999994,-10.416600000000017,4705.596944449258
2023-10-13 19:12:00,61.95023,2.3726849999999997,0.9200460972951207,5.150462,3.009257,-10.416699999999992,4705.646944449259
2023-10-13 19:15:00,61.57407,2.430556,0.8966237380638722,5.324072999999999,3.0960669999999997,-11.284699999999987,4705.696944449259
2023-10-13 19:18:00,57.69676,2.430555,0.8966096939172536,5.237273,3.009257999999999,-11.574000000000012,4705.746944449259
2023-10-13 19:21:00,56.53935,2.6620370000000007,0.9115016685295199,5.324074,2.835647,-11.574100000000044,4705.796944449259
2023-10-13 19:24:00,57.3206,2.7777769999999995,0.9835060899523926,5.4976840000000005,2.9224569999999996,-11.574000000000012,4705.846944449259
2023-10-13 19:27:00,58.47801,2.7777789999999998,0.9835065833331673,5.52662,2.951390999999999,-11.284699999999987,4705.8969444492595
2023-10-13 19:30:00,60.41667,2.835648,0.9530393349706815,5.642364999999999,2.980326999999999,-11.284699999999987,4705.94694444926
2023-10-13 19:33:00,55.00579,2.8067130000000002,0.9906363426023287,5.64236,3.0381970000000003,-11.574000000000012,4705.99694444926
2023-10-13 19:36:00,56.56829,2.7777789999999998,0.98350658333317,5.642359999999999,3.067131,-11.863400000000013,4706.04694444926
2023-10-13 19:39:00,58.10185,2.8067129999999993,0.9906363426023284,5.58449,2.980327000000001,-11.284699999999987,4706.09694444926
2023-10-13 19:42:00,58.8831,2.835649,0.9530395726571023,5.46875,2.806711,-10.995299999999986,4706.14694444926
2023-10-13 19:45:00,56.94444,2.6909729999999996,1.0025812854004268,5.41088,2.9513869999999995,-11.574099999999987,4706.196944449261
2023-10-13 19:48:00,56.56829,2.6620369999999998,0.9115016685295196,5.526623999999999,3.0381969999999994,-11.863400000000013,4706.246944449261
2023-10-13 19:51:00,52.69097,2.719907,0.9254092411780801,5.526623999999999,2.980326999999999,-13.020800000000008,4706.296944449261
2023-10-13 19:54:00,50.78125,2.748842,0.9323395320782647,5.729169000000001,3.153937000000001,-16.492999999999995,4706.346944449261
2023-10-13 19:57:00,50.0,2.748843,0.8844273738064162,5.468754,2.8645809999999994,-14.75690000000003,4706.396944449261
2023-10-13 20:00:00,45.77546,2.604166,0.8509340460433373,5.208329000000001,2.748843,-14.467600000000004,4706.4469444492615
2023-10-13 20:03:00,48.06134,2.6909720000000004,0.9620189096892257,5.295139000000001,2.806716999999999,-14.467600000000004,4706.496944449262
2023-10-13 20:06:00,48.84259,2.748843,1.0173473973018343,5.266203999999999,2.7488410000000005,-15.625,4706.546944449262
2023-10-13 20:09:00,39.98843,2.604166,0.9403663965897927,5.410884,3.009257999999999,-17.071799999999996,4706.596944449262
2023-10-13 20:12:00,40.76968,2.604166,0.8509272904507902,5.179398,2.719908,-15.9144,4706.646944449262
2023-10-13 20:15:00,33.82523,2.4594899999999997,0.8170298874029596,5.0347219999999995,2.719908,-17.361099999999965,4706.696944449262
2023-10-13 20:18:00,30.35301,2.6620369999999998,0.9548175663802886,5.1215280000000005,2.6620370000000007,-17.93979999999999,4706.746944449263
2023-10-13 20:21:00,33.82523,2.6620370000000007,0.8643763730149929,5.063658000000001,2.546296999999999,-17.361199999999997,4706.796944449263
2023-10-13 20:27:00,33.04398,2.7777770000000004,0.8376337181498057,4.8321760000000005,2.17014,-16.493100000000027,4706.796944449263
2023-10-13 20:30:00,31.13426,2.6041670000000003,0.897531417557863,4.600694000000001,2.1701379999999997,-16.493100000000027,4706.796944449263
2023-10-13 22:12:00,30.35301,1.7071759999999996,0.6709185644596762,3.1539349999999997,1.6203710000000004,-18.807799999999986,4706.796944449263
2023-10-14 01:39:00,35.76389,2.4016200000000003,0.8892594810448166,3.5590280000000005,1.359954,-18.807900000000018,4706.796944449263
2023-10-14 01:42:00,32.69676,2.256945,0.8521662934297759,3.5590280000000005,1.5046290000000004,-19.675900000000013,4706.846944449263
2023-10-14 01:45:00,32.66782,2.3148150000000003,0.9047824023717881,3.5590280000000005,1.475695,-18.229100000000017,4706.896944449263
2023-10-14 01:48:00,34.23032,2.3148150000000003,0.8266344399839268,3.645834,1.5046289999999996,-18.518500000000017,4706.946944449263
2023-10-14 01:51:00,34.60648,2.3148150000000003,0.8266344399839268,3.645834,1.5046289999999996,-17.650400000000047,4706.9969444492635
2023-10-14 01:54:00,34.60648,2.2858800000000006,0.8194431095861491,3.616899,1.5046289999999996,-17.650499999999965,4707.046944449264
2023-10-14 01:57:00,34.60648,2.3148160000000004,0.826634688179865,3.616899,1.4756929999999997,-18.22919999999999,4707.096944449264
2023-10-14 02:00:00,36.9213,2.3148149999999994,0.8266344399839267,3.5879639999999995,1.4467590000000001,-18.518500000000017,4707.146944449264
2023-10-14 02:03:00,37.29745,2.256945,0.8122319898035317,3.5879639999999995,1.5046289999999996,-17.939899999999966,4707.196944449264
2023-10-14 02:06:00,34.60648,2.256945,0.8521662934297759,3.5879639999999995,1.5335649999999994,-17.939899999999966,4707.246944449264
2023-10-14 02:09:00,36.54514,2.2858800000000006,0.8971181490192821,3.6458329999999997,1.5914359999999999,-17.071799999999996,4707.296944449265
2023-10-14 02:12:00,34.60648,2.3148160000000004,0.8670680437492627,3.6747680000000003,1.5625,-17.650500000000022,4707.346944449265
2023-10-14 02:15:00,34.60648,2.3148150000000003,0.9047836655776533,3.703703,1.6203710000000004,-18.807799999999986,4707.396944449265
2023-10-14 02:18:00,38.0787,2.430556,0.8552117345408807,3.8483790000000004,1.5914350000000006,-19.386600000000044,4707.446944449265
2023-10-14 02:21:00,37.29745,2.459492,0.9427933448030842,3.819444,1.5914350000000006,-17.650500000000022,4707.496944449265
2023-10-14 02:24:00,34.23032,2.4016200000000003,0.8892594810448166,3.8483790000000004,1.649305,-16.78249999999997,4707.5469444492655
2023-10-14 02:27:00,36.14005,2.343751,0.8338065682534339,3.7905100000000003,1.6203690000000002,-18.80789999999996,4707.596944449266
2023-10-14 02:30:00,36.54514,2.3148160000000004,0.826634688179865,3.7615750000000006,1.6203690000000002,-18.22919999999999,4707.646944449266
2023-10-14 02:33:00,36.9213,2.3148160000000004,0.826634688179865,3.7615750000000006,1.6203690000000002,-19.097200000000043,4707.696944449266
2023-10-14 02:36:00,36.9213,2.2858800000000006,0.8194431095861491,3.7615750000000006,1.649305,-18.229100000000017,4707.746944449266
2023-10-14 02:39:00,36.9213,2.3148150000000003,0.8266344399839268,3.7905100000000003,1.649305,-17.939700000000016,4707.796944449266
2023-10-14 02:42:00,38.85995,2.343751,0.8338065682534339,3.7905100000000003,1.6203690000000002,-18.518500000000017,4707.846944449267
2023-10-14 02:45:00,36.14005,2.372686,0.8409622682754442,3.8773150000000003,1.6782410000000008,-18.807799999999986,4707.896944449267
2023-10-14 02:48:00,33.44907,2.4016209999999996,0.8480962460763153,3.90625,1.6782410000000008,-17.36110000000002,4707.946944449267
2023-10-14 02:51:00,34.98264,2.517361,0.9185792587824614,3.993056,1.6782409999999999,-18.518500000000017,4707.996944449267
2023-10-14 02:54:00,33.44907,2.517361,0.8764472124987307,4.0509260000000005,1.7071750000000003,-16.493000000000052,4708.046944449267
2023-10-14 02:57:00,33.07291,2.5752310000000005,0.8905190482792295,4.0509260000000005,1.649305,-18.518500000000017,4708.0969444492675
2023-10-14 03:00:00,33.07291,2.6041670000000003,0.8975329573208903,4.108796,1.6782409999999999,-17.071699999999964,4708.146944449268
2023-10-14 03:03:00,37.29745,2.6620369999999998,0.9115016685295196,4.079862,1.5914350000000006,-18.807900000000018,4708.196944449268
2023-10-14 03:06:00,33.82523,2.517361,0.8764472124987307,4.0509260000000005,1.7071750000000003,-17.939899999999966,4708.246944449268
2023-10-14 03:09:00,33.44907,2.517361,0.8764472124987307,3.993056,1.649305,-18.518400000000042,4708.296944449268
2023-10-14 03:12:00,35.76389,2.4884269999999997,0.9503326343473851,3.9641199999999994,1.7071749999999994,-17.36110000000002,4708.346944449268
2023-10-14 03:15:00,35.76389,2.459492,0.9039576844857372,3.9641209999999996,1.7071749999999994,-18.80789999999996,4708.396944449269
2023-10-14 03:18:00,35.76389,2.4016210000000004,0.8892597356925335,3.90625,1.7071749999999994,-17.361199999999997,4708.446944449269
2023-10-14 03:21:00,36.54514,2.343751,0.8338094903965652,3.819444,1.649305,-18.807900000000018,4708.496944449269
2023-10-14 03:24:00,36.9213,2.2858800000000006,0.8194459958799354,3.790509,1.6782409999999999,-17.65039999999999,4708.546944449269
2023-10-14 03:27:00,39.23611,2.285881,0.8596264428856922,3.703704,1.6203690000000002,-18.22919999999999,4708.596944449269
2023-10-14 03:30:00,35.76389,2.1990749999999997,0.8371846807297799,3.6458329999999997,1.6493060000000002,-16.203700000000026,4708.6469444492695
2023-10-14 03:33:00,34.98264,2.256945,0.8894305368815071,3.6458329999999997,1.6203710000000004,-17.071799999999996,4708.69694444927
2023-10-14 03:36:00,34.98264,2.256945,0.8521662934297759,3.703704,1.649305,-17.939899999999966,4708.74694444927
2023-10-14 03:39:00,34.98264,2.256945,0.8122348580448966,3.703704,1.6203710000000004,-19.097199999999987,4708.79694444927
2023-10-14 03:42:00,36.9213,2.285881,0.8194433584600824,3.73264,1.6203690000000002,-17.361199999999997,4708.84694444927
2023-10-14 03:45:00,35.01157,2.256945,0.8521662934297759,3.73264,1.6782409999999999,-17.361099999999965,4708.89694444927
2023-10-14 03:48:00,38.85995,2.285881,0.8194433584600824,3.73264,1.6203690000000002,-17.650500000000022,4708.946944449271
2023-10-14 03:51:00,35.76389,2.1701390000000007,0.829656661996256,3.7326390000000007,1.765046,-18.518599999999992,4708.996944449271
2023-10-14 03:54:00,34.98264,2.2858800000000006,0.8596261854349082,3.7326390000000007,1.649305,-18.22920000000005,4709.046944449271
2023-10-14 03:57:00,34.98264,2.2858800000000006,0.8194431095861491,3.7615750000000006,1.649305,-17.36110000000002,4709.096944449271
2023-10-14 04:00:00,34.98264,2.3148150000000003,0.8266373442442305,3.7615740000000004,1.6203710000000004,-17.939899999999966,4709.146944449271
2023-10-14 04:03:00,34.60648,2.3726850000000006,0.881881395282222,3.8483800000000006,1.6782409999999999,-18.22919999999999,4709.1969444492715
2023-10-14 04:06:00,39.61227,2.4594900000000006,0.8623087905568166,3.877314,1.5914359999999999,-17.93979999999999,4709.246944449272
2023-10-14 04:09:00,36.9213,2.34375,0.833806320723927,3.8773150000000003,1.7071750000000003,-17.071799999999996,4709.296944449272
2023-10-14 04:12:00,34.23032,2.430556,0.8966182220347427,3.906251,1.6782409999999999,-17.07170000000002,4709.346944449272
2023-10-14 04:15:00,34.23032,2.459491,0.9039574311705448,3.935186,1.6782409999999999,-16.493100000000027,4709.396944449272
2023-10-14 04:18:00,33.82523,2.517361,0.8764502402481674,4.02199,1.6782409999999999,-18.22919999999999,4709.446944449272
2023-10-14 04:21:00,33.82523,2.517361,0.9185792587824614,3.993056,1.6782409999999999,-17.361099999999965,4709.496944449273
2023-10-14 04:24:00,33.85416,2.546297,0.8834949495798315,4.02199,1.649305,-18.22919999999999,4709.546944449273
2023-10-14 04:27:00,35.76389,2.4884269999999997,0.8693856763990646,3.935186,1.6203690000000002,-17.071799999999996,4709.596944449273
2023-10-14 04:30:00,36.9213,2.4884269999999997,0.9112779281906148,3.90625,1.6203690000000002,-16.20369999999997,4709.646944449273
2023-10-14 04:33:00,36.9213,2.459491,0.9039602051443695,3.8483789999999996,1.5914359999999999,-17.650400000000047,4709.696944449273
2023-10-14 04:36:00,33.44907,2.430556,0.9352325252125716,3.819444,1.6203710000000004,-17.071799999999996,4709.7469444492735
2023-10-14 04:39:00,33.07291,2.459492,0.862309280503644,3.8773150000000003,1.5914350000000006,-18.518500000000017,4709.796944449274
2023-10-14 04:42:00,33.07291,2.4016200000000003,0.8892594810448166,3.8483790000000004,1.649305,-18.518500000000017,4709.846944449274
2023-10-14 04:45:00,34.60648,2.4016200000000003,0.8892594810448166,3.8773150000000003,1.6782409999999999,-17.939800000000048,4709.896944449274
2023-10-14 04:48:00,34.98264,2.430556,0.8552087592417161,3.8773150000000003,1.6203690000000002,-17.36110000000002,4709.946944449274
2023-10-14 04:51:00,36.9213,2.430556,0.8552087592417161,3.8773150000000003,1.6203690000000002,-17.36110000000002,4709.996944449274
2023-10-14 04:54:00,37.29745,2.34375,0.8338092428664415,3.8483790000000004,1.6782410000000008,-17.36110000000002,4710.046944449275
2023-10-14 04:57:00,33.82523,2.430556,0.8552117345408807,3.8773150000000003,1.6203710000000004,-17.939800000000048,4710.096944449275
2023-10-14 05:00:00,33.85416,2.4016200000000003,0.8480959998457153,3.8483790000000004,1.6203710000000004,-16.203700000000026,4710.146944449275
2023-10-14 05:03:00,33.82523,2.4016200000000003,0.8892594810448166,3.8483790000000004,1.649305,-18.80789999999996,4710.196944449275
2023-10-14 05:06:00,36.14005,2.4594899999999997,0.8623057976982568,3.8773150000000003,1.5914350000000006,-19.097199999999987,4710.246944449275
2023-10-14 05:09:00,38.0787,2.430556,0.8552087592417161,3.8773150000000003,1.6203690000000002,-17.361099999999965,4710.2969444492755
2023-10-14 05:12:00,34.60648,2.4016200000000003,0.8892594810448166,3.8483790000000004,1.649305,-17.071799999999996,4710.346944449276
2023-10-14 05:15:00,34.60648,2.430556,0.8966182220347427,3.8773150000000003,1.649305,-18.22920000000005,4710.396944449276
2023-10-14 05:18:00,34.60648,2.4016210000000004,0.8892597356925335,3.8194440000000007,1.6203690000000002,-18.80789999999996,4710.446944449276
2023-10-14 05:21:00,38.83102,2.4594900000000006,0.9427928229075271,3.7615730000000003,1.5335660000000004,-18.80789999999996,4710.496944449276
2023-10-14 05:24:00,39.61227,2.4016210000000004,0.8892597356925335,3.8194440000000007,1.6203690000000002,-17.650499999999965,4710.546944449276
2023-10-14 05:27:00,35.76389,2.3148150000000003,0.8670650935450164,3.8483800000000006,1.7361110000000002,-18.518500000000017,4710.596944449277
2023-10-14 05:30:00,35.76389,2.3726850000000006,0.9200473754413612,3.90625,1.765046,-18.80789999999996,4710.646944449277
2023-10-14 05:33:00,37.29745,2.4016210000000004,0.8892597356925335,3.993056000000001,1.7939810000000005,-18.22919999999999,4710.696944449277
2023-10-14 05:36:00,40.01736,2.3726850000000006,0.8409590814585636,3.9641210000000004,1.765046,-18.229100000000017,4710.746944449277
2023-10-14 05:39:00,38.0787,2.3148150000000003,0.8266373442442305,3.877314,1.7361110000000002,-19.965299999999957,4710.796944449277
2023-10-14 05:42:00,37.29745,2.3726850000000006,0.8409620214005311,3.877314,1.6782409999999999,-17.071799999999996,4710.8469444492775
2023-10-14 05:45:00,35.76389,2.4016200000000003,0.8892594810448166,3.9351849999999997,1.7361109999999993,-18.51849999999996,4710.896944449278
2023-10-14 05:48:00,34.60648,2.4016200000000003,0.9276501275887016,3.906249,1.7361109999999993,-17.939899999999966,4710.946944449278
2023-10-14 05:51:00,38.0787,2.430556,0.8966182220347427,3.9351849999999997,1.7071749999999994,-17.36110000000002,4710.996944449278
2023-10-14 05:54:00,38.0787,2.430556,0.8966182220347427,3.906251,1.6782409999999999,-17.071799999999996,4711.046944449278
2023-10-14 05:57:00,36.14005,2.459491,0.9039574311705448,3.935186,1.6782409999999999,-18.807799999999986,4711.096944449278
2023-10-14 06:00:00,38.83102,2.459491,0.8623060426710756,4.050927,1.765046,-18.22920000000005,4711.146944449279
2023-10-14 06:03:00,38.0787,2.459491,0.9427904832891194,3.9930559999999993,1.765046,-17.93979999999999,4711.196944449279
2023-10-14 06:06:00,36.16898,2.34375,0.8744833797521393,4.050927000000001,1.9097230000000005,-17.361099999999965,4711.246944449279
2023-10-14 06:09:00,35.76389,2.430556,0.8966182220347427,4.050927000000001,1.8229170000000003,-18.518500000000017,4711.296944449279
2023-10-14 06:12:00,39.23611,2.430556,0.855210246893426,4.021991000000001,1.765046,-17.65039999999999,4711.346944449279
2023-10-14 06:15:00,39.23611,2.3726850000000006,0.881881395282222,3.90625,1.7361109999999993,-17.36110000000002,4711.3969444492795
2023-10-14 06:18:00,36.9213,2.3726850000000006,0.881881395282222,3.8483800000000006,1.6782409999999999,-18.22919999999999,4711.44694444928
2023-10-14 06:21:00,39.23611,2.343751,0.912425191767347,3.8483799999999997,1.73611,-16.782399999999996,4711.49694444928
2023-10-14 06:24:00,39.61227,2.3148150000000003,0.9047811391633317,3.8483799999999997,1.765046,-17.93979999999999,4711.54694444928
2023-10-14 06:27:00,40.01736,2.343751,0.8338080293270792,3.9351860000000007,1.765046,-18.80789999999996,4711.59694444928
2023-10-14 06:30:00,40.76968,2.2858800000000006,0.8194445527350898,3.906251000000001,1.7939819999999997,-17.65039999999999,4711.64694444928
2023-10-14 06:33:00,40.76968,2.3148160000000004,0.82663614031239,3.906251000000001,1.765046,-19.097199999999987,4711.696944449281
2023-10-14 06:36:00,40.76968,2.2858800000000006,0.8194445527350898,3.906251000000001,1.7939819999999997,-17.071799999999996,4711.746944449281
2023-10-14 06:39:00,41.14584,2.256945,0.8521662934297759,3.848381,1.7939819999999997,-17.361099999999965,4711.796944449281
2023-10-14 06:42:00,41.92709,2.256945,0.8521662934297759,3.819445,1.765046,-18.51849999999996,4711.846944449281
2023-10-14 06:45:00,41.92709,2.1990749999999997,0.7977489701130371,3.7615749999999997,1.73611,-16.782399999999996,4711.896944449281
2023-10-14 06:48:00,42.30324,2.170139,0.7904760845432389,3.7615749999999997,1.765046,-18.518599999999992,4711.946944449282
2023-10-14 06:51:00,42.30324,2.228009,0.8050004801243554,3.819445,1.765046,-19.386499999999955,4711.996944449282
2023-10-14 06:54:00,42.30324,2.228009,0.8446847853689723,3.819445,1.7939819999999997,-18.518599999999992,4712.046944449282
2023-10-14 06:57:00,42.70834,2.2858789999999996,0.8194428607121916,3.819445,1.7071760000000005,-17.650500000000022,4712.096944449282
2023-10-14 07:00:00,46.18055,2.34375,0.833806320723927,3.848381,1.6782409999999999,-17.65039999999999,4712.146944449282
2023-10-14 07:03:00,43.46065,2.1701390000000007,0.829656661996256,3.8773160000000004,1.9097229999999996,-17.071799999999996,4712.1969444492825
2023-10-14 07:06:00,39.98843,2.2280100000000003,0.9166179145516286,3.9641210000000004,1.9965269999999995,-17.36110000000002,4712.246944449283
2023-10-14 07:09:00,46.15162,2.3726850000000006,0.881881395282222,4.340279000000001,2.17014,-17.361199999999997,4712.296944449283
2023-10-14 07:12:00,40.76968,2.170139,0.7904788980945116,4.195601999999999,2.1990749999999997,-16.20369999999997,4712.346944449283
2023-10-14 07:15:00,39.98843,2.256945,0.8122348580448966,4.137732,2.054399,-16.782399999999996,4712.396944449283
2023-10-14 07:18:00,39.61227,2.256945,0.768862716498561,3.9930559999999993,1.8807869999999998,-17.361199999999997,4712.446944449283
2023-10-14 07:21:00,37.29745,2.2858800000000006,0.8194459958799354,3.9351850000000006,1.8229170000000003,-19.675900000000013,4712.496944449284
2023-10-14 07:24:00,41.92709,2.3148149999999994,0.826635892116142,3.8773160000000004,1.7361120000000003,-16.492999999999995,4712.546944449284
2023-10-14 07:27:00,38.85995,2.1122680000000003,0.7758677781901145,3.8483800000000006,1.9097229999999996,-17.071799999999996,4712.596944449284
2023-10-14 07:30:00,48.09028,2.3726849999999997,0.9200486535849663,3.877314,1.7361110000000002,-17.939700000000016,4712.646944449284
2023-10-14 07:33:00,51.5625,2.3726849999999997,0.8818813952822216,4.108796,1.938657,-17.07170000000002,4712.696944449284
2023-10-14 07:36:00,57.72569,2.4016200000000003,0.8033460067233842,4.976856,2.719905999999999,-14.757000000000005,4712.7469444492845
2023-10-14 07:39:00,48.87153,2.0833329999999997,0.7268452540748599,4.484954,2.546297000000001,-15.046299999999974,4712.796944449285
2023-10-14 07:42:00,45.3993,2.141203,0.7831847343133747,4.311342,2.343751,-15.625,4712.846944449285
2023-10-14 07:45:00,42.6794,2.228009,0.8050019051767511,4.1377310000000005,2.0833329999999997,-16.782500000000027,4712.896944449285
2023-10-14 07:48:00,46.55671,2.1990749999999997,0.8371820530557234,3.993056,1.9965270000000004,-15.9144,4712.946944449285
2023-10-14 07:51:00,45.77546,1.9965289999999998,0.8191755811464233,3.7615749999999997,1.9965270000000004,-16.203700000000026,4712.996944449285
2023-10-14 07:54:00,46.15162,1.9965289999999998,0.8191767594406824,3.9351849999999997,2.1701379999999997,-15.914300000000026,4713.046944449286
2023-10-14 07:57:00,46.55671,2.6041670000000003,0.8975298777903927,4.629630000000001,2.1990730000000003,-17.361099999999965,4713.096944449286
2023-10-14 08:00:00,41.92709,2.4016200000000003,0.8480945210177453,4.4270830000000005,2.1990739999999995,-16.782399999999996,4713.146944449286
2023-10-14 08:03:00,39.61227,2.459491,0.9427917835735629,4.3402780000000005,2.1122690000000004,-18.518500000000017,4713.196944449286
2023-10-14 08:12:00,46.52778,2.5752309999999996,0.9728362173044194,4.456017999999999,2.1122680000000003,-16.493100000000027,4713.346944449286
2023-10-14 08:15:00,49.62384,2.633101,0.9476047672666967,4.658564999999999,2.2280099999999994,-15.625,4713.396944449286
2023-10-14 08:18:00,49.62384,2.5752319999999997,0.8905223531981532,4.716434,2.314814,-16.492999999999995,4713.446944449286
2023-10-14 08:21:00,51.15741,2.5752319999999997,0.9728378049207612,4.774305,2.430555,-16.493100000000027,4713.496944449286
2023-10-14 08:24:00,52.71991,2.517361,0.9578506950413264,4.774306,2.4884249999999994,-15.625,4713.5469444492865
2023-10-14 08:27:00,63.13657,2.8645829999999997,1.0048491443530823,5.1215280000000005,2.4594949999999995,-14.467600000000004,4713.596944449287
2023-10-14 08:30:00,62.73148,2.459491,0.8623015533501592,4.803241,2.5173570000000005,-15.046299999999974,4713.646944449287
2023-10-14 08:33:00,50.78125,2.3148149999999994,0.904774823082144,4.861112,2.777773,-16.20369999999997,4713.696944449287
2023-10-14 08:36:00,48.09028,2.34375,0.8744847346149871,4.774306,2.6331029999999993,-17.071799999999996,4713.746944449287
2023-10-14 08:39:00,61.95023,2.6041670000000003,0.9403766312646296,4.513889,2.1122690000000004,-13.020800000000008,4713.796944449287
2023-10-14 08:42:00,68.51852,2.34375,0.7896140416138558,4.253472,2.054399,-13.310200000000009,4713.846944449288
2023-10-14 08:45:00,87.52894,3.038195,1.7091288155434718,5.642362,3.4432869999999998,-9.548600000000022,4713.896944449288
2023-10-14 08:48:00,57.69676,2.1122680000000003,0.8145303328401335,5.0925970000000005,3.1828689999999993,-11.863400000000013,4713.946944449288
2023-10-14 08:51:00,49.21875,2.3726849999999997,0.9901147047543439,4.890047,2.8067130000000002,-14.178200000000004,4713.996944449288
2023-10-14 08:54:00,45.77546,2.430555,0.8966179680587533,4.513888,2.2858789999999996,-16.203700000000026,4714.046944449288
2023-10-14 08:57:00,46.90393,2.719907,0.9254092411780801,4.716436000000001,2.1701390000000007,-15.335700000000031,4714.0969444492885
2023-10-14 09:00:00,49.21875,2.806712,0.9461574421529356,4.80324,2.17014,-14.178200000000004,4714.146944449289
2023-10-14 09:03:00,47.68518,2.633102,0.9476064509507272,4.600694000000001,2.170139,-14.756899999999973,4714.196944449289
2023-10-14 09:06:00,49.62384,2.633101,0.904523679336612,4.629630000000001,2.1701390000000007,-14.75690000000003,4714.246944449289
2023-10-14 09:09:00,55.00579,2.6909719999999995,1.1114867788497398,5.150463,2.777781,-14.46750000000003,4714.296944449289
2023-10-14 09:12:00,55.41088,2.430556,0.896619601046997,4.774306,2.546296999999999,-13.59960000000001,4714.346944449289
2023-10-14 09:15:00,50.78125,2.3726849999999997,0.8409620214005309,4.6296289999999996,2.430556,-14.178299999999979,4714.39694444929
2023-10-14 09:18:00,50.0,2.517361,0.8764472124987307,4.57176,2.228009,-14.467499999999973,4714.44694444929
2023-10-14 09:21:00,48.84259,2.459491,0.9039574311705448,4.484953,2.228008,-13.888900000000035,4714.49694444929
2023-10-14 09:30:00,50.78125,2.5752309999999996,0.8905221106213083,4.398148,1.9965290000000007,-14.178300000000036,4714.64694444929
2023-10-14 09:33:00,53.09606,2.459491,0.81702848282013,4.542824,2.228008,-15.046399999999949,4714.69694444929
2023-10-14 09:39:00,52.69097,2.546297,1.0377959016149865,4.832176,2.5752310000000005,-14.756999999999948,4714.79694444929
2023-10-14 09:42:00,57.72569,2.3726849999999997,0.8818813952822216,4.57176,2.4016210000000004,-13.888800000000003,4714.84694444929
2023-10-14 09:45:00,56.94444,2.6041670000000003,0.9803016742608271,4.6875,2.3148149999999994,-13.310200000000009,4714.8969444492905
2023-10-14 09:51:00,55.00579,2.633101,0.904523679336612,4.774306,2.3148150000000003,-13.310099999999977,4714.996944449291
2023-10-14 09:54:00,48.09028,2.8067130000000002,0.9461560813908716,4.8321760000000005,2.1990739999999995,-12.731499999999983,4715.046944449291
2023-10-14 10:00:00,49.62384,2.835649,0.9530395726571023,4.861112,2.1990730000000003,-14.178200000000004,4715.146944449291
2023-10-14 10:03:00,52.71991,2.748842,0.9763541865324971,4.658564,2.1122680000000003,-14.178200000000004,4715.196944449292
2023-10-14 10:09:00,50.78125,2.6909720000000004,0.9184664940019095,4.571759,2.054399,-13.888800000000003,4715.296944449292
2023-10-14 10:12:00,52.69097,2.748842,0.932342696509403,4.774305,2.1990750000000006,-14.467499999999973,4715.346944449292
2023-10-14 10:15:00,58.8831,2.806712,0.9906316562091481,4.918981,2.3148160000000004,-14.46750000000003,4715.396944449292
