Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-14 10:21:00,61.16898,2.8645829999999997,1.1233134799166407,5.2083319999999995,2.633101000000001,-12.442199999999957,4715.496944449293
2023-10-14 10:24:00,63.4838,2.8067130000000002,0.9906215416291811,5.787039999999999,3.182867,-10.995400000000018,4715.546944449293
2023-10-14 10:30:00,63.10764,2.748843,0.9763602933183649,5.64236,3.0960670000000006,-10.127299999999991,4715.646944449293
2023-10-14 10:33:00,57.72569,2.546296000000001,0.9258624762250264,5.1215280000000005,2.7777779999999996,-12.731499999999983,4715.696944449293
2023-10-14 10:36:00,51.15741,2.546296,0.8374182130331602,4.513888,2.1122689999999995,-14.467599999999948,4715.746944449294
2023-10-14 10:42:00,53.09606,2.6041659999999993,0.8975327153201856,4.6296289999999996,2.1990750000000006,-13.599499999999978,4715.846944449294
2023-10-14 10:45:00,56.56829,2.6041670000000003,0.8975329573208903,4.8321760000000005,2.4016210000000004,-12.731499999999983,4715.896944449294
2023-10-14 10:51:00,54.62963,2.6041670000000003,0.8975298777903927,4.716436000000001,2.2858790000000004,-12.152800000000013,4715.9969444492945
2023-10-14 10:54:00,52.31481,2.6041670000000003,0.980299001204407,4.918982000000001,2.5462949999999998,-14.178200000000004,4716.046944449295
2023-10-14 11:00:00,55.00579,2.719907,0.9691919032292098,4.918982000000001,2.4016210000000004,-14.467600000000004,4716.146944449295
2023-10-14 11:03:00,60.41667,2.7488420000000007,1.055910946689186,4.918982000000001,2.4305520000000005,-13.020800000000008,4716.196944449295
2023-10-14 11:06:00,55.41088,2.4884260000000005,0.8238337227489024,4.976853,2.6330980000000004,-13.020800000000008,4716.246944449295
2023-10-14 11:12:00,51.93866,2.4594900000000006,0.8170315276862403,4.745369,2.4305559999999993,-13.020899999999983,4716.346944449296
2023-10-14 11:15:00,52.71991,2.517361,0.8764502402481674,4.745369,2.4016200000000003,-12.731499999999983,4716.396944449296
2023-10-14 11:21:00,52.31481,2.5752310000000005,0.9331276150647048,4.600694000000001,2.228009,-14.178200000000004,4716.496944449296
2023-10-14 11:24:00,50.78125,2.517361,0.8764502402481674,4.745369,2.4016200000000003,-14.178299999999979,4716.5469444492965
2023-10-14 11:30:00,49.21875,2.5752310000000005,0.8905221106213085,4.658564,2.256945,-14.467600000000004,4716.646944449297
2023-10-14 11:33:00,54.62963,2.633101,0.8576610349079377,4.716434,2.2280099999999994,-13.599499999999978,4716.696944449297
2023-10-14 11:36:00,54.62963,2.6909730000000005,1.0025840012055471,4.890046000000001,2.430555,-14.467499999999973,4716.746944449297
2023-10-14 11:42:00,52.31481,2.6041670000000003,0.8975329573208903,4.861111,2.430556,-13.020899999999983,4716.846944449298
2023-10-14 11:45:00,48.09028,2.604166,0.8509256015376828,4.7453710000000004,2.2858799999999997,-15.04630000000003,4716.896944449298
2023-10-14 11:48:00,46.52778,2.719907,0.9254108149732556,4.629629,2.0833329999999997,-15.335700000000031,4716.946944449298
2023-10-14 11:51:00,52.31481,2.7488420000000007,1.0559161315447259,4.571759000000001,2.0833329999999997,-14.467600000000004,4716.996944449298
2023-10-14 11:57:00,57.34954,2.8645830000000005,1.1233185086756847,5.1215280000000005,2.5463009999999997,-13.599499999999978,4717.0969444492985
2023-10-14 12:00:00,57.3206,2.6041670000000003,0.9403752049162647,4.918982000000001,2.517361,-12.731499999999983,4717.146944449299
2023-10-14 12:03:00,52.31481,2.5752310000000005,0.8441797719890937,4.74537,2.3148150000000003,-13.888999999999953,4717.196944449299
2023-10-14 12:06:00,60.01157,3.125,1.021113901642422,4.74537,1.7939820000000006,-16.493000000000052,4717.246944449299
2023-10-14 12:12:00,60.38773,2.8645830000000005,1.1588707238527165,4.687500000000001,2.141204,-14.178200000000004,4717.346944449299
2023-10-14 12:15:00,63.45486,2.459491,0.9039574311705448,4.861112,2.6041670000000003,-10.416699999999992,4717.3969444493
2023-10-14 12:21:00,55.78704,2.372686,0.8818816506129397,4.716436,2.546296,-11.863400000000013,4717.4969444493
2023-10-14 12:24:00,52.69097,2.4884260000000005,0.8693884423818622,4.6875,2.372686,-13.020899999999983,4717.5469444493
2023-10-14 12:27:00,52.69097,2.546297,0.8374167774671369,4.62963,2.228009,-13.310299999999984,4717.5969444493
2023-10-14 12:33:00,53.06713,2.546297,0.8834919044969043,4.57176,2.1990730000000003,-13.310199999999952,4717.696944449301
2023-10-14 12:36:00,49.62384,2.459491,0.9039574311705448,4.484953,2.228008,-14.467600000000004,4717.746944449301
2023-10-14 12:42:00,51.53356,2.5752309999999996,0.8905190482792292,4.57176,2.1701390000000007,-14.178300000000036,4717.846944449301
2023-10-14 12:45:00,51.53356,2.3726849999999997,0.796492870370918,4.658564999999999,2.430556,-14.467600000000004,4717.896944449301
2023-10-14 12:51:00,48.06134,2.4016200000000003,0.8033557300993868,4.456017999999999,2.1990739999999995,-14.756899999999973,4717.996944449302
2023-10-14 12:54:00,43.8368,2.4594900000000006,0.8170298874029599,4.311342,1.9965279999999996,-14.757000000000005,4718.046944449302
2023-10-14 12:57:00,48.84259,2.546296,0.8834947064178978,4.484952999999999,2.1122689999999995,-15.625,4718.096944449302
2023-10-14 13:03:00,49.21875,2.546296,0.8834931838789234,4.456018,2.0833329999999997,-16.2038,4718.1969444493025
2023-10-14 13:06:00,49.24768,2.5752310000000005,0.8905221106213085,4.513888,2.1122689999999995,-15.625,4718.246944449303
2023-10-14 13:09:00,46.52778,2.5752310000000005,0.8441797719890937,4.456018,2.0254630000000002,-15.625,4718.296944449303
2023-10-14 13:12:00,48.84259,2.546296,0.8374148738693509,4.369213,1.9675919999999998,-15.3356,4718.346944449303
2023-10-14 13:15:00,50.78125,2.6041670000000003,0.897531417557863,4.484953000000001,2.054397,-14.467600000000004,4718.396944449303
2023-10-14 13:18:00,46.55671,2.546297,0.9258627276205894,4.427084000000001,2.0833330000000005,-15.625,4718.446944449303
2023-10-14 13:21:00,48.09028,2.633103,0.8576598011879433,4.484954,1.9965270000000004,-14.467600000000004,4718.496944449304
2023-10-14 13:27:00,48.09028,2.6041670000000003,0.8975298777903927,4.398149,1.9675919999999998,-13.888800000000003,4718.596944449304
2023-10-14 13:30:00,49.21875,2.6041670000000003,0.8975298777903927,4.658566,2.228009,-14.756899999999973,4718.646944449304
2023-10-14 13:33:00,46.15162,2.633102,0.9877471021563603,4.513889000000001,2.1122690000000004,-13.888899999999978,4718.696944449304
2023-10-14 13:39:00,63.10764,2.633103,0.9877446717904294,6.134264,3.732640999999999,-9.838000000000022,4718.796944449305
2023-10-14 13:42:00,63.51273,2.546297,0.8834919044969043,6.0763940000000005,3.7037070000000005,-8.680500000000052,4718.846944449305
2023-10-14 13:48:00,61.54514,2.517361,0.9578506950413264,5.873844,3.5879629999999993,-10.416699999999992,4718.946944449305
2023-10-14 13:51:00,56.53935,2.459491,0.862321006795336,5.960644,3.674773,-11.863400000000013,4718.996944449305
2023-10-14 13:54:00,55.00579,2.6620369999999998,0.9548233337965192,5.8449040000000005,3.3854169999999995,-12.731400000000008,4719.046944449306
2023-10-14 13:57:00,56.94444,2.748843,0.9763456443652827,5.729169999999999,3.182867,-12.152799999999957,4719.096944449306
2023-10-14 14:03:00,55.78704,2.6620369999999998,0.9115016685295196,5.758104,3.2696770000000006,-12.152799999999957,4719.196944449306
2023-10-14 14:06:00,53.09606,2.5752319999999997,0.9331193545035349,5.4687529999999995,3.0960610000000006,-13.020899999999983,4719.246944449306
2023-10-14 14:12:00,57.69676,2.6909720000000004,1.0025810296372697,5.497687999999999,3.038196,-11.574000000000012,4719.346944449307
2023-10-14 14:15:00,55.41088,2.4884259999999996,0.9503297588869777,5.526622999999999,3.2696770000000006,-11.574000000000012,4719.396944449307
2023-10-14 14:18:00,58.10185,2.517361,0.9948312144336623,5.642358,3.3854169999999995,-12.152800000000013,4719.446944449307
2023-10-14 14:24:00,61.57407,2.6041659999999993,0.8509171568823416,5.815973,3.356477,-10.416699999999992,4719.546944449307
2023-10-14 14:27:00,57.3206,2.4594899999999997,0.8623057976982568,5.613422999999999,3.3275429999999995,-12.731499999999983,4719.596944449308
2023-10-14 14:30:00,55.00579,2.5752310000000005,0.8905190482792295,5.526618000000001,3.1249970000000005,-12.442100000000039,4719.646944449308
2023-10-14 14:33:00,58.47801,2.633103,0.9045241622019627,5.700234,3.240741,-10.995400000000018,4719.696944449308
2023-10-14 14:39:00,57.3206,2.633102,0.9045239207692971,5.758099,3.2986069999999996,-11.863400000000013,4719.796944449308
2023-10-14 14:42:00,57.3206,2.6909730000000005,0.9184636036508314,5.729164,3.2118009999999995,-12.152799999999957,4719.8469444493085
2023-10-14 14:45:00,56.53935,2.6909730000000005,0.9620046623525845,5.642364,3.153931,-13.020800000000008,4719.896944449309
2023-10-14 14:48:00,60.41667,2.8067130000000002,0.9461544824247421,5.555554,2.9224509999999997,-11.863399999999956,4719.946944449309
2023-10-14 14:54:00,57.69676,2.546297,0.9258542633093163,5.584493999999999,3.240737,-12.152800000000013,4720.046944449309
2023-10-14 14:57:00,57.3206,2.6620360000000005,0.9115014276557784,5.526618000000001,3.0381920000000004,-11.863500000000045,4720.096944449309
2023-10-14 15:03:00,58.85417,2.633103,0.9045241622019627,5.497684,3.0381909999999994,-12.442099999999982,4720.19694444931
2023-10-14 15:06:00,60.01157,2.6909720000000004,0.9620044139654849,5.729169000000001,3.2407369999999993,-11.863399999999956,4720.24694444931
2023-10-14 15:09:00,55.00579,2.6620369999999998,0.9115016685295196,5.6712940000000005,3.182867000000001,-12.731499999999983,4720.29694444931
2023-10-14 15:15:00,53.06713,2.6620369999999998,0.9115016685295196,5.642364,3.153937,-12.442199999999957,4720.3969444493105
2023-10-14 15:18:00,52.69097,2.6620369999999998,0.9115016685295196,5.613423999999999,3.1249969999999996,-13.310299999999984,4720.446944449311
2023-10-14 15:24:00,52.71991,2.6909729999999996,0.9184636036508311,5.70023,3.182867000000001,-13.310100000000034,4720.546944449311
2023-10-14 15:27:00,35.76389,1.967593,0.7763168728392676,5.78704,4.021986999999999,-17.361199999999997,4720.596944449311
2023-10-14 15:33:00,40.76968,2.459491,0.7095387226108324,5.642359999999999,3.269678999999999,-16.20369999999997,4720.696944449312
2023-10-14 15:36:00,39.58334,2.6620369999999998,0.9115016685295196,5.4976899999999995,3.009263,-17.071799999999996,4720.746944449312
2023-10-14 15:39:00,37.29745,2.8645829999999997,0.9109857003778391,5.121528,2.4016210000000004,-17.071799999999996,4720.796944449312
2023-10-14 15:45:00,38.04977,2.7777789999999998,0.837632195140345,4.861111999999999,2.1990730000000003,-17.93979999999999,4720.896944449312
2023-10-14 15:48:00,36.5162,2.633101,0.8576593363953546,4.976852,2.4884270000000006,-17.36110000000002,4720.9469444493125
2023-10-14 15:54:00,34.98264,2.6620369999999998,0.812090332935092,4.918981,2.3726849999999997,-17.36110000000002,4721.046944449313
2023-10-14 15:57:00,41.89815,2.7777769999999995,0.9835001999520403,4.832176,2.256945,-17.361199999999997,4721.096944449313
2023-10-14 16:03:00,35.73495,2.633101,1.0255244520414468,5.063657,2.6909730000000005,-17.650400000000047,4721.196944449313
2023-10-14 16:06:00,33.04398,2.5752309999999996,0.8441797719890933,4.918981,2.4884260000000005,-18.518500000000017,4721.246944449314
2023-10-14 16:09:00,34.20139,2.719908,0.8248891809770331,4.658564,2.054397,-16.492999999999995,4721.296944449314
2023-10-14 16:12:00,41.14584,2.719908,1.0099743888852648,4.803241,2.314814,-16.49309999999997,4721.346944449314
2023-10-14 16:18:00,37.29745,2.546296,1.0377896822650894,5.034722,2.777773,-17.071799999999996,4721.446944449314
2023-10-14 16:21:00,39.20718,2.7488420000000007,0.8844445091360464,5.179394000000001,2.5752319999999997,-16.20369999999997,4721.4969444493145
2023-10-14 16:24:00,39.20718,2.517361,0.8306357009494213,4.600694000000001,2.228008,-17.361099999999965,4721.546944449315
2023-10-14 16:30:00,39.61227,2.6041670000000003,0.9403752049162647,4.542823,2.141202,-17.071799999999996,4721.646944449315
2023-10-14 16:33:00,37.29745,2.546296000000001,0.9258624762250264,4.918982000000001,2.5752319999999997,-17.361099999999965,4721.696944449315
2023-10-14 16:39:00,40.36459,2.719907,0.9691919032292098,4.918982000000001,2.4016210000000004,-17.36110000000002,4721.796944449316
2023-10-14 16:42:00,41.89815,2.719907,0.8777651533517457,4.918982000000001,2.343751000000001,-16.49309999999997,4721.846944449316
2023-10-14 16:45:00,34.60648,2.5752310000000005,0.8441797719890937,4.947917,2.5173620000000003,-16.49309999999997,4721.896944449316
2023-10-14 16:54:00,32.66782,2.719907,0.8777668804541009,4.629629,2.054399,-17.36110000000002,4721.896944449316
2023-10-14 17:00:00,34.20139,2.6620369999999998,0.9548175663802886,4.629630000000001,2.1701390000000007,-17.939899999999966,4721.896944449316
2023-10-14 17:03:00,30.7581,2.5752310000000005,0.8905190482792295,5.005787,2.6041659999999993,-17.65039999999999,4721.896944449316
2023-10-14 17:09:00,34.98264,2.7777770000000004,0.9392544602262087,5.005787,2.4016199999999994,-17.65039999999999,4721.896944449316
2023-10-14 17:12:00,33.04398,2.6620369999999998,0.8120864953060792,4.774306,2.228008,-17.93979999999999,4721.896944449316
2023-10-14 17:18:00,30.35301,2.748843,0.9323397713238968,4.774306,2.1990730000000003,-17.93979999999999,4721.896944449316
2023-10-14 17:21:00,31.51042,2.6909720000000004,0.8710798789696196,4.658564,2.1122689999999995,-17.36110000000002,4721.896944449316
2023-10-14 18:12:00,31.51042,2.4884269999999997,0.8693886867418136,4.398147999999999,2.0833329999999997,-17.361099999999965,4721.896944449316
2023-10-14 18:15:00,31.94444,2.546297,0.9653552067341897,4.484953,2.1701379999999997,-17.93979999999999,4721.896944449316
2023-10-14 18:18:00,30.7581,2.546296,0.8374148738693509,4.571759,2.1701379999999997,-18.229100000000017,4721.896944449316
2023-10-14 18:30:00,30.35301,2.633101,0.8576593363953546,4.456018,1.9675930000000008,-17.650500000000022,4721.896944449316
2023-10-14 18:39:00,30.00578,2.5752319999999997,0.8441783261858283,4.340278,1.9097209999999993,-18.51849999999996,4721.896944449316
2023-10-14 18:42:00,30.7581,2.517361,0.9185792587824614,4.398148000000001,2.0833330000000005,-18.518500000000017,4721.896944449316
2023-10-14 19:09:00,30.41088,2.6041670000000003,0.8975298777903927,4.456019,2.025462,-18.229100000000017,4721.896944449316
2023-10-14 20:15:00,31.13426,2.430555,0.8102013089317364,4.108796,1.8229170000000003,-18.80789999999996,4721.896944449316
2023-10-14 20:18:00,31.13426,2.4016210000000004,0.8892597356925335,4.108796,1.9097209999999993,-18.807900000000018,4721.896944449316
2023-10-14 20:36:00,30.7581,2.546296,0.7863229252673737,4.253473,1.8229170000000003,-17.939899999999966,4721.896944449316
2023-10-15 00:06:00,30.38194,2.34375,0.912426198661152,3.3854170000000003,1.273149,-16.493000000000052,4721.896944449316
2023-10-15 00:09:00,36.14005,2.34375,0.8338092428664415,3.5590279999999996,1.38889,-17.071799999999996,4721.946944449316
2023-10-15 00:12:00,34.23032,2.343751,0.9124277331531255,3.6747679999999994,1.5625,-19.386500000000012,4721.996944449316
2023-10-15 00:15:00,37.29745,2.430556,0.8552087592417161,3.8773150000000003,1.6203690000000002,-17.361199999999997,4722.0469444493165
2023-10-15 00:18:00,36.16898,2.372686,0.796494718462283,3.819444,1.5914349999999997,-17.650400000000047,4722.096944449317
2023-10-15 00:21:00,34.98264,2.430556,0.8552117345408807,3.732639,1.475695,-18.80789999999996,4722.146944449317
2023-10-15 00:24:00,34.60648,2.430556,0.8966182220347427,3.6747690000000004,1.4467590000000001,-17.361199999999997,4722.196944449317
2023-10-15 00:27:00,34.23032,2.4016200000000003,0.8892594810448166,3.6458330000000005,1.4467590000000001,-18.518500000000017,4722.246944449317
2023-10-15 00:30:00,36.14005,2.430556,0.8966182220347427,3.732639,1.5046289999999996,-18.80789999999996,4722.296944449317
2023-10-15 00:33:00,34.23032,2.4016200000000003,0.8892594810448166,3.8483790000000004,1.649305,-18.518599999999992,4722.346944449318
2023-10-15 00:36:00,36.54514,2.430556,0.8552117345408807,3.906249,1.649305,-19.097199999999987,4722.396944449318
2023-10-15 00:39:00,37.29745,2.4016200000000003,0.8480959998457153,3.906249,1.6782409999999999,-19.386599999999987,4722.446944449318
2023-10-15 00:42:00,38.83102,2.3726850000000006,0.8818841211787873,3.7615730000000003,1.5914359999999999,-17.071799999999996,4722.496944449318
2023-10-15 00:45:00,36.54514,2.3726850000000006,0.8818841211787873,3.7615730000000003,1.5914359999999999,-17.65039999999999,4722.546944449318
2023-10-15 00:48:00,38.83102,2.3726850000000006,0.8409590814585636,3.8483800000000006,1.649305,-17.93979999999999,4722.5969444493185
2023-10-15 00:51:00,38.85995,2.372686,0.8409622682754442,3.8773150000000003,1.6782410000000008,-18.229100000000017,4722.646944449319
2023-10-15 00:54:00,34.23032,2.459491,0.862309035530241,4.02199,1.7361110000000002,-18.518500000000017,4722.696944449319
2023-10-15 00:57:00,36.14005,2.546296,0.8834916613355683,4.137732,1.765046,-17.650500000000022,4722.746944449319
2023-10-15 01:00:00,37.29745,2.6041659999999993,0.8975327153201856,4.050924999999999,1.6203710000000004,-17.071799999999996,4722.796944449319
2023-10-15 01:03:00,38.0787,2.546297,0.8834949495798315,4.02199,1.649305,-18.807799999999986,4722.846944449319
2023-10-15 01:06:00,38.0787,2.517361,0.8764472124987307,3.993056,1.649305,-18.518500000000017,4722.89694444932
2023-10-15 01:09:00,38.83102,2.459491,0.8170301231095268,3.9641199999999994,1.649305,-18.807900000000018,4722.94694444932
2023-10-15 01:12:00,34.60648,2.4016209999999996,0.8892597356925332,3.935186,1.7361110000000002,-17.36110000000002,4722.99694444932
2023-10-15 01:15:00,36.54514,2.4884269999999997,0.8693871815725981,4.079862,1.765046,-18.518599999999992,4723.04694444932
2023-10-15 01:18:00,36.16898,2.517361,0.8764502402481674,4.166666,1.8229170000000003,-17.939800000000048,4723.09694444932
2023-10-15 01:21:00,39.23611,2.459491,0.862309035530241,3.9641199999999994,1.6782409999999999,-19.097199999999987,4723.1469444493205
2023-10-15 01:24:00,36.9213,2.459491,0.862309035530241,3.90625,1.6203710000000004,-16.492999999999995,4723.196944449321
2023-10-15 01:27:00,36.5162,2.546296,0.8834947064178978,3.993055,1.6203710000000004,-17.93979999999999,4723.246944449321
2023-10-15 01:30:00,36.5162,2.6041670000000003,0.8975298777903927,4.0509260000000005,1.6203690000000002,-17.650499999999965,4723.296944449321
2023-10-15 01:33:00,38.83102,2.633103,0.9476052663948935,4.195603,1.765046,-17.93979999999999,4723.346944449321
2023-10-15 01:36:00,35.76389,2.5752310000000005,0.890520579452475,4.282408000000001,1.880788,-18.229100000000017,4723.396944449321
2023-10-15 01:39:00,34.98264,2.5752310000000005,0.8905190482792295,4.166667,1.765046,-17.071799999999996,4723.446944449322
2023-10-15 01:42:00,34.98264,2.546296,0.8834916613355683,4.137732,1.765046,-17.361000000000047,4723.496944449322
2023-10-15 01:45:00,38.0787,2.4884269999999997,0.9112779281906148,3.9930559999999993,1.7071749999999994,-18.807900000000018,4723.546944449322
2023-10-15 01:48:00,38.83102,2.430556,0.8552117345408807,3.9351849999999997,1.6782409999999999,-17.071699999999964,4723.596944449322
2023-10-15 01:51:00,36.54514,2.430556,0.8552087592417161,3.906251,1.649305,-18.229100000000017,4723.646944449322
2023-10-15 01:54:00,36.54514,2.459491,0.8170301231095268,3.9641199999999994,1.649305,-17.361099999999965,4723.6969444493225
2023-10-15 01:57:00,36.54514,2.546296,0.9258624762250262,4.021991,1.6782409999999999,-17.07170000000002,4723.746944449323
2023-10-15 02:00:00,34.98264,2.517361,0.8764472124987307,4.166667,1.8229160000000002,-18.518500000000017,4723.796944449323
2023-10-15 02:03:00,34.98264,2.5752310000000005,0.8905190482792295,4.166667,1.765046,-17.650499999999965,4723.846944449323
2023-10-15 02:06:00,38.0787,2.5752319999999997,0.8441783261858283,4.166667,1.73611,-17.650500000000022,4723.896944449323
2023-10-15 02:09:00,38.0787,2.546297,0.9258627276205894,4.050926,1.7071749999999994,-18.518599999999992,4723.946944449323
2023-10-15 02:12:00,38.0787,2.430556,0.8552087592417161,3.906251,1.649305,-17.36110000000002,4723.996944449324
2023-10-15 02:15:00,39.23611,2.430556,0.8552117345408807,3.906249,1.649305,-17.939899999999966,4724.046944449324
2023-10-15 02:18:00,36.14005,2.3726850000000006,0.881881395282222,3.8483800000000006,1.6782409999999999,-17.93979999999999,4724.096944449324
2023-10-15 02:21:00,38.0787,2.343751,0.8338065682534339,3.906251,1.73611,-19.675900000000013,4724.146944449324
2023-10-15 02:24:00,38.83102,2.3148150000000003,0.8266344399839268,3.906251,1.765046,-16.492999999999995,4724.196944449324
2023-10-15 02:27:00,37.29745,2.3148150000000003,0.8266344399839268,3.7905100000000003,1.649305,-17.36110000000002,4724.2469444493245
2023-10-15 02:30:00,39.61227,2.3726850000000006,0.8409620214005311,3.877314,1.6782409999999999,-17.650500000000022,4724.296944449325
2023-10-15 02:33:00,39.61227,2.430556,0.8966182220347427,3.9351849999999997,1.7071749999999994,-17.939899999999966,4724.346944449325
2023-10-15 02:36:00,38.0787,2.430556,0.8102015452210839,3.9351849999999997,1.649305,-18.229100000000017,4724.396944449325
2023-10-15 02:39:00,39.61227,2.4884269999999997,0.8693856763990646,4.050927,1.73611,-17.650500000000022,4724.446944449325
2023-10-15 02:42:00,36.54514,2.4016209999999996,0.8480932884155412,4.050927,1.8229160000000002,-18.22919999999999,4724.496944449325
2023-10-15 02:45:00,36.14005,2.459491,0.9039574311705448,4.137732000000001,1.8807870000000007,-17.650500000000022,4724.546944449326
2023-10-15 02:48:00,36.14005,2.546297,0.8834934270405583,4.137732000000001,1.765046,-18.229100000000017,4724.596944449326
2023-10-15 02:51:00,36.9213,2.546297,0.8834919044969043,3.993056,1.6203690000000002,-19.965300000000013,4724.646944449326
2023-10-15 02:54:00,36.9213,2.517361,0.8764502402481674,3.9641200000000003,1.6203710000000004,-17.650500000000022,4724.696944449326
2023-10-15 02:57:00,38.0787,2.5752319999999997,0.8905223531981532,4.050924999999999,1.649305,-18.22919999999999,4724.746944449326
2023-10-15 03:00:00,36.14005,2.4884259999999996,0.9503323740841216,4.050924999999999,1.7939809999999996,-17.361000000000047,4724.7969444493265
2023-10-15 03:03:00,39.23611,2.633101,0.9476047672666967,4.195602000000001,1.765047000000001,-16.782399999999996,4724.846944449327
2023-10-15 03:06:00,35.76389,2.546296,0.8834931838789234,4.166667,1.7939819999999997,-17.93979999999999,4724.896944449327
2023-10-15 03:09:00,35.76389,2.517361,0.8764472124987307,4.108797,1.765046,-17.939700000000016,4724.946944449327
2023-10-15 03:12:00,38.83102,2.546296,0.8374165434542082,3.9930559999999993,1.5914359999999999,-17.071799999999996,4724.996944449327
2023-10-15 03:15:00,36.54514,2.4884269999999997,0.8693886867418136,3.90625,1.5914350000000006,-18.22909999999996,4725.046944449327
2023-10-15 03:18:00,36.54514,2.4884269999999997,0.9112779281906148,3.90625,1.6203690000000002,-17.650500000000022,4725.096944449328
2023-10-15 03:27:00,36.14005,2.3726849999999997,0.8409590814585634,4.050927,1.851852,-17.361099999999965,4725.246944449327
2023-10-15 03:30:00,36.14005,2.4884269999999997,0.8693856763990646,4.050927,1.73611,-17.93979999999999,4725.296944449327
2023-10-15 03:33:00,39.23611,2.5173609999999993,0.8764472124987305,4.050927,1.7071760000000005,-17.93979999999999,4725.346944449328
2023-10-15 03:36:00,36.9213,2.459491,0.8623060426710756,3.935186,1.649305,-17.65039999999999,4725.396944449328
2023-10-15 03:39:00,36.9213,2.459491,0.9039574311705448,3.90625,1.649305,-18.807799999999986,4725.446944449328
2023-10-15 03:42:00,39.61227,2.459491,0.9039574311705448,4.050927,1.7939819999999997,-18.80789999999996,4725.496944449328
2023-10-15 03:45:00,39.61227,2.459491,0.9039574311705448,3.9930559999999993,1.7361109999999993,-17.361199999999997,4725.546944449328
2023-10-15 03:48:00,36.14005,2.517361,0.8764472124987307,4.108797,1.765046,-17.07170000000002,4725.5969444493285
2023-10-15 03:51:00,36.14005,2.517361,0.8764472124987307,4.108797,1.765046,-17.07170000000002,4725.646944449329
2023-10-15 03:54:00,38.83102,2.546296,0.8374165434542082,4.079860999999999,1.6782409999999999,-16.782399999999996,4725.696944449329
2023-10-15 03:57:00,36.54514,2.546296,0.8834947064178978,3.993055,1.6203710000000004,-16.493000000000052,4725.746944449329
2023-10-15 04:00:00,36.54514,2.6041670000000003,0.9803016742608271,4.07986,1.7071749999999994,-18.518500000000017,4725.796944449329
2023-10-15 04:03:00,34.98264,2.517361,0.8764472124987307,4.166667,1.8229160000000002,-18.51849999999996,4725.846944449329
2023-10-15 04:06:00,34.98264,2.5752310000000005,0.9331276150647048,4.166667,1.7939819999999997,-17.071799999999996,4725.89694444933
2023-10-15 04:09:00,36.9213,2.6041670000000003,0.897531417557863,4.195602000000001,1.765046,-18.80789999999996,4725.94694444933
2023-10-15 04:12:00,38.83102,2.546296,0.8834947064178978,4.050924999999999,1.6782409999999999,-16.203700000000026,4725.99694444933
2023-10-15 04:15:00,38.0787,2.517361,0.8764502402481674,3.9641200000000003,1.6203710000000004,-17.361099999999965,4726.04694444933
2023-10-15 04:18:00,36.14005,2.4884269999999997,0.8693886867418136,3.9641199999999994,1.649305,-18.22919999999999,4726.09694444933
2023-10-15 04:21:00,38.83102,2.430556,0.8552117345408807,3.9351849999999997,1.6782409999999999,-16.782399999999996,4726.1469444493305
2023-10-15 04:24:00,39.23611,2.4594899999999997,0.8623087905568165,4.050925,1.765047000000001,-17.650500000000022,4726.196944449331
2023-10-15 04:27:00,37.29745,2.430556,0.8552117345408807,4.050925,1.7939810000000005,-17.939899999999966,4726.246944449331
2023-10-15 04:30:00,37.29745,2.3726850000000006,0.7964912597581082,3.993056000000001,1.765046,-17.36110000000002,4726.296944449331
2023-10-15 04:33:00,39.61227,2.4594900000000006,0.9039571778553304,3.90625,1.6493059999999993,-17.36099999999999,4726.346944449331
2023-10-15 04:36:00,37.29745,2.4016200000000003,0.8480959998457153,3.8483790000000004,1.6203710000000004,-17.071799999999996,4726.396944449331
2023-10-15 04:39:00,36.9213,2.4016200000000003,0.8480959998457153,3.8483790000000004,1.6203710000000004,-16.782500000000027,4726.446944449332
2023-10-15 04:42:00,36.9213,2.430556,0.8552117345408807,3.906249,1.649305,-16.78230000000002,4726.496944449332
2023-10-15 04:45:00,36.9213,2.372686,0.9200489166540838,3.9351849999999997,1.7939809999999996,-17.071799999999996,4726.546944449332
2023-10-15 04:48:00,37.29745,2.459492,0.9427920445210765,4.079861,1.851851,-17.65039999999999,4726.596944449332
2023-10-15 04:51:00,39.98843,2.4884259999999996,0.8693869372129481,4.050927000000001,1.7361120000000003,-17.650499999999965,4726.646944449332
2023-10-15 04:54:00,38.0787,2.430556,0.8552087592417161,3.906251,1.649305,-17.361000000000047,4726.6969444493325
2023-10-15 04:57:00,37.29745,2.4884269999999997,0.9503326343473851,3.9641199999999994,1.7071749999999994,-16.782399999999996,4726.746944449333
2023-10-15 05:00:00,39.61227,2.546297,0.8834949495798315,4.02199,1.649305,-17.93979999999999,4726.796944449333
2023-10-15 05:03:00,39.61227,2.546297,0.9653538846088016,4.050926,1.73611,-16.492999999999995,4726.846944449333
2023-10-15 05:06:00,39.61227,2.517361,0.8764487263756239,4.137732000000001,1.7939819999999997,-18.22920000000005,4726.896944449333
2023-10-15 05:09:00,36.54514,2.459491,0.862309035530241,4.166666,1.8807870000000007,-18.807900000000018,4726.946944449333
2023-10-15 05:12:00,39.61227,2.604166,0.8975311755574549,4.137732000000001,1.7071769999999997,-18.518500000000017,4726.996944449334
2023-10-15 05:15:00,37.29745,2.459491,0.862309035530241,3.9641199999999994,1.6782409999999999,-17.36099999999999,4727.046944449334
2023-10-15 05:18:00,36.9213,2.459491,0.862309035530241,3.90625,1.6203710000000004,-17.361199999999997,4727.096944449334
2023-10-15 05:21:00,36.9213,2.4884269999999997,0.8693886867418136,3.9641199999999994,1.649305,-19.097199999999987,4727.146944449334
2023-10-15 05:24:00,36.9213,2.4884269999999997,0.8693856763990646,3.935186,1.6203690000000002,-17.939800000000048,4727.196944449334
2023-10-15 05:27:00,39.61227,2.5173609999999993,0.8764502402481672,4.108796,1.765047000000001,-19.675900000000013,4727.2469444493345
2023-10-15 05:30:00,40.39352,2.546297,0.9258627276205894,4.195602,1.851851,-16.782500000000027,4727.296944449335
2023-10-15 05:33:00,40.42245,2.5752310000000005,0.8905221106213085,4.2245360000000005,1.8229170000000003,-16.20369999999997,4727.346944449335
2023-10-15 05:36:00,36.54514,2.517361,0.8764487263756239,4.195602000000001,1.851852,-18.51849999999996,4727.396944449335
2023-10-15 05:39:00,39.98843,2.6620360000000005,0.9115029845052787,4.195602000000001,1.7071769999999997,-16.492999999999995,4727.446944449335
2023-10-15 05:42:00,38.83102,2.517361,0.8764472124987307,4.166667,1.8229160000000002,-17.65039999999999,4727.496944449335
2023-10-15 05:45:00,36.54514,2.4884259999999996,0.9871022159123014,4.021991,1.7939809999999996,-17.650499999999965,4727.546944449336
2023-10-15 05:48:00,37.29745,2.546296,0.8834931838789261,4.282406999999999,1.9097220000000004,-18.518500000000017,4727.596944449336
2023-10-15 05:51:00,38.0787,2.546297,0.8834934270405583,4.282407,1.9097209999999993,-18.22919999999999,4727.646944449336
2023-10-15 05:54:00,40.39352,2.4884269999999997,0.823842208419535,4.137732,1.7939810000000005,-18.229100000000017,4727.696944449336
2023-10-15 05:57:00,38.85995,2.34375,0.8338092428664415,3.906249,1.7361110000000002,-17.36099999999999,4727.746944449336
2023-10-15 06:00:00,39.61227,2.4016210000000004,0.9276503899388207,3.877314,1.7071749999999994,-17.650400000000047,4727.7969444493365
2023-10-15 06:03:00,39.61227,2.343751,0.912425191767347,3.8483799999999997,1.73611,-17.361099999999965,4727.846944449337
2023-10-15 06:06:00,39.61227,2.3726849999999997,0.9200486535849663,3.9641200000000003,1.8229170000000003,-17.361199999999997,4727.896944449337
2023-10-15 06:09:00,42.30324,2.34375,0.8744833797521393,3.9641210000000004,1.8229170000000003,-17.93979999999999,4727.946944449337
2023-10-15 06:12:00,42.70834,2.1990749999999997,0.7549344714051862,3.8773160000000004,1.8229160000000002,-15.04630000000003,4727.996944449337
2023-10-15 06:15:00,41.14584,2.256945,0.8122319898035317,3.848381,1.765046,-18.22919999999999,4728.046944449337
2023-10-15 06:18:00,39.61227,2.2858800000000006,0.8194431095861491,3.8773160000000004,1.765046,-18.22909999999996,4728.096944449338
2023-10-15 06:21:00,41.14584,2.3148150000000003,0.9047824023717881,3.9641200000000003,1.8807869999999998,-17.939800000000048,4728.146944449338
2023-10-15 06:24:00,41.14584,2.343751,0.8338080293270818,4.050926,1.8807860000000005,-16.78249999999997,4728.196944449338
2023-10-15 06:27:00,40.01736,2.3726850000000006,0.8409620214005311,4.021990000000001,1.8229170000000003,-17.361199999999997,4728.246944449338
2023-10-15 06:30:00,39.61227,2.3726850000000006,0.8409605514316429,3.993056000000001,1.7939819999999997,-17.36110000000002,4728.296944449338
2023-10-15 06:33:00,39.23611,2.3726850000000006,0.8409605514316429,3.993056000000001,1.7939819999999997,-17.071799999999996,4728.3469444493385
2023-10-15 06:36:00,38.85995,2.3148150000000003,0.8670650935450164,3.993056000000001,1.8807870000000007,-17.071799999999996,4728.396944449339
2023-10-15 06:39:00,40.39352,2.3726850000000006,0.9200486535849666,4.021990000000001,1.8807869999999998,-15.9144,4728.446944449339
2023-10-15 06:42:00,39.23611,2.4016210000000004,0.84809476724804,3.993056000000001,1.765046,-17.93979999999999,4728.496944449339
2023-10-15 06:45:00,38.83102,2.4016200000000003,0.8892594810448166,3.993056,1.7939819999999997,-17.361099999999965,4728.546944449339
2023-10-15 06:48:00,38.0787,2.4016200000000003,0.8480930421855523,3.993056,1.765046,-17.650500000000022,4728.596944449339
2023-10-15 06:51:00,38.0787,2.4016200000000003,0.8480930421855523,3.993056,1.765046,-17.36110000000002,4728.64694444934
2023-10-15 06:54:00,38.0787,2.4016200000000003,0.8892594810448166,3.993056,1.7939819999999997,-16.782399999999996,4728.69694444934
2023-10-15 06:57:00,38.0787,2.4594899999999997,0.9427915226260256,4.050925,1.8229170000000003,-17.939900000000023,4728.74694444934
2023-10-15 07:00:00,40.39352,2.3726850000000006,0.8409620214005311,4.021990000000001,1.8229170000000003,-16.492999999999995,4728.79694444934
2023-10-15 07:03:00,40.39352,2.256945,0.8521662934297759,3.819445,1.765046,-17.071799999999996,4728.84694444934
2023-10-15 07:06:00,41.92709,2.054398,0.7611686686822338,3.5879640000000004,1.7071760000000005,-16.782399999999996,4728.8969444493405
2023-10-15 07:09:00,43.46065,2.141204,0.7831821916262824,3.73264,1.765046,-17.650500000000022,4728.946944449341
2023-10-15 07:12:00,39.61227,2.3148150000000003,0.8266344399839268,3.906251,1.765046,-18.518599999999992,4728.996944449341
2023-10-15 07:15:00,39.23611,2.3726850000000006,0.8409605514316429,3.993056000000001,1.7939819999999997,-16.493100000000027,4729.046944449341
2023-10-15 07:18:00,39.23611,2.4016200000000003,0.8480959998457153,4.050925,1.8229170000000003,-16.203700000000026,4729.096944449341
2023-10-15 07:21:00,39.23611,2.430556,0.8966182220347427,4.021992,1.7939819999999997,-17.650499999999965,4729.146944449341
2023-10-15 07:24:00,38.0787,2.372686,0.8409593283328629,4.021992,1.8229160000000002,-17.361099999999965,4729.196944449342
2023-10-15 07:27:00,37.29745,2.459491,0.8623060426710756,4.050927,1.765046,-18.80789999999996,4729.246944449342
2023-10-15 07:30:00,37.29745,2.517361,0.8764472124987307,4.108797,1.765046,-16.49309999999997,4729.296944449342
2023-10-15 07:33:00,37.29745,2.546296,0.9258624762250262,4.137732,1.7939819999999997,-17.650500000000022,4729.346944449342
2023-10-15 07:36:00,37.29745,2.546297,0.8834949495798315,4.166666,1.7939810000000005,-18.518500000000017,4729.396944449342
2023-10-15 07:39:00,39.61227,2.517361,0.8764487263756239,4.137732000000001,1.7939819999999997,-17.361199999999997,4729.4469444493425
2023-10-15 07:42:00,37.29745,2.4884269999999997,0.8693856763990646,4.050927,1.73611,-17.361099999999965,4729.496944449343
2023-10-15 07:45:00,37.29745,2.459492,0.862306287643873,4.021992,1.73611,-17.36110000000002,4729.546944449343
2023-10-15 07:48:00,39.46759,2.430556,0.8552087592417161,4.021992,1.765046,-17.36110000000002,4729.596944449343
2023-10-15 07:51:00,37.29745,2.459492,0.862306287643873,4.021992,1.73611,-16.493100000000027,4729.646944449343
2023-10-15 07:54:00,39.61227,2.430556,0.8966182220347427,4.021992,1.7939819999999997,-18.22919999999999,4729.696944449343
2023-10-15 07:57:00,39.61227,2.430556,0.8966182220347427,4.050927000000001,1.8229170000000003,-18.22919999999999,4729.746944449344
2023-10-15 08:00:00,39.61227,2.459491,0.9039574311705448,4.050927,1.7939819999999997,-18.80789999999996,4729.796944449344
2023-10-15 08:03:00,37.29745,2.517361,0.8764472124987307,4.108797,1.765046,-19.097200000000043,4729.846944449344
2023-10-15 08:06:00,36.9213,2.459491,0.9427904832891194,4.050926,1.8229160000000002,-16.782399999999996,4729.896944449344
2023-10-15 08:09:00,36.9213,2.546296,0.9258624762250262,4.166667,1.8229170000000003,-16.782400000000052,4729.946944449344
2023-10-15 08:12:00,37.73148,2.546296,0.8834931838789234,4.166667,1.7939819999999997,-16.20369999999997,4729.9969444493445
2023-10-15 08:15:00,36.9213,2.5752310000000005,0.8905190482792295,4.166667,1.765046,-17.650400000000047,4730.046944449345
2023-10-15 08:18:00,37.55787,2.6041670000000003,0.9803003377340122,4.108796,1.73611,-17.071799999999996,4730.096944449345
2023-10-15 08:21:00,36.54514,2.6041670000000003,0.9803003377340122,4.108796,1.73611,-17.361099999999965,4730.146944449345
2023-10-15 08:24:00,36.54514,2.6041670000000003,0.9803003377340122,4.137732,1.765046,-17.939700000000016,4730.196944449345
2023-10-15 08:27:00,36.54514,2.6909730000000005,0.9620133598308059,4.2534730000000005,1.765046,-17.071699999999964,4730.246944449345
2023-10-15 08:30:00,38.85995,2.6620370000000007,0.9548175663802888,4.282408000000001,1.8229170000000003,-18.51849999999996,4730.296944449346
2023-10-15 08:33:00,38.85995,2.546297,0.8834934270405583,4.224538000000001,1.851852,-17.93979999999999,4730.346944449346
2023-10-15 08:36:00,38.83102,2.6041670000000003,0.8975298777903927,4.195603,1.765046,-17.36110000000002,4730.396944449346
2023-10-15 08:39:00,38.83102,2.633103,0.9877460154748987,4.137732,1.73611,-17.36099999999999,4730.446944449346
2023-10-15 08:42:00,38.85995,2.6041670000000003,0.9803003377340122,4.137732,1.765046,-19.097200000000043,4730.496944449346
2023-10-15 08:45:00,38.83102,2.6041670000000003,0.9803003377340122,4.137732,1.765046,-17.07170000000002,4730.5469444493465
2023-10-15 08:48:00,38.85995,2.5752310000000005,0.9728362173044196,4.108796,1.765046,-17.93979999999999,4730.596944449347
2023-10-15 08:51:00,38.85995,2.5752310000000005,0.9331276150647048,4.195602000000001,1.8229170000000003,-18.22919999999999,4730.646944449347
2023-10-15 08:54:00,39.61227,2.5752319999999997,0.8905223531981532,4.195601,1.7939810000000005,-19.675899999999956,4730.696944449347
2023-10-15 08:57:00,39.61227,2.517361,0.9185792587824614,4.108797,1.7939819999999997,-16.203700000000026,4730.746944449347
2023-10-15 09:00:00,37.32639,2.517361,0.8764472124987307,4.108797,1.765046,-15.3356,4730.796944449347
2023-10-15 09:03:00,39.61227,2.4884269999999997,0.9112779281906148,3.9930559999999993,1.7071749999999994,-17.939799999999963,4730.846944449348
2023-10-15 09:06:00,36.9213,2.4016209999999996,0.8480962460763153,3.9641199999999994,1.7361110000000002,-17.361199999999997,4730.896944449348
2023-10-15 09:09:00,35.76389,2.430556,0.8552117345408807,3.9351849999999997,1.6782409999999999,-14.75690000000003,4730.946944449348
2023-10-15 09:12:00,38.0787,2.459492,0.9427907442363795,3.9641209999999996,1.73611,-19.386600000000044,4730.996944449348
2023-10-15 09:15:00,39.23611,2.430556,0.8552087592417161,3.993056,1.73611,-18.22909999999996,4731.046944449348
2023-10-15 09:18:00,37.29745,2.3726850000000006,0.881881395282222,3.90625,1.7361109999999993,-18.518500000000017,4731.0969444493485
2023-10-15 09:21:00,39.61227,2.3726850000000006,0.8409620214005311,3.877314,1.6782409999999999,-17.650499999999965,4731.146944449349
2023-10-15 09:24:00,37.29745,2.3148150000000003,0.8266373442442305,3.819444,1.6782409999999999,-16.492999999999995,4731.196944449349
2023-10-15 09:27:00,37.29745,2.3726850000000006,0.8409620214005311,3.877314,1.6782409999999999,-17.93979999999999,4731.246944449349
2023-10-15 09:30:00,38.51273,2.430556,0.8552117345408807,3.9351849999999997,1.6782409999999999,-16.782399999999996,4731.296944449349
2023-10-15 09:33:00,39.61227,2.4884259999999996,0.9112776755255524,3.9641209999999996,1.6782409999999999,-18.229199999999963,4731.346944449349
2023-10-15 09:36:00,39.98843,2.430556,0.8552087592417161,4.021992,1.765046,-17.071799999999996,4731.39694444935
2023-10-15 09:39:00,38.0787,2.430556,0.8966182220347427,3.9351849999999997,1.7071749999999994,-17.36110000000002,4731.44694444935
2023-10-15 09:42:00,40.01736,2.256945,0.8122348580448966,3.7615739999999995,1.6782409999999999,-18.518500000000017,4731.49694444935
2023-10-15 09:45:00,38.0787,2.4016200000000003,0.8480959998457153,3.906249,1.6782409999999999,-16.20369999999997,4731.54694444935
2023-10-15 09:48:00,36.9213,2.546296,0.9653549478069147,4.050924999999999,1.7361109999999993,-17.65039999999999,4731.59694444935
2023-10-15 09:51:00,36.54514,2.5752319999999997,0.890519290855479,4.137732,1.73611,-19.097199999999987,4731.6469444493505
2023-10-15 09:54:00,38.85995,2.459491,0.9039574311705448,3.9930559999999993,1.7361109999999993,-16.492999999999995,4731.696944449351
2023-10-15 09:57:00,38.0787,2.459491,0.862309035530241,3.9641199999999994,1.6782409999999999,-16.782399999999996,4731.746944449351
2023-10-15 10:00:00,38.0787,2.459491,0.862309035530241,3.9641199999999994,1.6782409999999999,-17.36110000000002,4731.796944449351
2023-10-15 10:03:00,38.0787,2.4884269999999997,0.8693886867418136,3.9641199999999994,1.649305,-19.09730000000002,4731.846944449351
2023-10-15 10:06:00,38.83102,2.5752309999999996,0.8905221106213083,4.02199,1.6203710000000004,-19.09729999999999,4731.896944449351
2023-10-15 10:09:00,45.77546,2.604166,0.980300080101577,4.050926,1.6782409999999999,-17.36100000000002,4731.946944449352
2023-10-15 10:12:00,46.93287,2.5173609999999993,0.9948262421777497,4.079862,1.8229170000000003,-17.939799999999963,4731.996944449352
2023-10-15 10:15:00,47.71412,2.517361,0.8764472124987307,5.1215280000000005,2.7777770000000004,-17.071699999999964,4732.046944449352
2023-10-15 10:18:00,45.77546,2.430555,0.8552040506656882,4.861111,2.6041630000000007,-17.071699999999993,4732.096944449352
2023-10-15 10:21:00,42.30324,2.459491,0.8170301231095268,4.600694,2.2858790000000004,-16.782399999999996,4732.146944449352
2023-10-15 10:24:00,39.23611,2.4884259999999996,0.8238419732864779,4.311342,1.9675920000000007,-18.807900000000018,4732.1969444493525
2023-10-15 10:27:00,36.9213,2.4884259999999996,0.8693884423818621,4.195601,1.8807870000000007,-17.07170000000002,4732.246944449353
2023-10-15 10:30:00,36.5162,2.546296,0.8834947064178978,4.195601,1.8229170000000003,-17.650499999999965,4732.296944449353
2023-10-15 10:33:00,39.61227,2.6041659999999993,0.8975311755574547,4.166667,1.7361120000000003,-17.071699999999964,4732.346944449353
2023-10-15 10:36:00,40.39352,2.5752319999999997,0.890519290855479,4.137732,1.73611,-16.492999999999995,4732.396944449353
2023-10-15 10:39:00,38.0787,2.546296,0.9653549478069147,4.195601,1.8807869999999998,-17.36110000000002,4732.446944449353
2023-10-15 10:42:00,39.23611,2.5752309999999996,0.9331290336085396,4.4270830000000005,2.054399,-17.939700000000016,4732.496944449354
2023-10-15 10:45:00,41.17477,2.5173609999999993,0.8306373608102221,4.340278,1.9675930000000008,-15.914299999999969,4732.546944449354
2023-10-15 10:48:00,38.0787,2.4016209999999996,0.8892597356925332,4.137732,1.938657,-16.78230000000002,4732.596944449354
2023-10-15 10:51:00,42.70834,2.6041669999999995,0.9803003377340118,4.137732,1.7650460000000008,-18.229100000000017,4732.646944449354
2023-10-15 10:54:00,40.39352,2.459491,0.8170301231095268,4.282407,1.9675920000000007,-16.20369999999997,4732.696944449354
2023-10-15 10:57:00,37.29745,2.4016209999999996,0.8892597356925332,4.195601999999999,1.9965269999999995,-18.807900000000018,4732.7469444493545
2023-10-15 11:00:00,40.74074,2.5173609999999993,0.9578533247985794,4.427083,2.141204,-14.467499999999973,4732.796944449355
2023-10-15 11:03:00,42.30324,2.4884269999999997,0.823842208419535,4.340278,1.9965270000000004,-16.782400000000052,4732.846944449355
2023-10-15 11:06:00,38.0787,2.459491,0.9039574311705448,4.195602,1.938657,-18.518599999999992,4732.896944449355
2023-10-15 11:09:00,40.36459,2.6620360000000005,0.911504541350274,4.2245360000000005,1.7361120000000003,-18.518500000000017,4732.946944449355
2023-10-15 11:12:00,41.92709,2.6041670000000003,0.897531417557863,4.195602000000001,1.765046,-18.518500000000017,4732.996944449355
2023-10-15 11:15:00,42.30324,2.633103,0.9045241622019627,4.195603,1.73611,-15.625,4733.046944449356
2023-10-15 11:18:00,37.29745,2.604166,0.980300080101577,4.484954,2.1122690000000004,-18.22919999999999,4733.096944449356
2023-10-15 11:21:00,37.29745,2.748843,1.0173487693088958,4.658563999999999,2.141202,-17.36110000000002,4733.146944449356
2023-10-15 11:24:00,39.61227,2.719908,0.9691921510431716,4.658564,2.141202,-17.93979999999999,4733.196944449356
2023-10-15 11:27:00,37.29745,2.6909720000000004,0.9184649286671173,4.456018,1.9386569999999992,-16.49309999999997,4733.246944449356
2023-10-15 11:30:00,39.67014,2.6620369999999998,0.8643763730149958,4.340278,1.8229170000000003,-18.518599999999992,4733.2969444493565
2023-10-15 11:33:00,38.0787,2.517361,0.8764487263756239,4.224538000000001,1.880788,-16.78230000000002,4733.346944449357
2023-10-15 11:36:00,38.0787,2.5752310000000005,0.8905221106213085,4.2245360000000005,1.8229170000000003,-18.518500000000017,4733.396944449357
2023-10-15 11:39:00,39.61227,2.546297,0.9653552067341897,4.3402780000000005,2.0254630000000002,-16.78230000000002,4733.446944449357
2023-10-15 11:42:00,40.36459,2.459491,0.8623075391028016,4.369213,2.0833329999999997,-19.097199999999987,4733.496944449357
2023-10-15 11:45:00,40.74074,2.459491,0.9039574311705448,4.282408,2.0254630000000002,-16.203700000000026,4733.546944449357
2023-10-15 11:48:00,41.92709,2.4884269999999997,0.8693871815726008,4.195601999999999,1.8807860000000005,-15.914300000000026,4733.596944449358
2023-10-15 11:51:00,40.39352,2.5752319999999997,0.890520822029022,4.166667,1.765046,-17.650500000000022,4733.646944449358
2023-10-15 11:54:00,39.23611,2.546297,0.9258627276205894,4.340278,1.9965269999999995,-17.650500000000022,4733.696944449358
2023-10-15 11:57:00,39.61227,2.6909720000000004,0.9620145610091888,4.600694000000001,2.1122689999999995,-16.492999999999995,4733.746944449358
2023-10-15 12:00:00,39.98843,2.6909730000000005,0.8710801103282962,4.629629,2.0833329999999997,-17.361199999999997,4733.796944449358
2023-10-15 12:03:00,38.83102,2.5752310000000005,0.8441797719890937,4.340277,1.9097220000000004,-17.361099999999965,4733.8469444493585
2023-10-15 12:06:00,40.36459,2.5752319999999997,0.9331278658403399,4.224537,1.851851,-16.782399999999996,4733.896944449359
2023-10-15 12:12:00,43.8368,2.517361,0.7218134561139591,4.398148,1.9675919999999998,-16.782399999999996,4733.896944449359
2023-10-15 12:15:00,39.20718,2.4016209999999996,0.8480947672480424,4.195601999999999,1.9675920000000007,-17.361099999999965,4733.946944449359
2023-10-15 12:18:00,39.61227,2.372686,0.8409622682754442,4.311343,2.1122690000000004,-18.80789999999996,4733.996944449359
2023-10-15 12:21:00,41.14584,2.4884269999999997,0.8693886867418136,4.398147999999999,2.0833329999999997,-15.046199999999999,4734.046944449359
2023-10-15 12:30:00,41.14584,2.633103,0.8576598011879433,4.369213,1.8807860000000005,-18.80789999999996,4734.196944449359
2023-10-15 12:33:00,38.04977,2.4884250000000003,0.8238400880578566,4.195602000000001,1.851852,-17.36110000000002,4734.246944449359
2023-10-15 12:36:00,39.23611,2.459491,0.9427904832891194,4.195602,1.9675920000000007,-17.361199999999997,4734.296944449359
2023-10-15 12:39:00,39.20718,2.546297,0.8834934270405583,4.4270830000000005,2.054397,-17.939700000000016,4734.346944449359
2023-10-15 12:42:00,39.61227,2.6041659999999993,0.9403749547510295,4.513888,2.1122680000000003,-16.20360000000005,4734.39694444936
2023-10-15 12:45:00,36.89236,2.5752310000000005,0.8441780927203564,4.398148000000001,1.9675919999999998,-17.939800000000048,4734.44694444936
2023-10-15 12:48:00,35.76389,2.546297,0.8374167774671369,4.282408,1.8807870000000007,-17.071799999999996,4734.49694444936
2023-10-15 12:51:00,39.20718,2.6909730000000005,0.9184651689904523,4.282408000000001,1.765046,-16.782399999999996,4734.54694444936
2023-10-15 12:54:00,40.74074,2.6909720000000004,0.9184664940019095,4.253472,1.7361120000000003,-17.650499999999965,4734.59694444936
2023-10-15 12:57:00,38.0787,2.6041670000000003,0.9403752049162647,4.282408,1.8807869999999998,-16.49309999999997,4734.6469444493605
2023-10-15 13:00:00,38.83102,2.6041670000000003,0.9803003377340122,4.513888,2.141202,-17.650499999999965,4734.696944449361
2023-10-15 13:03:00,40.36459,2.6041670000000003,0.9403752049162647,4.6875,2.2858789999999996,-16.782399999999996,4734.746944449361
2023-10-15 13:06:00,39.20718,2.6041670000000003,0.8509275233777945,4.513888,2.054397,-18.22920000000005,4734.796944449361
2023-10-15 13:09:00,40.01736,2.6620360000000005,0.9115014276557784,4.369213,1.8807869999999998,-17.07170000000002,4734.846944449361
2023-10-15 13:12:00,41.14584,2.6620360000000005,0.8643761411415043,4.253472,1.7361120000000003,-15.335700000000031,4734.896944449361
2023-10-15 13:15:00,36.9213,2.517361,0.8764487263756239,4.195602000000001,1.851852,-17.36110000000002,4734.946944449362
2023-10-15 13:18:00,36.14005,2.546297,0.9258627276205894,4.282408,1.938657,-15.625,4734.996944449362
2023-10-15 13:21:00,38.0787,2.6909730000000005,0.9620133598308059,4.484954000000001,1.9965270000000004,-17.36110000000002,4735.046944449362
2023-10-15 13:24:00,36.9213,2.719908,0.9254110547539608,4.456018,1.9097209999999993,-15.335599999999971,4735.096944449362
2023-10-15 13:27:00,36.14005,2.6909720000000004,0.8710781613598573,4.427083,1.8807869999999998,-17.93979999999999,4735.146944449362
