Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-15 13:30:00,34.98264,2.6041670000000003,0.8975329573208903,4.311342000000001,1.8807870000000007,-18.22919999999999,4735.1969444493625
2023-10-15 13:33:00,34.20139,2.6041670000000003,0.8975298777903927,4.195603,1.765046,-16.782399999999996,4735.246944449363
2023-10-15 13:36:00,34.20139,2.6041670000000003,0.8975298777903927,4.195603,1.765046,-17.93979999999999,4735.296944449363
2023-10-15 13:39:00,34.23032,2.6041670000000003,0.8975329573208903,4.253472,1.8229170000000003,-17.071699999999964,4735.346944449363
2023-10-15 13:42:00,36.5162,2.6620370000000007,0.9115047822246034,4.311342000000001,1.8229170000000003,-16.493100000000027,4735.396944449363
2023-10-15 13:45:00,36.14005,2.5752310000000005,0.890520579452475,4.195602000000001,1.7939819999999997,-18.22919999999999,4735.446944449363
2023-10-15 13:48:00,36.9213,2.5752319999999997,0.890519290855479,4.137732,1.73611,-17.071699999999993,4735.496944449364
2023-10-15 13:51:00,33.82523,2.430555,0.8552085136454535,4.108797,1.851852,-16.493000000000023,4735.546944449364
2023-10-15 13:54:00,35.76389,2.5173609999999993,0.8764472124987305,4.050927,1.7071760000000005,-17.650400000000047,4735.596944449364
2023-10-15 13:57:00,36.14005,2.459491,0.8623075391028016,4.079862,1.7939819999999997,-18.51849999999996,4735.646944449364
2023-10-15 14:00:00,34.23032,2.517361,0.8764472124987307,4.108797,1.765046,-18.22919999999999,4735.696944449364
2023-10-15 14:03:00,34.23032,2.517361,0.8306357009494213,4.166667,1.7939809999999996,-17.93979999999999,4735.7469444493645
2023-10-15 14:06:00,33.44907,2.6041670000000003,0.8975329573208903,4.108796,1.6782409999999999,-17.93979999999999,4735.796944449365
2023-10-15 14:09:00,33.07291,2.6620370000000007,0.995173017590715,4.195602,1.765046,-17.939700000000016,4735.846944449365
2023-10-15 14:12:00,34.60648,2.6909730000000005,0.9620133598308059,4.2534730000000005,1.765046,-18.518500000000017,4735.896944449365
2023-10-15 14:15:00,34.98264,2.633103,0.9045272588501364,4.253472,1.7939810000000005,-19.386599999999987,4735.946944449365
2023-10-15 14:18:00,36.14005,2.6041670000000003,0.897531417557863,4.195602000000001,1.765046,-18.22919999999999,4735.996944449365
2023-10-15 14:21:00,36.14005,2.546296,0.8834916613355683,4.137732,1.765046,-17.650499999999965,4736.046944449366
2023-10-15 14:24:00,36.14005,2.517361,0.8306357009494213,4.108797,1.7361109999999993,-17.07170000000002,4736.096944449366
2023-10-15 14:27:00,34.23032,2.459491,0.9039574311705448,4.050926,1.7939809999999996,-18.807900000000018,4736.146944449366
2023-10-15 14:30:00,36.5162,2.6041670000000003,0.9403752049162647,4.137732,1.7361109999999993,-17.071799999999996,4736.196944449366
2023-10-15 14:33:00,33.82523,2.6620370000000007,0.9115016685295199,4.2534730000000005,1.765046,-18.807800000000043,4736.246944449366
2023-10-15 14:36:00,33.82523,2.719907,0.9254123887638647,4.369212,1.8229170000000003,-17.650499999999965,4736.2969444493665
2023-10-15 14:39:00,35.76389,2.748843,0.9323429357556163,4.398148,1.8229170000000003,-17.07170000000002,4736.346944449367
2023-10-15 14:42:00,33.82523,2.748843,0.8844360567245402,4.340279,1.7361109999999993,-18.80789999999996,4736.396944449367
2023-10-15 14:45:00,32.66782,2.719907,0.9691919032292098,4.2534719999999995,1.7361109999999993,-17.650400000000047,4736.446944449367
2023-10-15 14:48:00,32.66782,2.719907,0.9691919032292098,4.2534719999999995,1.7361109999999993,-19.386500000000012,4736.496944449367
2023-10-15 14:51:00,34.60648,2.6909720000000004,0.9184649286671173,4.311343000000001,1.7939819999999997,-17.36110000000002,4736.546944449367
2023-10-15 14:54:00,34.98264,2.6909730000000005,0.9184667343255373,4.311342000000001,1.7939810000000005,-17.93979999999999,4736.596944449368
2023-10-15 14:57:00,35.76389,2.6620370000000007,0.9115016685295199,4.2534730000000005,1.765046,-18.22919999999999,4736.646944449368
2023-10-15 15:00:00,35.76389,2.517361,0.8306357009494213,4.166667,1.7939809999999996,-18.22919999999999,4736.696944449368
2023-10-15 15:03:00,33.82523,2.6041670000000003,0.9403752049162647,4.137732,1.7361109999999993,-17.361099999999965,4736.746944449368
2023-10-15 15:06:00,35.76389,2.6620370000000007,0.9548175663802888,4.195602,1.7361109999999993,-18.518500000000017,4736.796944449368
2023-10-15 15:09:00,35.76389,2.6041670000000003,0.897531417557863,4.224538000000001,1.7939819999999997,-16.782399999999996,4736.8469444493685
2023-10-15 15:12:00,36.9213,2.6620369999999998,0.8643746649287734,4.224538000000001,1.7071760000000005,-17.36110000000002,4736.896944449369
2023-10-15 15:15:00,34.60648,2.4884250000000003,0.9112774228604679,4.108796,1.8229169999999995,-17.36110000000002,4736.946944449369
2023-10-15 15:18:00,34.60648,2.6041670000000003,0.9403752049162647,4.137732,1.7361109999999993,-17.93979999999999,4736.996944449369
2023-10-15 15:21:00,34.23032,2.6909720000000004,0.9184633633277891,4.282408,1.765046,-17.361199999999997,4737.046944449369
2023-10-15 15:24:00,34.23032,2.719908,0.9254094809584935,4.282408,1.73611,-17.650500000000022,4737.096944449369
2023-10-15 15:27:00,36.14005,2.6909730000000005,0.9184651689904523,4.282408000000001,1.765046,-17.93979999999999,4737.14694444937
2023-10-15 15:30:00,34.23032,2.6041670000000003,0.8975298777903927,4.195603,1.765046,-17.361099999999965,4737.19694444937
2023-10-15 15:33:00,34.23032,2.5752310000000005,0.9331276150647048,4.108796,1.7361109999999993,-18.80789999999996,4737.24694444937
2023-10-15 15:36:00,34.23032,2.6041670000000003,0.9403752049162647,4.108796,1.7071749999999994,-18.518599999999992,4737.29694444937
2023-10-15 15:39:00,36.14005,2.546296,0.9258624762250262,4.079860999999999,1.7361109999999993,-19.097200000000043,4737.34694444937
2023-10-15 15:42:00,36.14005,2.5752319999999997,0.9331278658403399,4.079860999999999,1.7071749999999994,-18.807799999999986,4737.3969444493705
2023-10-15 15:45:00,36.5162,2.546297,0.9258627276205894,4.108797,1.765046,-17.650500000000022,4737.446944449371
2023-10-15 15:48:00,36.9213,2.517361,0.8764487263756239,4.137732000000001,1.7939819999999997,-17.650499999999965,4737.496944449371
2023-10-15 15:51:00,36.9213,2.546296,0.8834916613355683,4.137732,1.765046,-17.93979999999999,4737.546944449371
2023-10-15 15:54:00,34.60648,2.546296,0.9258624762250262,4.079860999999999,1.7361109999999993,-17.650499999999965,4737.596944449371
2023-10-15 15:57:00,34.60648,2.5752319999999997,0.9331278658403399,4.079860999999999,1.7071749999999994,-17.650500000000022,4737.646944449371
2023-10-15 16:00:00,35.76389,2.546297,0.9258627276205894,4.050926,1.7071749999999994,-18.807900000000018,4737.696944449372
2023-10-15 16:03:00,36.54514,2.517361,0.8764487263756239,4.137732000000001,1.7939819999999997,-17.93979999999999,4737.746944449372
2023-10-15 16:06:00,36.9213,2.546297,0.8834934270405583,4.137732000000001,1.765046,-18.80789999999996,4737.796944449372
2023-10-15 16:09:00,37.29745,2.5752319999999997,0.890519290855479,4.137732,1.73611,-18.807800000000043,4737.846944449372
2023-10-15 16:12:00,34.98264,2.546296,0.9258624762250262,4.079860999999999,1.7361109999999993,-18.518500000000017,4737.896944449372
2023-10-15 16:15:00,34.60648,2.517361,0.9185792587824614,4.050926,1.7361109999999993,-19.386600000000044,4737.9469444493725
2023-10-15 16:18:00,34.60648,2.517361,0.8764472124987307,4.108797,1.765046,-16.20369999999997,4737.996944449373
2023-10-15 16:21:00,34.60648,2.4884259999999996,0.9112776755255524,4.079860999999999,1.7939809999999996,-17.650499999999965,4738.046944449373
2023-10-15 16:24:00,36.5162,2.6041670000000003,0.8975298777903927,4.195603,1.765046,-18.229100000000017,4738.096944449373
2023-10-15 16:27:00,34.60648,2.6909730000000005,0.9184636036508314,4.2534730000000005,1.73611,-17.361099999999965,4738.146944449373
2023-10-15 16:30:00,34.23032,2.6909730000000005,0.9620133598308059,4.195602,1.7071749999999994,-17.361199999999997,4738.196944449373
2023-10-15 16:33:00,34.23032,2.6041670000000003,0.9403752049162647,4.137732,1.7361109999999993,-18.518599999999992,4738.246944449374
2023-10-15 16:36:00,34.23032,2.633103,0.9476052663948935,4.137732,1.7071749999999994,-19.097199999999987,4738.296944449374
2023-10-15 16:39:00,34.23032,2.4884259999999996,0.9503310664869049,4.079860999999999,1.8229160000000002,-17.36110000000002,4738.346944449374
2023-10-15 16:42:00,35.76389,2.633101,0.9045252276623454,4.195602000000001,1.7361120000000003,-17.36110000000002,4738.396944449374
2023-10-15 16:45:00,35.76389,2.6620370000000007,0.9115032253793142,4.282408000000001,1.7939819999999997,-17.650499999999965,4738.446944449374
2023-10-15 16:48:00,33.82523,2.6620370000000007,0.9115016685295199,4.2534730000000005,1.765046,-17.939800000000048,4738.4969444493745
2023-10-15 16:51:00,35.76389,2.6909730000000005,0.9620133598308059,4.195602,1.7071749999999994,-19.386600000000044,4738.546944449375
2023-10-15 16:54:00,34.23032,2.6620370000000007,0.9548175663802888,4.195602,1.7361109999999993,-18.22919999999999,4738.596944449375
2023-10-15 16:57:00,35.76389,2.5752310000000005,0.890520579452475,4.195602000000001,1.7939819999999997,-17.361099999999965,4738.646944449375
2023-10-15 17:00:00,36.14005,2.5752319999999997,0.8905223531981532,4.195601,1.7939810000000005,-17.939800000000048,4738.696944449375
2023-10-15 17:03:00,36.5162,2.5752310000000005,0.8905190482792295,4.166667,1.765046,-17.650500000000022,4738.746944449375
2023-10-15 17:06:00,34.60648,2.5752310000000005,0.9331276150647048,4.108796,1.7361109999999993,-19.386500000000012,4738.796944449376
2023-10-15 17:09:00,34.23032,2.546296,0.8834947064178978,4.050924999999999,1.6782409999999999,-18.229100000000017,4738.846944449376
2023-10-15 17:12:00,34.23032,2.546296,0.9653549478069147,4.050924999999999,1.7361109999999993,-19.097199999999987,4738.896944449376
2023-10-15 17:15:00,34.23032,2.633103,0.9476052663948935,4.195603,1.765046,-17.939900000000023,4738.946944449376
2023-10-15 17:18:00,34.23032,2.6909730000000005,0.9184651689904523,4.282408000000001,1.765046,-18.22919999999999,4738.996944449376
2023-10-15 17:21:00,34.23032,2.6909730000000005,0.9184636036508314,4.2534730000000005,1.73611,-17.650400000000047,4739.0469444493765
2023-10-15 17:24:00,33.82523,2.6909720000000004,0.9620131114421138,4.224537,1.7361109999999993,-17.93979999999999,4739.096944449377
2023-10-15 17:27:00,34.98264,2.6041670000000003,0.9403752049162647,4.137732,1.7361109999999993,-17.93979999999999,4739.146944449377
2023-10-15 17:30:00,33.44907,2.6620370000000007,0.9115016685295199,4.2534730000000005,1.765046,-18.229100000000017,4739.196944449377
2023-10-15 17:33:00,33.82523,2.6909730000000005,0.9184651689904523,4.282408000000001,1.765046,-18.22919999999999,4739.246944449377
2023-10-15 17:36:00,35.76389,2.5752310000000005,0.8905190482792295,4.166667,1.765046,-15.914300000000026,4739.296944449377
2023-10-15 17:39:00,33.82523,2.5752319999999997,0.9331278658403399,4.079860999999999,1.7071749999999994,-17.071799999999996,4739.346944449378
2023-10-15 17:42:00,33.82523,2.459491,0.9039574311705448,4.050926,1.7939809999999996,-17.361099999999965,4739.396944449378
2023-10-15 17:45:00,32.66782,2.517361,0.9185792587824614,4.050926,1.7361109999999993,-17.36099999999999,4739.446944449378
2023-10-15 17:48:00,31.53935,2.517361,0.8764487263756239,4.137732000000001,1.7939819999999997,-17.36110000000002,4739.496944449378
2023-10-15 17:51:00,32.66782,2.546296,0.9653549478069147,4.195601,1.8807869999999998,-18.22919999999999,4739.546944449378
2023-10-15 17:54:00,30.38194,2.5752310000000005,0.8441797719890937,4.108796,1.6782409999999999,-18.229100000000017,4739.5969444493785
2023-10-15 19:00:00,30.35301,2.5173609999999993,0.8764472124987305,3.7905099999999994,1.4467590000000001,-17.650499999999965,4739.5969444493785
2023-10-15 19:03:00,30.7581,2.546297,0.8834949495798315,3.8773139999999993,1.5046289999999996,-21.41210000000001,4739.5969444493785
2023-10-15 19:30:00,36.5162,2.170139,0.7904788980945116,3.732639,1.7361120000000003,-17.93979999999999,4739.5969444493785
2023-10-15 19:33:00,39.23611,2.0254630000000002,0.7537883543359152,3.7905089999999992,1.9386579999999993,-16.782399999999996,4739.646944449379
2023-10-15 19:36:00,39.98843,1.9386579999999993,0.7314969988314037,3.819443999999999,2.054398,-17.07170000000002,4739.696944449379
2023-10-15 19:39:00,40.45139,2.054398,0.7611686686822338,3.90625,2.025462,-16.493100000000027,4739.746944449379
2023-10-15 19:42:00,38.0787,2.054399,0.7611716627654814,3.90625,2.0254630000000002,-18.807900000000018,4739.796944449379
2023-10-15 19:45:00,37.29745,2.083334,0.7685317864629225,3.90625,1.9965280000000005,-17.650500000000022,4739.846944449379
2023-10-15 19:48:00,36.9213,2.141203,0.7831847343133747,3.9351839999999996,1.967593,-17.939800000000048,4739.89694444938
2023-10-15 19:51:00,38.0787,2.054398,0.7993286151895189,3.964119,2.1122690000000004,-16.782399999999996,4739.94694444938
2023-10-15 19:54:00,38.0787,2.054398,0.7611686686822338,3.90625,2.025462,-18.22919999999999,4739.99694444938
2023-10-15 19:57:00,38.83102,2.054398,0.7993260716736706,3.790509,1.938657,-21.12270000000001,4740.04694444938
2023-10-15 20:00:00,36.9213,2.0254630000000002,0.7537856338177696,3.732639,1.8807859999999996,-17.939800000000048,4740.09694444938
2023-10-15 20:03:00,36.9213,1.967593,0.7389489453408323,3.6747689999999995,1.8807859999999996,-19.386599999999987,4740.1469444493805
2023-10-15 20:06:00,36.9213,1.9965279999999996,0.7840167385958797,3.7615740000000004,1.9675920000000007,-17.650499999999965,4740.196944449381
2023-10-15 20:09:00,36.9213,2.0833330000000005,0.7685287744612809,3.790509,1.8807859999999996,-18.518599999999992,4740.246944449381
2023-10-15 20:12:00,35.76389,2.083334,0.7685317864629225,3.7615739999999995,1.851852,-19.097199999999987,4740.296944449381
2023-10-15 20:15:00,34.60648,2.083334,0.8069442628206938,3.703704,1.8229160000000002,-19.097199999999987,4740.346944449381
2023-10-15 20:18:00,34.20139,2.054398,0.7611700383451934,3.616897999999999,1.7361110000000002,-17.650400000000047,4740.396944449381
2023-10-15 20:21:00,34.23032,2.0254630000000002,0.7537869940787442,3.5879629999999993,1.7361110000000002,-18.518400000000042,4740.446944449382
2023-10-15 20:24:00,34.23032,1.9965279999999996,0.7840167385958797,3.616898,1.8229160000000002,-17.36110000000002,4740.496944449382
2023-10-15 20:27:00,34.60648,1.967593,0.6984172848883456,3.501158,1.6782399999999997,-19.96519999999998,4740.546944449382
2023-10-15 20:30:00,34.23032,1.9386579999999993,0.7686061237630891,3.414351999999999,1.6782399999999997,-19.09729999999996,4740.596944449382
2023-10-15 20:33:00,34.98264,1.967593,0.7389489453408323,3.4722229999999996,1.6782399999999997,-17.93979999999999,4740.646944449382
2023-10-15 20:36:00,34.98264,1.9965279999999996,0.746379215977322,3.530093,1.7071750000000003,-18.229100000000017,4740.6969444493825
2023-10-15 20:39:00,33.44907,1.9965279999999996,0.7463819175885958,3.4432859999999996,1.6203700000000003,-18.518500000000017,4740.746944449383
2023-10-15 20:42:00,31.51042,2.054398,0.7611700383451909,3.4432869999999998,1.5624999999999991,-16.782399999999996,4740.796944449383
2023-10-15 20:45:00,31.51042,2.0254629999999993,0.7537883543359151,3.414351,1.5625000000000009,-16.782399999999996,4740.846944449383
2023-10-15 20:48:00,30.7581,2.054398,0.7993273434330883,3.4432860000000005,1.5914349999999997,-19.96520000000004,4740.896944449383
2023-10-15 20:51:00,32.69676,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-18.807800000000043,4740.946944449383
2023-10-15 20:54:00,33.44907,2.170139,0.7904788980945116,3.530092,1.5335650000000003,-17.650500000000022,4740.996944449384
2023-10-15 20:57:00,33.82523,2.1122690000000004,0.7758680313963255,3.501158,1.5624999999999991,-19.097199999999987,4741.046944449384
2023-10-15 21:00:00,31.51042,2.141204,0.7831849867644642,3.5300920000000007,1.5625000000000009,-18.51849999999996,4741.096944449384
2023-10-15 21:03:00,30.7581,2.141204,0.7831849867644642,3.5300920000000007,1.5625000000000009,-18.518599999999992,4741.146944449384
2023-10-15 21:06:00,33.44907,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-17.65039999999999,4741.196944449384
2023-10-15 21:09:00,31.13426,2.170139,0.7904788980945116,3.616897,1.6203700000000003,-19.097200000000043,4741.2469444493845
2023-10-15 21:12:00,31.13426,2.1122690000000004,0.7758680313963255,3.501158,1.5624999999999991,-19.675900000000013,4741.296944449385
2023-10-15 21:15:00,31.13426,2.054398,0.7611714080043162,3.414351,1.5335650000000003,-19.96520000000004,4741.346944449385
2023-10-15 21:18:00,31.13426,2.0833330000000005,0.7685315324865284,3.4432860000000005,1.5335650000000003,-19.097200000000043,4741.396944449385
2023-10-15 21:21:00,31.13426,2.141204,0.8584483437229035,3.4722230000000005,1.5625000000000009,-18.22919999999999,4741.446944449385
2023-10-15 21:30:00,31.13426,2.1122690000000004,0.7758680313963255,3.501158,1.5624999999999991,-19.675900000000013,4741.596944449385
2023-10-15 21:33:00,31.13426,2.054398,0.7611714080043162,3.414351,1.5335650000000003,-16.782400000000052,4741.646944449385
2023-10-15 21:36:00,33.82523,2.0254629999999993,0.7916838125702602,3.3564819999999997,1.5335650000000003,-18.518599999999992,4741.696944449385
2023-10-15 21:39:00,34.23032,1.967593,0.7389516279400565,3.3854159999999993,1.5914349999999997,-17.93979999999999,4741.746944449385
2023-10-15 21:42:00,32.66782,2.0254629999999993,0.7537869940787415,3.4432869999999998,1.5914349999999997,-17.361199999999997,4741.796944449386
2023-10-15 21:45:00,31.13426,2.0833330000000005,0.7685315324865284,3.4432860000000005,1.5335650000000003,-18.22919999999999,4741.846944449386
2023-10-15 21:48:00,31.13426,2.054398,0.7611714080043162,3.4432860000000005,1.5625000000000009,-16.782399999999996,4741.896944449386
2023-10-15 21:51:00,31.13426,2.170139,0.7904788980945116,3.530092,1.5335650000000003,-18.51849999999996,4741.946944449386
2023-10-15 21:54:00,33.44907,2.141204,0.7831849867644642,3.587962,1.6203700000000003,-15.9144,4741.996944449386
2023-10-15 21:57:00,31.13426,2.1701390000000007,0.7479433612196741,3.5590280000000005,1.5335650000000003,-18.229100000000017,4742.0469444493865
2023-10-15 22:00:00,30.7581,2.141204,0.7831849867644642,3.5300920000000007,1.5625000000000009,-17.93979999999999,4742.096944449387
2023-10-15 22:03:00,30.7581,2.1122690000000004,0.7758694197095617,3.4722220000000004,1.5335650000000003,-18.22919999999999,4742.146944449387
2023-10-15 22:06:00,33.07291,2.054398,0.7611714080043162,3.501156,1.6203700000000003,-16.492999999999995,4742.196944449387
2023-10-15 22:09:00,33.07291,2.1122690000000004,0.7758694197095617,3.530092,1.5914349999999997,-18.229100000000017,4742.246944449387
2023-10-15 22:12:00,30.7581,2.1122690000000004,0.7758680313963255,3.501158,1.5624999999999991,-17.650499999999965,4742.296944449387
2023-10-15 22:15:00,30.38194,2.141204,0.7831849867644642,3.5300920000000007,1.5625000000000009,-16.782399999999996,4742.346944449388
2023-10-15 22:24:00,31.51042,2.170139,0.7904788980945116,3.530092,1.5335650000000003,-17.650400000000047,4742.346944449388
2023-10-15 22:27:00,33.07291,2.1122690000000004,0.7758680313963255,3.501158,1.5624999999999991,-17.361000000000047,4742.396944449388
2023-10-15 22:30:00,33.04398,2.141203,0.7831847343133747,3.4432860000000005,1.4756950000000009,-18.807900000000018,4742.446944449388
2023-10-15 22:33:00,30.7581,2.0833330000000005,0.7685315324865284,3.4432860000000005,1.5335650000000003,-16.203700000000026,4742.496944449388
2023-10-15 22:36:00,33.07291,2.054398,0.7611700383451909,3.4432869999999998,1.5624999999999991,-17.65039999999999,4742.546944449388
2023-10-15 22:39:00,33.07291,2.1122679999999994,0.8145380652492618,3.501156999999999,1.5914349999999997,-17.071699999999964,4742.5969444493885
2023-10-15 22:42:00,33.44907,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-18.22919999999999,4742.646944449389
2023-10-15 22:45:00,33.44907,2.0254629999999993,0.7537869940787415,3.4432869999999998,1.5914349999999997,-17.071699999999964,4742.696944449389
2023-10-15 22:48:00,31.13426,2.0833330000000005,0.7685315324865284,3.4432860000000005,1.5335650000000003,-17.361099999999965,4742.746944449389
2023-10-15 22:51:00,31.13426,2.1122690000000004,0.7758694197095617,3.4722220000000004,1.5335650000000003,-17.939899999999966,4742.796944449389
2023-10-15 22:54:00,30.7581,2.1122690000000004,0.7758694197095617,3.4722220000000004,1.5335650000000003,-17.650500000000022,4742.846944449389
2023-10-15 22:57:00,33.07291,2.141204,0.7831849867644642,3.587962,1.6203700000000003,-17.361099999999965,4742.89694444939
2023-10-15 23:00:00,33.07291,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,-18.22919999999999,4742.94694444939
2023-10-15 23:03:00,30.7581,2.228009,0.8050019051767511,3.616898,1.5624999999999991,-18.807900000000018,4742.99694444939
2023-10-15 23:06:00,30.7581,2.228009,0.8050033302251168,3.587962,1.5335650000000003,-17.361099999999965,4743.04694444939
2023-10-15 23:15:00,30.7581,2.4016199999999994,0.848095999845715,3.7615729999999994,1.5335650000000003,-16.493100000000027,4743.04694444939
2023-10-15 23:18:00,31.51042,2.256945,0.8122348580448966,3.6747679999999994,1.5914349999999997,-17.650500000000022,4743.09694444939
2023-10-15 23:21:00,31.53935,2.170139,0.7904774913208575,3.5879630000000002,1.5914349999999997,-17.650499999999965,4743.1469444493905
2023-10-15 23:24:00,30.00578,2.141204,0.7831849867644642,3.5300920000000007,1.5625000000000009,-19.097199999999987,4743.196944449391
2023-10-15 23:27:00,31.53935,2.0833330000000005,0.7685315324865284,3.4432860000000005,1.5335650000000003,-17.07170000000002,4743.246944449391
2023-10-15 23:30:00,33.07291,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-16.782399999999996,4743.296944449391
2023-10-15 23:33:00,33.82523,2.054398,0.7197726576050975,3.4722209999999993,1.5624999999999991,-17.36110000000002,4743.346944449391
2023-10-15 23:36:00,31.53935,2.054398,0.7197711594285148,3.4432869999999998,1.5335650000000003,-18.229100000000017,4743.396944449391
2023-10-15 23:39:00,34.23032,2.1122679999999994,0.7758691665030297,3.414351,1.4756950000000009,-19.097199999999987,4743.446944449392
2023-10-15 23:42:00,31.53935,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-17.650499999999965,4743.496944449392
2023-10-15 23:45:00,31.53935,2.1122679999999994,0.7758691665030297,3.4722209999999993,1.5335650000000003,-17.939700000000016,4743.546944449392
2023-10-15 23:48:00,31.53935,2.0833329999999997,0.7685315324865283,3.4432859999999996,1.5335650000000003,-17.361199999999997,4743.596944449392
2023-10-15 23:51:00,32.69676,1.967593,0.7389516279400565,3.327546,1.5335650000000003,-15.914300000000026,4743.646944449392
2023-10-15 23:54:00,31.53935,1.9386580000000002,0.731496998831404,3.298611,1.5335650000000003,-17.361099999999965,4743.6969444493925
2023-10-15 23:57:00,31.51042,1.9386580000000002,0.731496998831404,3.298611,1.5335650000000003,-17.650500000000022,4743.746944449393
2023-10-16 00:00:00,31.51042,1.967593,0.7389516279400565,3.327546,1.5335650000000003,-18.807799999999986,4743.796944449393
2023-10-16 00:03:00,33.82523,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-18.518500000000017,4743.846944449393
2023-10-16 00:06:00,34.23032,2.0833329999999997,0.7685315324865283,3.4432859999999996,1.5335650000000003,-18.229100000000017,4743.896944449393
2023-10-16 00:09:00,32.66782,2.0254630000000002,0.7537869940787418,3.414352,1.5624999999999991,-19.386500000000012,4743.946944449393
2023-10-16 00:12:00,31.53935,2.0254629999999993,0.7537883543359151,3.414351,1.5625000000000009,-17.36110000000002,4743.996944449394
2023-10-16 00:15:00,31.51042,2.0833330000000005,0.8069452802230805,3.4432860000000005,1.5624999999999991,-18.22919999999999,4744.046944449394
2023-10-16 00:18:00,31.51042,2.228009,0.8050033302251168,3.587962,1.5335650000000003,-16.49309999999997,4744.096944449394
2023-10-16 00:21:00,31.51042,2.1701390000000007,0.7479449009804757,3.587962,1.5624999999999991,-17.361099999999965,4744.146944449394
2023-10-16 00:24:00,31.51042,2.170139,0.7479433612196739,3.5879630000000002,1.5625000000000009,-17.650500000000022,4744.196944449394
2023-10-16 00:27:00,30.7581,2.1701390000000007,0.7904788980945118,3.5300920000000007,1.5335650000000003,-18.518500000000017,4744.2469444493945
2023-10-16 00:30:00,30.7581,2.1122690000000004,0.7758694197095617,3.4722220000000004,1.5335650000000003,-16.20369999999997,4744.296944449395
2023-10-16 00:33:00,31.13426,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-18.22919999999999,4744.346944449395
2023-10-16 00:36:00,34.23032,1.9097220000000004,0.7240172671788625,3.3275449999999998,1.5914349999999997,-18.80789999999996,4744.396944449395
2023-10-16 00:39:00,34.60648,1.9097220000000004,0.6840707260241401,3.298611,1.5335650000000003,-17.071799999999996,4744.446944449395
2023-10-16 00:42:00,32.66782,2.0254629999999993,0.7537883543359151,3.414351,1.5625000000000009,-18.22919999999999,4744.496944449395
2023-10-16 00:45:00,31.13426,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-18.518500000000017,4744.546944449396
2023-10-16 00:48:00,31.13426,2.141204,0.7831849867644642,3.5300920000000007,1.5625000000000009,-17.93979999999999,4744.596944449396
2023-10-16 00:51:00,33.44907,2.256944,0.812234608480398,3.616897,1.5335650000000003,-17.07170000000002,4744.646944449396
2023-10-16 00:54:00,31.13426,2.228009,0.7619102634082585,3.6458319999999995,1.5624999999999991,-17.36110000000002,4744.696944449396
2023-10-16 00:57:00,31.13426,2.228009,0.8050033302251168,3.587962,1.5335650000000003,-17.361000000000047,4744.746944449396
2023-10-16 01:00:00,30.38194,2.1990739999999995,0.7549373301439509,3.587962,1.5335650000000003,-18.80789999999996,4744.7969444493965
2023-10-16 01:06:00,33.07291,1.9965279999999996,0.7463819175885958,3.3564809999999996,1.5335650000000003,-17.361199999999997,4744.7969444493965
2023-10-16 01:09:00,36.14005,1.7071760000000005,0.6709173112908745,3.0092600000000003,1.475694999999999,-17.361099999999965,4744.846944449397
2023-10-16 01:12:00,38.0787,1.5335650000000003,0.6242547881054593,2.8935180000000003,1.5335650000000003,-18.807800000000043,4744.896944449397
2023-10-16 01:15:00,36.54514,1.5914350000000006,0.6399367073991847,2.9803240000000004,1.5624999999999991,-18.518500000000017,4744.946944449397
2023-10-16 01:18:00,36.54514,1.6782409999999999,0.6632185012252888,3.0671299999999997,1.5624999999999991,-18.22909999999996,4744.996944449397
2023-10-16 01:21:00,35.76389,1.7071759999999996,0.6709185644596762,3.096064,1.5625000000000009,-18.22920000000005,4745.046944449397
2023-10-16 01:24:00,34.60648,1.7361119999999994,0.6785880137277992,3.125,1.5625000000000009,-18.229100000000017,4745.096944449398
2023-10-16 01:27:00,33.82523,1.7939819999999997,0.6938401841450589,3.1828700000000003,1.5625000000000009,-18.518500000000017,4745.146944449398
2023-10-16 01:30:00,33.44907,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-18.22920000000005,4745.196944449398
2023-10-16 01:33:00,33.44907,1.9097220000000004,0.7240172671788625,3.3275449999999998,1.5914349999999997,-16.49309999999997,4745.246944449398
2023-10-16 01:36:00,33.44907,1.9097220000000004,0.7240159450559296,3.298611,1.5624999999999991,-17.939899999999966,4745.296944449398
2023-10-16 01:39:00,33.44907,1.8807869999999998,0.716512427278907,3.2696750000000003,1.5625000000000009,-17.650500000000022,4745.3469444493985
2023-10-16 01:42:00,32.66782,1.9097220000000004,0.7240172671788625,3.2696750000000003,1.5335650000000003,-18.22919999999999,4745.396944449399
2023-10-16 01:45:00,32.66782,1.9386580000000002,0.7314956670934178,3.327547,1.5624999999999991,-17.65039999999999,4745.446944449399
2023-10-16 01:48:00,34.23032,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-17.93979999999999,4745.496944449399
2023-10-16 01:51:00,34.23032,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-18.80789999999996,4745.546944449399
2023-10-16 01:54:00,32.69676,1.9097220000000004,0.7240172671788625,3.2696750000000003,1.5335650000000003,-17.361099999999965,4745.596944449399
2023-10-16 01:57:00,34.60648,1.8229170000000003,0.7014244593202478,3.1828700000000003,1.5335650000000003,-17.65039999999999,4745.6469444494
2023-10-16 02:00:00,33.44907,1.8229170000000003,0.7711597708116663,3.125001,1.5335650000000003,-17.36110000000002,4745.6969444494
2023-10-16 02:03:00,33.44907,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-17.939899999999966,4745.7469444494
2023-10-16 02:06:00,33.82523,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-18.80789999999996,4745.7969444494
2023-10-16 02:09:00,33.82523,1.9386579999999993,0.7314956670934176,3.3564819999999997,1.5914349999999997,-18.22919999999999,4745.8469444494
2023-10-16 02:12:00,33.07291,1.9965279999999996,0.7463819175885958,3.385416,1.5625000000000009,-18.80789999999996,4745.8969444494005
2023-10-16 02:15:00,31.51042,2.0254630000000002,0.7916838125702604,3.327547,1.5046299999999997,-18.51849999999996,4745.946944449401
2023-10-16 02:18:00,31.53935,2.0254630000000002,0.7537883543359152,3.385416,1.5335650000000003,-18.518500000000017,4745.996944449401
2023-10-16 02:21:00,32.69676,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-19.097200000000043,4746.046944449401
2023-10-16 02:24:00,33.07291,1.967593,0.7389502866423101,3.3564819999999997,1.5624999999999991,-18.518500000000017,4746.096944449401
2023-10-16 02:27:00,33.07291,1.9386579999999993,0.7314969988314037,3.327546,1.5625000000000009,-18.80789999999996,4746.146944449401
2023-10-16 02:30:00,32.66782,1.9386579999999993,0.8032830367035264,3.2696769999999997,1.5625000000000009,-20.254599999999982,4746.196944449402
2023-10-16 02:33:00,31.53935,2.0254630000000002,0.8270811501294952,3.327547,1.5335650000000003,-19.386599999999987,4746.246944449402
2023-10-16 02:36:00,31.51042,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-18.22920000000005,4746.296944449402
2023-10-16 02:39:00,32.66782,2.054398,0.7611714080043162,3.501156,1.6203700000000003,-18.22919999999999,4746.346944449402
2023-10-16 02:42:00,31.53935,2.0833330000000005,0.7685301534758375,3.4722220000000004,1.5624999999999991,-18.22919999999999,4746.396944449402
2023-10-16 02:45:00,31.13426,2.054398,0.7197726576050975,3.4432860000000005,1.5335650000000003,-17.361099999999965,4746.4469444494025
2023-10-16 02:48:00,30.7581,2.1122690000000004,0.8145383272947234,3.414353,1.5046299999999997,-18.807900000000018,4746.496944449403
2023-10-16 02:51:00,30.7581,2.1122690000000004,0.7758694197095617,3.4722220000000004,1.5335650000000003,-18.807799999999986,4746.546944449403
2023-10-16 02:54:00,30.7581,2.1701390000000007,0.7904788980945118,3.587962,1.5914349999999997,-18.518500000000017,4746.596944449403
2023-10-16 02:57:00,33.44907,2.141204,0.7831835891973392,3.5590280000000005,1.5914349999999997,-17.650499999999965,4746.646944449403
2023-10-16 03:00:00,31.13426,2.083334,0.7685317864629225,3.4722220000000004,1.5625000000000009,-18.518500000000017,4746.696944449403
2023-10-16 03:03:00,31.13426,2.083334,0.8428151736301263,3.414353,1.5625000000000009,-18.807800000000043,4746.746944449404
2023-10-16 03:06:00,33.44907,2.0833330000000005,0.7685301534758375,3.4722220000000004,1.5624999999999991,-18.22919999999999,4746.796944449404
2023-10-16 03:09:00,33.44907,2.083334,0.7685304074519091,3.501158,1.5914349999999997,-17.650500000000022,4746.846944449404
2023-10-16 03:12:00,31.13426,2.1122690000000004,0.7758694197095617,3.4722220000000004,1.5335650000000003,-19.675900000000013,4746.896944449404
2023-10-16 03:15:00,31.13426,2.1122690000000004,0.8145383272947234,3.414353,1.5046299999999997,-18.518500000000017,4746.946944449404
2023-10-16 03:18:00,30.7581,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-18.229100000000017,4746.9969444494045
2023-10-16 03:21:00,33.07291,2.0833330000000005,0.7685301534758375,3.4722220000000004,1.5624999999999991,-18.518599999999992,4747.046944449405
2023-10-16 03:24:00,33.07291,2.1122679999999994,0.7758677781901143,3.4432869999999998,1.5046299999999997,-17.93979999999999,4747.096944449405
2023-10-16 03:27:00,33.07291,2.054398,0.7611714080043162,3.414351,1.5335650000000003,-19.386600000000044,4747.146944449405
2023-10-16 03:30:00,33.07291,2.0254630000000002,0.7916838125702604,3.327547,1.5046299999999997,-20.254599999999982,4747.196944449405
2023-10-16 03:33:00,33.07291,2.0833329999999997,0.8069439999584259,3.327547,1.4467600000000003,-18.518599999999992,4747.246944449405
2023-10-16 03:36:00,33.07291,1.967593,0.7389502866423101,3.3564819999999997,1.5624999999999991,-18.807900000000018,4747.296944449406
2023-10-16 03:39:00,34.23032,1.9386580000000002,0.7314956670934178,3.327547,1.5624999999999991,-19.965300000000013,4747.346944449406
2023-10-16 03:42:00,34.23032,1.9097220000000004,0.7240172671788625,3.2696750000000003,1.5335650000000003,-19.097199999999987,4747.396944449406
2023-10-16 03:45:00,32.69676,1.9097220000000004,0.7952952134323009,3.211806,1.5335650000000003,-17.361199999999997,4747.446944449406
2023-10-16 03:48:00,34.23032,1.8807869999999998,0.7530909486424394,3.2696750000000003,1.5914349999999997,-18.22909999999996,4747.496944449406
2023-10-16 03:51:00,34.60648,1.9097220000000004,0.7240172671788625,3.3275449999999998,1.5914349999999997,-19.09729999999996,4747.5469444494065
2023-10-16 03:54:00,34.60648,1.9386580000000002,0.7314956670934178,3.327547,1.5624999999999991,-18.518500000000017,4747.596944449407
2023-10-16 03:57:00,33.07291,1.9386580000000002,0.731496998831404,3.298611,1.5335650000000003,-18.229100000000017,4747.646944449407
2023-10-16 04:00:00,33.07291,1.9097229999999996,0.7608615260850841,3.240742,1.5335650000000003,-19.386599999999987,4747.696944449407
2023-10-16 04:03:00,32.66782,1.9386580000000002,0.7686061237630893,3.240742,1.5046299999999997,-18.22919999999999,4747.746944449407
2023-10-16 04:06:00,33.82523,1.9965279999999996,0.7840167385958797,3.240742,1.4467600000000003,-19.965299999999957,4747.796944449407
2023-10-16 04:09:00,34.23032,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-18.518500000000017,4747.846944449408
2023-10-16 04:12:00,34.23032,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-18.22919999999999,4747.896944449408
2023-10-16 04:15:00,34.23032,1.9386580000000002,0.7314956670934178,3.327547,1.5624999999999991,-18.807900000000018,4747.946944449408
2023-10-16 04:18:00,32.69676,1.9097229999999996,0.7240175261063758,3.298611,1.5625000000000009,-19.965300000000013,4747.996944449408
2023-10-16 04:21:00,32.69676,1.9097220000000004,0.7608612579679696,3.211806,1.5046299999999997,-18.518500000000017,4748.046944449408
2023-10-16 04:24:00,32.69676,1.9097220000000004,0.7952952134323009,3.211806,1.5335650000000003,-19.386599999999987,4748.0969444494085
2023-10-16 04:27:00,33.07291,1.9097220000000004,0.7240159450559296,3.298611,1.5624999999999991,-17.939899999999966,4748.146944449409
2023-10-16 04:30:00,34.60648,1.9097220000000004,0.7608612579679696,3.298611,1.5914349999999997,-18.22919999999999,4748.196944449409
2023-10-16 04:33:00,34.60648,1.8807869999999998,0.716512427278907,3.2696750000000003,1.5625000000000009,-17.650500000000022,4748.246944449409
2023-10-16 04:36:00,33.07291,1.9097220000000004,0.7608612579679696,3.211806,1.5046299999999997,-17.650499999999965,4748.296944449409
2023-10-16 04:39:00,33.07291,1.9097229999999996,0.7608615260850841,3.240742,1.5335650000000003,-18.518599999999992,4748.346944449409
2023-10-16 04:42:00,32.66782,1.9386580000000002,0.731496998831404,3.298611,1.5335650000000003,-18.807900000000018,4748.39694444941
2023-10-16 04:45:00,34.23032,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-18.807900000000018,4748.44694444941
2023-10-16 04:48:00,34.23032,1.9386580000000002,0.7314956670934178,3.327547,1.5624999999999991,-18.22919999999999,4748.49694444941
2023-10-16 04:51:00,32.69676,1.9097229999999996,0.7240175261063758,3.298611,1.5625000000000009,-19.386599999999987,4748.54694444941
2023-10-16 04:54:00,32.69676,1.9386580000000002,0.7686061237630893,3.240742,1.5046299999999997,-18.807900000000018,4748.59694444941
2023-10-16 04:57:00,31.53935,1.9386580000000002,0.7686061237630893,3.240742,1.5046299999999997,-18.51849999999996,4748.6469444494105
2023-10-16 05:00:00,32.66782,1.9386580000000002,0.7314956670934178,3.327547,1.5624999999999991,-18.518500000000017,4748.696944449411
2023-10-16 05:03:00,34.60648,1.9965279999999996,0.7463819175885958,3.3564809999999996,1.5335650000000003,-18.807799999999986,4748.746944449411
2023-10-16 05:06:00,34.60648,1.9097229999999996,0.7240175261063758,3.298611,1.5625000000000009,-17.071799999999996,4748.796944449411
2023-10-16 05:09:00,33.07291,1.9386580000000002,0.8032830367035266,3.240742,1.5335650000000003,-19.386500000000012,4748.846944449411
2023-10-16 05:12:00,33.07291,1.9097229999999996,0.7608615260850841,3.240742,1.5335650000000003,-17.650499999999965,4748.896944449411
2023-10-16 05:15:00,32.66782,1.9386580000000002,0.8032830367035266,3.240742,1.5335650000000003,-18.807900000000018,4748.946944449412
2023-10-16 05:18:00,34.20139,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-18.22909999999996,4748.996944449412
2023-10-16 05:21:00,34.60648,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-18.229100000000017,4749.046944449412
2023-10-16 05:24:00,33.07291,1.9386580000000002,0.731496998831404,3.298611,1.5335650000000003,-17.939700000000016,4749.096944449412
2023-10-16 05:33:00,34.98264,1.8807870000000007,0.7530909486424398,3.2407400000000006,1.5624999999999991,-17.93979999999999,4749.246944449412
2023-10-16 05:36:00,35.76389,1.938657,0.731496740771414,3.29861,1.5335650000000003,-19.386600000000044,4749.296944449412
2023-10-16 05:39:00,35.76389,1.8807870000000007,0.7165111148269099,3.2696760000000005,1.5624999999999991,-19.097199999999987,4749.346944449412
2023-10-16 05:42:00,35.76389,1.7939819999999997,0.6938401841450589,3.1828700000000003,1.5625000000000009,-18.80789999999996,4749.396944449412
2023-10-16 05:45:00,33.82523,1.8807870000000007,0.753089728930966,3.1828710000000004,1.5046299999999997,-19.097200000000043,4749.4469444494125
2023-10-16 05:48:00,33.44907,1.8807869999999998,0.7530897289309659,3.211806,1.5335650000000003,-19.097200000000043,4749.496944449413
2023-10-16 05:51:00,33.07291,1.9097220000000004,0.7608624864804486,3.2696750000000003,1.5624999999999991,-18.807900000000018,4749.546944449413
2023-10-16 05:54:00,34.60648,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-17.939800000000048,4749.596944449413
2023-10-16 05:57:00,34.60648,1.9386580000000002,0.731496998831404,3.3564809999999996,1.5914349999999997,-18.229100000000017,4749.646944449413
2023-10-16 06:00:00,33.07291,1.9386579999999993,0.7314969988314037,3.327546,1.5625000000000009,-18.229100000000017,4749.696944449413
2023-10-16 06:03:00,33.07291,1.9386580000000002,0.8032830367035266,3.240742,1.5335650000000003,-19.386500000000012,4749.746944449414
2023-10-16 06:06:00,33.07291,1.8807870000000007,0.753089728930966,3.1828710000000004,1.5046299999999997,-20.543999999999983,4749.796944449414
2023-10-16 06:09:00,33.10185,1.7939820000000006,0.7296076629927989,3.0960660000000004,1.5046299999999997,-18.518500000000017,4749.846944449414
2023-10-16 06:12:00,34.60648,1.851852,0.7792343424325576,3.0960660000000004,1.4756950000000009,-18.229100000000017,4749.896944449414
2023-10-16 06:15:00,36.54514,1.765047,0.7217224011262732,3.153936,1.5914349999999997,-19.965299999999957,4749.946944449414
2023-10-16 06:18:00,36.14005,1.7071759999999996,0.7058607346127374,3.125,1.6203700000000003,-18.22919999999999,4749.9969444494145
2023-10-16 06:21:00,34.23032,1.7071759999999996,0.6709185644596762,3.096064,1.5625000000000009,-18.807900000000018,4750.046944449415
2023-10-16 06:24:00,31.94444,1.6203710000000004,0.6818305082037449,3.0960660000000004,1.6782409999999999,-17.939700000000016,4750.096944449415
2023-10-16 07:03:00,30.7581,1.8229170000000003,1.3241705421703578,3.616898,2.719907,-18.807900000000018,4750.096944449415
2023-10-16 07:06:00,47.68518,1.8807869999999998,0.7530946077598675,4.687500999999999,3.009264,-17.07170000000002,4750.146944449415
2023-10-16 07:09:00,38.83102,2.054399,0.7993288788850791,4.774305,2.922454,-18.22919999999999,4750.196944449415
2023-10-16 07:12:00,39.20718,2.0833330000000005,0.8069439999584261,4.8321760000000005,2.951389,-17.939899999999966,4750.246944449415
2023-10-16 07:15:00,36.9213,2.0254629999999993,0.7537869940787415,4.571759,2.719907,-17.650500000000022,4750.296944449416
2023-10-16 07:18:00,39.98843,2.141203,0.8221100170447414,4.456018,2.5173619999999994,-17.939800000000048,4750.346944449416
2023-10-16 07:21:00,41.14584,2.1122680000000003,0.7338968327533024,4.311343,2.343749999999999,-18.518500000000017,4750.396944449416
2023-10-16 07:24:00,39.20718,1.9386580000000002,1.0304403824083623,4.369212999999999,2.8935190000000004,-16.493100000000027,4750.446944449416
2023-10-16 07:27:00,43.46065,2.141203,0.7409216697544857,5.237273,3.2407399999999997,-17.36099999999999,4750.496944449416
2023-10-16 07:30:00,46.52778,2.2858790000000004,0.6723330417573146,4.745369,2.546297,-16.782399999999996,4750.5469444494165
2023-10-16 07:33:00,43.46065,1.9097229999999996,0.6840695298139489,4.282408,2.51736,-17.36110000000002,4750.596944449417
2023-10-16 07:36:00,41.14584,1.9097220000000004,1.02095431382047,3.8773150000000003,2.430554999999999,-17.071699999999964,4750.646944449417
2023-10-16 07:39:00,48.84259,1.9675919999999998,0.8112366598499164,4.803241000000001,3.067125,-17.36110000000002,4750.696944449417
2023-10-16 07:42:00,51.15741,1.9675919999999998,0.7763315580777439,4.890045,3.1250050000000007,-15.9144,4750.746944449417
2023-10-16 07:45:00,51.5625,1.8807869999999998,0.819543902738523,4.803241000000001,3.1828700000000003,-16.782399999999996,4750.796944449417
2023-10-16 07:48:00,51.53356,2.0254630000000002,0.8270799639038106,5.121533,3.3275499999999996,-17.361199999999997,4750.846944449418
2023-10-16 07:51:00,61.57407,2.170139,0.7904788980945116,4.80324,2.8067130000000002,-15.625,4750.896944449418
2023-10-16 07:54:00,67.36111,1.9097220000000004,0.8277908387543588,4.803237000000001,3.1539350000000006,-13.888900000000035,4750.946944449418
2023-10-16 07:57:00,66.95602,1.5335649999999994,0.8710936366967734,5.61343,4.513885000000001,-14.467499999999973,4750.996944449418
2023-10-16 08:00:00,61.16898,1.3310189999999995,0.903236324364177,5.960651,5.208332,-12.442100000000039,4751.046944449418
2023-10-16 08:03:00,95.54398,3.009259,0.7469539094916658,5.700233999999999,2.748845,-8.68059999999997,4751.0969444494185
2023-10-16 08:06:00,98.20602,5.034722,1.377614640826349,8.854169,3.964117,-9.548600000000022,4751.146944449419
2023-10-16 08:09:00,98.23495,5.121524000000001,1.3953488529830411,8.767364,3.7905099999999994,-9.259299999999996,4751.196944449419
2023-10-16 08:12:00,98.23495,5.063656,1.3094958374022594,8.709488,3.761572000000001,-8.680500000000052,4751.246944449419
2023-10-16 08:15:00,98.20602,4.340278,1.3501240004746304,7.957174,3.819446000000001,-9.548600000000022,4751.296944449419
2023-10-16 08:18:00,98.23495,3.935186,1.258168453638394,7.6678239999999995,3.935188,-8.680600000000027,4751.346944449419
2023-10-16 08:21:00,98.20602,3.5590279999999996,1.1208412807344057,7.436344,4.0509260000000005,-6.6551000000000045,4751.39694444942
2023-10-16 08:24:00,98.23495,3.3564819999999997,1.2111262913122889,7.118053,4.021991,-6.944500000000005,4751.44694444942
2023-10-16 08:27:00,98.23495,3.1828710000000004,1.1260375291494213,6.857642,3.9062509999999993,-9.259299999999996,4751.49694444942
2023-10-16 08:30:00,98.23495,3.211806,1.0888750915461867,6.799772,3.7905060000000006,-6.365700000000004,4751.54694444942
2023-10-16 08:33:00,98.23495,3.1539350000000006,1.1601407192594504,6.568287,3.674771999999999,-6.365700000000004,4751.59694444942
2023-10-16 08:36:00,98.23495,3.0960650000000003,1.1045717265705126,6.712962999999999,3.8483780000000003,-6.6551000000000045,4751.6469444494205
2023-10-16 08:39:00,98.23495,3.1539339999999996,1.1601404657975802,6.770833,3.877319,-7.5230999999999995,4751.696944449421
2023-10-16 08:42:00,98.23495,3.1828700000000003,1.167467267637805,6.770834,3.8483839999999994,-6.076300000000003,4751.746944449421
2023-10-16 08:45:00,98.23495,3.2696749999999994,1.1893599253315383,6.684029000000001,3.674774000000001,-7.233800000000031,4751.796944449421
2023-10-16 08:48:00,98.23495,3.1539349999999997,1.1188963165552612,6.655089,3.732634,-6.944399999999973,4751.846944449421
2023-10-16 08:51:00,98.23495,3.0960649999999994,1.145443021990066,6.597219999999999,3.7615749999999997,-7.8125,4751.896944449421
2023-10-16 08:54:00,98.23495,3.009259,1.1232682700912886,6.741899999999999,3.9930509999999995,-6.944399999999973,4751.946944449422
2023-10-16 08:57:00,98.23495,3.3854159999999993,1.1301825314080522,7.03125,3.848384000000001,-6.944399999999973,4751.996944449422
2023-10-16 09:00:00,98.23495,3.1828700000000003,1.0345644151617712,6.6261589999999995,3.616898999999999,-6.944399999999973,4752.046944449422
2023-10-16 09:03:00,98.23495,3.240741,1.1402776860400452,6.452544,3.443283000000001,-7.8125,4752.096944449422
2023-10-16 09:06:00,98.23495,3.182869,1.1260370360479393,6.423608,3.472219000000001,-6.94440000000003,4752.146944449422
2023-10-16 09:09:00,98.23495,3.0671289999999996,1.0541206404919976,6.452543,3.5879639999999995,-7.8125,4752.1969444494225
2023-10-16 09:12:00,98.23495,2.8645829999999997,1.046676186884392,6.221068,3.5879649999999996,-7.523200000000031,4752.246944449423
2023-10-16 09:15:00,98.23495,3.0092589999999992,1.1232682700912884,6.192133,3.443284000000001,-8.680600000000027,4752.296944449423
2023-10-16 09:18:00,98.23495,3.124999,1.1527853230876242,6.163198,3.298609000000001,-8.680499999999995,4752.346944449423
2023-10-16 09:21:00,98.23495,3.1539349999999997,1.1601268670122116,6.221068,3.3275430000000004,-6.94440000000003,4752.396944449423
2023-10-16 09:24:00,98.23495,3.327546000000001,1.116469150401693,6.568284000000001,3.443287999999999,-8.969899999999996,4752.446944449423
2023-10-16 09:27:00,98.23495,3.3275449999999998,1.116468913003663,6.6261540000000005,3.5011589999999995,-9.83789999999999,4752.496944449424
2023-10-16 09:30:00,98.23495,3.2407399999999997,1.1402774404438478,6.423614,3.4143539999999994,-8.1019,4752.546944449424
2023-10-16 09:33:00,98.23495,3.1828700000000003,1.1674533535374234,6.336809000000001,3.4143490000000005,-8.969899999999996,4752.596944449424
2023-10-16 09:36:00,98.23495,3.4432859999999996,1.1896970072793605,6.712964,3.501158,-8.680600000000027,4752.646944449424
2023-10-16 09:39:00,98.23495,3.5011579999999993,1.2037020810091716,6.857639999999999,3.587962000000001,-8.391300000000001,4752.696944449424
2023-10-16 09:42:00,98.23495,3.3854169999999995,1.081265230615541,6.65509,3.443283000000001,-8.68059999999997,4752.7469444494245
2023-10-16 09:45:00,98.23495,3.327545999999999,1.0679819484580997,6.39468,3.240744000000001,-8.391200000000026,4752.796944449425
2023-10-16 09:48:00,98.23495,3.009259,1.1232818097651833,6.1921289999999996,3.4432899999999993,-7.233799999999974,4752.846944449425
2023-10-16 09:51:00,98.23495,3.0960650000000003,1.1045717265705102,6.221064000000001,3.356479,-8.1019,4752.896944449425
2023-10-16 09:54:00,98.23495,3.0092589999999992,1.123281809765183,6.221062999999999,3.4722239999999998,-7.8125,4752.946944449425
2023-10-16 09:57:00,98.23495,2.8935180000000003,1.0934981312712782,6.221068,3.58796,-8.101799999999969,4752.996944449425
2023-10-16 10:00:00,98.23495,2.8645829999999997,1.0048341925295778,6.2500029999999995,3.5879600000000007,-7.8125,4753.046944449426
2023-10-16 10:03:00,98.23495,2.6909719999999995,1.0407618069616666,6.105323,3.6747710000000007,-7.8125,4753.096944449426
2023-10-16 10:06:00,98.23495,2.5752319999999997,0.9728484395542707,5.960642999999999,3.6169010000000004,-7.233699999999999,4753.146944449426
2023-10-16 10:09:00,98.23495,2.719907,1.048350646468592,5.902773,3.4432859999999996,-7.523199999999974,4753.196944449426
