Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-16 10:12:00,98.23495,2.8935190000000004,1.0935116750744396,6.047454000000001,3.4143550000000005,-7.233799999999974,4753.246944449426
2023-10-16 10:15:00,98.23495,3.096064,1.145429039604899,6.250004,3.4143499999999998,-7.5230999999999995,4753.2969444494265
2023-10-16 10:18:00,98.23495,3.009259,1.0829751756112322,6.423614,3.645835000000001,-7.233800000000031,4753.346944449427
2023-10-16 10:21:00,98.23495,2.8067130000000002,0.9906215416291785,6.250004000000001,3.6458309999999994,-7.5230999999999995,4753.396944449427
2023-10-16 10:24:00,98.23495,2.719907,1.009972768756833,6.192134,3.7037069999999996,-6.944399999999973,4753.446944449427
2023-10-16 10:27:00,98.23495,2.7777780000000005,0.9835063366427925,5.960644,3.385416,-6.944399999999973,4753.496944449427
2023-10-16 10:30:00,98.23495,2.951389,1.1084291966405717,6.018514,3.3275449999999998,-6.6551000000000045,4753.546944449427
2023-10-16 10:33:00,98.23495,2.922453,1.0612426538917017,6.221062999999999,3.5300900000000004,-7.233799999999974,4753.596944449428
2023-10-16 10:36:00,98.23495,2.748843,1.0559215776952557,6.018517999999999,3.5300949999999993,-8.101800000000026,4753.646944449428
2023-10-16 10:39:00,98.23495,2.6909720000000004,1.0025810296372673,6.047458,3.587965999999999,-7.8125,4753.696944449428
2023-10-16 10:42:00,98.23495,2.719907,0.9691831596923592,6.018523,3.501155999999999,-6.6551000000000045,4753.746944449428
2023-10-16 10:45:00,98.23495,2.8067130000000002,0.9906215416291785,6.047458000000001,3.4432849999999995,-6.944500000000005,4753.796944449428
2023-10-16 10:48:00,98.23495,2.922453,1.1009784023414955,6.134258000000001,3.472225000000001,-5.497700000000009,4753.8469444494285
2023-10-16 10:51:00,98.23495,2.922453,1.0189853464362248,6.221068000000001,3.501155,-5.787000000000035,4753.896944449429
2023-10-16 10:54:00,98.23495,2.9803239999999995,1.0330921628641685,6.336803,3.5590290000000007,-6.365800000000036,4753.946944449429
2023-10-16 10:57:00,98.23495,2.835648,1.0393688157160026,6.192127999999999,3.5879600000000007,-7.233799999999974,4753.996944449429
2023-10-16 11:00:00,98.23495,3.038193999999999,1.0471099932290422,6.221067999999999,3.385414000000001,-7.233800000000031,4754.046944449429
2023-10-16 11:03:00,98.23495,2.9803239999999995,1.0330769127080606,6.163198,3.385414,-6.365799999999979,4754.096944449429
2023-10-16 11:06:00,98.23495,2.8935180000000003,1.0539673920887331,6.076388000000001,3.4143499999999998,-7.523200000000031,4754.14694444943
2023-10-16 11:09:00,98.23495,2.8645829999999997,1.0860145331878486,6.221068,3.6168950000000004,-6.365700000000004,4754.19694444943
2023-10-16 11:12:00,98.23495,2.8935179999999994,1.0119173505806007,6.192133,3.501155,-7.233799999999974,4754.24694444943
2023-10-16 11:15:00,98.23495,2.9803239999999995,1.0757464613009118,6.076388000000001,3.3275440000000005,-6.6551000000000045,4754.29694444943
2023-10-16 11:18:00,98.23495,3.0092589999999992,1.0829751756112318,6.221062999999999,3.443284000000001,-6.076400000000035,4754.34694444943
2023-10-16 11:21:00,98.23495,2.7777779999999996,1.0247046576012746,6.018518,3.47222,-7.5230999999999995,4754.3969444494305
2023-10-16 11:24:00,98.23495,2.8935189999999995,1.011917595112897,6.076393,3.385414,-6.944399999999973,4754.446944449431
2023-10-16 11:27:00,98.23495,2.8935189999999995,1.0539676437976178,5.9895830000000005,3.3275440000000005,-7.523200000000031,4754.496944449431
2023-10-16 11:30:00,98.23495,2.8067130000000002,1.032045050532774,5.960653,3.385419999999999,-7.523200000000031,4754.546944449431
2023-10-16 11:33:00,98.23495,2.835648,0.9530393349706815,5.960647999999999,3.298609999999999,-6.6551000000000045,4754.596944449431
2023-10-16 11:36:00,98.23495,2.951389,1.1462492548726995,6.076388,3.4143490000000005,-7.5230999999999995,4754.646944449431
2023-10-16 11:39:00,98.23495,3.1828699999999994,1.126037282598687,6.423608,3.472218,-7.233800000000031,4754.696944449432
2023-10-16 11:42:00,98.23495,3.1828709999999996,1.0819481515357958,6.4236130000000005,3.443282,-7.523199999999974,4754.746944449432
2023-10-16 11:45:00,98.23495,3.1539349999999997,1.0750233565418514,6.336803000000001,3.3854179999999996,-7.8125,4754.796944449432
2023-10-16 11:48:00,98.23495,2.951389,1.0260386293437667,6.192132999999999,3.4432840000000002,-8.101800000000026,4754.846944449432
2023-10-16 11:51:00,98.23495,2.8935189999999995,0.9667653109029793,6.105322999999999,3.385414,-6.944399999999973,4754.896944449432
2023-10-16 11:54:00,98.23495,2.7777779999999996,0.9835063366427896,5.9895830000000005,3.4143549999999996,-7.233799999999974,4754.9469444494325
2023-10-16 11:57:00,98.23495,3.0092589999999992,1.1232682700912884,5.960653,3.2118040000000008,-9.548599999999965,4754.996944449433
2023-10-16 12:00:00,98.23495,3.0671289999999996,1.0973874887179516,6.1631979999999995,3.3275489999999994,-6.6551000000000045,4755.046944449433
2023-10-16 12:03:00,98.23495,2.8935189999999995,0.9667653109029793,6.336803000000001,3.616894000000001,-7.233799999999974,4755.096944449433
2023-10-16 12:06:00,98.23495,2.8645829999999997,0.9599094645799584,6.0474570000000005,3.356484000000001,-6.94440000000003,4755.146944449433
2023-10-16 12:09:00,90.1331,0.4050920000000007,0.8861968749581567,4.484954,5.729169999999999,-7.5230999999999995,4755.196944449433
2023-10-16 12:12:00,98.23495,3.0671290000000004,1.0973874887179544,6.0763869999999995,3.2407380000000003,-7.8125,4755.246944449434
2023-10-16 12:15:00,98.23495,3.2696750000000003,1.1473769743034892,6.249997,3.2118020000000005,-8.680600000000027,4755.296944449434
2023-10-16 12:18:00,98.23495,3.3275449999999998,1.1164689130036656,6.597217,3.4722220000000004,-6.655199999999979,4755.346944449434
2023-10-16 12:21:00,98.23495,3.3275449999999998,1.1615357799040613,6.6550970000000005,3.559032,-7.8125,4755.396944449434
2023-10-16 12:24:00,98.23495,3.0671290000000004,1.0076048206723447,6.452547,3.5590279999999996,-7.8125,4755.446944449434
2023-10-16 12:27:00,98.23495,3.0381940000000007,1.0471253909297993,6.1631920000000004,3.327548,-8.391200000000026,4755.4969444494345
2023-10-16 12:30:00,98.23495,2.9513879999999997,1.1084155263885127,6.018522000000001,3.3275440000000014,-7.8125,4755.546944449435
2023-10-16 12:33:00,98.23495,2.922453,1.0612426538917017,6.076391999999999,3.3854190000000006,-7.5230999999999995,4755.596944449435
2023-10-16 12:36:00,98.23495,2.922453,1.0190004479754327,6.163192,3.443289,-8.68059999999997,4755.646944449435
2023-10-16 12:39:00,98.23495,3.0960650000000003,1.0143643182527262,6.192132999999999,3.269677999999999,-6.365700000000004,4755.696944449435
2023-10-16 12:42:00,98.23495,3.1828709999999996,1.0345646472082763,6.336803000000001,3.327542000000001,-7.523200000000031,4755.746944449435
2023-10-16 12:45:00,98.23495,2.8067130000000002,1.032045050532774,6.047453,3.472219999999999,-7.8125,4755.796944449436
2023-10-16 12:48:00,98.23495,3.038194,1.1306843163222222,6.105322999999999,3.3275489999999994,-7.8125,4755.846944449436
2023-10-16 12:51:00,98.23495,3.096064,1.1045714785423018,6.192132000000001,3.327548,-8.391100000000051,4755.896944449436
2023-10-16 12:54:00,98.23495,3.096064,1.0611018926045925,6.278932000000001,3.3854179999999996,-6.076400000000035,4755.946944449436
2023-10-16 12:57:00,98.23495,3.0960650000000003,1.1045717265705102,6.365742,3.501156999999999,-4.629599999999982,4755.996944449436
2023-10-16 13:00:00,98.23495,2.9803239999999995,1.0330921628641685,6.452541999999999,3.6747680000000003,-7.233799999999974,4756.0469444494365
2023-10-16 13:03:00,98.23495,2.9803240000000004,0.9872469763340834,6.250001999999999,3.443287999999999,-6.365700000000004,4756.096944449437
2023-10-16 13:06:00,98.23495,2.835648,1.0393688157160001,6.1342620000000005,3.530094,-7.5230999999999995,4756.146944449437
2023-10-16 13:09:00,98.23495,2.835648,0.9977356615260279,5.931715999999999,3.2986079999999998,-8.1019,4756.196944449437
2023-10-16 13:12:00,98.23495,3.067131,1.0973879857847681,6.076392,3.240741,-7.8125,4756.246944449437
2023-10-16 13:15:00,98.23495,3.2407399999999997,1.1402774404438478,6.423608000000001,3.4143480000000004,-7.233800000000031,4756.296944449437
2023-10-16 13:18:00,98.23495,3.2696749999999994,1.1027054490321755,6.452543,3.3854179999999996,-7.233800000000031,4756.346944449438
2023-10-16 13:21:00,98.23495,3.1539339999999996,1.1188960695182455,6.539353,3.616899,-7.5230999999999995,4756.396944449438
2023-10-16 13:24:00,98.23495,2.951389,0.9804337570431388,6.452547999999999,3.6747689999999995,-6.944399999999973,4756.446944449438
2023-10-16 13:27:00,98.23495,2.951389,1.0260386293437642,6.163198,3.4143489999999996,-8.1019,4756.496944449438
2023-10-16 13:30:00,98.23495,3.0960639999999993,1.1454427674918326,6.192127999999999,3.356484,-7.233799999999974,4756.546944449438
2023-10-16 13:33:00,98.23495,3.1539349999999997,1.1188963165552612,6.336808,3.414353,-5.787000000000035,4756.5969444494385
2023-10-16 13:36:00,98.23495,3.211805,1.1331642662673167,6.597223,3.616897999999999,-9.259299999999996,4756.646944449439
2023-10-16 13:39:00,98.23495,3.298611,1.061322736475727,6.568288,3.4432869999999998,-7.233799999999974,4756.696944449439
2023-10-16 13:42:00,98.23495,3.4432859999999996,1.1438469969758216,6.597218000000001,3.3564819999999997,-8.101799999999969,4756.746944449439
2023-10-16 13:45:00,98.23495,3.2696759999999996,1.1473772194311502,6.481478,3.443282,-7.233800000000031,4756.796944449439
2023-10-16 13:48:00,98.23495,3.327547,1.116469387799708,6.597218000000001,3.4722209999999993,-8.1019,4756.846944449439
2023-10-16 13:51:00,98.23495,3.385416,1.0812650014856326,6.626157999999999,3.414351999999999,-7.523200000000031,4756.89694444944
2023-10-16 13:54:00,98.23495,3.1828709999999996,1.0345646472082763,6.336803000000001,3.327542000000001,-8.1019,4756.94694444944
2023-10-16 13:57:00,98.23495,3.0671290000000004,1.0076048206723447,6.336806999999999,3.443287999999999,-8.680499999999995,4756.99694444944
2023-10-16 14:00:00,98.23495,3.1539349999999997,1.1188963165552641,6.278932999999999,3.356478000000001,-7.5230999999999995,4757.04694444944
2023-10-16 14:03:00,98.23495,3.240741,1.0479682338384788,6.423608,3.356477,-8.39119999999997,4757.09694444944
2023-10-16 14:06:00,98.23495,3.1539349999999997,1.0278438357922246,6.307868,3.3275430000000004,-5.497599999999977,4757.1469444494405
2023-10-16 14:09:00,98.23495,3.2696759999999996,1.1027056873059946,6.3657379999999995,3.2986120000000003,-7.233799999999974,4757.196944449441
2023-10-16 14:12:00,98.23495,3.1828699999999994,1.1260372825986897,6.134257999999999,3.182868000000001,-7.5230999999999995,4757.246944449441
2023-10-16 14:15:00,98.23495,3.125,1.0211105238178735,6.221067999999999,3.269677999999999,-7.8125,4757.296944449441
2023-10-16 14:18:00,98.23495,3.009259,0.9940464405553845,6.047452,3.2118029999999997,-6.944399999999973,4757.346944449441
2023-10-16 14:21:00,98.23495,2.8935180000000003,1.0119323774016715,6.018516,3.327548,-8.1019,4757.396944449441
2023-10-16 14:24:00,98.23495,2.95139,1.0260388728422214,5.844911,3.0960610000000006,-7.233800000000031,4757.446944449442
2023-10-16 14:27:00,98.23495,3.211805,1.1331642662673167,6.394678000000001,3.414353,-7.8125,4757.496944449442
2023-10-16 14:30:00,98.23495,3.211805,1.1747791978143667,6.568284,3.616899,-7.5230999999999995,4757.546944449442
2023-10-16 14:33:00,98.23495,3.211805,1.0888906865915522,6.626158,3.6169030000000006,-6.6551000000000045,4757.596944449442
2023-10-16 14:36:00,98.23495,3.211805,1.0888748523776073,6.510418,3.5011530000000004,-8.39119999999997,4757.646944449442
2023-10-16 14:39:00,98.23495,3.038194,1.0008323299542619,6.394678000000001,3.530094000000001,-6.944399999999973,4757.6969444494425
2023-10-16 14:42:00,98.23495,2.8645830000000005,1.0048341925295754,6.221068000000001,3.559024999999999,-7.233799999999974,4757.746944449443
2023-10-16 14:45:00,98.23495,2.748843,1.0559215776952557,5.989584000000001,3.5011610000000006,-7.233799999999974,4757.796944449443
2023-10-16 14:48:00,98.23495,2.922454,1.0612429050533636,6.278934,3.5879600000000007,-7.523199999999974,4757.846944449443
2023-10-16 14:51:00,98.23495,2.9803240000000004,1.033092162864166,6.163194000000001,3.385419999999999,-6.365799999999979,4757.896944449443
2023-10-16 14:54:00,98.23495,2.9803240000000004,1.0757607344201785,6.018514,3.26968,-8.39119999999997,4757.946944449443
2023-10-16 14:57:00,98.23495,3.0960650000000003,1.0610865894299635,6.250004000000001,3.3564789999999993,-7.233899999999949,4757.996944449444
2023-10-16 15:00:00,98.23495,2.8935180000000003,1.0539673920887331,6.105328,3.4432899999999993,-6.944500000000005,4758.046944449444
2023-10-16 15:03:00,98.23495,2.8067130000000002,1.032045050532774,6.105328,3.5300949999999993,-8.391200000000026,4758.096944449444
2023-10-16 15:06:00,98.23495,3.038194,1.1306707136829854,6.2500029999999995,3.472219,-7.523200000000031,4758.146944449444
2023-10-16 15:09:00,98.23495,3.0671289999999996,1.0076048206723447,6.163193,3.269674,-8.1019,4758.196944449444
2023-10-16 15:12:00,98.23495,3.096064,1.0610863483986812,6.221068000000001,3.3275439999999996,-5.7871000000000095,4758.2469444494445
2023-10-16 15:15:00,98.23495,3.038194,1.047125390929799,6.336803,3.5011590000000004,-8.101800000000026,4758.296944449445
2023-10-16 15:18:00,98.23495,3.0092589999999992,0.9940464405553843,6.365743,3.530094000000001,-7.5230999999999995,4758.346944449445
2023-10-16 15:21:00,98.23495,3.0092589999999992,0.9940464405553843,6.192133,3.356484000000001,-8.1019,4758.396944449445
2023-10-16 15:24:00,98.23495,3.0092589999999992,1.0401006367691752,6.018523,3.211804,-6.365700000000004,4758.446944449445
2023-10-16 15:27:00,98.23495,3.038194,1.0471099932290395,6.163198,3.3275439999999996,-6.655199999999979,4758.496944449445
2023-10-16 15:30:00,98.23495,3.124998999999999,1.0680537091756725,6.2500029999999995,3.3275440000000014,-7.5230999999999995,4758.546944449446
2023-10-16 15:33:00,98.23495,2.8935180000000003,1.0935114167269306,6.192127999999999,3.559029999999999,-8.680499999999995,4758.596944449446
2023-10-16 15:42:00,98.23495,2.459491,0.9427891830019821,5.9027780000000005,3.674767,-6.6551000000000045,4758.746944449445
2023-10-16 15:45:00,98.23495,2.34375,0.948171340506549,5.584488,3.501158,-6.944500000000005,4758.796944449446
2023-10-16 15:48:00,98.23495,2.2280100000000003,0.8446903327751271,5.497682999999999,3.4722229999999996,-6.944500000000005,4758.846944449446
2023-10-16 15:51:00,98.23495,2.256944,0.9245326308685331,5.613428,3.6168940000000003,-6.365700000000004,4758.896944449446
2023-10-16 15:57:00,98.23495,2.141203,0.8584468569208682,5.700228,3.7905049999999996,-5.787099999999953,4758.996944449446
2023-10-16 16:00:00,93.20023,1.9675919999999998,0.8754861727972586,5.613422999999999,3.935181,-7.233800000000031,4759.0469444494465
2023-10-16 16:03:00,90.88542,2.0254630000000002,0.8604700042293294,5.468748000000001,3.7037050000000002,-5.208300000000008,4759.096944449447
2023-10-16 16:06:00,85.85069,1.9097219999999995,0.8586694842935938,5.2951429999999995,3.6747710000000007,-7.233799999999974,4759.146944449447
2023-10-16 16:12:00,85.47454,2.0254630000000002,0.8604700042293294,5.410878,3.645835,-7.233799999999974,4759.246944449447
2023-10-16 16:15:00,84.69329,2.054398,0.8685584917145678,5.266208000000001,3.472220000000001,-5.208300000000008,4759.296944449447
2023-10-16 16:18:00,82.37847,1.8807860000000005,0.787277854385439,5.324078,3.674771999999999,-6.944500000000005,4759.346944449448
2023-10-16 16:24:00,73.52431,1.765047,0.8160719865602036,5.2951440000000005,3.8194469999999994,-6.6551000000000045,4759.446944449448
2023-10-16 16:27:00,62.70255,2.0833330000000005,0.9087671732477586,5.237268,3.4432850000000004,-8.39119999999997,4759.496944449448
2023-10-16 16:33:00,66.57986,2.0833330000000005,0.806949120998957,5.208328,3.3275449999999998,-8.68059999999997,4759.5969444494485
2023-10-16 16:36:00,61.95023,1.9675919999999998,0.8441873686539907,5.063653,3.3564810000000005,-9.548600000000022,4759.646944449449
2023-10-16 16:42:00,61.16898,1.9675919999999998,0.8441895855936518,5.034720999999999,3.3275509999999997,-7.8125,4759.746944449449
2023-10-16 16:45:00,58.47801,1.9965279999999996,0.819169415955383,4.947917,3.1828649999999996,-9.548500000000047,4759.796944449449
2023-10-16 16:48:00,57.69676,1.9965279999999996,0.8191753074608654,4.918982,3.1539350000000006,-10.127299999999991,4759.846944449449
2023-10-16 16:54:00,57.3206,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,-12.152700000000038,4759.94694444945
2023-10-16 16:57:00,55.38194,1.9965270000000004,0.7840164731855666,4.6875,2.8935189999999995,-10.70599999999996,4759.99694444945
2023-10-16 17:00:00,55.03472,2.054398,0.8685652755933769,4.629630000000001,2.835648,-13.310200000000009,4760.04694444945
2023-10-16 17:03:00,58.85417,2.1122679999999994,0.8145380652492618,5.005787,3.0960650000000003,-10.995400000000018,4760.09694444945
2023-10-16 17:09:00,60.01157,2.0833330000000005,0.7685246373944004,4.9189810000000005,3.0092550000000005,-12.73150000000004,4760.196944449451
2023-10-16 17:12:00,50.78125,2.0254630000000002,0.7537883543359152,4.513888,2.6620369999999998,-14.467600000000004,4760.246944449451
2023-10-16 17:18:00,50.78125,1.9965279999999996,0.7840179932038653,4.456018,2.6620369999999998,-14.46750000000003,4760.346944449451
2023-10-16 17:21:00,51.93866,2.141203,0.7831833367465687,4.600694000000001,2.633102,-13.888999999999953,4760.396944449451
2023-10-16 17:24:00,53.09606,2.0254629999999993,0.8270823363527863,4.6296289999999996,2.835648,-12.731499999999983,4760.446944449452
2023-10-16 17:30:00,52.31481,1.9965279999999996,0.8191764857548497,4.6296289999999996,2.8645829999999997,-13.888899999999978,4760.546944449452
2023-10-16 17:33:00,49.21875,2.054398,0.8349608444346498,4.513888,2.6909710000000002,-14.178299999999979,4760.596944449452
2023-10-16 17:39:00,48.09028,2.0833330000000005,0.8428161045783851,4.542823,2.6909719999999995,-14.178299999999979,4760.6969444494525
2023-10-16 17:42:00,51.15741,2.1122679999999994,0.8145380652492618,4.600695,2.6909730000000005,-14.757000000000005,4760.746944449453
2023-10-16 17:45:00,39.61227,1.5335649999999994,0.6886240337661257,4.484952999999999,3.182869,-16.203700000000026,4760.796944449453
2023-10-16 17:48:00,38.83102,2.0833330000000005,0.7685315324865284,4.745369,2.835648,-17.36110000000002,4760.846944449453
2023-10-16 17:54:00,37.29745,2.141203,0.8221087199057178,4.6875,2.748843,-17.07170000000002,4760.946944449453
2023-10-16 17:57:00,32.66782,1.9675919999999998,0.7389513707298518,3.993055,2.1990750000000006,-17.65039999999999,4760.996944449454
2023-10-16 18:03:00,31.51042,2.054398,0.8349620385426273,4.050924999999999,2.2280089999999992,-17.361000000000047,4761.096944449454
2023-10-16 18:09:00,32.69676,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-17.361199999999997,4761.096944449454
2023-10-16 18:15:00,30.7581,2.054399,0.7993288788850791,3.993055,2.141204,-17.650499999999965,4761.196944449454
2023-10-16 18:18:00,31.51042,2.1701380000000006,0.7904758328342717,4.0509260000000005,2.054398,-17.361099999999965,4761.2469444494545
2023-10-16 18:21:00,39.20718,1.9097220000000004,0.7240172671788625,3.7615740000000004,2.0254640000000004,-17.361199999999997,4761.296944449455
2023-10-16 18:24:00,35.76389,1.8229170000000003,0.7374635435387926,3.7615740000000004,2.141203,-18.229100000000017,4761.346944449455
2023-10-16 18:30:00,33.82523,1.8229170000000003,0.7014218734442436,3.8483800000000006,2.1990730000000003,-17.650499999999965,4761.446944449455
2023-10-16 18:33:00,31.51042,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-18.229100000000017,4761.496944449455
2023-10-16 18:39:00,31.51042,1.9097220000000004,0.7608612579679696,3.703703,1.9965269999999995,-18.229100000000017,4761.596944449456
2023-10-16 18:42:00,34.60648,1.9965270000000004,0.7840164731855666,3.8194440000000007,2.0254630000000002,-17.65039999999999,4761.646944449456
2023-10-16 18:45:00,33.44907,1.8229170000000003,0.7014244593202478,3.8194440000000007,2.1701390000000007,-17.939800000000048,4761.696944449456
2023-10-16 18:48:00,31.16319,1.9097220000000004,0.6840707260241401,3.906249,2.141203,-17.071799999999996,4761.746944449456
2023-10-16 18:54:00,30.7581,1.851852,0.7089816788997174,3.7615729999999994,2.0833329999999997,-17.650500000000022,4761.846944449457
2023-10-16 19:09:00,33.82523,1.9386580000000002,0.7314943353517342,3.645834,1.8807859999999996,-17.361099999999965,4761.846944449457
2023-10-16 19:15:00,31.13426,1.9097229999999996,0.7952954899707789,3.645834,1.9675920000000007,-18.22919999999999,4761.846944449457
2023-10-16 19:18:00,30.7581,1.9097220000000004,0.8277886517913996,3.7615729999999994,2.1122690000000004,-18.518500000000017,4761.846944449457
2023-10-16 19:21:00,33.82523,1.967593,0.7763268405754395,3.8483789999999996,2.083334,-17.650499999999965,4761.846944449457
2023-10-16 19:30:00,30.7581,2.0254629999999993,0.7537883543359151,3.7615739999999995,1.9097230000000005,-17.65039999999999,4761.846944449457
2023-10-16 19:33:00,30.7581,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-18.229100000000017,4761.846944449457
2023-10-16 19:36:00,30.7581,1.9097229999999996,0.7952966441991264,3.5590279999999996,1.8807869999999998,-19.386599999999987,4761.846944449457
2023-10-16 19:48:00,44.96528,1.9097229999999996,0.7240148818561803,3.645834,1.9097210000000002,-16.782399999999996,4761.846944449457
2023-10-16 19:51:00,55.00579,0.6076389999999998,0.4098001321955763,2.835648,2.4884249999999994,-15.625,4761.846944449457
2023-10-16 19:54:00,31.51042,1.765047,0.7549190516237537,3.530093,1.9965270000000004,-17.361099999999965,4761.846944449457
2023-10-16 20:00:00,31.51042,1.765047,0.7217224011262732,3.616898,2.054397,-17.939700000000016,4761.846944449457
2023-10-16 20:03:00,32.66782,1.9675919999999998,0.8112448521144127,3.7615729999999994,2.0254640000000004,-18.807800000000043,4761.846944449457
2023-10-17 06:27:00,31.53935,1.851852,0.8112720159125232,3.0671300000000006,1.4756950000000009,-17.93979999999999,4761.846944449457
2023-10-17 06:30:00,33.44907,1.8807870000000007,1.2712243088756359,3.6747680000000003,2.6041669999999995,-18.518500000000017,4761.846944449457
2023-10-17 06:33:00,40.39352,1.9097220000000004,0.6840692810764875,4.137732000000001,2.3726849999999997,-18.807900000000018,4761.846944449457
2023-10-17 06:36:00,34.9537,1.7939819999999997,0.6938401841450589,3.819444,2.1990740000000004,-18.22919999999999,4761.846944449457
2023-10-17 06:39:00,31.53935,1.7939810000000005,0.7296097769518588,3.7615730000000003,2.17014,-18.807799999999986,4761.846944449457
2023-10-17 06:42:00,31.13426,1.851852,0.6696268455385342,3.616898000000001,1.9097210000000002,-17.939800000000048,4761.846944449457
2023-10-17 07:15:00,30.38194,1.9675919999999998,0.7763265742807384,3.790508,2.0254640000000004,-17.361099999999965,4761.846944449457
2023-10-17 07:21:00,30.7581,1.9386580000000002,0.8032841990010753,3.530093,1.8229169999999995,-19.097199999999987,4761.846944449457
2023-10-17 07:24:00,30.78703,2.054398,0.8349620385426273,3.530093,1.7071769999999997,-19.097200000000043,4761.896944449457
2023-10-17 07:27:00,33.82523,1.938657,0.8670961811374027,3.6747680000000003,2.0254640000000004,-17.939899999999966,4761.946944449457
2023-10-17 07:30:00,36.9213,1.9965270000000004,0.7840164731855666,3.8194440000000007,2.0254630000000002,-16.203700000000026,4761.996944449457
2023-10-17 07:33:00,40.76968,1.9965270000000004,0.7463789596004436,4.195602,2.3726849999999997,-18.22919999999999,4762.046944449457
2023-10-17 07:36:00,35.01157,1.8807869999999998,0.6330680581183629,3.8483789999999996,2.0833329999999997,-17.93979999999999,4762.096944449458
2023-10-17 07:39:00,33.44907,1.9386580000000002,0.896820542497714,4.224538,2.6041669999999995,-18.518500000000017,4762.146944449458
2023-10-17 07:42:00,36.9213,1.9675919999999998,0.7389486881312867,4.195602,2.4016200000000003,-19.09729999999996,4762.196944449458
2023-10-17 07:45:00,39.23611,2.054398,0.8349620385426273,4.108796,2.2858799999999997,-17.93979999999999,4762.246944449458
2023-10-17 07:48:00,45.77546,2.170139,0.9947282670678095,4.195602,2.372686,-16.20369999999997,4762.296944449458
2023-10-17 07:51:00,48.87153,2.054399,0.8685666856954946,4.716436,2.922454,-17.36110000000002,4762.3469444494585
2023-10-17 07:54:00,38.0787,2.1122689999999995,1.0061495842545045,5.063657999999999,3.3275510000000006,-17.93979999999999,4762.396944449459
2023-10-17 07:57:00,44.61805,2.1701380000000006,0.8296642345524078,5.063656,3.09607,-17.361000000000047,4762.446944449459
2023-10-17 08:00:00,40.76968,1.9675919999999998,0.776319098497881,4.861110999999999,3.0960610000000006,-17.650500000000022,4762.496944449459
2023-10-17 08:03:00,43.43171,2.256944,0.812234608480398,4.716435,2.633103,-16.78230000000002,4762.546944449459
2023-10-17 08:06:00,50.78125,2.054398,0.7197726576050975,4.311342000000001,2.4016210000000004,-16.493100000000027,4762.596944449459
2023-10-17 08:09:00,69.27083,2.4016200000000003,1.329305780066484,4.716436000000001,2.9513920000000002,-14.467600000000004,4762.64694444946
2023-10-17 08:12:00,71.58565,1.7071760000000005,0.7694191742750884,4.976857000000001,3.5300910000000005,-9.548600000000022,4762.69694444946
2023-10-17 08:15:00,61.16898,1.7071750000000003,0.7694199216569511,4.774306,3.3275419999999993,-10.995400000000018,4762.74694444946
2023-10-17 08:18:00,62.73148,1.649305,0.7220526779996818,4.253471,2.835649000000001,-11.574099999999987,4762.79694444946
2023-10-17 08:21:00,54.62963,2.0833329999999997,0.8428173065249428,4.890045,3.038195000000001,-13.020899999999983,4762.84694444946
2023-10-17 08:24:00,51.53356,2.372686,0.8818816506129397,5.005788,2.835648,-12.731499999999983,4762.8969444494605
2023-10-17 08:27:00,67.73727,2.6620369999999998,0.8643780810951434,4.774305,2.256945,-10.995300000000043,4762.946944449461
2023-10-17 08:30:00,98.20602,3.038195,0.9504110758947392,6.221064,3.3275489999999994,-6.076400000000035,4762.996944449461
2023-10-17 08:33:00,98.20602,3.2986109999999993,1.4124170207775952,7.609952999999999,4.745372,-4.91900000000004,4763.046944449461
2023-10-17 08:36:00,98.20602,2.9803239999999995,0.9872469763340831,6.770838,3.964124000000001,-6.076300000000003,4763.096944449461
2023-10-17 08:39:00,98.20602,2.459491,1.0140515898293734,6.105328,3.935186999999999,-6.94440000000003,4763.146944449461
2023-10-17 08:42:00,98.23495,2.4016200000000003,0.9638100174046623,5.7580979999999995,3.616897999999999,-6.076399999999978,4763.196944449462
2023-10-17 08:51:00,98.23495,1.938657,0.8968232630614859,5.266204000000001,3.645837,-6.6551000000000045,4763.346944449461
2023-10-17 08:54:00,98.23495,1.967593,0.875486462347899,5.208334000000001,3.5300909999999996,-5.497700000000009,4763.396944449461
2023-10-17 08:57:00,98.23495,1.9675920000000007,0.8754967400993255,5.295134,3.6169019999999996,-5.786999999999978,4763.446944449462
2023-10-17 09:00:00,98.23495,1.851852,0.8417254563200625,4.861111,3.2986059999999995,-5.497700000000009,4763.496944449462
2023-10-17 09:03:00,98.20602,1.851852,0.8708610961999992,5.005786,3.472225999999999,-4.629699999999957,4763.546944449462
2023-10-17 09:06:00,98.23495,1.8807869999999998,0.8502148791642707,5.063657999999999,3.4722210000000002,-4.918999999999983,4763.596944449462
2023-10-17 09:09:00,98.23495,1.5914349999999997,0.8172574395227982,4.774306,3.530093000000001,-5.208300000000008,4763.646944449462
2023-10-17 09:12:00,98.23495,1.7071750000000003,0.879962429537064,4.658564,3.327547,-4.050900000000013,4763.6969444494625
2023-10-17 09:15:00,98.23495,1.851852,0.8417264847250456,4.890046000000001,3.327542000000001,-4.340300000000013,4763.746944449463
2023-10-17 09:18:00,98.23495,1.851852,0.8988367016033945,5.179397,3.674767,-4.050900000000013,4763.796944449463
2023-10-17 09:21:00,98.23495,1.851852,0.8417347119077836,5.063658000000001,3.5011620000000008,-3.761599999999987,4763.846944449463
2023-10-17 09:24:00,98.23495,1.7071750000000003,0.8799571167438753,4.918982000000001,3.5879589999999997,-3.761600000000044,4763.896944449463
2023-10-17 09:27:00,82.40741,1.5625,0.754952148054652,4.600694,3.327546000000001,-4.050900000000013,4763.946944449463
2023-10-17 09:30:00,66.57986,1.765046,0.8445880326911084,4.629630000000001,3.1828710000000004,-6.076399999999978,4763.996944449464
2023-10-17 09:33:00,63.10764,1.9965279999999996,0.8523338805468106,4.803241,3.0671250000000008,-8.969899999999996,4764.046944449464
2023-10-17 09:36:00,65.79861,2.0833330000000005,0.9087682576527795,4.947917,3.1539349999999997,-7.233800000000031,4764.096944449464
2023-10-17 09:39:00,70.05208,2.1990730000000003,0.9086759728934632,5.092588000000001,3.1539350000000006,-9.259200000000021,4764.146944449464
2023-10-17 09:48:00,72.39583,2.1990740000000004,0.8739908655624783,5.150463,3.182875,-6.365700000000004,4764.296944449464
2023-10-17 09:51:00,68.51852,2.141204,0.925251659745515,5.324069,3.472225,-4.629599999999982,4764.346944449464
2023-10-17 09:54:00,67.36111,2.170139,0.9007057348541269,5.237264,3.3275449999999998,-7.8125,4764.396944449464
2023-10-17 09:57:00,73.90046,2.1701379999999997,0.9334370860484509,5.324073,3.4432849999999995,-6.944500000000005,4764.446944449464
2023-10-17 10:00:00,88.19444,2.256944,0.9245444403260565,5.237267,3.240743,-4.340300000000013,4764.4969444494645
2023-10-17 10:03:00,90.1331,2.054398,0.9004896038364771,5.208336999999999,3.443289,-4.918999999999983,4764.546944449465
2023-10-17 10:06:00,98.23495,2.256944,0.9578736236554694,5.439812999999999,3.472219,-3.7615000000000123,4764.596944449465
2023-10-17 10:09:00,98.23495,2.1122690000000004,0.9170175463155524,5.468754,3.645835,-5.497699999999952,4764.646944449465
2023-10-17 10:12:00,88.5706,2.025462,0.8921837207827273,5.410884,3.674771999999999,-6.944399999999973,4764.696944449465
2023-10-17 10:15:00,84.69329,2.1990739999999995,0.9416081067963215,5.555554,3.645830000000001,-5.786999999999978,4764.746944449465
2023-10-17 10:18:00,83.94097,2.1122680000000003,0.9775645135282188,5.526619,3.761571,-3.4721999999999866,4764.796944449466
2023-10-17 10:21:00,84.31713,2.1701390000000007,0.9334373688766233,5.468754,3.5879649999999996,-4.91900000000004,4764.846944449466
2023-10-17 10:24:00,78.53009,2.054398,0.9309922183319159,5.613429,3.8773109999999997,-4.340199999999982,4764.896944449466
2023-10-17 10:27:00,73.90046,2.054398,0.8349596503242583,5.439819,3.6169009999999995,-5.497600000000034,4764.946944449466
2023-10-17 10:30:00,70.8044,2.1990739999999995,0.9416081067963195,5.4976840000000005,3.58796,-5.208399999999983,4764.996944449466
2023-10-17 10:33:00,71.99074,2.141204,0.9252406797707078,5.353009,3.5011550000000007,-4.629599999999982,4765.0469444494665
2023-10-17 10:36:00,68.89468,2.054399,0.9004898903921889,5.381944000000001,3.6168949999999995,-4.340199999999982,4765.096944449467
2023-10-17 10:39:00,72.3669,2.1701390000000007,0.9007057348541271,5.4976840000000005,3.5879649999999996,-6.076400000000035,4765.146944449467
2023-10-17 10:42:00,76.59144,2.314814,0.974040872945123,5.468749000000001,3.4432849999999995,-5.497700000000009,4765.196944449467
2023-10-17 10:45:00,80.84491,2.228009,0.949753370937138,5.381944,3.4432850000000004,-4.629600000000039,4765.246944449467
2023-10-17 10:48:00,78.15394,2.170139,0.9007057348541269,5.381944,3.472225,-4.918999999999983,4765.296944449467
2023-10-17 10:51:00,76.59144,2.228009,0.949753370937138,5.468754,3.530095,-5.497700000000009,4765.346944449468
2023-10-17 10:54:00,78.50116,2.2858789999999996,0.965969312921278,5.613423999999999,3.6168950000000004,-5.497700000000009,4765.396944449468
2023-10-17 10:57:00,76.21528,2.1122680000000003,0.9170172616594396,5.3819490000000005,3.559030999999999,-5.497700000000009,4765.446944449468
2023-10-17 11:00:00,71.58565,2.1122680000000003,0.9170172616594396,5.3819490000000005,3.559030999999999,-4.629600000000039,4765.496944449468
2023-10-17 11:03:00,75.43403,2.2858790000000004,0.9659693129212782,5.671298999999999,3.6747699999999996,-4.91900000000004,4765.546944449468
2023-10-17 11:06:00,83.53588,2.3148150000000003,0.9403186702565184,5.439814,3.3854189999999997,-5.2082999999999515,4765.5969444494685
2023-10-17 11:09:00,89.35185,2.170139,0.9334373688766231,5.353008,3.472219000000001,-4.340300000000013,4765.646944449469
2023-10-17 11:12:00,95.8912,2.228009,0.8817164460036174,5.410877999999999,3.4143490000000005,-5.208399999999983,4765.696944449469
2023-10-17 11:15:00,94.7338,1.967593,0.8754864623479007,5.266208,3.5879650000000005,-4.3402999999999565,4765.746944449469
2023-10-17 11:18:00,90.48032,1.9965279999999996,0.9139737254401211,5.179392999999999,3.5011550000000007,-5.786999999999978,4765.796944449469
2023-10-17 11:21:00,95.8912,2.1990739999999995,0.9416081067963215,5.208333,3.298609000000001,-4.91900000000004,4765.846944449469
2023-10-17 11:24:00,98.20602,2.256944,0.9578736236554694,5.381943,3.4143490000000005,-5.208300000000008,4765.89694444947
2023-10-17 11:27:00,98.20602,2.170139,0.9334373688766231,5.3819479999999995,3.5011590000000004,-5.497700000000009,4765.94694444947
2023-10-17 11:30:00,98.23495,1.967593,0.8112416157747286,5.353007999999999,3.6168950000000004,-5.2082999999999515,4765.99694444947
2023-10-17 11:33:00,93.57639,1.8807869999999998,0.8502252345999685,5.1504579999999995,3.559031,-4.629700000000014,4766.04694444947
2023-10-17 11:36:00,98.20602,2.054398,0.8685697981393162,5.121528,3.3275499999999996,-3.761599999999987,4766.09694444947
2023-10-17 11:39:00,98.20602,1.967593,0.8754864623479007,5.121528,3.4432850000000004,-3.761599999999987,4766.1469444494705
2023-10-17 11:42:00,98.20602,2.1122689999999995,0.9170175463155522,5.3819479999999995,3.5590290000000007,-3.761599999999987,4766.196944449471
2023-10-17 11:45:00,98.23495,2.054398,0.9004896038364771,5.353007999999999,3.58796,-3.7615000000000123,4766.246944449471
2023-10-17 11:48:00,94.35764,1.8807869999999998,0.8795466026933747,5.237268,3.674771,-4.3402000000000385,4766.296944449471
2023-10-17 11:51:00,87.78935,1.8229169999999995,0.8332097704764403,5.121528,3.587961000000001,-4.340199999999982,4766.346944449471
2023-10-17 11:54:00,87.78935,1.9386579999999993,0.8670933225774606,5.005787999999999,3.3564800000000004,-4.340300000000013,4766.396944449471
2023-10-17 11:57:00,84.69329,1.938657,0.8670951314222062,5.005786,3.3564810000000005,-5.208300000000008,4766.446944449472
2023-10-17 12:00:00,85.06944,2.0254630000000002,0.8921840083167014,5.063657999999999,3.3275449999999998,-4.340300000000013,4766.496944449472
2023-10-17 12:03:00,82.37847,1.9097229999999996,0.8586697759461044,5.121533,3.5011599999999996,-4.918999999999983,4766.546944449472
2023-10-17 12:06:00,80.84491,1.9097229999999996,0.827791123102278,5.092587999999999,3.4432849999999995,-4.918900000000008,4766.596944449472
2023-10-17 12:09:00,55.7581,1.2442130000000002,0.7692998487998155,5.063657999999999,4.253474999999999,-10.995300000000043,4766.646944449472
2023-10-17 12:12:00,85.85069,2.2280099999999994,0.8050149807360855,5.092587999999999,3.0381979999999995,-6.076300000000003,4766.6969444494725
2023-10-17 12:15:00,96.67245,2.1990739999999995,0.873983468219194,5.2083379999999995,3.2407439999999994,-3.182900000000018,4766.746944449473
2023-10-17 12:18:00,98.20602,2.0833329999999997,0.8766427284199542,5.237268,3.4143550000000005,-2.0255000000000223,4766.796944449473
2023-10-17 12:21:00,98.20602,2.1122689999999995,0.9479150918599256,5.671298,3.877319,-2.0255000000000223,4766.846944449473
2023-10-17 12:24:00,98.23495,1.967593,0.875486462347899,5.295138000000001,3.6168949999999995,-2.6041999999999916,4766.896944449473
2023-10-17 12:27:00,98.20602,2.054398,0.8685697981393162,5.179392999999999,3.385414999999999,-2.314799999999991,4766.946944449473
2023-10-17 12:30:00,94.7338,1.9965279999999996,0.8838519499660303,5.005786,3.298610000000001,-2.0253999999999905,4766.996944449474
2023-10-17 12:33:00,94.7338,1.9386579999999993,0.8670933225774587,5.063658,3.4143499999999998,-3.761599999999987,4767.046944449474
2023-10-17 12:36:00,93.95255,2.0254630000000002,0.8604700042293294,5.063657999999999,3.298614999999999,-2.314899999999966,4767.096944449474
2023-10-17 12:39:00,94.35764,1.9386579999999993,0.8670933225774606,5.121528,3.472220000000001,-2.6041000000000167,4767.146944449474
2023-10-17 12:42:00,86.60301,1.7361109999999993,0.8074531293952503,4.947915999999999,3.501157000000001,-2.314800000000048,4767.196944449474
2023-10-17 12:45:00,74.65278,1.7939809999999996,0.8533828834639069,4.890047,3.4143570000000008,-3.182900000000018,4767.2469444494745
2023-10-17 12:48:00,63.10764,1.938657,0.8670930319869188,5.295138000000001,3.6458309999999994,-6.365700000000004,4767.296944449475
2023-10-17 12:51:00,63.0787,1.967593,0.875486462347899,5.063658,3.385414999999999,-7.233799999999974,4767.346944449475
2023-10-17 12:54:00,68.89468,2.0254629999999993,0.8921840083167012,5.353007999999999,3.6168950000000004,-5.497700000000009,4767.396944449475
2023-10-17 12:57:00,69.64699,1.9965279999999996,0.8523428078224353,5.2083330000000005,3.472225000000001,-4.3402999999999565,4767.446944449475
2023-10-17 13:00:00,64.26505,1.880788,0.8502151719016552,5.179403,3.5879650000000005,-7.233799999999974,4767.496944449475
2023-10-17 13:03:00,58.85417,1.8229169999999995,0.8332097704764403,5.2083379999999995,3.6747710000000007,-9.548600000000022,4767.546944449476
2023-10-17 13:06:00,64.26505,2.054398,0.8685697981393162,5.092587999999999,3.298609999999999,-7.8125,4767.596944449476
2023-10-17 13:09:00,62.70255,1.967593,0.8441832170840895,4.861112,3.1539349999999997,-8.680600000000027,4767.646944449476
2023-10-17 13:12:00,65.42245,1.9965279999999996,0.9139737254401192,5.034718000000001,3.3564800000000004,-6.365700000000004,4767.696944449476
2023-10-17 13:15:00,66.95602,1.9965279999999996,0.8523316487082756,5.324077999999999,3.58796,-6.944399999999973,4767.746944449476
2023-10-17 13:18:00,67.33218,1.9965270000000004,0.8523313673532249,5.208336999999999,3.472219999999999,-6.94440000000003,4767.7969444494765
2023-10-17 13:21:00,66.2037,1.9097220000000004,0.7952940592019234,5.005787000000001,3.3275449999999998,-6.6551000000000045,4767.846944449477
2023-10-17 13:24:00,67.33218,1.9097220000000004,0.9165567672666284,5.179397000000001,3.6168950000000004,-4.629700000000014,4767.896944449477
2023-10-17 13:27:00,69.27083,1.9965270000000004,0.8838495340053482,5.2951369999999995,3.58796,-6.076300000000003,4767.946944449477
2023-10-17 13:30:00,69.64699,1.9675919999999998,0.8441873686539907,5.179397000000001,3.472225000000001,-4.91900000000004,4767.996944449477
2023-10-17 13:33:00,81.62616,2.170139,1.0787098045844439,5.758097,4.021988,-4.629700000000014,4768.046944449477
2023-10-17 13:36:00,87.78935,2.025462,0.8921944272203645,4.918977000000001,3.1828749999999992,-1.446799999999996,4768.096944449478
2023-10-17 13:39:00,85.09838,1.851852,0.8417285415302503,5.092593,3.5300910000000005,-1.7361000000000217,4768.146944449478
2023-10-17 13:42:00,83.91204,1.851852,0.8417285415302485,5.005787000000001,3.4432849999999995,-1.736099999999965,4768.196944449478
2023-10-17 13:45:00,82.37847,1.9386580000000002,0.867093322577459,5.2083330000000005,3.559024999999999,-1.1573999999999955,4768.246944449478
2023-10-17 13:48:00,88.5706,2.0254630000000002,0.9796559904089011,5.237272999999999,3.58796,-1.446799999999996,4768.296944449478
2023-10-17 13:51:00,84.66435,1.7939819999999997,0.8533724925075206,5.237272999999999,3.761571000000001,2.893599999999992,4768.3469444494785
2023-10-17 13:54:00,73.11921,1.7071750000000003,0.8539120018239043,5.034717,3.674771999999999,2.6041000000000167,4768.396944449479
2023-10-17 13:57:00,69.27083,1.851852,0.8708591245154537,5.034717,3.5011550000000007,0.28940000000000055,4768.446944449479
2023-10-17 14:00:00,72.33796,1.9097220000000004,0.8586694842935921,5.0925970000000005,3.472224999999999,-3.182899999999961,4768.496944449479
2023-10-17 14:03:00,71.96181,1.9386580000000002,0.9253674647002963,5.121533,3.530095,-1.73599999999999,4768.546944449479
2023-10-17 14:06:00,67.70833,1.851852,0.8708591245154537,5.0636529999999995,3.5300910000000005,-2.8935000000000173,4768.596944449479
2023-10-17 14:09:00,67.73727,1.8229170000000003,0.833219982443509,4.890042000000001,3.3564849999999993,-0.867999999999995,4768.64694444948
2023-10-17 14:12:00,70.05208,1.9965279999999996,0.8838604596142626,4.947913000000001,3.2407449999999995,-1.7361999999999966,4768.69694444948
2023-10-17 14:15:00,66.57986,1.9965279999999996,0.8191741291645088,5.150463,3.385415,-2.8935000000000173,4768.74694444948
2023-10-17 14:18:00,69.64699,1.7939819999999997,0.7630605099367834,4.600695,3.0381990000000005,-2.8934999999999604,4768.79694444948
2023-10-17 14:21:00,78.53009,1.5914349999999997,0.8172609961985237,4.2534730000000005,3.009264,0.0,4768.84694444948
2023-10-17 14:24:00,85.85069,1.5914349999999997,0.791055333318816,4.62963,3.3564849999999993,0.5786999999999694,4768.8969444494805
2023-10-17 14:27:00,79.31134,1.5625,0.8079881004590549,4.890047000000001,3.674767000000001,3.4721999999999866,4768.946944449481
2023-10-17 14:30:00,68.86574,1.8807869999999998,0.8795466026933747,5.063653,3.501156,-1.73599999999999,4768.996944449481
2023-10-17 14:33:00,67.73727,2.054399,0.9004898903921907,5.1504639999999995,3.385415,-2.6041999999999916,4769.046944449481
2023-10-17 14:36:00,69.64699,2.2569440000000007,0.9245444403260568,5.4976840000000005,3.5011599999999996,-2.6041000000000167,4769.096944449481
2023-10-17 14:39:00,72.3669,2.228009,0.8817164460036153,5.266204000000001,3.2696750000000003,-0.5787000000000262,4769.146944449481
2023-10-17 14:42:00,70.05208,2.141204,0.9252406797707078,5.324074,3.472220000000001,-2.6041000000000167,4769.196944449482
2023-10-17 14:45:00,66.57986,2.054399,0.9004898903921907,5.353014,3.5879650000000005,-2.8935000000000173,4769.246944449482
2023-10-17 14:48:00,65.42245,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,-4.340300000000013,4769.296944449482
2023-10-17 14:51:00,65.79861,2.1122690000000004,0.8846792865590885,5.0347230000000005,3.1828649999999996,-4.629600000000039,4769.346944449482
2023-10-17 14:54:00,69.27083,2.228009,0.9166223358170119,5.179394000000001,3.211805000000001,-3.4721999999999866,4769.396944449482
2023-10-17 14:57:00,71.96181,2.2569440000000007,0.9245444403260568,5.208334,3.211809999999999,-2.6041000000000167,4769.4469444494825
2023-10-17 15:00:00,75.05787,2.2858790000000004,0.9659693129212762,5.700234000000001,3.7037049999999994,-1.4466999999999643,4769.496944449483
2023-10-17 15:03:00,68.48958,2.054398,0.9004896038364751,5.3819490000000005,3.6169009999999995,-2.6041000000000167,4769.546944449483
2023-10-17 15:06:00,66.57986,2.1122680000000003,0.9170172616594414,5.2372689999999995,3.414351,-3.4721999999999866,4769.596944449483
2023-10-17 15:09:00,66.17477,2.141204,0.9252406797707078,5.2372689999999995,3.385415,-4.629700000000014,4769.646944449483
2023-10-17 15:12:00,64.26505,2.141204,0.925247267776345,5.1215280000000005,3.26968,-4.91900000000004,4769.696944449483
2023-10-17 15:15:00,63.4838,2.054398,0.9004960690983874,4.976852000000001,3.2118100000000007,-6.365799999999979,4769.746944449484
2023-10-17 15:18:00,66.57986,2.1122679999999994,0.8846847349769167,4.947917,3.0960650000000003,-5.786999999999978,4769.796944449484
2023-10-17 15:21:00,68.48958,2.0254630000000002,0.892180796352065,4.861111,3.1249949999999993,-3.761599999999987,4769.846944449484
2023-10-17 15:24:00,67.73727,2.0254629999999993,0.8921840083167012,5.092592999999999,3.3564800000000004,-4.918999999999983,4769.896944449484
2023-10-17 15:27:00,63.85995,2.0833330000000005,0.8428088928479668,4.976852000000001,3.1249949999999993,-7.233899999999949,4769.946944449484
2023-10-17 16:03:00,65.79861,1.9675919999999998,0.8441829347513204,4.629629,2.922453,-6.076399999999978,4770.546944449485
2023-10-17 16:06:00,63.88889,1.9386579999999993,0.8359995517507025,4.861112,3.1828700000000003,-6.944500000000005,4770.596944449485
2023-10-17 16:12:00,63.10764,1.9965279999999996,0.8191811989070877,4.976852,3.2118100000000007,-6.365700000000004,4770.696944449485
2023-10-17 16:15:00,61.54514,1.9965279999999996,0.7840179932038653,4.890046,3.0960649999999994,-8.391200000000026,4770.746944449485
2023-10-17 16:18:00,58.85417,2.0833330000000005,0.8766381766613004,4.803240000000001,2.9803229999999994,-9.548600000000022,4770.796944449486
2023-10-17 16:21:00,61.57407,2.1122690000000004,0.8506465093829103,4.774305,2.8935190000000004,-7.233800000000031,4770.846944449486
2023-10-17 16:27:00,63.0787,2.1990740000000004,0.9416147755181996,5.005788000000001,3.09607,-7.233799999999974,4770.946944449486
2023-10-17 16:30:00,61.95023,2.054399,0.834962310420967,4.918982,3.0960649999999994,-7.5230999999999995,4770.996944449486
2023-10-17 16:33:00,56.94444,2.0254630000000002,0.7916787597105002,4.918982,3.0960610000000006,-9.548600000000022,4771.046944449487
2023-10-17 16:36:00,55.78704,2.083334,0.8428163755793846,4.629630000000001,2.7777780000000005,-11.284699999999987,4771.096944449487
2023-10-17 16:42:00,58.10185,2.170139,0.7904760845432389,4.658566,2.6620370000000007,-10.706000000000017,4771.196944449487
2023-10-17 16:45:00,55.00579,2.1122690000000004,0.8145383272947234,4.542824,2.633101,-11.574000000000012,4771.246944449487
2023-10-17 16:48:00,55.78704,2.141204,0.85844956122677,4.629629,2.719907,-11.284699999999987,4771.2969444494875
2023-10-17 16:51:00,56.94444,2.228009,0.881717686536171,4.600694,2.604166,-10.995400000000018,4771.346944449488
2023-10-17 16:57:00,57.72569,2.170139,0.9007022560256334,4.5428239999999995,2.633102,-12.442099999999982,4771.446944449488
2023-10-17 17:00:00,60.79282,2.0254630000000002,0.7916838125702604,4.542824,2.719907,-10.995299999999986,4771.496944449488
2023-10-17 17:03:00,53.84838,1.8807869999999998,0.7872792780275909,4.340278,2.6909720000000004,-11.574099999999987,4771.546944449488
2023-10-17 17:06:00,50.0,1.9965270000000004,0.746380310407638,4.311342,2.4884260000000005,-13.888899999999978,4771.596944449489
2023-10-17 17:12:00,49.62384,2.083334,0.8069442628206938,4.340278,2.4594899999999997,-13.310199999999952,4771.696944449489
2023-10-17 17:15:00,57.3206,2.170139,0.8662283981125927,4.311343,2.3726850000000006,-12.731400000000008,4771.746944449489
2023-10-17 17:21:00,58.47801,2.1122680000000003,0.7758677781901171,4.2534719999999995,2.3148150000000003,-12.731499999999983,4771.8469444494895
2023-10-17 17:24:00,52.31481,1.9675919999999998,0.8112425114791618,4.079860999999999,2.34375,-13.020899999999983,4771.89694444949
2023-10-17 17:27:00,47.68518,2.141204,0.8221089811497478,4.282408000000001,2.343750000000001,-14.467600000000004,4771.94694444949
2023-10-17 17:33:00,34.20139,1.765046,0.6862267093636242,4.311343000000001,2.719908,-17.361099999999965,4772.04694444949
2023-10-17 17:36:00,33.07291,1.9965270000000004,0.7055580902828984,4.658564,2.8067130000000002,-16.492999999999995,4772.09694444949
2023-10-17 17:42:00,30.7581,2.0254630000000002,0.7126756606946535,4.456018,2.5752310000000005,-16.20369999999997,4772.196944449491
2023-10-17 17:45:00,31.13426,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-18.518500000000017,4772.246944449491
2023-10-17 18:06:00,31.53935,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-17.65039999999999,4772.246944449491
2023-10-17 18:27:00,31.13426,2.228009,0.8446847853689723,3.6458340000000007,1.6203710000000004,-18.80789999999996,4772.246944449491
2023-10-17 18:30:00,31.51042,2.1122690000000004,0.8846861578241471,3.819445,1.967593,-16.20369999999997,4772.246944449491
2023-10-17 18:33:00,33.82523,2.0833330000000005,0.8428161045783851,4.021990000000001,2.170139,-18.229100000000017,4772.246944449491
2023-10-17 18:54:00,30.41088,2.0833330000000005,0.7685315324865284,3.9351839999999996,2.0254629999999993,-18.518500000000017,4772.246944449491
2023-10-17 18:57:00,30.7581,2.1122679999999994,0.7758663898733003,3.7615739999999995,1.8229160000000002,-17.93979999999999,4772.246944449491
2023-10-17 19:00:00,31.13426,1.8807869999999998,0.7872804241376854,3.501157,1.851852,-18.229100000000017,4772.246944449491
2023-10-17 19:03:00,33.44907,1.7071760000000005,0.6330799393380399,3.211806,1.6493060000000002,-18.518599999999992,4772.246944449491
2023-10-17 19:06:00,36.14005,1.6493060000000002,0.7220508057903483,3.0960649999999994,1.6782399999999997,-17.939800000000048,4772.246944449491
