Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-17 19:09:00,31.13426,1.7361120000000003,0.7138070838677761,3.327547000000001,1.7939810000000005,-17.361099999999965,4772.246944449491
2023-10-17 22:36:00,33.82523,2.141203,0.8927054539561574,3.211805,1.3310179999999994,-18.807900000000018,4772.246944449491
2023-10-17 22:39:00,38.83102,2.1701379999999997,0.8662281296451435,3.501156999999999,1.5625,-18.518500000000017,4772.296944449491
2023-10-17 22:42:00,40.76968,2.0833329999999997,0.8069439999584259,3.4722219999999995,1.5914349999999997,-19.386600000000044,4772.346944449491
2023-10-17 22:45:00,39.23611,2.0254629999999993,0.7916838125702602,3.3564819999999997,1.5335650000000003,-16.78230000000002,4772.3969444494915
2023-10-17 22:48:00,37.29745,2.0254629999999993,0.7916838125702602,3.2986109999999993,1.4756939999999998,-17.361099999999965,4772.446944449492
2023-10-17 22:51:00,37.29745,2.0254629999999993,0.7916838125702602,3.3564819999999997,1.5335650000000003,-17.071699999999964,4772.496944449492
2023-10-17 22:54:00,36.9213,2.0254629999999993,0.7916838125702602,3.2986109999999993,1.4756939999999998,-17.36110000000002,4772.546944449492
2023-10-17 22:57:00,39.23611,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-17.939800000000048,4772.596944449492
2023-10-17 23:00:00,39.61227,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-17.071799999999996,4772.646944449492
2023-10-17 23:03:00,36.5162,2.054398,0.7611700383451909,3.4722220000000004,1.5914349999999997,-17.65039999999999,4772.696944449493
2023-10-17 23:06:00,36.9213,2.1122690000000004,0.7758680313963255,3.3854170000000003,1.4467589999999992,-18.518500000000017,4772.746944449493
2023-10-17 23:09:00,36.14005,2.1122690000000004,0.8506452996378568,3.3854170000000003,1.5046299999999997,-16.493100000000027,4772.796944449493
2023-10-17 23:12:00,36.54514,2.083334,0.8069455430856414,3.4722220000000004,1.5914349999999997,-15.625,4772.846944449493
2023-10-17 23:15:00,39.61227,2.1122690000000004,0.7758694197095617,3.530092,1.5914349999999997,-17.36110000000002,4772.896944449493
2023-10-17 23:18:00,39.61227,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-17.361199999999997,4772.9469444494935
2023-10-17 23:21:00,36.9213,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-17.939700000000016,4772.996944449494
2023-10-17 23:24:00,41.14584,2.2858790000000004,0.8194443038608239,3.732639,1.6203710000000004,-17.361099999999965,4773.046944449494
2023-10-17 23:27:00,44.99421,1.9675919999999998,0.6984185041699452,3.3564809999999996,1.5335650000000003,-17.939900000000023,4773.096944449494
2023-10-17 23:30:00,41.92709,1.7361120000000003,0.7467515036288769,3.0960660000000004,1.5914350000000006,-17.650500000000022,4773.146944449494
2023-10-17 23:33:00,41.14584,1.7361119999999994,0.6785867505211559,3.153936,1.5914349999999997,-16.493100000000027,4773.196944449494
2023-10-17 23:36:00,38.83102,1.7071759999999996,0.7385523280346653,3.096064,1.6203700000000003,-18.51849999999996,4773.246944449495
2023-10-17 23:39:00,41.14584,1.8229160000000002,0.7374632725379794,3.240741,1.6203709999999996,-16.203700000000026,4773.296944449495
2023-10-17 23:42:00,44.61805,1.8229169999999995,0.7374635435387924,3.2696769999999997,1.6493060000000002,-17.93979999999999,4773.346944449495
2023-10-17 23:45:00,44.99421,1.7939820000000006,0.7296076629927989,3.327547000000001,1.7361110000000002,-18.518500000000017,4773.396944449495
2023-10-17 23:48:00,42.70834,1.8807870000000007,0.753089728930966,3.414352000000001,1.7361110000000002,-17.36110000000002,4773.446944449495
2023-10-17 23:51:00,41.14584,1.8807869999999998,0.7872804241376854,3.3275449999999998,1.6782399999999997,-17.361099999999965,4773.4969444494955
2023-10-17 23:54:00,43.86574,1.9965279999999996,0.8191753074608654,3.3854169999999995,1.6203700000000003,-17.93979999999999,4773.546944449496
2023-10-17 23:57:00,40.76968,1.880788,0.7872807016679827,3.3564809999999996,1.7071749999999994,-17.071799999999996,4773.596944449496
2023-10-18 00:00:00,38.0787,1.880788,0.7872807016679827,3.3564809999999996,1.7071749999999994,-16.203700000000026,4773.646944449496
2023-10-18 00:03:00,39.98843,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-17.939900000000023,4773.696944449496
2023-10-18 00:06:00,40.76968,1.9965279999999996,0.7840167385958797,3.443288,1.6493060000000002,-17.93979999999999,4773.746944449496
2023-10-18 00:09:00,41.14584,1.9386580000000002,0.8032830367035266,3.443288,1.7361110000000002,-17.361099999999965,4773.796944449497
2023-10-18 00:12:00,42.30324,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.518500000000017,4773.846944449497
2023-10-18 00:15:00,39.98843,1.880788,0.7530899979886753,3.4722230000000005,1.7939810000000005,-17.071799999999996,4773.896944449497
2023-10-18 00:18:00,38.83102,1.9097229999999996,0.7240162039831097,3.4722230000000005,1.7361110000000002,-19.675900000000013,4773.946944449497
2023-10-18 00:21:00,39.6412,1.9965279999999996,0.746379215977322,3.443288,1.6203700000000003,-17.939800000000048,4773.996944449497
2023-10-18 00:24:00,42.30324,2.0254629999999993,0.7916838125702602,3.3564819999999997,1.5335650000000003,-16.492999999999995,4774.0469444494975
2023-10-18 00:27:00,40.39352,1.9097229999999996,0.7952966441991264,3.3854159999999993,1.7071749999999994,-18.518500000000017,4774.096944449498
2023-10-18 00:30:00,39.61227,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-17.65039999999999,4774.146944449498
2023-10-18 00:33:00,39.61227,1.9097229999999996,0.7608615260850841,3.327547,1.6203700000000003,-17.361199999999997,4774.196944449498
2023-10-18 00:36:00,41.14584,1.9386580000000002,0.7686061237630893,3.4722230000000005,1.7361110000000002,-16.782399999999996,4774.246944449498
2023-10-18 00:39:00,42.30324,1.967593,0.8112427860961537,3.530092999999999,1.7939809999999996,-17.65039999999999,4774.296944449498
2023-10-18 00:42:00,40.94329,1.9386579999999993,0.7686061237630891,3.501158,1.7650460000000008,-17.36110000000002,4774.346944449499
2023-10-18 00:45:00,38.83102,1.967593,0.7763243486588671,3.5590280000000005,1.7939810000000005,-18.518599999999992,4774.396944449499
2023-10-18 00:48:00,37.29745,2.0254630000000002,0.7537869940787442,3.5879629999999993,1.7361110000000002,-18.22919999999999,4774.446944449499
2023-10-18 00:51:00,42.70834,2.1122680000000003,0.814538065249262,3.5590280000000005,1.6493060000000002,-17.93979999999999,4774.496944449499
2023-10-18 00:54:00,42.30324,1.9965279999999996,0.7463805667848415,3.414352,1.5914349999999997,-18.518500000000017,4774.546944449499
2023-10-18 00:57:00,38.83102,1.938657,0.8032827611358079,3.327547,1.6203710000000004,-18.807900000000018,4774.5969444494995
2023-10-18 01:00:00,37.29745,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-17.650500000000022,4774.6469444495
2023-10-18 01:03:00,38.0787,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-17.071799999999996,4774.6969444495
2023-10-18 01:06:00,40.76968,2.0833329999999997,0.8428161045783849,3.616898,1.765047,-17.93979999999999,4774.7469444495
2023-10-18 01:09:00,42.70834,2.0833330000000005,0.8069439999584261,3.7615730000000003,1.8807859999999996,-18.229100000000017,4774.7969444495
2023-10-18 01:12:00,39.61227,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-16.782399999999996,4774.8469444495
2023-10-18 01:15:00,41.14584,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-17.071799999999996,4774.896944449501
2023-10-18 01:18:00,39.23611,2.083334,0.8069442628206938,3.5590279999999996,1.6782399999999997,-17.071699999999964,4774.946944449501
2023-10-18 01:21:00,37.29745,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-17.071799999999996,4774.996944449501
2023-10-18 01:24:00,40.76968,2.141203,0.8584480744269424,3.530092,1.6203700000000003,-17.071799999999996,4775.046944449501
2023-10-18 01:27:00,41.92709,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-16.49309999999997,4775.096944449501
2023-10-18 01:30:00,39.61227,2.054398,0.7611686686822338,3.5879630000000002,1.7071750000000003,-18.22919999999999,4775.1469444495015
2023-10-18 01:33:00,36.54514,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-15.625,4775.196944449502
2023-10-18 01:36:00,37.29745,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-18.518500000000017,4775.246944449502
2023-10-18 01:39:00,40.76968,2.0833330000000005,0.7685301534758398,3.6458329999999997,1.7361110000000002,-16.49309999999997,4775.296944449502
2023-10-18 01:42:00,39.23611,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-17.07170000000002,4775.346944449502
2023-10-18 01:45:00,39.23611,2.0833330000000005,0.8766381766613004,3.616898000000001,1.7939809999999996,-17.361199999999997,4775.396944449502
2023-10-18 01:48:00,40.01736,2.0833330000000005,0.7685301534758375,3.616898000000001,1.7071759999999996,-17.65039999999999,4775.446944449503
2023-10-18 01:51:00,39.23611,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-16.492999999999995,4775.496944449503
2023-10-18 01:54:00,42.30324,2.1122679999999994,0.7758663898733003,3.5590279999999996,1.6203700000000003,-17.07170000000002,4775.546944449503
2023-10-18 01:57:00,41.17477,1.967593,0.7763243486588671,3.4722219999999995,1.7071749999999994,-14.467600000000004,4775.596944449503
2023-10-18 02:00:00,37.29745,1.938657,0.8032839234330785,3.4432859999999996,1.7361109999999993,-18.22919999999999,4775.646944449503
2023-10-18 02:03:00,36.9213,2.0833329999999997,0.8069439999584259,3.530093,1.6493060000000002,-18.518500000000017,4775.6969444495035
2023-10-18 02:06:00,40.39352,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-17.071799999999996,4775.746944449504
2023-10-18 02:09:00,40.39352,2.0254630000000002,0.7537856338177696,3.530093,1.6782399999999997,-16.20369999999997,4775.796944449504
2023-10-18 02:12:00,40.39352,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-17.361099999999965,4775.846944449504
2023-10-18 02:15:00,41.14584,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-18.518599999999992,4775.896944449504
2023-10-18 02:18:00,41.92709,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-17.36110000000002,4775.946944449504
2023-10-18 02:21:00,40.01736,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-18.51849999999996,4775.996944449505
2023-10-18 02:24:00,41.92709,2.0254629999999993,0.7916838125702602,3.501158,1.6782410000000008,-18.807800000000043,4776.046944449505
2023-10-18 02:27:00,45.3993,2.0254629999999993,0.7916838125702602,3.501158,1.6782410000000008,-16.49309999999997,4776.096944449505
2023-10-18 02:30:00,45.77546,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-17.07170000000002,4776.146944449505
2023-10-18 02:33:00,38.83102,1.851852,0.7792354803747685,3.3564809999999996,1.7361109999999993,-18.22920000000005,4776.196944449505
2023-10-18 02:36:00,40.39352,1.9965279999999996,0.8523394601087974,3.3564809999999996,1.6203700000000003,-17.93979999999999,4776.2469444495055
2023-10-18 02:39:00,41.14584,1.9965279999999996,0.7840167385958797,3.4722230000000005,1.6782410000000008,-17.071799999999996,4776.296944449506
2023-10-18 02:42:00,41.92709,1.9386580000000002,0.7686061237630893,3.4722230000000005,1.7361110000000002,-19.675900000000013,4776.346944449506
2023-10-18 02:45:00,42.70834,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-17.650499999999965,4776.396944449506
2023-10-18 02:48:00,42.70834,1.8807869999999998,0.7165111148269098,3.4432870000000007,1.7361110000000002,-16.782399999999996,4776.446944449506
2023-10-18 02:51:00,42.70834,1.9097220000000004,0.7608612579679696,3.4432870000000007,1.7361110000000002,-18.229100000000017,4776.496944449506
2023-10-18 02:54:00,40.76968,1.9386580000000002,0.7686061237630893,3.443288,1.7071759999999996,-17.361099999999965,4776.546944449507
2023-10-18 02:57:00,40.76968,2.0254629999999993,0.8270811501294948,3.414351999999999,1.6203700000000003,-17.93979999999999,4776.596944449507
2023-10-18 03:00:00,40.76968,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-15.625,4776.646944449507
2023-10-18 03:03:00,39.23611,1.9675919999999998,0.7763240823647656,3.5879630000000002,1.8229170000000003,-16.493000000000052,4776.696944449507
2023-10-18 03:06:00,39.98843,2.1122679999999994,0.850643819750141,3.501156999999999,1.6203700000000003,-17.939899999999966,4776.746944449507
2023-10-18 03:09:00,38.0787,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,-17.361199999999997,4776.7969444495075
2023-10-18 03:12:00,37.29745,2.141203,0.8584492919305414,3.501156,1.5914349999999997,-18.22920000000005,4776.846944449508
2023-10-18 03:15:00,39.98843,2.141203,0.8584480744269424,3.5879630000000002,1.6782410000000008,-16.78249999999997,4776.896944449508
2023-10-18 03:18:00,40.39352,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.22920000000005,4776.946944449508
2023-10-18 03:21:00,41.14584,2.141203,0.8221087199057178,3.7326379999999997,1.7939809999999996,-17.93979999999999,4776.996944449508
2023-10-18 03:24:00,42.30324,2.054398,0.7993260716736706,3.703702999999999,1.851850999999999,-18.80789999999996,4777.046944449508
2023-10-18 03:27:00,39.23611,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.361099999999965,4777.096944449509
2023-10-18 03:30:00,40.01736,2.0254629999999993,0.7537856338177694,3.5590279999999996,1.7071750000000003,-16.782399999999996,4777.146944449509
2023-10-18 03:33:00,39.61227,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.807900000000018,4777.196944449509
2023-10-18 03:36:00,38.83102,1.9965279999999996,0.7463819175885958,3.385416,1.5625000000000009,-17.36110000000002,4777.246944449509
2023-10-18 03:39:00,37.29745,1.967593,0.8441832170840895,3.2696769999999997,1.5624999999999991,-18.807799999999986,4777.296944449509
2023-10-18 03:42:00,40.76968,2.0254629999999993,0.8270811501294948,3.530092999999999,1.7361110000000002,-18.51849999999996,4777.3469444495095
2023-10-18 03:45:00,42.30324,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-18.518599999999992,4777.39694444951
2023-10-18 03:48:00,44.61805,2.0254629999999993,0.7916838125702602,3.6458329999999997,1.8229160000000002,-17.361199999999997,4777.44694444951
2023-10-18 03:51:00,45.02315,1.9386579999999993,0.8032830367035264,3.530092999999999,1.8229160000000002,-17.071799999999996,4777.49694444951
2023-10-18 03:54:00,41.92709,1.9097229999999996,0.7240162039831097,3.4722230000000005,1.7361110000000002,-17.361199999999997,4777.54694444951
2023-10-18 03:57:00,44.99421,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-17.36110000000002,4777.59694444951
2023-10-18 04:00:00,41.14584,1.880788,0.787279555557607,3.3854169999999995,1.73611,-17.07170000000002,4777.646944449511
2023-10-18 04:03:00,40.76968,1.9965279999999996,0.7840167385958797,3.443288,1.6493060000000002,-16.782399999999996,4777.696944449511
2023-10-18 04:06:00,41.14584,1.9386580000000002,0.7686061237630893,3.443288,1.7071759999999996,-15.9144,4777.746944449511
2023-10-18 04:09:00,39.61227,1.9097229999999996,0.7952954899707789,3.3854169999999995,1.7071750000000003,-19.675900000000013,4777.796944449511
2023-10-18 04:18:00,42.30324,1.9386580000000002,0.8360006527558966,3.5011579999999993,1.8229169999999995,-15.625,4777.946944449511
2023-10-18 04:21:00,41.92709,2.0254629999999993,0.7916838125702602,3.501158,1.6782410000000008,-17.07170000000002,4777.996944449511
2023-10-18 04:27:00,43.86574,2.0254629999999993,0.7537856338177694,3.4722229999999996,1.6203700000000003,-16.20369999999997,4778.096944449511
2023-10-18 04:30:00,41.14584,1.9386579999999993,0.7686073610248032,3.327546,1.5914349999999997,-17.650499999999965,4778.1469444495115
2023-10-18 04:33:00,38.83102,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-16.20369999999997,4778.196944449512
2023-10-18 04:39:00,38.83102,1.9965279999999996,0.8523383442003246,3.5590280000000005,1.8229160000000002,-18.80789999999996,4778.296944449512
2023-10-18 04:42:00,39.98843,2.0254630000000002,0.7916838125702604,3.703703,1.8807859999999996,-18.807900000000018,4778.346944449512
2023-10-18 04:45:00,42.30324,2.1122680000000003,0.814538065249262,3.703703,1.7939809999999996,-17.650499999999965,4778.396944449512
2023-10-18 04:48:00,42.70834,1.9965279999999996,0.7463805667848415,3.5590280000000005,1.7361110000000002,-16.782399999999996,4778.446944449513
2023-10-18 04:51:00,42.30324,2.0254629999999993,0.7916838125702602,3.414351999999999,1.5914349999999997,-18.807900000000018,4778.496944449513
2023-10-18 04:57:00,42.70834,1.967593,0.8441843255629343,3.3854159999999993,1.6782399999999997,-17.93979999999999,4778.596944449513
2023-10-18 05:00:00,44.61805,2.0254629999999993,0.8270811501294948,3.530092999999999,1.7361110000000002,-16.782399999999996,4778.646944449513
2023-10-18 05:03:00,39.61227,1.8807869999999998,0.7530897289309659,3.501158,1.8229170000000003,-18.518599999999992,4778.6969444495135
2023-10-18 05:06:00,39.61227,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-17.36110000000002,4778.746944449514
2023-10-18 05:12:00,40.50926,1.9386579999999993,0.731494335351734,3.4722229999999996,1.7071750000000003,-17.071799999999996,4778.846944449514
2023-10-18 05:15:00,41.92709,1.9965279999999996,0.7840167385958797,3.4722230000000005,1.6782410000000008,-17.939700000000016,4778.896944449514
2023-10-18 05:18:00,43.86574,1.9097220000000004,0.7952963676603688,3.501157,1.8229169999999995,-15.914299999999969,4778.946944449514
2023-10-18 05:24:00,45.02315,1.9965270000000004,0.819175033775276,3.4722219999999995,1.7071759999999996,-17.650500000000022,4779.046944449515
2023-10-18 05:27:00,41.92709,1.880788,0.7530899979886753,3.443288,1.765046,-17.361099999999965,4779.096944449515
2023-10-18 05:33:00,41.14584,1.880788,0.787279555557607,3.3854169999999995,1.73611,-18.518599999999992,4779.196944449515
2023-10-18 05:36:00,40.76968,1.9097229999999996,0.8277867491676681,3.4722230000000005,1.8229160000000002,-17.650499999999965,4779.2469444495155
2023-10-18 05:39:00,43.46065,1.9386580000000002,0.7686061237630893,3.5879629999999993,1.851850999999999,-17.650500000000022,4779.296944449516
2023-10-18 05:45:00,43.46065,1.9386580000000002,0.7686061237630893,3.5879629999999993,1.851850999999999,-15.914300000000026,4779.396944449516
2023-10-18 05:48:00,41.17477,1.9386580000000002,0.8032841990010753,3.530093,1.8229169999999995,-16.782399999999996,4779.446944449516
2023-10-18 05:51:00,41.17477,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-17.650400000000047,4779.496944449516
2023-10-18 05:54:00,46.15162,1.9675919999999998,0.7763240823647656,3.4432870000000007,1.6782410000000008,-17.071699999999964,4779.546944449517
2023-10-18 06:00:00,46.18055,1.9097220000000004,0.7240159450559296,3.4432870000000007,1.7071759999999996,-16.782399999999996,4779.646944449517
2023-10-18 06:03:00,41.14584,1.851852,0.8112720159125232,3.327546,1.7361110000000002,-16.782399999999996,4779.696944449517
2023-10-18 06:09:00,39.61227,1.765047,0.7549190516237537,3.3854169999999995,1.851851,-18.22919999999999,4779.7969444495175
2023-10-18 06:12:00,46.18055,1.7939819999999997,0.7630549026993786,3.3854169999999995,1.8229160000000002,-17.361099999999965,4779.846944449518
2023-10-18 06:18:00,43.86574,1.7939819999999997,0.7630549026993786,3.3854169999999995,1.8229160000000002,-15.9144,4779.946944449518
2023-10-18 06:21:00,43.46065,1.8229170000000003,0.7711597708116663,3.3854169999999995,1.7939809999999996,-18.22920000000005,4779.996944449518
2023-10-18 06:24:00,45.02315,1.8229170000000003,0.7374635435387926,3.4722219999999995,1.851850999999999,-16.492999999999995,4780.046944449518
2023-10-18 06:30:00,46.55671,1.9097220000000004,0.7608612579679696,3.4722219999999995,1.765045999999999,-16.203700000000026,4780.146944449519
2023-10-18 06:33:00,43.86574,1.7071760000000005,0.7058607346127377,3.2986120000000003,1.7939819999999997,-16.782399999999996,4780.196944449519
2023-10-18 06:39:00,43.46065,1.7071769999999997,0.7058610097706444,3.2696769999999997,1.765046,-17.650499999999965,4780.296944449519
2023-10-18 06:42:00,42.30324,1.7361119999999994,0.7138070838677759,3.2986120000000003,1.7650460000000008,-18.807900000000018,4780.3469444495195
2023-10-18 06:45:00,45.3993,1.7939820000000006,0.7630549026993787,3.501158,1.938657,-16.492999999999995,4780.39694444952
2023-10-18 06:51:00,49.62384,1.9386580000000002,0.8032830367035266,3.501158,1.7939810000000005,-15.3356,4780.49694444952
2023-10-18 06:54:00,51.18634,1.9675920000000007,0.8754882862708274,3.616898000000001,1.9386579999999993,-15.914300000000026,4780.54694444952
2023-10-18 07:00:00,54.62963,1.967593,0.8441832170840895,3.7905100000000003,2.0833329999999997,-15.046199999999999,4780.646944449521
2023-10-18 07:03:00,30.7581,1.0995369999999998,0.6301985139610498,3.7905100000000003,3.0092600000000003,-19.675899999999956,4780.696944449521
2023-10-18 07:09:00,35.76389,1.5625,0.9263116742117784,4.195602000000001,3.125001000000001,-18.518500000000017,4780.796944449521
2023-10-18 07:12:00,34.23032,1.765047,0.686225699736021,4.571759999999999,2.9803229999999994,-18.518500000000017,4780.846944449521
2023-10-18 07:15:00,37.29745,1.6782409999999999,0.7303202044956463,3.5590269999999995,2.1122690000000004,-17.071799999999996,4780.8969444495215
2023-10-18 07:21:00,34.23032,1.765047,0.7862638556984067,3.6458329999999997,2.141203,-18.22919999999999,4780.996944449522
2023-10-18 07:24:00,49.21875,2.0833340000000007,0.8428163755793848,4.600695,2.748842999999999,-17.071699999999964,4781.046944449522
2023-10-18 07:30:00,50.78125,1.938657,0.731496740771414,4.513889,2.748844,-13.599500000000035,4781.146944449522
2023-10-18 07:33:00,46.93287,1.9965270000000004,0.784018982398006,4.542823,2.748844,-16.782399999999996,4781.196944449523
2023-10-18 07:39:00,43.46065,1.851852,0.7792366183147161,4.542823,2.922454000000001,-17.071799999999996,4781.296944449523
2023-10-18 07:42:00,46.15162,1.8229170000000003,0.8332107916802206,4.513889,2.9803229999999994,-17.07170000000002,4781.346944449523
2023-10-18 07:45:00,78.15394,2.6909720000000004,,6.3657379999999995,3.4432859999999996,-9.548699999999997,4781.396944449523
2023-10-18 07:51:00,58.47801,1.5914349999999997,0.6399354950604751,3.993056,2.5752310000000005,-11.284699999999987,4781.496944449524
2023-10-18 07:54:00,53.84838,1.9386580000000002,0.731496998831404,4.079861,2.3148150000000003,-13.599500000000035,4781.546944449524
2023-10-18 08:00:00,50.0,1.880788,0.8195452740466448,3.9641209999999996,2.34375,-14.46769999999998,4781.646944449524
2023-10-18 08:03:00,66.95602,2.4016200000000003,0.96380515428069,4.224537000000001,2.0833329999999997,-10.127400000000023,4781.696944449524
2023-10-18 08:06:00,70.39931,1.070602,0.9501671254014348,5.353012,5.121530000000001,4.050900000000013,4781.746944449525
2023-10-18 08:12:00,70.8044,1.5914349999999997,0.8425514708301299,5.2951369999999995,4.079862,0.28930000000002565,4781.846944449525
2023-10-18 08:15:00,63.4838,2.1122679999999994,0.850643819750141,4.658564999999999,2.7777780000000005,-8.101800000000026,4781.896944449525
2023-10-18 08:21:00,61.57407,2.054398,0.930995315268193,4.745369999999999,3.0092550000000005,-8.68059999999997,4781.9969444495255
2023-10-18 08:24:00,73.14815,1.8807870000000007,0.8502128080579167,4.513889000000001,2.9224500000000004,-3.761599999999987,4782.046944449526
2023-10-18 08:30:00,75.08681,2.1122689999999995,1.0605547869255685,5.439817999999999,3.7615689999999997,-3.761600000000044,4782.146944449526
2023-10-18 08:33:00,83.53588,2.0833329999999997,0.9973508728861856,5.613428,3.9062550000000007,-0.5787000000000262,4782.196944449526
2023-10-18 08:36:00,65.79861,1.851852,0.8417347119077836,4.918982000000001,3.3564860000000003,-3.761599999999987,4782.246944449526
2023-10-18 08:42:00,66.57986,1.967593,0.8754875190857492,4.890047,3.211805,-6.076400000000007,4782.346944449527
2023-10-18 08:45:00,51.53356,2.3148150000000003,0.9740377376417672,4.861111,2.8356429999999992,-13.599500000000035,4782.396944449527
2023-10-18 08:48:00,57.3206,2.8935189999999995,1.0539676437976178,5.063658,2.401619,-10.706099999999992,4782.446944449527
2023-10-18 08:51:00,58.10185,2.835648,1.0785140250426413,5.5555579999999996,2.98032,-10.995399999999961,4782.496944449527
2023-10-18 08:57:00,60.04051,2.922453999999999,1.0189855904480956,5.497688,2.777774,-10.706000000000017,4782.596944449528
2023-10-18 09:00:00,58.85417,2.9803229999999994,1.115849774229355,5.381946999999999,2.6620340000000002,-11.574099999999987,4782.646944449528
2023-10-18 09:06:00,60.04051,2.8935180000000003,1.0934981312712782,5.353012,2.7199039999999997,-9.83789999999999,4782.746944449528
2023-10-18 09:09:00,60.41667,3.0092589999999992,1.123281809765183,5.555553000000001,2.8067140000000013,-11.284800000000018,4782.796944449528
2023-10-18 09:12:00,58.10185,3.298611,1.196615165499161,5.90278,2.864579,-11.863500000000045,4782.846944449529
2023-10-18 09:18:00,56.56829,3.3564809999999996,1.1685956162013968,5.931715,2.8067139999999995,-12.442100000000039,4782.946944449529
2023-10-18 09:21:00,56.94444,3.125,1.1117411914301074,5.700234000000001,2.8067140000000004,-10.127400000000023,4782.996944449529
2023-10-18 09:27:00,56.56829,3.1828700000000003,1.2066899841782885,5.787034000000001,2.8935139999999997,-10.70599999999996,4783.0969444495295
2023-10-18 09:30:00,60.04051,3.1539339999999996,1.1188960695182455,5.671298,2.748844,-11.284700000000043,4783.14694444953
2023-10-18 09:33:00,56.94444,3.038194,1.09018878549805,5.468748000000001,2.6620340000000002,-10.705999999999989,4783.19694444953
2023-10-18 09:36:00,55.00579,3.009259,1.1614563802133413,5.208338,2.488428999999999,-12.442099999999982,4783.24694444953
2023-10-18 09:39:00,57.72569,3.038194,1.0901887854980528,5.324077999999999,2.5173640000000006,-12.44210000000001,4783.29694444953
2023-10-18 09:42:00,60.04051,3.0671289999999996,1.0973874887179542,5.526622999999999,2.6909740000000006,-11.284700000000015,4783.34694444953
2023-10-18 09:48:00,61.95023,3.038194,1.09018878549805,5.497683,2.690969,-10.416699999999992,4783.446944449531
2023-10-18 09:51:00,58.47801,2.8645829999999997,1.0048491443530851,5.2951369999999995,2.6331040000000003,-12.15270000000001,4783.496944449531
2023-10-18 09:57:00,55.41088,2.7777779999999996,1.0247046576012746,5.179403,2.6331049999999996,-11.863399999999984,4783.596944449531
2023-10-18 10:00:00,53.09606,2.8935180000000003,1.0119323774016689,5.179397000000001,2.488428999999999,-11.574099999999987,4783.6469444495315
2023-10-18 10:06:00,55.78704,3.038193999999999,1.1690351577080962,5.3819479999999995,2.633104000000001,-12.442099999999982,4783.746944449532
2023-10-18 10:09:00,60.79282,3.038193999999999,1.09018878549805,5.5555579999999996,2.748844,-9.548599999999965,4783.796944449532
2023-10-18 10:12:00,53.84838,2.922453999999999,1.019000691989881,5.353007999999999,2.6331040000000003,-11.284699999999987,4783.846944449532
2023-10-18 10:18:00,62.73148,2.34375,0.948171340506549,4.513887,2.4305570000000003,-10.127399999999966,4783.946944449533
2023-10-18 10:21:00,76.62037,1.8229170000000003,0.8029711828020537,4.137728000000001,2.5752310000000005,-7.8125,4783.996944449533
2023-10-18 10:24:00,71.61458,2.0254630000000002,0.8270799639038106,4.745373000000001,2.95139,-8.1019,4784.046944449533
2023-10-18 10:27:00,61.57407,2.546296,0.9653523035538866,5.1793960000000006,2.86458,-8.680600000000027,4784.096944449533
2023-10-18 10:30:00,61.16898,2.864584,1.0860147921134886,5.526623,2.9224490000000003,-9.259299999999996,4784.146944449533
2023-10-18 10:33:00,55.38194,3.1539349999999997,1.1188963165552612,5.729169000000001,2.8067140000000004,-11.284700000000043,4784.1969444495335
2023-10-18 10:42:00,53.84838,3.1539349999999997,1.0750233565418543,5.584489,2.6331040000000003,-12.442099999999982,4784.346944449533
2023-10-18 10:48:00,55.78704,3.211805,1.1331642662673191,5.584489,2.604164000000001,-11.574000000000012,4784.4469444495335
2023-10-18 10:51:00,64.26505,3.2407399999999997,1.1402923168294337,6.076384,3.067134000000001,-8.680600000000027,4784.496944449534
2023-10-18 10:57:00,60.41667,3.038195,1.130684571883928,5.844904,3.0671289999999996,-8.969899999999996,4784.596944449534
2023-10-18 11:00:00,60.04051,3.038194,1.09018878549805,5.671298,2.864584,-9.259299999999996,4784.646944449534
2023-10-18 11:03:00,57.72569,3.038194,1.0901887854980528,5.526622999999999,2.7199090000000004,-10.127299999999991,4784.696944449534
2023-10-18 11:06:00,56.56829,3.0671290000000004,1.0973874887179518,5.671298,2.835648999999999,-10.995399999999961,4784.746944449535
2023-10-18 11:12:00,56.56829,3.0671290000000004,1.0973874887179544,5.5555579999999996,2.7199090000000004,-11.574099999999987,4784.846944449535
2023-10-18 11:15:00,57.34954,3.124998999999999,1.1527991132632847,5.381943,2.5173640000000006,-12.442100000000039,4784.896944449535
2023-10-18 11:18:00,60.04051,3.0671299999999997,1.0973877372513687,5.729164000000001,2.8935140000000006,-10.127399999999966,4784.946944449535
2023-10-18 11:24:00,58.47801,3.038194,1.1306843163222222,5.700228000000001,2.922454000000001,-10.127299999999991,4785.046944449536
2023-10-18 11:27:00,54.62963,2.9803239999999995,1.0330921628641685,5.613422999999999,2.835649,-10.995400000000018,4785.096944449536
2023-10-18 11:30:00,56.56829,3.0671290000000004,1.1380712346100528,5.526618000000001,2.7199090000000004,-11.284700000000043,4785.146944449536
2023-10-18 11:33:00,60.04051,3.124999,1.1527853230876242,5.613428,2.7488390000000003,-10.416600000000017,4785.196944449536
2023-10-18 11:36:00,66.2037,3.0092589999999992,1.082989516713302,5.8449029999999995,3.067134000000001,-9.837999999999965,4785.246944449536
2023-10-18 11:42:00,66.57986,2.951389,1.0685024401757233,5.787037999999999,3.0671290000000004,-8.68059999999997,4785.346944449537
2023-10-18 11:45:00,60.41667,2.9513880000000006,1.026053561827323,5.902778,3.1539399999999995,-9.548600000000022,4785.396944449537
2023-10-18 11:48:00,57.34954,3.038194,1.0471099932290395,5.584493,2.7488389999999994,-11.574099999999987,4785.446944449537
2023-10-18 11:54:00,57.72569,3.0671289999999996,1.1380575692342108,5.4687529999999995,2.6620340000000002,-10.995399999999961,4785.5469444495375
2023-10-18 11:57:00,55.03472,3.0671289999999996,1.0973874887179542,5.439812999999999,2.604164000000001,-10.995399999999961,4785.596944449538
2023-10-18 12:03:00,58.8831,3.182869,1.1674670146843245,5.642358,2.7199089999999995,-10.127299999999991,4785.696944449538
2023-10-18 12:06:00,60.82176,3.096064,1.1045714785423018,5.613428000000001,2.748844,-9.548600000000022,4785.746944449538
2023-10-18 12:09:00,69.67593,3.4432870000000007,1.3495070796504482,5.729164,2.6330969999999994,-10.127299999999991,4785.796944449538
2023-10-18 12:15:00,72.01968,3.298611,1.1095777047411417,5.873844000000001,2.777773,-10.706000000000017,4785.896944449539
2023-10-18 12:18:00,58.47801,3.0671299999999997,1.054120882006444,5.671294,2.8067140000000004,-11.574099999999987,4785.946944449539
2023-10-18 12:24:00,58.47801,3.0960650000000003,1.1454292941009758,5.700234,2.864579,-10.706000000000017,4786.046944449539
2023-10-18 12:27:00,55.78704,3.038194,1.0471099932290424,5.526622999999999,2.690969,-11.574000000000012,4786.0969444495395
2023-10-18 12:33:00,55.00579,3.0671289999999996,1.0541206404920005,5.439812999999999,2.575234,-10.995300000000043,4786.19694444954
2023-10-18 12:36:00,54.62963,2.9803239999999995,1.0757464613009144,5.526622999999999,2.7777790000000007,-12.442200000000014,4786.24694444954
2023-10-18 12:39:00,56.56829,3.038194,1.09018878549805,5.497683,2.690969,-12.152800000000013,4786.29694444954
2023-10-18 12:42:00,56.94444,3.0960639999999993,1.1454290396048987,5.497687999999999,2.6620340000000002,-11.574099999999987,4786.34694444954
2023-10-18 12:45:00,61.95023,3.1539349999999997,1.1188963165552612,5.613428,2.6909729999999996,-11.574100000000044,4786.396944449541
2023-10-18 12:48:00,55.78704,2.922453,1.0612426538917017,5.526622999999999,2.8356500000000002,-12.152799999999957,4786.446944449541
2023-10-18 12:51:00,55.78704,3.0092589999999992,1.1232682700912884,5.526622999999999,2.777774,-11.863499999999988,4786.496944449541
2023-10-18 12:54:00,58.47801,3.124998999999999,1.152785323087624,5.642363,2.777774000000001,-10.995400000000018,4786.546944449541
2023-10-18 12:57:00,61.57407,3.038194,1.1306843163222222,5.642358000000001,2.8645840000000007,-11.284699999999987,4786.596944449541
2023-10-18 13:00:00,58.8831,3.009259,1.0829751756112296,5.613428,2.835648999999999,-10.416699999999992,4786.6469444495415
2023-10-18 13:03:00,56.94444,3.0960650000000003,1.1045717265705126,5.584493999999999,2.7199090000000004,-11.574099999999987,4786.696944449542
2023-10-18 13:06:00,60.04051,3.096064,1.1045714785423018,5.526618000000001,2.6620340000000002,-10.995400000000018,4786.746944449542
2023-10-18 13:09:00,61.57407,3.124998999999999,1.191674937935326,5.815973,2.9803240000000013,-11.574099999999987,4786.796944449542
2023-10-18 13:12:00,58.47801,3.038195,1.0471256329311374,5.787034,2.9513890000000007,-11.284699999999987,4786.846944449542
2023-10-18 13:15:00,58.8831,3.0671289999999996,1.1380712346100526,5.787032999999999,2.9803239999999995,-11.284799999999962,4786.896944449542
2023-10-18 13:18:00,61.95023,3.038194,1.1306843163222222,5.671293,2.8935190000000004,-11.284699999999987,4786.946944449543
2023-10-18 13:21:00,58.47801,3.0671290000000004,1.0973874887179518,5.671298,2.835648999999999,-11.863400000000013,4786.996944449543
2023-10-18 13:24:00,58.10185,3.125,1.1527855770622142,5.584493999999999,2.7199039999999997,-11.863400000000013,4787.046944449543
2023-10-18 13:27:00,58.10185,3.038194,1.1306707136829854,5.642363,2.864579,-11.574100000000044,4787.096944449543
2023-10-18 13:30:00,61.19792,3.124998999999999,1.1117409439006516,5.671293,2.777774000000001,-9.259299999999996,4787.146944449543
2023-10-18 13:33:00,67.36111,3.1828699999999994,1.1260372825986897,5.873842999999999,2.922453000000001,-10.416699999999992,4787.1969444495435
2023-10-18 13:36:00,66.6088,3.009259,1.040115960829398,5.873838,3.0671290000000004,-9.548599999999965,4787.246944449544
2023-10-18 13:39:00,60.41667,2.922453,1.0612426538916993,5.700228000000001,3.0092550000000005,-10.706099999999992,4787.296944449544
2023-10-18 13:42:00,63.51273,3.1539339999999996,1.1601404657975802,5.787038000000001,2.893524000000001,-10.706000000000017,4787.346944449544
2023-10-18 13:45:00,74.68171,3.3564810000000005,1.2111260412807134,5.989578,2.8935169999999992,-8.68059999999997,4787.396944449544
2023-10-18 13:48:00,78.15394,3.1828699999999994,1.167453353537423,6.307874,3.385414000000001,-6.944500000000005,4787.446944449544
2023-10-18 13:51:00,73.14815,2.9803240000000004,1.115850030880736,6.134264,3.4143499999999998,-8.101799999999969,4787.496944449545
2023-10-18 13:54:00,63.4838,2.922454,1.018985590448096,6.0763940000000005,3.3564799999999995,-8.680600000000027,4787.546944449545
2023-10-18 13:57:00,61.57407,3.038195,1.130684571883928,5.989584000000001,3.2118090000000006,-8.96999999999997,4787.596944449545
2023-10-18 14:00:00,61.16898,3.096064,1.1454427674918328,5.960648000000001,3.1250040000000006,-10.127399999999966,4787.646944449545
2023-10-18 14:03:00,63.13657,3.096064,1.1454427674918328,5.960648000000001,3.1250040000000006,-9.548600000000022,4787.696944449545
2023-10-18 14:06:00,66.98495,3.0671289999999996,1.1380712346100526,6.047452999999999,3.2407439999999994,-8.680600000000027,4787.7469444495455
2023-10-18 14:09:00,61.95023,2.8935189999999995,1.0539676437976178,5.844908,3.182869,-9.837999999999965,4787.796944449546
2023-10-18 14:12:00,58.47801,2.9803239999999995,1.115863507357248,5.7291680000000005,3.009264000000001,-10.41659999999996,4787.846944449546
2023-10-18 14:15:00,60.41667,2.9803239999999995,1.115863507357248,5.584488,2.8645840000000007,-10.416699999999992,4787.896944449546
2023-10-18 14:18:00,61.19792,2.9803239999999995,1.115863507357248,5.729168,3.009264,-10.416600000000017,4787.946944449546
2023-10-18 14:21:00,58.10185,2.922453999999999,1.019000691989881,5.642358,2.922454000000001,-10.127200000000016,4787.996944449546
2023-10-18 14:24:00,60.41667,2.9803239999999995,1.0757464613009118,5.642358,2.8935139999999997,-9.837999999999965,4788.046944449547
2023-10-18 14:27:00,58.8831,3.038193999999999,1.169035157708094,5.584488,2.8356440000000003,-10.416699999999992,4788.096944449547
2023-10-18 14:30:00,61.95023,2.9803239999999995,1.115863507357248,5.815968,3.096064,-9.259199999999964,4788.146944449547
2023-10-18 14:33:00,61.19792,2.951389,1.0260538053283632,5.787037999999999,3.0381989999999996,-10.127300000000048,4788.196944449547
2023-10-18 14:36:00,56.62616,2.835648,1.078527181927977,5.584488,3.0092600000000003,-11.284700000000043,4788.246944449547
2023-10-18 14:39:00,55.41088,3.009259,1.0401006367691754,5.555558,2.7488389999999994,-10.706000000000017,4788.2969444495475
2023-10-18 14:42:00,55.03472,3.038194,1.09018878549805,5.584493,2.7777789999999998,-11.863499999999988,4788.346944449548
2023-10-18 14:45:00,53.09606,3.038194,1.0008323299542619,5.497683,2.6330990000000005,-12.152699999999982,4788.396944449548
2023-10-18 14:48:00,52.71991,3.038194,1.0471099932290424,5.4687529999999995,2.6330990000000005,-11.863400000000013,4788.446944449548
2023-10-18 14:51:00,51.93866,3.096064,1.061086348398684,5.497688,2.604164000000001,-12.152799999999957,4788.496944449548
2023-10-18 14:54:00,57.72569,3.211805,1.0888748523776046,5.642364000000001,2.6330989999999996,-12.442100000000039,4788.546944449548
2023-10-18 14:57:00,62.73148,3.211805,1.1747791978143667,5.815974000000001,2.8645890000000005,-11.284700000000043,4788.596944449549
2023-10-18 15:00:00,63.51273,3.1828699999999994,1.2066899841782908,5.9317139999999995,3.0381940000000007,-10.416700000000048,4788.646944449549
2023-10-18 15:03:00,63.88889,3.125,1.1527993672400239,5.960644,3.096064,-9.548500000000047,4788.696944449549
2023-10-18 15:06:00,62.73148,3.0671299999999997,1.0973877372513712,5.9317139999999995,3.096064000000001,-9.838000000000022,4788.746944449549
2023-10-18 15:09:00,63.88889,3.1828699999999994,1.126037282598687,5.873844,2.922454,-9.837999999999965,4788.796944449549
2023-10-18 15:12:00,66.98495,3.096064,1.0610863483986812,6.047458000000001,3.1539339999999996,-8.680600000000027,4788.8469444495495
2023-10-18 15:15:00,63.88889,3.038194,1.0902031943366919,5.989578,3.182874000000001,-9.548599999999965,4788.89694444955
2023-10-18 15:18:00,63.51273,3.096064,1.1045860221292598,5.989578,3.1250040000000006,-9.837999999999965,4788.94694444955
2023-10-18 15:21:00,60.41667,3.009259,1.0829895167133023,5.815968,3.0381990000000005,-10.70599999999996,4788.99694444955
2023-10-18 15:27:00,61.57407,3.1539339999999996,1.1189107469094284,5.815968,2.893524000000001,-9.259200000000021,4789.09694444955
2023-10-18 15:30:00,60.82176,3.0671290000000004,1.0974019650504185,5.815968,2.9803290000000002,-9.548599999999965,4789.146944449551
2023-10-18 15:33:00,55.41088,3.009259,1.1614563802133413,5.700228000000001,2.9803189999999997,-12.442199999999957,4789.196944449551
2023-10-18 15:36:00,52.31481,3.009259,1.040115960829395,5.700228000000001,2.8935189999999995,-13.020800000000008,4789.246944449551
2023-10-18 15:39:00,55.78704,3.0671289999999996,1.0076048206723447,5.758103,2.8645840000000007,-13.020799999999952,4789.296944449551
2023-10-18 15:42:00,51.93866,3.0092589999999992,1.0401006367691752,5.584493,2.777774,-13.310299999999984,4789.346944449551
2023-10-18 15:45:00,50.78125,3.096064,1.1045714785423018,5.266208000000001,2.401624,-14.178200000000004,4789.3969444495515
2023-10-18 15:48:00,51.93866,3.1539339999999996,1.0278436033084037,5.324078,2.3437540000000006,-13.59960000000001,4789.446944449552
2023-10-18 15:51:00,55.81597,3.211805,1.0888906865915493,5.353008000000001,2.3437529999999995,-13.020799999999952,4789.496944449552
2023-10-18 15:54:00,58.8831,3.096064,1.1045714785423042,5.5555579999999996,2.6909740000000006,-11.574100000000044,4789.546944449552
2023-10-18 15:57:00,57.34954,3.038194,1.09018878549805,5.671298,2.864584,-13.888800000000003,4789.596944449552
2023-10-18 16:00:00,54.62963,2.9803239999999995,1.0757464613009118,5.642363,2.8935189999999995,-12.152700000000038,4789.646944449552
2023-10-18 16:03:00,52.71991,3.0671289999999996,1.1765977026517036,5.497683,2.7199039999999997,-13.310299999999984,4789.696944449553
2023-10-18 16:06:00,52.69097,3.038194,1.09018878549805,5.497683,2.690969,-13.599499999999978,4789.746944449553
2023-10-18 16:09:00,48.49537,2.922453,1.0189853464362275,5.2951429999999995,2.5752300000000004,-14.178299999999979,4789.796944449553
2023-10-18 16:12:00,52.28588,3.1539339999999996,1.1601266135524828,5.353012999999999,2.4594889999999996,-13.888899999999978,4789.846944449553
2023-10-18 16:15:00,55.78704,3.0671289999999996,1.0076048206723447,5.497683,2.604164000000001,-13.310200000000009,4789.896944449553
2023-10-18 16:18:00,52.71991,3.038194,1.047125390929799,5.468748,2.6331040000000003,-13.888800000000003,4789.9469444495535
2023-10-18 16:21:00,55.41088,3.0671290000000004,1.0973874887179544,5.3819479999999995,2.5462990000000003,-12.152800000000013,4789.996944449554
2023-10-18 16:24:00,50.81019,2.9513880000000006,1.1084289394300233,5.410878,2.7199099999999996,-13.59960000000001,4790.046944449554
2023-10-18 16:27:00,46.52778,3.038195,1.0901890345432796,5.2951440000000005,2.488429,-14.75690000000003,4790.096944449554
2023-10-18 16:30:00,44.61805,3.0671299999999997,1.0076084001344336,5.092592,2.1990740000000004,-15.625,4790.146944449554
2023-10-18 16:33:00,49.62384,3.211805,1.1747791978143667,5.121524000000001,2.1701390000000007,-15.335700000000031,4790.196944449554
2023-10-18 16:36:00,53.09606,3.211805,1.1747791978143667,5.439814,2.488429,-14.757000000000005,4790.246944449555
2023-10-18 16:39:00,55.41088,3.125,1.0680695668126705,5.381944000000001,2.4594939999999994,-15.046299999999974,4790.296944449555
2023-10-18 16:42:00,52.71991,3.038194,1.1306843163222222,5.353008000000001,2.575234000000001,-13.888899999999978,4790.346944449555
2023-10-18 16:45:00,42.30324,2.9513880000000006,1.1823052777928316,6.105328,3.472219999999999,-16.492999999999995,4790.396944449555
2023-10-18 16:48:00,45.3993,3.0671290000000004,1.0076048206723447,6.047458000000001,3.1539390000000003,-16.20369999999997,4790.446944449555
2023-10-18 16:51:00,45.3993,3.1828699999999994,1.126037282598687,5.729164000000001,2.777774000000001,-15.9144,4790.4969444495555
2023-10-18 16:54:00,45.37037,3.1539350000000006,1.1991902974538171,5.931714,3.0671290000000004,-15.9144,4790.546944449556
2023-10-18 16:57:00,43.46065,3.2407399999999997,1.1820766912062808,6.076384,3.096064,-16.203700000000026,4790.596944449556
2023-10-18 17:00:00,39.61227,3.125,1.0680539497324386,6.0763940000000005,3.1539339999999996,-16.782399999999996,4790.646944449556
2023-10-18 17:03:00,39.23611,3.0671299999999997,0.9569358227645949,5.844904,2.922454000000001,-16.782399999999996,4790.696944449556
2023-10-18 17:06:00,38.04977,3.096064,1.1045714785423018,5.700228000000001,2.8356440000000003,-17.36099999999999,4790.746944449556
2023-10-18 17:09:00,41.14584,3.0960650000000003,1.0610865894299635,5.642364000000001,2.7488389999999994,-17.361099999999965,4790.796944449557
2023-10-18 17:12:00,37.29745,3.0671299999999997,1.054120882006444,5.671294,2.8067140000000004,-17.071699999999964,4790.846944449557
2023-10-18 17:15:00,34.98264,3.0671299999999997,1.0973877372513687,5.729164000000001,2.8935140000000006,-16.782399999999996,4790.896944449557
2023-10-18 17:18:00,33.82523,3.0671299999999997,1.0973877372513687,5.700234,2.864584,-16.49309999999997,4790.946944449557
2023-10-18 17:21:00,37.29745,3.211805,1.041272419415064,5.700234,2.662039,-17.07170000000002,4790.996944449557
2023-10-18 17:24:00,38.83102,3.1539339999999996,1.0750231164511126,5.642358,2.6909740000000006,-17.36110000000002,4791.0469444495575
2023-10-18 17:27:00,30.7581,2.8935190000000004,0.9667653109029796,5.526624,2.8067149999999996,-17.650500000000022,4791.096944449558
2023-10-18 17:36:00,34.98264,3.1828699999999994,0.9828937600415129,5.353012999999999,2.314813000000001,-17.36110000000002,4791.096944449558
2023-10-18 17:39:00,31.53935,3.0671290000000004,1.2485030744367556,5.410878,2.690969,-17.65039999999999,4791.096944449558
2023-10-18 17:45:00,31.51042,3.1539339999999996,0.9192577650271028,5.497683,2.4594889999999996,-17.36110000000002,4791.096944449558
2023-10-18 18:36:00,31.53935,3.0671299999999997,1.007598363176699,4.890047,1.9965229999999998,-19.965299999999957,4791.096944449558
2023-10-18 18:45:00,30.7581,3.009259,0.9940464405553845,4.832176,1.9965269999999995,-18.229100000000017,4791.096944449558
2023-10-18 18:57:00,30.35301,3.1828699999999994,1.0819589454072096,4.745369999999999,1.765047000000001,-19.386599999999987,4791.096944449558
2023-10-18 19:00:00,31.13426,3.1539339999999996,1.0278436033084037,4.890046,1.9097220000000004,-19.09729999999996,4791.096944449558
2023-10-18 19:06:00,30.7581,3.211805,1.1331642662673167,5.2951429999999995,2.314817999999999,-19.386599999999987,4791.096944449558
2023-10-18 19:09:00,30.7581,3.0671290000000004,0.956935597482828,5.237268,2.314818999999999,-18.518599999999992,4791.096944449558
2023-10-18 19:48:00,30.38194,3.211805,0.9893599059817492,4.976853,1.9097190000000008,-19.386599999999987,4791.096944449558
2023-10-18 19:51:00,31.51042,3.1828699999999994,1.0819573692051305,4.861112,1.8807880000000008,-18.51849999999996,4791.096944449558
2023-10-18 20:06:00,31.13426,3.240741,1.095800025094966,4.947917,1.9097229999999996,-17.650500000000022,4791.096944449558
2023-10-18 20:09:00,31.91551,3.1828699999999994,1.0345593004234186,4.947917,1.9386540000000014,-18.807799999999986,4791.096944449558
2023-10-18 20:12:00,33.07291,3.2696750000000003,1.0546530443680433,5.0347230000000005,1.9386589999999995,-19.675999999999988,4791.096944449558
2023-10-18 20:27:00,32.66782,2.8935179999999994,1.0539702056434967,4.542824,1.8807880000000008,-19.097199999999987,4791.096944449558
2023-10-18 20:30:00,32.66782,2.7199079999999993,1.0099675640074093,4.658566,2.170134,-17.93979999999999,4791.096944449558
2023-10-18 20:33:00,31.13426,2.6909729999999996,0.9620133598308058,4.716436,2.228009,-18.80789999999996,4791.096944449558
2023-10-18 20:36:00,30.7581,2.7777780000000005,0.9392546989447101,4.947917,2.343749,-19.386599999999987,4791.096944449558
2023-10-18 20:51:00,30.38194,2.8935180000000003,0.9667602026359404,4.74537,2.0254590000000006,-19.675900000000013,4791.096944449558
2023-10-18 22:39:00,36.9213,3.096064,1.0610956749685052,4.629630000000001,1.7361120000000003,-18.80789999999996,4791.096944449558
2023-10-18 22:45:00,38.0787,3.096064,1.0143657657579057,4.600694000000001,1.6782409999999999,-18.22919999999999,4791.196944449558
2023-10-18 22:48:00,33.82523,3.0092589999999992,0.9940480971671334,4.456018,1.6203700000000003,-19.386599999999987,4791.246944449558
2023-10-18 22:54:00,33.44907,3.0092589999999992,1.0401113636511026,4.456018,1.6493060000000002,-18.807799999999986,4791.346944449559
2023-10-18 22:57:00,35.76389,3.124998999999999,1.0680630794688497,4.513888,1.5914350000000006,-19.097199999999987,4791.396944449559
2023-10-18 23:00:00,34.23032,2.9803239999999995,1.0330860628469054,4.484953,1.7071750000000003,-18.518500000000017,4791.446944449559
2023-10-18 23:06:00,34.23032,3.038194,1.0901916672903145,4.484953,1.6782409999999999,-18.22919999999999,4791.546944449559
2023-10-18 23:09:00,38.85995,3.211805,1.1331657473095398,4.803241,1.8229170000000003,-17.939800000000048,4791.5969444495595
2023-10-18 23:15:00,36.54514,3.2696759999999996,1.1026992962457152,4.861111999999999,1.7939819999999997,-18.518500000000017,4791.69694444956
2023-10-18 23:18:00,37.29745,3.414351,1.0878891169351739,4.861112,1.6203710000000004,-18.22919999999999,4791.74694444956
2023-10-18 23:24:00,37.29745,3.240741,1.0479699546242927,4.774306,1.7071759999999996,-19.097199999999987,4791.84694444956
