Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-18 23:27:00,36.14005,2.9803239999999995,1.0330860628469054,4.51389,1.7361120000000003,-17.93979999999999,4791.896944449561
2023-10-18 23:30:00,41.92709,2.748841999999999,0.9323426965094028,4.2534719999999995,1.678242000000001,-19.965300000000013,4791.946944449561
2023-10-18 23:36:00,40.01736,2.633101999999999,0.9476050168308051,4.195602,1.7650460000000008,-19.097200000000043,4792.046944449561
2023-10-18 23:39:00,37.29745,2.719907,0.9691919032292098,4.282408,1.765047,-18.518500000000017,4792.096944449561
2023-10-18 23:45:00,37.29745,2.748842,1.017349886749753,4.311342,1.7939819999999997,-18.229100000000017,4792.196944449562
2023-10-18 23:48:00,37.29745,2.748843,0.9763544337800804,4.311344,1.765047,-17.650500000000022,4792.246944449562
2023-10-18 23:51:00,38.0787,2.748843,0.9323413535420552,4.3402780000000005,1.765046,-17.939800000000048,4792.296944449562
2023-10-18 23:57:00,37.29745,2.7777779999999996,0.9835004466413865,4.369214,1.7939820000000006,-17.93979999999999,4792.396944449562
2023-10-19 00:00:00,37.29745,2.8645830000000005,1.0048431636677528,4.484954,1.8229169999999995,-18.807800000000043,4792.446944449563
2023-10-19 00:06:00,36.9213,2.8645830000000005,0.9599094645799587,4.427084000000001,1.7361110000000002,-17.071799999999996,4792.546944449563
2023-10-19 00:09:00,39.23611,2.8645829999999997,1.0048431636677526,4.4270830000000005,1.7650460000000008,-17.071799999999996,4792.596944449563
2023-10-19 00:15:00,39.09143,2.922453,1.0189944074043769,4.456019,1.7361120000000003,-16.492999999999995,4792.6969444495635
2023-10-19 00:18:00,36.14005,2.951389,0.9804370376197786,4.600694,1.8229170000000003,-17.650500000000022,4792.746944449564
2023-10-19 00:21:00,36.14005,2.951389,0.9804337570431388,4.51389,1.7361110000000002,-17.939899999999966,4792.796944449564
2023-10-19 00:27:00,34.98264,2.9803239999999995,1.0330860628469054,4.542824,1.7650460000000008,-17.93979999999999,4792.896944449564
2023-10-19 00:30:00,36.9213,3.009259,1.0829780438560341,4.600694,1.8229169999999995,-17.939800000000048,4792.946944449564
2023-10-19 00:36:00,36.9213,3.038194,1.0008356594078616,4.600694,1.7361120000000003,-18.807800000000043,4793.046944449565
2023-10-19 00:39:00,36.14005,2.9803239999999995,0.9872502732606672,4.600694,1.7939820000000006,-18.22919999999999,4793.096944449565
2023-10-19 00:45:00,36.9213,3.009259,0.9940497537740144,4.600694,1.765047,-17.071699999999964,4793.196944449565
2023-10-19 00:48:00,36.9213,3.009259,1.040109831250764,4.57176,1.765047,-17.939899999999966,4793.2469444495655
2023-10-19 00:51:00,36.9213,3.0671289999999996,1.0076081663046421,4.716434,1.8229170000000003,-19.965299999999957,4793.296944449566
2023-10-19 00:57:00,39.98843,3.038194,1.090190226395717,4.658564999999999,1.851852,-17.93979999999999,4793.396944449566
2023-10-19 01:00:00,37.29745,3.0960650000000003,1.0143676800087895,4.6875,1.765047,-17.93979999999999,4793.446944449566
2023-10-19 01:06:00,39.61227,3.0960650000000003,1.104574635313192,4.6875,1.8229169999999995,-17.650400000000047,4793.546944449567
2023-10-19 01:09:00,35.01157,3.125,1.1117441135766297,4.74537,1.851852,-19.097199999999987,4793.596944449567
2023-10-19 01:12:00,34.60648,3.1539350000000006,1.0750170807075374,4.687500000000001,1.7361110000000002,-18.22919999999999,4793.646944449567
2023-10-19 01:18:00,34.23032,3.1828700000000003,1.0819573692051307,4.716436000000001,1.7361120000000003,-18.518500000000017,4793.746944449567
2023-10-19 01:21:00,34.98264,3.096064,1.0610956749685052,4.6875,1.7939819999999997,-17.36110000000002,4793.7969444495675
2023-10-19 01:27:00,36.9213,3.0092589999999992,1.040109831250764,4.658564999999999,1.851852,-18.22919999999999,4793.896944449568
2023-10-19 01:30:00,37.29745,3.096064,1.0143674466331807,4.658564,1.7361120000000003,-18.518500000000017,4793.946944449568
2023-10-19 01:36:00,36.14005,3.0671299999999997,1.0541146936188566,4.716436,1.851852,-18.518500000000017,4794.046944449568
2023-10-19 01:39:00,35.76389,3.0960650000000003,1.0143676800087895,4.774305,1.851852,-17.939700000000016,4794.096944449569
2023-10-19 01:42:00,35.76389,3.0960650000000003,0.9634426418720535,4.774305,1.8229169999999995,-19.386599999999987,4794.146944449569
2023-10-19 01:45:00,35.76389,3.0960650000000003,1.0610959160013012,4.629630000000001,1.7361110000000002,-18.518599999999992,4794.196944449569
2023-10-19 01:51:00,34.60648,3.0671299999999997,1.0076050545015778,4.658566,1.7650460000000008,-18.807800000000043,4794.296944449569
2023-10-19 01:54:00,34.60648,3.125,1.021113901642422,4.774305,1.8229170000000003,-19.386600000000044,4794.3469444495695
2023-10-19 01:57:00,36.5162,3.0960650000000003,1.0143676800087895,4.6875,1.765047,-16.78249999999997,4794.39694444957
2023-10-19 02:03:00,38.0787,3.125,1.0211105238178735,4.658566,1.7071760000000005,-19.097199999999987,4794.49694444957
2023-10-19 02:06:00,35.76389,3.125,1.1117441135766297,4.6875,1.7939819999999997,-18.518500000000017,4794.54694444957
2023-10-19 02:09:00,36.14005,3.125,1.021113901642422,4.803241,1.8518530000000002,-18.22920000000005,4794.59694444957
2023-10-19 02:12:00,36.54514,3.009259,0.9940497537740144,4.658564,1.8229170000000003,-18.807900000000018,4794.646944449571
2023-10-19 02:18:00,38.83102,3.096064,1.0143674466331807,4.658564,1.7361120000000003,-17.93979999999999,4794.746944449571
2023-10-19 02:21:00,34.60648,3.038194,1.0471192318952247,4.629630000000001,1.7939820000000006,-17.65039999999999,4794.796944449571
2023-10-19 02:27:00,34.60648,3.096064,1.1045743872845195,4.658564,1.7939819999999997,-17.939899999999966,4794.8969444495715
2023-10-19 02:30:00,34.98264,3.0671290000000004,1.0076081663046423,4.745369,1.851852,-18.518500000000017,4794.946944449572
2023-10-19 02:33:00,34.60648,3.0671289999999996,1.007606493490957,4.571759,1.6782409999999999,-18.518500000000017,4794.996944449572
2023-10-19 02:39:00,34.98264,3.0671289999999996,1.0541144521054253,4.571759,1.7071760000000005,-17.939800000000048,4795.096944449572
2023-10-19 02:42:00,39.98843,3.038194,1.0471207716595856,4.716435,1.8807880000000008,-17.650400000000047,4795.146944449572
2023-10-19 02:48:00,37.29745,3.038194,1.0008356594078616,4.74537,1.8807880000000008,-18.518500000000017,4795.246944449573
2023-10-19 02:51:00,37.29745,3.009259,1.040109831250764,4.62963,1.8229169999999995,-15.9144,4795.296944449573
2023-10-19 02:54:00,36.5162,3.009259,0.9940464405553845,4.57176,1.7361110000000002,-18.518599999999992,4795.346944449573
2023-10-19 02:57:00,36.54514,3.038194,1.0008323299542619,4.600695,1.7361110000000002,-17.071799999999996,4795.396944449573
2023-10-19 03:03:00,36.54514,3.0092589999999992,0.9940497537740142,4.6296289999999996,1.7939820000000006,-17.93979999999999,4795.496944449574
2023-10-19 03:06:00,36.54514,3.1539339999999996,0.9764305527522904,4.803240000000001,1.7939830000000008,-17.361199999999997,4795.546944449574
2023-10-19 03:12:00,36.9213,3.0671290000000004,1.0076081663046423,4.745369,1.851852,-19.386499999999955,4795.646944449574
2023-10-19 03:15:00,36.54514,3.038194,1.0008356594078616,4.6296289999999996,1.765047,-17.36110000000002,4795.696944449574
2023-10-19 03:18:00,36.14005,3.0671289999999996,1.0076081663046421,4.716434,1.8229170000000003,-18.22919999999999,4795.746944449575
2023-10-19 03:24:00,38.0787,3.0092589999999992,0.9940497537740142,4.716434,1.8807870000000007,-19.675900000000013,4795.846944449575
2023-10-19 03:27:00,36.14005,2.951389,0.9804370376197786,4.5428239999999995,1.765047,-18.807900000000018,4795.896944449575
2023-10-19 03:33:00,36.14005,2.951389,1.0685052811771467,4.5428239999999995,1.8229169999999995,-16.78249999999997,4795.9969444495755
2023-10-19 03:36:00,36.9213,2.951389,0.9804370376197786,4.5428239999999995,1.765047,-18.518599999999992,4796.046944449576
2023-10-19 03:42:00,36.9213,2.9803239999999995,0.9872469763340831,4.51389,1.7071760000000005,-17.650499999999965,4796.146944449576
2023-10-19 03:45:00,36.9213,2.951389,0.9804337570431388,4.484955,1.7071760000000005,-18.518500000000017,4796.196944449576
2023-10-19 03:48:00,36.14005,2.9803239999999995,1.0757478886264769,4.571759999999999,1.8229170000000003,-17.939899999999966,4796.246944449576
2023-10-19 03:54:00,39.23611,2.951389,0.9804370376197786,4.6296289999999996,1.851852,-16.782399999999996,4796.346944449577
2023-10-19 03:57:00,36.14005,2.8935189999999995,1.0119266112514413,4.51389,1.8229170000000003,-18.518500000000017,4796.396944449577
2023-10-19 04:03:00,37.67361,2.951389,1.0260477349794275,4.51389,1.765047,-18.80789999999996,4796.496944449577
2023-10-19 04:06:00,39.98843,3.0092589999999992,1.0401128960476564,4.600694,1.7939830000000008,-18.22919999999999,4796.5469444495775
2023-10-19 04:09:00,38.0787,2.8935189999999995,1.0119266112514413,4.571759999999999,1.8807869999999998,-17.650499999999965,4796.596944449578
2023-10-19 04:15:00,36.9213,2.922453999999999,0.9736098623599522,4.5428239999999995,1.7939820000000006,-18.807900000000018,4796.696944449578
2023-10-19 04:18:00,36.5162,2.9803239999999995,1.0330860628469054,4.571759999999999,1.7939819999999997,-19.386500000000012,4796.746944449578
2023-10-19 04:24:00,36.54514,2.951389,0.9804370376197786,4.5428239999999995,1.765047,-18.807900000000018,4796.846944449579
2023-10-19 04:27:00,35.76389,2.9803239999999995,1.075749315949009,4.5428239999999995,1.7939819999999997,-17.939700000000016,4796.896944449579
2023-10-19 04:33:00,35.76389,2.9803239999999995,1.0330860628469054,4.571759999999999,1.7939819999999997,-18.518500000000017,4796.996944449579
2023-10-19 04:36:00,39.61227,2.9803239999999995,1.0330891128630668,4.6296289999999996,1.8518530000000002,-17.93979999999999,4797.046944449579
2023-10-19 04:39:00,36.54514,2.8935189999999995,0.966768558602641,4.513889,1.7939820000000006,-18.22919999999999,4797.0969444495795
2023-10-19 04:45:00,36.54514,2.922454,1.0189946514177946,4.484955,1.765047,-17.071799999999996,4797.19694444958
2023-10-19 04:48:00,36.14005,2.951389,1.0685052811771467,4.513889,1.7939819999999997,-18.80789999999996,4797.24694444958
2023-10-19 04:51:00,36.14005,2.951389,1.0260477349794275,4.571759999999999,1.8229169999999995,-16.493000000000052,4797.29694444958
2023-10-19 04:54:00,35.76389,2.951389,1.0685052811771467,4.5428239999999995,1.8229169999999995,-17.36110000000002,4797.34694444958
2023-10-19 05:00:00,35.76389,2.9803239999999995,1.0330860628469054,4.571759999999999,1.7939819999999997,-18.229100000000017,4797.446944449581
2023-10-19 05:03:00,36.14005,3.038194,1.090190226395717,4.62963,1.8229170000000003,-19.386500000000012,4797.496944449581
2023-10-19 05:06:00,38.83102,3.0960639999999993,1.0143674466331805,4.687499,1.765047000000001,-19.097199999999987,4797.546944449581
2023-10-19 05:09:00,38.0787,3.0671289999999996,1.0973903840091261,4.6296289999999996,1.7939819999999997,-18.80789999999996,4797.596944449581
2023-10-19 05:15:00,39.61227,3.124998999999999,1.0211102908912493,4.600695,1.649306000000001,-17.650500000000022,4797.696944449582
2023-10-19 05:18:00,36.14005,3.038194,1.0471223114201331,4.716434,1.880788,-18.229100000000017,4797.746944449582
2023-10-19 05:24:00,39.61227,3.124998999999999,1.0680630794688497,4.803241,1.8807880000000008,-18.518500000000017,4797.846944449582
2023-10-19 05:27:00,37.29745,3.0092589999999992,0.9940497537740142,4.716434,1.8807870000000007,-18.807800000000043,4797.896944449582
2023-10-19 05:30:00,36.54514,3.096064,1.0143674466331807,4.774305,1.8518530000000002,-19.097199999999987,4797.946944449583
2023-10-19 05:36:00,38.0787,3.038194,1.0471223114201331,4.745369,1.9097230000000005,-18.22919999999999,4798.046944449583
2023-10-19 05:39:00,36.54514,3.096064,1.0610972293833134,4.774305,1.8807880000000008,-20.254699999999957,4798.096944449583
2023-10-19 05:45:00,36.9213,3.038194,1.0471207716595856,4.774305,1.938658000000001,-18.807900000000018,4798.1969444495835
2023-10-19 05:48:00,38.0787,3.0092589999999992,0.9940497537740142,4.745369999999999,1.9097230000000005,-18.518500000000017,4798.246944449584
2023-10-19 05:54:00,35.79282,2.922453,0.9736096261682157,4.716434,1.967593,-18.807800000000043,4798.346944449584
2023-10-19 05:57:00,34.98264,3.0092589999999992,0.9940497537740142,4.716434,1.8807870000000007,-19.386599999999987,4798.396944449584
2023-10-19 06:00:00,34.23032,3.038194,1.0008356594078616,4.6296289999999996,1.765047,-17.93979999999999,4798.446944449584
2023-10-19 06:06:00,33.82523,3.038194,1.0008323299542619,4.600695,1.7361110000000002,-18.22919999999999,4798.546944449585
2023-10-19 06:09:00,35.76389,3.038193999999999,1.0471192318952245,4.51389,1.678242000000001,-19.097200000000043,4798.596944449585
2023-10-19 06:15:00,36.54514,3.0960639999999993,1.1045743872845193,4.600694,1.7361120000000003,-19.097199999999987,4798.696944449585
2023-10-19 06:18:00,48.09028,2.256945,0.889428040629382,4.571759999999999,2.546296,-16.782399999999996,4798.7469444495855
2023-10-19 06:21:00,63.10764,1.851852,1.07216640944681,5.497687,4.1956050000000005,-13.020899999999983,4798.796944449586
2023-10-19 06:27:00,68.51852,1.9965270000000004,0.8838495340053463,5.960647000000001,4.253469999999999,-13.310299999999984,4798.896944449586
2023-10-19 06:30:00,53.09606,1.7361110000000002,0.7138115092926404,5.005782,3.4722210000000002,-14.467600000000004,4798.946944449586
2023-10-19 06:36:00,51.15741,1.7939810000000005,0.7296145488467308,4.86111,3.2696810000000003,-14.467600000000004,4799.046944449587
2023-10-19 06:39:00,49.62384,1.765047,0.75492016475076,4.542824,3.009259,-15.625,4799.096944449587
2023-10-19 06:42:00,48.09028,1.7939819999999997,0.7296100489573729,4.484953,2.8935190000000004,-15.335699999999974,4799.146944449587
2023-10-19 06:45:00,51.93866,1.8229170000000003,0.7374635435387926,4.369214,2.748843,-14.467600000000004,4799.196944449587
2023-10-19 06:48:00,53.87731,1.8807869999999998,0.7872804241376854,4.282407,2.633102,-14.467600000000004,4799.246944449587
2023-10-19 06:51:00,53.87731,1.851852,0.8112720159125232,4.340277,2.7488420000000007,-15.046299999999974,4799.2969444495875
2023-10-19 06:54:00,47.71412,1.7939810000000005,0.7630546220619681,4.311342,2.748842,-15.046299999999974,4799.346944449588
2023-10-19 06:57:00,50.78125,1.9097220000000004,0.7952963676603688,4.4270830000000005,2.748843,-16.20369999999997,4799.396944449588
2023-10-19 07:00:00,55.03472,1.9965270000000004,0.7463803104076355,4.4270830000000005,2.6041669999999995,-14.467600000000004,4799.446944449588
2023-10-19 07:03:00,49.24768,1.851852,0.8112709376028787,4.224537000000001,2.633101,-16.20369999999997,4799.496944449588
2023-10-19 07:06:00,51.18634,1.8807870000000007,0.7872804241376856,4.340277,2.6909719999999995,-16.203700000000026,4799.546944449588
2023-10-19 07:09:00,49.62384,1.765047,0.7217224011262732,4.195602,2.633101,-15.625,4799.596944449589
2023-10-19 07:12:00,52.71991,1.851852,0.74529190181029,4.195602000000001,2.546297,-15.625,4799.646944449589
2023-10-19 07:15:00,47.71412,1.7939820000000006,0.7296088559764614,4.195602000000001,2.6041669999999995,-16.782399999999996,4799.696944449589
2023-10-19 07:18:00,50.78125,1.8807870000000007,0.7872804241376856,4.108797000000001,2.459492,-15.3356,4799.746944449589
2023-10-19 07:24:00,56.56829,1.8229169999999995,0.8332118128824302,3.9930559999999993,2.4594910000000008,-13.020899999999983,4799.8469444495895
2023-10-19 07:27:00,61.28472,1.7939820000000006,0.7630571456010086,4.456018,2.8935190000000004,-13.888899999999978,4799.89694444959
2023-10-19 07:30:00,55.03472,1.7071760000000005,0.7694264508259235,4.224537,2.7777779999999996,-14.467600000000004,4799.94694444959
2023-10-19 07:33:00,62.73148,1.9097220000000004,0.7952952134323009,4.224537,2.546296,-12.442099999999982,4799.99694444959
2023-10-19 07:36:00,55.03472,1.5914350000000006,0.7054116712745493,4.166667,2.8067139999999995,-14.756999999999948,4800.04694444959
2023-10-19 07:39:00,60.04051,1.851852,0.7792343424325576,4.021991,2.4016200000000003,-14.467600000000004,4800.09694444959
2023-10-19 07:42:00,75.43403,2.054399,0.8349599222020545,4.51389,2.6909709999999993,-10.995400000000018,4800.146944449591
2023-10-19 07:45:00,78.53009,1.765046,0.7862635659179918,4.108796,2.6041670000000003,-10.995400000000018,4800.196944449591
2023-10-19 07:48:00,78.125,1.4467600000000003,0.7947655636881152,4.369214,3.298615,-10.127299999999991,4800.246944449591
2023-10-19 07:51:00,58.8831,1.6782399999999997,0.8957163903284806,5.613422999999999,4.340283,-11.863400000000013,4800.296944449591
2023-10-19 07:54:00,57.3206,1.9097219999999995,0.8277908387543584,5.381943,3.732641,-11.574100000000044,4800.346944449591
2023-10-19 07:57:00,84.69329,2.6041670000000003,1.087527630284796,5.0347230000000005,2.7488459999999995,-6.6551000000000045,4800.3969444495915
2023-10-19 08:00:00,98.23495,3.6458330000000005,0.8660042457380708,6.6840269999999995,3.096064,-4.3402999999999565,4800.446944449592
2023-10-19 08:03:00,98.23495,3.2407399999999997,0.9958295724732946,5.671292,2.5752319999999997,-4.050899999999956,4800.496944449592
2023-10-19 08:06:00,98.23495,3.2407399999999997,1.3301726193413401,5.642361999999999,2.777782,-5.208399999999983,4800.546944449592
2023-10-19 08:09:00,98.23495,5.063662,1.5661710122519852,8.246531999999998,3.4143500000000007,-6.944399999999973,4800.596944449592
2023-10-19 08:12:00,98.23495,5.150462,1.6384562329688759,8.449072000000001,3.55903,-7.233799999999974,4800.646944449592
2023-10-19 08:15:00,98.23495,3.7326390000000007,1.2114739835584056,8.362267000000001,4.832177999999999,-7.8125,4800.696944449593
2023-10-19 08:18:00,98.23495,2.9803239999999995,1.1900967110743592,8.101852,5.439818000000001,-6.6551000000000045,4800.746944449593
2023-10-19 08:21:00,98.23495,3.1539349999999997,1.0750233565418514,7.60995,4.658564999999999,-5.497700000000009,4800.796944449593
2023-10-19 08:24:00,98.23495,2.8067130000000002,1.176898903245439,7.667828,5.208335,-4.050900000000013,4800.846944449593
2023-10-19 08:27:00,98.23495,2.546296,1.1037133691648502,7.320599,5.121523,-4.050900000000013,4800.896944449593
2023-10-19 08:30:00,98.23495,2.604166,1.1201243388736781,7.320599,5.0636529999999995,-4.050899999999956,4800.9469444495935
2023-10-19 08:33:00,98.23495,2.34375,1.0754851221012658,6.741897999999999,4.7743079999999996,-4.3402000000000385,4800.996944449594
2023-10-19 08:36:00,98.23495,2.4884250000000003,0.9871068937745482,6.365737,4.137732,-5.7871000000000095,4801.046944449594
2023-10-19 08:39:00,98.23495,2.8935189999999995,1.1309745291371995,6.712962999999999,4.1087940000000005,-6.076399999999978,4801.096944449594
2023-10-19 08:42:00,98.23495,2.4016209999999996,0.9981154777831959,6.221067999999999,4.108797,-5.497700000000009,4801.146944449594
2023-10-19 08:45:00,98.23495,2.0254629999999993,0.8921947147567285,5.873837999999999,4.137735,-4.050999999999988,4801.196944449594
2023-10-19 08:48:00,98.23495,1.967593,0.9054141244352233,5.844908,4.195605,-4.3402999999999565,4801.246944449595
2023-10-19 08:51:00,98.23495,2.1122680000000003,0.9775745679578915,5.9317079999999995,4.166669999999999,-4.340300000000013,4801.296944449595
2023-10-19 08:54:00,98.23495,2.3148149999999994,1.0062524346126152,6.221062999999999,4.224538000000001,-5.787099999999953,4801.346944449595
2023-10-19 08:57:00,98.23495,2.1122689999999995,0.9170175463155522,5.960647999999999,4.137729,-4.050999999999988,4801.396944449595
2023-10-19 09:00:00,98.23495,2.1122680000000003,0.9479148005950923,5.7291669999999995,3.9351890000000003,-3.761599999999987,4801.446944449595
2023-10-19 09:03:00,98.23495,2.0833330000000005,0.9689410376094912,5.989582,4.253469,-4.91900000000004,4801.4969444495955
2023-10-19 09:06:00,98.23495,1.967593,0.9054141244352233,5.844908,4.195605,-4.629600000000039,4801.546944449596
2023-10-19 09:09:00,91.29051,1.851851,0.8988439863343066,5.758098,4.253477,-3.4722000000000435,4801.596944449596
2023-10-19 09:12:00,75.46296,1.8229170000000003,0.8899311663310515,5.8449040000000005,4.369217,-5.2082999999999515,4801.646944449596
2023-10-19 09:15:00,68.89468,1.8807869999999998,0.8795466026933747,5.787034,4.224537,-4.91900000000004,4801.696944449596
2023-10-19 09:18:00,72.74306,2.141203,0.9252513760096994,5.729163,3.87732,-6.076400000000035,4801.746944449596
2023-10-19 09:21:00,76.62037,2.1122679999999994,0.8846893157868021,5.671293,3.819445000000001,-5.497699999999952,4801.796944449597
2023-10-19 09:24:00,74.68171,2.0254629999999993,0.9224927367947218,5.642363,3.93518,-4.629599999999982,4801.846944449597
2023-10-19 09:27:00,76.24421,1.9097229999999996,0.8881913860528172,5.526623,3.93518,-4.918900000000008,4801.896944449597
2023-10-19 09:30:00,77.77778,1.967593,0.9054141244352252,5.700227999999999,4.050925,-4.3402999999999565,4801.946944449597
2023-10-19 09:33:00,73.90046,2.0254630000000002,0.8921947147567287,5.7580979999999995,4.0219949999999995,-5.497700000000009,4801.996944449597
2023-10-19 09:36:00,78.53009,2.0833329999999997,0.9087780172214103,5.9317079999999995,4.137735,-4.3402999999999565,4802.0469444495975
2023-10-19 09:39:00,77.40162,1.9675919999999998,0.8754861727972568,5.497683,3.8194409999999994,-5.497700000000009,4802.096944449598
2023-10-19 09:42:00,75.08681,2.054399,0.9602981889025809,5.787034,4.079865,-6.65500000000003,4802.146944449598
2023-10-19 09:45:00,85.87963,2.372686,0.9560019335027439,5.844904,3.7326379999999997,-8.391199999999998,4802.196944449598
2023-10-19 09:48:00,83.94097,2.0254630000000002,0.8921840083166995,5.642364000000001,3.9062509999999993,-6.365700000000004,4802.246944449598
2023-10-19 09:51:00,85.85069,2.228009,0.9166105970891038,5.497688,3.5300890000000003,-8.1019,4802.296944449598
2023-10-19 09:54:00,97.07755,2.170139,0.9334373688766231,5.3819479999999995,3.5011590000000004,-8.680499999999995,4802.346944449599
2023-10-19 09:57:00,98.23495,2.34375,0.982089002500877,5.468753,3.4143529999999993,-6.65500000000003,4802.396944449599
2023-10-19 10:00:00,98.23495,2.4016209999999996,1.0622995295457505,5.873837999999999,3.8194469999999994,-6.076300000000003,4802.446944449599
2023-10-19 10:03:00,98.23495,2.3148149999999994,0.9047798759522797,5.729172,3.645837,-5.786999999999978,4802.496944449599
2023-10-19 10:06:00,98.23495,1.678242,0.7901127288424817,4.832173,3.4432910000000003,-4.3402000000000385,4802.546944449599
2023-10-19 10:09:00,98.23495,1.851852,0.8708492660108936,5.237273,3.7037009999999997,-5.20840000000004,4802.5969444495995
2023-10-19 10:12:00,98.23495,1.851852,0.8417285415302485,5.555560000000001,3.9930579999999996,-4.3402999999999565,4802.6469444496
2023-10-19 10:15:00,98.23495,1.765047,0.924004624920252,5.671292,4.311344999999999,-3.761599999999987,4802.6969444496
2023-10-19 10:18:00,94.76273,1.8229170000000003,0.86213791502599,5.613422,4.108795000000001,-3.182800000000043,4802.7469444496
2023-10-19 10:21:00,87.78935,1.851852,0.9258228521619872,5.497687,4.021995,-3.761599999999987,4802.7969444496
2023-10-19 10:24:00,83.94097,1.765046,0.8719871903963768,5.671298,4.253472,-3.761600000000044,4802.8469444496
2023-10-19 10:27:00,74.68171,1.8229159999999993,0.8899214321380683,5.613422999999999,4.137727,-3.761599999999987,4802.896944449601
2023-10-19 10:30:00,66.95602,1.9965270000000004,0.9429001075719873,5.700228000000001,4.050931,-5.497699999999952,4802.946944449601
2023-10-19 10:33:00,66.57986,2.1701390000000007,0.9334373688766213,5.787034000000001,3.9062449999999993,-4.918900000000008,4802.996944449601
2023-10-19 10:36:00,64.67014,2.1122690000000004,0.9170175463155524,5.584494,3.7615750000000006,-6.365700000000004,4803.046944449601
2023-10-19 10:39:00,63.88889,2.170139,0.9647046856921124,5.526623999999999,3.6747650000000007,-8.101799999999969,4803.096944449601
2023-10-19 10:42:00,61.16898,2.1990740000000004,0.9086762479315174,5.642359000000001,3.7037050000000002,-6.944399999999973,4803.1469444496015
2023-10-19 10:45:00,67.73727,2.314814,0.9047796114084702,5.584489,3.5011550000000007,-6.944499999999948,4803.196944449602
2023-10-19 10:48:00,65.82755,2.228009,0.949753370937138,5.642364,3.7037050000000002,-6.365700000000004,4803.246944449602
2023-10-19 10:51:00,68.89468,2.083334,0.9087674588444085,5.555554000000001,3.76157,-5.787099999999953,4803.296944449602
2023-10-19 10:54:00,66.2037,2.0254629999999993,0.9224927367947218,5.584493,3.8773100000000005,-5.7871000000000095,4803.346944449602
2023-10-19 10:57:00,64.6412,1.938657,0.8968232630614876,5.5844879999999995,3.9641210000000004,-7.233799999999974,4803.396944449602
2023-10-19 11:00:00,63.4838,1.967593,0.8754864623479007,5.3819479999999995,3.7037050000000002,-8.1019,4803.446944449603
2023-10-19 11:03:00,66.2037,2.0254630000000002,0.8921840083167014,5.439818,3.7037050000000002,-7.233800000000031,4803.496944449603
2023-10-19 11:06:00,67.36111,2.054398,0.9004896038364771,5.468748,3.7037000000000004,-6.655199999999979,4803.546944449603
2023-10-19 11:09:00,63.10764,1.9675919999999998,0.8754861727972586,5.439812999999999,3.761571,-7.8125,4803.596944449603
2023-10-19 11:12:00,65.79861,2.170139,0.9007057348541269,5.266204,3.356485,-8.1019,4803.646944449603
2023-10-19 11:15:00,60.41667,1.967593,0.8754864623479007,5.439814,3.761571000000001,-8.680600000000027,4803.6969444496035
2023-10-19 11:18:00,65.42245,2.170139,0.9006941386869182,5.410883999999999,3.501155,-7.233800000000031,4803.746944449604
2023-10-19 11:21:00,67.73727,2.170139,0.9334373688766231,5.410883999999999,3.530095,-6.365700000000004,4803.796944449604
2023-10-19 11:24:00,69.29977,2.054398,0.9602879576698082,5.5555579999999996,3.8483799999999997,-6.076400000000035,4803.846944449604
2023-10-19 11:27:00,69.29977,2.0254630000000002,0.9225029946904029,5.7291680000000005,4.0219949999999995,-5.2082999999999515,4803.896944449604
2023-10-19 11:30:00,69.27083,1.9965279999999996,0.8838498225373804,5.758103,4.050924999999999,-5.497700000000009,4803.946944449604
2023-10-19 11:33:00,66.95602,1.967593,0.8441876509877898,5.468748000000001,3.7615750000000006,-5.497699999999952,4803.996944449605
2023-10-19 11:36:00,66.2037,1.9386579999999993,0.8670933225774606,5.266207999999999,3.6169000000000002,-8.101800000000026,4804.046944449605
2023-10-19 11:39:00,62.70255,1.9097229999999996,0.9165570723301815,5.295138,3.732635,-7.523199999999974,4804.096944449605
2023-10-19 11:42:00,62.73148,1.967593,0.8754864623479007,5.497687999999999,3.819445,-7.5230999999999995,4804.146944449605
2023-10-19 11:45:00,62.73148,2.054398,0.9004896038364771,5.613422999999999,3.848375,-8.1019,4804.196944449605
2023-10-19 11:48:00,60.04051,1.9965279999999996,0.819174129164511,5.439812999999999,3.6747650000000007,-8.680499999999995,4804.2469444496055
2023-10-19 11:51:00,60.41667,2.054398,0.9004896038364751,5.179398000000001,3.4143499999999998,-9.548600000000022,4804.296944449606
2023-10-19 11:54:00,67.36111,2.1990730000000003,0.9416078248566921,5.3819479999999995,3.472225,-7.523200000000031,4804.346944449606
2023-10-19 11:57:00,68.89468,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,-7.5230999999999995,4804.396944449606
2023-10-19 12:00:00,65.79861,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,-6.944399999999973,4804.446944449606
2023-10-19 12:03:00,67.73727,2.054398,0.9004896038364751,5.324073,3.559024999999999,-6.944500000000005,4804.496944449606
2023-10-19 12:06:00,63.88889,1.9965270000000004,0.8838495340053482,5.497688,3.7905110000000004,-8.101800000000026,4804.546944449607
2023-10-19 12:09:00,51.53356,0.2604160000000002,0.7946316726824721,3.877314,5.410882,-11.863400000000013,4804.596944449607
2023-10-19 12:12:00,76.59144,2.0833330000000005,0.9087671732477586,5.4976840000000005,3.7037010000000006,-5.787000000000035,4804.646944449607
2023-10-19 12:15:00,77.74884,2.228009,0.8817164460036153,5.700234000000001,3.7037050000000002,-4.629600000000039,4804.696944449607
2023-10-19 12:18:00,69.27083,1.9097220000000004,0.9438976147933003,5.5555579999999996,4.021986,-6.365700000000004,4804.746944449607
2023-10-19 12:21:00,67.73727,2.141203,0.9563286309734166,5.787038000000001,3.964125,-7.523200000000031,4804.7969444496075
2023-10-19 12:24:00,66.57986,2.0254630000000002,0.8604700042293294,5.671294,3.9062509999999993,-5.786999999999978,4804.846944449608
2023-10-19 12:27:00,65.79861,2.1122690000000004,0.8846895934292656,5.555554000000001,3.7037050000000002,-7.233800000000031,4804.896944449608
2023-10-19 12:30:00,63.10764,2.054399,0.9004898903921907,5.353014,3.5879650000000005,-7.5230999999999995,4804.946944449608
2023-10-19 12:33:00,66.57986,2.1701380000000006,0.9334370860484511,5.353008000000001,3.472219999999999,-7.5230999999999995,4804.996944449608
2023-10-19 12:36:00,66.57986,2.170139,0.8662271728909009,5.353014,3.4143549999999996,-7.8125,4805.046944449608
2023-10-19 12:39:00,66.57986,2.170139,0.9334373688766231,5.353014,3.472225000000001,-7.523199999999974,4805.096944449609
2023-10-19 12:42:00,71.58565,2.2858790000000004,0.9979850039802597,6.047458000000001,4.079859,-5.787099999999953,4805.146944449609
2023-10-19 12:45:00,71.58565,2.1122690000000004,0.9170175463155505,5.815974000000001,3.993054999999999,-4.918900000000008,4805.196944449609
2023-10-19 12:48:00,71.96181,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,-4.629600000000039,4805.246944449609
2023-10-19 12:51:00,72.74306,2.228009,0.949753370937136,5.700234000000001,3.7615749999999997,-6.365800000000036,4805.296944449609
2023-10-19 12:54:00,73.90046,2.170139,0.9947252143069074,5.9317139999999995,4.108795,-4.3402000000000385,4805.3469444496095
2023-10-19 12:57:00,76.21528,2.0833330000000005,0.997350872886186,5.844908,4.137735,-2.8934999999999604,4805.39694444961
2023-10-19 13:00:00,73.90046,1.9965279999999996,0.9707753881081932,5.787032999999999,4.166665,-3.761600000000044,4805.44694444961
2023-10-19 13:03:00,72.3669,2.054398,0.9602879576698082,5.758103,4.050925,-4.050900000000013,4805.49694444961
2023-10-19 13:06:00,71.58565,2.0254630000000002,0.9796655202717008,5.671298,4.021995,-3.761599999999987,4805.54694444961
2023-10-19 13:09:00,72.74306,2.228009,0.9813968337883677,5.758104,3.848375,-3.7615000000000123,4805.59694444961
2023-10-19 13:12:00,71.61458,2.141204,0.9861693683181928,5.8449040000000005,4.05093,-3.182899999999961,4805.646944449611
2023-10-19 13:15:00,73.52431,2.170139,0.9334373688766211,5.815974000000001,3.9351849999999997,-4.3402999999999565,4805.696944449611
2023-10-19 13:18:00,76.21528,2.228009,1.011784110817226,5.931708,4.050929,-4.340300000000013,4805.746944449611
2023-10-19 13:21:00,82.8125,2.256944,0.9897144500020129,5.931713,3.9930589999999997,-3.7615000000000123,4805.796944449611
2023-10-19 13:24:00,85.87963,2.141203,0.986158956491118,6.018523,4.22454,-1.1575000000000273,4805.846944449611
2023-10-19 13:27:00,77.37269,1.9097220000000004,0.9439069046830396,5.758098,4.2245360000000005,0.28940000000000055,4805.8969444496115
2023-10-19 13:30:00,73.52431,2.083334,1.0514434705765219,5.844904,4.1956,-0.867999999999995,4805.946944449612
2023-10-19 13:33:00,78.15394,2.141204,1.0427034079875497,6.336804,4.600690000000001,-1.446799999999996,4805.996944449612
2023-10-19 13:36:00,77.43056,2.054399,1.015817434493696,6.134264,4.484954999999999,-1.446799999999996,4806.046944449612
2023-10-19 13:39:00,70.05208,1.9097220000000004,0.9439069046830396,5.844908,4.311346,-1.7361999999999966,4806.096944449612
2023-10-19 13:42:00,71.58565,2.141203,0.9563286309734182,5.902778,4.079865000000001,-2.8934999999999604,4806.146944449612
2023-10-19 13:45:00,70.05208,2.083334,0.9973511774193438,5.729164000000001,4.02199,-2.314799999999991,4806.196944449613
2023-10-19 13:48:00,73.11921,2.1122690000000004,0.9775648110525098,5.9317139999999995,4.166664999999999,-2.6042000000000485,4806.246944449613
2023-10-19 13:51:00,78.93519,2.1701380000000006,1.0236508139843647,6.134258000000001,4.340279999999999,-2.0255000000000223,4806.296944449613
2023-10-19 13:54:00,74.68171,1.938657,0.979514743762606,6.134258000000001,4.600691,-0.5788000000000011,4806.346944449613
2023-10-19 13:57:00,73.14815,2.0254630000000002,0.9516046829108986,6.0763940000000005,4.398151,-1.446799999999996,4806.396944449613
2023-10-19 14:00:00,70.05208,2.0833330000000005,0.9394729538951526,5.960648000000001,4.195605,-2.0254999999999654,4806.4469444496135
2023-10-19 14:03:00,70.05208,2.054398,0.9602879576698082,5.787038000000001,4.079860000000001,-3.182799999999986,4806.496944449614
2023-10-19 14:06:00,71.58565,2.054399,0.9310028346415206,5.960644,4.2245349999999995,-2.0254999999999654,4806.546944449614
2023-10-19 14:09:00,70.05208,2.054398,0.9310025414020984,5.902778,4.166670000000001,-2.6041999999999916,4806.596944449614
2023-10-19 14:12:00,70.8044,2.1122690000000004,1.0061476430477627,6.018514,4.282405,-0.5788000000000011,4806.646944449614
2023-10-19 14:15:00,68.89468,2.1122690000000004,0.9775648110525098,5.931714,4.166665,-2.0254000000000474,4806.696944449614
2023-10-19 14:18:00,71.58565,2.1122690000000004,0.9479150918599258,5.787034,3.993054999999999,-2.314799999999991,4806.746944449615
2023-10-19 14:21:00,73.11921,2.1701380000000006,0.9647149764313484,5.931708,4.079859999999999,-1.446799999999996,4806.796944449615
2023-10-19 14:24:00,75.05787,2.1122679999999994,0.9479148005950903,5.931713,4.137735,-2.314799999999991,4806.846944449615
2023-10-19 14:27:00,74.68171,2.0254629999999993,0.9796655202717005,5.960642999999999,4.31134,-0.5788000000000011,4806.896944449615
2023-10-19 14:30:00,73.52431,2.054398,0.9310025414020965,5.960648000000001,4.22454,-2.6041999999999916,4806.946944449615
2023-10-19 14:33:00,69.27083,2.054398,0.9310025414020984,5.873842999999999,4.137735,-4.050900000000013,4806.9969444496155
2023-10-19 14:36:00,72.3669,2.0254630000000002,0.9796655202717008,5.7580979999999995,4.108795,-2.314899999999966,4807.046944449616
2023-10-19 14:39:00,71.96181,2.141203,0.9563286309734166,5.787038000000001,3.964125,-2.8935000000000173,4807.096944449616
2023-10-19 14:42:00,71.99074,2.0254629999999993,0.9225029946904044,5.787032999999999,4.079860000000001,-2.314799999999991,4807.146944449616
2023-10-19 14:45:00,73.52431,2.0254629999999993,0.9796655202716987,5.844908,4.195605,-2.6041999999999916,4807.196944449616
2023-10-19 14:48:00,79.6875,2.1990739999999995,0.9730746395725244,6.047452999999999,4.166669000000001,-2.6041999999999916,4807.246944449616
2023-10-19 14:51:00,80.46875,2.0254630000000002,0.9796655202716991,5.9027780000000005,4.253474999999999,-1.446799999999996,4807.296944449617
2023-10-19 14:54:00,75.46296,1.938657,0.925376842524701,5.700228,4.108801,-1.446799999999996,4807.346944449617
2023-10-19 14:57:00,70.83333,1.967593,0.9618527509656377,5.642358000000001,4.050924999999999,-4.050899999999956,4807.396944449617
2023-10-19 15:00:00,70.05208,1.9965279999999996,0.9428906018210453,5.526622999999999,3.8773149999999994,-2.6041000000000167,4807.446944449617
2023-10-19 15:03:00,73.90046,2.1122680000000003,0.9775745679578915,5.700228,3.9351899999999995,-0.867999999999995,4807.496944449617
2023-10-19 15:06:00,75.05787,2.1122679999999994,0.9775645135282185,5.815973,4.050925,-2.0253999999999905,4807.5469444496175
2023-10-19 15:09:00,77.77778,2.1122679999999994,0.9479148005950903,5.902773,4.108795,-1.1573999999999955,4807.596944449618
2023-10-19 15:12:00,80.84491,2.1122680000000003,0.9479148005950923,5.7580979999999995,3.9641200000000003,-1.7360999999999933,4807.646944449618
2023-10-19 15:15:00,83.94097,1.967593,0.9886503464487649,5.815968,4.253474999999999,-0.28940000000000055,4807.696944449618
2023-10-19 15:18:00,82.00231,2.0254630000000002,0.951614552651052,5.873838,4.195605,0.0,4807.746944449618
2023-10-19 15:21:00,83.56481,1.9097229999999996,0.9165570723301815,5.671298,4.108795000000001,0.0,4807.796944449618
2023-10-19 15:24:00,80.84491,1.9386579999999993,0.9528969286443447,5.700227999999999,4.13773,-0.5786999999999978,4807.846944449619
2023-10-19 15:27:00,71.03588,1.7071750000000003,0.9051785903309111,5.613427000000001,4.311342,1.1573000000000206,4807.896944449619
2023-10-19 15:30:00,71.99074,1.8807869999999998,0.9077224467256253,5.584488,4.050931,-1.7361999999999966,4807.946944449619
2023-10-19 15:33:00,66.2037,1.967593,0.9341548259220563,5.584488,3.964125,-5.787000000000035,4807.996944449619
2023-10-19 15:36:00,64.26505,1.9386580000000002,0.8968135004531317,5.468753,3.848375,-4.629700000000014,4808.046944449619
2023-10-19 15:39:00,70.05208,2.054398,0.9885238039095999,5.526623,3.8483850000000004,-4.050900000000013,4808.0969444496195
2023-10-19 15:42:00,69.67593,1.851852,0.8708492660108936,5.497687,3.9641149999999996,-3.182899999999961,4808.14694444962
2023-10-19 15:45:00,80.84491,1.4756939999999998,0.8044190976487688,4.861108000000001,3.7615739999999995,-1.7361000000000217,4808.19694444962
2023-10-19 15:48:00,82.37847,1.5335650000000003,0.8711016146716419,5.2662,4.166665,-0.5786999999999694,4808.24694444962
2023-10-19 15:51:00,79.31134,1.7939819999999997,0.9075940909120852,5.758102999999999,4.340281,0.0,4808.29694444962
2023-10-19 15:54:00,72.3669,1.8229169999999995,0.942652690331621,5.671298,4.253471,-0.28940000000000055,4808.34694444962
2023-10-19 15:57:00,67.33218,1.8229160000000002,0.8899308576779986,5.758097,4.282411,-2.8934999999999604,4808.396944449621
2023-10-19 16:00:00,66.57986,1.967593,0.9618527509656394,5.787038,4.1956050000000005,-4.340300000000013,4808.446944449621
2023-10-19 16:03:00,66.57986,2.054398,0.9004896038364751,5.700228000000001,3.93518,-4.918900000000008,4808.496944449621
2023-10-19 16:06:00,65.79861,2.0833330000000005,0.9087671732477586,5.5555579999999996,3.7615749999999997,-6.365799999999979,4808.546944449621
2023-10-19 16:09:00,69.27083,2.1122679999999994,0.9479148005950903,5.729163,3.9351849999999997,-5.497700000000009,4808.596944449621
2023-10-19 16:12:00,69.27083,2.0254630000000002,0.9225029946904029,5.787038000000001,4.079865,-3.761599999999987,4808.6469444496215
2023-10-19 16:15:00,66.95602,2.0254630000000002,0.9225029946904029,5.758098,4.050924999999999,-4.629700000000014,4808.696944449622
2023-10-19 16:18:00,65.79861,2.1122690000000004,0.9170175463155524,5.700234,3.8773150000000003,-5.497600000000034,4808.746944449622
2023-10-19 16:21:00,68.92361,2.228009,0.949753370937136,5.700234000000001,3.7615749999999997,-3.761600000000044,4808.796944449622
2023-10-19 16:24:00,67.36111,2.1122690000000004,0.9170175463155524,5.584493999999999,3.7615749999999997,-4.629600000000039,4808.846944449622
2023-10-19 16:27:00,67.36111,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,-5.497700000000009,4808.896944449622
2023-10-19 16:30:00,65.42245,1.9965270000000004,0.9707656098871397,5.5555579999999996,3.935181,-5.497700000000009,4808.946944449623
2023-10-19 16:33:00,66.57986,2.0833330000000005,0.9087671732477567,5.613428000000001,3.819444999999999,-4.91900000000004,4808.996944449623
2023-10-19 16:36:00,66.95602,2.1122679999999994,0.9170172616594412,5.526622999999999,3.7037050000000002,-6.076399999999978,4809.046944449623
2023-10-19 16:39:00,63.4838,1.9965279999999996,0.819174129164511,5.439812999999999,3.6747650000000007,-6.365799999999979,4809.096944449623
2023-10-19 16:42:00,61.95023,2.054398,0.8349596503242583,5.324078,3.5011599999999996,-8.1019,4809.146944449623
2023-10-19 16:45:00,66.2037,2.0833330000000005,0.8766427284199544,5.237268,3.4143549999999996,-7.5230999999999995,4809.1969444496235
2023-10-19 16:48:00,63.10764,2.054398,0.9004896038364751,5.353008000000001,3.58796,-8.101800000000026,4809.246944449624
2023-10-19 16:51:00,60.41667,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,-7.523200000000031,4809.296944449624
2023-10-19 16:54:00,61.95023,2.0833330000000005,0.806949120998957,5.208328,3.3275449999999998,-8.391200000000026,4809.346944449624
2023-10-19 16:57:00,61.16898,2.141204,0.8927103404170792,5.208334,3.3275499999999996,-8.969899999999996,4809.396944449624
2023-10-19 17:00:00,61.57407,2.228009,0.8817164460036153,5.266204000000001,3.2696750000000003,-8.391300000000001,4809.446944449624
2023-10-19 17:03:00,62.73148,2.141203,0.8927100636591274,5.208328,3.3275449999999998,-8.969899999999996,4809.496944449625
2023-10-19 17:06:00,60.41667,2.0254630000000002,0.8270799639038106,5.179398000000001,3.385415,-9.837999999999965,4809.546944449625
2023-10-19 17:09:00,55.38194,1.9965279999999996,0.8523327646285236,4.918982,3.1828649999999996,-9.548599999999965,4809.596944449625
2023-10-19 17:12:00,55.41088,1.9965279999999996,0.8191764857548497,4.861110999999999,3.0960649999999994,-11.863400000000013,4809.646944449625
2023-10-19 17:15:00,56.94444,2.1122690000000004,0.8846792865590885,4.976853,3.1249949999999993,-11.284799999999962,4809.696944449625
2023-10-19 17:18:00,57.3206,2.256944,0.8894215338842999,5.092593000000001,3.067125,-10.995400000000018,4809.7469444496255
2023-10-19 17:21:00,57.72569,2.1122690000000004,0.8506380411160378,5.005788000000001,3.1249949999999993,-12.731499999999983,4809.796944449626
2023-10-19 17:24:00,56.94444,2.0833330000000005,0.806938878869654,4.890046,3.0092550000000005,-10.706000000000017,4809.846944449626
2023-10-19 17:27:00,60.41667,2.0833330000000005,0.9087682576527795,4.947917,3.1539349999999997,-12.73150000000004,4809.896944449626
2023-10-19 17:30:00,58.10185,1.9965270000000004,0.8523380628437377,4.976852000000001,3.240741,-10.416600000000017,4809.946944449626
2023-10-19 17:33:00,51.90972,1.765047,0.75492016475076,4.918982,3.3854169999999995,-13.020800000000008,4809.996944449626
2023-10-19 17:36:00,43.8368,2.0254630000000002,0.8604700042293294,5.179394000000001,3.414351000000001,-15.625,4810.046944449627
2023-10-19 17:39:00,38.04977,2.1122690000000004,0.7758805260749988,5.179394000000001,3.2407450000000004,-17.071799999999996,4810.096944449627
2023-10-19 17:42:00,39.23611,2.083334,0.7685248913691829,4.947917,3.038190000000001,-16.492999999999995,4810.146944449627
2023-10-19 17:45:00,39.98843,2.0833330000000005,0.8069452802230829,4.774305,2.8935190000000004,-16.49309999999997,4810.196944449627
2023-10-19 17:48:00,35.76389,2.054399,0.7611716627654814,4.803241,2.922454,-17.36110000000002,4810.246944449627
2023-10-19 17:51:00,34.60648,2.0254630000000002,0.7916863389823593,4.774305,2.95139,-17.650400000000047,4810.2969444496275
2023-10-19 17:54:00,38.0787,2.170139,0.7479418214535346,4.658566,2.633102,-16.203700000000026,4810.346944449628
2023-10-19 17:57:00,33.82523,2.083334,0.7685304074519091,4.513889000000001,2.604166,-17.650400000000047,4810.396944449628
2023-10-19 18:03:00,31.51042,2.054399,0.7197714042782575,4.282408,2.3726850000000006,-16.782399999999996,4810.396944449628
2023-10-19 18:09:00,33.04398,2.2569440000000007,0.8521660352473753,4.3402780000000005,2.2858799999999997,-17.939899999999966,4810.396944449628
2023-10-19 18:12:00,31.13426,2.1701390000000007,0.7904788980945118,4.311342000000001,2.3148150000000003,-18.22919999999999,4810.396944449628
2023-10-19 18:15:00,36.5162,2.2858790000000004,0.8596259279840989,4.369213,2.2858799999999997,-18.22919999999999,4810.396944449628
2023-10-19 18:18:00,34.23032,2.1990740000000004,0.8739859340103425,4.340277,2.3726849999999997,-17.071799999999996,4810.396944449628
2023-10-19 18:21:00,36.9213,2.141204,0.7831849867644642,4.311342000000001,2.343750000000001,-17.361099999999965,4810.396944449628
2023-10-19 18:33:00,33.44907,2.3726850000000006,0.8409590814585636,4.137732000000001,1.938657,-17.36110000000002,4810.396944449628
2023-10-19 18:36:00,34.60648,2.228009,0.8050033302251168,4.108796000000001,2.054399000000001,-18.229100000000017,4810.446944449628
2023-10-19 18:39:00,34.98264,2.228009,0.9166188142206552,4.195602,2.2280100000000003,-18.229100000000017,4810.496944449628
2023-10-19 18:42:00,50.0,2.9513890000000007,0.9804353973338661,4.398148,1.6203700000000003,-15.914300000000026,4810.546944449628
2023-10-19 18:45:00,53.09606,2.2569440000000007,0.8521660352473753,4.3402780000000005,2.2858799999999997,-15.625,4810.596944449629
2023-10-19 18:48:00,55.41088,2.1701390000000007,0.8662296233317895,4.311342000000001,2.3726849999999997,-14.178299999999979,4810.646944449629
2023-10-19 18:51:00,56.56829,2.1701390000000007,0.829656661996256,4.3402780000000005,2.3726849999999997,-14.467600000000004,4810.696944449629
2023-10-19 18:54:00,49.24768,2.0254630000000002,0.7916838125702604,4.282408000000001,2.4594910000000008,-16.492999999999995,4810.746944449629
2023-10-19 18:57:00,47.68518,2.1701390000000007,0.7904774913208578,4.282408000000001,2.2858799999999997,-16.492999999999995,4810.796944449629
2023-10-19 19:00:00,55.03472,1.8807869999999998,0.7165098023712834,3.703704,1.9965270000000004,-14.756999999999948,4810.8469444496295
2023-10-19 19:03:00,63.88889,1.851852,0.7792354803747685,3.616898,1.9965279999999996,-14.46750000000003,4810.89694444963
2023-10-19 19:06:00,68.89468,1.5914349999999997,0.7353258025089718,3.8483800000000006,2.517361,-13.888899999999978,4810.94694444963
2023-10-19 19:09:00,64.29398,1.5914349999999997,0.7054116712745491,4.195601,2.835648,-13.310200000000009,4810.99694444963
2023-10-19 19:12:00,51.93866,1.7071759999999996,0.7058607346127374,4.311343,2.8067130000000002,-13.888999999999953,4811.04694444963
2023-10-19 19:15:00,52.69097,1.9965279999999996,0.7463805667848439,4.2534719999999995,2.430555000000001,-13.599499999999978,4811.09694444963
2023-10-19 19:18:00,51.93866,2.054398,0.7993260716736706,4.108796,2.256944,-15.625,4811.146944449631
2023-10-19 19:21:00,53.87731,2.054398,0.7993260716736706,4.166667,2.3148150000000003,-15.335699999999974,4811.196944449631
2023-10-19 19:24:00,48.46643,1.9097220000000004,0.7952952134323009,4.311342,2.633101,-16.20369999999997,4811.246944449631
2023-10-19 19:27:00,46.15162,2.0254629999999993,0.8604655110610436,4.456018,2.6909710000000002,-15.9144,4811.296944449631
2023-10-19 19:30:00,52.69097,2.1990739999999995,0.8371817933704273,4.513888,2.51736,-14.757000000000005,4811.346944449631
2023-10-19 19:33:00,51.93866,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,-15.04630000000003,4811.3969444496315
2023-10-19 19:36:00,51.15741,2.054398,0.8349620385426273,4.2245360000000005,2.4016200000000003,-15.625,4811.446944449632
2023-10-19 19:39:00,43.8368,1.851851,0.8112717294637316,4.2245360000000005,2.633102000000001,-17.36110000000002,4811.496944449632
2023-10-19 19:42:00,49.24768,2.141203,0.8221100170447414,4.4270830000000005,2.4884269999999997,-15.914299999999969,4811.546944449632
2023-10-19 19:45:00,50.14468,2.0254630000000002,0.7126756606946535,4.282407,2.4016200000000003,-16.49309999999997,4811.596944449632
2023-10-19 19:48:00,45.3993,1.9965279999999996,0.8191764857548497,4.050924999999999,2.2858789999999996,-15.914299999999969,4811.646944449632
2023-10-19 19:51:00,47.68518,2.054398,0.7993260716736706,4.137732,2.2858799999999997,-13.888900000000035,4811.696944449633
2023-10-19 19:54:00,45.8044,1.9965270000000004,0.7840164731855666,4.166667,2.372686,-15.9144,4811.746944449633
2023-10-19 19:57:00,49.24768,2.1122679999999994,0.8145380652492618,4.137732,2.2280100000000003,-15.625,4811.796944449633
2023-10-19 20:00:00,51.15741,2.141203,0.783181939175831,4.166667,2.1990740000000004,-15.9144,4811.846944449633
2023-10-19 20:03:00,48.09028,2.0254629999999993,0.8270823363527863,4.195601,2.4016200000000003,-15.046399999999949,4811.896944449633
2023-10-19 20:06:00,48.09028,2.054398,0.8349608444346498,4.253472,2.430555000000001,-15.914300000000026,4811.9469444496335
2023-10-19 20:09:00,43.8368,1.9965270000000004,0.8191762120689854,4.2245360000000005,2.459491,-16.782399999999996,4811.996944449634
2023-10-19 20:12:00,48.09028,2.228009,0.8050019051767537,4.340278,2.2858800000000006,-16.78249999999997,4812.046944449634
2023-10-19 20:15:00,46.55671,2.083334,0.7685317864629225,4.108796,2.1990740000000004,-17.071799999999996,4812.096944449634
2023-10-19 20:18:00,41.14584,2.0254630000000002,0.860465511061044,4.079862,2.3148149999999994,-17.93979999999999,4812.146944449634
2023-10-19 20:21:00,45.3993,2.1990740000000004,0.7977515510035947,4.253472,2.2280100000000003,-16.203700000000026,4812.196944449634
2023-10-19 20:24:00,47.71412,2.0833330000000005,0.7685287744612809,4.0509260000000005,2.141203,-15.04630000000003,4812.246944449635
2023-10-19 20:27:00,49.24768,2.141203,0.7831847343133747,4.07986,2.1122690000000004,-17.65039999999999,4812.296944449635
2023-10-19 20:30:00,48.09028,1.9965270000000004,0.7840164731855666,4.166667,2.372686,-15.914300000000026,4812.346944449635
2023-10-19 20:33:00,41.92709,1.9675919999999998,0.8112425114791618,4.224537,2.4884260000000005,-16.493100000000027,4812.396944449635
