Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-19 20:36:00,41.92709,2.054398,0.8349620385426273,4.369213,2.546297,-18.518599999999992,4812.446944449635
2023-10-19 20:39:00,42.30324,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-15.3356,4812.4969444496355
2023-10-19 20:42:00,42.70834,1.9965279999999996,0.7463819175885958,3.819444,1.9965280000000005,-15.3356,4812.546944449636
2023-10-19 20:45:00,41.92709,1.9965279999999996,0.7463819175885958,3.6747679999999994,1.851852,-16.203700000000026,4812.596944449636
2023-10-19 20:48:00,36.5162,2.0254629999999993,0.7916838125702602,3.7326379999999997,1.9097210000000002,-17.07170000000002,4812.646944449636
2023-10-19 20:51:00,39.61227,2.1122679999999994,0.7758691665030297,3.8483789999999996,1.9097230000000005,-17.939800000000048,4812.696944449636
2023-10-19 20:54:00,40.39352,2.0254630000000002,0.7537856338177696,3.8483799999999997,1.9965269999999995,-17.07170000000002,4812.746944449636
2023-10-19 20:57:00,38.85995,1.9386579999999993,0.7686061237630891,3.5590279999999996,1.8229160000000002,-16.492999999999995,4812.796944449637
2023-10-19 21:00:00,39.61227,2.1122679999999994,0.850643819750141,3.616897999999999,1.7361110000000002,-17.36110000000002,4812.846944449637
2023-10-19 21:03:00,40.39352,2.141203,0.8221087199057178,3.616898000000001,1.6782410000000008,-19.09729999999996,4812.896944449637
2023-10-19 21:06:00,36.9213,2.0254630000000002,0.7916838125702604,3.7326379999999997,1.9097209999999993,-17.36110000000002,4812.946944449637
2023-10-19 21:09:00,39.23611,2.1990730000000003,0.8371815336851048,3.8194440000000007,1.8229170000000003,-17.36110000000002,4812.996944449637
2023-10-19 21:12:00,40.39352,2.0833330000000005,0.8069439999584261,3.877314,1.9965269999999995,-16.782399999999996,4813.0469444496375
2023-10-19 21:15:00,39.23611,1.8807869999999998,0.7165111148269121,3.4722219999999995,1.7650460000000008,-17.93979999999999,4813.096944449638
2023-10-19 21:18:00,41.92709,1.5625,0.632111913447203,3.038194999999999,1.6493060000000002,-16.20369999999997,4813.146944449638
2023-10-19 21:21:00,43.46065,1.8807869999999998,0.7530897289309659,3.3564820000000006,1.6782410000000008,-16.782399999999996,4813.196944449638
2023-10-19 21:24:00,40.36459,1.9386579999999993,0.8032841990010751,3.5590279999999996,1.851852,-17.36110000000002,4813.246944449638
2023-10-19 21:27:00,38.0787,1.9965279999999996,0.7840167385958797,3.703703,1.9097210000000002,-17.939900000000023,4813.296944449638
2023-10-19 21:30:00,41.14584,2.141203,0.8584480744269424,3.732639,1.8229170000000003,-17.650500000000022,4813.346944449639
2023-10-19 21:33:00,40.76968,2.0254629999999993,0.7916838125702602,3.6458329999999997,1.8229160000000002,-17.939899999999966,4813.396944449639
2023-10-19 21:36:00,39.23611,2.0254630000000002,0.8270811501294952,3.530092,1.73611,-18.807900000000018,4813.446944449639
2023-10-19 21:39:00,40.76968,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-17.650500000000022,4813.496944449639
2023-10-19 21:42:00,41.92709,2.1122679999999994,0.8506450294973761,3.790509,1.9097230000000005,-17.36110000000002,4813.546944449639
2023-10-19 21:45:00,41.14584,2.054398,0.8349608444346498,3.7615739999999995,1.938657,-17.36110000000002,4813.5969444496395
2023-10-19 21:48:00,40.76968,2.054398,0.7611700383451909,3.7326379999999997,1.851850999999999,-16.20369999999997,4813.64694444964
2023-10-19 21:51:00,43.46065,2.1122679999999994,0.7758691665030297,3.703702999999999,1.765047,-18.22920000000005,4813.69694444964
2023-10-19 21:54:00,41.92709,2.054398,0.8349620385426273,3.6747680000000003,1.851852,-17.650500000000022,4813.74694444964
2023-10-19 21:57:00,39.98843,2.083334,0.8069442628206938,3.7615739999999995,1.8807859999999996,-17.36110000000002,4813.79694444964
2023-10-19 22:00:00,42.30324,2.054398,0.7611686686822338,3.790509,1.9097210000000002,-17.361000000000047,4813.84694444964
2023-10-19 22:03:00,40.39352,2.0254629999999993,0.7537883543359151,3.703702999999999,1.851852,-16.782500000000027,4813.896944449641
2023-10-19 22:06:00,39.98843,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,-17.07170000000002,4813.946944449641
2023-10-19 22:09:00,39.61227,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,-17.071799999999996,4813.996944449641
2023-10-19 22:12:00,39.61227,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,-17.93979999999999,4814.046944449641
2023-10-19 22:15:00,41.14584,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-18.51849999999996,4814.096944449641
2023-10-19 22:18:00,41.92709,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-17.071799999999996,4814.1469444496415
2023-10-19 22:21:00,38.0787,2.054399,0.834962310420967,3.703704,1.8807869999999998,-18.22919999999999,4814.196944449642
2023-10-19 22:24:00,40.76968,2.1122690000000004,0.8145383272947234,3.703704,1.7939809999999996,-17.36099999999999,4814.246944449642
2023-10-19 22:27:00,39.23611,2.1122690000000004,0.775868031396328,3.6747689999999995,1.7361110000000002,-18.807800000000043,4814.296944449642
2023-10-19 22:30:00,39.23611,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-19.386599999999987,4814.346944449642
2023-10-19 22:33:00,40.39352,2.170139,0.8296566619962558,3.7615739999999995,1.7939809999999996,-16.493000000000052,4814.396944449642
2023-10-19 22:36:00,40.39352,2.1701390000000007,0.7904774913208578,3.8483790000000004,1.851850999999999,-17.650499999999965,4814.446944449643
2023-10-19 22:39:00,40.39352,2.170139,0.7904788980945116,3.8483789999999996,1.851852,-16.78249999999997,4814.496944449643
2023-10-19 22:42:00,40.39352,2.170139,0.8296566619962558,3.790509,1.8229160000000002,-18.22919999999999,4814.546944449643
2023-10-19 22:45:00,38.85995,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-17.361199999999997,4814.596944449643
2023-10-19 22:48:00,38.0787,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-18.807900000000018,4814.646944449643
2023-10-19 22:51:00,40.01736,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-17.93979999999999,4814.6969444496435
2023-10-19 22:54:00,38.85995,2.141204,0.8221089811497478,3.8483789999999996,1.9097209999999993,-17.07170000000002,4814.746944449644
2023-10-19 22:57:00,37.29745,2.170139,0.8662296233317893,3.790509,1.851852,-17.93979999999999,4814.796944449644
2023-10-19 23:00:00,39.61227,2.1990740000000004,0.8739859340103425,3.790509,1.8229169999999995,-17.939899999999966,4814.846944449644
2023-10-19 23:03:00,37.29745,2.2858789999999996,0.8194443038608237,3.7905089999999992,1.6782410000000008,-17.939899999999966,4814.896944449644
2023-10-19 23:06:00,36.9213,2.3148149999999994,0.826635892116142,3.8773150000000003,1.7361110000000002,-17.650499999999965,4814.946944449644
2023-10-19 23:09:00,36.5162,2.4016210000000004,0.9276503899388207,3.993056,1.8229169999999995,-18.80789999999996,4814.996944449645
2023-10-19 23:12:00,38.83102,2.459491,0.8623060426710756,4.1666669999999995,1.8807859999999996,-16.493100000000027,4815.046944449645
2023-10-19 23:15:00,38.85995,2.372686,0.8818816506129397,4.050926,1.8807859999999996,-16.782500000000027,4815.096944449645
2023-10-19 23:18:00,36.54514,2.430555,0.9352309706338406,3.9641200000000003,1.765047,-19.09730000000002,4815.146944449645
2023-10-19 23:21:00,38.83102,2.34375,0.8744833797521393,3.9351849999999997,1.7939809999999996,-18.518599999999992,4815.196944449645
2023-10-19 23:24:00,38.83102,2.3726849999999997,0.8818813952822216,3.90625,1.7361110000000002,-19.386500000000012,4815.2469444496455
2023-10-19 23:27:00,39.6412,2.1122679999999994,0.8145380652492618,3.6458329999999997,1.7361110000000002,-19.097200000000043,4815.296944449646
2023-10-19 23:30:00,42.70834,1.765046,0.7549198830301076,3.2696759999999996,1.7361119999999994,-16.782399999999996,4815.346944449646
2023-10-19 23:33:00,46.18055,1.5914349999999997,0.6399367073991845,3.211805,1.7939809999999996,-17.361000000000047,4815.396944449646
2023-10-19 23:36:00,46.93287,1.5914359999999999,0.6399381895921431,3.2696759999999996,1.851852,-16.782399999999996,4815.446944449646
2023-10-19 23:39:00,43.86574,1.7071759999999996,0.7058607346127374,3.327546,1.8229160000000002,-16.782399999999996,4815.496944449646
2023-10-19 23:42:00,42.6794,1.765047,0.7549190516237537,3.3564819999999997,1.8229160000000002,-17.650400000000047,4815.546944449647
2023-10-19 23:45:00,40.39352,1.765047,0.7549190516237537,3.3854169999999995,1.851851,-18.518500000000017,4815.596944449647
2023-10-19 23:48:00,39.98843,1.8229170000000003,0.7374635435387926,3.414352,1.7939809999999996,-17.36110000000002,4815.646944449647
2023-10-19 23:51:00,42.70834,1.8229170000000003,0.7374635435387926,3.4722219999999995,1.851850999999999,-17.65039999999999,4815.696944449647
2023-10-19 23:54:00,43.46065,1.851852,0.7452906909531057,3.4722220000000004,1.8229160000000002,-16.782500000000027,4815.746944449647
2023-10-19 23:57:00,40.76968,1.9097220000000004,0.7952952134323009,3.4722219999999995,1.7939809999999996,-17.650499999999965,4815.7969444496475
2023-10-20 00:00:00,40.76968,1.9097220000000004,0.7952952134323009,3.4722219999999995,1.7939809999999996,-18.229100000000017,4815.846944449648
2023-10-20 00:03:00,42.70834,1.9097229999999996,0.7240175261063758,3.5879629999999993,1.851852,-16.493100000000027,4815.896944449648
2023-10-20 00:06:00,40.76968,1.9386580000000002,0.7686061237630893,3.530093,1.7939809999999996,-17.93979999999999,4815.946944449648
2023-10-20 00:09:00,40.76968,1.9386580000000002,0.8032841990010753,3.530093,1.8229169999999995,-17.93979999999999,4815.996944449648
2023-10-20 00:12:00,39.61227,1.9097229999999996,0.7240162039831097,3.616898,1.8807859999999996,-17.93979999999999,4816.046944449648
2023-10-20 00:15:00,40.39352,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-17.071799999999996,4816.096944449649
2023-10-20 00:18:00,41.14584,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.361199999999997,4816.146944449649
2023-10-20 00:21:00,39.61227,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-18.22919999999999,4816.196944449649
2023-10-20 00:24:00,39.61227,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.229100000000017,4816.246944449649
2023-10-20 00:27:00,41.14584,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.807900000000018,4816.296944449649
2023-10-20 00:36:00,41.14584,2.0254630000000002,0.7537883543359152,3.6747679999999994,1.8229169999999995,-17.36110000000002,4816.446944449649
2023-10-20 00:39:00,41.14584,2.0254629999999993,0.7916838125702602,3.6458329999999997,1.8229160000000002,-18.518500000000017,4816.496944449649
2023-10-20 00:42:00,40.39352,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-18.80789999999996,4816.546944449649
2023-10-20 00:45:00,40.39352,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-18.22919999999999,4816.5969444496495
2023-10-20 00:48:00,38.83102,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-17.93979999999999,4816.64694444965
2023-10-20 00:51:00,40.39352,2.0833330000000005,0.8069439999584261,3.6747680000000003,1.7939809999999996,-17.650500000000022,4816.69694444965
2023-10-20 00:54:00,40.39352,2.0833330000000005,0.8069439999584261,3.6747680000000003,1.7939809999999996,-17.36110000000002,4816.74694444965
2023-10-20 00:57:00,40.76968,2.0833330000000005,0.8069439999584261,3.6747680000000003,1.7939809999999996,-16.78249999999997,4816.79694444965
2023-10-20 01:00:00,40.76968,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-17.07170000000002,4816.84694444965
2023-10-20 01:03:00,40.76968,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-19.675900000000013,4816.896944449651
2023-10-20 01:06:00,40.74074,2.256944,0.8521660352473749,3.790509,1.7361110000000002,-17.939800000000048,4816.946944449651
2023-10-20 01:09:00,39.23611,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-17.071799999999996,4816.996944449651
2023-10-20 01:12:00,39.23611,2.170139,0.8662283981125927,3.7615739999999995,1.8229160000000002,-18.518500000000017,4817.046944449651
2023-10-20 01:15:00,37.29745,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-18.51849999999996,4817.096944449651
2023-10-20 01:18:00,37.29745,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,-17.939900000000023,4817.1469444496515
2023-10-20 01:21:00,36.9213,2.170139,0.8296566619962558,3.790509,1.8229160000000002,-19.097200000000043,4817.196944449652
2023-10-20 01:24:00,39.61227,2.170139,0.7904774913208575,3.7326390000000007,1.7361110000000002,-18.807900000000018,4817.246944449652
2023-10-20 01:27:00,39.61227,2.1990740000000004,0.7977501350698305,3.7326390000000007,1.7071759999999996,-18.518500000000017,4817.296944449652
2023-10-20 01:30:00,36.9213,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-18.22919999999999,4817.346944449652
2023-10-20 01:33:00,39.61227,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-16.782399999999996,4817.396944449652
2023-10-20 01:36:00,35.76389,2.1122690000000004,0.8145383272947234,3.8483790000000004,1.938656,-18.807799999999986,4817.446944449653
2023-10-20 01:39:00,38.83102,2.2858790000000004,0.8596259279840989,3.819444,1.7361109999999993,-18.51849999999996,4817.496944449653
2023-10-20 01:42:00,40.39352,2.1701390000000007,0.7904774913208602,3.732639,1.7361110000000002,-17.650499999999965,4817.546944449653
2023-10-20 01:45:00,37.29745,2.141204,0.7831849867644642,3.587962,1.6203700000000003,-19.386599999999987,4817.596944449653
2023-10-20 01:48:00,39.20718,2.228009,0.8446847853689723,3.703704000000001,1.6782410000000008,-17.650400000000047,4817.646944449653
2023-10-20 01:51:00,40.39352,2.228009,0.8446847853689723,3.8483790000000004,1.8229160000000002,-19.097199999999987,4817.6969444496535
2023-10-20 01:54:00,41.92709,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-18.22919999999999,4817.746944449654
2023-10-20 01:57:00,40.01736,2.228009,0.881718927066191,3.7615740000000004,1.765047,-18.22920000000005,4817.796944449654
2023-10-20 02:00:00,39.98843,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,-19.675900000000013,4817.846944449654
2023-10-20 02:03:00,38.0787,2.1122690000000004,0.8506440898903532,3.732639,1.851851,-18.22920000000005,4817.896944449654
2023-10-20 02:06:00,40.76968,2.170139,0.8296566619962558,3.7615739999999995,1.7939809999999996,-17.93979999999999,4817.946944449654
2023-10-20 02:09:00,39.23611,2.0254630000000002,0.7537883543359152,3.7615739999999995,1.9097229999999996,-18.807900000000018,4817.996944449655
2023-10-20 02:12:00,38.0787,2.0254630000000002,0.7916838125702604,3.616898000000001,1.7939810000000005,-18.22920000000005,4818.046944449655
2023-10-20 02:15:00,40.39352,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-18.518599999999992,4818.096944449655
2023-10-20 02:18:00,40.39352,2.0833330000000005,0.7685301534758375,3.616898000000001,1.7071759999999996,-19.097200000000043,4818.146944449655
2023-10-20 02:21:00,40.39352,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-18.518500000000017,4818.196944449655
2023-10-20 02:24:00,40.76968,2.083334,0.8428151736301263,3.6747689999999995,1.8229160000000002,-17.939800000000048,4818.2469444496555
2023-10-20 02:27:00,41.14584,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-17.939800000000048,4818.296944449656
2023-10-20 02:30:00,39.23611,2.141204,0.7831835891973392,3.8483790000000004,1.8807859999999996,-17.65039999999999,4818.346944449656
2023-10-20 02:33:00,38.0787,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-17.650500000000022,4818.396944449656
2023-10-20 02:36:00,40.39352,2.1701390000000007,0.7904774913208602,3.732639,1.7361110000000002,-18.518500000000017,4818.446944449656
2023-10-20 02:39:00,38.85995,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-18.807900000000018,4818.496944449656
2023-10-20 02:42:00,38.0787,2.1701390000000007,0.7904774913208578,3.703704000000001,1.7071759999999996,-17.93979999999999,4818.546944449657
2023-10-20 02:45:00,40.39352,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-16.782399999999996,4818.596944449657
2023-10-20 02:48:00,41.92709,2.1701390000000007,0.7904774913208578,3.8483790000000004,1.851850999999999,-19.386500000000012,4818.646944449657
2023-10-20 02:51:00,40.01736,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-18.518500000000017,4818.696944449657
2023-10-20 02:54:00,37.29745,2.141204,0.8221089811497478,3.7615740000000004,1.8229160000000002,-16.49309999999997,4818.746944449657
2023-10-20 02:57:00,38.85995,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-17.93979999999999,4818.7969444496575
2023-10-20 03:00:00,38.85995,2.1990740000000004,0.7977501350698305,3.7326390000000007,1.7071759999999996,-18.22919999999999,4818.846944449658
2023-10-20 03:03:00,38.85995,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-18.22909999999996,4818.896944449658
2023-10-20 03:06:00,40.39352,2.1990740000000004,0.8739859340103425,3.790509,1.8229169999999995,-18.80789999999996,4818.946944449658
2023-10-20 03:09:00,38.0787,2.170139,0.7904788980945116,3.8483789999999996,1.851852,-18.807900000000018,4818.996944449658
2023-10-20 03:12:00,37.29745,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-20.254699999999957,4819.046944449658
2023-10-20 03:15:00,40.39352,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-18.51849999999996,4819.096944449659
2023-10-20 03:18:00,38.83102,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-17.650499999999965,4819.146944449659
2023-10-20 03:21:00,39.23611,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-17.93979999999999,4819.196944449659
2023-10-20 03:24:00,39.23611,2.141204,0.8584483437229035,3.732639,1.8229160000000002,-18.22919999999999,4819.246944449659
2023-10-20 03:27:00,37.29745,2.141204,0.85844956122677,3.7615740000000004,1.851852,-17.93979999999999,4819.296944449659
2023-10-20 03:30:00,39.23611,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-20.833399999999983,4819.3469444496595
2023-10-20 03:33:00,38.83102,2.1990740000000004,0.8739847011160262,3.6747689999999995,1.7071759999999996,-18.80789999999996,4819.39694444966
2023-10-20 03:36:00,39.98843,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-19.097199999999987,4819.44694444966
2023-10-20 03:39:00,39.98843,2.1122690000000004,0.775868031396328,3.6747689999999995,1.7361110000000002,-18.807900000000018,4819.49694444966
2023-10-20 03:42:00,40.01736,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-18.22920000000005,4819.54694444966
2023-10-20 03:45:00,40.76968,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-17.939899999999966,4819.59694444966
2023-10-20 03:48:00,38.83102,2.083334,0.8428163755793846,3.703704,1.851852,-17.36110000000002,4819.646944449661
2023-10-20 03:51:00,37.29745,2.1122690000000004,0.8145383272947234,3.703704,1.7939809999999996,-18.22909999999996,4819.696944449661
2023-10-20 03:54:00,40.39352,2.1122690000000004,0.775868031396328,3.6747689999999995,1.7361110000000002,-19.386599999999987,4819.746944449661
2023-10-20 03:57:00,38.85995,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-18.22919999999999,4819.796944449661
2023-10-20 04:00:00,40.76968,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-19.09729999999996,4819.846944449661
2023-10-20 04:03:00,37.29745,2.083334,0.8428163755793846,3.703704,1.851852,-18.80789999999996,4819.8969444496615
2023-10-20 04:06:00,38.0787,2.054398,0.7611714080043162,3.7326379999999997,1.851852,-19.097200000000043,4819.946944449662
2023-10-20 04:09:00,38.0787,2.083334,0.7685304074519116,3.6747689999999995,1.7650460000000008,-19.675999999999988,4819.996944449662
2023-10-20 04:12:00,38.85995,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-18.51849999999996,4820.046944449662
2023-10-20 04:15:00,38.85995,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-18.518500000000017,4820.096944449662
2023-10-20 04:18:00,41.14584,2.170139,0.8662296233317893,3.703704,1.765047,-18.22920000000005,4820.146944449662
2023-10-20 04:21:00,41.14584,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-17.93979999999999,4820.196944449663
2023-10-20 04:24:00,36.54514,1.938657,0.731496740771414,3.7326379999999997,1.967593,-17.361199999999997,4820.246944449663
2023-10-20 04:27:00,39.26505,2.054398,0.8349620385426273,3.6747680000000003,1.851852,-19.965300000000013,4820.296944449663
2023-10-20 04:30:00,40.76968,2.141203,0.7831833367465711,3.6458329999999997,1.6782410000000008,-16.782399999999996,4820.346944449663
2023-10-20 04:33:00,39.23611,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-18.518500000000017,4820.396944449663
2023-10-20 04:36:00,38.83102,2.1122690000000004,0.775866643079191,3.616899,1.6782399999999997,-18.807900000000018,4820.4469444496635
2023-10-20 04:39:00,36.9213,2.083334,0.8428151736301263,3.6747689999999995,1.8229160000000002,-19.675900000000013,4820.496944449664
2023-10-20 04:42:00,35.76389,2.054398,0.7993260716736706,3.7615730000000003,1.9097210000000002,-19.097199999999987,4820.546944449664
2023-10-20 04:45:00,41.14584,2.1701380000000006,0.790477239611573,3.7615730000000003,1.765045999999999,-18.22919999999999,4820.596944449664
2023-10-20 04:48:00,40.01736,2.054398,0.7611700383451909,3.616898000000001,1.7361110000000002,-19.386600000000044,4820.646944449664
2023-10-20 04:51:00,38.83102,2.054398,0.7993260716736706,3.530092,1.6782399999999997,-18.22919999999999,4820.696944449664
2023-10-20 04:54:00,40.39352,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.93979999999999,4820.746944449665
2023-10-20 04:57:00,35.76389,1.9675919999999998,0.8112436817979608,3.6458329999999997,1.9097229999999996,-18.51849999999996,4820.796944449665
2023-10-20 05:00:00,35.76389,2.054398,0.7993260716736706,3.703702999999999,1.851850999999999,-17.650500000000022,4820.846944449665
2023-10-20 05:03:00,41.14584,2.141203,0.8221087199057178,3.703703,1.765046,-18.518500000000017,4820.896944449665
2023-10-20 05:06:00,42.30324,1.9965279999999996,0.746379215977322,3.530093,1.7071750000000003,-16.49309999999997,4820.946944449665
2023-10-20 05:09:00,39.23611,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.807900000000018,4820.9969444496655
2023-10-20 05:12:00,40.39352,2.0833329999999997,0.8069439999584259,3.530093,1.6493060000000002,-18.518500000000017,4821.046944449666
2023-10-20 05:15:00,40.76968,2.1122680000000003,0.8506450294973763,3.616898,1.7361119999999994,-16.20369999999997,4821.096944449666
2023-10-20 05:18:00,42.30324,2.0254630000000002,0.7537883543359152,3.6747679999999994,1.8229169999999995,-19.097199999999987,4821.146944449666
2023-10-20 05:21:00,42.30324,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-18.518500000000017,4821.196944449666
2023-10-20 05:24:00,42.70834,1.967593,0.7389502866423101,3.6458329999999997,1.851850999999999,-17.36110000000002,4821.246944449666
2023-10-20 05:27:00,43.46065,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-18.518599999999992,4821.296944449667
2023-10-20 05:30:00,41.14584,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-18.51849999999996,4821.346944449667
2023-10-20 05:33:00,41.14584,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-18.807900000000018,4821.396944449667
2023-10-20 05:36:00,41.14584,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-18.518500000000017,4821.446944449667
2023-10-20 05:39:00,41.14584,2.0254630000000002,0.7916838125702604,3.6747679999999994,1.851850999999999,-17.361099999999965,4821.496944449667
2023-10-20 05:42:00,40.39352,1.9965279999999996,0.746379215977322,3.732639,1.9097210000000002,-18.518599999999992,4821.5469444496675
2023-10-20 05:45:00,39.98843,2.0254630000000002,0.7537869940787418,3.703703,1.851850999999999,-18.22919999999999,4821.596944449668
2023-10-20 05:48:00,39.61227,1.9965279999999996,0.7840167385958797,3.616898,1.8229160000000002,-18.80789999999996,4821.646944449668
2023-10-20 05:51:00,38.83102,1.9965279999999996,0.7463805667848439,3.5879629999999993,1.7650460000000008,-17.36110000000002,4821.696944449668
2023-10-20 05:54:00,38.0787,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-17.071799999999996,4821.746944449668
2023-10-20 05:57:00,37.29745,2.0254630000000002,0.7537869940787418,3.5590280000000005,1.7071759999999996,-16.782399999999996,4821.796944449668
2023-10-20 06:00:00,37.29745,2.0833329999999997,0.8069439999584259,3.5590280000000005,1.6782410000000008,-18.80789999999996,4821.846944449669
2023-10-20 06:03:00,39.61227,2.0254629999999993,0.8270823363527863,3.5590279999999996,1.765047,-17.65039999999999,4821.896944449669
2023-10-20 06:06:00,39.98843,1.967593,0.7763243486588671,3.5590279999999996,1.7939809999999996,-17.071799999999996,4821.946944449669
2023-10-20 06:09:00,38.0787,1.9386579999999993,0.7314956670934201,3.530092999999999,1.7650460000000008,-18.518500000000017,4821.996944449669
2023-10-20 06:12:00,38.0787,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.51849999999996,4822.046944449669
2023-10-20 06:15:00,38.0787,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.51849999999996,4822.0969444496695
2023-10-20 06:18:00,40.39352,1.9386580000000002,0.8032841990010753,3.530093,1.8229169999999995,-17.361099999999965,4822.14694444967
2023-10-20 06:21:00,40.39352,1.938657,0.8032839234330785,3.4722220000000004,1.765047,-17.361199999999997,4822.19694444967
2023-10-20 06:24:00,40.76968,1.8229170000000003,0.7711597708116663,3.3854169999999995,1.7939809999999996,-18.518599999999992,4822.24694444967
2023-10-20 06:27:00,40.76968,1.8229170000000003,0.7711597708116663,3.3854169999999995,1.7939809999999996,-18.518500000000017,4822.29694444967
2023-10-20 06:30:00,41.14584,1.7939820000000006,0.7296076629927989,3.3854170000000003,1.7939809999999996,-17.361099999999965,4822.34694444967
2023-10-20 06:33:00,41.17477,1.851852,0.7452906909531057,3.3854170000000003,1.7361110000000002,-17.07170000000002,4822.396944449671
2023-10-20 06:36:00,41.92709,1.765047,0.7217224011262732,3.414351999999999,1.851850999999999,-18.22919999999999,4822.446944449671
2023-10-20 06:39:00,43.46065,1.765047,0.7217224011262732,3.4432869999999998,1.8807859999999996,-17.93979999999999,4822.496944449671
2023-10-20 06:42:00,41.17477,1.8229169999999995,0.7374635435387924,3.414351999999999,1.7939809999999996,-19.386599999999987,4822.546944449671
2023-10-20 06:45:00,41.14584,1.765047,0.75492016475076,3.3564819999999997,1.8229169999999995,-17.650499999999965,4822.596944449671
2023-10-20 06:48:00,41.14584,1.765047,0.75492016475076,3.3564819999999997,1.8229169999999995,-18.22919999999999,4822.6469444496715
2023-10-20 06:51:00,41.14584,1.7939820000000006,0.7630560241513039,3.3854170000000003,1.8229169999999995,-18.22909999999996,4822.696944449672
2023-10-20 06:54:00,41.92709,1.765047,0.7217224011262732,3.4722220000000004,1.9097210000000002,-18.807799999999986,4822.746944449672
2023-10-20 06:57:00,51.5625,2.0254630000000002,0.7916838125702604,3.4722219999999995,1.6493049999999991,-15.046299999999974,4822.796944449672
2023-10-20 07:00:00,38.83102,1.6493060000000002,0.7220518850536363,3.414352,1.9965279999999996,-19.097199999999987,4822.846944449672
2023-10-20 07:03:00,33.44907,1.7361110000000002,1.0316876383575388,4.427084000000001,3.2407410000000008,-19.386599999999987,4822.896944449672
2023-10-20 07:06:00,39.61227,1.938657,0.8359926623513173,5.179402,3.501155,-18.229100000000017,4822.946944449673
2023-10-20 07:09:00,38.0787,1.7939820000000006,0.6938324855604362,4.7453710000000004,3.1249949999999993,-17.36110000000002,4822.996944449673
2023-10-20 07:12:00,34.98264,1.765047,0.5571394418711481,4.311343000000001,2.633102,-17.939899999999966,4823.046944449673
2023-10-20 07:15:00,33.82523,1.7071769999999997,0.6330815620391866,3.90625,2.34375,-19.965299999999957,4823.096944449673
2023-10-20 07:18:00,33.82523,1.7939820000000006,0.6550870316541397,3.790509,2.141203,-19.965300000000013,4823.146944449673
2023-10-20 07:21:00,31.51042,1.8807869999999998,0.7872815702454953,3.6747679999999994,2.0254640000000004,-18.80789999999996,4823.1969444496735
2023-10-20 07:27:00,30.7581,1.8229170000000003,0.7014218734442436,3.906251,2.256944,-18.229100000000017,4823.1969444496735
2023-10-20 07:30:00,30.7581,1.765047,0.6862282460980486,3.819444,2.228009,-19.965299999999957,4823.1969444496735
2023-10-20 07:33:00,30.38194,1.8807870000000007,0.7165098023712836,3.8483800000000006,2.141203,-18.80789999999996,4823.1969444496735
2023-10-20 07:36:00,36.16898,2.0254630000000002,0.7916863389823593,3.7615730000000003,1.9386580000000002,-19.386599999999987,4823.1969444496735
2023-10-20 07:39:00,33.82523,1.7939810000000005,0.7630568649630243,3.7615730000000003,2.1990750000000006,-18.807900000000018,4823.1969444496735
2023-10-20 07:45:00,34.98264,1.8807869999999998,0.7165098023712834,4.108797,2.4016200000000003,-19.097199999999987,4823.1969444496735
2023-10-20 07:48:00,34.23032,1.8229170000000003,0.6623702661254716,3.7905100000000003,2.1122690000000004,-18.807900000000018,4823.246944449674
2023-10-20 07:51:00,35.76389,1.851852,0.7792343424325576,3.8773160000000004,2.256945000000001,-19.386599999999987,4823.296944449674
2023-10-20 07:54:00,39.61227,1.6782400000000006,0.663218234632464,3.703704000000001,2.1990749999999997,-18.807900000000018,4823.346944449674
2023-10-20 07:57:00,36.14005,1.9965279999999996,0.8523394601087974,4.166666,2.430555000000001,-17.650500000000022,4823.396944449674
2023-10-20 08:00:00,33.82523,2.0254630000000002,0.7916838125702604,4.311342,2.4884249999999994,-19.675900000000013,4823.446944449674
2023-10-20 08:03:00,35.76389,1.9097229999999996,0.7240162039831097,4.224537,2.4884249999999994,-19.675900000000013,4823.496944449675
2023-10-20 08:06:00,43.08449,2.083334,0.8069442628206938,4.137732000000001,2.2569440000000007,-17.65039999999999,4823.546944449675
2023-10-20 08:09:00,46.93287,1.9097220000000004,0.7952952134323009,3.9641210000000004,2.2858800000000006,-16.78230000000002,4823.596944449675
2023-10-20 08:12:00,77.37269,2.546296000000001,,5.902782,3.211806,-9.83789999999999,4823.646944449675
2023-10-20 08:15:00,51.93866,1.5046300000000006,0.7371318035119303,3.7615750000000006,2.546296,-15.3356,4823.696944449675
2023-10-20 08:18:00,47.68518,1.6782409999999999,0.625691273160903,3.6458329999999997,2.1122689999999995,-15.625,4823.7469444496755
2023-10-20 08:21:00,50.78125,1.3310190000000004,0.568226494310404,3.009259,1.851850999999999,-14.467600000000004,4823.796944449676
2023-10-20 08:24:00,44.99421,1.8807869999999998,0.7530897289309659,3.5590279999999996,1.8807869999999998,-16.493100000000027,4823.846944449676
2023-10-20 08:27:00,45.37037,2.2280099999999994,0.8817179533917919,3.819444999999999,1.8229160000000002,-17.939899999999966,4823.896944449676
2023-10-20 08:30:00,46.52778,2.314814,0.8266341917879657,3.9351849999999997,1.7939809999999996,-17.361199999999997,4823.946944449676
2023-10-20 08:33:00,50.0,2.1990730000000003,0.9416100477705502,4.021990000000001,2.1122689999999995,-15.3356,4823.996944449676
2023-10-20 08:36:00,56.56829,2.054398,0.9885199683422196,4.224538,2.546296,-14.756899999999973,4824.046944449677
2023-10-20 08:39:00,63.0787,2.170139,0.9334395783742423,4.947915999999999,3.0671290000000004,-13.310099999999977,4824.096944449677
2023-10-20 08:42:00,63.88889,1.967593,1.4007353164160619,5.410878,4.398145,-11.863400000000013,4824.146944449677
2023-10-20 08:45:00,85.06944,2.3726849999999997,0.9200460972951207,5.989588,3.848383,-13.02079999999998,4824.196944449677
2023-10-20 08:48:00,90.88542,2.141203,0.9563181145946736,6.0763929999999995,4.253469999999999,-11.284699999999987,4824.246944449677
2023-10-20 08:51:00,68.48958,1.5625,0.8330803211636437,5.613428000000001,4.427078,-7.8125,4824.2969444496775
2023-10-20 08:54:00,60.41667,1.938657,0.8670930319869188,5.468748000000001,3.8194409999999994,-11.284700000000043,4824.346944449678
2023-10-20 08:57:00,58.50694,2.0254630000000002,0.8921840083167014,5.410877999999999,3.674765,-11.574000000000012,4824.396944449678
2023-10-20 09:00:00,62.73148,2.1122689999999995,0.9775748654842917,5.642358,3.877319,-10.706000000000017,4824.446944449678
2023-10-20 09:03:00,61.16898,1.8229169999999995,0.8621379150259898,5.787037999999999,4.282411000000001,-10.127400000000023,4824.496944449678
2023-10-20 09:06:00,60.38773,1.9097229999999996,0.8882013793386396,5.8159730000000005,4.22454,-11.284699999999987,4824.546944449678
2023-10-20 09:09:00,58.10185,1.7071759999999996,0.7694295693208871,5.295135999999999,3.8483799999999997,-10.41659999999996,4824.596944449679
2023-10-20 09:12:00,63.10764,1.5624989999999999,0.7549499332460917,4.7164340000000005,3.4432849999999995,-10.995400000000018,4824.646944449679
2023-10-20 09:15:00,59.63542,1.938657,0.8670930319869188,5.526618000000001,3.8773109999999997,-10.416600000000017,4824.696944449679
2023-10-20 09:18:00,64.26505,2.4594900000000006,0.9793622805109389,6.13426,3.9351899999999995,-10.706000000000017,4824.746944449679
2023-10-20 09:21:00,58.10185,2.3148150000000003,0.974052530857392,6.04745,4.021995,-13.888800000000003,4824.796944449679
2023-10-20 09:24:00,63.4838,2.256945,0.9245329042462997,5.729169999999999,3.7326349999999993,-11.863400000000013,4824.8469444496795
2023-10-20 09:27:00,63.88889,2.1990740000000004,1.0032734652362272,5.729164000000001,3.87732,-9.259299999999996,4824.89694444968
2023-10-20 09:30:00,63.10764,2.054398,0.8349596503242583,5.613428000000001,3.7905100000000003,-10.127299999999991,4824.94694444968
2023-10-20 09:33:00,63.4838,2.0254629999999993,0.8270799639038124,5.439812999999999,3.645830000000001,-9.837999999999965,4824.99694444968
2023-10-20 09:36:00,68.51852,2.228009,0.9166105970891038,5.410883999999999,3.4432849999999995,-11.284700000000015,4825.04694444968
2023-10-20 09:39:00,72.74306,1.9386580000000002,0.867093322577459,5.237267000000001,3.5879589999999997,-12.152799999999985,4825.09694444968
2023-10-20 09:42:00,82.00231,1.851852,0.8112752508301931,5.121527,3.530095,-7.233800000000002,4825.146944449681
2023-10-20 09:45:00,65.42245,1.6782409999999999,0.7901025829318931,5.121531999999999,3.732641,-6.6551000000000045,4825.196944449681
2023-10-20 09:51:00,61.95023,1.649305,0.809047555628646,4.976856,3.6458309999999994,-8.680499999999995,4825.296944449681
2023-10-20 09:54:00,56.94444,1.7071759999999996,0.7385523280346653,4.253472,2.7777780000000005,-10.127299999999991,4825.346944449681
2023-10-20 10:00:00,65.42245,1.2152779999999996,0.6695059043847335,3.8773149999999994,2.9803189999999997,-8.680500000000052,4825.446944449682
2023-10-20 10:03:00,65.42245,1.3020830000000005,0.6733252751338169,3.90625,2.8935190000000004,-8.680499999999995,4825.496944449682
2023-10-20 10:06:00,58.47801,1.967593,0.8112439564152293,4.832176,3.0960649999999994,-11.574000000000012,4825.546944449682
2023-10-20 10:12:00,54.62963,1.9097219999999995,0.7952963676603685,4.861110999999999,3.1828709999999996,-12.442099999999982,4825.646944449682
2023-10-20 10:15:00,51.93866,1.9675919999999998,0.7763253283242091,4.745369999999999,2.9803250000000006,-14.757000000000005,4825.696944449683
2023-10-20 10:18:00,50.78125,2.0833330000000005,0.7685301534758375,4.600694000000001,2.6909719999999995,-14.46750000000003,4825.746944449683
2023-10-20 10:21:00,48.06134,2.228009,0.881718927066191,4.542824,2.546297,-15.04630000000003,4825.796944449683
2023-10-20 10:27:00,50.78125,2.256945,0.8521662934297759,4.62963,2.5752309999999996,-14.757000000000005,4825.896944449683
2023-10-20 10:30:00,50.78125,2.3148149999999994,0.8670664402825176,4.658565,2.546297,-14.757000000000005,4825.9469444496835
2023-10-20 10:33:00,51.53356,2.1990740000000004,0.8371817933704275,4.571759,2.5752309999999996,-13.020800000000008,4825.996944449684
2023-10-20 10:36:00,52.69097,2.1990740000000004,0.7977515510035947,4.571759,2.546297,-14.757000000000005,4826.046944449684
2023-10-20 10:42:00,51.15741,2.1990739999999995,0.8371817933704273,4.600694,2.604166,-15.046299999999974,4826.146944449684
2023-10-20 10:45:00,51.53356,2.228009,0.8050033302251168,4.600694,2.546297,-14.467600000000004,4826.196944449684
2023-10-20 10:51:00,52.31481,2.1122690000000004,0.775866643079191,4.398149,2.4594899999999997,-14.75690000000003,4826.296944449685
2023-10-20 10:54:00,52.31481,2.054398,0.7993260716736706,4.282406999999999,2.430554999999999,-15.3356,4826.346944449685
2023-10-20 10:57:00,55.00579,2.1122679999999994,0.850643819750141,4.340278,2.4594910000000008,-14.757000000000033,4826.396944449685
2023-10-20 11:00:00,50.0,1.9965270000000004,0.819175033775276,4.369213,2.6041670000000003,-15.046299999999974,4826.446944449685
2023-10-20 11:06:00,49.62384,2.054399,0.7993263353686413,4.369213,2.51736,-16.203700000000026,4826.546944449686
2023-10-20 11:09:00,51.15741,2.141203,0.8221087199057178,4.456018,2.517361,-14.178299999999979,4826.596944449686
2023-10-20 11:12:00,51.53356,1.967593,0.8112439564152293,4.427083,2.6909719999999995,-14.467600000000004,4826.646944449686
2023-10-20 11:18:00,49.62384,1.9386580000000002,0.7686061237630893,4.398148,2.6620359999999996,-15.04630000000003,4826.746944449686
2023-10-20 11:21:00,49.24768,1.967593,0.7763243486588671,4.3402780000000005,2.5752310000000005,-13.888900000000035,4826.796944449687
2023-10-20 11:27:00,48.84259,2.0254629999999993,0.8270811501294948,4.340278,2.546296000000001,-14.178300000000036,4826.896944449687
2023-10-20 11:30:00,51.53356,2.1701390000000007,0.8296579675065436,4.571759000000001,2.6041669999999995,-14.467499999999973,4826.946944449687
2023-10-20 11:36:00,49.62384,2.141204,0.7831849867644642,4.600694,2.633102,-14.757000000000005,4827.0469444496875
2023-10-20 11:39:00,50.0,2.170139,0.7904788980945116,4.571759,2.5752320000000006,-15.3356,4827.096944449688
2023-10-20 11:42:00,45.77546,2.141204,0.7831849867644642,4.571759,2.6041670000000003,-16.492999999999995,4827.146944449688
2023-10-20 11:48:00,46.93287,2.228009,0.8050019051767511,4.571759000000001,2.517361,-15.046399999999949,4827.246944449688
2023-10-20 11:51:00,46.55671,2.1990740000000004,0.8371817933704275,4.369213,2.3726849999999997,-15.914299999999969,4827.296944449688
2023-10-20 11:57:00,49.24768,2.256944,0.812233174362062,4.427083,2.343750000000001,-14.467600000000004,4827.396944449689
2023-10-20 12:00:00,48.09028,2.228009,0.8446847853689723,4.398148,2.3726849999999997,-15.625,4827.446944449689
2023-10-20 12:03:00,50.78125,2.256944,0.8521660352473749,4.571759,2.517361,-15.625,4827.496944449689
2023-10-20 12:09:00,43.46065,0.3472219999999995,0.8356638561907559,3.1828699999999994,4.484954,-15.9144,4827.5969444496895
2023-10-20 12:12:00,55.41088,2.1122690000000004,0.7758694197095617,4.542824,2.6041670000000003,-14.178300000000036,4827.64694444969
2023-10-20 12:18:00,55.41088,2.141204,0.85844956122677,4.484954000000001,2.5752320000000006,-14.46750000000003,4827.74694444969
2023-10-20 12:21:00,56.94444,1.8807870000000007,0.7165124272789072,4.832175,3.125,-12.442099999999982,4827.79694444969
2023-10-20 12:27:00,52.69097,1.9965280000000005,0.78401673859588,4.687500000000001,2.8935180000000003,-14.467600000000004,4827.896944449691
2023-10-20 12:30:00,49.62384,2.141204,0.8221089811497478,4.629629,2.6909710000000002,-15.914299999999969,4827.946944449691
2023-10-20 12:33:00,52.31481,2.0833330000000005,0.8069452802230805,4.484953000000001,2.6041669999999995,-15.335699999999974,4827.996944449691
2023-10-20 12:39:00,53.84838,2.141203,0.7831847343133747,4.513888,2.546297,-14.467600000000004,4828.096944449691
2023-10-20 12:42:00,53.87731,2.0833330000000005,0.8069439999584261,4.629630000000001,2.748843,-14.467600000000004,4828.146944449692
2023-10-20 12:45:00,60.79282,2.1701379999999997,0.7904716124785618,4.890046,2.8935150000000007,-14.178299999999979,4828.196944449692
2023-10-20 12:48:00,39.61227,1.4178230000000003,0.6830003867278707,4.542823,3.3854170000000003,-17.071799999999996,4828.246944449692
2023-10-20 12:54:00,41.92709,1.851851,0.8988363941743263,4.658564999999999,3.153936,-17.07170000000002,4828.346944449692
2023-10-20 12:57:00,38.04977,2.0254630000000002,0.7916838125702604,4.861112,3.038195,-16.492999999999995,4828.3969444496925
2023-10-20 13:00:00,40.76968,2.3148150000000003,0.8670650935450164,4.918982000000001,2.8067130000000002,-17.07170000000002,4828.446944449693
2023-10-20 13:03:00,42.30324,2.1122690000000004,0.8506440898903532,5.0347230000000005,3.1539350000000006,-16.493100000000027,4828.496944449693
2023-10-20 13:09:00,39.98843,2.141204,0.8584422561664701,5.063658000000001,3.15393,-16.492999999999995,4828.596944449693
2023-10-20 13:12:00,39.23611,2.170139,0.7479418214535346,4.7453710000000004,2.719907,-16.782399999999996,4828.646944449693
2023-10-20 13:18:00,36.89236,2.141204,0.85844956122677,4.629629,2.719907,-16.782399999999996,4828.746944449694
2023-10-20 13:21:00,34.60648,2.1122690000000004,0.8506452996378568,4.629629,2.748842,-17.93979999999999,4828.796944449694
2023-10-20 13:24:00,38.83102,1.9965270000000004,0.7463816612110623,4.456018,2.633103,-17.361099999999965,4828.846944449694
2023-10-20 13:30:00,35.76389,2.054398,0.8349620385426273,4.398148000000001,2.5752320000000006,-17.650500000000022,4828.9469444496945
2023-10-20 13:33:00,39.20718,2.1701380000000006,0.866228129645144,4.6875,2.748843,-17.36110000000002,4828.996944449695
2023-10-20 13:36:00,39.20718,2.141203,0.7409308465265381,4.658564,2.6620370000000007,-17.36099999999999,4829.046944449695
2023-10-20 13:39:00,39.90162,2.1122679999999994,0.7758691665030297,4.195601,2.256945000000001,-18.22909999999996,4829.096944449695
2023-10-20 13:45:00,36.5162,1.9965279999999996,0.8838519499660284,4.4270830000000005,2.719907,-17.071799999999996,4829.196944449695
2023-10-20 13:48:00,39.61227,2.0833329999999997,0.8428161045783849,4.74537,2.8935190000000004,-17.361099999999965,4829.246944449696
2023-10-20 13:51:00,39.20718,1.9965279999999996,0.7840167385958797,4.542824,2.7488420000000007,-16.78249999999997,4829.296944449696
2023-10-20 13:54:00,39.20718,2.0833329999999997,0.7685315324865283,4.456017999999999,2.546297,-16.782399999999996,4829.346944449696
2023-10-20 14:00:00,36.9213,2.0833329999999997,0.8069452802230803,4.4270830000000005,2.546297,-17.071799999999996,4829.446944449696
2023-10-20 14:03:00,36.89236,2.0254630000000002,0.8270823363527865,4.3402780000000005,2.546297,-17.361000000000047,4829.4969444496965
2023-10-20 14:09:00,39.23611,2.0254630000000002,0.8270811501294952,4.456017999999999,2.6620359999999996,-17.650400000000047,4829.596944449697
2023-10-20 14:12:00,42.6794,2.054398,0.7611700383451909,4.456018,2.5752309999999996,-17.650500000000022,4829.646944449697
2023-10-20 14:15:00,33.82523,1.8807869999999998,0.7872804241376854,4.427083,2.7777779999999996,-17.93979999999999,4829.696944449697
2023-10-20 14:18:00,38.83102,2.1122690000000004,0.775868031396328,4.340278,2.4016200000000003,-17.93979999999999,4829.746944449697
2023-10-20 14:24:00,36.14005,2.0254630000000002,0.7537883543359152,4.2245360000000005,2.3726850000000006,-18.807799999999986,4829.846944449698
2023-10-20 14:27:00,38.04977,2.054398,0.7993260716736706,4.311342,2.4594899999999997,-17.650499999999965,4829.896944449698
2023-10-20 14:30:00,39.20718,2.314814,0.8670648368130967,4.253472,2.141204,-18.518599999999992,4829.946944449698
2023-10-20 14:36:00,39.61227,2.1990730000000003,0.7977484681510753,4.166667,2.141204,-17.939800000000048,4830.0469444496985
2023-10-20 14:39:00,36.5162,2.0833330000000005,0.8069439999584261,4.629630000000001,2.748843,-17.361099999999965,4830.096944449699
2023-10-20 14:45:00,35.64815,2.141203,0.7831847343133747,4.513888,2.546297,-19.386500000000012,4830.196944449699
2023-10-20 14:48:00,36.9213,2.141203,0.8584492919305414,4.398148000000001,2.4884270000000006,-18.229100000000017,4830.246944449699
2023-10-20 14:51:00,33.82523,2.054398,0.7993260716736706,4.600694000000001,2.7488420000000007,-17.93979999999999,4830.296944449699
2023-10-20 14:54:00,38.83102,2.141203,0.7831833367465687,4.195602000000001,2.2280100000000003,-18.51849999999996,4830.3469444497
2023-10-20 15:00:00,39.20718,2.141203,0.8927054539561574,4.253472,2.3726849999999997,-17.65039999999999,4830.4469444497
2023-10-20 15:03:00,31.51042,1.9097220000000004,0.7240159450559296,4.600694000000001,2.8645829999999997,-18.518599999999992,4830.4969444497
2023-10-20 15:09:00,34.20139,1.967593,0.6984187513054393,4.5428239999999995,2.719907,-18.518500000000017,4830.5969444497005
2023-10-20 15:12:00,31.13426,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,-18.807900000000018,4830.646944449701
2023-10-20 15:15:00,41.14584,2.141203,0.7831833367465687,4.484953000000001,2.517361,-17.939900000000023,4830.696944449701
2023-10-20 15:21:00,38.0787,2.083334,0.7685317864629225,4.484954,2.5752320000000006,-19.386599999999987,4830.796944449701
2023-10-20 15:24:00,38.83102,2.170139,0.8662283981125927,4.398149,2.4594910000000008,-17.939800000000048,4830.846944449701
2023-10-20 15:30:00,38.83102,2.1122690000000004,0.9479119561835452,4.513889000000001,2.719907,-17.650499999999965,4830.946944449702
2023-10-20 15:33:00,41.92709,2.1990740000000004,0.7549342300849239,4.398149,2.343749999999999,-18.807800000000043,4830.996944449702
2023-10-20 15:36:00,46.93287,2.228009,0.7619149441044307,5.092588000000001,3.009259,-15.914300000000026,4831.046944449702
2023-10-20 15:42:00,43.8368,2.054398,0.7197726576050975,4.803240000000001,2.8935190000000004,-17.650500000000022,4831.1469444497025
2023-10-20 15:45:00,34.60648,2.054398,0.7611714080043162,4.456018,2.5752320000000006,-18.807800000000043,4831.196944449703
2023-10-20 15:51:00,40.36459,2.141203,0.7831833367465687,4.340277,2.3726849999999997,-17.93979999999999,4831.296944449703
2023-10-20 15:54:00,44.61805,2.1990730000000003,0.9086713058659857,4.976852000000001,3.038195,-17.07170000000002,4831.346944449703
2023-10-20 16:00:00,43.46065,1.967593,0.7389516279400565,4.774305,2.9803240000000004,-17.071699999999964,4831.446944449704
2023-10-20 16:03:00,39.61227,2.0833330000000005,0.7268467627275012,4.832175,2.8935189999999995,-18.807799999999986,4831.496944449704
2023-10-20 16:06:00,36.16898,2.1701380000000006,1.0787076463117127,4.484953000000001,2.748843,-16.2038,4831.546944449704
2023-10-20 16:12:00,41.14584,2.2858790000000004,0.7757974356333044,4.8321760000000005,2.6909730000000005,-17.07170000000002,4831.646944449704
2023-10-20 16:15:00,41.92709,2.0833330000000005,0.7685287744612809,4.629630000000001,2.719907,-17.361000000000047,4831.6969444497045
2023-10-20 16:18:00,41.92709,2.0833330000000005,0.8428161045783851,4.600694000000001,2.748843,-18.518500000000017,4831.746944449705
2023-10-20 16:21:00,42.6794,2.170139,0.7008766530544543,4.947917,2.8935190000000004,-17.071799999999996,4831.796944449705
2023-10-20 16:24:00,42.6794,2.141203,1.0149098901567026,4.62963,2.8645829999999997,-16.493100000000027,4831.846944449705
2023-10-20 16:30:00,41.14584,2.1122680000000003,0.77586916650303,4.716435,2.7777789999999998,-18.518500000000017,4831.946944449705
2023-10-20 16:33:00,40.36459,2.054398,0.9004928364750253,4.6296289999999996,2.864584,-17.65039999999999,4831.996944449706
2023-10-20 16:36:00,38.04977,2.1701390000000007,0.7904788980945118,4.861111,2.864584,-19.097199999999987,4832.046944449706
2023-10-20 16:42:00,36.9213,2.141204,0.8584507787281654,4.832175,2.922454000000001,-17.361199999999997,4832.146944449706
2023-10-20 16:45:00,35.76389,2.1122690000000004,0.8145396160192258,5.005787000000001,3.0960649999999994,-18.22919999999999,4832.196944449706
2023-10-20 16:51:00,38.85995,2.1990740000000004,0.7549357801171288,5.005787,2.951389,-17.650500000000022,4832.296944449707
