Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-20 16:54:00,36.16898,2.1122690000000004,0.8506452996378568,4.74537,2.8645829999999997,-19.965300000000013,4832.346944449707
2023-10-20 16:57:00,41.14584,2.170139,0.700892175339403,5.353003999999999,3.298615,-17.650499999999965,4832.396944449707
2023-10-20 17:03:00,40.36459,2.2280099999999994,0.7619073835695498,5.092593,3.009258,-17.36110000000002,4832.496944449707
2023-10-20 17:06:00,36.5162,2.170139,0.8296592730137415,4.918981,2.95139,-18.51849999999996,4832.546944449708
2023-10-20 17:09:00,35.76389,2.141204,0.7831821916262824,4.716436000000001,2.7488420000000007,-18.22920000000005,4832.596944449708
2023-10-20 17:12:00,36.5162,2.1122690000000004,0.7758680313963255,4.513889000000001,2.5752309999999996,-18.22919999999999,4832.646944449708
2023-10-20 17:15:00,30.35301,1.967593,0.7763243486588671,4.398148,2.633101,-19.965300000000013,4832.696944449708
2023-10-20 17:21:00,30.38194,1.8807869999999998,0.716512427278907,4.398148,2.6909730000000005,-18.518500000000017,4832.7969444497085
2023-10-20 17:24:00,33.44907,2.1122679999999994,0.7758691665030297,4.195601,2.256945000000001,-18.518500000000017,4832.846944449709
2023-10-20 17:27:00,34.60648,2.228009,0.881718927066191,4.07986,2.0833329999999997,-17.36110000000002,4832.896944449709
2023-10-20 17:33:00,37.29745,2.1701380000000006,0.7904758328342717,4.0509260000000005,2.054398,-18.22920000000005,4832.996944449709
2023-10-20 17:39:00,31.13426,2.1701379999999997,0.7479415794533616,4.340278,2.3148149999999994,-19.965300000000013,4832.996944449709
2023-10-20 17:51:00,30.7581,1.9386580000000002,0.8032853612962975,3.7905089999999992,2.083334,-18.518500000000017,4832.996944449709
2023-10-20 17:57:00,33.44907,1.9386579999999993,0.8360006527558964,3.8483789999999996,2.1701380000000006,-19.097199999999987,4832.996944449709
2023-10-20 18:00:00,30.7581,2.1122679999999994,0.850643819750141,4.137732,2.256945000000001,-18.807800000000043,4832.996944449709
2023-10-20 18:03:00,32.66782,2.0254630000000002,0.7537856338177696,3.8483799999999997,1.9965269999999995,-18.22919999999999,4832.996944449709
2023-10-20 18:09:00,31.51042,1.967593,0.7389516279400565,3.819444,2.0254630000000002,-18.807799999999986,4832.996944449709
2023-10-20 18:30:00,30.7581,2.141203,0.8584505094316698,3.9351839999999996,2.0254640000000004,-19.386599999999987,4832.996944449709
2023-10-20 18:33:00,31.51042,2.1122690000000004,0.8145383272947234,3.935186,2.0254629999999993,-18.51849999999996,4832.996944449709
2023-10-20 18:39:00,31.51042,1.967593,0.905411086532892,3.935186,2.2858799999999997,-19.097199999999987,4832.996944449709
2023-10-20 18:42:00,38.0787,1.7939809999999996,0.7296073909879058,3.7615739999999995,2.170139,-18.518500000000017,4832.996944449709
2023-10-20 18:45:00,37.29745,1.851852,0.7452906909531057,3.8483800000000006,2.1990740000000004,-19.097200000000043,4832.996944449709
2023-10-20 18:48:00,31.51042,1.7939819999999997,0.7630549026993786,4.108797,2.546296000000001,-18.807799999999986,4832.996944449709
2023-10-20 18:51:00,33.07291,1.880788,0.787279555557607,4.108797,2.4594900000000006,-18.807799999999986,4832.996944449709
2023-10-20 18:54:00,34.23032,1.9386580000000002,0.731496998831404,3.9351849999999997,2.170139,-17.071799999999996,4832.996944449709
2023-10-20 18:57:00,31.13426,1.9386579999999993,0.7686061237630891,3.7615739999999995,2.025462,-19.386599999999987,4832.996944449709
2023-10-20 19:03:00,35.76389,2.0254630000000002,0.8270835225736891,3.906249,2.1122690000000004,-18.518500000000017,4832.996944449709
2023-10-20 19:06:00,30.7581,1.9386579999999993,0.7314969988314037,3.90625,2.141204000000001,-18.80789999999996,4832.996944449709
2023-10-20 19:09:00,32.66782,1.9965279999999996,0.8191753074608654,3.645834,1.8807870000000007,-19.675900000000013,4832.996944449709
2023-10-20 20:09:00,42.30324,2.34375,0.912426198661152,3.703704,1.5914359999999999,-18.807799999999986,4832.996944449709
2023-10-20 20:12:00,44.61805,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-17.650500000000022,4833.046944449709
2023-10-20 20:15:00,48.09028,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-17.650499999999965,4833.09694444971
2023-10-20 20:18:00,46.15162,2.054398,0.8685664062328579,3.6458329999999997,1.851852,-16.203700000000026,4833.14694444971
2023-10-20 20:21:00,48.87153,2.170139,0.9007022560256334,3.819445,1.9097230000000005,-17.650499999999965,4833.19694444971
2023-10-20 20:24:00,50.02894,2.170139,0.9007034156371961,3.9641199999999994,2.054399000000001,-18.807900000000018,4833.24694444971
2023-10-20 20:27:00,49.65278,2.083334,0.8069442628206938,3.935186,2.054398,-17.361199999999997,4833.29694444971
2023-10-20 20:30:00,47.71412,2.054399,0.834962310420967,3.8483800000000006,2.0254630000000002,-18.229100000000017,4833.3469444497105
2023-10-20 20:33:00,46.55671,2.083334,0.8428163755793846,3.8483800000000006,1.9965280000000005,-17.071799999999996,4833.396944449711
2023-10-20 20:36:00,46.55671,2.083334,0.8766395931473133,3.819445,1.9965280000000005,-17.361099999999965,4833.446944449711
2023-10-20 20:39:00,46.15162,2.1122690000000004,0.8846861578241471,3.819445,1.967593,-15.9144,4833.496944449711
2023-10-20 20:42:00,44.99421,2.0254630000000002,0.7916838125702604,3.90625,2.0833329999999997,-16.782399999999996,4833.546944449711
2023-10-20 20:45:00,42.30324,2.1122690000000004,0.8145383272947234,3.993056,2.0833329999999997,-15.625,4833.596944449711
2023-10-20 20:48:00,41.14584,2.141204,0.85844956122677,3.906250000000001,1.9965280000000005,-15.9144,4833.646944449712
2023-10-20 20:51:00,39.61227,2.054398,0.7611700383451934,3.6458329999999997,1.7650460000000008,-17.93979999999999,4833.696944449712
2023-10-20 20:54:00,38.0787,2.0254629999999993,0.8270811501294948,3.501156999999999,1.7071750000000003,-17.93979999999999,4833.746944449712
2023-10-20 20:57:00,37.29745,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-16.782399999999996,4833.796944449712
2023-10-20 21:00:00,37.29745,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-20.25460000000004,4833.846944449712
2023-10-20 21:03:00,38.0787,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-15.9144,4833.8969444497125
2023-10-20 21:06:00,38.0787,2.0254629999999993,0.8270811501294948,3.501156999999999,1.7071750000000003,-18.80789999999996,4833.946944449713
2023-10-20 21:09:00,36.9213,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-17.36110000000002,4833.996944449713
2023-10-20 21:12:00,36.5162,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-17.361199999999997,4834.046944449713
2023-10-20 21:15:00,36.54514,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-18.22919999999999,4834.096944449713
2023-10-20 21:18:00,36.54514,2.054398,0.8685652755933769,3.4432869999999998,1.6493049999999991,-18.807900000000018,4834.146944449713
2023-10-20 21:21:00,36.54514,2.1122679999999994,0.850643819750141,3.501156999999999,1.6203700000000003,-17.07170000000002,4834.196944449714
2023-10-20 21:24:00,36.9213,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-17.361199999999997,4834.246944449714
2023-10-20 21:27:00,37.29745,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-17.36110000000002,4834.296944449714
2023-10-20 21:30:00,36.5162,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-18.22919999999999,4834.346944449714
2023-10-20 21:33:00,36.14005,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-21.412099999999953,4834.396944449714
2023-10-20 21:36:00,36.14005,2.141204,0.85844956122677,3.587962,1.6782399999999997,-17.93979999999999,4834.4469444497145
2023-10-20 21:39:00,35.76389,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-17.939700000000016,4834.496944449715
2023-10-20 21:42:00,34.60648,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.518500000000017,4834.546944449715
2023-10-20 21:45:00,38.83102,2.2569440000000007,0.8521660352473753,3.6747690000000004,1.6203709999999996,-19.386599999999987,4834.596944449715
2023-10-20 21:48:00,36.54514,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-19.09729999999996,4834.646944449715
2023-10-20 21:51:00,36.14005,2.141204,0.8221102782890616,3.5300920000000007,1.5914349999999997,-19.386599999999987,4834.696944449715
2023-10-20 21:54:00,35.76389,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-18.518500000000017,4834.746944449716
2023-10-20 21:57:00,38.0787,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-18.807900000000018,4834.796944449716
2023-10-20 22:00:00,38.0787,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-20.25460000000004,4834.846944449716
2023-10-20 22:03:00,36.54514,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-18.22919999999999,4834.896944449716
2023-10-20 22:06:00,38.83102,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-17.650499999999965,4834.946944449716
2023-10-20 22:09:00,40.39352,1.8229169999999995,0.7374635435387924,3.2696769999999997,1.6493060000000002,-18.80789999999996,4834.9969444497165
2023-10-20 22:12:00,42.30324,1.6782409999999999,0.730318028864541,3.124999999999999,1.6782399999999997,-17.939700000000016,4835.046944449717
2023-10-20 22:15:00,40.39352,1.7939819999999997,0.7630560241513036,3.2407399999999997,1.6782399999999997,-16.782399999999996,4835.096944449717
2023-10-20 22:18:00,38.85995,1.9965279999999996,0.8523383442003246,3.414352,1.6782399999999997,-17.36110000000002,4835.146944449717
2023-10-20 22:21:00,37.29745,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-17.650500000000022,4835.196944449717
2023-10-20 22:24:00,37.29745,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,-17.65039999999999,4835.246944449717
2023-10-20 22:27:00,34.23032,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-19.386599999999987,4835.296944449718
2023-10-20 22:30:00,38.0787,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-17.36110000000002,4835.346944449718
2023-10-20 22:33:00,38.85995,2.0254629999999993,0.7537869940787415,3.4432869999999998,1.5914349999999997,-18.807900000000018,4835.396944449718
2023-10-20 22:36:00,38.85995,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-18.807800000000043,4835.446944449718
2023-10-20 22:39:00,40.39352,1.8229169999999995,0.7374635435387924,3.153936,1.5335650000000003,-18.518500000000017,4835.496944449718
2023-10-20 22:42:00,41.14584,1.7939820000000006,0.7630560241513039,3.211805,1.6493049999999991,-16.782399999999996,4835.5469444497185
2023-10-20 22:45:00,39.23611,1.9097229999999996,0.7952966441991264,3.3564809999999996,1.6782399999999997,-18.22919999999999,4835.596944449719
2023-10-20 22:48:00,39.23611,1.9965279999999996,0.8523394601087974,3.4722219999999995,1.7361110000000002,-17.361099999999965,4835.646944449719
2023-10-20 22:51:00,39.23611,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.361199999999997,4835.696944449719
2023-10-20 22:54:00,39.23611,2.0254629999999993,0.8270823363527863,3.4722209999999993,1.6782399999999997,-16.49309999999997,4835.746944449719
2023-10-20 22:57:00,35.76389,2.0254629999999993,0.8270823363527863,3.4722209999999993,1.6782399999999997,-17.93979999999999,4835.796944449719
2023-10-20 23:00:00,38.0787,2.0254629999999993,0.8604655110610436,3.4432869999999998,1.6782399999999997,-19.097200000000043,4835.84694444972
2023-10-20 23:03:00,36.54514,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-19.386500000000012,4835.89694444972
2023-10-20 23:06:00,35.76389,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-17.650500000000022,4835.94694444972
2023-10-20 23:09:00,34.23032,2.0254630000000002,0.7916838125702604,3.4722220000000004,1.649305,-18.22920000000005,4835.99694444972
2023-10-20 23:12:00,34.23032,2.228009,0.881717686536171,3.6747690000000004,1.6782410000000008,-19.09729999999996,4836.04694444972
2023-10-20 23:15:00,36.14005,2.256945,0.8521662934297759,3.7615749999999997,1.7071759999999996,-16.492999999999995,4836.0969444497205
2023-10-20 23:18:00,35.76389,2.3148149999999994,0.8670664402825176,3.703703,1.5914349999999997,-17.650400000000047,4836.146944449721
2023-10-20 23:21:00,33.44907,2.343751,0.9481680056712518,3.6747690000000004,1.5914350000000006,-18.518599999999992,4836.196944449721
2023-10-20 23:24:00,34.98264,2.459491,0.9427917835735629,3.819444,1.5914349999999997,-17.93979999999999,4836.246944449721
2023-10-20 23:27:00,33.47801,2.4016210000000004,0.9638054237628197,3.7905100000000003,1.6493049999999991,-17.93979999999999,4836.296944449721
2023-10-20 23:30:00,36.14005,2.256944,0.8894290226850669,3.616897,1.5914349999999997,-18.518599999999992,4836.346944449721
2023-10-20 23:33:00,36.54514,1.9965279999999996,0.8523394601087974,3.3854169999999995,1.6493060000000002,-20.833399999999983,4836.396944449722
2023-10-20 23:36:00,38.83102,1.8807869999999998,0.7872792780275909,3.327547,1.6782410000000008,-17.939800000000048,4836.446944449722
2023-10-20 23:39:00,40.76968,1.8807869999999998,0.7872804241376854,3.2407399999999997,1.5914349999999997,-18.807800000000043,4836.496944449722
2023-10-20 23:42:00,39.61227,1.7939819999999997,0.7630549026993786,3.125001,1.5625000000000009,-17.939800000000048,4836.546944449722
2023-10-20 23:45:00,38.0787,1.851852,0.7792343424325576,3.1828710000000004,1.5625000000000009,-19.675900000000013,4836.596944449722
2023-10-20 23:48:00,37.29745,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-18.229100000000017,4836.6469444497225
2023-10-20 23:51:00,35.76389,1.9386579999999993,0.8359995517507025,3.3564819999999997,1.6782399999999997,-19.965300000000013,4836.696944449723
2023-10-20 23:54:00,37.29745,2.054398,0.8685664062328579,3.3854159999999993,1.5914349999999997,-17.071799999999996,4836.746944449723
2023-10-20 23:57:00,39.98843,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-17.361000000000047,4836.796944449723
2023-10-21 00:00:00,39.98843,1.8807869999999998,0.7530909486424394,3.2696750000000003,1.5914349999999997,-17.939900000000023,4836.846944449723
2023-10-21 00:03:00,36.14005,1.8807869999999998,0.7872804241376854,3.2696750000000003,1.6203700000000003,-17.65039999999999,4836.896944449723
2023-10-21 00:06:00,35.76389,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-18.807800000000043,4836.946944449724
2023-10-21 00:09:00,39.23611,2.0254629999999993,0.8604666343560858,3.414351999999999,1.6493060000000002,-17.93979999999999,4836.996944449724
2023-10-21 00:12:00,40.01736,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-17.650500000000022,4837.046944449724
2023-10-21 00:15:00,36.9213,2.054398,0.8349620385426273,3.4432860000000005,1.6203700000000003,-17.939800000000048,4837.096944449724
2023-10-21 00:18:00,36.9213,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-17.93979999999999,4837.146944449724
2023-10-21 00:21:00,34.23032,2.083334,0.8766395931473133,3.530092,1.7071750000000003,-19.097199999999987,4837.1969444497245
2023-10-21 00:24:00,36.9213,2.1990740000000004,0.9086727476632914,3.530092,1.5914349999999997,-18.22919999999999,4837.246944449725
2023-10-21 00:27:00,38.0787,2.0833330000000005,0.8069452802230805,3.4432860000000005,1.5624999999999991,-17.93979999999999,4837.296944449725
2023-10-21 00:30:00,36.14005,2.054398,0.8349620385426273,3.414351,1.5914349999999997,-16.782399999999996,4837.346944449725
2023-10-21 00:33:00,34.60648,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-18.229100000000017,4837.396944449725
2023-10-21 00:36:00,36.54514,1.9965279999999996,0.8523383442003246,3.4432869999999998,1.7071749999999994,-17.36110000000002,4837.446944449725
2023-10-21 00:39:00,38.0787,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-18.22919999999999,4837.496944449726
2023-10-21 00:42:00,36.54514,2.0254630000000002,0.8270811501294952,3.327547,1.5335650000000003,-18.229100000000017,4837.546944449726
2023-10-21 00:45:00,36.54514,2.0254630000000002,0.860465511061044,3.327547,1.5624999999999991,-18.518500000000017,4837.596944449726
2023-10-21 00:48:00,38.85995,1.9965279999999996,0.8191764857548497,3.385416,1.6203700000000003,-19.09729999999996,4837.646944449726
2023-10-21 00:51:00,34.98264,2.0254630000000002,0.8604666343560861,3.4722219999999995,1.7071759999999996,-18.229100000000017,4837.696944449726
2023-10-21 00:54:00,37.29745,2.1122680000000003,0.8506438197501413,3.530093,1.6493060000000002,-18.807800000000043,4837.7469444497265
2023-10-21 00:57:00,38.85995,2.0833329999999997,0.7685315324865283,3.4432859999999996,1.5335650000000003,-17.361199999999997,4837.796944449727
2023-10-21 01:00:00,36.9213,2.0254629999999993,0.8604666343560858,3.327546,1.5625000000000009,-17.93979999999999,4837.846944449727
2023-10-21 01:03:00,34.98264,2.054399,0.834962310420967,3.3854170000000003,1.5625,-18.80789999999996,4837.896944449727
2023-10-21 01:06:00,33.44907,2.0833330000000005,0.8428161045783851,3.4432860000000005,1.5914349999999997,-17.93979999999999,4837.946944449727
2023-10-21 01:09:00,33.44907,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-16.782399999999996,4837.996944449727
2023-10-21 01:12:00,39.23611,2.1122679999999994,0.8145380652492618,3.5590279999999996,1.6493060000000002,-17.939800000000048,4838.046944449728
2023-10-21 01:15:00,37.32639,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-18.22919999999999,4838.096944449728
2023-10-21 01:18:00,36.9213,2.054398,0.8349620385426273,3.4432860000000005,1.6203700000000003,-18.518500000000017,4838.146944449728
2023-10-21 01:21:00,34.60648,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-18.22919999999999,4838.196944449728
2023-10-21 01:24:00,34.23032,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-18.22909999999996,4838.246944449728
2023-10-21 01:27:00,37.29745,2.141203,0.8221087199057178,3.4722220000000004,1.5335650000000003,-17.36110000000002,4838.2969444497285
2023-10-21 01:30:00,36.14005,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-17.650499999999965,4838.346944449729
2023-10-21 01:33:00,38.0787,2.141203,0.8584492919305414,3.4432860000000005,1.5335650000000003,-17.93979999999999,4838.396944449729
2023-10-21 01:36:00,34.60648,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,-17.939800000000048,4838.446944449729
2023-10-21 01:39:00,32.69676,1.9965279999999996,0.8191764857548497,3.414351,1.649305,-17.071799999999996,4838.496944449729
2023-10-21 01:42:00,36.9213,2.1990739999999995,0.9086727476632912,3.4722209999999993,1.5335640000000001,-20.254699999999957,4838.546944449729
2023-10-21 01:45:00,38.85995,2.0254630000000002,0.8270811501294952,3.327547,1.5335650000000003,-17.650499999999965,4838.59694444973
2023-10-21 01:48:00,36.14005,1.9965279999999996,0.8191764857548497,3.1828700000000003,1.4178240000000004,-18.22919999999999,4838.64694444973
2023-10-21 01:51:00,33.85416,2.0254630000000002,0.8921861496180906,3.385416,1.6493049999999991,-19.386500000000012,4838.69694444973
2023-10-21 01:54:00,36.9213,2.0833329999999997,0.8766393146039851,3.4722219999999995,1.6493060000000002,-19.386500000000012,4838.74694444973
2023-10-21 01:57:00,40.39352,2.0833329999999997,0.8428149026293967,3.4722219999999995,1.6203700000000003,-17.36110000000002,4838.79694444973
2023-10-21 02:00:00,38.0787,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-17.650500000000022,4838.8469444497305
2023-10-21 02:03:00,35.76389,1.9965279999999996,0.8191764857548497,3.385416,1.6203700000000003,-18.51849999999996,4838.896944449731
2023-10-21 02:06:00,34.98264,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-18.22919999999999,4838.946944449731
2023-10-21 02:09:00,38.0787,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-17.650499999999965,4838.996944449731
2023-10-21 02:12:00,38.0787,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-18.22909999999996,4839.046944449731
2023-10-21 02:15:00,35.76389,2.0254630000000002,0.8604666343560861,3.501156,1.73611,-17.93979999999999,4839.096944449731
2023-10-21 02:18:00,36.9213,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-16.78230000000002,4839.146944449732
2023-10-21 02:21:00,34.60648,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-19.676000000000045,4839.196944449732
2023-10-21 02:24:00,38.85995,2.0833330000000005,0.8069452802230805,3.4432860000000005,1.5624999999999991,-16.782399999999996,4839.246944449732
2023-10-21 02:27:00,36.16898,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-18.807799999999986,4839.296944449732
2023-10-21 02:30:00,34.60648,1.9965279999999996,0.8523394601087974,3.327546,1.5914350000000006,-18.518500000000017,4839.346944449732
2023-10-21 02:33:00,35.76389,2.054398,0.8685652755933769,3.4432869999999998,1.6493049999999991,-17.93979999999999,4839.3969444497325
2023-10-21 02:36:00,35.76389,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-18.807799999999986,4839.446944449733
2023-10-21 02:39:00,39.23611,2.141203,0.8927054539561574,3.4722220000000004,1.5914349999999997,-18.518500000000017,4839.496944449733
2023-10-21 02:42:00,36.9213,2.0833330000000005,0.842814902629397,3.3854170000000003,1.5335650000000003,-19.097199999999987,4839.546944449733
2023-10-21 02:45:00,31.53935,1.9965270000000004,0.8523391787519545,3.3564810000000005,1.6203710000000004,-18.518500000000017,4839.596944449733
2023-10-21 02:48:00,34.60648,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-17.650499999999965,4839.646944449733
2023-10-21 02:51:00,34.98264,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.675999999999988,4839.696944449734
2023-10-21 02:54:00,37.29745,2.1122690000000004,0.8506452996378568,3.3854170000000003,1.5046299999999997,-18.807800000000043,4839.746944449734
2023-10-21 02:57:00,34.23032,2.054399,0.8685666856954946,3.3854170000000003,1.5914350000000006,-18.807799999999986,4839.796944449734
2023-10-21 03:00:00,33.44907,2.141204,0.85844956122677,3.5300920000000007,1.6203700000000003,-19.965300000000013,4839.846944449734
2023-10-21 03:03:00,36.54514,2.2858790000000004,0.932439425628055,3.616897,1.5914349999999997,-16.493100000000027,4839.896944449734
2023-10-21 03:06:00,36.16898,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-17.93979999999999,4839.9469444497345
2023-10-21 03:09:00,34.60648,2.1122680000000003,0.8506438197501413,3.501158,1.6203710000000004,-18.807900000000018,4839.996944449735
2023-10-21 03:12:00,33.44907,2.1701390000000007,0.9007022560256336,3.587962,1.6782399999999997,-18.807900000000018,4840.046944449735
2023-10-21 03:15:00,35.76389,2.228009,0.881717686536171,3.616898,1.6203700000000003,-17.93979999999999,4840.096944449735
2023-10-21 03:18:00,35.76389,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-16.782500000000027,4840.146944449735
2023-10-21 03:21:00,37.29745,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-18.80789999999996,4840.196944449735
2023-10-21 03:24:00,35.76389,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-18.22919999999999,4840.246944449736
2023-10-21 03:27:00,31.53935,1.9965270000000004,0.8523391787519545,3.3564810000000005,1.6203710000000004,-18.518500000000017,4840.296944449736
2023-10-21 03:30:00,31.53935,2.0833330000000005,0.9087682576527795,3.3854170000000003,1.5914349999999997,-17.07170000000002,4840.346944449736
2023-10-21 03:33:00,34.98264,2.0833330000000005,0.8428161045783851,3.4432860000000005,1.5914349999999997,-17.361099999999965,4840.396944449736
2023-10-21 03:36:00,37.29745,2.054398,0.7993260716736706,3.2986109999999993,1.4467589999999992,-17.36110000000002,4840.446944449736
2023-10-21 03:39:00,35.01157,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-17.93979999999999,4840.4969444497365
2023-10-21 03:42:00,35.01157,1.9965279999999996,0.8523383442003246,3.327547,1.5914349999999997,-18.22919999999999,4840.546944449737
2023-10-21 03:45:00,36.9213,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-17.65039999999999,4840.596944449737
2023-10-21 03:48:00,39.61227,1.9386579999999993,0.8032830367035264,3.2696769999999997,1.5625000000000009,-17.650500000000022,4840.646944449737
2023-10-21 03:54:00,37.32639,1.9386580000000002,0.8360006527558966,3.211806,1.5335650000000003,-18.80789999999996,4840.746944449737
2023-10-21 03:57:00,34.98264,1.9097229999999996,0.8277878426541886,3.211806,1.5625000000000009,-18.22919999999999,4840.796944449738
2023-10-21 04:00:00,36.9213,1.967593,0.8441832170840895,3.3564819999999997,1.6493049999999991,-18.22909999999996,4840.846944449738
2023-10-21 04:03:00,34.23032,1.9386579999999993,0.8360006527558964,3.3854159999999993,1.7071750000000003,-17.071799999999996,4840.896944449738
2023-10-21 04:06:00,37.29745,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-18.518599999999992,4840.946944449738
2023-10-21 04:09:00,38.85995,2.0833329999999997,0.8069439999584259,3.2696759999999996,1.3888889999999998,-18.80789999999996,4840.996944449738
2023-10-21 04:12:00,33.85416,1.967593,0.8754875190857492,3.1539349999999997,1.4756929999999997,-19.386599999999987,4841.0469444497385
2023-10-21 04:15:00,33.44907,2.0254630000000002,0.860465511061044,3.327547,1.5624999999999991,-19.96519999999998,4841.096944449739
2023-10-21 04:18:00,35.76389,2.0254630000000002,0.8921850789682326,3.327547,1.5914349999999997,-18.807900000000018,4841.146944449739
2023-10-21 04:21:00,37.29745,2.141203,0.8584492919305414,3.385416,1.475695,-18.22919999999999,4841.196944449739
2023-10-21 04:24:00,39.23611,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-18.807800000000043,4841.246944449739
2023-10-21 04:33:00,35.01157,2.0254630000000002,0.860465511061044,3.327547,1.5624999999999991,-18.51849999999996,4841.396944449739
2023-10-21 04:36:00,33.47801,1.9097229999999996,0.8277878426541886,3.240741,1.5914350000000006,-18.22919999999999,4841.446944449739
2023-10-21 04:39:00,34.60648,1.9386579999999993,0.8360006527558964,3.2118059999999993,1.5335650000000003,-19.09730000000002,4841.496944449739
2023-10-21 04:45:00,34.23032,1.9386579999999993,0.867095422013231,3.240741,1.5914349999999997,-18.807799999999986,4841.59694444974
2023-10-21 04:48:00,36.54514,2.0833329999999997,0.8428161045783849,3.385416,1.5335650000000003,-18.518500000000017,4841.64694444974
2023-10-21 04:51:00,34.60648,2.0254630000000002,0.8604666343560861,3.298611,1.5335650000000003,-18.518500000000017,4841.69694444974
2023-10-21 04:54:00,34.60648,1.9965279999999996,0.8523394601087974,3.298611,1.5625000000000009,-17.93979999999999,4841.74694444974
2023-10-21 05:00:00,34.60648,2.0254629999999993,0.8604666343560858,3.327546,1.5625000000000009,-18.518599999999992,4841.8469444497405
2023-10-21 05:03:00,32.69676,1.9965279999999996,0.8523394601087974,3.327546,1.5914350000000006,-19.386599999999987,4841.896944449741
2023-10-21 05:09:00,34.98264,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-18.80789999999996,4841.996944449741
2023-10-21 05:12:00,34.23032,1.967593,0.875489632556514,3.2407399999999997,1.5625,-19.097199999999987,4842.046944449741
2023-10-21 05:18:00,33.85416,1.967593,0.875488575821953,3.240741,1.5624999999999991,-16.493100000000027,4842.146944449742
2023-10-21 05:21:00,36.16898,2.0254629999999993,0.8270811501294948,3.2696769999999997,1.4756950000000009,-17.361199999999997,4842.196944449742
2023-10-21 05:24:00,39.23611,2.0254629999999993,0.8604655110610436,3.2696769999999997,1.5046299999999997,-19.386499999999955,4842.246944449742
2023-10-21 05:30:00,39.61227,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-19.09729999999996,4842.346944449742
2023-10-21 05:33:00,40.01736,1.967593,0.8441843255629343,3.3854159999999993,1.6782399999999997,-18.51849999999996,4842.3969444497425
2023-10-21 05:36:00,40.76968,1.967593,0.8112427860961537,3.4722229999999996,1.7361110000000002,-18.22919999999999,4842.446944449743
2023-10-21 05:39:00,36.9213,1.9386580000000002,0.8360006527558966,3.3564809999999996,1.6782399999999997,-18.22919999999999,4842.496944449743
2023-10-21 05:45:00,40.39352,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-17.939899999999966,4842.596944449743
2023-10-21 05:48:00,38.85995,1.9097220000000004,0.8277875583070512,3.1828700000000003,1.5335650000000003,-18.51849999999996,4842.646944449743
2023-10-21 05:51:00,38.0787,1.8807869999999998,0.8502169502642186,3.1828700000000003,1.5914349999999997,-17.650499999999965,4842.696944449744
2023-10-21 05:54:00,38.0787,1.851852,0.8112720159125232,3.327546,1.7361110000000002,-19.09729999999996,4842.746944449744
2023-10-21 06:00:00,40.76968,1.9965270000000004,0.8523391787519545,3.327546,1.5914359999999999,-19.965299999999957,4842.846944449744
2023-10-21 06:03:00,39.23611,1.851852,0.8112709376028787,3.1828710000000004,1.5914349999999997,-19.097200000000043,4842.896944449744
2023-10-21 06:09:00,39.23611,1.8807870000000007,0.7872804241376856,3.2407400000000006,1.5914349999999997,-17.650400000000047,4842.996944449745
2023-10-21 06:12:00,37.29745,1.851852,0.7792354803747685,3.2407400000000006,1.6203700000000003,-18.22920000000005,4843.046944449745
2023-10-21 06:15:00,37.29745,1.8807869999999998,0.8502169502642205,3.2696759999999996,1.6782410000000008,-19.675999999999988,4843.096944449745
2023-10-21 06:18:00,36.9213,1.8229170000000003,0.8029669002152064,3.125001,1.5624999999999991,-18.807800000000043,4843.146944449745
2023-10-21 06:24:00,36.54514,1.7939819999999997,0.7946321583335816,3.0960650000000003,1.5625000000000009,-18.22919999999999,4843.246944449746
2023-10-21 06:27:00,35.76389,1.7939819999999997,0.7630560241513036,3.0960650000000003,1.5335650000000003,-18.807900000000018,4843.296944449746
2023-10-21 06:30:00,35.01157,1.7939820000000006,0.7946321583335817,3.038195,1.5046299999999997,-19.965300000000013,4843.346944449746
2023-10-21 06:36:00,35.76389,1.7939820000000006,0.7946310953936566,3.0960660000000004,1.5624999999999991,-20.25460000000004,4843.446944449746
2023-10-21 06:39:00,35.76389,1.765047,0.7862638556984067,3.0092599999999994,1.5046299999999997,-20.25460000000004,4843.4969444497465
2023-10-21 06:45:00,36.54514,1.7361119999999994,0.7778623113391919,3.0092599999999994,1.5335650000000003,-19.675999999999988,4843.596944449747
2023-10-21 06:48:00,35.76389,1.7939820000000006,0.7946321583335817,3.038195,1.5046299999999997,-19.386599999999987,4843.646944449747
2023-10-21 06:54:00,35.76389,1.7939820000000006,0.7946321583335817,3.038195,1.5046299999999997,-18.80789999999996,4843.746944449747
2023-10-21 06:57:00,35.76389,1.7939819999999997,0.7946321583335816,3.0671299999999997,1.5335650000000003,-18.518599999999992,4843.796944449748
2023-10-21 07:00:00,35.76389,1.9097220000000004,0.8277864648207914,3.211806,1.5624999999999991,-18.518400000000042,4843.846944449748
2023-10-21 07:06:00,35.01157,1.8807869999999998,0.8195449886600459,3.1828700000000003,1.5625000000000009,-18.807900000000018,4843.946944449748
2023-10-21 07:09:00,34.23032,1.9097220000000004,0.8277875583070512,3.1539349999999997,1.5046299999999997,-17.939700000000016,4843.996944449748
2023-10-21 07:15:00,34.23032,1.9097220000000004,0.8277875583070512,3.1539349999999997,1.5046299999999997,-19.097200000000043,4844.096944449749
2023-10-21 07:18:00,36.14005,1.938657,0.8360003694263543,3.1539350000000006,1.4756950000000009,-19.675900000000013,4844.146944449749
2023-10-21 07:21:00,36.54514,1.938657,0.8032839234330785,3.2407400000000006,1.5335650000000003,-17.650400000000047,4844.196944449749
2023-10-21 07:24:00,35.01157,1.8229170000000003,0.8029679708647078,3.0960650000000003,1.5335650000000003,-17.93979999999999,4844.246944449749
2023-10-21 07:30:00,35.01157,1.8229170000000003,0.8029679708647078,3.0960650000000003,1.5335650000000003,-19.097200000000043,4844.34694444975
2023-10-21 07:33:00,35.01157,1.851852,0.7792354803747685,3.1539350000000006,1.5335650000000003,-19.965300000000013,4844.39694444975
2023-10-21 07:36:00,39.61227,1.938657,0.8032839234330785,3.2407400000000006,1.5335650000000003,-18.51849999999996,4844.44694444975
2023-10-21 07:42:00,36.9213,1.8229170000000003,0.7711609005348985,3.2407400000000006,1.649305,-17.93979999999999,4844.54694444975
2023-10-21 07:45:00,42.30324,1.9965270000000004,0.7840164731855666,3.3854170000000003,1.5914359999999999,-17.65039999999999,4844.5969444497505
2023-10-21 07:51:00,43.48959,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-16.203700000000026,4844.696944449751
2023-10-21 07:54:00,40.76968,1.8807870000000007,0.8795436248753681,3.2407400000000006,1.6782399999999997,-18.807900000000018,4844.746944449751
2023-10-21 08:00:00,45.8044,1.938657,0.8670951314222062,3.6747679999999994,2.0254630000000002,-17.650500000000022,4844.846944449751
2023-10-21 08:03:00,51.5625,1.9097220000000004,0.8277864648207914,3.5590280000000005,1.9097219999999995,-17.071799999999996,4844.896944449752
2023-10-21 08:06:00,45.8044,1.765047,0.7862638556984067,3.501157,1.9965270000000004,-16.20369999999997,4844.946944449752
2023-10-21 08:12:00,53.09606,2.141204,0.8927068831421764,3.5879630000000002,1.7071760000000005,-17.361099999999965,4845.046944449752
2023-10-21 08:15:00,56.97338,2.083334,0.9087642056184256,4.774306,2.9803189999999997,-13.599500000000035,4845.096944449752
2023-10-21 08:21:00,60.41667,2.083334,0.8069455430856435,4.62963,2.748843000000001,-15.625,4845.196944449753
2023-10-21 08:24:00,60.41667,1.7361110000000002,0.777862020396599,3.9641209999999996,2.4884269999999997,-13.599500000000035,4845.246944449753
2023-10-21 08:27:00,60.82176,1.4756939999999998,0.6716826481689162,4.513889,3.2696760000000005,-11.574100000000044,4845.296944449753
2023-10-21 08:33:00,55.41088,1.5335640000000001,0.7180487770482762,4.079861,2.8067129999999993,-13.020800000000008,4845.396944449753
2023-10-21 08:36:00,53.09606,1.8807869999999998,0.9611585339551513,4.484953,3.009258,-13.310199999999952,4845.446944449754
2023-10-21 08:42:00,48.87153,1.8807869999999998,0.8795466026933747,5.005787000000001,3.44329,-13.020800000000008,4845.546944449754
2023-10-21 08:45:00,96.67245,2.054398,0.9309922183319177,5.208336999999999,3.472219000000001,-4.629599999999982,4845.596944449754
2023-10-21 08:51:00,98.23495,2.170139,0.8296644950116143,4.80324,2.8356530000000006,-5.208300000000008,4845.6969444497545
2023-10-21 08:54:00,98.23495,1.9965279999999996,0.8838519499660303,4.340278,2.633102000000001,-4.629599999999982,4845.746944449755
2023-10-21 08:57:00,91.29051,2.1990739999999995,0.9416058838749697,5.063657,3.153931000000001,-4.050900000000013,4845.796944449755
2023-10-21 09:03:00,86.66088,2.141204,0.9252439737813092,4.890046,3.038195,-5.208300000000008,4845.896944449755
2023-10-21 09:06:00,84.34606,2.2569440000000007,1.105699118483956,4.832175,3.0092600000000003,-3.182800000000043,4845.946944449755
2023-10-21 09:12:00,95.94907,2.4594910000000008,0.9793625485255972,5.179394000000001,2.9803230000000003,-1.446799999999996,4846.046944449756
2023-10-21 09:15:00,98.23495,2.1990730000000003,0.9416189393556986,5.208328,3.298615,-3.182799999999986,4846.096944449756
2023-10-21 09:21:00,98.23495,2.1990730000000003,0.9416100477705523,5.063656,3.1539350000000006,-2.8935000000000173,4846.196944449756
2023-10-21 09:24:00,98.23495,2.054398,0.9004917589305287,4.8321760000000005,3.0671299999999997,-2.314799999999991,4846.2469444497565
2023-10-21 09:27:00,98.23495,2.256944,0.9245397165684038,4.918982000000001,2.922454,-2.314799999999991,4846.296944449757
2023-10-21 09:33:00,98.23495,2.054398,0.8685664062328579,4.571759999999999,2.7777789999999998,-2.314799999999991,4846.396944449757
2023-10-21 09:36:00,98.23495,2.4016209999999996,0.9981154777831959,5.121528,3.0092570000000007,-4.629600000000039,4846.446944449757
2023-10-21 09:39:00,98.23495,2.4016209999999996,0.9638127184370407,4.947915999999999,2.806717,-3.4722000000000435,4846.496944449757
2023-10-21 09:42:00,98.26389,2.1122680000000003,0.9170139879777166,4.861111,3.0381899999999993,-4.629600000000039,4846.546944449758
2023-10-21 09:48:00,98.26389,2.256944,1.0202636855306575,4.947917,3.0381989999999996,-4.340300000000013,4846.646944449758
2023-10-21 09:51:00,98.26389,2.517361,0.9578506950413264,5.208334000000001,2.922453,-4.918999999999983,4846.696944449758
2023-10-21 09:57:00,98.26389,2.3726850000000006,0.9901158557422335,5.150462,3.0671290000000004,-4.050899999999956,4846.7969444497585
2023-10-21 10:00:00,98.26389,2.5752310000000005,1.010215176759201,5.034722,2.719908,-5.497699999999952,4846.846944449759
2023-10-21 10:03:00,98.26389,2.517361,0.9578546396731125,4.600694,2.3148160000000004,-8.680599999999998,4846.896944449759
2023-10-21 10:09:00,98.26389,2.4884259999999996,0.95033368167863,4.600694,2.343751000000001,-8.680499999999967,4846.996944449759
2023-10-21 10:12:00,98.26389,2.459491,1.0140515898293756,5.005787999999999,2.835647,-2.6041999999999916,4847.046944449759
2023-10-21 10:18:00,98.26389,2.459491,1.0789286010657453,5.295138,3.182867,-2.314799999999991,4847.14694444976
2023-10-21 10:21:00,98.26389,2.170139,0.9006941386869182,5.150468,3.2407390000000005,-2.0255000000000223,4847.19694444976
2023-10-21 10:27:00,98.26389,2.170139,0.9006952983129248,4.803242,2.8935139999999997,-2.0255000000000223,4847.29694444976
2023-10-21 10:30:00,98.26389,2.256945,0.9578761534037037,4.716436,2.748842999999999,-2.60409999999996,4847.3469444497605
2023-10-21 10:33:00,98.26389,2.6620370000000007,1.0691599407982828,5.497682000000001,3.1249949999999993,-3.182900000000018,4847.396944449761
2023-10-21 10:39:00,98.26389,2.8645830000000005,1.123323537401741,6.105319,3.5300959999999995,-2.6041000000000167,4847.496944449761
2023-10-21 10:42:00,98.26389,3.0671299999999997,1.1380714896365567,5.902774999999999,3.0960649999999994,-2.0255000000000223,4847.546944449761
2023-10-21 10:45:00,98.26389,2.951389,1.1462492548726995,5.84491,3.1828710000000004,-2.6041999999999916,4847.596944449761
2023-10-21 10:48:00,98.26389,2.8067129999999993,1.1079437256896505,6.10532,3.587967000000001,-0.5786999999999694,4847.646944449762
2023-10-21 10:54:00,98.26389,2.719907,1.048350646468592,5.787033999999999,3.327546999999999,-1.446799999999996,4847.746944449762
2023-10-21 10:57:00,98.26389,2.835648000000001,1.0785271819279771,5.902774,3.327545999999999,-2.0253999999999905,4847.796944449762
2023-10-21 11:03:00,98.26389,2.7488420000000007,1.0924788263090208,5.787034000000001,3.3275419999999993,-1.446799999999996,4847.8969444497625
2023-10-21 11:06:00,98.26389,2.9803240000000004,1.1158635073572483,5.787034000000001,3.0671300000000006,-2.314800000000048,4847.946944449763
2023-10-21 11:09:00,98.26389,2.9513890000000007,1.1462492548726972,5.787034000000001,3.1249949999999993,-1.4467000000000212,4847.996944449763
2023-10-21 11:15:00,98.26389,2.8935190000000004,1.130987161162128,5.8449040000000005,3.2407450000000004,-0.8680999999999699,4848.096944449763
2023-10-21 11:18:00,98.26389,2.922453,1.1009784023414955,5.960643999999999,3.2986109999999993,-2.0254999999999654,4848.146944449763
2023-10-21 11:24:00,94.79167,2.141203,0.986158956491118,5.758104,3.9641210000000004,-2.0254999999999654,4848.246944449764
2023-10-21 11:27:00,85.87963,2.141203,0.986158956491118,5.5555579999999996,3.7615749999999997,-2.314900000000023,4848.296944449764
2023-10-21 11:33:00,81.62616,1.851851,0.8988344961224495,5.439812999999999,3.9351819999999993,-2.0255000000000223,4848.396944449764
2023-10-21 11:36:00,63.51273,1.6782409999999999,0.8957081976909095,5.353008,4.079857,-4.91900000000004,4848.4469444497645
2023-10-21 11:39:00,65.45139,2.1122680000000003,0.9170172616594414,5.439818,3.6169000000000002,-8.680500000000052,4848.496944449765
2023-10-21 11:42:00,60.04051,1.8807869999999998,0.8795386618178319,4.832176,3.2696709999999998,-9.838000000000022,4848.546944449765
2023-10-21 11:48:00,64.29398,2.141203,0.9252414940422584,4.890047,3.038195,-7.8125,4848.646944449765
2023-10-21 11:51:00,61.19792,1.9965279999999996,0.9139696485217705,5.005787,3.3275450000000006,-8.969899999999996,4848.696944449765
2023-10-21 11:54:00,58.50694,2.0254629999999993,0.8921904322007945,5.005787,3.26968,-9.837999999999965,4848.746944449766
2023-10-21 11:57:00,61.19792,2.1701379999999997,0.9007008205230048,4.947917,3.038195,-10.127299999999991,4848.796944449766
2023-10-21 12:00:00,62.73148,2.0254630000000002,0.7916838125702604,4.542824,2.719907,-9.259200000000021,4848.846944449766
2023-10-21 12:06:00,64.29398,2.0254630000000002,0.8604666343560861,4.484953,2.719907,-8.969899999999996,4848.946944449766
2023-10-21 12:09:00,58.47801,1.9965279999999996,0.8838508862525347,4.716435,3.009258,-10.416699999999992,4848.9969444497665
2023-10-21 12:15:00,65.42245,2.228009,0.9497556071974793,5.005786,3.0671290000000004,-11.284699999999987,4849.096944449767
2023-10-21 12:18:00,78.15394,2.34375,0.9124185744583304,4.947917,2.8356429999999992,-8.68059999999997,4849.146944449767
2023-10-21 12:21:00,61.57407,1.6782399999999997,0.8448042171562044,4.658564999999999,3.327547,-9.259299999999996,4849.196944449767
2023-10-21 12:24:00,58.85417,2.054398,0.9004917589305287,4.8321760000000005,3.0671299999999997,-10.995399999999961,4849.246944449767
2023-10-21 12:27:00,62.73148,2.141203,0.8927054539561574,4.774305,2.8935179999999994,-10.995300000000043,4849.296944449768
2023-10-21 12:30:00,58.10185,1.7939819999999997,0.8246547959254062,4.803241,3.2986059999999995,-12.152799999999957,4849.346944449768
2023-10-21 12:36:00,63.10764,2.0833329999999997,0.8766393146039851,4.803241,2.9803250000000006,-9.548600000000022,4849.446944449768
2023-10-21 12:39:00,51.5625,1.967593,0.8441832170840895,4.74537,3.0381929999999997,-13.020899999999983,4849.496944449768
2023-10-21 12:45:00,52.31481,1.8807869999999998,0.8502128080579163,4.6875,3.0960610000000006,-12.731499999999983,4849.596944449769
2023-10-21 12:48:00,50.78125,1.9097229999999996,0.8277878426541886,4.398147999999999,2.748842,-14.178200000000004,4849.646944449769
2023-10-21 12:54:00,55.00579,2.170139,0.9007022560256334,4.484953,2.5752310000000005,-14.467600000000004,4849.746944449769
2023-10-21 12:57:00,65.82755,2.4016199999999994,0.9638063700649752,4.658564999999999,2.5173620000000003,-11.284699999999987,4849.796944449769
2023-10-21 13:00:00,73.52431,2.256944,0.8521660352473749,4.311342,2.256944,-10.127299999999991,4849.84694444977
2023-10-21 13:03:00,58.10185,1.7361109999999993,0.8629671053546104,4.571759,3.1828710000000004,-12.731400000000008,4849.89694444977
2023-10-21 13:06:00,57.72569,2.1122679999999994,0.9170281738203431,5.179392999999999,3.356485,-12.152800000000013,4849.94694444977
2023-10-21 13:09:00,55.41088,1.851852,0.8112720159125232,4.716435,3.125,-11.574099999999987,4849.99694444977
2023-10-21 13:12:00,52.71991,1.9386579999999993,0.8360006527558964,4.427083,2.7488420000000007,-13.020799999999952,4850.04694444977
2023-10-21 13:15:00,58.47801,2.141203,0.8927066063849715,4.600694,2.719908,-11.574100000000044,4850.0969444497705
2023-10-21 13:18:00,57.49421,1.938657,0.8359992684214195,4.4270830000000005,2.748842,-13.020800000000008,4850.146944449771
2023-10-21 13:21:00,49.24768,1.851852,0.7792354803747685,4.398148,2.7777779999999996,-13.310200000000009,4850.196944449771
2023-10-21 13:24:00,52.69097,2.0254630000000002,0.8270811501294952,4.456017999999999,2.6620359999999996,-13.599599999999953,4850.246944449771
2023-10-21 13:27:00,52.71991,1.9965279999999996,0.8191753074608654,4.195602,2.430555000000001,-13.020799999999952,4850.296944449771
2023-10-21 13:30:00,57.3206,2.141203,0.8584480744269424,4.137732,2.2280100000000003,-12.731599999999958,4850.346944449771
2023-10-21 13:33:00,61.57407,2.1701380000000006,0.900700820523005,4.484953000000001,2.5752309999999996,-11.284699999999987,4850.396944449772
2023-10-21 13:36:00,63.51273,2.0833330000000005,0.8766393146039854,4.658564,2.835648,-10.706000000000017,4850.446944449772
2023-10-21 13:39:00,55.41088,1.851851,0.779235201831332,4.427083,2.8067139999999995,-12.442099999999982,4850.496944449772
2023-10-21 13:42:00,46.15162,1.7939810000000005,0.8246595695959965,4.484953000000001,2.9803239999999995,-16.203700000000026,4850.546944449772
2023-10-21 13:45:00,46.93287,1.9965279999999996,0.8523394601087974,4.513888,2.7777770000000004,-14.467600000000004,4850.596944449772
2023-10-21 13:48:00,57.3206,2.1990739999999995,0.7977501350698303,4.456018,2.430555,-13.020800000000008,4850.6469444497725
2023-10-21 13:51:00,53.87731,2.0254629999999993,0.8270811501294948,4.282406999999999,2.4884250000000003,-13.888800000000003,4850.696944449773
2023-10-21 13:54:00,56.94444,2.1122679999999994,0.9170194441053441,4.456018,2.633102,-14.46769999999998,4850.746944449773
2023-10-21 13:57:00,61.19792,2.0833330000000005,0.8428161045783851,4.398148000000001,2.546297,-13.599499999999978,4850.796944449773
2023-10-21 14:00:00,53.09606,1.9965270000000004,0.8838505977202602,4.369213,2.6620369999999998,-13.310200000000009,4850.846944449773
2023-10-21 14:03:00,50.02894,1.851851,0.841731332879349,4.658564,3.0960660000000004,-14.467600000000004,4850.896944449773
2023-10-21 14:06:00,46.55671,1.9965270000000004,0.8191762120689854,4.542823,2.7777779999999996,-15.3356,4850.946944449774
2023-10-21 14:09:00,44.99421,2.0254630000000002,0.7916838125702604,4.340277,2.51736,-15.9144,4850.996944449774
2023-10-21 14:12:00,43.46065,1.7939810000000005,0.7630546220619681,4.108796,2.546296,-16.492999999999995,4851.046944449774
2023-10-21 14:15:00,43.46065,2.0254630000000002,0.7537883543359152,4.021990000000001,2.1701390000000007,-16.203700000000026,4851.096944449774
2023-10-21 14:18:00,42.30324,2.0833330000000005,0.8766404525446566,3.9351839999999996,2.1122690000000004,-16.20369999999997,4851.146944449774
2023-10-21 14:21:00,44.61805,2.0254629999999993,0.7916838125702602,3.8483789999999996,2.025462,-14.756899999999973,4851.1969444497745
2023-10-21 14:24:00,46.15162,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-14.757000000000005,4851.246944449775
2023-10-21 14:27:00,42.6794,2.0254630000000002,0.860465511061044,3.7615740000000004,1.9965269999999995,-15.046299999999974,4851.296944449775
2023-10-21 14:30:00,42.30324,1.9965279999999996,0.8523394601087974,3.8483799999999997,2.1122690000000004,-15.625,4851.346944449775
2023-10-21 14:33:00,41.92709,2.054398,0.8685664062328579,3.8773149999999994,2.083334,-16.20369999999997,4851.396944449775
2023-10-21 14:36:00,44.61805,2.1122679999999994,0.7758663898733003,3.7615739999999995,1.8229160000000002,-17.07170000000002,4851.446944449775
2023-10-21 14:39:00,39.23611,1.938657,0.8032827611358079,3.6458329999999997,1.938657,-15.3356,4851.496944449776
2023-10-21 14:42:00,38.83102,1.9965270000000004,0.7840164731855666,3.616898000000001,1.8229170000000003,-16.782399999999996,4851.546944449776
2023-10-21 14:45:00,38.85995,2.0254629999999993,0.8604666343560858,3.616897999999999,1.851852,-18.518500000000017,4851.596944449776
2023-10-21 14:48:00,42.30324,2.141203,0.8927066063849715,3.616897999999999,1.7361119999999994,-16.20369999999997,4851.646944449776
2023-10-21 14:51:00,40.76968,2.0254630000000002,0.7916838125702604,3.5879630000000002,1.765046,-17.650400000000047,4851.696944449776
2023-10-21 14:54:00,41.92709,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-17.650499999999965,4851.7469444497765
2023-10-21 14:57:00,41.92709,1.9965279999999996,0.8191764857548497,3.6458329999999997,1.8807869999999998,-18.80789999999996,4851.796944449777
2023-10-21 15:00:00,40.39352,2.054398,0.8685664062328579,3.7615730000000003,1.9675920000000007,-17.361199999999997,4851.846944449777
2023-10-21 15:03:00,40.76968,2.0833330000000005,0.8766381766613004,3.8194440000000007,1.9965269999999995,-17.07170000000002,4851.896944449777
2023-10-21 15:06:00,39.23611,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-16.492999999999995,4851.946944449777
2023-10-21 15:09:00,43.86574,2.141203,0.8584480744269424,3.530092,1.6203700000000003,-16.20369999999997,4851.996944449777
