Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-21 15:12:00,39.23611,1.9965279999999996,0.8523383442003246,3.4432869999999998,1.7071749999999994,-17.361099999999965,4852.046944449778
2023-10-21 15:15:00,38.83102,2.054398,0.9004906813843466,3.616897999999999,1.851850999999999,-16.203700000000026,4852.096944449778
2023-10-21 15:18:00,42.30324,2.0833329999999997,0.8069439999584259,3.703703,1.8229160000000002,-17.36099999999999,4852.146944449778
2023-10-21 15:21:00,41.14584,2.0254630000000002,0.7916838125702604,3.6747679999999994,1.851850999999999,-16.782399999999996,4852.196944449778
2023-10-21 15:24:00,38.0787,1.938657,0.8032827611358079,3.5879629999999993,1.8807869999999998,-18.51849999999996,4852.246944449778
2023-10-21 15:27:00,41.92709,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.22920000000005,4852.2969444497785
2023-10-21 15:30:00,41.17477,2.0254629999999993,0.8270823363527863,3.4722209999999993,1.6782399999999997,-17.650499999999965,4852.346944449779
2023-10-21 15:33:00,43.46065,2.0833329999999997,0.8766381766613002,3.616898,1.7939809999999996,-16.49309999999997,4852.396944449779
2023-10-21 15:36:00,49.62384,2.0833329999999997,0.8069439999584259,3.6458329999999997,1.765046,-15.3356,4852.446944449779
2023-10-21 15:39:00,50.78125,2.0833329999999997,0.8766393146039851,3.703703,1.8807870000000007,-16.203700000000026,4852.496944449779
2023-10-21 15:42:00,43.86574,1.9675919999999998,0.7763240823647656,3.5879630000000002,1.8229170000000003,-15.914300000000026,4852.546944449779
2023-10-21 15:45:00,38.83102,1.9097219999999995,0.827787558307051,3.4722209999999993,1.8229160000000002,-17.071699999999964,4852.59694444978
2023-10-21 15:48:00,41.14584,2.0833329999999997,0.8766393146039851,3.4432859999999996,1.6203700000000003,-17.07170000000002,4852.64694444978
2023-10-21 15:51:00,39.61227,2.1122680000000003,0.947912710146089,3.6747679999999994,1.880788,-18.518599999999992,4852.69694444978
2023-10-21 15:54:00,43.46065,2.141203,0.8927066063849715,3.9351839999999996,2.054398,-15.914300000000026,4852.74694444978
2023-10-21 15:57:00,46.18055,2.0833330000000005,0.8428161045783851,4.021990000000001,2.170139,-16.203700000000026,4852.79694444978
2023-10-21 16:00:00,45.3993,2.0254630000000002,0.7916838125702604,3.90625,2.0833329999999997,-16.20369999999997,4852.8469444497805
2023-10-21 16:03:00,41.14584,1.9965270000000004,0.8523391787519545,3.7615730000000003,2.0254630000000002,-17.65039999999999,4852.896944449781
2023-10-21 16:06:00,40.76968,2.141203,0.9252436900471298,3.964119,2.1122690000000004,-16.493100000000027,4852.946944449781
2023-10-21 16:09:00,43.86574,2.054398,0.8349620385426273,3.993055,2.170139,-18.518500000000017,4852.996944449781
2023-10-21 16:12:00,41.92709,2.0254630000000002,0.7916838125702604,3.703703,1.8807859999999996,-17.361099999999965,4853.046944449781
2023-10-21 16:15:00,34.60648,1.8807869999999998,0.7872792780275909,3.4722219999999995,1.8229160000000002,-18.518599999999992,4853.096944449781
2023-10-21 16:18:00,36.14005,2.0254629999999993,0.8270811501294948,3.414351999999999,1.6203700000000003,-18.807900000000018,4853.146944449782
2023-10-21 16:21:00,37.29745,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-17.650499999999965,4853.196944449782
2023-10-21 16:24:00,38.0787,1.9965279999999996,0.7840179932038653,3.385416,1.5914349999999997,-17.361199999999997,4853.246944449782
2023-10-21 16:27:00,34.23032,1.9097229999999996,0.8277878426541886,3.2118059999999993,1.5625,-18.518500000000017,4853.296944449782
2023-10-21 16:30:00,35.01157,1.9965279999999996,0.8838508862525347,3.327547,1.6203700000000003,-17.07170000000002,4853.346944449782
2023-10-21 16:33:00,38.85995,1.9386580000000002,0.8359995517507027,3.4722230000000005,1.7939809999999996,-18.80789999999996,4853.3969444497825
2023-10-21 16:36:00,40.01736,1.9965279999999996,0.7840179932038653,3.298611,1.5046299999999997,-17.361000000000047,4853.446944449783
2023-10-21 16:39:00,34.98264,1.8229169999999995,0.7711609005348984,3.1828699999999994,1.5914349999999997,-17.650499999999965,4853.496944449783
2023-10-21 16:42:00,33.44907,1.9097229999999996,0.7952966441991264,3.1828699999999994,1.5046289999999996,-18.80789999999996,4853.546944449783
2023-10-21 16:45:00,34.98264,2.0833329999999997,0.9087693420561007,3.4722219999999995,1.6782410000000008,-17.650499999999965,4853.596944449783
2023-10-21 16:48:00,39.23611,2.0833329999999997,0.8428149026293967,3.6747679999999994,1.8229160000000002,-18.80789999999996,4853.646944449783
2023-10-21 16:51:00,38.0787,1.9965279999999996,0.8191753074608654,3.327547,1.5625000000000009,-18.51849999999996,4853.696944449784
2023-10-21 16:54:00,36.9213,1.9386579999999993,0.8032841990010751,3.1828699999999994,1.4756939999999998,-18.229100000000017,4853.746944449784
2023-10-21 16:57:00,33.07291,1.8807869999999998,0.7872804241376854,3.1828699999999994,1.5335649999999994,-19.097199999999987,4853.796944449784
2023-10-21 17:00:00,31.53935,2.0254629999999993,0.8921861496180903,3.327546,1.5914349999999997,-17.939900000000023,4853.846944449784
2023-10-21 17:03:00,40.76968,2.1122689999999995,0.8145383272947232,3.501158,1.5914350000000006,-17.93979999999999,4853.896944449784
2023-10-21 17:06:00,39.61227,1.9097229999999996,0.7952954899707789,3.240742,1.5625000000000009,-16.203700000000026,4853.9469444497845
2023-10-21 17:09:00,35.76389,1.851852,0.8112720159125232,3.1539349999999997,1.5625,-18.518500000000017,4853.996944449785
2023-10-21 17:12:00,40.01736,2.025462,0.8604663539558037,3.3564809999999996,1.5914359999999999,-17.361099999999965,4854.046944449785
2023-10-21 17:15:00,40.76968,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-18.518599999999992,4854.096944449785
2023-10-21 17:18:00,34.98264,1.8807869999999998,0.8195449886600459,3.240741,1.6203710000000004,-19.097199999999987,4854.146944449785
2023-10-21 17:21:00,36.54514,2.0833329999999997,0.9087682576527792,3.414352,1.6203700000000003,-18.807900000000018,4854.196944449785
2023-10-21 17:24:00,41.92709,2.1701379999999997,0.8296564015387803,3.5879630000000002,1.6203710000000004,-17.939899999999966,4854.246944449786
2023-10-21 17:27:00,43.46065,2.1122679999999994,0.8846847349769167,3.4432869999999998,1.5914349999999997,-16.782500000000027,4854.296944449786
2023-10-21 17:30:00,44.64699,2.1122679999999994,0.850643819750141,3.5590279999999996,1.6782410000000008,-17.36110000000002,4854.346944449786
2023-10-21 17:33:00,45.77546,2.0833329999999997,0.8766393146039851,3.5879629999999993,1.765047,-17.36110000000002,4854.396944449786
2023-10-21 17:36:00,47.71412,2.1122680000000003,0.9775655189769599,4.108797,2.343749999999999,-17.36110000000002,4854.446944449786
2023-10-21 17:39:00,51.5625,2.054398,0.8349620385426273,4.050924999999999,2.2280089999999992,-17.071799999999996,4854.4969444497865
2023-10-21 17:42:00,52.71991,2.054398,0.8349608444346498,3.7615739999999995,1.938657,-15.04630000000003,4854.546944449787
2023-10-21 17:45:00,46.55671,1.7939819999999997,0.7946310953936564,3.530093,1.9965269999999995,-15.9144,4854.596944449787
2023-10-21 17:48:00,46.55671,1.7361110000000002,0.8074521300692824,3.4432869999999998,1.9965269999999995,-17.361199999999997,4854.646944449787
2023-10-21 17:51:00,45.77546,1.7361119999999994,0.7778623113391919,3.5879639999999995,2.1122690000000004,-17.650499999999965,4854.696944449787
2023-10-21 17:54:00,42.30324,1.9097229999999996,0.8277878426541886,3.616898,1.9675920000000007,-17.93979999999999,4854.746944449787
2023-10-21 17:57:00,45.02315,1.967593,0.8112427860961537,3.530092999999999,1.7939809999999996,-17.071799999999996,4854.796944449788
2023-10-21 18:00:00,40.76968,1.9097229999999996,0.8277867491676681,3.3564819999999997,1.7071749999999994,-18.22919999999999,4854.846944449788
2023-10-21 18:03:00,45.3993,2.0254630000000002,0.8604666343560861,3.3854169999999995,1.6203709999999996,-17.071799999999996,4854.896944449788
2023-10-21 18:06:00,48.09028,1.9965279999999996,0.8523394601087974,3.5011579999999993,1.765047,-18.518599999999992,4854.946944449788
2023-10-21 18:09:00,41.95602,1.9097219999999995,0.8586705269501035,3.5590279999999996,1.938657,-17.939800000000048,4854.996944449788
2023-10-21 18:12:00,43.11343,2.141203,0.9252436900471298,3.877314,2.0254640000000004,-17.361099999999965,4855.0469444497885
2023-10-21 18:15:00,40.79861,2.0254630000000002,0.8270835225736891,3.9641199999999994,2.17014,-17.361099999999965,4855.096944449789
2023-10-21 18:18:00,40.76968,2.054399,0.7993263353686413,3.790509,1.938656,-17.071799999999996,4855.146944449789
2023-10-21 18:21:00,40.79861,2.1701390000000007,0.8662283981125931,3.819444,1.8807859999999996,-17.07170000000002,4855.196944449789
2023-10-21 18:24:00,45.02315,2.228009,0.881717686536171,3.616898,1.6203700000000003,-17.650400000000047,4855.246944449789
2023-10-21 18:27:00,40.39352,2.0254630000000002,0.8604666343560861,3.530092,1.765046,-17.93979999999999,4855.296944449789
2023-10-21 18:30:00,36.14005,2.0254630000000002,0.8604666343560861,3.5590279999999996,1.7939819999999997,-18.22919999999999,4855.34694444979
2023-10-21 18:33:00,38.85995,2.1122690000000004,0.8506440898903532,3.7615739999999995,1.8807859999999996,-18.22919999999999,4855.39694444979
2023-10-21 18:36:00,42.70834,2.228009,0.9166176403510081,3.703704,1.7361109999999993,-16.492999999999995,4855.44694444979
2023-10-21 18:39:00,41.92709,2.1122690000000004,0.8846861578241471,3.5590279999999996,1.7071759999999996,-17.650499999999965,4855.49694444979
2023-10-21 18:42:00,44.61805,2.0833330000000005,0.8766393146039854,3.530092,1.7071759999999996,-17.361199999999997,4855.54694444979
2023-10-21 18:45:00,42.33218,2.0833330000000005,0.8766393146039854,3.6458329999999997,1.8229169999999995,-16.782399999999996,4855.5969444497905
2023-10-21 18:48:00,38.0787,1.967593,0.8441832170840895,3.703704,1.9965269999999995,-17.939700000000016,4855.646944449791
2023-10-21 18:51:00,35.76389,2.1122690000000004,0.8846850126183787,3.7615740000000004,1.9097209999999993,-17.939800000000048,4855.696944449791
2023-10-21 18:54:00,41.14584,2.256945,0.9245411708904611,3.6747689999999995,1.6782409999999999,-17.650500000000022,4855.746944449791
2023-10-21 18:57:00,45.02315,2.170139,0.9007022560256334,3.3854170000000003,1.4756950000000009,-17.36110000000002,4855.796944449791
2023-10-21 19:00:00,42.33218,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-16.493000000000052,4855.846944449791
2023-10-21 19:03:00,42.70834,2.141204,0.9252439737813092,3.9641200000000003,2.1122690000000004,-18.229100000000017,4855.896944449792
2023-10-21 19:06:00,39.61227,2.1122690000000004,0.8846850126183787,4.137732000000001,2.2858789999999996,-17.361199999999997,4855.946944449792
2023-10-21 19:09:00,40.76968,2.228009,0.8817201675936797,4.02199,2.0254640000000004,-17.93979999999999,4855.996944449792
2023-10-21 19:12:00,43.46065,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-18.80789999999996,4856.046944449792
2023-10-21 19:15:00,39.23611,2.1122680000000003,0.8506450294973763,3.4722220000000004,1.5914359999999999,-16.782399999999996,4856.096944449792
2023-10-21 19:18:00,39.98843,2.2858789999999996,0.932438237648303,3.530093,1.5046299999999997,-18.229100000000017,4856.1469444497925
2023-10-21 19:21:00,42.30324,2.256945,0.9245399899476332,3.645834,1.6493049999999991,-17.65039999999999,4856.196944449793
2023-10-21 19:24:00,38.85995,2.1990749999999997,0.9086718559400936,3.7905100000000003,1.851851,-18.22920000000005,4856.246944449793
2023-10-21 19:27:00,36.54514,2.256945,0.9578772781697874,3.9351849999999997,1.967593,-18.518500000000017,4856.296944449793
2023-10-21 19:30:00,41.17477,2.4016200000000003,0.9276488420305844,4.021991,1.851852,-18.518500000000017,4856.346944449793
2023-10-21 19:33:00,40.39352,2.1990739999999995,0.873984701116026,3.732639,1.7650460000000008,-17.071799999999996,4856.396944449793
2023-10-21 19:36:00,41.92709,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-17.939700000000016,4856.446944449794
2023-10-21 19:39:00,45.02315,2.256944,0.9245408975109876,3.616897,1.6203700000000003,-17.071699999999964,4856.496944449794
2023-10-21 19:42:00,39.61227,2.1122690000000004,0.8846861578241471,3.616898,1.765046,-16.782399999999996,4856.546944449794
2023-10-21 19:45:00,36.9213,2.141204,0.8927068831421764,3.732639,1.851852,-17.36110000000002,4856.596944449794
2023-10-21 19:48:00,41.92709,2.228009,0.8446847853689723,3.790509,1.765046,-17.65039999999999,4856.646944449794
2023-10-21 19:51:00,42.33218,2.1701390000000007,0.9007010964120069,3.7615740000000004,1.851850999999999,-17.36110000000002,4856.6969444497945
2023-10-21 19:54:00,45.02315,2.170139,0.9007022560256334,3.6458329999999997,1.7361110000000002,-16.782399999999996,4856.746944449795
2023-10-21 19:57:00,38.85995,2.054398,0.8685664062328579,3.616897,1.8229160000000002,-16.20369999999997,4856.796944449795
2023-10-21 20:00:00,39.61227,2.2858789999999996,0.9659704442950902,3.7905089999999992,1.7939809999999996,-17.650500000000022,4856.846944449795
2023-10-21 20:03:00,42.33218,2.343749,0.9481674636694155,3.9351849999999997,1.8518530000000002,-17.361099999999965,4856.896944449795
2023-10-21 20:06:00,40.79861,2.2280099999999994,0.9166179145516283,3.7905100000000003,1.8229160000000002,-17.939899999999966,4856.946944449795
2023-10-21 20:09:00,36.54514,2.1990749999999997,0.9086730227005771,3.6747679999999994,1.73611,-19.965300000000013,4856.996944449796
2023-10-21 20:12:00,35.01157,2.256945,0.9245411708904611,3.7326379999999997,1.73611,-18.22919999999999,4857.046944449796
2023-10-21 20:15:00,33.85416,2.2858799999999997,0.8971156376488747,3.7615739999999995,1.7071750000000003,-19.965300000000013,4857.096944449796
2023-10-21 20:18:00,34.60648,2.2280099999999994,0.8446850442960638,3.645834,1.6203700000000003,-18.229100000000017,4857.146944449796
2023-10-21 20:21:00,35.76389,2.2280099999999994,0.8817191939220752,3.530093,1.5335650000000003,-18.807800000000043,4857.196944449796
2023-10-21 20:24:00,32.69676,2.2280099999999994,0.8817191939220752,3.4722219999999995,1.4756939999999998,-18.807900000000018,4857.2469444497965
2023-10-21 20:27:00,30.7581,2.228009,0.9497556071974793,3.4722219999999995,1.5335650000000003,-20.254599999999982,4857.296944449797
2023-10-21 20:30:00,34.23032,2.256944,0.9245397165684038,3.5879630000000002,1.5914349999999997,-16.49309999999997,4857.346944449797
2023-10-21 20:33:00,34.60648,2.256944,0.8894277745579906,3.501158,1.4756950000000009,-18.80789999999996,4857.396944449797
2023-10-21 20:36:00,32.69676,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-18.80789999999996,4857.446944449797
2023-10-21 20:39:00,31.53935,2.228009,0.881717686536171,3.3564809999999996,1.359953,-20.25460000000004,4857.496944449797
2023-10-21 20:42:00,32.69676,2.228009,0.9166188142206552,3.3564809999999996,1.3888889999999998,-17.93979999999999,4857.546944449798
2023-10-21 20:45:00,30.7581,2.2280099999999994,0.9497570063929763,3.4722219999999995,1.5335650000000003,-19.386599999999987,4857.596944449798
2023-10-21 20:51:00,33.44907,2.343749,0.9481674636694155,3.6458319999999995,1.5625,-19.675900000000013,4857.596944449798
2023-10-21 20:54:00,34.60648,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-18.80789999999996,4857.596944449798
2023-10-21 20:57:00,31.53935,2.1122690000000004,0.814539616019228,3.2407399999999997,1.3310180000000003,-17.93979999999999,4857.596944449798
2023-10-21 21:03:00,31.53935,2.170139,0.9007010964120067,3.2696760000000005,1.359953,-19.675900000000013,4857.596944449798
2023-10-21 21:06:00,30.38194,2.083334,0.8766395931473133,3.3564819999999997,1.5335650000000003,-19.09729999999996,4857.646944449798
2023-10-21 21:09:00,34.98264,2.228009,0.881718927066191,3.3564810000000005,1.359954,-18.22919999999999,4857.696944449798
2023-10-21 21:12:00,33.47801,2.083334,0.8766395931473133,3.240741,1.4178240000000004,-19.675999999999988,4857.746944449798
2023-10-21 21:15:00,33.07291,2.083334,0.8766395931473133,3.211805,1.3888880000000006,-18.518500000000017,4857.7969444497985
2023-10-21 21:18:00,31.16319,2.1122690000000004,0.9170197287619254,3.2696760000000005,1.4467589999999992,-18.518500000000017,4857.846944449799
2023-10-21 21:21:00,33.85416,2.1122690000000004,0.8846861578241471,3.3564819999999997,1.5046299999999997,-17.93979999999999,4857.896944449799
2023-10-21 21:24:00,34.23032,2.1701390000000007,0.9007010964120069,3.4722230000000005,1.5624999999999991,-19.09729999999996,4857.946944449799
2023-10-21 21:27:00,36.16898,2.1990740000000004,0.8739859340103425,3.414351,1.4467589999999992,-19.386600000000044,4857.996944449799
2023-10-21 21:30:00,30.38194,2.0833329999999997,0.8766393146039851,3.3564809999999996,1.5335650000000003,-18.518500000000017,4858.046944449799
2023-10-21 21:33:00,31.13426,2.3148149999999994,0.940315085323175,3.3854169999999995,1.3310190000000004,-20.254599999999982,4858.0969444498
2023-10-21 21:36:00,30.38194,2.2280099999999994,0.9497558882652313,3.414352,1.4756939999999998,-20.254700000000014,4858.1469444498
2023-10-21 21:39:00,31.53935,2.3726849999999997,0.8818813952822216,3.5590279999999996,1.3888889999999998,-19.965300000000013,4858.1969444498
2023-10-21 21:42:00,31.53935,2.256945,0.9578772781697874,3.4722219999999995,1.5046299999999997,-18.807900000000018,4858.2469444498
2023-10-21 21:45:00,35.01157,2.256944,0.8521660352473749,3.4432869999999998,1.3888889999999998,-20.54400000000004,4858.2969444498
2023-10-21 21:48:00,32.7257,2.054399,0.8685666856954946,3.211805,1.4178230000000003,-17.361199999999997,4858.3469444498005
2023-10-21 21:51:00,30.38194,2.0254630000000002,0.8604666343560861,3.211805,1.4467590000000001,-19.386599999999987,4858.396944449801
2023-10-21 21:54:00,31.13426,2.1122679999999994,0.8846858801824344,3.2986109999999993,1.4467600000000003,-19.675999999999988,4858.446944449801
2023-10-21 21:57:00,34.23032,2.141203,0.8927054539561574,3.3564819999999997,1.475694999999999,-18.80789999999996,4858.496944449801
2023-10-21 22:00:00,36.9213,2.141203,0.8584492919305414,3.327546,1.4178249999999997,-19.097199999999987,4858.546944449801
2023-10-21 22:03:00,34.60648,2.0254629999999993,0.8270823363527863,3.0671289999999996,1.273148,-19.097199999999987,4858.596944449801
2023-10-21 22:06:00,31.16319,2.0254630000000002,0.8604666343560861,3.096064,1.3310180000000003,-18.80789999999996,4858.646944449802
2023-10-21 22:09:00,30.00578,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-18.518500000000017,4858.696944449802
2023-10-21 22:12:00,30.00578,2.1701390000000007,0.9334395783742405,3.4432870000000007,1.5624999999999991,-18.22919999999999,4858.746944449802
2023-10-21 22:15:00,33.47801,2.2858790000000004,0.8971166280340884,3.5590270000000004,1.5046299999999997,-19.675900000000013,4858.796944449802
2023-10-21 22:18:00,34.60648,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-18.51849999999996,4858.846944449802
2023-10-21 22:21:00,33.07291,2.1990739999999995,0.8739859340103423,3.2407399999999997,1.273148,-18.807900000000018,4858.8969444498025
2023-10-21 22:24:00,31.13426,2.1990739999999995,0.9086727476632912,3.2407399999999997,1.3020830000000005,-18.807800000000043,4858.946944449803
2023-10-21 22:30:00,30.38194,2.1990740000000004,0.9416103297106423,3.4722220000000004,1.5624999999999991,-18.229100000000017,4858.946944449803
2023-10-21 22:33:00,35.01157,2.314814,0.9403148135432347,3.616897,1.5625,-18.229100000000017,4858.996944449803
2023-10-21 22:36:00,33.07291,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-18.807800000000043,4859.046944449803
2023-10-21 22:39:00,31.53935,2.141204,0.8927068831421764,3.211805,1.3310180000000003,-18.51849999999996,4859.096944449803
2023-10-21 22:42:00,32.69676,2.1990740000000004,0.9416114411651686,3.29861,1.3888889999999998,-19.386599999999987,4859.146944449803
2023-10-21 22:45:00,32.69676,2.228009,0.881718927066191,3.4432859999999996,1.4467589999999992,-19.386500000000012,4859.196944449804
2023-10-21 22:48:00,33.07291,2.2858789999999996,0.9324394256280548,3.4722219999999995,1.4467600000000003,-18.80789999999996,4859.246944449804
2023-10-21 22:51:00,31.53935,2.1990739999999995,0.9086727476632912,3.4722219999999995,1.5335650000000003,-19.09729999999996,4859.296944449804
2023-10-21 22:54:00,31.53935,2.228009,0.881718927066191,3.385416,1.3888889999999998,-18.518500000000017,4859.346944449804
2023-10-21 22:57:00,31.16319,2.256945,0.9245411708904611,3.3564809999999996,1.359953,-18.807900000000018,4859.396944449804
2023-10-21 23:00:00,30.38194,2.2280099999999994,0.9166190884215203,3.3564809999999996,1.3888880000000006,-20.543999999999983,4859.4469444498045
2023-10-21 23:09:00,32.69676,2.3148149999999994,0.867065093545016,3.5011579999999993,1.3888889999999998,-18.80789999999996,4859.4469444498045
2023-10-21 23:12:00,34.60648,2.2858789999999996,0.932438237648303,3.385416,1.359953,-18.80789999999996,4859.4469444498045
2023-10-21 23:15:00,31.16319,2.170139,0.9007022560256334,3.2696759999999996,1.359954,-18.807800000000043,4859.4469444498045
2023-10-21 23:18:00,31.53935,2.1990749999999997,0.9086730227005771,3.3854169999999995,1.4467590000000001,-17.650499999999965,4859.4469444498045
2023-10-21 23:24:00,30.7581,2.314814,0.9403148135432347,3.501157,1.4467600000000003,-19.675999999999988,4859.4469444498045
2023-10-21 23:27:00,34.60648,2.2858790000000004,0.8971166280340884,3.4432870000000007,1.38889,-17.650499999999965,4859.496944449805
2023-10-21 23:30:00,35.76389,2.0833330000000005,0.8069452802230829,3.1539339999999996,1.273148,-17.36110000000002,4859.546944449805
2023-10-21 23:33:00,33.47801,1.851852,0.8417316267261568,2.8935180000000003,1.3310190000000004,-18.22919999999999,4859.596944449805
2023-10-21 23:36:00,34.98264,1.851852,0.8417316267261568,3.009259,1.4467600000000003,-19.097199999999987,4859.646944449805
2023-10-21 23:39:00,33.44907,1.765047,0.75492016475076,3.125,1.5914349999999997,-19.965300000000013,4859.696944449805
2023-10-21 23:42:00,38.85995,1.765047,0.7217235850880265,3.125,1.5624999999999991,-19.675999999999988,4859.746944449806
2023-10-21 23:45:00,39.23611,1.8807870000000007,0.753089728930966,3.009259,1.3310179999999994,-17.650500000000022,4859.796944449806
2023-10-21 23:48:00,38.85995,1.765047,0.75492016475076,2.8067130000000002,1.273148,-17.939899999999966,4859.846944449806
2023-10-21 23:51:00,34.60648,1.7361120000000003,0.8074534279332176,2.8645829999999997,1.4178230000000003,-19.386500000000012,4859.896944449806
2023-10-21 23:54:00,33.07291,1.765047,0.7862628005187077,2.9803240000000004,1.4756929999999997,-17.65039999999999,4859.946944449806
2023-10-21 23:57:00,35.76389,1.9097220000000004,0.7952963676603688,3.1828700000000003,1.5046299999999997,-19.097200000000043,4859.9969444498065
2023-10-22 00:00:00,36.9213,1.8807870000000007,0.8195449886600462,3.1539350000000006,1.5335650000000003,-17.93979999999999,4860.046944449807
2023-10-22 00:03:00,38.0787,1.9675919999999998,0.8112436817979608,3.0671290000000004,1.3310190000000004,-18.518400000000042,4860.096944449807
2023-10-22 00:06:00,34.23032,1.8229160000000002,0.8029676833301911,3.038194,1.475695,-19.965300000000013,4860.146944449807
2023-10-22 00:09:00,34.23032,1.9097220000000004,0.8277864648207914,3.0671290000000004,1.4178229999999994,-18.807800000000043,4860.196944449807
2023-10-22 00:12:00,34.23032,1.9097229999999996,0.8277867491676681,3.0960650000000003,1.446758,-18.518599999999992,4860.246944449807
2023-10-22 00:15:00,32.69676,1.851852,0.7792354803747685,3.124999,1.5046289999999996,-18.807800000000043,4860.296944449808
2023-10-22 00:18:00,34.23032,1.9386580000000002,0.8359995517507027,3.0960650000000003,1.4178229999999994,-19.675900000000013,4860.346944449808
2023-10-22 00:21:00,34.60648,1.9097220000000004,0.8277875583070512,3.038194,1.3888889999999998,-18.807800000000043,4860.396944449808
2023-10-22 00:24:00,33.85416,1.851852,0.8112720159125232,3.009258,1.4178230000000003,-19.96520000000004,4860.446944449808
2023-10-22 00:27:00,33.44907,1.8807869999999998,0.7872792780275909,3.038194,1.3888880000000006,-19.675899999999956,4860.496944449808
2023-10-22 00:30:00,31.53935,1.8807869999999998,0.8195449886600459,3.038194,1.4178240000000004,-19.965300000000013,4860.5469444498085
2023-10-22 00:33:00,33.85416,1.9675919999999998,0.8441840432299077,3.1539349999999997,1.4467600000000003,-18.807800000000043,4860.596944449809
2023-10-22 00:36:00,35.76389,1.9675919999999998,0.7763240823647656,3.124999,1.359953,-17.93979999999999,4860.646944449809
2023-10-22 00:39:00,34.23032,1.9097220000000004,0.8277875583070512,3.038194,1.3888889999999998,-19.097199999999987,4860.696944449809
2023-10-22 00:42:00,37.29745,1.9965279999999996,0.8523394601087974,3.038194,1.3020830000000005,-18.229100000000017,4860.746944449809
2023-10-22 00:45:00,34.23032,1.9097229999999996,0.8277878426541886,3.0671289999999996,1.4178230000000003,-19.386600000000044,4860.796944449809
2023-10-22 00:51:00,32.69676,2.1122680000000003,0.9170194441053443,3.298611,1.475694999999999,-18.51849999999996,4860.796944449809
2023-10-22 00:54:00,36.16898,2.1122679999999994,0.8506450294973761,3.327546,1.4467600000000003,-18.807900000000018,4860.84694444981
2023-10-22 00:57:00,34.63541,2.054398,0.7611714080043162,3.211805,1.3310190000000004,-19.09729999999996,4860.89694444981
2023-10-22 01:00:00,31.16319,2.0254630000000002,0.8921872202662773,3.182869,1.4467590000000001,-17.361099999999965,4860.94694444981
2023-10-22 01:03:00,31.16319,2.1122690000000004,0.8506452996378568,3.327546,1.4467589999999992,-18.80789999999996,4860.99694444981
2023-10-22 01:06:00,34.23032,2.1701380000000006,0.900701980136384,3.327546,1.4178249999999997,-19.965300000000013,4861.04694444981
2023-10-22 01:09:00,32.69676,2.1122690000000004,0.8846850126183787,3.2696760000000005,1.4178229999999994,-18.807900000000018,4861.0969444498105
2023-10-22 01:12:00,32.69676,2.083334,0.8766395931473133,3.240741,1.4178240000000004,-18.807900000000018,4861.146944449811
2023-10-22 01:15:00,31.13426,2.054399,0.834962310420967,3.327546,1.5046289999999996,-18.80789999999996,4861.196944449811
2023-10-22 01:18:00,33.85416,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-18.80789999999996,4861.246944449811
2023-10-22 01:24:00,33.07291,2.1122690000000004,0.8506440898903532,3.240741,1.359953,-17.650499999999965,4861.246944449811
2023-10-22 01:27:00,34.23032,2.1122690000000004,0.8846850126183787,3.2696760000000005,1.4178229999999994,-18.22919999999999,4861.296944449811
2023-10-22 01:30:00,31.16319,2.054398,0.8349620385426273,3.29861,1.4756939999999998,-21.122599999999977,4861.346944449811
2023-10-22 01:33:00,33.44907,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-17.93979999999999,4861.396944449812
2023-10-22 01:36:00,35.76389,2.256945,0.8521662934297759,3.3564819999999997,1.3020829999999997,-19.097200000000043,4861.446944449812
2023-10-22 01:39:00,35.01157,2.1122690000000004,0.8506440898903532,3.240741,1.359953,-18.807900000000018,4861.496944449812
2023-10-22 01:42:00,32.69676,2.054399,0.8685666856954934,3.0960650000000003,1.3020829999999997,-17.361099999999965,4861.546944449812
2023-10-22 01:45:00,30.7581,2.083334,0.9394701297912107,3.240741,1.4756939999999998,-18.229100000000017,4861.596944449812
2023-10-22 01:48:00,33.07291,2.170139,0.9334395783742403,3.4722220000000004,1.5914349999999997,-19.96520000000004,4861.6469444498125
2023-10-22 01:51:00,34.60648,2.170139,0.9007022560256334,3.530092,1.6203700000000003,-17.939700000000016,4861.696944449813
2023-10-22 01:54:00,36.9213,2.141203,0.8927054539561574,3.3854170000000003,1.5046299999999997,-19.097200000000043,4861.746944449813
2023-10-22 01:57:00,34.60648,2.054398,0.8349620385426273,3.2407400000000006,1.4178240000000004,-19.386600000000044,4861.796944449813
2023-10-22 02:00:00,31.53935,1.9675919999999998,0.8441840432299077,3.0671289999999996,1.359954,-19.675900000000013,4861.846944449813
2023-10-22 02:03:00,30.7581,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-18.807900000000018,4861.896944449813
2023-10-22 02:06:00,30.38194,2.054398,0.8349620385426273,3.2696749999999994,1.4467589999999992,-18.807800000000043,4861.946944449814
2023-10-22 02:09:00,35.01157,2.0833329999999997,0.8428161045783849,3.2407399999999997,1.3888889999999998,-18.518500000000017,4861.996944449814
2023-10-22 02:12:00,33.85416,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-17.36110000000002,4862.046944449814
2023-10-22 02:15:00,31.16319,1.967593,0.8112451267319575,3.0960639999999993,1.359954,-18.518500000000017,4862.096944449814
2023-10-22 02:18:00,33.07291,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-19.675900000000013,4862.146944449814
2023-10-22 02:21:00,36.16898,2.141203,0.8584492919305414,3.2407399999999997,1.3310189999999995,-19.965300000000013,4862.1969444498145
2023-10-22 02:24:00,35.01157,1.967593,0.8112439564152293,3.2407399999999997,1.5046289999999996,-19.675900000000013,4862.246944449815
2023-10-22 02:27:00,33.44907,1.938657,0.8359992684214195,3.1828700000000003,1.5046289999999996,-19.097199999999987,4862.296944449815
2023-10-22 02:30:00,30.38194,1.9965279999999996,0.8838519499660284,3.298611,1.5914349999999997,-17.93979999999999,4862.346944449815
2023-10-22 02:33:00,35.76389,2.0833329999999997,0.8428161045783849,3.298611,1.4467600000000003,-18.807800000000043,4862.396944449815
2023-10-22 02:36:00,35.76389,2.1122680000000003,0.8846847349769169,3.1828700000000003,1.3310179999999994,-17.93979999999999,4862.446944449815
2023-10-22 02:39:00,33.85416,1.9965279999999996,0.8523394601087974,3.038194,1.3020830000000005,-19.386500000000012,4862.496944449816
2023-10-22 02:42:00,31.53935,1.938657,0.8360003694263543,3.124999,1.4467590000000001,-18.229100000000017,4862.546944449816
2023-10-22 02:48:00,32.69676,2.1122680000000003,0.9170183528832506,3.327547,1.5046299999999997,-18.22919999999999,4862.546944449816
2023-10-22 02:51:00,38.0787,2.1122680000000003,0.8506450294973763,3.298611,1.4178249999999997,-18.807800000000043,4862.546944449816
2023-10-22 02:54:00,36.16898,1.9386579999999993,0.7686073610248054,3.038193999999999,1.3020830000000005,-20.254599999999982,4862.546944449816
2023-10-22 02:57:00,31.53935,1.8807869999999998,0.8502169502642195,2.951389,1.359954,-19.96520000000004,4862.546944449816
2023-10-22 03:00:00,32.69676,1.9097229999999996,0.7952966441991264,3.1828699999999994,1.5046289999999996,-19.09730000000002,4862.546944449816
2023-10-22 03:03:00,30.00578,1.967593,0.8441843255629343,3.240741,1.5335650000000003,-19.965300000000013,4862.546944449816
2023-10-22 03:06:00,35.76389,2.0833329999999997,0.8428149026293967,3.2696769999999997,1.4178250000000006,-17.36110000000002,4862.546944449816
2023-10-22 03:09:00,38.85995,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-18.518500000000017,4862.546944449816
2023-10-22 03:12:00,34.60648,1.967593,0.8112427860961526,3.009259,1.2731469999999998,-18.807900000000018,4862.546944449816
2023-10-22 03:18:00,31.13426,2.0254630000000002,0.8921850789682326,3.327547,1.5914349999999997,-19.675900000000013,4862.546944449816
2023-10-22 03:21:00,34.23032,2.141203,0.8927066063849715,3.4722219999999995,1.5914359999999999,-19.097200000000043,4862.596944449816
2023-10-22 03:24:00,39.23611,2.054398,0.7993273434330883,3.327546,1.475694999999999,-18.22919999999999,4862.646944449816
2023-10-22 03:27:00,35.76389,1.9097229999999996,0.8277878426541886,2.9803239999999995,1.3310180000000003,-18.807800000000043,4862.696944449816
2023-10-22 03:30:00,31.13426,1.938657,0.8359992684214202,2.9803239999999995,1.3020829999999997,-19.097199999999987,4862.7469444498165
2023-10-22 03:33:00,31.13426,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-18.807799999999986,4862.796944449817
2023-10-22 03:36:00,33.07291,1.9965279999999996,0.8523394601087974,3.2696759999999996,1.5335650000000003,-18.80789999999996,4862.846944449817
2023-10-22 03:39:00,33.47801,2.0254630000000002,0.8604666343560861,3.298611,1.5335650000000003,-18.22919999999999,4862.896944449817
2023-10-22 03:42:00,35.01157,2.054398,0.8685652755933769,3.211805,1.4178229999999994,-18.22909999999996,4862.946944449817
2023-10-22 03:45:00,34.23032,2.0254629999999993,0.7916863389823591,3.1539339999999996,1.3310190000000004,-19.09730000000002,4862.996944449817
2023-10-22 03:48:00,30.38194,1.9965270000000004,0.8838516614335153,3.1539339999999996,1.4467590000000001,-18.22909999999996,4863.046944449818
2023-10-22 03:51:00,30.38194,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-18.807900000000018,4863.096944449818
2023-10-22 03:57:00,33.47801,2.1990730000000003,0.9086724726259764,3.327546,1.38889,-18.518599999999992,4863.096944449818
2023-10-22 04:00:00,36.9213,2.1701380000000006,0.900700820523005,3.2407400000000006,1.3310179999999994,-19.386599999999987,4863.096944449818
2023-10-22 04:03:00,35.01157,2.0254630000000002,0.8270823363527865,3.096064,1.3020829999999997,-19.675899999999956,4863.096944449818
2023-10-22 04:12:00,33.07291,2.141203,0.8584492919305414,3.4432860000000005,1.5335650000000003,-19.09729999999996,4863.096944449818
2023-10-22 04:15:00,36.16898,2.1701380000000006,0.900700820523005,3.3854170000000003,1.475694999999999,-19.097199999999987,4863.096944449818
2023-10-22 04:18:00,38.0787,2.0833330000000005,0.7685315324865284,3.29861,1.3888889999999998,-18.518599999999992,4863.096944449818
2023-10-22 04:21:00,33.07291,1.9965270000000004,0.8523391787519534,3.0671290000000004,1.3310189999999995,-20.543999999999983,4863.096944449818
2023-10-22 04:27:00,31.53935,2.0833330000000005,0.8766393146039854,3.327546,1.5046299999999997,-18.807900000000018,4863.096944449818
2023-10-22 04:30:00,31.53935,2.0833330000000005,0.8766393146039854,3.327546,1.5046299999999997,-20.254699999999957,4863.146944449818
2023-10-22 04:33:00,36.16898,2.170139,0.9007010964120067,3.2696760000000005,1.359953,-19.09729999999996,4863.196944449818
2023-10-22 04:36:00,34.23032,2.054398,0.7993273434330906,3.1539339999999996,1.3020830000000005,-17.939800000000048,4863.246944449818
2023-10-22 04:39:00,30.00578,2.0254630000000002,0.8921872202662773,3.096064,1.359954,-20.25460000000004,4863.2969444498185
2023-10-22 04:42:00,32.69676,2.141203,0.9252425920455598,3.327546,1.4756950000000009,-19.965299999999957,4863.346944449819
2023-10-22 04:45:00,33.07291,2.0833330000000005,0.8766393146039854,3.327546,1.5046299999999997,-19.386599999999987,4863.396944449819
2023-10-22 04:48:00,34.23032,2.141203,0.8221087199057178,3.29861,1.359953,-19.386600000000044,4863.446944449819
2023-10-22 04:51:00,35.76389,2.1122679999999994,0.8506450294973761,3.211805,1.3310190000000004,-19.097199999999987,4863.496944449819
2023-10-22 04:54:00,33.07291,1.9965279999999996,0.8523394601087965,3.038194,1.3020829999999997,-17.36110000000002,4863.546944449819
2023-10-22 04:57:00,30.00578,1.9965279999999996,0.8838519499660303,3.0960639999999993,1.3888880000000006,-19.097199999999987,4863.59694444982
2023-10-22 05:00:00,33.85416,2.0833329999999997,0.9087693420560988,3.1828700000000003,1.3888889999999998,-19.386599999999987,4863.64694444982
2023-10-22 05:03:00,31.16319,2.0254630000000002,0.8270823363527865,3.2407399999999997,1.4467589999999992,-19.965300000000013,4863.69694444982
2023-10-22 05:06:00,33.85416,1.967593,0.8441843255629343,3.240741,1.5335650000000003,-19.675900000000013,4863.74694444982
2023-10-22 05:09:00,37.32639,2.054398,0.7993260716736706,3.2118059999999993,1.3599539999999992,-18.807900000000018,4863.79694444982
2023-10-22 05:12:00,35.01157,1.9097229999999996,0.7608639831077914,3.038194,1.3310190000000004,-18.807900000000018,4863.8469444498205
2023-10-22 05:15:00,30.7581,1.880788,0.8195452740466437,2.922454,1.3020829999999997,-19.675900000000013,4863.896944449821
2023-10-22 05:18:00,33.47801,2.0254629999999993,0.8604655110610436,3.125,1.359953,-19.097200000000043,4863.946944449821
2023-10-22 05:21:00,31.53935,1.9386579999999993,0.7686061237630891,3.1828699999999994,1.446758,-19.097199999999987,4863.996944449821
2023-10-22 05:24:00,35.01157,2.0254629999999993,0.8604655110610436,3.125,1.359953,-20.25460000000004,4864.046944449821
2023-10-22 05:27:00,34.98264,2.0254629999999993,0.8270823363527863,3.125,1.3310190000000004,-19.675900000000013,4864.096944449821
2023-10-22 05:30:00,34.60648,1.9097229999999996,0.7608627545978683,3.038193999999999,1.3310180000000003,-19.386600000000044,4864.146944449822
2023-10-22 05:33:00,31.16319,1.9386579999999993,0.8670943722961609,3.0960649999999994,1.446758,-20.543900000000008,4864.196944449822
2023-10-22 05:36:00,31.53935,1.967593,0.8441843255629343,3.2118059999999993,1.5046299999999997,-18.229100000000017,4864.246944449822
2023-10-22 05:39:00,34.23032,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-18.80789999999996,4864.296944449822
2023-10-22 05:42:00,36.9213,1.9386580000000002,0.8032841990010753,3.211806,1.5046299999999997,-17.071799999999996,4864.346944449822
2023-10-22 05:45:00,36.16898,1.9097229999999996,0.7608639831077914,3.038194,1.3310190000000004,-19.675900000000013,4864.3969444498225
2023-10-22 05:48:00,31.16319,1.851852,0.7792354803747685,2.951389,1.3310189999999995,-19.09729999999996,4864.446944449823
2023-10-22 05:51:00,33.44907,1.9965279999999996,0.8838519499660284,3.0960650000000003,1.3888889999999998,-19.386600000000044,4864.496944449823
2023-10-22 05:54:00,36.54514,2.054398,0.8685664062328579,3.1828709999999996,1.38889,-18.51849999999996,4864.546944449823
2023-10-22 05:57:00,38.0787,1.9386580000000002,0.8359995517507027,3.0960650000000003,1.4178229999999994,-18.22919999999999,4864.596944449823
2023-10-22 06:00:00,36.54514,1.9097229999999996,0.8586718612579998,3.0960650000000003,1.4756939999999998,-18.807799999999986,4864.646944449823
2023-10-22 06:03:00,34.60648,1.9386579999999993,0.8360006527558964,3.240741,1.5625000000000009,-19.097199999999987,4864.696944449824
2023-10-22 06:06:00,34.60648,1.9386580000000002,0.8360006527558966,3.1828709999999996,1.5046299999999997,-19.675999999999988,4864.746944449824
2023-10-22 06:09:00,38.0787,1.9965279999999996,0.8523394601087974,3.1828709999999996,1.4467600000000003,-17.650499999999965,4864.796944449824
2023-10-22 06:12:00,38.85995,1.9097229999999996,0.8277867491676681,3.0960650000000003,1.446758,-20.254699999999957,4864.846944449824
2023-10-22 06:15:00,36.54514,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-19.097199999999987,4864.896944449824
2023-10-22 06:18:00,38.85995,1.9386580000000002,0.8670964717286729,3.1539349999999997,1.5046299999999997,-18.80789999999996,4864.9469444498245
2023-10-22 06:21:00,35.01157,1.851852,0.8112720159125232,3.1539350000000006,1.5625000000000009,-19.386599999999987,4864.996944449825
2023-10-22 06:24:00,36.9213,1.8229170000000003,0.7711609005348985,3.1828700000000003,1.5914349999999997,-18.807799999999986,4865.046944449825
2023-10-22 06:27:00,40.39352,1.9097220000000004,0.7608624864804486,3.1828700000000003,1.475694999999999,-18.518500000000017,4865.096944449825
2023-10-22 06:30:00,39.23611,1.8229170000000003,0.7374635435387926,3.038194,1.4178229999999994,-19.675900000000013,4865.146944449825
2023-10-22 06:33:00,38.0787,1.7939819999999997,0.7946310953936564,2.9803240000000004,1.446758,-19.675900000000013,4865.196944449825
2023-10-22 06:36:00,37.29745,1.8807870000000007,0.7872804241376856,3.096064,1.4467589999999992,-19.386599999999987,4865.246944449826
2023-10-22 06:39:00,36.9213,1.8229170000000003,0.8029679708647078,3.1539350000000006,1.5914350000000006,-18.518599999999992,4865.296944449826
2023-10-22 06:42:00,35.76389,1.7939819999999997,0.7946321583335816,3.0960650000000003,1.5625000000000009,-18.22919999999999,4865.346944449826
2023-10-22 06:45:00,35.01157,1.8229170000000003,0.8029679708647078,3.0671299999999997,1.5046299999999997,-18.518500000000017,4865.396944449826
2023-10-22 06:48:00,39.23611,1.8229170000000003,0.8029679708647078,3.0671299999999997,1.5046299999999997,-17.93979999999999,4865.446944449826
2023-10-22 06:51:00,39.23611,1.765047,0.7217224011262732,3.009259,1.446758,-19.09729999999996,4865.4969444498265
2023-10-22 06:54:00,39.23611,1.7939820000000006,0.7630560241513039,3.009259,1.4467589999999992,-17.93979999999999,4865.546944449827
2023-10-22 06:57:00,39.23611,1.7939820000000006,0.7946321583335817,3.038195,1.5046299999999997,-18.80789999999996,4865.596944449827
2023-10-22 07:00:00,37.32639,1.765047,0.8160739998961194,3.0671300000000006,1.5914349999999997,-18.518500000000017,4865.646944449827
2023-10-22 07:03:00,37.32639,1.8229170000000003,0.8029679708647078,3.0960650000000003,1.5335650000000003,-18.807800000000043,4865.696944449827
2023-10-22 07:06:00,38.0787,1.765047,0.7862638556984067,3.0671299999999997,1.5625,-18.229100000000017,4865.746944449827
2023-10-22 07:09:00,36.9213,1.851852,0.8417316267261568,3.096064,1.5335650000000003,-18.807800000000043,4865.796944449828
2023-10-22 07:12:00,41.92709,2.0254630000000002,0.8270823363527865,3.096064,1.3020829999999997,-17.93979999999999,4865.846944449828
2023-10-22 07:15:00,42.01389,1.9097220000000004,0.8277875583070512,3.038194,1.3888889999999998,-17.93979999999999,4865.896944449828
2023-10-22 07:18:00,36.16898,1.8229160000000002,0.8621346759036813,3.038194,1.5335649999999994,-19.386599999999987,4865.946944449828
2023-10-22 07:21:00,39.61227,1.9675919999999998,0.934147701782607,3.587962,1.967593,-18.22919999999999,4865.996944449828
2023-10-22 07:24:00,45.3993,1.9965270000000004,0.7840164731855666,3.8483790000000004,2.054398,-19.386500000000012,4866.0469444498285
2023-10-22 07:27:00,44.64699,1.8807869999999998,0.7872804241376854,3.501157,1.851852,-17.93979999999999,4866.096944449829
2023-10-22 07:30:00,39.61227,1.8229160000000002,0.7711606209559652,3.3275449999999998,1.7361109999999993,-17.939900000000023,4866.146944449829
2023-10-22 07:33:00,36.9213,1.8229170000000003,0.7711597708116663,3.1828710000000004,1.5914350000000006,-18.807900000000018,4866.196944449829
2023-10-22 07:36:00,37.32639,1.8229170000000003,0.7711609005348985,3.038194,1.4467589999999992,-18.807900000000018,4866.246944449829
2023-10-22 07:39:00,40.01736,1.7939820000000006,0.7946321583335817,2.922454,1.3888889999999998,-18.22919999999999,4866.296944449829
2023-10-22 07:42:00,36.54514,1.7361120000000003,0.7778612639716371,2.9513890000000007,1.4756929999999997,-18.22919999999999,4866.34694444983
2023-10-22 07:45:00,38.85995,1.8229169999999995,0.889922683348393,3.067131,1.5914349999999997,-17.939800000000048,4866.39694444983
2023-10-22 07:48:00,42.70834,1.851852,0.8112709376028787,3.2986120000000003,1.7071759999999996,-17.939700000000016,4866.44694444983
2023-10-22 07:51:00,41.92709,1.765047,0.7549190516237537,3.240741,1.7071750000000003,-17.650499999999965,4866.49694444983
2023-10-22 07:54:00,36.9213,1.6493060000000002,0.7524489223701047,3.0960660000000004,1.7071759999999996,-18.80789999999996,4866.54694444983
2023-10-22 07:57:00,36.95023,1.851852,0.8112720159125232,3.0671300000000006,1.4756950000000009,-19.965299999999957,4866.5969444498305
2023-10-22 08:00:00,43.86574,1.938657,0.8359992684214195,3.125001,1.4467599999999994,-17.36110000000002,4866.646944449831
2023-10-22 08:03:00,39.98843,1.7361110000000002,0.7778609730293148,2.9803240000000004,1.5046289999999996,-19.96520000000004,4866.696944449831
2023-10-22 08:06:00,38.0787,1.7361120000000003,0.8074544272579112,3.009259,1.5625,-19.965300000000013,4866.746944449831
2023-10-22 08:09:00,41.92709,1.8807870000000007,0.8795436248753681,3.2986120000000003,1.7361119999999994,-18.518500000000017,4866.796944449831
2023-10-22 08:12:00,40.79861,1.7939820000000006,0.7630549026993787,3.2986120000000003,1.7361110000000002,-18.22920000000005,4866.846944449831
2023-10-22 08:15:00,40.39352,1.765047,0.75492016475076,3.211805,1.6782399999999997,-17.939899999999966,4866.896944449832
2023-10-22 08:18:00,39.0625,1.765047,0.7549190516237537,3.125001,1.5914350000000006,-17.650499999999965,4866.946944449832
2023-10-22 08:21:00,36.95023,1.7939819999999997,0.7296076629927987,3.0671299999999997,1.4756939999999998,-18.807900000000018,4866.996944449832
2023-10-22 08:24:00,40.39352,1.9675920000000007,0.811243681797961,3.096064,1.3599539999999992,-17.939800000000048,4867.046944449832
2023-10-22 08:27:00,36.54514,1.7361110000000002,0.7778609730293148,3.0671290000000004,1.5914339999999996,-18.518500000000017,4867.096944449832
2023-10-22 08:30:00,35.76389,1.8807869999999998,0.7872804241376854,3.124999,1.4756939999999998,-18.807800000000043,4867.1469444498325
2023-10-22 08:33:00,38.85995,1.9675919999999998,0.9054107901805131,3.298611,1.6493060000000002,-17.93979999999999,4867.196944449833
2023-10-22 08:36:00,39.23611,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-18.807900000000018,4867.246944449833
2023-10-22 08:39:00,38.85995,1.9097229999999996,0.8277867491676681,3.327547,1.6782399999999997,-18.807900000000018,4867.296944449833
2023-10-22 08:42:00,38.0787,1.9097229999999996,0.7952966441991264,3.211806,1.5335650000000003,-18.807900000000018,4867.346944449833
2023-10-22 08:45:00,36.54514,1.9097229999999996,0.7952966441991264,3.0960650000000003,1.4178240000000004,-18.807799999999986,4867.396944449833
2023-10-22 08:48:00,38.85995,1.9097220000000004,0.8277875583070512,3.038194,1.3888889999999998,-18.80789999999996,4867.446944449834
2023-10-22 08:51:00,36.54514,1.851852,0.8417316267261568,3.124999,1.5625,-19.386599999999987,4867.496944449834
2023-10-22 08:54:00,40.01736,1.9965279999999996,0.8191764857548497,3.298611,1.5335650000000003,-18.22919999999999,4867.546944449834
2023-10-22 08:57:00,39.6412,1.9097229999999996,0.8586718612580017,3.3854169999999995,1.7650460000000008,-18.22919999999999,4867.596944449834
2023-10-22 09:00:00,39.61227,1.9965279999999996,0.8191753074608654,3.4722219999999995,1.7071750000000003,-19.386599999999987,4867.646944449834
2023-10-22 09:03:00,38.0787,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-17.65039999999999,4867.6969444498345
2023-10-22 09:06:00,36.54514,2.0254629999999993,0.8604666343560858,3.2986109999999993,1.5335650000000003,-18.80789999999996,4867.746944449835
2023-10-22 09:09:00,34.60648,1.9965279999999996,0.8523394601087974,3.1539349999999997,1.4178240000000004,-18.22919999999999,4867.796944449835
2023-10-22 09:12:00,37.29745,1.967593,0.8441832170840895,3.125,1.4178229999999994,-18.22909999999996,4867.846944449835
2023-10-22 09:15:00,36.54514,1.967593,0.8441843255629343,3.2118059999999993,1.5046299999999997,-18.22919999999999,4867.896944449835
2023-10-22 09:18:00,38.0787,1.9097229999999996,0.8277878426541886,3.1828709999999996,1.5335650000000003,-18.22919999999999,4867.946944449835
2023-10-22 09:21:00,36.9213,1.8229160000000002,0.8332104967005787,3.211806,1.6782409999999999,-18.22919999999999,4867.996944449836
2023-10-22 09:24:00,36.54514,1.9097220000000004,0.8277875583070512,3.3564809999999996,1.7071759999999996,-17.650499999999965,4868.046944449836
2023-10-22 09:27:00,40.39352,1.9965279999999996,0.8191764857548497,3.3564809999999996,1.5914349999999997,-17.93979999999999,4868.096944449836
2023-10-22 09:30:00,39.23611,1.9097229999999996,0.7608615260850841,3.1828709999999996,1.4756939999999998,-19.386600000000044,4868.146944449836
2023-10-22 09:33:00,37.29745,1.9965279999999996,0.8191764857548497,3.1828700000000003,1.4178240000000004,-18.51849999999999,4868.196944449836
2023-10-22 09:36:00,36.9213,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-17.939899999999994,4868.2469444498365
2023-10-22 09:39:00,40.79861,2.0254629999999993,0.8604666343560858,3.2118059999999993,1.4467600000000003,-17.939899999999994,4868.296944449837
2023-10-22 09:42:00,36.9213,1.8229170000000003,0.8029679708647078,3.125,1.5625,-18.518500000000017,4868.346944449837
2023-10-22 09:45:00,34.23032,1.765047,0.8160739998961212,3.0671299999999997,1.5914350000000006,-19.386599999999987,4868.396944449837
2023-10-22 09:48:00,38.85995,1.851852,0.8112709376028787,3.0960660000000004,1.5046299999999997,-16.493100000000027,4868.446944449837
2023-10-22 09:51:00,36.9213,1.8807870000000007,0.8195449886600462,3.1539350000000006,1.5335650000000003,-17.650400000000047,4868.496944449837
