Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-22 09:54:00,36.9213,1.8807870000000007,0.7872804241376856,3.1539350000000006,1.5046299999999997,-17.939899999999966,4868.546944449838
2023-10-22 09:57:00,36.9213,1.9386580000000002,0.8360006527558966,3.1828709999999996,1.5046299999999997,-18.22919999999999,4868.596944449838
2023-10-22 10:00:00,36.54514,1.8807869999999998,0.8195449886600459,3.1828700000000003,1.5625000000000009,-18.229100000000017,4868.646944449838
2023-10-22 10:03:00,35.76389,1.9097229999999996,0.8277878426541886,3.211806,1.5625000000000009,-18.22920000000005,4868.696944449838
2023-10-22 10:06:00,37.29745,1.967593,0.8441843255629343,3.2118059999999993,1.5046299999999997,-19.386599999999987,4868.746944449838
2023-10-22 10:09:00,35.76389,1.967593,0.8112439564152293,3.1828699999999994,1.4467589999999992,-18.518500000000017,4868.7969444498385
2023-10-22 10:12:00,35.76389,1.9097220000000004,0.7952963676603688,3.124999,1.4467589999999992,-17.65039999999999,4868.846944449839
2023-10-22 10:15:00,36.5162,1.7939819999999997,0.7630560241513036,3.038194,1.4756939999999998,-17.65039999999999,4868.896944449839
2023-10-22 10:18:00,38.0787,1.8229170000000003,0.8029679708647078,3.0671299999999997,1.5046299999999997,-17.93979999999999,4868.946944449839
2023-10-22 10:21:00,38.85995,1.5914350000000006,0.7353258025089721,2.8935190000000004,1.5624999999999991,-17.36110000000002,4868.996944449839
2023-10-22 10:24:00,39.61227,1.4178239999999995,0.6545784287996819,2.662038,1.4756950000000009,-17.65039999999999,4869.046944449839
2023-10-22 10:27:00,38.0787,1.765047,0.75492016475076,3.0960650000000003,1.5625,-18.518500000000017,4869.09694444984
2023-10-22 10:30:00,35.79282,2.1122690000000004,0.8506452996378568,3.385416,1.5046289999999996,-17.939900000000023,4869.14694444984
2023-10-22 10:33:00,33.47801,2.170139,0.8662296233317893,3.385416,1.4467590000000001,-18.518500000000017,4869.19694444984
2023-10-22 10:36:00,31.53935,2.1990739999999995,0.9416092182543605,3.3564809999999996,1.446758,-19.675900000000013,4869.24694444984
2023-10-22 10:39:00,34.98264,2.2858790000000004,0.932439425628055,3.4432869999999998,1.4178249999999997,-18.807800000000043,4869.29694444984
2023-10-22 10:42:00,37.29745,2.228009,0.9166188142206552,3.4432870000000007,1.4756950000000009,-18.807900000000018,4869.3469444498405
2023-10-22 10:45:00,34.98264,2.083334,0.8428163755793846,3.3854170000000003,1.5335650000000003,-18.518599999999992,4869.396944449841
2023-10-22 10:48:00,33.85416,2.141204,0.8927068831421764,3.414352,1.5335650000000003,-19.097200000000043,4869.446944449841
2023-10-22 10:51:00,33.07291,2.228009,0.9497544890681932,3.530093,1.5914349999999997,-18.22919999999999,4869.496944449841
2023-10-22 10:54:00,36.9213,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-17.93979999999999,4869.546944449841
2023-10-22 10:57:00,37.29745,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.229100000000017,4869.596944449841
2023-10-22 11:00:00,36.16898,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.807799999999986,4869.646944449842
2023-10-22 11:03:00,35.76389,2.170139,0.9007022560256334,3.4722220000000004,1.5625000000000009,-17.93979999999999,4869.696944449842
2023-10-22 11:06:00,34.60648,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-17.939899999999966,4869.746944449842
2023-10-22 11:09:00,34.60648,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.965300000000013,4869.796944449842
2023-10-22 11:12:00,34.60648,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-19.675900000000013,4869.846944449842
2023-10-22 11:15:00,34.60648,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-17.07170000000002,4869.8969444498425
2023-10-22 11:18:00,34.60648,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-18.807900000000018,4869.946944449843
2023-10-22 11:21:00,34.23032,2.1122690000000004,0.8145383272947234,3.414352,1.5046289999999996,-17.93979999999999,4869.996944449843
2023-10-22 11:24:00,33.44907,2.083334,0.8766395931473133,3.3564819999999997,1.5335650000000003,-19.097200000000043,4870.046944449843
2023-10-22 11:27:00,34.98264,2.141203,0.8927066063849715,3.3564810000000005,1.4756950000000009,-19.386599999999987,4870.096944449843
2023-10-22 11:30:00,36.54514,2.0833330000000005,0.842814902629397,3.3854170000000003,1.5335650000000003,-17.650499999999965,4870.146944449843
2023-10-22 11:33:00,36.54514,2.083334,0.8428163755793846,3.3854170000000003,1.5335650000000003,-19.097199999999987,4870.196944449844
2023-10-22 11:36:00,34.60648,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-18.518500000000017,4870.246944449844
2023-10-22 11:39:00,34.23032,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-18.22909999999996,4870.296944449844
2023-10-22 11:42:00,33.85416,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-20.25460000000004,4870.346944449844
2023-10-22 11:45:00,33.85416,2.141204,0.8927068831421764,3.414352,1.5335650000000003,-19.965299999999957,4870.396944449844
2023-10-22 11:48:00,35.76389,2.1122690000000004,0.8846861578241471,3.3564819999999997,1.5046299999999997,-17.650499999999965,4870.4469444498445
2023-10-22 11:51:00,35.76389,2.054398,0.8685664062328579,3.2986109999999993,1.5046299999999997,-20.833399999999983,4870.496944449845
2023-10-22 11:54:00,36.14005,2.0254630000000002,0.8604666343560861,3.2696759999999996,1.5046299999999997,-18.807800000000043,4870.546944449845
2023-10-22 11:57:00,36.9213,1.967593,0.8441832170840895,3.2696769999999997,1.5624999999999991,-18.518599999999992,4870.596944449845
2023-10-22 12:00:00,35.01157,1.9386580000000002,0.8032830367035266,3.240742,1.5335650000000003,-18.22919999999999,4870.646944449845
2023-10-22 12:03:00,38.0787,2.0254629999999993,0.8270823363527863,3.240741,1.4467600000000003,-18.80789999999996,4870.696944449845
2023-10-22 12:06:00,36.16898,2.0254630000000002,0.8604666343560861,3.2696759999999996,1.5046299999999997,-18.229100000000017,4870.746944449846
2023-10-22 12:09:00,35.06945,1.9097219999999995,1.0921444610642186,3.0092589999999992,1.6493060000000002,-18.22919999999999,4870.796944449846
2023-10-22 12:12:00,40.39352,2.314814,0.8266370960476497,3.4432860000000005,1.3020840000000007,-19.386599999999987,4870.846944449846
2023-10-22 12:15:00,38.0787,2.141203,0.8584492919305414,3.3564810000000005,1.4467600000000003,-18.80789999999996,4870.896944449846
2023-10-22 12:18:00,40.39352,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-17.939800000000048,4870.946944449846
2023-10-22 12:21:00,40.39352,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-20.254700000000014,4870.9969444498465
2023-10-22 12:24:00,41.92709,2.141203,0.8221100170447414,3.4432860000000005,1.5046299999999997,-17.939800000000048,4871.046944449847
2023-10-22 12:27:00,41.92709,2.0833330000000005,0.842814902629397,3.3854170000000003,1.5335650000000003,-17.939899999999966,4871.096944449847
2023-10-22 12:30:00,40.01736,2.054398,0.8349620385426273,3.327546,1.5046299999999997,-18.807799999999986,4871.146944449847
2023-10-22 12:33:00,39.23611,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-17.93979999999999,4871.196944449847
2023-10-22 12:36:00,38.83102,2.054398,0.8349620385426273,3.327546,1.5046299999999997,-19.675899999999956,4871.246944449847
2023-10-22 12:39:00,38.83102,1.967593,0.8112439564152293,3.240741,1.5046299999999997,-19.386500000000012,4871.296944449848
2023-10-22 12:42:00,40.39352,2.0254629999999993,0.7916850757777905,3.327546,1.5046299999999997,-19.097199999999987,4871.346944449848
2023-10-22 12:45:00,42.30324,1.967593,0.7763255946186081,3.327546,1.5624999999999991,-18.807799999999986,4871.396944449848
2023-10-22 12:48:00,40.76968,1.9965279999999996,0.8523394601087974,3.298611,1.5625000000000009,-19.386499999999955,4871.446944449848
2023-10-22 12:51:00,39.23611,1.967593,0.7763243486588671,3.2407399999999997,1.4756929999999997,-20.543999999999983,4871.496944449848
2023-10-22 12:54:00,37.29745,2.0254630000000002,0.8604666343560861,3.298611,1.5335650000000003,-18.518500000000017,4871.5469444498485
2023-10-22 12:57:00,39.98843,1.967593,0.7763255946186081,3.327546,1.5624999999999991,-19.097199999999987,4871.596944449849
2023-10-22 13:00:00,40.39352,1.967593,0.8112439564152293,3.327546,1.5914349999999997,-18.229100000000017,4871.646944449849
2023-10-22 13:03:00,38.85995,1.967593,0.8112439564152293,3.327546,1.5914349999999997,-18.518500000000017,4871.696944449849
2023-10-22 13:06:00,40.39352,2.0254629999999993,0.7916850757777905,3.327546,1.5046299999999997,-18.80789999999996,4871.746944449849
2023-10-22 13:09:00,42.30324,1.9386580000000002,0.8032841990010753,3.298611,1.5914349999999997,-18.518500000000017,4871.796944449849
2023-10-22 13:12:00,42.70834,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-18.807800000000043,4871.84694444985
2023-10-22 13:15:00,40.79861,1.9386579999999993,0.8032841990010751,3.240741,1.5335650000000003,-17.650500000000022,4871.89694444985
2023-10-22 13:18:00,39.61227,1.9386579999999993,0.8032841990010751,3.240741,1.5335650000000003,-18.807900000000018,4871.94694444985
2023-10-22 13:21:00,39.23611,1.9965279999999996,0.8191764857548497,3.298611,1.5335650000000003,-18.807900000000018,4871.99694444985
2023-10-22 13:24:00,37.29745,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-19.386599999999987,4872.04694444985
2023-10-22 13:27:00,39.61227,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-17.93979999999999,4872.0969444498505
2023-10-22 13:30:00,37.29745,2.141203,0.8927054539561574,3.3854170000000003,1.5046299999999997,-17.93979999999999,4872.146944449851
2023-10-22 13:33:00,40.39352,2.0833330000000005,0.8069452802230805,3.4432860000000005,1.5624999999999991,-18.807799999999986,4872.196944449851
2023-10-22 13:36:00,40.39352,2.0833330000000005,0.842814902629397,3.3854170000000003,1.5335650000000003,-19.386599999999987,4872.246944449851
2023-10-22 13:39:00,38.85995,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-18.518500000000017,4872.296944449851
2023-10-22 13:42:00,36.14005,2.054398,0.8349620385426273,3.3564810000000005,1.5335650000000003,-19.675999999999988,4872.346944449851
2023-10-22 13:45:00,35.76389,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-18.518500000000017,4872.396944449852
2023-10-22 13:48:00,35.76389,2.0254630000000002,0.8270823363527865,3.298611,1.5046299999999997,-17.939899999999966,4872.446944449852
2023-10-22 13:51:00,34.98264,1.9386579999999993,0.8032841990010751,3.125,1.4178240000000004,-17.93979999999999,4872.496944449852
2023-10-22 13:54:00,34.23032,1.9965279999999996,0.8523383442003246,3.1828700000000003,1.446758,-18.807900000000018,4872.546944449852
2023-10-22 13:57:00,36.14005,2.0254630000000002,0.7916838125702604,3.2696759999999996,1.4467589999999992,-19.386600000000016,4872.596944449852
2023-10-22 14:00:00,34.23032,2.0833329999999997,0.8069439999584259,3.2407399999999997,1.359953,-19.09730000000002,4872.6469444498525
2023-10-22 14:03:00,36.9213,2.1122680000000003,0.8506450294973763,3.1828700000000003,1.3020839999999998,-18.807799999999986,4872.696944449853
2023-10-22 14:06:00,35.01157,2.054398,0.8349608444346498,3.1828699999999994,1.359953,-19.386599999999987,4872.746944449853
2023-10-22 14:09:00,33.44907,2.054398,0.8349608444346498,3.211805,1.3888880000000006,-19.09729999999999,4872.796944449853
2023-10-22 14:12:00,31.13426,2.054399,0.8349611163127176,3.240741,1.4178230000000003,-18.518500000000017,4872.846944449853
2023-10-22 14:15:00,30.7581,2.1122690000000004,0.8846850126183787,3.2696760000000005,1.4178229999999994,-20.25460000000001,4872.896944449853
2023-10-22 14:18:00,33.07291,2.083334,0.8069442628206938,3.3564819999999997,1.4756939999999998,-19.097200000000015,4872.946944449854
2023-10-22 14:21:00,33.07291,2.141204,0.7831849867644642,3.385416,1.4178240000000004,-18.807900000000018,4872.996944449854
2023-10-22 14:24:00,30.7581,2.083334,0.8428163755793846,3.2696760000000005,1.4178240000000004,-19.965300000000013,4873.046944449854
2023-10-22 14:27:00,30.7581,2.1122690000000004,0.8506440898903532,3.240741,1.359953,-19.965299999999985,4873.096944449854
2023-10-22 14:30:00,30.7581,2.083334,0.7685317864629225,3.211805,1.3020830000000005,-17.36110000000002,4873.146944449854
2023-10-22 14:45:00,30.7581,2.1122679999999994,0.8506450294973761,3.0671289999999996,1.186343,-19.386499999999984,4873.146944449854
2023-10-22 14:48:00,32.69676,2.0254629999999993,0.8604666343560848,3.038194,1.273148,-17.65039999999999,4873.146944449854
2023-10-22 14:57:00,31.13426,2.083334,0.8766395931473133,3.211805,1.3888880000000006,-19.386600000000016,4873.146944449854
2023-10-22 15:00:00,31.16319,2.1122690000000004,0.8506440898903532,3.240741,1.359953,-20.25460000000004,4873.146944449854
2023-10-22 15:03:00,31.16319,2.1122690000000004,0.8506440898903532,3.240741,1.359953,-20.54400000000004,4873.146944449854
2023-10-22 15:06:00,31.13426,2.1122690000000004,0.8145409047406893,3.211805,1.3020839999999998,-19.965300000000013,4873.146944449854
2023-10-22 15:21:00,30.38194,2.0833330000000005,0.8766393146039854,3.182869,1.359953,-21.411999999999978,4873.146944449854
2023-10-22 15:24:00,30.7581,2.054398,0.8349632326481954,3.124998999999999,1.3020839999999998,-19.09729999999996,4873.146944449854
2023-10-22 15:27:00,30.7581,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-20.25460000000004,4873.146944449854
2023-10-22 15:42:00,31.53935,2.054398,0.8349620385426273,3.0671289999999996,1.2442129999999993,-19.96520000000004,4873.146944449854
2023-10-22 15:48:00,31.16319,2.0254630000000002,0.7916863389823593,3.124999,1.3020839999999998,-20.254700000000014,4873.146944449854
2023-10-22 15:51:00,30.78703,1.9965279999999996,0.7840179932038674,3.0960639999999993,1.3020830000000005,-20.254700000000014,4873.146944449854
2023-10-22 15:57:00,31.16319,2.0833330000000005,0.842814902629397,3.211805,1.359953,-19.96520000000004,4873.146944449854
2023-10-22 16:00:00,31.13426,2.083334,0.8069468233475758,3.211805,1.3310190000000004,-18.80789999999996,4873.146944449854
2023-10-22 16:12:00,30.38194,2.1701390000000007,0.8662283981125931,3.298611,1.359953,-20.54400000000004,4873.146944449854
2023-10-22 16:39:00,30.38194,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-19.09729999999996,4873.146944449854
2023-10-22 16:42:00,31.53935,2.1990740000000004,0.9086727476632914,3.211805,1.273148,-16.782399999999996,4873.146944449854
2023-10-22 17:00:00,30.7581,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-18.51849999999996,4873.146944449854
2023-10-22 17:03:00,30.7581,2.228009,0.9166188142206552,3.3564809999999996,1.3888889999999998,-21.12270000000001,4873.146944449854
2023-10-22 17:06:00,30.7581,2.228009,0.881717686536171,3.3564809999999996,1.359953,-18.807900000000018,4873.146944449854
2023-10-22 17:24:00,30.38194,2.1122690000000004,0.8846861578241471,3.211805,1.359953,-19.965300000000013,4873.146944449854
2023-10-22 17:27:00,31.13426,2.0833330000000005,0.8766393146039854,3.182869,1.359953,-17.939800000000048,4873.146944449854
2023-10-22 17:30:00,31.16319,2.0833330000000005,0.8069452802230829,3.1539339999999996,1.273148,-19.965300000000013,4873.146944449854
2023-10-22 17:48:00,30.7581,2.141203,0.8927066063849715,3.182869,1.3020830000000005,-20.254699999999957,4873.146944449854
2023-10-22 17:51:00,31.13426,2.1122690000000004,0.8846861578241471,3.211805,1.359953,-20.25460000000004,4873.146944449854
2023-10-22 18:12:00,32.69676,2.1701380000000006,0.900701980136384,3.182869,1.273148,-20.254699999999957,4873.146944449854
2023-10-22 18:15:00,30.38194,2.054398,0.8349632326481954,3.1539339999999996,1.3310190000000004,-19.675999999999988,4873.146944449854
2023-10-22 18:18:00,30.00578,2.054398,0.7993273434330906,3.124998999999999,1.273148,-19.676000000000045,4873.146944449854
2023-10-22 18:30:00,31.16319,2.1701390000000007,0.8662296233317895,3.327546000000001,1.3888889999999998,-19.097199999999987,4873.146944449854
2023-10-22 18:33:00,31.16319,2.1701390000000007,0.9007010964120069,3.327546000000001,1.4178229999999994,-18.518500000000017,4873.146944449854
2023-10-22 18:36:00,31.53935,2.141204,0.8584483437229035,3.298611,1.3888880000000006,-20.254599999999982,4873.146944449854
2023-10-22 18:54:00,30.00578,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-18.80789999999996,4873.146944449854
2023-10-22 18:57:00,30.00578,2.1701390000000007,0.8662308485484952,3.2407399999999997,1.3020839999999998,-19.386500000000012,4873.146944449854
2023-10-22 19:00:00,30.00578,2.141204,0.8221102782890639,3.2407399999999997,1.3020830000000005,-20.25460000000004,4873.146944449854
2023-10-22 19:15:00,30.00578,2.228009,0.9166188142206552,3.2696750000000003,1.3020830000000005,-19.675899999999956,4873.146944449854
2023-10-22 19:18:00,30.38194,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-19.386500000000012,4873.146944449854
2023-10-22 19:36:00,30.38194,2.0833330000000005,0.806946560484722,3.182869,1.3020839999999998,-19.386599999999987,4873.146944449854
2023-10-22 19:45:00,30.38194,2.083334,0.8069455430856435,3.1828699999999994,1.3020830000000005,-19.676000000000045,4873.146944449854
2023-10-22 20:03:00,31.53935,2.0254629999999993,0.8270811501294948,3.0960649999999994,1.3020830000000005,-18.80789999999996,4873.146944449854
2023-10-22 20:06:00,32.69676,1.967593,0.7763268405754395,3.0671289999999996,1.3020839999999998,-19.097199999999987,4873.146944449854
2023-10-22 20:09:00,30.38194,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-19.09730000000002,4873.146944449854
2023-10-22 20:12:00,30.38194,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-19.097199999999987,4873.146944449854
2023-10-22 20:18:00,32.69676,2.054398,0.7993273434330906,3.124998999999999,1.273148,-20.54400000000004,4873.146944449854
2023-10-22 20:21:00,30.00578,1.9965279999999996,0.8523394601087974,3.0671289999999996,1.3310180000000003,-19.097199999999987,4873.146944449854
2023-10-22 20:27:00,31.16319,2.054398,0.8349608444346498,3.1828699999999994,1.359953,-18.807900000000018,4873.146944449854
2023-10-22 20:30:00,31.53935,2.054398,0.8685664062328579,3.1828699999999994,1.3888889999999998,-20.254599999999982,4873.146944449854
2023-10-22 20:33:00,32.69676,2.054398,0.8685652755933769,3.211805,1.4178229999999994,-19.386600000000044,4873.146944449854
2023-10-22 20:36:00,32.69676,2.0833330000000005,0.8428161045783851,3.2407400000000006,1.3888889999999998,-18.22919999999999,4873.146944449854
2023-10-22 20:39:00,30.00578,2.0254629999999993,0.8270811501294948,3.1828699999999994,1.3888880000000006,-18.807900000000018,4873.146944449854
2023-10-22 20:45:00,31.13426,2.0254630000000002,0.8270835225736891,3.0960639999999993,1.3020839999999998,-21.12270000000001,4873.146944449854
2023-10-22 20:54:00,31.16319,2.0833330000000005,0.8766393146039854,3.182869,1.359953,-19.386500000000012,4873.146944449854
2023-10-22 20:57:00,31.16319,2.0833330000000005,0.806946560484722,3.182869,1.3020839999999998,-19.386500000000012,4873.146944449854
2023-10-22 21:15:00,31.13426,2.054398,0.8349608444346498,3.1828699999999994,1.359953,-19.675900000000013,4873.146944449854
2023-10-22 21:18:00,31.16319,2.0254629999999993,0.8270835225736889,3.124998999999999,1.3310190000000004,-17.939700000000016,4873.146944449854
2023-10-22 21:33:00,30.38194,1.967593,0.8441843255629343,2.9803239999999995,1.273148,-18.518599999999992,4873.146944449854
2023-10-22 21:36:00,30.7581,2.0833329999999997,0.8766393146039851,3.124999,1.3020830000000005,-20.254599999999982,4873.146944449854
2023-10-22 21:39:00,31.53935,2.054398,0.7993286151895189,3.1539339999999996,1.3020839999999998,-19.675899999999956,4873.146944449854
2023-10-22 21:42:00,30.00578,2.054398,0.8685664062328579,3.096064,1.3020830000000005,-19.675899999999956,4873.146944449854
2023-10-22 22:00:00,30.38194,2.1122690000000004,0.8846861578241471,3.211805,1.359953,-19.097199999999987,4873.146944449854
2023-10-22 22:03:00,30.7581,2.1122690000000004,0.8846861578241471,3.211805,1.359953,-19.386599999999987,4873.146944449854
2023-10-22 22:12:00,30.7581,2.0254630000000002,0.8604666343560861,3.038194,1.273148,-19.675899999999956,4873.146944449854
2023-10-22 22:15:00,30.7581,1.967593,0.8441843255629343,2.9803239999999995,1.273148,-19.675900000000013,4873.146944449854
2023-10-22 22:18:00,30.7581,1.967593,0.8441843255629343,2.9803239999999995,1.273148,-19.09730000000002,4873.146944449854
2023-10-22 22:21:00,30.7581,2.0254630000000002,0.8604666343560861,3.038194,1.273148,-19.675900000000013,4873.146944449854
2023-10-22 22:24:00,30.7581,2.0833329999999997,0.8766393146039851,3.124999,1.3020830000000005,-19.386599999999987,4873.146944449854
2023-10-22 22:27:00,31.53935,2.0833330000000005,0.842814902629397,3.211805,1.359953,-17.65039999999999,4873.146944449854
2023-10-22 22:30:00,30.00578,2.0833330000000005,0.842817306524943,3.1539339999999996,1.3020839999999998,-18.807799999999986,4873.146944449854
2023-10-22 22:48:00,30.38194,2.228009,0.9166188142206552,3.3275449999999998,1.359953,-19.386599999999987,4873.146944449854
2023-10-22 22:51:00,30.38194,2.228009,0.881717686536171,3.3564809999999996,1.359953,-19.386600000000044,4873.146944449854
2023-10-22 23:12:00,30.00578,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-19.675900000000013,4873.146944449854
2023-10-22 23:15:00,30.00578,2.256945,0.8521689541647527,3.3564809999999996,1.3020839999999998,-20.254700000000014,4873.146944449854
2023-10-22 23:27:00,30.00578,2.0254629999999993,0.8270823363527863,2.9803239999999995,1.186343,-21.12270000000001,4873.146944449854
2023-10-22 23:30:00,30.38194,1.9097220000000004,0.8277875583070512,2.922453,1.273148,-18.807900000000018,4873.1969444498545
2023-10-22 23:33:00,32.69676,1.8807869999999998,0.7530921683510824,2.922453,1.2442140000000004,-20.543999999999983,4873.246944449855
2023-10-22 23:36:00,33.85416,1.8229170000000003,0.7711597708116663,2.951389,1.359953,-20.25460000000004,4873.296944449855
2023-10-22 23:39:00,33.85416,1.8229170000000003,0.7374659474327174,2.922453,1.3020839999999998,-18.807900000000018,4873.346944449855
2023-10-22 23:42:00,31.53935,1.8807870000000007,0.7872815702454955,2.9513879999999997,1.3020839999999998,-19.097200000000043,4873.396944449855
2023-10-22 23:45:00,31.53935,1.851852,0.7452919018102923,2.9513879999999997,1.3020830000000005,-19.097199999999987,4873.446944449855
2023-10-22 23:48:00,31.53935,1.851852,0.7452919018102923,2.9513879999999997,1.3020830000000005,-19.965299999999957,4873.496944449856
2023-10-22 23:51:00,31.13426,1.8807870000000007,0.7530909486424419,2.9513879999999997,1.273148,-19.675899999999956,4873.546944449856
2023-10-22 23:54:00,31.13426,1.8807870000000007,0.7530909486424419,2.9513879999999997,1.273148,-19.965299999999957,4873.596944449856
2023-10-22 23:57:00,33.07291,1.8229170000000003,0.7711597708116663,3.009259,1.4178230000000003,-20.25460000000004,4873.646944449856
2023-10-23 00:00:00,32.69676,1.9097220000000004,0.7952952134323009,3.038194,1.359953,-18.80789999999996,4873.696944449856
2023-10-23 00:03:00,32.69676,1.9097229999999996,0.7608639831077914,3.038194,1.3310190000000004,-19.675899999999956,4873.7469444498565
2023-10-23 00:06:00,31.13426,1.9097229999999996,0.7952977984251683,3.0092589999999992,1.3310190000000004,-19.09729999999996,4873.796944449857
2023-10-23 00:09:00,33.44907,1.9675919999999998,0.8112436817979608,3.0671290000000004,1.3310190000000004,-19.386599999999987,4873.846944449857
2023-10-23 00:12:00,33.47801,1.9097220000000004,0.8277864648207914,3.0671290000000004,1.4178229999999994,-20.25460000000004,4873.896944449857
2023-10-23 00:15:00,33.47801,1.9386580000000002,0.8032830367035266,3.0671299999999997,1.359953,-19.097200000000043,4873.946944449857
2023-10-23 00:18:00,31.13426,1.967593,0.8441843255629343,3.0671289999999996,1.359953,-19.965300000000013,4873.996944449857
2023-10-23 00:21:00,31.16319,1.967593,0.8112439564152293,3.125,1.3888889999999998,-19.675999999999988,4874.046944449858
2023-10-23 00:24:00,31.16319,1.9386579999999993,0.8032830367035264,3.0960649999999994,1.3888880000000006,-19.09730000000002,4874.096944449858
2023-10-23 00:27:00,31.16319,1.9386579999999993,0.768608598283634,3.0671289999999996,1.3310190000000004,-19.965300000000013,4874.146944449858
2023-10-23 00:30:00,30.38194,1.967593,0.8112451267319575,3.038193999999999,1.3020839999999998,-20.25460000000004,4874.196944449858
2023-10-23 00:33:00,30.00578,2.0254630000000002,0.8270835225736891,3.0960639999999993,1.3020839999999998,-20.25460000000004,4874.246944449858
2023-10-23 00:36:00,30.00578,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-19.675899999999956,4874.2969444498585
2023-10-23 00:42:00,31.53935,1.967593,0.8441843255629343,3.0960649999999994,1.3888889999999998,-17.36099999999999,4874.2969444498585
2023-10-23 00:45:00,31.53935,1.967593,0.8112427860961537,3.0960649999999994,1.359953,-20.254700000000014,4874.2969444498585
2023-10-23 00:48:00,31.53935,1.9386579999999993,0.768608598283634,3.0671289999999996,1.3310190000000004,-18.80789999999996,4874.2969444498585
2023-10-23 00:51:00,30.00578,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-20.83330000000001,4874.2969444498585
2023-10-23 00:54:00,30.00578,1.967593,0.7763255946186102,3.038193999999999,1.273148,-19.097200000000043,4874.2969444498585
2023-10-23 01:00:00,32.69676,1.9386580000000002,0.8360006527558966,3.038194,1.359953,-18.22909999999996,4874.2969444498585
2023-10-23 01:03:00,32.69676,1.9097220000000004,0.7952952134323009,3.038194,1.359953,-18.22919999999999,4874.2969444498585
2023-10-23 01:06:00,32.69676,1.9386580000000002,0.7686085982836343,3.038194,1.3020839999999998,-19.965299999999957,4874.2969444498585
2023-10-23 01:09:00,30.38194,1.967593,0.8112451267319575,3.038193999999999,1.3020839999999998,-19.097199999999987,4874.2969444498585
2023-10-23 01:12:00,30.38194,1.967593,0.7763255946186102,3.038193999999999,1.273148,-18.807900000000018,4874.2969444498585
2023-10-23 01:15:00,30.38194,1.967593,0.7763255946186102,3.038193999999999,1.273148,-19.675900000000013,4874.2969444498585
2023-10-23 01:21:00,32.69676,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-19.965300000000013,4874.2969444498585
2023-10-23 01:24:00,30.00578,2.0254630000000002,0.8270811501294952,3.1539349999999997,1.359953,-18.807799999999986,4874.2969444498585
2023-10-23 01:27:00,31.53935,2.0254630000000002,0.8270811501294952,3.1539349999999997,1.359953,-18.22919999999999,4874.2969444498585
2023-10-23 01:36:00,31.53935,2.1122679999999994,0.8846847349769167,3.211805,1.359953,-19.386599999999987,4874.2969444498585
2023-10-23 01:39:00,32.69676,2.054398,0.8349608444346498,3.1828699999999994,1.359953,-18.807799999999986,4874.346944449859
2023-10-23 01:42:00,30.38194,2.0254630000000002,0.8270811501294952,3.1539349999999997,1.359953,-17.939800000000048,4874.396944449859
2023-10-23 01:45:00,32.69676,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-18.80789999999996,4874.446944449859
2023-10-23 01:48:00,32.69676,1.9386579999999993,0.8032830367035264,3.0960649999999994,1.3888880000000006,-19.09729999999996,4874.496944449859
2023-10-23 01:51:00,32.69676,1.9097229999999996,0.7608639831077914,3.038194,1.3310190000000004,-18.80789999999996,4874.546944449859
2023-10-23 01:54:00,32.69676,1.9386580000000002,0.7686085982836343,3.038194,1.3020839999999998,-19.386599999999987,4874.59694444986
2023-10-23 01:57:00,32.69676,1.8807869999999998,0.7530909486424416,2.9803229999999994,1.3020830000000005,-19.96519999999998,4874.64694444986
2023-10-23 02:00:00,30.38194,1.9097220000000004,0.7608624864804509,2.9803229999999994,1.273148,-19.386600000000044,4874.69694444986
2023-10-23 02:03:00,32.69676,1.9097220000000004,0.7952975218861309,2.9803229999999994,1.3020839999999998,-19.675900000000013,4874.74694444986
2023-10-23 02:06:00,33.07291,1.9097220000000004,0.8277875583070512,3.038194,1.3888889999999998,-19.675999999999988,4874.79694444986
2023-10-23 02:09:00,33.07291,1.9386580000000002,0.8032830367035266,3.0671299999999997,1.359953,-19.386599999999987,4874.8469444498605
2023-10-23 02:12:00,33.07291,1.9386579999999993,0.768608598283634,3.0671289999999996,1.3310190000000004,-20.254599999999982,4874.896944449861
2023-10-23 02:15:00,30.7581,1.967593,0.8112451267319575,3.038193999999999,1.3020839999999998,-19.386600000000044,4874.946944449861
2023-10-23 02:18:00,30.7581,1.9386580000000002,0.7686073610248056,3.0092589999999992,1.273148,-20.543999999999983,4874.996944449861
2023-10-23 02:21:00,30.7581,1.9386580000000002,0.7686073610248056,3.0092589999999992,1.273148,-20.83340000000004,4875.046944449861
2023-10-23 02:24:00,30.7581,1.9386580000000002,0.7686073610248056,3.0092589999999992,1.273148,-20.83330000000001,4875.096944449861
2023-10-23 02:27:00,30.00578,1.8807869999999998,0.7872815702454953,2.9803229999999994,1.3310190000000004,-20.543999999999983,4875.146944449862
2023-10-23 02:30:00,32.66782,1.9965270000000004,0.8523391787519545,3.038194,1.3020839999999998,-19.386599999999987,4875.196944449862
2023-10-23 02:33:00,33.47801,1.9386580000000002,0.8032830367035266,3.0671299999999997,1.359953,-19.386499999999955,4875.246944449862
2023-10-23 02:36:00,31.16319,1.967593,0.7763255946186102,3.038193999999999,1.273148,-17.650500000000022,4875.296944449862
2023-10-23 02:39:00,30.38194,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-19.097199999999987,4875.346944449862
2023-10-23 02:42:00,30.38194,1.9965279999999996,0.7840179932038674,3.0960639999999993,1.3020830000000005,-20.254700000000014,4875.3969444498625
2023-10-23 02:48:00,30.00578,2.054398,0.7993273434330906,3.124998999999999,1.273148,-18.51849999999996,4875.3969444498625
2023-10-23 02:51:00,30.00578,2.054398,0.8349632326481954,3.124998999999999,1.3020839999999998,-20.83330000000001,4875.3969444498625
2023-10-23 02:54:00,31.53935,2.0833330000000005,0.8766393146039854,3.211805,1.3888889999999998,-20.254599999999982,4875.3969444498625
2023-10-23 02:57:00,31.53935,2.0833330000000005,0.806946560484722,3.182869,1.3020839999999998,-19.097199999999987,4875.3969444498625
2023-10-23 03:00:00,30.00578,2.1122690000000004,0.8145409047406893,3.211805,1.3020839999999998,-19.097199999999987,4875.3969444498625
2023-10-23 03:09:00,30.7581,2.1122690000000004,0.8506440898903532,3.240741,1.359953,-19.675900000000013,4875.3969444498625
2023-10-23 03:12:00,32.69676,2.170139,0.8296592730137415,3.211805,1.2442140000000004,-20.254599999999982,4875.3969444498625
2023-10-23 03:27:00,31.16319,2.0833329999999997,0.8766393146039851,3.1539349999999997,1.3310190000000004,-19.097199999999987,4875.3969444498625
2023-10-23 03:30:00,32.69676,1.967593,0.8441832170840895,3.125,1.4178229999999994,-18.807799999999986,4875.446944449863
2023-10-23 03:33:00,33.44907,1.967593,0.7763243486588671,3.1828699999999994,1.4178229999999994,-20.254599999999982,4875.496944449863
2023-10-23 03:36:00,33.47801,1.967593,0.8112427860961537,3.0960649999999994,1.359953,-19.09729999999996,4875.546944449863
2023-10-23 03:39:00,31.16319,1.9386579999999993,0.768608598283634,3.0671289999999996,1.3310190000000004,-20.543999999999983,4875.596944449863
2023-10-23 03:42:00,30.7581,1.9386579999999993,0.8032853612962972,3.038193999999999,1.3310190000000004,-19.386500000000012,4875.646944449863
2023-10-23 03:45:00,30.7581,1.967593,0.7763255946186102,3.038193999999999,1.273148,-19.386500000000012,4875.696944449864
2023-10-23 03:48:00,30.38194,1.9386580000000002,0.7686073610248056,3.0092589999999992,1.273148,-19.386599999999987,4875.746944449864
2023-10-23 03:51:00,30.38194,1.9386580000000002,0.7686073610248056,3.0092589999999992,1.273148,-19.386500000000012,4875.796944449864
2023-10-23 03:54:00,33.07291,1.9386580000000002,0.8360006527558966,3.038194,1.359953,-20.254699999999957,4875.846944449864
2023-10-23 03:57:00,31.16319,1.9386580000000002,0.8360006527558966,3.0671299999999997,1.3888889999999998,-19.097200000000043,4875.896944449864
2023-10-23 04:00:00,31.16319,1.967593,0.7763268405754395,3.0671289999999996,1.3020839999999998,-18.80789999999996,4875.9469444498645
2023-10-23 04:03:00,31.16319,1.9386579999999993,0.8032853612962972,3.038193999999999,1.3310190000000004,-19.675900000000013,4875.996944449865
2023-10-23 04:06:00,30.7581,1.9386579999999993,0.8032853612962972,3.038193999999999,1.3310190000000004,-21.12270000000001,4876.046944449865
2023-10-23 04:09:00,30.38194,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-18.807900000000018,4876.096944449865
2023-10-23 04:18:00,30.38194,2.0254630000000002,0.8270811501294952,3.1539349999999997,1.359953,-18.22919999999999,4876.096944449865
2023-10-23 04:21:00,32.69676,1.9965279999999996,0.8191753074608654,3.1539349999999997,1.3888880000000006,-19.675900000000013,4876.096944449865
2023-10-23 04:24:00,30.38194,1.9965279999999996,0.8191776640464657,3.0960639999999993,1.3310190000000004,-19.386599999999987,4876.096944449865
2023-10-23 04:27:00,30.38194,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-20.54400000000004,4876.096944449865
2023-10-23 04:30:00,30.00578,2.054398,0.7993273434330906,3.124998999999999,1.273148,-18.807900000000018,4876.096944449865
2023-10-23 04:42:00,31.16319,2.054398,0.8685664062328579,3.1828699999999994,1.3888889999999998,-19.386599999999987,4876.096944449865
2023-10-23 04:45:00,30.38194,2.1122679999999994,0.8145406426946444,3.1539339999999996,1.2442140000000004,-21.70139999999998,4876.096944449865
2023-10-23 04:48:00,30.38194,2.054398,0.8349632326481954,3.124998999999999,1.3020839999999998,-19.96519999999998,4876.096944449865
2023-10-23 04:51:00,30.38194,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-18.518500000000017,4876.096944449865
2023-10-23 04:54:00,30.38194,1.9965279999999996,0.7840179932038674,3.0960639999999993,1.3020830000000005,-19.386500000000012,4876.096944449865
2023-10-23 04:57:00,30.00578,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-19.09729999999996,4876.096944449865
2023-10-23 05:00:00,30.00578,2.0254630000000002,0.7916850757777928,3.0960639999999993,1.273148,-19.675900000000013,4876.096944449865
2023-10-23 05:06:00,32.69676,2.0254630000000002,0.8604666343560861,3.124999,1.359953,-19.675999999999988,4876.096944449865
2023-10-23 05:09:00,32.69676,1.967593,0.8112427860961537,3.0960649999999994,1.359953,-20.254699999999957,4876.146944449865
2023-10-23 05:12:00,32.69676,1.9386580000000002,0.8032853612962975,3.0092589999999992,1.3020839999999998,-18.229100000000017,4876.196944449865
2023-10-23 05:15:00,30.38194,1.9386580000000002,0.8032853612962975,3.0092589999999992,1.3020839999999998,-19.965300000000013,4876.246944449866
2023-10-23 05:18:00,30.38194,1.9386580000000002,0.7686073610248056,3.0092589999999992,1.273148,-19.386600000000044,4876.296944449866
2023-10-23 05:21:00,30.00578,1.9097229999999996,0.7608627545978683,3.0092589999999992,1.3020830000000005,-19.097199999999987,4876.346944449866
2023-10-23 05:24:00,30.38194,1.9386580000000002,0.8360006527558966,2.951389,1.273148,-20.543999999999983,4876.396944449866
2023-10-23 05:27:00,30.38194,1.9386580000000002,0.8360006527558966,2.951389,1.273148,-19.675999999999988,4876.446944449866
2023-10-23 05:30:00,32.69676,1.9097220000000004,0.8277875583070512,3.009258,1.359953,-19.097199999999987,4876.4969444498665
2023-10-23 05:33:00,31.53935,1.8807869999999998,0.7872792780275909,3.038194,1.3888880000000006,-21.701300000000003,4876.546944449867
2023-10-23 05:36:00,31.16319,1.9386580000000002,0.8032853612962975,3.0092589999999992,1.3020839999999998,-19.965300000000013,4876.596944449867
2023-10-23 05:39:00,31.16319,1.9386580000000002,0.8032853612962975,3.0092589999999992,1.3020839999999998,-19.965299999999957,4876.646944449867
2023-10-23 05:42:00,31.16319,1.9386580000000002,0.7686073610248056,3.0092589999999992,1.273148,-17.36110000000002,4876.696944449867
2023-10-23 05:45:00,31.16319,1.9386580000000002,0.7686073610248056,3.0092589999999992,1.273148,-19.675900000000013,4876.746944449867
2023-10-23 05:48:00,30.7581,1.9097220000000004,0.7608624864804509,2.9803229999999994,1.273148,-18.807900000000018,4876.796944449868
2023-10-23 05:51:00,33.85416,1.9097220000000004,0.7952975218861309,2.9803229999999994,1.3020839999999998,-19.386599999999987,4876.846944449868
2023-10-23 05:54:00,33.82523,1.8807869999999998,0.7872792780275909,3.038194,1.3888880000000006,-19.675900000000013,4876.896944449868
2023-10-23 05:57:00,31.53935,1.851852,0.7452931126646704,2.9803230000000003,1.3310190000000004,-20.25460000000004,4876.946944449868
2023-10-23 06:00:00,31.53935,1.8807870000000007,0.7872815702454955,2.9513879999999997,1.3020839999999998,-19.097200000000043,4876.996944449868
2023-10-23 06:03:00,33.85416,1.938657,0.8360003694263543,3.009259,1.3310190000000004,-19.386599999999987,4877.0469444498685
2023-10-23 06:06:00,34.60648,1.8807870000000007,0.8195439027385233,3.0381940000000007,1.4178229999999994,-20.254599999999982,4877.096944449869
2023-10-23 06:09:00,33.07291,1.9097220000000004,0.7952952134323009,3.038194,1.359953,-19.96520000000004,4877.146944449869
2023-10-23 06:12:00,33.07291,1.8807869999999998,0.8195449886600459,3.038194,1.4178240000000004,-18.807900000000018,4877.196944449869
2023-10-23 06:15:00,33.85416,1.9097220000000004,0.7952963676603688,3.0671290000000004,1.3888889999999998,-19.09729999999996,4877.246944449869
2023-10-23 06:18:00,33.07291,1.8807870000000007,0.8195449886600462,2.9803230000000003,1.359953,-19.965299999999957,4877.296944449869
2023-10-23 06:21:00,32.69676,1.851852,0.7792366183147161,2.9513879999999997,1.3310190000000004,-18.80789999999996,4877.34694444987
2023-10-23 06:24:00,31.53935,1.8229170000000003,0.7711620302558887,2.8935179999999994,1.3020839999999998,-20.543999999999983,4877.39694444987
2023-10-23 06:27:00,31.53935,1.8229170000000003,0.7711620302558887,2.8935179999999994,1.3020839999999998,-19.965299999999957,4877.44694444987
2023-10-23 06:30:00,31.53935,1.8229170000000003,0.7374647454871459,2.8935179999999994,1.273148,-19.675999999999988,4877.49694444987
2023-10-23 06:33:00,34.98264,1.8807869999999998,0.7872815702454953,2.8935179999999994,1.2442140000000004,-19.386599999999987,4877.54694444987
2023-10-23 06:36:00,36.54514,1.851852,0.7792343424325576,2.922454,1.3020830000000005,-17.650499999999965,4877.5969444498705
2023-10-23 06:39:00,36.54514,1.765047,0.7549212778755673,2.8645829999999997,1.3310190000000004,-19.09729999999996,4877.646944449871
2023-10-23 06:42:00,38.0787,1.8807869999999998,0.9077138477124858,3.067131,1.5335649999999994,-18.807900000000018,4877.696944449871
2023-10-23 06:45:00,43.46065,1.8807869999999998,0.819543902738523,3.2986120000000003,1.6782409999999999,-18.807900000000018,4877.746944449871
2023-10-23 06:48:00,45.77546,1.7939809999999996,0.763054622061968,3.2986109999999993,1.7361110000000002,-18.22919999999999,4877.796944449871
2023-10-23 06:51:00,46.18055,1.7361110000000002,0.7138068097852829,3.2696760000000005,1.7361110000000002,-19.09729999999996,4877.846944449871
2023-10-23 06:54:00,44.61805,1.765047,0.7862638556984067,3.327546999999999,1.8229169999999995,-18.518500000000017,4877.896944449872
2023-10-23 06:57:00,43.86574,1.7939820000000006,0.7296076629927989,3.327547000000001,1.7361110000000002,-18.22919999999999,4877.946944449872
2023-10-23 07:00:00,42.30324,1.765047,0.7549190516237537,3.2696759999999996,1.73611,-19.386500000000012,4877.996944449872
2023-10-23 07:03:00,45.02315,1.7939819999999997,0.7296076629927987,3.211806,1.6203700000000003,-17.36110000000002,4878.046944449872
2023-10-23 07:06:00,42.30324,1.851852,0.74529190181029,3.2407400000000006,1.5914349999999997,-18.229100000000017,4878.096944449872
2023-10-23 07:09:00,43.86574,1.9675920000000007,0.9054107901805135,3.5590270000000004,1.9097219999999995,-18.51849999999996,4878.1469444498725
2023-10-23 07:12:00,49.24768,1.8229170000000003,0.7014218734442436,3.530093,1.8807859999999996,-18.22919999999999,4878.196944449873
2023-10-23 07:15:00,46.55671,1.8229170000000003,0.7374635435387926,3.501157,1.8807859999999996,-18.518599999999992,4878.246944449873
2023-10-23 07:18:00,48.87153,1.7939820000000006,0.7296076629927989,3.4722220000000004,1.8807859999999996,-16.782400000000052,4878.296944449873
2023-10-23 07:21:00,48.87153,1.7361119999999994,0.7778612639716368,3.3564819999999997,1.8807859999999996,-18.807900000000018,4878.346944449873
2023-10-23 07:24:00,46.55671,1.765047,0.7862638556984067,3.327546999999999,1.8229169999999995,-17.650500000000022,4878.396944449873
2023-10-23 07:27:00,46.18055,1.765047,0.7862638556984067,3.327546999999999,1.8229169999999995,-17.650400000000047,4878.446944449874
2023-10-23 07:30:00,46.18055,1.765047,0.7862638556984067,3.327546999999999,1.8229169999999995,-16.782500000000027,4878.496944449874
2023-10-23 07:33:00,46.18055,1.765047,0.7862638556984067,3.327546999999999,1.8229169999999995,-17.939899999999966,4878.546944449874
2023-10-23 07:36:00,46.18055,1.7361110000000002,0.74675232554724,3.327546,1.8229169999999995,-18.807900000000018,4878.596944449874
2023-10-23 07:39:00,48.87153,1.765047,0.7217224011262732,3.414351999999999,1.851850999999999,-16.492999999999995,4878.646944449874
2023-10-23 07:42:00,46.55671,1.7939820000000006,0.7946321583335817,3.3564819999999997,1.8229169999999995,-16.203700000000026,4878.6969444498745
2023-10-23 07:45:00,43.46065,1.7361110000000002,0.7778609730293148,3.3564820000000006,1.8807869999999998,-16.782399999999996,4878.746944449875
2023-10-23 07:48:00,41.92709,1.765047,0.7862628005187077,3.3564820000000006,1.851851,-19.097199999999987,4878.796944449875
2023-10-23 07:51:00,45.3993,1.8807869999999998,0.7530897289309659,3.3564820000000006,1.6782410000000008,-18.229100000000017,4878.846944449875
2023-10-23 07:54:00,42.30324,1.7361110000000002,0.7138079846661692,3.2407400000000006,1.7071759999999996,-17.361099999999965,4878.896944449875
2023-10-23 07:57:00,40.76968,1.8807870000000007,0.8195439027385233,3.414352000000001,1.7939809999999996,-17.939899999999966,4878.946944449875
2023-10-23 08:00:00,43.46065,1.8229170000000003,0.7711609005348985,3.414352,1.8229169999999995,-19.386499999999955,4878.996944449876
2023-10-23 08:03:00,43.86574,1.8807870000000007,0.8195449886600462,3.4432869999999998,1.8229169999999995,-17.361000000000047,4879.046944449876
2023-10-23 08:06:00,40.76968,1.851852,0.7792343424325576,3.530092,1.9097210000000002,-18.22919999999999,4879.096944449876
2023-10-23 08:09:00,40.76968,1.9097220000000004,0.8277864648207914,3.501157,1.851850999999999,-17.361199999999997,4879.146944449876
2023-10-23 08:12:00,40.39352,1.9386579999999993,0.8032830367035264,3.530092999999999,1.8229160000000002,-18.229100000000017,4879.196944449876
2023-10-23 08:15:00,38.0787,1.9097229999999996,0.8277867491676681,3.3564819999999997,1.7071749999999994,-18.518599999999992,4879.2469444498765
2023-10-23 08:18:00,36.9213,1.9386579999999993,0.7686073610248032,3.327546,1.5914349999999997,-19.386500000000012,4879.296944449877
2023-10-23 08:21:00,36.54514,1.9386579999999993,0.8032841990010751,3.327546,1.6203700000000003,-18.518599999999992,4879.346944449877
2023-10-23 08:24:00,36.54514,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-19.386599999999987,4879.396944449877
2023-10-23 08:27:00,34.60648,1.9097229999999996,0.7608615260850841,3.327547,1.6203700000000003,-19.965300000000013,4879.446944449877
2023-10-23 08:30:00,37.29745,1.9965270000000004,0.7840177277932541,3.2696750000000003,1.475694999999999,-18.22919999999999,4879.496944449877
2023-10-23 08:33:00,38.0787,1.8229170000000003,0.7711597708116663,3.125001,1.5335650000000003,-19.097199999999987,4879.546944449878
2023-10-23 08:36:00,36.16898,1.7939820000000006,0.7630549026993787,2.922454,1.359953,-18.22919999999999,4879.596944449878
2023-10-23 08:39:00,34.60648,1.7939819999999997,0.7946310953936564,2.9803240000000004,1.446758,-17.361000000000047,4879.646944449878
2023-10-23 08:42:00,37.29745,1.8229169999999995,0.7711597708116661,3.067131,1.4756950000000009,-18.518500000000017,4879.696944449878
2023-10-23 08:45:00,40.39352,1.7071759999999996,0.7058607346127374,3.038195,1.5335650000000003,-18.518599999999992,4879.746944449878
2023-10-23 08:48:00,38.0787,1.9386579999999993,0.8032841990010751,3.327546,1.6203700000000003,-18.518500000000017,4879.7969444498785
2023-10-23 08:51:00,35.76389,2.1122690000000004,0.8846850126183787,3.4722230000000005,1.6203699999999994,-19.097199999999987,4879.846944449879
2023-10-23 08:54:00,34.98264,2.141204,0.8584483437229035,3.4722230000000005,1.5625000000000009,-18.807799999999986,4879.896944449879
2023-10-23 08:57:00,34.23032,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-18.807900000000018,4879.946944449879
2023-10-23 09:00:00,36.14005,2.054398,0.8349608444346498,3.3564819999999997,1.5335650000000003,-18.518500000000017,4879.996944449879
2023-10-23 09:03:00,36.16898,2.0254630000000002,0.8270811501294952,3.327547,1.5335650000000003,-18.807900000000018,4880.046944449879
2023-10-23 09:06:00,36.9213,2.0833329999999997,0.8766381766613002,3.414352,1.5914349999999997,-18.807900000000018,4880.09694444988
2023-10-23 09:09:00,37.29745,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-19.097200000000043,4880.14694444988
2023-10-23 09:12:00,35.76389,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-17.361099999999965,4880.19694444988
2023-10-23 09:15:00,35.76389,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-18.51849999999996,4880.24694444988
2023-10-23 09:18:00,35.76389,2.0254630000000002,0.8270811501294952,3.327547,1.5335650000000003,-19.097199999999987,4880.29694444988
2023-10-23 09:21:00,39.23611,2.054398,0.8349608444346498,3.2696769999999997,1.4467600000000003,-20.254699999999957,4880.3469444498805
2023-10-23 09:24:00,38.85995,1.9386580000000002,0.8032830367035266,3.240742,1.5335650000000003,-17.650499999999965,4880.396944449881
2023-10-23 09:27:00,38.85995,1.9386580000000002,0.8359995517507027,3.240742,1.5624999999999991,-18.22909999999996,4880.446944449881
2023-10-23 09:30:00,40.42245,1.9386580000000002,0.8360006527558966,3.3854169999999995,1.7071759999999996,-18.80789999999996,4880.496944449881
2023-10-23 09:33:00,43.86574,2.0254630000000002,0.860465511061044,3.530093,1.765045999999999,-17.650499999999965,4880.546944449881
2023-10-23 09:36:00,46.9618,1.9965270000000004,0.819175033775276,3.616898,1.851852,-18.22919999999999,4880.596944449881
2023-10-23 09:39:00,46.55671,1.9097229999999996,0.7952954899707789,3.645834,1.9675920000000007,-18.518500000000017,4880.646944449882
2023-10-23 09:42:00,45.77546,1.9386579999999993,0.8360006527558964,3.6458329999999997,1.9675920000000007,-17.93979999999999,4880.696944449882
2023-10-23 09:45:00,44.61805,1.9965279999999996,0.7840167385958797,3.703703,1.9097210000000002,-17.650499999999965,4880.746944449882
2023-10-23 09:48:00,43.46065,1.9965279999999996,0.7840167385958797,3.6747679999999994,1.8807859999999996,-18.518500000000017,4880.796944449882
2023-10-23 09:51:00,42.30324,1.9965279999999996,0.7840167385958797,3.6747679999999994,1.8807859999999996,-16.782399999999996,4880.846944449882
2023-10-23 09:54:00,42.30324,2.0833330000000005,0.8766393146039854,3.7615730000000003,1.938657,-17.650499999999965,4880.8969444498825
2023-10-23 09:57:00,41.92709,2.141204,0.8584483437229035,3.819444,1.9097210000000002,-17.93979999999999,4880.946944449883
2023-10-23 10:00:00,40.36459,2.170139,0.9007010964120067,3.790509,1.8807859999999996,-16.203700000000026,4880.996944449883
2023-10-23 10:03:00,39.61227,2.1990740000000004,0.8739859340103425,3.790509,1.8229169999999995,-16.493000000000052,4881.046944449883
2023-10-23 10:06:00,39.61227,2.1122690000000004,0.8846861578241471,3.6747689999999995,1.8229169999999995,-18.229100000000017,4881.096944449883
2023-10-23 10:09:00,40.01736,2.0254630000000002,0.8604666343560861,3.5879629999999993,1.8229169999999995,-19.965300000000013,4881.146944449883
2023-10-23 10:12:00,42.70834,1.9097220000000004,0.7952963676603688,3.501157,1.8229169999999995,-20.543999999999983,4881.196944449884
