Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-23 10:15:00,45.02315,1.851852,0.7452906909531057,3.414351999999999,1.765045999999999,-17.93979999999999,4881.246944449884
2023-10-23 10:18:00,47.71412,1.7939809999999996,0.7630557435136062,3.327546,1.765047,-17.650499999999965,4881.296944449884
2023-10-23 10:21:00,45.3993,1.851852,0.8112720159125232,3.4432869999999998,1.851852,-18.518500000000017,4881.346944449884
2023-10-23 10:24:00,42.6794,1.9097229999999996,0.8277878426541886,3.530092999999999,1.8807869999999998,-16.203700000000026,4881.396944449884
2023-10-23 10:27:00,42.30324,1.9386579999999993,0.8360006527558964,3.530092999999999,1.851852,-18.22919999999999,4881.4469444498845
2023-10-23 10:30:00,41.14584,1.9386579999999993,0.8359995517507025,3.5590279999999996,1.8807859999999996,-17.93979999999999,4881.496944449885
2023-10-23 10:33:00,41.14584,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-17.93979999999999,4881.546944449885
2023-10-23 10:36:00,41.14584,2.054398,0.7993260716736706,3.703702999999999,1.851850999999999,-17.071699999999964,4881.596944449885
2023-10-23 10:45:00,42.6794,2.1990740000000004,0.9086727476632914,3.6747689999999995,1.7361119999999994,-17.650499999999965,4881.746944449885
2023-10-23 10:48:00,39.61227,2.141204,0.8584483437229035,3.732639,1.8229160000000002,-17.361099999999965,4881.796944449885
2023-10-23 10:54:00,39.61227,2.141204,0.8584483437229035,3.732639,1.8229160000000002,-18.807900000000018,4881.896944449885
2023-10-23 10:57:00,41.92709,2.170139,0.9007022560256334,3.819445,1.9097230000000005,-17.07170000000002,4881.946944449885
2023-10-23 11:00:00,42.33218,2.0833330000000005,0.842814902629397,3.790509,1.938657,-17.36110000000002,4881.996944449886
2023-10-23 11:06:00,42.30324,2.054398,0.7993260716736706,3.7615730000000003,1.9097210000000002,-15.625,4882.096944449886
2023-10-23 11:09:00,40.39352,2.083334,0.8428163755793846,3.703704,1.851852,-18.229100000000017,4882.146944449886
2023-10-23 11:15:00,40.39352,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-16.493000000000052,4882.2469444498865
2023-10-23 11:18:00,40.01736,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-17.93979999999999,4882.296944449887
2023-10-23 11:24:00,41.92709,2.083334,0.8428163755793846,3.703704,1.851852,-17.650499999999965,4882.396944449887
2023-10-23 11:27:00,40.01736,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-18.80789999999996,4882.446944449887
2023-10-23 11:30:00,41.92709,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-17.650400000000047,4882.496944449887
2023-10-23 11:36:00,42.6794,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-17.650499999999965,4882.596944449888
2023-10-23 11:39:00,43.46065,1.967593,0.7763243486588671,3.6458329999999997,1.8807859999999996,-17.361099999999965,4882.646944449888
2023-10-23 11:42:00,43.86574,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-16.203700000000026,4882.696944449888
2023-10-23 11:45:00,46.55671,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-16.782399999999996,4882.746944449888
2023-10-23 11:51:00,45.02315,1.9965279999999996,0.8191764857548497,3.6458329999999997,1.8807869999999998,-17.071799999999996,4882.846944449889
2023-10-23 11:54:00,42.30324,2.0254630000000002,0.8270823363527865,3.6747680000000003,1.8807869999999998,-17.07170000000002,4882.896944449889
2023-10-23 11:57:00,40.76968,2.083334,0.8428151736301263,3.7615739999999995,1.9097210000000002,-16.782399999999996,4882.946944449889
2023-10-23 12:00:00,42.70834,2.1122690000000004,0.8506452996378568,3.8483800000000006,1.967593,-16.782399999999996,4882.996944449889
2023-10-23 12:03:00,44.61805,2.141203,0.8221087199057178,3.877314,1.938657,-17.650500000000022,4883.046944449889
2023-10-23 12:12:00,45.3993,2.1990739999999995,0.7549357801171286,3.8773149999999994,1.8229170000000003,-16.782399999999996,4883.046944449889
2023-10-23 12:15:00,42.30324,1.967593,0.7763243486588671,3.6458329999999997,1.8807859999999996,-16.493100000000027,4883.09694444989
2023-10-23 12:21:00,44.99421,1.9386580000000002,0.7686061237630893,3.616898,1.8807859999999996,-17.361199999999997,4883.19694444989
2023-10-23 12:24:00,40.36459,1.9386579999999993,0.7686061237630891,3.6458329999999997,1.9097210000000002,-18.807799999999986,4883.24694444989
2023-10-23 12:30:00,39.98843,1.9386579999999993,0.7314969988314037,3.616897999999999,1.851852,-17.361199999999997,4883.3469444498905
2023-10-23 12:33:00,39.98843,1.9386580000000002,0.7686061237630893,3.3854169999999995,1.6493049999999991,-17.93979999999999,4883.396944449891
2023-10-23 12:36:00,44.99421,2.0254630000000002,0.860465511061044,3.530093,1.765045999999999,-17.361099999999965,4883.446944449891
2023-10-23 12:42:00,46.55671,2.0254629999999993,0.7916838125702602,3.6458329999999997,1.8229160000000002,-17.650500000000022,4883.546944449891
2023-10-23 12:45:00,44.99421,1.9965279999999996,0.8191764857548497,3.790509,2.0254630000000002,-16.203700000000026,4883.596944449891
2023-10-23 12:51:00,44.61805,2.0254629999999993,0.8270823363527863,3.790509,1.9965280000000005,-15.046299999999974,4883.696944449892
2023-10-23 12:54:00,42.6794,1.9965279999999996,0.7463819175885958,3.703702999999999,1.8807869999999998,-16.78230000000002,4883.746944449892
2023-10-23 12:57:00,45.3993,2.0833329999999997,0.8428149026293967,3.6747679999999994,1.8229160000000002,-16.782399999999996,4883.796944449892
2023-10-23 13:03:00,46.52778,2.0833329999999997,0.8069439999584259,3.6747679999999994,1.7939809999999996,-16.49309999999997,4883.8969444498925
2023-10-23 13:06:00,41.92709,1.9386580000000002,0.8032830367035266,3.5879629999999993,1.8807859999999996,-18.229100000000017,4883.946944449893
2023-10-23 13:12:00,44.61805,1.9386580000000002,0.7686061237630893,3.616898,1.8807859999999996,-17.36099999999999,4884.046944449893
2023-10-23 13:15:00,42.30324,1.9965279999999996,0.7840167385958797,3.6747679999999994,1.8807859999999996,-17.361099999999965,4884.096944449893
2023-10-23 13:21:00,42.30324,1.9965279999999996,0.7840167385958797,3.6747679999999994,1.8807859999999996,-17.93979999999999,4884.196944449894
2023-10-23 13:24:00,41.92709,1.9965279999999996,0.7840167385958797,3.703703,1.9097210000000002,-17.650400000000047,4884.246944449894
2023-10-23 13:27:00,41.92709,1.967593,0.8112427860961537,3.5879629999999993,1.851851,-17.071799999999996,4884.296944449894
2023-10-23 13:33:00,41.14584,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-19.097199999999987,4884.396944449894
2023-10-23 13:36:00,43.8368,1.967593,0.8112427860961537,3.6747689999999995,1.938657,-18.518500000000017,4884.4469444498945
2023-10-23 13:39:00,43.8368,1.7361110000000002,0.6785877491832397,3.3854159999999993,1.8229169999999995,-17.939899999999966,4884.496944449895
2023-10-23 13:42:00,51.93866,1.6782409999999999,0.7609550108413908,3.327546,1.9097209999999993,-16.20369999999997,4884.546944449895
2023-10-23 13:48:00,45.77546,1.8229160000000002,0.7711606209559652,3.616898,2.0254639999999995,-17.650500000000022,4884.646944449895
2023-10-23 13:51:00,39.98843,2.1122690000000004,0.8145383272947234,3.703704000000001,1.7939810000000005,-17.93979999999999,4884.696944449895
2023-10-23 13:57:00,39.61227,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-16.782500000000027,4884.796944449896
2023-10-23 14:00:00,38.83102,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-18.80789999999996,4884.846944449896
2023-10-23 14:15:00,41.92709,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-16.49309999999997,4885.096944449896
2023-10-23 14:18:00,44.99421,2.1701390000000007,0.7904774913208602,3.732639,1.7361110000000002,-16.782399999999996,4885.146944449896
2023-10-23 14:21:00,41.14584,2.1701390000000007,0.829656661996256,4.108796000000001,2.141203,-17.36110000000002,4885.196944449896
2023-10-23 14:27:00,41.92709,2.1122690000000004,0.8506465093829103,3.993055,2.1122690000000004,-15.9144,4885.296944449897
2023-10-23 14:30:00,39.61227,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-16.782399999999996,4885.346944449897
2023-10-23 14:33:00,36.5162,2.0254629999999993,0.7916838125702602,3.501156999999999,1.6782399999999997,-17.939899999999966,4885.396944449897
2023-10-23 14:39:00,36.14005,2.0254629999999993,0.8270823363527863,3.4722209999999993,1.6782399999999997,-18.807800000000043,4885.4969444498975
2023-10-23 14:42:00,35.76389,2.054399,0.7993263353686413,3.501158,1.649305,-18.518500000000017,4885.546944449898
2023-10-23 14:48:00,33.04398,2.1122690000000004,0.7758680313963255,3.5590280000000005,1.6203699999999994,-18.80789999999996,4885.646944449898
2023-10-23 14:51:00,33.07291,2.1990739999999995,0.8371817933704273,3.616898,1.6203700000000003,-19.097199999999987,4885.696944449898
2023-10-23 14:57:00,34.23032,2.256944,0.8122331743620596,3.4722220000000004,1.3888889999999998,-19.386599999999987,4885.796944449899
2023-10-23 15:00:00,31.51042,2.170139,0.7904788980945116,3.327546,1.3310190000000004,-20.543999999999983,4885.846944449899
2023-10-23 15:03:00,30.7581,2.083334,0.8766395931473133,3.3564819999999997,1.5335650000000003,-18.80789999999996,4885.896944449899
2023-10-23 15:09:00,33.07291,2.0833330000000005,0.8069439999584261,3.3854170000000003,1.5046299999999997,-19.675999999999988,4885.996944449899
2023-10-23 15:12:00,33.07291,2.0833330000000005,0.8428161045783851,3.4432860000000005,1.5914349999999997,-19.386599999999987,4886.0469444498995
2023-10-23 15:15:00,34.98264,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-18.518599999999992,4886.0969444499
2023-10-23 15:18:00,33.44907,2.0254629999999993,0.7537883543359151,3.1828699999999994,1.3310190000000004,-18.518500000000017,4886.1469444499
2023-10-23 15:24:00,32.66782,1.967593,0.7763268405754395,3.124999,1.359954,-17.071799999999996,4886.2469444499
2023-10-23 15:27:00,34.60648,2.0833329999999997,0.8428161045783849,3.4432859999999996,1.5914349999999997,-18.807900000000018,4886.2969444499
2023-10-23 15:33:00,37.29745,2.0833329999999997,0.7268467627275009,3.385416,1.4467600000000003,-18.80789999999996,4886.396944449901
2023-10-23 15:36:00,33.07291,1.8807869999999998,0.7872792780275909,3.1539349999999997,1.5046290000000004,-17.93979999999999,4886.446944449901
2023-10-23 15:48:00,37.29745,2.1122690000000004,0.8145383272947234,3.414353,1.5046299999999997,-18.807900000000018,4886.446944449901
2023-10-23 15:54:00,33.82523,2.083334,0.7685290284370302,3.3564819999999997,1.446758,-18.807900000000018,4886.546944449901
2023-10-23 15:57:00,32.66782,2.1701390000000007,0.7904788980945118,3.5300920000000007,1.5335650000000003,-18.807800000000043,4886.5969444499015
2023-10-23 16:03:00,33.07291,2.1122690000000004,0.775866643079191,3.414352,1.4756929999999997,-20.54400000000004,4886.696944449902
2023-10-23 16:06:00,31.13426,2.141204,0.8927068831421764,3.414352,1.5335650000000003,-19.965300000000013,4886.746944449902
2023-10-23 16:09:00,33.44907,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-18.807900000000018,4886.796944449902
2023-10-23 16:15:00,33.82523,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-19.097199999999987,4886.896944449903
2023-10-23 16:18:00,33.44907,2.1122690000000004,0.7758694197095617,3.327546,1.3888889999999998,-18.518500000000017,4886.946944449903
2023-10-23 16:21:00,32.66782,2.0254630000000002,0.8270811501294952,3.211805,1.4178230000000003,-17.93979999999999,4886.996944449903
2023-10-23 16:24:00,34.23032,2.1122679999999994,0.8145380652492618,3.2986109999999993,1.3888889999999998,-18.518500000000017,4887.046944449903
2023-10-23 16:30:00,34.98264,2.1122679999999994,0.8506450294973761,3.327546,1.4467600000000003,-18.51849999999996,4887.1469444499035
2023-10-23 16:33:00,38.10764,2.1701380000000006,0.866228129645144,3.5879630000000002,1.6493060000000002,-19.097200000000043,4887.196944449904
2023-10-23 16:36:00,39.98843,2.141203,0.8221087199057178,3.616898000000001,1.6782410000000008,-17.939900000000023,4887.246944449904
2023-10-23 16:39:00,42.30324,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.80789999999996,4887.296944449904
2023-10-23 16:45:00,40.39352,2.0833330000000005,0.7685287744612809,3.5879630000000002,1.6782399999999997,-18.518599999999992,4887.396944449904
2023-10-23 16:48:00,39.23611,2.0254630000000002,0.8270811501294952,3.530092,1.73611,-18.80789999999996,4887.446944449905
2023-10-23 16:51:00,38.0787,2.0833330000000005,0.8766381766613004,3.6747680000000003,1.851850999999999,-19.386500000000012,4887.496944449905
2023-10-23 16:54:00,38.85995,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-17.939899999999966,4887.546944449905
2023-10-23 17:00:00,38.0787,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-17.93979999999999,4887.646944449905
2023-10-23 17:03:00,36.5162,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-16.782400000000052,4887.6969444499055
2023-10-23 17:09:00,36.5162,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-17.93979999999999,4887.796944449906
2023-10-23 17:12:00,38.83102,2.256944,0.8122317402396584,3.703704,1.6203700000000003,-17.939899999999966,4887.846944449906
2023-10-23 17:15:00,34.23032,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-19.09729999999996,4887.896944449906
2023-10-23 17:21:00,38.83102,2.1990740000000004,0.8739859340103425,3.530092,1.5624999999999991,-18.80789999999996,4887.996944449907
2023-10-23 17:24:00,39.61227,2.083334,0.7685304074519091,3.3854170000000003,1.4756939999999998,-16.78249999999997,4888.046944449907
2023-10-23 17:27:00,39.98843,2.2569440000000007,0.9578758731925322,3.414352,1.4467600000000003,-17.650499999999965,4888.096944449907
2023-10-23 17:30:00,44.99421,2.2858790000000004,0.932439425628055,3.732639,1.7071769999999997,-17.071799999999996,4888.146944449907
2023-10-23 17:33:00,46.55671,2.1122690000000004,0.8145383272947234,3.8483800000000006,1.938657,-16.203700000000026,4888.196944449907
2023-10-23 17:39:00,46.55671,2.0833330000000005,0.7685287744612809,3.790509,1.8807859999999996,-17.361099999999965,4888.296944449908
2023-10-23 17:42:00,46.55671,2.0833330000000005,0.842814902629397,3.790509,1.938657,-17.93979999999999,4888.346944449908
2023-10-23 17:45:00,43.46065,2.083334,0.8428151736301263,3.6747689999999995,1.8229160000000002,-18.229100000000017,4888.396944449908
2023-10-23 17:51:00,43.46065,2.083334,0.7685304074519116,3.6747689999999995,1.7650460000000008,-18.22920000000005,4888.496944449908
2023-10-23 17:54:00,40.39352,2.170139,0.8296566619962558,3.6458340000000007,1.6782410000000008,-19.386600000000044,4888.546944449909
2023-10-23 18:00:00,42.6794,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-17.36110000000002,4888.646944449909
2023-10-23 18:03:00,42.6794,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-17.07170000000002,4888.696944449909
2023-10-23 18:06:00,42.6794,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-16.782399999999996,4888.746944449909
2023-10-23 18:12:00,44.61805,2.170139,0.8296566619962558,3.616899,1.6493060000000002,-19.386599999999987,4888.84694444991
2023-10-23 18:15:00,41.14584,2.1701390000000007,0.7904760845432391,3.6747690000000004,1.6782399999999997,-17.939899999999966,4888.89694444991
2023-10-23 18:21:00,41.14584,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-18.22919999999999,4888.99694444991
2023-10-23 18:24:00,40.76968,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-19.097200000000043,4889.04694444991
2023-10-23 18:27:00,41.14584,2.228009,0.881717686536171,3.732639,1.7361110000000002,-18.518500000000017,4889.096944449911
2023-10-23 18:30:00,41.92709,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-19.09729999999996,4889.146944449911
2023-10-23 18:36:00,41.92709,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-19.675900000000013,4889.246944449911
2023-10-23 18:39:00,36.9213,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-19.386599999999987,4889.296944449911
2023-10-23 18:45:00,40.39352,2.141203,0.8221087199057178,3.5879630000000002,1.6493060000000002,-17.65039999999999,4889.396944449912
2023-10-23 18:48:00,40.39352,2.054399,0.7993263353686413,3.5590279999999996,1.7071749999999994,-17.939700000000016,4889.446944449912
2023-10-23 18:51:00,40.39352,2.170139,0.8662296233317893,3.530092,1.5914349999999997,-17.93979999999999,4889.496944449912
2023-10-23 18:57:00,40.76968,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-18.80789999999996,4889.596944449912
2023-10-23 19:00:00,42.30324,2.228009,0.8446847853689723,3.703704000000001,1.6782410000000008,-17.361199999999997,4889.646944449913
2023-10-23 19:03:00,42.70834,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-14.75690000000003,4889.696944449913
2023-10-23 19:06:00,39.98843,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-17.939800000000048,4889.746944449913
2023-10-23 19:09:00,43.46065,2.141203,0.783181939175831,3.5879630000000002,1.6203700000000003,-17.36099999999999,4889.796944449913
2023-10-23 19:24:00,42.30324,2.228009,0.881717686536171,3.732639,1.7361110000000002,-17.36110000000002,4890.046944449913
2023-10-23 19:27:00,41.14584,2.141204,0.8221089811497478,3.616898,1.6782399999999997,-18.22919999999999,4890.096944449913
2023-10-23 19:30:00,41.92709,2.2858789999999996,0.8194443038608237,3.7905089999999992,1.6782410000000008,-17.361199999999997,4890.1469444499135
2023-10-23 19:36:00,39.61227,2.170139,0.79047749132086,3.7905089999999992,1.7939810000000005,-18.22919999999999,4890.246944449914
2023-10-23 19:39:00,39.23611,2.1990739999999995,0.8371817933704273,3.732639,1.7361110000000002,-16.203700000000026,4890.296944449914
2023-10-23 19:42:00,40.39352,2.228009,0.8446847853689723,3.6747679999999994,1.6493049999999991,-18.22919999999999,4890.346944449914
2023-10-23 19:45:00,38.83102,2.1990740000000004,0.7977501350698305,3.5879630000000002,1.5624999999999991,-18.51849999999996,4890.396944449914
2023-10-23 19:48:00,38.0787,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-17.36110000000002,4890.446944449915
2023-10-23 19:51:00,39.98843,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-17.361199999999997,4890.496944449915
2023-10-23 19:54:00,38.0787,2.228009,0.8446847853689723,3.703704000000001,1.6782410000000008,-19.675899999999956,4890.546944449915
2023-10-23 19:57:00,40.39352,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-16.20369999999997,4890.596944449915
2023-10-23 20:00:00,41.14584,2.170139,0.7904788980945116,3.616897,1.6203700000000003,-18.22919999999999,4890.646944449915
2023-10-23 20:03:00,37.29745,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-17.939900000000023,4890.6969444499155
2023-10-23 20:06:00,39.23611,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-17.93979999999999,4890.746944449916
2023-10-23 20:09:00,36.9213,2.1122690000000004,0.8145383272947234,3.5590280000000005,1.649305,-18.51849999999996,4890.796944449916
2023-10-23 20:12:00,40.39352,2.1701390000000007,0.9007022560256336,3.587962,1.6782399999999997,-18.518500000000017,4890.846944449916
2023-10-23 20:15:00,41.89815,2.1990740000000004,0.8371817933704275,3.616899,1.6203709999999996,-18.22919999999999,4890.896944449916
2023-10-23 20:18:00,39.98843,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-17.071799999999996,4890.946944449916
2023-10-23 20:21:00,39.23611,2.1990739999999995,0.8371817933704273,3.616898,1.6203700000000003,-17.65039999999999,4890.996944449917
2023-10-23 20:24:00,39.23611,2.3148149999999994,0.8266344399839267,3.7615749999999997,1.6203700000000003,-19.965300000000013,4891.046944449917
2023-10-23 20:27:00,38.83102,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-19.097199999999987,4891.096944449917
2023-10-23 20:30:00,38.83102,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-18.22919999999999,4891.146944449917
2023-10-23 20:33:00,41.92709,2.256944,0.8122331743620596,3.7326390000000007,1.6493060000000002,-16.493000000000052,4891.196944449917
2023-10-23 20:36:00,39.98843,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-18.80789999999996,4891.2469444499175
2023-10-23 20:39:00,39.23611,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-19.097200000000043,4891.296944449918
2023-10-23 20:42:00,39.23611,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-17.361199999999997,4891.346944449918
2023-10-23 20:45:00,38.83102,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-18.518500000000017,4891.396944449918
2023-10-23 20:48:00,40.39352,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-16.782399999999996,4891.446944449918
2023-10-23 20:51:00,40.39352,2.228009,0.8050004801243554,3.6747690000000004,1.6203700000000003,-17.361199999999997,4891.496944449918
2023-10-23 20:54:00,39.61227,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-18.807800000000043,4891.546944449919
2023-10-23 20:57:00,41.92709,2.1701390000000007,0.7904788980945118,3.5300920000000007,1.5335650000000003,-16.493100000000027,4891.596944449919
2023-10-23 21:00:00,40.01736,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-17.93979999999999,4891.646944449919
2023-10-23 21:03:00,38.83102,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-17.65039999999999,4891.696944449919
2023-10-23 21:06:00,38.83102,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.51849999999996,4891.746944449919
2023-10-23 21:09:00,42.70834,2.170139,0.8296566619962558,3.6458340000000007,1.6782410000000008,-17.071699999999964,4891.7969444499195
2023-10-23 21:12:00,41.17477,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-17.93979999999999,4891.84694444992
2023-10-23 21:15:00,41.17477,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-18.22919999999999,4891.89694444992
2023-10-23 21:18:00,36.9213,2.054399,0.8685666856954946,3.5590279999999996,1.765046,-19.965299999999957,4891.94694444992
2023-10-23 21:21:00,38.83102,2.228009,0.8446847853689723,3.6747690000000004,1.6493060000000002,-17.361099999999965,4891.99694444992
2023-10-23 21:24:00,40.39352,2.141204,0.8221089811497478,3.4722230000000005,1.5335650000000003,-18.22909999999996,4892.04694444992
2023-10-23 21:27:00,38.0787,1.967593,0.7763243486588671,3.1828699999999994,1.4178229999999994,-16.782399999999996,4892.096944449921
2023-10-23 21:30:00,40.76968,1.8229170000000003,0.7374647454871438,3.1828700000000003,1.5624999999999991,-18.518500000000017,4892.146944449921
2023-10-23 21:33:00,41.14584,1.938657,0.8360003694263543,3.327546,1.6493060000000002,-19.386500000000012,4892.196944449921
2023-10-23 21:36:00,43.46065,1.967593,0.8112427860961537,3.530092999999999,1.7939809999999996,-16.782399999999996,4892.246944449921
2023-10-23 21:39:00,40.39352,1.9965279999999996,0.7463819175885958,3.4722209999999993,1.649305,-16.493100000000027,4892.296944449921
2023-10-23 21:42:00,39.98843,2.054398,0.7611714080043162,3.4432860000000005,1.5625000000000009,-16.49309999999997,4892.3469444499215
2023-10-23 21:45:00,39.23611,2.054398,0.7993260716736706,3.3854170000000003,1.5335650000000003,-18.22919999999999,4892.396944449922
2023-10-23 21:48:00,38.83102,2.083334,0.8069455430856414,3.4722220000000004,1.5914349999999997,-18.22919999999999,4892.446944449922
2023-10-23 21:51:00,35.76389,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-18.518599999999992,4892.496944449922
2023-10-23 21:54:00,38.85995,2.228009,0.8050019051767511,3.703704000000001,1.6493060000000002,-17.361099999999965,4892.546944449922
2023-10-23 21:57:00,41.14584,2.1122690000000004,0.7758680313963255,3.501158,1.5624999999999991,-18.51849999999996,4892.596944449922
2023-10-23 22:00:00,37.29745,2.141204,0.8221089811497478,3.414352,1.4756939999999998,-18.51849999999996,4892.646944449923
2023-10-23 22:03:00,37.29745,2.1701390000000007,0.8662296233317895,3.4432870000000007,1.5046299999999997,-17.93979999999999,4892.696944449923
2023-10-23 22:06:00,36.9213,2.1701390000000007,0.9007010964120069,3.4722230000000005,1.5624999999999991,-16.49309999999997,4892.746944449923
2023-10-23 22:09:00,39.20718,2.228009,0.8446847853689723,3.6747690000000004,1.6493060000000002,-16.782399999999996,4892.796944449923
2023-10-23 22:12:00,40.39352,2.228009,0.881718927066191,3.7615740000000004,1.765047,-17.36110000000002,4892.846944449923
2023-10-23 22:15:00,41.92709,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.22919999999999,4892.8969444499235
2023-10-23 22:18:00,40.01736,2.141204,0.7831835891973392,3.5590280000000005,1.5914349999999997,-18.229100000000017,4892.946944449924
2023-10-23 22:21:00,39.23611,2.141204,0.8584483437229035,3.4722230000000005,1.5625000000000009,-17.36110000000002,4892.996944449924
2023-10-23 22:24:00,36.9213,2.083334,0.8069455430856414,3.4722220000000004,1.5914349999999997,-17.650400000000047,4893.046944449924
2023-10-23 22:27:00,39.23611,2.170139,0.8662283981125927,3.5590279999999996,1.6203700000000003,-18.229100000000017,4893.096944449924
2023-10-23 22:30:00,36.9213,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-16.782399999999996,4893.146944449924
2023-10-23 22:33:00,40.39352,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-17.36110000000002,4893.196944449925
2023-10-23 22:36:00,38.85995,2.141204,0.8584483437229035,3.4722230000000005,1.5625000000000009,-17.939900000000023,4893.246944449925
2023-10-23 22:39:00,34.23032,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-16.492999999999995,4893.296944449925
2023-10-23 22:42:00,36.9213,2.2858789999999996,0.8971153723478595,3.6747679999999994,1.6203700000000003,-17.65039999999999,4893.346944449925
2023-10-23 22:45:00,36.54514,2.2280099999999994,0.8050021554431462,3.645834,1.5914349999999997,-18.51849999999996,4893.396944449925
2023-10-23 22:48:00,38.85995,2.256945,0.9245411708904611,3.530093,1.5335650000000003,-17.361099999999965,4893.4469444499255
2023-10-23 22:51:00,37.29745,2.256945,0.8521676237988468,3.616898,1.5624999999999991,-19.965300000000013,4893.496944449926
2023-10-23 22:54:00,37.29745,2.256945,0.889428040629382,3.5590289999999998,1.5335650000000003,-16.782399999999996,4893.546944449926
2023-10-23 22:57:00,34.60648,2.170139,0.8296566619962558,3.616898,1.649305,-17.939800000000048,4893.596944449926
2023-10-23 23:00:00,38.0787,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-16.78230000000002,4893.646944449926
2023-10-23 23:03:00,39.61227,2.228009,0.8050004801243554,3.732639,1.6782399999999997,-18.807800000000043,4893.696944449926
2023-10-23 23:06:00,38.85995,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-17.361099999999965,4893.746944449927
2023-10-23 23:09:00,38.85995,2.34375,0.8338092428664415,3.7615729999999994,1.5914349999999997,-17.93979999999999,4893.796944449927
2023-10-23 23:12:00,36.14005,2.3148149999999994,0.867065093545016,3.732639,1.6203700000000003,-18.22919999999999,4893.846944449927
2023-10-23 23:15:00,35.76389,2.3148150000000003,0.9403150853231752,3.7326379999999997,1.6782399999999997,-18.518500000000017,4893.896944449927
2023-10-23 23:18:00,36.16898,2.2280099999999994,0.8050035804918262,3.6747679999999994,1.6203700000000003,-18.229100000000017,4893.946944449927
2023-10-23 23:21:00,36.14005,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-18.51849999999996,4893.9969444499275
2023-10-23 23:24:00,40.39352,1.938657,0.7686058565669431,3.211806,1.475695,-17.93979999999999,4894.046944449928
2023-10-23 23:27:00,42.70834,1.7361110000000002,0.6785877491832397,3.009259,1.4467600000000003,-17.93979999999999,4894.096944449928
2023-10-23 23:30:00,41.14584,1.5914359999999999,0.7054108980876629,2.95139,1.5914350000000006,-18.229100000000017,4894.146944449928
2023-10-23 23:33:00,41.14584,1.7361110000000002,0.7138068097852829,3.125,1.5914349999999997,-17.650499999999965,4894.196944449928
2023-10-23 23:36:00,40.76968,1.7939820000000006,0.7296076629927989,3.240741,1.6493049999999991,-17.939800000000048,4894.246944449928
2023-10-23 23:39:00,42.70834,1.8807869999999998,0.716512427278907,3.2407399999999997,1.5335650000000003,-17.650499999999965,4894.296944449929
2023-10-23 23:42:00,43.8368,1.938657,0.8032839234330785,3.29861,1.5914349999999997,-16.782399999999996,4894.346944449929
2023-10-23 23:45:00,42.70834,1.8229170000000003,0.7711597708116663,3.1828710000000004,1.5914350000000006,-18.22909999999996,4894.396944449929
2023-10-23 23:48:00,40.39352,1.851852,0.7089803761761723,3.2696760000000005,1.5914349999999997,-18.518500000000017,4894.446944449929
2023-10-23 23:51:00,40.39352,1.8807870000000007,0.753089728930966,3.327546,1.6493049999999991,-18.80789999999996,4894.496944449929
2023-10-23 23:54:00,40.39352,1.8229170000000003,0.7711609005348985,3.2407399999999997,1.6493049999999991,-18.518599999999992,4894.5469444499295
2023-10-23 23:57:00,43.8368,1.8807869999999998,0.7872804241376854,3.2407399999999997,1.5914349999999997,-18.807900000000018,4894.59694444993
2023-10-24 00:00:00,43.86574,1.8229170000000003,0.7014231663840257,3.211806,1.5624999999999991,-17.93979999999999,4894.64694444993
2023-10-24 00:03:00,39.98843,1.7361110000000002,0.7467512208003928,3.2696759999999996,1.765046,-17.939800000000048,4894.69694444993
2023-10-24 00:06:00,39.23611,1.8229170000000003,0.7711597708116663,3.327547,1.7361110000000002,-17.071799999999996,4894.74694444993
2023-10-24 00:09:00,42.70834,1.8229170000000003,0.7711597708116663,3.2696759999999996,1.6782399999999997,-18.807900000000018,4894.79694444993
2023-10-24 00:12:00,40.76968,1.8229170000000003,0.7711609005348985,3.0960650000000003,1.5046299999999997,-18.22919999999999,4894.846944449931
2023-10-24 00:15:00,40.39352,1.8807870000000007,0.7872792780275911,3.1828710000000004,1.5335650000000003,-17.939900000000023,4894.896944449931
2023-10-24 00:18:00,39.23611,1.851852,0.8112720159125232,3.1539350000000006,1.5625000000000009,-17.361099999999965,4894.946944449931
2023-10-24 00:21:00,39.23611,1.9675919999999998,0.8112425114791618,3.3564809999999996,1.6203700000000003,-18.229100000000017,4894.996944449931
2023-10-24 00:24:00,41.92709,1.9965279999999996,0.7840167385958797,3.443288,1.6493060000000002,-17.939899999999966,4895.046944449931
2023-10-24 00:27:00,41.17477,1.967593,0.7389502866423101,3.3564819999999997,1.5624999999999991,-18.80789999999996,4895.0969444499315
2023-10-24 00:30:00,40.36459,1.9965279999999996,0.8191753074608654,3.327547,1.5625000000000009,-17.071799999999996,4895.146944449932
2023-10-24 00:33:00,38.83102,1.9965279999999996,0.7840179932038653,3.385416,1.5914349999999997,-17.93979999999999,4895.196944449932
2023-10-24 00:36:00,39.98843,2.1122680000000003,0.8506450294973763,3.4432859999999996,1.5624999999999991,-17.939900000000023,4895.246944449932
2023-10-24 00:39:00,40.01736,2.054398,0.7611700383451909,3.4432869999999998,1.5624999999999991,-16.49309999999997,4895.296944449932
2023-10-24 00:42:00,40.79861,2.1122679999999994,0.8506450294973761,3.4722209999999993,1.5914349999999997,-18.807800000000043,4895.346944449932
2023-10-24 00:45:00,39.61227,2.054398,0.7611714080043162,3.414351,1.5335650000000003,-18.229100000000017,4895.396944449933
2023-10-24 00:48:00,38.83102,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-16.203700000000026,4895.446944449933
2023-10-24 00:51:00,40.76968,2.0254629999999993,0.8270811501294948,3.414351999999999,1.6203700000000003,-17.361099999999965,4895.496944449933
2023-10-24 00:54:00,41.14584,1.9386580000000002,0.7314956670934178,3.4722230000000005,1.7071759999999996,-17.650400000000047,4895.546944449933
2023-10-24 00:57:00,41.14584,1.9097229999999996,0.7952966441991264,3.3564809999999996,1.6782399999999997,-17.36110000000002,4895.596944449933
2023-10-24 01:00:00,42.30324,2.054398,0.7993260716736706,3.414351999999999,1.5624999999999991,-17.650400000000047,4895.6469444499335
2023-10-24 01:03:00,40.39352,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-16.782399999999996,4895.696944449934
2023-10-24 01:06:00,34.98264,1.9965270000000004,0.819175033775276,3.3854170000000003,1.6203710000000004,-17.650499999999965,4895.746944449934
2023-10-24 01:09:00,34.60648,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-18.22919999999999,4895.796944449934
2023-10-24 01:12:00,37.29745,2.170139,0.7904788980945116,3.530092,1.5335650000000003,-18.807900000000018,4895.846944449934
2023-10-24 01:15:00,36.16898,2.083334,0.8069455430856414,3.4722220000000004,1.5914349999999997,-17.65039999999999,4895.896944449934
2023-10-24 01:18:00,36.14005,2.1122690000000004,0.8506452996378568,3.3854170000000003,1.5046299999999997,-17.071799999999996,4895.946944449935
2023-10-24 01:21:00,39.23611,2.170139,0.8662283981125927,3.414353,1.4756950000000009,-18.22909999999996,4895.996944449935
2023-10-24 01:24:00,39.61227,2.054398,0.8349620385426273,3.3564810000000005,1.5335650000000003,-16.782399999999996,4896.046944449935
2023-10-24 01:27:00,39.98843,2.054398,0.7993273434330883,3.4432860000000005,1.5914349999999997,-18.22919999999999,4896.096944449935
2023-10-24 01:30:00,40.01736,2.141203,0.8584480744269424,3.530092,1.6203700000000003,-17.36110000000002,4896.146944449935
2023-10-24 01:33:00,43.46065,2.1701380000000006,0.8296564015387805,3.5879630000000002,1.6203709999999996,-18.22919999999999,4896.1969444499355
2023-10-24 01:36:00,40.01736,2.0254630000000002,0.7916838125702604,3.4722220000000004,1.649305,-18.807900000000018,4896.246944449936
2023-10-24 01:39:00,38.0787,2.083334,0.7685317864629225,3.4722220000000004,1.5625000000000009,-17.939800000000048,4896.296944449936
2023-10-24 01:42:00,38.0787,2.083334,0.8428151736301263,3.414353,1.5625000000000009,-17.939900000000023,4896.346944449936
2023-10-24 01:45:00,38.0787,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-19.097200000000043,4896.396944449936
2023-10-24 01:48:00,35.76389,2.228009,0.9166188142206552,3.616898,1.6493060000000002,-19.386599999999987,4896.446944449936
2023-10-24 01:51:00,39.98843,2.228009,0.8446847853689723,3.703704000000001,1.6782410000000008,-18.22919999999999,4896.496944449937
2023-10-24 01:54:00,40.39352,2.141204,0.7831849867644642,3.587962,1.6203700000000003,-18.518500000000017,4896.546944449937
2023-10-24 01:57:00,37.29745,2.141204,0.8221102782890616,3.5300920000000007,1.5914349999999997,-19.097199999999987,4896.596944449937
2023-10-24 02:00:00,39.61227,2.1701390000000007,0.829656661996256,3.4722230000000005,1.5046299999999997,-19.96519999999998,4896.646944449937
2023-10-24 02:03:00,39.61227,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-17.65039999999999,4896.696944449937
2023-10-24 02:06:00,39.61227,2.141204,0.8221102782890616,3.5300920000000007,1.5914349999999997,-17.36110000000002,4896.7469444499375
2023-10-24 02:09:00,35.76389,2.083334,0.8766395931473133,3.530092,1.7071750000000003,-18.518599999999992,4896.796944449938
2023-10-24 02:12:00,39.98843,2.1990740000000004,0.7977501350698329,3.6747689999999995,1.6493060000000002,-17.650499999999965,4896.846944449938
2023-10-24 02:15:00,40.39352,2.054398,0.7611714080043162,3.4432860000000005,1.5625000000000009,-18.807800000000043,4896.896944449938
2023-10-24 02:18:00,36.54514,2.083334,0.8428163755793846,3.3854170000000003,1.5335650000000003,-18.518500000000017,4896.946944449938
2023-10-24 02:21:00,36.54514,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-17.07170000000002,4896.996944449938
2023-10-24 02:24:00,40.39352,2.1122690000000004,0.8506452996378568,3.3854170000000003,1.5046299999999997,-17.939800000000048,4897.046944449939
2023-10-24 02:27:00,38.83102,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-18.22920000000005,4897.096944449939
2023-10-24 02:30:00,37.29745,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-18.518599999999992,4897.146944449939
2023-10-24 02:33:00,40.39352,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-19.09729999999996,4897.196944449939
2023-10-24 02:36:00,40.76968,2.1122690000000004,0.7758680313963255,3.6458340000000007,1.7071759999999996,-17.93979999999999,4897.246944449939
2023-10-24 02:39:00,38.0787,1.9965270000000004,0.819175033775276,3.530092,1.765046,-17.650499999999965,4897.2969444499395
2023-10-24 02:42:00,36.5162,2.054398,0.7611700383451909,3.4722220000000004,1.5914349999999997,-17.361199999999997,4897.34694444994
2023-10-24 02:45:00,38.85995,2.0254629999999993,0.8270811501294948,3.3564819999999997,1.5625000000000009,-17.93979999999999,4897.39694444994
2023-10-24 02:48:00,36.14005,2.0254629999999993,0.7537856338177694,3.2986109999999993,1.446758,-18.80789999999996,4897.44694444994
2023-10-24 02:51:00,39.61227,2.1122679999999994,0.8846847349769167,3.3564819999999997,1.5046299999999997,-17.65039999999999,4897.49694444994
2023-10-24 02:54:00,38.0787,2.054398,0.8349608444346498,3.3854170000000003,1.5625000000000009,-16.782400000000052,4897.54694444994
2023-10-24 02:57:00,37.29745,2.141203,0.8221087199057178,3.4722220000000004,1.5335650000000003,-18.22919999999999,4897.596944449941
2023-10-24 03:00:00,36.54514,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-17.36110000000002,4897.646944449941
2023-10-24 03:03:00,39.61227,2.0833330000000005,0.8069439999584261,3.4722220000000004,1.5914349999999997,-18.807799999999986,4897.696944449941
2023-10-24 03:06:00,36.9213,2.0254630000000002,0.7916838125702604,3.3854170000000003,1.5625,-17.93979999999999,4897.746944449941
2023-10-24 03:09:00,36.9213,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-17.93979999999999,4897.796944449941
2023-10-24 03:12:00,36.9213,2.0254629999999993,0.8270811501294948,3.3564819999999997,1.5625000000000009,-20.543900000000008,4897.8469444499415
2023-10-24 03:15:00,36.9213,2.054398,0.8349620385426273,3.327546,1.5046299999999997,-17.36110000000002,4897.896944449942
2023-10-24 03:18:00,40.39352,2.0254630000000002,0.8270811501294952,3.327547,1.5335650000000003,-17.93979999999999,4897.946944449942
2023-10-24 03:21:00,40.76968,2.0254630000000002,0.8270811501294952,3.327547,1.5335650000000003,-17.361099999999965,4897.996944449942
2023-10-24 03:24:00,39.23611,1.967593,0.8441843255629343,3.298611,1.5914350000000006,-17.939899999999966,4898.046944449942
2023-10-24 03:27:00,40.39352,2.0833329999999997,0.8766393146039851,3.4722219999999995,1.6493060000000002,-17.07170000000002,4898.096944449942
2023-10-24 03:30:00,42.30324,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-17.93979999999999,4898.146944449943
2023-10-24 03:33:00,42.30324,2.0254630000000002,0.7537856338177696,3.530093,1.6782399999999997,-18.807900000000018,4898.196944449943
2023-10-24 03:36:00,40.39352,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-16.203700000000026,4898.246944449943
2023-10-24 03:39:00,36.9213,1.938657,0.8032827611358079,3.327547,1.6203710000000004,-18.51849999999996,4898.296944449943
2023-10-24 03:42:00,36.14005,1.9965279999999996,0.7840179932038653,3.385416,1.5914349999999997,-18.807900000000018,4898.346944449943
2023-10-24 03:45:00,39.23611,2.0833329999999997,0.8069452802230803,3.385416,1.5046299999999997,-17.36110000000002,4898.3969444499435
2023-10-24 03:48:00,36.9213,1.9386579999999993,0.7686061237630891,3.2118059999999993,1.4756939999999998,-18.22920000000005,4898.446944449944
2023-10-24 03:51:00,36.5162,1.967593,0.7763243486588671,3.1828699999999994,1.4178229999999994,-19.96520000000004,4898.496944449944
2023-10-24 03:54:00,38.0787,1.9386579999999993,0.8032841990010751,3.240741,1.5335650000000003,-17.939899999999966,4898.546944449944
2023-10-24 03:57:00,39.61227,1.967593,0.8112439564152293,3.240741,1.5046299999999997,-17.36110000000002,4898.596944449944
2023-10-24 04:00:00,38.85995,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-19.097200000000043,4898.646944449944
2023-10-24 04:03:00,40.76968,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-19.386500000000012,4898.696944449945
2023-10-24 04:06:00,37.29745,1.9097229999999996,0.7952966441991264,3.3854159999999993,1.7071749999999994,-18.518400000000042,4898.746944449945
2023-10-24 04:09:00,40.39352,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-18.807900000000018,4898.796944449945
2023-10-24 04:12:00,38.0787,1.967593,0.8112427860961537,3.2696769999999997,1.5335650000000003,-17.939899999999966,4898.846944449945
2023-10-24 04:15:00,37.29745,1.9386579999999993,0.7686061237630891,3.1828699999999994,1.446758,-19.965300000000013,4898.896944449945
2023-10-24 04:18:00,36.54514,1.9386580000000002,0.8032841990010753,3.1539349999999997,1.4467589999999992,-19.676000000000045,4898.9469444499455
2023-10-24 04:21:00,39.23611,2.0254629999999993,0.7916838125702602,3.3564819999999997,1.5335650000000003,-18.22919999999999,4898.996944449946
2023-10-24 04:24:00,38.0787,1.967593,0.8112439564152293,3.327546,1.5914349999999997,-19.386600000000044,4899.046944449946
2023-10-24 04:27:00,40.39352,1.967593,0.7763255946186081,3.327546,1.5624999999999991,-17.650500000000022,4899.096944449946
2023-10-24 04:30:00,38.85995,2.0254630000000002,0.860465511061044,3.327547,1.5624999999999991,-17.93979999999999,4899.146944449946
2023-10-24 04:33:00,38.0787,2.0254630000000002,0.8270823363527865,3.385416,1.5914349999999997,-18.229100000000017,4899.196944449946
2023-10-24 04:36:00,41.92709,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-16.493100000000027,4899.246944449947
2023-10-24 04:39:00,38.83102,2.0254629999999993,0.8270811501294948,3.3564819999999997,1.5625000000000009,-17.939800000000048,4899.296944449947
2023-10-24 04:42:00,36.14005,1.9965279999999996,0.8191764857548497,3.414351,1.649305,-18.80789999999996,4899.346944449947
2023-10-24 04:45:00,35.76389,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-18.807800000000043,4899.396944449947
2023-10-24 04:48:00,39.23611,2.054398,0.7611714080043162,3.414351,1.5335650000000003,-18.518500000000017,4899.446944449947
2023-10-24 04:51:00,36.54514,2.054398,0.7993260716736706,3.2696749999999994,1.4178229999999994,-18.807900000000018,4899.4969444499475
2023-10-24 04:54:00,35.76389,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-18.51849999999996,4899.546944449948
2023-10-24 04:57:00,36.54514,2.054398,0.8349608444346498,3.3564819999999997,1.5335650000000003,-18.807900000000018,4899.596944449948
2023-10-24 05:00:00,36.9213,2.0833330000000005,0.842814902629397,3.3854170000000003,1.5335650000000003,-18.518500000000017,4899.646944449948
2023-10-24 05:03:00,36.9213,2.0833330000000005,0.842814902629397,3.3854170000000003,1.5335650000000003,-17.650400000000047,4899.696944449948
2023-10-24 05:06:00,36.9213,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-16.20369999999997,4899.746944449948
2023-10-24 05:09:00,36.9213,2.054398,0.8349620385426273,3.327546,1.5046299999999997,-17.36110000000002,4899.796944449949
2023-10-24 05:12:00,39.98843,2.0254630000000002,0.8270823363527865,3.298611,1.5046299999999997,-17.361099999999965,4899.846944449949
2023-10-24 05:15:00,37.29745,1.967593,0.8112439564152293,3.240741,1.5046299999999997,-18.518599999999992,4899.896944449949
2023-10-24 05:18:00,39.98843,2.0254629999999993,0.8604655110610436,3.3564819999999997,1.5914349999999997,-19.386599999999987,4899.946944449949
2023-10-24 05:21:00,41.17477,1.9097229999999996,0.7952954899707789,3.3854169999999995,1.7071750000000003,-17.93979999999999,4899.996944449949
2023-10-24 05:24:00,39.98843,1.9097229999999996,0.7608627545978663,3.327546,1.6203699999999994,-17.361099999999965,4900.0469444499495
2023-10-24 05:27:00,38.83102,1.9386579999999993,0.8032830367035264,3.2696769999999997,1.5625000000000009,-17.650499999999965,4900.09694444995
2023-10-24 05:30:00,38.0787,1.9386579999999993,0.8359995517507025,3.2696769999999997,1.5914349999999997,-17.939899999999966,4900.14694444995
2023-10-24 05:33:00,41.92709,2.0254629999999993,0.7916838125702602,3.3564819999999997,1.5335650000000003,-17.65039999999999,4900.19694444995
2023-10-24 05:36:00,42.30324,1.9386580000000002,0.8359995517507027,3.327547,1.6493049999999991,-18.22919999999999,4900.24694444995
2023-10-24 05:39:00,40.76968,1.9097229999999996,0.7952954899707789,3.3854169999999995,1.7071750000000003,-17.93979999999999,4900.29694444995
2023-10-24 05:42:00,40.76968,1.9386580000000002,0.8032830367035266,3.443288,1.7361110000000002,-19.097199999999987,4900.346944449951
2023-10-24 05:45:00,42.70834,1.9097229999999996,0.7608615260850841,3.443288,1.7361110000000002,-18.807799999999986,4900.396944449951
2023-10-24 05:48:00,39.98843,1.9097229999999996,0.7608615260850841,3.327547,1.6203700000000003,-15.3356,4900.446944449951
2023-10-24 05:51:00,39.61227,1.9097229999999996,0.7608627545978663,3.298611,1.5914349999999997,-18.80789999999996,4900.496944449951
2023-10-24 05:54:00,38.83102,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-17.939899999999966,4900.546944449951
2023-10-24 05:57:00,39.23611,1.9097220000000004,0.7952963676603688,3.3275449999999998,1.6493049999999991,-17.650499999999965,4900.5969444499515
2023-10-24 06:00:00,39.61227,1.9675919999999998,0.8112436817979608,3.3275449999999998,1.5914349999999997,-17.939899999999966,4900.646944449952
2023-10-24 06:03:00,39.61227,1.9097220000000004,0.7608612579679696,3.298611,1.5914349999999997,-18.229100000000017,4900.696944449952
2023-10-24 06:06:00,39.61227,1.9097220000000004,0.7608624864804486,3.2696750000000003,1.5624999999999991,-18.518500000000017,4900.746944449952
2023-10-24 06:09:00,39.61227,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-18.807900000000018,4900.796944449952
2023-10-24 06:12:00,39.61227,1.9097229999999996,0.7608627545978663,3.298611,1.5914349999999997,-19.386600000000044,4900.846944449952
2023-10-24 06:15:00,42.70834,1.9097220000000004,0.7608612579679696,3.298611,1.5914349999999997,-17.939900000000023,4900.896944449953
2023-10-24 06:18:00,42.30324,1.8807870000000007,0.7872792780275911,3.327546,1.6782399999999997,-17.939800000000048,4900.946944449953
2023-10-24 06:21:00,42.30324,1.851852,0.7792354803747685,3.29861,1.6782399999999997,-18.22919999999999,4900.996944449953
2023-10-24 06:24:00,40.39352,1.9097220000000004,0.7952963676603688,3.3275449999999998,1.6493049999999991,-18.518599999999992,4901.046944449953
2023-10-24 06:27:00,42.33218,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-17.650500000000022,4901.096944449953
2023-10-24 06:30:00,42.33218,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-17.650500000000022,4901.1469444499535
2023-10-24 06:33:00,42.33218,1.8807869999999998,0.7872792780275909,3.3564809999999996,1.7071750000000003,-18.80789999999996,4901.196944449954
2023-10-24 06:36:00,40.39352,1.9097220000000004,0.8277875583070512,3.3275449999999998,1.6782399999999997,-18.518599999999992,4901.246944449954
2023-10-24 06:39:00,42.70834,1.938657,0.7686058565669431,3.3854170000000003,1.6493060000000002,-15.046299999999974,4901.296944449954
2023-10-24 06:42:00,43.46065,1.7939820000000006,0.7630549026993787,3.240741,1.6782399999999997,-18.22919999999999,4901.346944449954
2023-10-24 06:45:00,43.46065,1.765047,0.75492016475076,3.1828699999999994,1.6493049999999991,-17.36110000000002,4901.396944449954
2023-10-24 06:48:00,43.46065,1.7361110000000002,0.74675232554724,3.1539339999999996,1.6493049999999991,-19.097199999999987,4901.446944449955
2023-10-24 06:51:00,41.14584,1.765047,0.7862628005187077,3.153936,1.6493049999999991,-18.518599999999992,4901.496944449955
2023-10-24 06:54:00,50.78125,2.054399,0.7993263353686413,3.1828710000000004,1.3310180000000003,-17.650500000000022,4901.546944449955
2023-10-24 06:57:00,55.03472,1.9097220000000004,0.8277875583070512,3.211805,1.5625,-15.9144,4901.596944449955
