Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-24 07:00:00,64.6412,1.6782409999999999,0.8179941304301265,4.774306,3.414351000000001,-14.756999999999948,4901.646944449955
2023-10-24 07:03:00,42.6794,1.7361110000000002,0.6404437179014356,4.542824,2.95139,-17.650499999999965,4901.6969444499555
2023-10-24 07:06:00,33.82523,1.7361110000000002,0.6785864859769422,4.079861,2.5173609999999993,-18.807900000000018,4901.746944449956
2023-10-24 07:09:00,31.51042,1.765047,0.7217224011262732,3.8483799999999997,2.2858789999999996,-19.386599999999987,4901.796944449956
2023-10-24 07:15:00,33.82523,1.8807869999999998,0.7530897289309659,3.4722219999999995,1.7939809999999996,-19.965300000000013,4901.796944449956
2023-10-24 07:18:00,32.69676,1.7939819999999997,0.7296076629927987,3.501157,1.9097210000000002,-18.518500000000017,4901.846944449956
2023-10-24 07:21:00,31.13426,1.8229170000000003,0.8029669002152064,3.5590280000000005,1.9965269999999995,-17.939700000000016,4901.896944449956
2023-10-24 07:24:00,38.0787,1.8807869999999998,0.7530897289309659,3.7905100000000003,2.1122690000000004,-17.93979999999999,4901.946944449956
2023-10-24 07:27:00,39.98843,1.9675919999999998,1.0884967567485448,4.079861,2.633102,-18.229100000000017,4901.996944449957
2023-10-24 07:30:00,40.39352,1.851852,0.6696268455385342,3.993056,2.2858789999999996,-17.93979999999999,4902.046944449957
2023-10-24 07:33:00,41.14584,1.9675919999999998,0.7389513707298518,3.703703,1.9097230000000005,-17.36110000000002,4902.096944449957
2023-10-24 07:36:00,42.30324,1.938657,0.9795165551758912,3.703704,2.170139,-17.65039999999999,4902.146944449957
2023-10-24 07:39:00,48.87153,2.054398,0.8349596503242603,4.9479169999999995,3.1249990000000007,-17.071799999999996,4902.196944449957
2023-10-24 07:42:00,45.77546,1.967593,0.93414508113091,5.150468,3.530095,-17.650499999999965,4902.2469444499575
2023-10-24 07:45:00,51.93866,2.0254629999999993,0.7537801927358633,4.918982,3.067125,-16.782399999999996,4902.296944449958
2023-10-24 07:48:00,51.5625,2.0254629999999993,0.7126771483399161,4.6296289999999996,2.748843,-18.807799999999986,4902.346944449958
2023-10-24 07:51:00,46.15162,1.8807869999999998,0.7530897289309659,4.079861,2.4016200000000003,-17.36110000000002,4902.396944449958
2023-10-24 07:54:00,96.23843,3.4722220000000004,1.4934988445239914,9.085652,6.07639,-12.152799999999957,4902.446944449958
2023-10-24 07:57:00,98.23495,1.9965270000000004,0.9428903001208894,5.35301,3.703703,-8.68059999999997,4902.496944449958
2023-10-24 08:00:00,98.23495,1.9675919999999998,0.8441873686539907,5.324069,3.616897,-9.259299999999996,4902.546944449959
2023-10-24 08:03:00,98.23495,1.8807870000000007,0.8502210924449033,5.1215280000000005,3.5300969999999996,-9.548600000000022,4902.596944449959
2023-10-24 08:06:00,98.23495,1.7361109999999993,0.8074541287196891,4.6296289999999996,3.1828710000000004,-10.127299999999991,4902.646944449959
2023-10-24 08:09:00,98.23495,1.8807870000000007,0.8195449886600462,4.456018,2.835648,-10.41670000000002,4902.696944449959
2023-10-24 08:12:00,98.23495,1.6203700000000003,0.7439069798623346,4.282407,2.922454,-8.969899999999996,4902.746944449959
2023-10-24 08:15:00,98.23495,1.6203700000000003,0.8000746496351614,4.2534719999999995,2.95139,-8.969899999999996,4902.7969444499595
2023-10-24 08:18:00,98.23495,1.765046,0.8160777292238889,4.803241000000001,3.3275510000000006,-8.391300000000001,4902.84694444996
2023-10-24 08:21:00,91.6088,1.6493059999999993,0.8090553632019294,4.6875,3.3564819999999997,-8.969899999999996,4902.89694444996
2023-10-24 08:24:00,71.58565,1.5335650000000003,0.7460636176914697,4.4270830000000005,3.1828699999999994,-8.68059999999997,4902.94694444996
2023-10-24 08:27:00,67.36111,2.0254629999999993,0.8270811501294948,4.340278,2.546296000000001,-10.127299999999991,4902.99694444996
2023-10-24 08:30:00,92.82407,2.34375,0.9820890025008792,4.77431,2.7199100000000005,-8.391200000000026,4903.04694444996
2023-10-24 08:33:00,98.23495,3.2696759999999996,1.3032220850039031,6.307873999999999,3.3854179999999996,-8.68059999999997,4903.096944449961
2023-10-24 08:36:00,98.23495,3.7905089999999992,1.1730082431805586,6.828703,3.2118040000000008,-7.8125,4903.146944449961
2023-10-24 08:39:00,98.23495,3.3854170000000003,1.1301827679508627,6.365738,3.1828710000000004,-9.548599999999993,4903.196944449961
2023-10-24 08:42:00,98.23495,3.29861,1.1095935161042452,6.192128,3.0960680000000007,-11.28479999999999,4903.246944449961
2023-10-24 08:45:00,98.23495,3.182869,1.1260370360479393,6.3368079999999996,3.3854190000000006,-9.837999999999994,4903.296944449961
2023-10-24 08:48:00,98.23495,3.2696749999999994,1.1893458269404271,6.221069,3.2118040000000008,-9.548599999999993,4903.3469444499615
2023-10-24 08:51:00,98.23495,3.240741,1.1402776860400425,6.22107,3.2118089999999997,-10.127299999999991,4903.396944449962
2023-10-24 08:54:00,98.23495,3.2118059999999993,1.133179322619445,6.163189999999999,3.182874000000001,-9.837999999999965,4903.446944449962
2023-10-24 08:57:00,98.23495,2.951389,1.0685024401757233,6.047453999999999,3.3275450000000006,-8.680499999999995,4903.496944449962
2023-10-24 09:00:00,98.23495,2.922454,1.1386204577418235,6.0763940000000005,3.4432899999999993,-7.523199999999974,4903.546944449962
2023-10-24 09:03:00,98.23495,2.6620360000000005,1.0691718151693381,5.989578,3.6169019999999996,-6.076400000000035,4903.596944449962
2023-10-24 09:06:00,98.23495,2.8935180000000003,1.1309742645934422,6.365738,3.7615700000000007,-7.233799999999974,4903.646944449963
2023-10-24 09:09:00,98.23495,2.6041659999999993,0.9802987435722192,6.018523,3.645837,-5.497600000000034,4903.696944449963
2023-10-24 09:12:00,98.23495,2.2858799999999997,0.9324432621279037,5.700233,3.674773,-4.918900000000008,4903.746944449963
2023-10-24 09:15:00,98.23495,2.546296,1.002535036540693,5.700227999999999,3.414351999999999,-8.1019,4903.796944449963
2023-10-24 09:18:00,98.23495,2.8067130000000002,1.0710094596031043,5.873838,3.3275449999999998,-8.1019,4903.846944449963
2023-10-24 09:21:00,98.23495,2.8645829999999997,1.1233109655247462,6.0763929999999995,3.5011600000000005,-7.233799999999974,4903.8969444499635
2023-10-24 09:24:00,98.23495,2.951389,1.1084157835968649,6.250004000000001,3.559025000000001,-7.8125,4903.946944449964
2023-10-24 09:27:00,98.23495,2.748843,1.0173473973018319,6.0763940000000005,3.559031,-6.6551000000000045,4903.996944449964
2023-10-24 09:30:00,98.23495,2.6620369999999998,1.0331545262305666,5.960644,3.5590270000000004,-7.8125,4904.046944449964
2023-10-24 09:33:00,98.23495,2.9513890000000007,1.1084291966405717,5.902774,3.211804999999999,-8.39119999999997,4904.096944449964
2023-10-24 09:36:00,98.23495,3.038195,1.0901890345432796,6.13426,3.3275449999999998,-8.68059999999997,4904.146944449964
2023-10-24 09:39:00,98.23495,3.038194,1.09018878549805,5.989584,3.1828699999999994,-8.101800000000026,4904.196944449965
2023-10-24 09:42:00,98.23495,3.298609999999999,1.1966290739271241,6.134253999999999,3.096064,-9.837999999999994,4904.246944449965
2023-10-24 09:45:00,98.23495,3.414352,1.1370210436911943,6.10532,2.8935180000000003,-10.706000000000017,4904.296944449965
2023-10-24 09:48:00,98.23495,3.4722219999999995,1.1967057484637371,5.989584,2.748842,-8.969799999999992,4904.346944449965
2023-10-24 09:51:00,98.23495,3.501158,1.247133312918781,6.105319,2.8645809999999994,-11.863400000000013,4904.396944449965
2023-10-24 09:54:00,98.23495,3.530093,1.2106859041505247,6.047458,2.7488449999999993,-11.574100000000016,4904.4469444499655
2023-10-24 09:57:00,98.23495,3.4722230000000005,1.1967059904637727,5.9895830000000005,2.7488399999999995,-11.574099999999987,4904.496944449966
2023-10-24 10:00:00,98.23495,3.038194,1.09018878549805,5.9895830000000005,3.182869,-8.39119999999997,4904.546944449966
2023-10-24 10:03:00,98.23495,2.633102,0.9877444147907244,5.671297000000001,3.2696750000000003,-5.7871000000000095,4904.596944449966
2023-10-24 10:06:00,98.23495,2.4884259999999996,1.021986791485324,5.642366,3.4432899999999993,-5.787099999999953,4904.646944449966
2023-10-24 10:09:00,98.23495,2.633102,1.0613483533744765,5.758101999999999,3.4143499999999998,-3.182800000000043,4904.696944449966
2023-10-24 10:12:00,98.23495,2.748842,1.0924788263090206,6.0474570000000005,3.5879649999999996,-5.208300000000008,4904.746944449967
2023-10-24 10:15:00,98.23495,2.922453,1.1009784023414955,5.960647000000001,3.2986140000000006,-6.6551000000000045,4904.796944449967
2023-10-24 10:18:00,98.23495,2.8645830000000005,1.0860145331878486,6.307872,3.7036989999999994,-6.076400000000035,4904.846944449967
2023-10-24 10:21:00,98.23495,2.430556,0.8966099478915853,5.295143,3.0671269999999993,-6.076400000000035,4904.896944449967
2023-10-24 10:24:00,98.23495,2.633101,0.9877441577909977,5.49769,3.096069,-7.8125,4904.946944449967
2023-10-24 10:27:00,98.23495,2.9513890000000007,1.1084291966405717,6.076384,3.385414999999999,-6.6551000000000045,4904.9969444499675
2023-10-24 10:30:00,98.23495,3.038194,1.1306843163222222,6.394673999999999,3.6168999999999993,-5.786999999999978,4905.046944449968
2023-10-24 10:33:00,98.23495,2.922454,1.1009653107446202,6.39468,3.7326360000000003,-6.944500000000005,4905.096944449968
2023-10-24 10:36:00,98.23495,2.8935180000000003,1.0539673920887331,6.221069,3.559030999999999,-6.365700000000004,4905.146944449968
2023-10-24 10:39:00,98.23495,2.806712,1.0320447971358533,6.192134,3.6169019999999996,-6.365799999999979,4905.196944449968
2023-10-24 10:42:00,98.23495,2.8935180000000003,1.0935114167269306,6.105324,3.472226,-6.365799999999979,4905.246944449968
2023-10-24 10:45:00,98.23495,2.9803240000000004,1.115850030880736,6.192134,3.47222,-6.365700000000004,4905.296944449969
2023-10-24 10:48:00,98.23495,3.009259,1.0829751756112296,6.221064000000001,3.4432850000000004,-6.076399999999978,4905.346944449969
2023-10-24 10:51:00,98.23495,2.8645830000000005,1.0466761868843921,6.134264000000001,3.5011609999999997,-5.497700000000009,4905.396944449969
2023-10-24 10:54:00,98.23495,2.8645830000000005,1.0860277544832577,6.047454000000001,3.4432910000000003,-5.7871000000000095,4905.446944449969
2023-10-24 10:57:00,98.23495,3.096064,1.061086348398684,6.278938,3.385414000000001,-7.233800000000031,4905.496944449969
2023-10-24 11:00:00,98.23495,3.0381940000000007,1.090203194336692,6.076384,3.26968,-6.076300000000003,4905.5469444499695
2023-10-24 11:03:00,98.23495,2.8935180000000003,1.0539673920887331,5.844908,3.1828699999999994,-7.233899999999949,4905.59694444997
2023-10-24 11:06:00,98.23495,2.8645830000000005,1.0860277544832577,5.700228000000001,3.0960650000000003,-6.944399999999973,4905.64694444997
2023-10-24 11:09:00,98.23495,3.125,1.0680539497324386,5.815974000000001,2.8935139999999997,-9.259299999999996,4905.69694444997
2023-10-24 11:12:00,98.23495,3.2696760000000005,1.189360176797323,6.018514,3.009257999999999,-8.680499999999995,4905.74694444997
2023-10-24 11:15:00,98.23495,3.327546,1.1164691504016957,6.1053239999999995,2.980328,-9.259200000000021,4905.79694444997
2023-10-24 11:18:00,98.23495,3.0960650000000003,1.1045717265705102,5.873844,3.0092589999999992,-8.969900000000024,4905.846944449971
2023-10-24 11:21:00,98.23495,3.096064,1.1045714785423018,5.844908,2.9803239999999995,-9.259200000000021,4905.896944449971
2023-10-24 11:24:00,98.23495,3.1539339999999996,1.1188960695182455,5.815973,2.8935189999999995,-9.259200000000021,4905.946944449971
2023-10-24 11:27:00,98.23495,3.2696750000000003,1.1473919165748605,5.815967,2.777782,-9.548599999999965,4905.996944449971
2023-10-24 11:30:00,98.23495,3.327547,1.1615362683189832,5.960653,2.864585999999999,-9.837900000000047,4906.046944449971
2023-10-24 11:33:00,98.23495,3.327546,1.1615360241115302,6.278938,3.1828719999999997,-8.680500000000052,4906.0969444499715
2023-10-24 11:36:00,98.23495,3.29861,1.1966290739271241,6.539348,3.501158,-7.523200000000031,4906.146944449972
2023-10-24 11:39:00,98.23495,3.182869,1.0345641831152508,6.192128,3.182869,-7.233799999999974,4906.196944449972
2023-10-24 11:42:00,98.23495,3.038194,1.1306843163222222,6.076388,3.2986139999999997,-6.944399999999973,4906.246944449972
2023-10-24 11:45:00,98.23495,3.0671290000000004,1.0973874887179518,6.134258000000001,3.298609,-5.787000000000035,4906.296944449972
2023-10-24 11:48:00,98.23495,3.1539339999999996,1.1188960695182455,6.134258000000001,3.2118040000000008,-7.523199999999974,4906.346944449972
2023-10-24 11:51:00,98.23495,3.1539339999999996,1.0750231164511126,6.192128,3.240744000000001,-6.076399999999978,4906.396944449973
2023-10-24 11:54:00,98.23495,3.125,1.0680695668126734,6.2789340000000005,3.356484000000001,-5.786999999999978,4906.446944449973
2023-10-24 11:57:00,98.23495,3.096064,1.1045714785423018,6.250004,3.385419999999999,-8.1019,4906.496944449973
2023-10-24 12:00:00,98.23495,3.0381940000000007,1.0471099932290397,6.134264000000001,3.298609999999999,-6.944499999999948,4906.546944449973
2023-10-24 12:03:00,98.23495,2.9803240000000004,1.0757607344201785,6.018514,3.26968,-7.233800000000031,4906.596944449973
2023-10-24 12:06:00,98.23495,2.951389,1.0685166450623644,6.018514,3.2986150000000007,-7.233800000000031,4906.6469444499735
2023-10-24 12:09:00,98.23495,3.0381940000000007,3.9404580348155585,1.3020830000000005,3.26968,-7.233799999999974,4906.696944449974
2023-10-24 12:12:00,98.23495,3.2696750000000003,1.0546513156796078,6.423614,3.3275489999999994,-7.233799999999974,4906.746944449974
2023-10-24 12:15:00,98.23495,3.0960650000000003,1.0610865894299635,6.250004000000001,3.3564789999999993,-5.497600000000034,4906.796944449974
2023-10-24 12:18:00,98.23495,3.2696760000000005,1.1893460784040992,6.423614000000001,3.4143480000000004,-7.8125,4906.846944449974
2023-10-24 12:21:00,98.23495,3.2407399999999997,1.1402774404438478,6.6261540000000005,3.6168940000000003,-8.391200000000026,4906.896944449974
2023-10-24 12:24:00,98.23495,3.385416,1.0812826017605026,6.915503999999999,3.703707999999999,-7.5230999999999995,4906.946944449975
2023-10-24 12:27:00,98.23495,3.096064,1.0611018926045954,6.423608,3.530094,-8.39119999999997,4906.996944449975
2023-10-24 12:30:00,98.23495,3.2696750000000003,1.1473769743034865,6.365744,3.3275489999999994,-7.523199999999974,4907.046944449975
2023-10-24 12:33:00,98.23495,3.2696749999999994,1.1026894712642155,6.452548999999999,3.385414000000001,-7.523200000000031,4907.096944449975
2023-10-24 12:36:00,98.23495,3.1828699999999994,1.1260372825986897,6.278934,3.3275440000000014,-7.5230999999999995,4907.146944449975
2023-10-24 12:39:00,98.23495,3.1828699999999994,1.126037282598687,6.307874,3.356484,-8.680499999999995,4907.1969444499755
2023-10-24 12:42:00,98.23495,3.2407400000000006,1.140277440443851,6.423608,3.4143480000000004,-7.5230999999999995,4907.246944449976
2023-10-24 12:45:00,98.23495,3.3854170000000003,1.1301827679508598,6.510414000000001,3.327546999999999,-7.233799999999974,4907.296944449976
2023-10-24 12:48:00,98.23495,3.2407400000000006,1.0479680026505387,6.394678000000001,3.327548,-7.8125,4907.346944449976
2023-10-24 12:51:00,98.23495,3.2986109999999993,1.1095937539375413,6.336803,3.240742000000001,-8.391200000000026,4907.396944449976
2023-10-24 12:54:00,98.23495,3.4432869999999998,1.2327698613262354,6.510413,3.327546,-8.680499999999995,4907.446944449976
2023-10-24 12:57:00,98.23495,3.414352,1.225568659862247,6.481478,3.327546,-6.94440000000003,4907.496944449977
2023-10-24 13:00:00,98.23495,3.298611,1.061322736475727,6.481478,3.356477,-7.8125,4907.546944449977
2023-10-24 13:03:00,98.23495,3.3564819999999997,1.1233322640876402,6.539348,3.3854159999999993,-8.101799999999969,4907.596944449977
2023-10-24 13:06:00,98.23495,3.298611,1.1095777047411446,6.452547999999999,3.356477,-7.8125,4907.646944449977
2023-10-24 13:09:00,98.23495,3.298611,1.1544632780909023,6.481478,3.4143469999999994,-7.523200000000031,4907.696944449977
2023-10-24 13:12:00,98.23495,3.2407400000000006,1.182062654036799,6.510418,3.5300879999999992,-6.365799999999979,4907.7469444499775
2023-10-24 13:15:00,98.23495,3.0671290000000004,1.054105169410559,6.510418,3.645829,-5.786999999999978,4907.796944449978
2023-10-24 13:18:00,98.23495,2.922453,1.1009650529716906,6.394678000000001,3.732635000000001,-6.365800000000036,4907.846944449978
2023-10-24 13:21:00,98.23495,2.8935190000000004,1.053967643797618,6.307874,3.645834999999999,-7.5230999999999995,4907.896944449978
2023-10-24 13:24:00,98.23495,2.9803240000000004,1.0757464613009122,6.192134,3.4432899999999993,-6.076300000000003,4907.946944449978
2023-10-24 13:27:00,98.23495,2.9513890000000007,1.1084291966405717,6.163194,3.472224999999999,-6.6551000000000045,4907.996944449978
2023-10-24 13:30:00,98.23495,3.125,1.1117411914301099,6.510414,3.616894000000001,-8.39119999999997,4908.046944449979
2023-10-24 13:33:00,98.23495,3.038195,1.0901890345432796,6.307874,3.5011589999999995,-7.8125,4908.096944449979
2023-10-24 13:36:00,98.23495,2.9803240000000004,1.0330921628641685,6.163194,3.38542,-7.523199999999974,4908.146944449979
2023-10-24 13:39:00,98.23495,3.0671290000000004,1.0973874887179518,6.221069,3.385419999999999,-6.65500000000003,4908.196944449979
2023-10-24 13:42:00,98.23495,3.211805,1.1331642662673167,6.394679,3.4143539999999994,-6.94440000000003,4908.246944449979
2023-10-24 13:51:00,98.23495,3.211805,1.1331642662673167,6.423614000000001,3.443289,-6.94440000000003,4908.396944449979
2023-10-24 13:54:00,98.23495,3.182869,1.1260370360479393,6.423608,3.472219000000001,-7.8125,4908.446944449979
2023-10-24 13:57:00,98.23495,3.0671290000000004,1.0973874887179518,6.278938,3.443288999999999,-6.944500000000005,4908.496944449979
2023-10-24 14:00:00,98.23495,2.9513880000000006,0.980433521336963,6.105328,3.3275499999999996,-8.1019,4908.5469444499795
2023-10-24 14:03:00,98.23495,2.922453,1.0612426538916993,6.0763929999999995,3.385419999999999,-7.5230999999999995,4908.59694444998
2023-10-24 14:06:00,98.23495,3.0671290000000004,1.1380712346100528,6.076388,3.269678999999999,-7.523200000000031,4908.64694444998
2023-10-24 14:09:00,98.23495,3.0671290000000004,1.0541206404920005,5.931708,3.0671290000000004,-8.1019,4908.69694444998
2023-10-24 14:12:00,98.23495,3.0671290000000004,1.0973874887179518,6.134258000000001,3.298609,-8.39119999999997,4908.74694444998
2023-10-24 14:15:00,98.23495,2.922453,1.0190004479754327,6.047452999999999,3.3275499999999996,-7.523199999999974,4908.79694444998
2023-10-24 14:18:00,98.23495,2.922453,1.0612567902898649,5.960642999999999,3.26968,-6.076399999999978,4908.846944449981
2023-10-24 14:21:00,98.23495,2.9803239999999995,1.0757464613009118,6.0763929999999995,3.3275489999999994,-8.68059999999997,4908.896944449981
2023-10-24 14:24:00,98.23495,2.8645829999999997,1.0048491443530851,5.873842999999999,3.21181,-7.5230999999999995,4908.946944449981
2023-10-24 14:27:00,98.23495,2.922453,1.0189853464362248,6.018523,3.298609999999999,-6.944500000000005,4908.996944449981
2023-10-24 14:30:00,98.23495,3.038195,1.0471102352278374,6.250004000000001,3.4143489999999996,-7.233799999999974,4909.046944449981
2023-10-24 14:33:00,98.23495,2.922454,0.9736065981919986,6.0763940000000005,3.3275500000000005,-8.680499999999995,4909.0969444499815
2023-10-24 14:36:00,98.23495,2.922453,1.0189853464362248,6.047458000000001,3.3275449999999998,-7.5230999999999995,4909.146944449982
2023-10-24 14:39:00,98.23495,2.8935180000000003,1.011917350580601,6.047458000000001,3.3564799999999995,-8.391200000000026,4909.196944449982
2023-10-24 14:42:00,98.23495,2.7777770000000004,1.063474081351287,6.047449,3.530092,-7.233800000000031,4909.246944449982
2023-10-24 14:45:00,98.23495,2.7488420000000007,0.9763600460697271,5.989584,3.4432919999999996,-7.233800000000031,4909.296944449982
2023-10-24 14:48:00,98.23495,2.7777780000000005,1.0634743420700978,5.873844,3.3564859999999994,-8.391200000000026,4909.346944449982
2023-10-24 14:51:00,98.23495,2.7777780000000005,0.9834916115312001,6.0763940000000005,3.501155999999999,-7.523200000000031,4909.396944449983
2023-10-24 14:54:00,98.23495,2.8067130000000002,1.032045050532774,5.989584000000001,3.414351,-7.523199999999974,4909.446944449983
2023-10-24 14:57:00,98.23495,2.6909730000000005,1.0407620695507094,5.931714,3.5011609999999997,-6.365700000000004,4909.496944449983
2023-10-24 15:00:00,98.23495,3.009259,1.040115960829398,5.931714,3.1250050000000007,-8.1019,4909.546944449983
2023-10-24 15:03:00,98.23495,2.748842,1.0173471427389982,6.0185189999999995,3.501157000000001,-6.6551000000000045,4909.596944449983
2023-10-24 15:06:00,98.23495,2.8067130000000002,1.032045050532774,5.787034000000001,3.2118010000000004,-8.391300000000001,4909.6469444499835
2023-10-24 15:09:00,98.23495,2.922454,1.1009786601166296,6.018514,3.3564799999999995,-7.8125,4909.696944449984
2023-10-24 15:12:00,98.23495,2.835649,0.9977507836658537,5.9317139999999995,3.298615,-7.233799999999974,4909.746944449984
2023-10-24 15:15:00,98.23495,2.8645830000000005,1.0860277544832577,5.902774,3.2986109999999993,-6.94440000000003,4909.796944449984
2023-10-24 15:18:00,98.23495,2.8935180000000003,1.011917350580601,5.902779000000001,3.2118009999999995,-8.391200000000026,4909.846944449984
2023-10-24 15:21:00,98.23495,2.9513880000000006,1.0685021895538633,6.047458000000001,3.3275499999999996,-8.39119999999997,4909.896944449984
2023-10-24 15:24:00,98.23495,2.922453,1.0189853464362248,6.047458000000001,3.3275449999999998,-5.786999999999978,4909.946944449985
2023-10-24 15:27:00,98.23495,2.8645830000000005,1.0466761868843921,5.960648000000001,3.3275449999999998,-7.233799999999974,4909.996944449985
2023-10-24 15:30:00,98.23495,2.8645830000000005,1.0048491443530851,5.902778,3.2407449999999995,-7.523199999999974,4910.046944449985
2023-10-24 15:33:00,98.23495,2.5752309999999996,0.9331191037295186,5.7291680000000005,3.356477,-6.944399999999973,4910.096944449985
2023-10-24 15:36:00,98.23495,2.6041659999999993,0.9802987435722218,5.873842999999999,3.501157000000001,-7.8125,4910.146944449985
2023-10-24 15:39:00,98.23495,2.8067130000000002,1.1079437256896505,6.539348,4.021995,-7.8125,4910.1969444499855
2023-10-24 15:42:00,98.23495,2.8935190000000004,1.0539817114548051,6.018514,3.356485,-7.233799999999974,4910.246944449986
2023-10-24 15:45:00,98.23495,2.922454,1.1009786601166296,5.873844,3.21181,-8.68059999999997,4910.296944449986
2023-10-24 15:48:00,98.23495,2.633101,0.9475961624755942,5.758103,3.3275419999999993,-7.5230999999999995,4910.346944449986
2023-10-24 15:51:00,98.23495,2.517361,0.9185848701021759,5.758098,3.4432870000000007,-7.8125,4910.396944449986
2023-10-24 15:54:00,98.23495,2.4594900000000006,0.9039627257885202,5.758098,3.501158,-7.523200000000031,4910.446944449986
2023-10-24 15:57:00,98.23495,1.9386580000000002,0.9528969286443448,5.700234,4.137736,-7.5230999999999995,4910.496944449987
2023-10-24 16:00:00,98.23495,1.938657,0.8670930319869207,5.5555579999999996,3.906251,-8.101800000000026,4910.546944449987
2023-10-24 16:03:00,98.23495,2.1990730000000003,0.9416078248566921,5.642358,3.732635,-6.654999999999973,4910.596944449987
2023-10-24 16:06:00,98.23495,2.054398,0.9004896038364771,5.5555579999999996,3.7905100000000003,-8.39119999999997,4910.646944449987
2023-10-24 16:09:00,98.23495,1.765047,0.8160719865602054,5.266204,3.7905070000000007,-6.365700000000004,4910.696944449987
2023-10-24 16:12:00,98.23495,1.7361110000000002,0.8074511307417886,5.324078,3.8773170000000006,-7.233800000000031,4910.7469444499875
2023-10-24 16:15:00,98.23495,1.5046299999999997,0.8140249494036962,4.976853,3.8483840000000002,-7.5230999999999995,4910.796944449988
2023-10-24 16:18:00,98.23495,1.5625,0.754951193886212,5.0347230000000005,3.7615740000000004,-8.101800000000026,4910.846944449988
2023-10-24 16:21:00,98.23495,1.3888890000000007,0.7984435412751544,4.918982000000001,3.9351849999999997,-6.944399999999973,4910.896944449988
2023-10-24 16:24:00,98.23495,1.3310180000000003,0.7321365898716014,4.6875,3.703704,-6.076300000000003,4910.946944449988
2023-10-24 16:27:00,98.23495,1.5046290000000004,0.7637334210891185,4.716436000000001,3.530094,-8.680600000000027,4910.996944449988
2023-10-24 16:30:00,98.23495,1.5335640000000001,0.8235764323339483,4.803241,3.6458329999999997,-7.233800000000031,4911.046944449989
2023-10-24 16:33:00,98.23495,1.4467590000000001,0.745297236505335,4.74537,3.616899000000001,-6.94440000000003,4911.096944449989
2023-10-24 16:36:00,98.23495,1.5914350000000006,0.7638004027080186,4.629629,3.327547,-6.654999999999973,4911.146944449989
2023-10-24 16:39:00,98.23495,1.186343,0.7053545675995727,4.427084000000001,3.616898,-6.944499999999948,4911.196944449989
2023-10-24 16:42:00,98.23495,1.1574080000000002,0.6951065203434625,4.427084000000001,3.6458329999999997,-6.6551000000000045,4911.246944449989
2023-10-24 16:45:00,98.23495,1.1284720000000004,0.6847879229677057,4.398148,3.645834,-6.076399999999978,4911.2969444499895
2023-10-24 16:48:00,93.98148,1.0995369999999998,0.6526677741424816,4.369213,3.616899,-7.233800000000031,4911.34694444999
2023-10-24 16:51:00,98.23495,1.1574080000000002,0.716614038803212,4.253472,3.501158,-6.076300000000003,4911.39694444999
2023-10-24 16:54:00,95.92014,1.0127310000000005,0.6427465924676121,4.2245360000000005,3.5879630000000002,-5.786999999999978,4911.44694444999
2023-10-24 16:57:00,82.37847,0.78125,0.6587448137196776,4.195602000000001,3.964119,-4.918999999999983,4911.49694444999
2023-10-24 17:00:00,65.79861,0.6365740000000004,0.6219958414038693,4.108796,4.079861999999999,-8.680600000000027,4911.54694444999
2023-10-24 17:03:00,60.79282,1.0127310000000005,0.6427465924676121,4.07986,3.4432869999999998,-10.416600000000017,4911.596944449991
2023-10-24 17:06:00,58.85417,1.157407,0.626170882885567,4.02199,3.1539350000000006,-11.863400000000013,4911.646944449991
2023-10-24 17:09:00,55.38194,1.070602,0.6201988635644784,3.993056,3.2407400000000006,-11.863400000000013,4911.696944449991
2023-10-24 17:12:00,58.47801,1.0995369999999998,0.6301993044518429,3.9641199999999994,3.1828710000000004,-12.731500000000011,4911.746944449991
2023-10-24 17:15:00,55.78704,1.070601,0.5971357889637409,3.877314,3.0960660000000004,-13.020800000000008,4911.796944449991
2023-10-24 17:18:00,57.55208,1.0995370000000007,0.6068818925792994,3.9641200000000003,3.153936,-12.44210000000001,4911.8469444499915
2023-10-24 17:21:00,58.47801,1.2442130000000002,0.6021877718188243,3.7615740000000004,2.748843,-12.442099999999982,4911.896944449992
2023-10-24 17:24:00,57.69676,1.2442130000000002,0.702810941652723,3.9351850000000006,3.038195,-13.310100000000034,4911.946944449992
2023-10-24 17:27:00,57.69676,1.2442130000000002,0.6290371378827782,3.993056,3.0092600000000003,-12.442099999999982,4911.996944449992
2023-10-24 17:30:00,60.79282,1.0127310000000005,0.5774292578619341,3.703703,2.9803249999999997,-12.442199999999985,4912.046944449992
2023-10-24 17:33:00,60.41667,0.6076389999999998,0.5159757346738961,3.240741,3.0671299999999997,-11.284700000000015,4912.096944449992
2023-10-24 17:36:00,53.09606,0.6365740000000004,0.5288533092120148,3.3854170000000003,3.1828709999999996,-13.888900000000007,4912.146944449993
2023-10-24 17:39:00,46.90393,0.7233790000000004,0.5309816830085795,3.616898,3.2696769999999997,-14.756999999999977,4912.196944449993
2023-10-24 17:42:00,43.08449,0.9259259999999996,0.5472854692677436,3.616897999999999,2.9803240000000004,-16.493100000000027,4912.246944449993
2023-10-24 17:45:00,49.82639,1.0416669999999995,0.5124069495692021,3.501158,2.6620370000000007,-15.335700000000031,4912.296944449993
2023-10-24 17:48:00,49.62384,0.9259259999999996,0.5690370194214638,3.616897999999999,3.0092600000000003,-15.914299999999969,4912.346944449993
2023-10-24 17:51:00,46.52778,0.9259259999999996,0.547284702889178,3.645834,3.009259,-15.046299999999974,4912.3969444499935
2023-10-24 17:54:00,50.0,1.0416669999999995,0.563553471694771,3.5590279999999996,2.7777769999999995,-15.625,4912.446944449994
2023-10-24 17:57:00,41.89815,0.8680559999999993,0.5267594392880599,3.3564819999999997,2.7777770000000004,-17.07170000000002,4912.496944449994
2023-10-24 18:00:00,40.36459,0.9548609999999993,0.5344842097359044,3.414351999999999,2.719908,-17.650499999999965,4912.546944449994
2023-10-24 18:03:00,42.30324,1.0127309999999996,0.5033980933841782,3.385416,2.5752319999999997,-17.361099999999965,4912.596944449994
2023-10-24 18:06:00,69.27083,1.5335649999999994,0.6574949446456927,3.2986109999999993,1.9675919999999998,-13.310199999999952,4912.646944449994
2023-10-24 18:09:00,78.15394,1.1863419999999998,0.6106304281918021,3.2986109999999993,2.372686,-9.259200000000021,4912.696944449995
2023-10-24 18:12:00,63.10764,0.8391200000000003,0.5959972618560002,3.3854170000000003,2.951389,-10.127299999999991,4912.746944449995
2023-10-24 18:15:00,56.94444,1.0416670000000003,0.6101262727756447,3.6458340000000007,2.922452999999999,-12.73150000000004,4912.796944449995
2023-10-24 18:18:00,56.53935,1.0995370000000007,0.5825767958146756,3.5590280000000005,2.719906999999999,-11.863499999999988,4912.846944449995
2023-10-24 18:21:00,58.10185,1.2442130000000002,0.6021877718188243,3.414351,2.4016199999999994,-12.442199999999957,4912.896944449995
2023-10-24 18:24:00,56.53935,1.1863419999999998,0.6106295413144983,3.385416,2.4594899999999997,-13.020800000000008,4912.9469444499955
2023-10-24 18:27:00,58.85417,1.3310180000000003,0.6825875953465698,3.5879630000000002,2.546296,-12.442099999999982,4912.996944449996
2023-10-24 18:30:00,61.95023,1.1284720000000004,0.6165595949735212,3.616897,2.7777779999999996,-10.416699999999992,4913.046944449996
2023-10-24 18:33:00,57.3206,1.1284719999999995,0.6401264286917624,3.732639,2.922454,-11.284699999999987,4913.096944449996
2023-10-24 18:36:00,55.78704,1.2152779999999996,0.6452079267587368,3.7905100000000003,2.864584,-12.731400000000008,4913.146944449996
2023-10-24 18:39:00,60.41667,1.3888889999999998,0.6161898294798931,3.5879630000000002,2.4016200000000003,-11.863399999999956,4913.196944449996
2023-10-24 18:42:00,64.29398,1.3888889999999998,0.6161898294798931,3.4432869999999998,2.256944,-11.574099999999987,4913.246944449997
2023-10-24 18:45:00,63.10764,1.1863419999999998,0.6597796461662173,3.4722220000000004,2.6041670000000003,-10.127299999999991,4913.296944449997
2023-10-24 18:48:00,71.58565,1.359953,0.7172784278773071,3.8773139999999993,2.835649,-10.70599999999996,4913.346944449997
2023-10-24 18:51:00,71.58565,1.2152769999999995,0.6695105109597422,4.02199,3.125001000000001,-10.127299999999991,4913.396944449997
2023-10-24 18:54:00,66.2037,1.1284719999999995,0.6401264286917624,3.9351849999999997,3.125,-11.284699999999987,4913.446944449997
2023-10-24 18:57:00,57.69676,1.070601,0.6201992987166196,3.732639,2.9803249999999997,-12.731499999999983,4913.4969444499975
2023-10-24 19:00:00,58.44907,1.2442130000000002,0.6290371378827782,3.616897,2.633101,-12.442100000000039,4913.546944449998
2023-10-24 19:03:00,61.16898,1.1863419999999998,0.6106304281918021,3.4432869999999998,2.5173620000000003,-10.995400000000018,4913.596944449998
2023-10-24 19:06:00,57.69676,1.1284720000000004,0.5919905057573014,3.414352,2.546297,-11.574099999999987,4913.646944449998
2023-10-24 19:09:00,60.41667,1.1574080000000002,0.6261703742977538,3.501158,2.633101,-11.284699999999987,4913.696944449998
2023-10-24 19:12:00,66.57986,1.1863420000000007,0.5843251918206462,3.4432860000000005,2.4884259999999996,-10.706000000000017,4913.746944449998
2023-10-24 19:15:00,66.57986,1.070602,0.6201996455373179,3.3564819999999997,2.6041669999999995,-10.127299999999991,4913.796944449999
2023-10-24 19:18:00,60.79282,1.0127310000000005,0.5774276684350084,3.4722230000000005,2.748843,-12.152800000000013,4913.846944449999
2023-10-24 19:21:00,60.79282,1.2152780000000005,0.6452079267587371,3.4432870000000007,2.5173609999999993,-12.152800000000013,4913.896944449999
2023-10-24 19:24:00,61.16898,1.157407,0.6013398111004385,3.3564810000000005,2.4594899999999997,-12.73150000000004,4913.946944449999
2023-10-24 19:27:00,56.94444,1.1284720000000004,0.640127227603709,3.414351,2.6041670000000003,-13.020800000000008,4913.996944449999
2023-10-24 19:30:00,60.41667,1.2152780000000005,0.6452070697826118,3.4722230000000005,2.546296,-11.574099999999987,4914.0469444499995
2023-10-24 19:33:00,60.79282,1.1863419999999998,0.6106304281918021,3.501157,2.5752320000000006,-10.127399999999966,4914.09694445
2023-10-24 19:36:00,53.84838,1.1574079999999993,0.6261720536543719,3.3564809999999996,2.4884260000000005,-13.020800000000008,4914.14694445
2023-10-24 19:39:00,54.62963,1.1863419999999998,0.6106304281918021,3.3275449999999998,2.4016200000000003,-12.731499999999983,4914.19694445
2023-10-24 19:42:00,58.8831,0.9259260000000005,0.5246394448409867,2.922453,2.256944,-12.442099999999982,4914.24694445
2023-10-24 19:45:00,64.26505,0.7233799999999997,0.4934264972167738,2.8067129999999993,2.4016199999999994,-10.416699999999992,4914.29694445
2023-10-24 19:48:00,61.57407,0.7233799999999997,0.4934264972167738,2.8935189999999995,2.4884259999999996,-10.416699999999992,4914.346944450001
2023-10-24 19:51:00,61.54514,0.9259260000000005,0.5472854692677425,3.0381940000000007,2.4016199999999994,-10.416699999999992,4914.396944450001
2023-10-24 19:54:00,61.19792,0.868055,0.5267605750671468,3.009258,2.430556,-12.152700000000038,4914.446944450001
2023-10-24 19:57:00,60.41667,0.8969909999999999,0.5370684489074189,3.0092589999999992,2.4016200000000003,-10.127299999999991,4914.496944450001
2023-10-24 20:00:00,61.95023,1.0127319999999997,0.5293375076629311,3.1828699999999994,2.4016199999999994,-10.706099999999992,4914.546944450001
2023-10-24 20:03:00,63.51273,0.9259259999999996,0.5246386449986057,3.0960650000000003,2.430555,-11.574000000000012,4914.5969444500015
2023-10-24 20:06:00,61.19792,0.9259259999999996,0.5900163914163502,3.125,2.546297,-10.995300000000043,4914.646944450002
2023-10-24 20:09:00,58.47801,0.9548610000000002,0.5794357301644776,3.2696759999999996,2.633101999999999,-11.574099999999987,4914.696944450002
2023-10-24 20:12:00,60.79282,1.070601,0.5730994372839175,3.327546,2.5173620000000003,-10.995400000000018,4914.746944450002
2023-10-24 20:15:00,61.19792,1.0995369999999998,0.6068810705766486,3.1828699999999994,2.3726850000000006,-9.838000000000022,4914.796944450002
2023-10-24 20:18:00,56.56829,0.9837959999999999,0.5674618298731664,3.038194,2.34375,-12.731499999999983,4914.846944450002
2023-10-24 20:21:00,58.8831,1.0127309999999996,0.5774292578619338,3.038194,2.3148160000000004,-11.573999999999955,4914.896944450003
2023-10-24 20:24:00,61.95023,1.157407,0.6013406887441558,3.182869,2.2858790000000004,-11.574099999999987,4914.946944450003
2023-10-24 20:27:00,62.73148,1.0416659999999993,0.6321120210400627,3.211805,2.5173620000000003,-11.574099999999987,4914.996944450003
2023-10-24 20:30:00,56.94444,0.868055,0.5684149441527628,3.327547,2.8067129999999993,-11.284699999999987,4915.046944450003
2023-10-24 20:33:00,55.38194,0.8680559999999993,0.547960321387066,3.327546,2.7777770000000004,-11.284699999999987,4915.096944450003
2023-10-24 20:36:00,60.04051,0.983797,0.5442497026132841,3.211806,2.4884260000000005,-11.574099999999987,4915.1469444500035
2023-10-24 20:39:00,61.95023,1.0127319999999997,0.5033984058740222,3.0092589999999992,2.1990740000000004,-11.284699999999987,4915.196944450004
2023-10-24 20:42:00,62.73148,0.9548610000000002,0.5574145592097194,2.835648,2.1701379999999997,-10.127399999999966,4915.246944450004
2023-10-24 20:45:00,65.42245,1.0127319999999997,0.5999777462758528,3.0671299999999997,2.3726849999999997,-11.284699999999987,4915.296944450004
2023-10-24 20:48:00,63.10764,0.8969909999999999,0.5585459050768972,3.1828709999999996,2.6041669999999995,-11.574099999999987,4915.346944450004
2023-10-24 20:51:00,61.19792,0.8680560000000002,0.5684153208736188,3.240742,2.719906999999999,-11.574099999999987,4915.396944450004
2023-10-24 20:54:00,57.3206,0.8680560000000002,0.5684153208736188,3.240742,2.719906999999999,-11.863400000000013,4915.446944450005
2023-10-24 20:57:00,58.10185,0.983797,0.5674621756827072,3.1828709999999996,2.4884260000000005,-11.574000000000012,4915.496944450005
2023-10-24 21:00:00,61.95023,1.0416669999999995,0.5635543113733159,3.0671289999999996,2.2858790000000004,-10.127300000000048,4915.546944450005
2023-10-24 21:03:00,60.04051,0.8969909999999999,0.5147114723182458,2.951389,2.3148149999999994,-9.837999999999965,4915.596944450005
2023-10-24 21:06:00,61.57407,1.070602,0.5971353139717023,3.2696759999999996,2.4884260000000005,-11.574099999999987,4915.646944450005
2023-10-24 21:09:00,58.10185,0.9837959999999999,0.5674618298731657,3.298611,2.6041669999999995,-11.284699999999987,4915.6969444500055
2023-10-24 21:12:00,55.41088,1.0416659999999993,0.5873184982959911,3.2986109999999993,2.546297000000001,-13.599500000000035,4915.746944450006
2023-10-24 21:15:00,55.78704,1.0416659999999993,0.5873193022148528,3.1539339999999996,2.4016210000000004,-13.599500000000035,4915.796944450006
2023-10-24 21:18:00,58.10185,1.0416659999999993,0.563553980282101,3.038194,2.256945,-11.863400000000013,4915.846944450006
2023-10-24 21:21:00,54.62963,1.0416659999999993,0.5873184982959905,3.038194,2.2858800000000006,-12.442200000000014,4915.896944450006
2023-10-24 21:24:00,56.94444,1.0995369999999998,0.6068802485728233,3.1539349999999997,2.343749,-12.731499999999983,4915.946944450006
2023-10-24 21:27:00,58.8831,1.070602,0.5971361269858202,3.2407399999999997,2.459491,-11.863399999999956,4915.996944450007
2023-10-24 21:30:00,53.84838,0.9548610000000002,0.5574153351585618,3.1828700000000003,2.5173609999999993,-13.020800000000008,4916.046944450007
2023-10-24 21:33:00,52.31481,0.9837959999999999,0.5442493664638156,3.1539349999999997,2.430556,-13.599500000000035,4916.096944450007
2023-10-24 21:36:00,56.94444,1.0995369999999998,0.5016322737110225,2.9803239999999995,2.054397,-13.310200000000009,4916.146944450007
2023-10-24 21:39:00,54.62963,1.0127309999999996,0.5293363124330435,2.748843,1.967593,-12.442200000000014,4916.196944450007
2023-10-24 21:42:00,51.5625,0.9259259999999996,0.5246386449986064,2.8645829999999997,2.1990730000000003,-13.310199999999952,4916.2469444500075
2023-10-24 21:45:00,50.78125,1.0416659999999993,0.5635531406038933,2.8935179999999994,2.1122680000000003,-13.599500000000035,4916.296944450008
2023-10-24 21:48:00,50.0,1.0416659999999993,0.5386598029875249,2.8935179999999994,2.0833329999999997,-14.75690000000003,4916.346944450008
2023-10-24 21:51:00,48.84259,1.0127310000000005,0.5293363124330437,2.8067130000000002,2.0254629999999993,-15.9144,4916.396944450008
2023-10-24 21:54:00,46.93287,1.070601,0.5479173785605946,2.7777770000000004,1.9386580000000002,-16.492999999999995,4916.446944450008
2023-10-24 21:57:00,50.78125,1.1284720000000004,0.5662398170355512,2.8645830000000005,1.9675919999999998,-15.046299999999974,4916.496944450008
2023-10-24 22:00:00,52.31481,1.070601,0.5479164859614252,2.8067130000000002,1.967593,-14.467600000000004,4916.546944450009
2023-10-24 22:03:00,50.0,1.0416659999999993,0.5386598029875249,2.7777779999999996,1.967593,-14.757000000000005,4916.596944450009
2023-10-24 22:06:00,49.24768,1.0416660000000002,0.5124066393054177,2.8645830000000005,2.0254630000000002,-13.888900000000035,4916.646944450009
2023-10-24 22:09:00,51.93866,1.0995369999999998,0.5571092374605038,2.835649,1.967593,-14.46769999999998,4916.696944450009
2023-10-24 22:12:00,50.02894,1.0995369999999998,0.5825776546902505,2.8067130000000002,1.967593,-14.467600000000004,4916.746944450009
2023-10-24 22:15:00,49.24768,1.0995369999999998,0.5571092374605038,2.9803240000000004,2.1122680000000003,-16.782399999999996,4916.7969444500095
2023-10-24 22:18:00,51.18634,1.157407,0.5753107883082669,3.009259,2.0833329999999997,-15.3356,4916.84694445001
2023-10-24 22:21:00,54.62963,1.2152780000000005,0.5652172697669038,2.9513890000000007,1.938657,-14.178299999999979,4916.89694445001
2023-10-24 22:24:00,53.09606,1.2152780000000005,0.5652172697669038,2.8067130000000002,1.7939809999999996,-15.625,4916.94694445001
2023-10-24 22:27:00,51.15741,1.1284720000000004,0.566239817035552,2.8067130000000002,1.9097220000000004,-15.04630000000003,4916.99694445001
2023-10-24 22:30:00,50.78125,1.157407,0.5478367404832751,2.8067130000000002,1.851852,-15.046299999999974,4917.04694445001
2023-10-24 22:33:00,50.0,1.0995369999999998,0.5571101402691596,2.6909720000000004,1.8229170000000003,-15.625,4917.096944450011
2023-10-24 22:36:00,50.0,1.0995369999999998,0.5825776546902512,2.6620369999999998,1.8229170000000003,-16.492999999999995,4917.146944450011
2023-10-24 22:39:00,52.31481,1.186343,0.6106307482272058,2.6909720000000004,1.765046,-15.3356,4917.196944450011
2023-10-24 22:42:00,54.62963,1.1284720000000004,0.566239817035552,2.719907,1.8229160000000002,-14.467600000000004,4917.246944450011
2023-10-24 22:45:00,52.31481,1.0416660000000002,0.5873184982959907,2.7777770000000004,2.0254630000000002,-14.178200000000004,4917.296944450011
2023-10-24 22:48:00,55.03472,1.0995369999999998,0.5825776546902505,2.922453,2.0833329999999997,-14.467600000000004,4917.3469444500115
2023-10-24 22:51:00,55.41088,1.0416659999999993,0.5386598029875249,2.922453,2.1122680000000003,-15.3356,4917.396944450012
2023-10-24 22:54:00,53.09606,1.0416659999999993,0.5386606852596862,2.748842,1.9386580000000002,-15.04630000000003,4917.446944450012
2023-10-24 22:57:00,51.93866,1.0127309999999996,0.5539382547451989,2.633101,1.8807869999999998,-14.756899999999973,4917.496944450012
2023-10-24 23:00:00,50.0,1.0416659999999993,0.5635539802821018,2.6041659999999993,1.8229170000000003,-14.757000000000005,4917.546944450012
2023-10-24 23:03:00,52.31481,1.070601,0.5730994372839168,2.6620360000000005,1.851852,-15.625,4917.596944450012
2023-10-24 23:06:00,49.62384,1.1284720000000004,0.5390659880088584,2.8067130000000002,1.8807869999999998,-14.75690000000003,4917.646944450013
2023-10-24 23:09:00,49.62384,1.2152769999999995,0.59328315406029,2.806712,1.8229170000000003,-15.04630000000003,4917.696944450013
2023-10-24 23:12:00,49.24768,1.2442129999999993,0.6021877718188249,2.8067129999999993,1.7939820000000006,-15.3356,4917.746944450013
2023-10-24 23:15:00,46.93287,1.3020829999999997,0.6472253290159576,3.009259,1.967593,-15.046299999999974,4917.796944450013
2023-10-24 23:18:00,49.24768,1.3020829999999997,0.6198414118750021,3.0960650000000003,2.0254630000000002,-14.75690000000003,4917.846944450013
2023-10-24 23:21:00,48.11921,1.273148,0.5823943761229061,3.038195,1.967593,-15.335700000000031,4917.8969444500135
2023-10-24 23:24:00,49.27662,1.157407,0.601340688744155,2.7777770000000004,1.8807869999999998,-15.625,4917.946944450014
2023-10-24 23:27:00,55.41088,0.868055,0.5046952766892623,2.459491,1.851852,-15.625,4917.996944450014
2023-10-24 23:30:00,60.04051,0.7233799999999997,0.45315313107481936,2.3148150000000003,1.851852,-14.178300000000036,4918.046944450014
2023-10-24 23:33:00,57.72569,0.6655089999999992,0.4317455380818924,2.256944,1.851852,-13.599500000000035,4918.096944450014
2023-10-24 23:36:00,58.8831,0.7233799999999997,0.4317054712274388,2.256944,1.765046,-13.310200000000009,4918.146944450014
2023-10-24 23:39:00,57.72569,0.6944439999999998,0.4425122010934368,2.2858789999999996,1.851852,-12.73150000000004,4918.196944450015
2023-10-24 23:42:00,55.00579,0.7233800000000006,0.4531531310748203,2.34375,1.8807869999999998,-13.599599999999953,4918.246944450015
2023-10-24 23:45:00,56.56829,0.9259260000000005,0.4759631817858311,2.517361,1.7939809999999996,-13.599500000000035,4918.296944450015
2023-10-24 23:48:00,53.87731,0.8969899999999997,0.5147111277235211,2.4884250000000003,1.851852,-14.467600000000004,4918.346944450015
2023-10-24 23:51:00,53.09606,0.8969899999999997,0.5370680942526834,2.5752310000000005,1.967593,-13.599599999999953,4918.396944450015
2023-10-24 23:54:00,51.53356,0.8680560000000002,0.5267594392880597,2.719908,2.141202999999999,-13.888899999999978,4918.4469444500155
2023-10-24 23:57:00,50.0,0.8969909999999999,0.4913163351206692,2.719908,2.054398,-14.75690000000003,4918.496944450016
2023-10-25 00:00:00,53.87731,0.983797,0.49432229790037346,2.719908,1.938657,-13.888999999999953,4918.546944450016
2023-10-25 00:03:00,51.5625,0.9259259999999996,0.500937408769787,2.546296,1.851852,-14.467600000000004,4918.596944450016
2023-10-25 00:06:00,50.0,0.9548609999999993,0.5104777463858962,2.6041669999999995,1.8807870000000007,-16.20369999999997,4918.646944450016
2023-10-25 00:09:00,48.84259,0.9548610000000002,0.5104777463858964,2.6620369999999998,1.938657,-14.46769999999998,4918.696944450016
2023-10-25 00:12:00,51.53356,1.1284720000000004,0.5390659880088584,2.6620369999999998,1.7361109999999993,-16.493100000000027,4918.746944450017
2023-10-25 00:15:00,52.71991,1.070602,0.5479176973494573,2.604166,1.765046,-13.599499999999978,4918.796944450017
2023-10-25 00:18:00,50.78125,0.9837959999999999,0.5199441349388919,2.517361,1.765047,-15.046299999999974,4918.846944450017
2023-10-25 00:21:00,49.62384,0.9548609999999993,0.5344842097359044,2.5173609999999993,1.8229170000000003,-15.625,4918.896944450017
2023-10-25 00:24:00,53.87731,1.0127319999999997,0.5033974829823179,2.6041669999999995,1.7939809999999996,-13.59960000000001,4918.946944450017
2023-10-25 00:27:00,55.41088,0.9548609999999993,0.5104785969171566,2.546296,1.8229170000000003,-14.757000000000005,4918.9969444500175
2023-10-25 00:30:00,52.31481,0.9548609999999993,0.5344833997406274,2.6909729999999996,1.9965280000000005,-15.046399999999949,4919.046944450018
2023-10-25 00:33:00,51.93866,0.9259259999999996,0.5246386449986057,2.7777779999999996,2.1122679999999994,-14.46769999999998,4919.096944450018
2023-10-25 00:36:00,52.71991,1.0127319999999997,0.5293366358403596,2.748843,1.9675919999999998,-14.467600000000004,4919.146944450018
2023-10-25 00:39:00,50.78125,0.9259259999999996,0.500937408769787,2.6620369999999998,1.967593,-15.914300000000026,4919.196944450018
2023-10-25 00:42:00,51.5625,1.0127319999999997,0.5293366358403604,2.6041669999999995,1.8229160000000002,-13.888900000000035,4919.246944450018
2023-10-25 00:45:00,51.93866,0.9548609999999993,0.5104777463858962,2.6041669999999995,1.8807870000000007,-15.625,4919.296944450019
2023-10-25 00:48:00,48.09028,0.9837959999999999,0.5199441349388919,2.604166,1.851852,-16.2038,4919.346944450019
2023-10-25 00:51:00,49.24768,1.0995369999999998,0.5571101402691596,2.604166,1.7361110000000002,-15.9144,4919.396944450019
2023-10-25 00:54:00,50.02894,1.0416659999999993,0.5635539802821018,2.6041659999999993,1.8229170000000003,-14.756899999999973,4919.446944450019
2023-10-25 00:57:00,48.09028,1.070601,0.5213529679350918,2.6041670000000003,1.7361120000000003,-15.9144,4919.496944450019
2023-10-25 01:00:00,53.87731,1.1574080000000002,0.5478370426516126,2.748843,1.7939809999999996,-15.3356,4919.5469444500195
2023-10-25 01:03:00,51.5625,1.0416670000000003,0.5124069495692023,2.748843,1.9097219999999995,-15.914299999999969,4919.59694445002
2023-10-25 01:06:00,50.02894,1.070602,0.5479168047499338,2.748843,1.9097220000000004,-15.335700000000031,4919.64694445002
2023-10-25 01:09:00,51.5625,1.157407,0.5753107883082669,2.8935190000000004,1.967593,-14.178299999999979,4919.69694445002
2023-10-25 01:12:00,49.62384,1.157407,0.5478367404832751,2.835648000000001,1.8807870000000007,-15.3356,4919.74694445002
2023-10-25 01:15:00,48.09028,1.157407,0.5753117112001919,2.748842,1.8229170000000003,-15.3356,4919.79694445002
2023-10-25 01:18:00,45.3993,1.0995369999999998,0.5825776546902505,2.7777770000000004,1.938657,-15.3356,4919.846944450021
2023-10-25 01:21:00,46.93287,1.2442130000000002,0.573830371186114,2.835648000000001,1.7939810000000005,-15.625,4919.896944450021
2023-10-25 01:24:00,50.78125,1.2152780000000005,0.5932825201548965,2.835649,1.8518519999999992,-15.9144,4919.946944450021
2023-10-25 01:27:00,52.31481,1.1574080000000002,0.5185749712069823,2.748843,1.765046,-14.467600000000004,4919.996944450021
2023-10-25 01:30:00,50.78125,1.0995369999999998,0.5302388708963761,2.633103,1.7361120000000003,-15.3356,4920.046944450021
2023-10-25 01:33:00,50.78125,1.070601,0.5213529679350918,2.6041670000000003,1.7361120000000003,-14.467600000000004,4920.0969444500215
2023-10-25 01:36:00,51.93866,1.1284720000000004,0.566240729940199,2.6620360000000005,1.765046,-15.625,4920.146944450022
2023-10-25 01:39:00,49.24768,1.0416660000000002,0.5386606852596865,2.6620360000000005,1.851852,-14.756999999999948,4920.196944450022
