Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-25 01:42:00,54.62963,1.157407,0.5753117112001919,2.6041659999999993,1.6782409999999999,-14.467600000000004,4920.246944450022
2023-10-25 01:45:00,56.94444,1.0995369999999998,0.5571101402691596,2.604166,1.7361110000000002,-14.467600000000004,4920.296944450022
2023-10-25 01:48:00,58.50694,1.0127309999999996,0.5539374248378,2.748843,1.9965280000000005,-13.88900000000001,4920.346944450022
2023-10-25 01:51:00,48.84259,0.868055,0.5046952766892623,2.748843,2.141204,-15.04630000000003,4920.396944450023
2023-10-25 01:54:00,51.5625,1.0995369999999998,0.5571092374605038,2.748843,1.8807869999999998,-14.757000000000005,4920.446944450023
2023-10-25 01:57:00,53.09606,1.0127309999999996,0.5293371842552516,2.604166,1.8229170000000003,-15.04630000000003,4920.496944450023
2023-10-25 02:00:00,50.0,1.0127309999999996,0.5293363124330442,2.4884259999999996,1.7071760000000005,-16.203700000000026,4920.546944450023
2023-10-25 02:03:00,49.24768,1.1284720000000004,0.5662407299401999,2.633101,1.7361110000000002,-15.3356,4920.596944450023
2023-10-25 02:06:00,51.18634,1.1284720000000004,0.5919896374461825,2.8067130000000002,1.938657,-15.9144,4920.6469444500235
2023-10-25 02:09:00,48.84259,1.070601,0.5213529679350918,2.8935180000000003,2.0254630000000002,-16.20369999999997,4920.696944450024
2023-10-25 02:12:00,51.93866,1.1574080000000002,0.5753111007976238,2.835649,1.9097219999999995,-15.3356,4920.746944450024
2023-10-25 02:15:00,50.02894,1.0995369999999998,0.5571101402691596,2.6909720000000004,1.8229170000000003,-15.9144,4920.796944450024
2023-10-25 02:18:00,51.5625,1.2152780000000005,0.5652172697669038,2.6909730000000005,1.6782409999999999,-15.625,4920.846944450024
2023-10-25 02:21:00,52.71991,1.157407,0.5753117112001919,2.719907,1.7939820000000006,-13.888899999999978,4920.896944450024
2023-10-25 02:24:00,49.24768,1.070602,0.5730997659943876,2.835648000000001,2.0254630000000002,-15.914300000000026,4920.946944450025
2023-10-25 02:27:00,48.87153,1.157407,0.6013398111004393,3.009259,2.1122680000000003,-14.46750000000003,4920.996944450025
2023-10-25 02:30:00,50.78125,1.0995369999999998,0.5302388708963761,2.922454,2.0254630000000002,-15.625,4921.046944450025
2023-10-25 02:33:00,53.09606,1.1574080000000002,0.5753120236898912,2.6909720000000004,1.765046,-15.3356,4921.096944450025
2023-10-25 02:36:00,51.5625,1.0995369999999998,0.5302388708963761,2.6041670000000003,1.7071760000000005,-15.914300000000026,4921.146944450025
2023-10-25 02:39:00,49.24768,1.070602,0.5730989166615057,2.546297,1.7361110000000002,-15.9144,4921.1969444500255
2023-10-25 02:42:00,48.84259,1.1284720000000004,0.5919905057573014,2.633101,1.765046,-15.046299999999974,4921.246944450026
2023-10-25 02:45:00,51.93866,1.0995369999999998,0.5302388708963761,2.719907,1.8229160000000002,-15.046299999999974,4921.296944450026
2023-10-25 02:48:00,52.71991,1.0416659999999993,0.5124066393054174,2.6909719999999995,1.851852,-16.20369999999997,4921.346944450026
2023-10-25 02:51:00,46.15162,0.9548609999999993,0.5344842097359037,2.633101,1.938657,-15.914300000000026,4921.396944450026
2023-10-25 02:54:00,47.71412,1.0995369999999998,0.5571092374605046,2.6909719999999995,1.8229160000000002,-16.782399999999996,4921.446944450026
2023-10-25 02:57:00,51.93866,1.1284719999999995,0.5390659880088581,2.719907,1.7939810000000005,-14.75690000000003,4921.496944450027
2023-10-25 03:00:00,53.87731,1.1284720000000004,0.5101294002664913,2.6041670000000003,1.649305,-14.467600000000004,4921.546944450027
2023-10-25 03:03:00,52.69097,1.1284720000000004,0.5662398170355512,2.8645830000000005,1.9675919999999998,-16.20369999999997,4921.596944450027
2023-10-25 03:06:00,51.15741,1.0416660000000002,0.5124066393054177,2.8645830000000005,2.0254630000000002,-15.625,4921.646944450027
2023-10-25 03:09:00,49.62384,1.070602,0.5213532760592897,2.7777780000000005,1.9097220000000004,-15.625,4921.696944450027
2023-10-25 03:12:00,51.5625,1.1284720000000004,0.5101304358157467,2.7488420000000007,1.7939809999999996,-15.3356,4921.7469444500275
2023-10-25 03:15:00,50.02894,1.0416659999999993,0.5124066393054174,2.5752319999999997,1.7361120000000003,-15.625,4921.796944450028
2023-10-25 03:18:00,50.02894,1.0416659999999993,0.5386606852596862,2.546296,1.7361120000000003,-13.310200000000009,4921.846944450028
2023-10-25 03:21:00,49.62384,1.0127309999999996,0.5293371842552524,2.5752309999999996,1.7939820000000006,-15.9144,4921.896944450028
2023-10-25 03:24:00,48.09028,1.0127309999999996,0.5539382547451989,2.6909720000000004,1.9386580000000002,-14.75690000000003,4921.946944450028
2023-10-25 03:27:00,51.93866,1.0127309999999996,0.5293371842552516,2.604166,1.8229170000000003,-15.3356,4921.996944450028
2023-10-25 03:30:00,50.78125,1.0127309999999996,0.5033971704928678,2.4884259999999996,1.6782409999999999,-15.3356,4922.046944450029
2023-10-25 03:33:00,49.24768,1.0995369999999998,0.5571092374605046,2.4884259999999996,1.6203700000000003,-16.203700000000026,4922.096944450029
2023-10-25 03:36:00,52.71991,1.0995369999999998,0.5302388708963761,2.5752319999999997,1.6782409999999999,-16.203700000000026,4922.146944450029
2023-10-25 03:39:00,55.78704,1.1284719999999995,0.5919905057573003,2.748842,1.8807869999999998,-15.335700000000031,4922.196944450029
2023-10-25 03:42:00,52.31481,1.0127309999999996,0.5539382547451989,2.922453,2.170139,-15.04630000000003,4922.246944450029
2023-10-25 03:45:00,52.31481,1.0416659999999993,0.5386598029875256,2.9803239999999995,2.1701390000000007,-13.888800000000003,4922.2969444500295
2023-10-25 03:48:00,55.41088,1.070602,0.547916804749933,2.8645829999999997,2.025461999999999,-14.178300000000036,4922.34694445003
2023-10-25 03:51:00,52.71991,0.9837959999999999,0.49432198309301595,2.6620369999999998,1.8807869999999998,-15.046299999999974,4922.39694445003
2023-10-25 03:54:00,49.62384,0.9548610000000002,0.5104785969171569,2.604166,1.8807869999999998,-15.046199999999999,4922.44694445003
2023-10-25 03:57:00,48.84259,1.0127309999999996,0.5033971704928678,2.6620369999999998,1.851852,-16.492999999999995,4922.49694445003
2023-10-25 04:00:00,49.62384,0.9837959999999999,0.49432198309301595,2.6620369999999998,1.8807869999999998,-14.46769999999998,4922.54694445003
2023-10-25 04:03:00,48.84259,1.0127309999999996,0.4758048088983126,2.5752309999999996,1.7361120000000003,-15.3356,4922.596944450031
2023-10-25 04:06:00,51.15741,1.0127309999999996,0.5033971704928678,2.546297,1.7361120000000003,-14.467599999999948,4922.646944450031
2023-10-25 04:09:00,48.09028,1.0127309999999996,0.5293363124330442,2.459491,1.6782410000000008,-15.9144,4922.696944450031
2023-10-25 04:12:00,51.5625,1.070602,0.5479176973494573,2.604166,1.765046,-14.75690000000003,4922.746944450031
2023-10-25 04:15:00,48.87153,0.9837959999999999,0.5199432736950306,2.6620369999999998,1.9097220000000004,-15.625,4922.796944450031
2023-10-25 04:18:00,51.93866,1.0995369999999998,0.582576795814676,2.748843,1.9097220000000004,-15.04630000000003,4922.8469444500315
2023-10-25 04:21:00,56.56829,1.1284719999999995,0.5101304358157474,2.748842,1.7939810000000005,-15.625,4922.896944450032
2023-10-25 04:24:00,52.31481,0.9837959999999999,0.49432198309301595,2.546296,1.765046,-13.888800000000003,4922.946944450032
2023-10-25 04:27:00,50.78125,1.0127309999999996,0.5539374248378,2.4884259999999996,1.7361110000000002,-14.75690000000003,4922.996944450032
2023-10-25 04:30:00,50.0,1.0416659999999993,0.563553980282101,2.633101,1.851852,-15.3356,4923.046944450032
2023-10-25 04:33:00,50.78125,0.9548609999999993,0.4851783112539899,2.719907,1.9675920000000007,-15.3356,4923.096944450032
2023-10-25 04:36:00,46.52778,0.9837959999999999,0.49432198309301595,2.6909719999999995,1.9097219999999995,-15.046299999999974,4923.146944450033
2023-10-25 04:39:00,48.87153,1.0995369999999998,0.5302388708963761,2.6909719999999995,1.7939809999999996,-15.914299999999969,4923.196944450033
2023-10-25 04:42:00,52.71991,1.157407,0.5753117112001919,2.6041659999999993,1.6782409999999999,-15.3356,4923.246944450033
2023-10-25 04:45:00,54.62963,1.0995369999999998,0.5825776546902512,2.6041659999999993,1.765046,-13.310200000000009,4923.296944450033
2023-10-25 04:48:00,52.31481,1.0416659999999993,0.5124066393054174,2.6909719999999995,1.851852,-15.335700000000031,4923.346944450033
2023-10-25 04:51:00,49.62384,1.0127309999999996,0.577427668435008,2.7777779999999996,2.054398,-15.914299999999969,4923.3969444500335
2023-10-25 04:54:00,54.62963,1.1284719999999995,0.5662398170355509,2.922453,2.025462,-14.757000000000005,4923.446944450034
2023-10-25 04:57:00,51.15741,0.9837959999999999,0.4670740022905885,2.719907,1.9097219999999995,-15.3356,4923.496944450034
2023-10-25 05:00:00,48.84259,1.0416660000000002,0.5124066393054177,2.6041670000000003,1.765047,-15.625,4923.546944450034
2023-10-25 05:03:00,48.87153,1.0127309999999996,0.4758028349452737,2.5752319999999997,1.7361110000000002,-15.9144,4923.596944450034
2023-10-25 05:06:00,50.78125,1.0416659999999993,0.5635539802821018,2.6041659999999993,1.8229170000000003,-16.203700000000026,4923.646944450034
2023-10-25 05:09:00,51.5625,1.0416659999999993,0.5124066393054174,2.6909719999999995,1.851852,-15.046299999999974,4923.696944450035
2023-10-25 05:12:00,47.71412,0.8969899999999997,0.5147111277235218,2.6041659999999993,1.967593,-15.914299999999969,4923.746944450035
2023-10-25 05:15:00,45.77546,1.0127309999999996,0.5293371842552516,2.633101,1.851852,-16.492999999999995,4923.796944450035
2023-10-25 05:18:00,48.84259,1.0416659999999993,0.5124066393054174,2.5752319999999997,1.7361120000000003,-16.492999999999995,4923.846944450035
2023-10-25 05:21:00,46.55671,1.0416659999999993,0.5124066393054174,2.4884259999999996,1.6493060000000002,-16.203700000000026,4923.896944450035
2023-10-25 05:24:00,46.15162,1.0416659999999993,0.5386606852596862,2.4594899999999997,1.6493060000000002,-17.071799999999996,4923.9469444500355
2023-10-25 05:27:00,50.0,1.157407,0.6013406887441558,2.633101,1.7361110000000002,-16.782399999999996,4923.996944450036
2023-10-25 05:30:00,51.93866,1.1284720000000004,0.566240729940199,2.7777770000000004,1.8807869999999998,-16.782399999999996,4924.046944450036
2023-10-25 05:33:00,50.78125,1.0416660000000002,0.5386598029875251,2.8645830000000005,2.054398,-15.9144,4924.096944450036
2023-10-25 05:36:00,50.81019,1.070601,0.5479164859614252,2.9513880000000006,2.1122680000000003,-15.625,4924.146944450036
2023-10-25 05:39:00,50.78125,1.070601,0.5213529679350918,2.8645830000000005,1.9965280000000005,-13.599499999999978,4924.196944450036
2023-10-25 05:42:00,49.24768,1.070602,0.5213532760592897,2.748843,1.8807869999999998,-15.335700000000031,4924.246944450037
2023-10-25 05:45:00,51.15741,1.1574080000000002,0.5478370426516126,2.7777780000000005,1.8229160000000002,-15.625,4924.296944450037
2023-10-25 05:48:00,51.5625,1.0995369999999998,0.5571101402691596,2.6909720000000004,1.8229170000000003,-14.757000000000005,4924.346944450037
2023-10-25 05:51:00,48.09028,1.0416660000000002,0.5386606852596872,2.633101,1.8229170000000003,-15.914300000000026,4924.396944450037
2023-10-25 05:54:00,46.55671,1.070602,0.547917697349458,2.6620369999999998,1.8229170000000003,-15.3356,4924.446944450037
2023-10-25 05:57:00,46.55671,1.070601,0.5479173785605954,2.633101,1.7939820000000006,-15.9144,4924.4969444500375
2023-10-25 06:00:00,46.15162,1.1284720000000004,0.5919905057573006,2.6620360000000005,1.7939809999999996,-15.914299999999969,4924.546944450038
2023-10-25 06:03:00,48.87153,1.0416659999999993,0.5124066393054174,2.719907,1.8807870000000007,-16.20369999999997,4924.596944450038
2023-10-25 06:06:00,49.24768,1.0416659999999993,0.5386598029875256,2.6909719999999995,1.8807870000000007,-15.914299999999969,4924.646944450038
2023-10-25 06:09:00,52.34375,1.0995369999999998,0.5302388708963761,2.719907,1.8229160000000002,-15.914299999999969,4924.696944450038
2023-10-25 06:12:00,53.87731,1.070602,0.5213532760592897,2.6909720000000004,1.8229160000000002,-14.178200000000004,4924.746944450038
2023-10-25 06:15:00,51.5625,0.9548609999999993,0.5574145592097184,2.748843,2.0833329999999997,-15.625,4924.796944450039
2023-10-25 06:18:00,54.62963,0.983797,0.5442497026132834,2.8067130000000002,2.0833329999999997,-14.467600000000004,4924.846944450039
2023-10-25 06:21:00,55.41088,0.8969899999999997,0.4913160012355457,2.748842,2.0833329999999997,-14.757000000000005,4924.896944450039
2023-10-25 06:24:00,53.09606,0.868055,0.4573051558170463,2.546296000000001,1.8807870000000007,-15.625,4924.946944450039
2023-10-25 06:27:00,52.71991,0.8391200000000003,0.4945896755169409,2.4594900000000006,1.8807869999999998,-14.467600000000004,4924.996944450039
2023-10-25 06:30:00,52.31481,0.8101849999999997,0.4619433845900557,2.4016200000000003,1.8229170000000003,-14.467600000000004,4925.0469444500395
2023-10-25 06:33:00,52.31481,0.8101849999999997,0.4619425898765735,2.459491,1.8807870000000007,-16.782399999999996,4925.09694445004
2023-10-25 06:36:00,54.65856,0.8101849999999997,0.43831966648851634,2.4884260000000005,1.8807870000000007,-15.9144,4925.14694445004
2023-10-25 06:39:00,56.56829,0.8391210000000004,0.4478557049998761,2.430556,1.7939809999999996,-14.178299999999979,4925.19694445004
2023-10-25 06:42:00,60.04051,0.8391210000000004,0.47182447918282155,2.3726850000000006,1.765046,-13.888800000000003,4925.24694445004
2023-10-25 06:45:00,56.94444,0.7523149999999994,0.4636748465156467,2.3148149999999994,1.8229170000000003,-14.467600000000004,4925.29694445004
2023-10-25 06:48:00,53.87731,0.694445,0.48215631946967735,2.430556,2.054398,-13.888999999999953,4925.346944450041
2023-10-25 06:51:00,68.51852,1.186343,0.5565534130353808,2.719908,1.7361110000000002,-13.02090000000004,4925.396944450041
2023-10-25 06:54:00,76.24421,0.9837960000000008,0.5442493664638152,2.546296000000001,1.8229169999999995,-10.995299999999986,4925.446944450041
2023-10-25 06:57:00,82.03125,1.1284720000000004,0.7858864601364164,4.224537000000001,3.616898,-8.391200000000026,4925.496944450041
2023-10-25 07:00:00,82.8125,0.8969899999999997,0.6377462636623821,4.079861,3.616899,-7.233799999999974,4925.546944450041
2023-10-25 07:03:00,44.99421,0.11574099999999987,0.413541761286844,3.1828709999999996,4.079861,-16.20369999999997,4925.5969444500415
2023-10-25 07:06:00,41.92709,0.8391200000000003,0.5163558911824832,3.6458330000000005,3.0960649999999994,-17.36099999999999,4925.646944450042
2023-10-25 07:09:00,43.8368,0.9548610000000002,0.5344842097359047,3.3564809999999996,2.6620369999999998,-17.939800000000048,4925.696944450042
2023-10-25 07:12:00,45.3993,0.8680560000000002,0.45730548096634444,3.0671299999999997,2.4016199999999994,-17.939899999999966,4925.746944450042
2023-10-25 07:15:00,41.92709,0.7523150000000003,0.4845197424640821,2.9803240000000004,2.5173609999999993,-16.782399999999996,4925.796944450042
2023-10-25 07:18:00,44.99421,0.78125,0.4952413321291039,3.0671300000000006,2.5752319999999997,-16.492999999999995,4925.846944450042
2023-10-25 07:21:00,48.84259,0.8391210000000004,0.4945892579084746,3.0960660000000004,2.5173609999999993,-17.071799999999996,4925.896944450043
2023-10-25 07:24:00,45.37037,0.78125,0.4952413321291039,3.1539350000000006,2.6620369999999998,-17.361199999999997,4925.946944450043
2023-10-25 07:27:00,48.09028,0.8680560000000002,0.5267601861195625,3.240741,2.6620370000000007,-17.071799999999996,4925.996944450043
2023-10-25 07:30:00,53.09606,0.8969910000000008,0.49131716379816087,3.1539350000000006,2.4884259999999996,-15.914300000000026,4926.046944450043
2023-10-25 07:33:00,50.0,0.78125,0.4952413321291039,3.0671300000000006,2.5752319999999997,-15.9144,4926.096944450043
2023-10-25 07:36:00,57.72569,0.8680560000000002,0.6261710838913767,3.327547000000001,2.8935190000000004,-14.756899999999973,4926.1469444500435
2023-10-25 07:39:00,50.78125,0.7233790000000004,0.5124982061468445,3.4722220000000004,3.0960650000000003,-15.3356,4926.196944450044
2023-10-25 07:42:00,51.15741,0.8680560000000002,0.5267601861195611,3.5590280000000005,2.9803239999999995,-15.914300000000026,4926.246944450044
2023-10-25 07:45:00,57.34954,0.9259260000000005,0.6103220334231025,3.7326390000000007,3.1828710000000004,-14.467600000000004,4926.296944450044
2023-10-25 07:48:00,73.52431,1.1284720000000004,0.6165595949735212,4.0509260000000005,3.2118070000000003,-12.442099999999982,4926.346944450044
2023-10-25 07:51:00,63.10764,0.4629639999999995,0.5051245294182716,3.5879639999999995,3.6747680000000003,-12.152799999999957,4926.396944450044
2023-10-25 07:54:00,52.71991,0.28935200000000005,0.473680800545949,3.5300920000000007,3.9641210000000004,-13.310200000000009,4926.446944450045
2023-10-25 07:57:00,49.62384,0.8680560000000002,0.5882220315030119,4.311343,3.819445,-14.467600000000004,4926.496944450045
2023-10-25 08:00:00,47.68518,1.157407,0.6013398111004385,4.311343000000001,3.414352,-15.9144,4926.546944450045
2023-10-25 08:03:00,98.20602,2.6620369999999998,1.1987594387631215,6.192127999999999,3.935181000000001,-6.944500000000005,4926.596944450045
2023-10-25 08:09:00,98.20602,2.6909720000000004,1.1764402897841149,6.712962000000001,4.398149999999999,-7.233800000000031,4926.6969444500455
2023-10-25 08:12:00,98.20602,1.6782410000000008,0.7901025829318932,4.976854,3.5879630000000002,-6.94440000000003,4926.746944450046
2023-10-25 08:18:00,98.23495,1.765047,0.8160719865602054,5.324072999999999,3.848376,-6.944500000000005,4926.846944450046
2023-10-25 08:21:00,98.23495,1.2442130000000002,0.7902502537691216,5.150462,4.369211000000001,-6.944500000000005,4926.896944450046
2023-10-25 08:33:00,98.23495,1.4756939999999998,0.7799181925820037,4.861111,3.7326429999999995,-6.365700000000004,4927.096944450046
2023-10-25 08:36:00,98.23495,1.7939819999999997,0.82466392155442,4.918982,3.4143559999999997,-7.523200000000003,4927.146944450046
2023-10-25 08:39:00,98.23495,1.7939819999999997,0.9075940909120852,5.266203,3.8483810000000007,-5.786999999999978,4927.196944450046
2023-10-25 08:45:00,98.23495,1.967593,0.875486462347899,5.410878,3.7326349999999993,-6.076400000000035,4927.296944450047
2023-10-25 08:48:00,98.23495,1.8807869999999998,0.8795366765851838,5.584493,4.021986,-5.497700000000009,4927.346944450047
2023-10-25 08:54:00,98.23495,1.7071759999999996,0.8799645208069753,5.381943,4.050927000000001,-5.497700000000009,4927.446944450047
2023-10-25 08:57:00,98.23495,1.5914339999999996,0.9139380705876753,5.613422999999999,4.484959,-4.629599999999982,4927.4969444500475
2023-10-25 09:00:00,98.23495,1.9965280000000005,0.8838498225373824,4.716434,3.0092559999999997,-5.787099999999953,4927.546944450048
2023-10-25 09:06:00,98.23495,3.038194,1.0008323299542619,6.684024,3.81944,-7.233800000000031,4927.646944450048
2023-10-25 09:09:00,98.23495,2.141204,0.9563289212792861,5.873844000000001,4.05093,-4.918999999999983,4927.696944450048
2023-10-25 09:15:00,98.23495,1.8807869999999998,0.9077128922605875,5.584493999999999,4.050927,-3.182900000000018,4927.796944450049
2023-10-25 09:18:00,98.23495,2.0254630000000002,0.8921840083166995,5.613428000000001,3.8773149999999994,-3.4722000000000435,4927.846944450049
2023-10-25 09:24:00,98.23495,1.9965270000000004,0.9707656098871397,5.5555579999999996,3.935181,-3.182899999999961,4927.946944450049
2023-10-25 09:27:00,98.23495,1.7361110000000002,0.8892136140632947,5.555553000000001,4.195601999999999,-4.050899999999956,4927.996944450049
2023-10-25 09:30:00,98.23495,1.967593,0.8754864623479007,5.497684,3.8194410000000003,-5.208399999999983,4928.0469444500495
2023-10-25 09:36:00,98.23495,2.228009,0.949753370937138,5.497684,3.559025,-6.076400000000035,4928.14694445005
2023-10-25 09:39:00,98.23495,2.170139,0.9006941386869182,5.613429,3.7037000000000004,-6.944500000000005,4928.19694445005
2023-10-25 09:45:00,98.23495,2.34375,0.9481593209768729,5.497688999999999,3.4143489999999996,-8.101800000000026,4928.29694445005
2023-10-25 09:48:00,98.23495,2.3726850000000006,0.9560016632668408,5.324074,3.2118089999999997,-8.101799999999997,4928.346944450051
2023-10-25 09:51:00,98.23495,2.2280100000000003,0.9166108712882537,5.353013,3.385413,-8.101799999999997,4928.396944450051
2023-10-25 09:57:00,98.23495,2.34375,0.9481593209768729,5.3819479999999995,3.2986079999999998,-9.259299999999996,4928.496944450051
2023-10-25 10:00:00,98.23495,2.4016209999999996,0.9981154777831959,5.295138,3.182867000000001,-8.680599999999998,4928.546944450051
2023-10-25 10:06:00,98.23495,2.6041669999999995,0.9403809102889558,5.353007999999999,2.951391,-8.680599999999998,4928.646944450052
2023-10-25 10:09:00,98.23495,2.8935189999999995,1.0934983896165735,5.5555579999999996,2.9224490000000003,-8.680499999999995,4928.696944450052
2023-10-25 10:12:00,98.23495,2.8067130000000002,1.0709963673815064,5.526623,2.98032,-9.837900000000019,4928.746944450052
2023-10-25 10:15:00,98.23495,2.8935190000000004,1.0935116750744396,6.1053239999999995,3.472224999999999,-8.680599999999998,4928.796944450052
2023-10-25 10:21:00,98.23495,2.6909730000000005,1.0769522913364313,6.134264000000001,3.732640999999999,-6.365700000000004,4928.896944450053
2023-10-25 10:24:00,98.23495,2.459491,1.0140515898293734,5.815969000000001,3.645828,-5.787000000000035,4928.946944450053
2023-10-25 10:30:00,98.23495,2.4884260000000005,0.9871071610729026,5.902779000000001,3.674773,-4.918999999999983,4929.046944450053
2023-10-25 10:33:00,98.23495,2.2858790000000004,0.9659693129212782,5.931714,3.9351850000000006,-5.208300000000008,4929.096944450053
2023-10-25 10:36:00,98.23495,2.0254630000000002,0.8921840083167014,5.758099,4.021986,-5.7871000000000095,4929.1469444500535
2023-10-25 10:42:00,98.23495,1.9965269999999995,0.8838495340053478,5.642364,3.935187000000001,-4.050899999999956,4929.246944450054
2023-10-25 10:45:00,98.23495,2.34375,0.948171340506549,5.58449,3.5011599999999996,-4.918900000000008,4929.296944450054
2023-10-25 10:51:00,98.23495,2.4016209999999996,0.9981154777831959,5.642359999999999,3.5300890000000003,-6.076399999999978,4929.396944450054
2023-10-25 10:54:00,98.23495,2.430555,0.9715967707427242,5.8449040000000005,3.6747690000000004,-4.629600000000039,4929.446944450055
2023-10-25 11:00:00,98.23495,2.2858790000000004,0.9659693129212782,5.787039,3.7905100000000003,-5.787099999999953,4929.546944450055
2023-10-25 11:03:00,98.23495,2.256944,0.8894265264283586,5.729169000000001,3.7037050000000002,-5.208300000000008,4929.596944450055
2023-10-25 11:06:00,98.23495,2.517361,0.9948312144336623,5.4976840000000005,3.240743,-5.2082999999999515,4929.646944450055
2023-10-25 11:12:00,98.23495,2.517361,0.9948312144336623,5.787034000000001,3.530093000000001,-4.629700000000014,4929.746944450056
2023-10-25 11:15:00,98.23495,2.34375,0.9124236572706638,5.787034,3.6747639999999997,-5.2082999999999515,4929.796944450056
2023-10-25 11:18:00,98.23495,2.3148149999999994,0.9047798759522797,5.584493,3.501158,-6.944500000000005,4929.846944450056
2023-10-25 11:21:00,98.23495,2.256944,0.9578736236554694,5.4687529999999995,3.5011590000000004,-5.2082999999999515,4929.896944450056
2023-10-25 11:27:00,98.23495,2.256944,0.9245444403260565,5.613422999999999,3.616898999999999,-4.629699999999957,4929.996944450057
2023-10-25 11:30:00,98.23495,2.2858789999999996,0.965969312921278,5.613422999999999,3.6168940000000003,-4.340300000000013,4930.046944450057
2023-10-25 11:33:00,98.23495,2.372686,0.990113830696846,5.729164000000001,3.645828,-4.918999999999983,4930.096944450057
2023-10-25 11:36:00,98.23495,2.228009,0.8817164460036153,5.787034,3.7905049999999996,-6.365700000000004,4930.146944450057
2023-10-25 11:42:00,98.23495,2.1990740000000004,0.8739834682191943,5.642364000000001,3.6747699999999996,-6.076399999999978,4930.2469444500575
2023-10-25 11:45:00,98.23495,2.141204,0.956328921279288,5.729164,3.906250000000001,-5.7871000000000095,4930.296944450058
2023-10-25 11:51:00,98.23495,2.314814,0.974040872945123,5.729169000000001,3.7037049999999994,-4.629600000000039,4930.396944450058
2023-10-25 11:54:00,98.23495,2.1122690000000004,0.9170175463155524,5.468754,3.645835,-3.4721999999999866,4930.446944450058
2023-10-25 11:57:00,98.23495,2.228009,0.949753370937136,5.526618000000001,3.5879589999999997,-4.3402999999999565,4930.496944450058
2023-10-25 12:03:00,98.23495,2.2858789999999996,0.965969312921278,5.613422999999999,3.6168940000000003,-4.340300000000013,4930.596944450059
2023-10-25 12:06:00,98.23495,2.141203,0.892698539340293,5.353012999999999,3.472219999999999,-5.208300000000008,4930.646944450059
2023-10-25 12:09:00,98.23495,1.1284720000000004,2.1567354927562783,1.851851,4.3981460000000006,-5.208300000000008,4930.696944450059
2023-10-25 12:12:00,98.23495,2.141203,0.892698539340293,5.497688,3.6168950000000004,-5.208300000000008,4930.746944450059
2023-10-25 12:15:00,98.23495,2.3148150000000003,0.974041151487942,5.9317139999999995,3.906249,-6.6551000000000045,4930.7969444500595
2023-10-25 12:21:00,98.23495,2.34375,0.9124236572706638,5.787034,3.6747639999999997,-6.6551000000000045,4930.89694445006
2023-10-25 12:24:00,98.23495,2.1122690000000004,0.9170175463155505,5.613424000000001,3.7905049999999996,-5.497700000000009,4930.94694445006
2023-10-25 12:27:00,98.23495,2.0254630000000002,0.8921840083166995,5.381944000000001,3.6458309999999994,-6.65500000000003,4930.99694445006
2023-10-25 12:33:00,98.23495,2.0833330000000005,0.8428137006779746,5.410884,3.559030999999999,-4.629699999999957,4931.096944450061
2023-10-25 12:36:00,98.23495,2.1701380000000006,0.9334370860484531,5.3819479999999995,3.5011599999999996,-6.365700000000004,4931.146944450061
2023-10-25 12:39:00,98.23495,2.314814,0.9740408729451248,5.497688999999999,3.472225,-4.629600000000039,4931.196944450061
2023-10-25 12:42:00,98.23495,2.3148150000000003,0.974041151487942,5.642364,3.616899,-4.629599999999982,4931.246944450061
2023-10-25 12:48:00,98.23495,2.2569440000000007,0.9578736236554675,5.700234000000001,3.732639999999999,-7.233800000000031,4931.3469444500615
2023-10-25 12:51:00,98.23495,2.459491,0.9793625485255968,5.729164000000001,3.530093000000001,-4.340300000000013,4931.396944450062
2023-10-25 12:57:00,98.23495,2.4884260000000005,1.0219985584566391,5.844904,3.6458379999999995,-4.340300000000013,4931.496944450062
2023-10-25 13:00:00,98.23495,2.34375,0.982089002500877,5.700228000000001,3.645828,-5.497700000000009,4931.546944450062
2023-10-25 13:03:00,98.23495,2.517361,1.0299005640300105,6.047454000000001,3.8194429999999997,-4.3402999999999565,4931.596944450062
2023-10-25 13:09:00,98.23495,2.517361,1.0299005640300105,6.047454000000001,3.8194429999999997,-5.787099999999953,4931.696944450063
2023-10-25 13:12:00,98.23495,2.748842,0.9763453971192793,6.1631990000000005,3.616897,-4.918999999999983,4931.746944450063
2023-10-25 13:15:00,98.23495,2.6909730000000005,1.0407492386009967,6.192134,3.761571,-6.365700000000004,4931.796944450063
2023-10-25 13:18:00,98.23495,2.5752310000000005,1.0456771409641763,5.989578,3.7037069999999996,-5.787000000000035,4931.846944450063
2023-10-25 13:24:00,98.23495,2.517361,0.9578506950413264,6.047458000000001,3.761577,-4.340300000000013,4931.946944450064
2023-10-25 13:27:00,98.23495,2.5752310000000005,1.0456771409641763,5.931708,3.645837,-5.7871000000000095,4931.996944450064
2023-10-25 13:30:00,98.23495,2.835648,1.0785140250426413,6.0763929999999995,3.501155,-4.918900000000008,4932.046944450064
2023-10-25 13:33:00,98.23495,2.8067130000000002,1.1079312748192272,6.221068000000001,3.7037049999999994,-5.497700000000009,4932.096944450064
2023-10-25 13:36:00,98.23495,2.6620360000000005,1.069159671166846,6.221068000000001,3.848381999999999,-3.761599999999987,4932.146944450064
2023-10-25 13:42:00,98.23495,2.7488420000000007,1.0559083542471186,6.105328,3.6168959999999997,-4.918999999999983,4932.246944450065
2023-10-25 13:45:00,98.23495,2.8645830000000005,1.0860277544832577,6.134258000000001,3.530095,-5.7871000000000095,4932.296944450065
2023-10-25 13:48:00,98.23495,2.922453,1.1009784023414955,6.510413,3.8483799999999997,-6.365800000000036,4932.346944450065
2023-10-25 13:54:00,98.23495,2.922453,1.1009784023414955,6.568288000000001,3.9062550000000007,-5.208399999999983,4932.4469444500655
2023-10-25 13:57:00,98.23495,2.8645829999999997,1.0860277544832575,6.336803,3.73264,-5.787099999999953,4932.496944450066
2023-10-25 14:00:00,98.23495,2.835648,1.0393688157160001,6.163193,3.559024999999999,-5.497600000000034,4932.546944450066
2023-10-25 14:03:00,98.23495,2.7777779999999996,1.0634613147698375,6.0763929999999995,3.559025,-6.6551000000000045,4932.596944450066
2023-10-25 14:09:00,98.23495,2.719907,1.0483377498023385,6.105328,3.6458310000000003,-6.365700000000004,4932.696944450066
2023-10-25 14:12:00,98.23495,2.8067130000000002,0.9906363426023287,6.076388,3.472225,-5.786999999999978,4932.746944450067
2023-10-25 14:15:00,98.23495,2.6041659999999993,0.9802987435722218,5.873842999999999,3.501157000000001,-5.208300000000008,4932.796944450067
2023-10-25 14:18:00,98.23495,2.7777770000000004,1.024704403625589,5.960648000000001,3.414351,-6.94440000000003,4932.846944450067
2023-10-25 14:24:00,98.23495,2.835648,1.115630052359178,6.0763929999999995,3.530095,-6.365700000000004,4932.946944450067
2023-10-25 14:27:00,98.23495,2.835648,1.0393688157160001,6.047458,3.4432899999999993,-6.365800000000036,4932.9969444500675
2023-10-25 14:33:00,98.23495,2.835648,1.115630052359178,6.047458,3.5011600000000005,-7.233799999999974,4933.096944450068
2023-10-25 14:36:00,98.23495,2.7488420000000007,1.0559213163621446,6.134258000000001,3.645836,-6.365799999999979,4933.146944450068
2023-10-25 14:39:00,98.23495,2.748842,1.0173471427389957,5.815973,3.2986109999999993,-6.944399999999973,4933.196944450068
2023-10-25 14:45:00,98.23495,2.748842,1.0173471427389957,5.815973,3.2986109999999993,-6.365700000000004,4933.296944450069
2023-10-25 14:48:00,98.23495,2.6909720000000004,1.0407618069616669,5.7580979999999995,3.327545999999999,-5.208300000000008,4933.346944450069
2023-10-25 14:54:00,98.23495,2.719907,1.048350646468592,5.815973,3.3564859999999994,-5.7871000000000095,4933.446944450069
2023-10-25 14:57:00,98.23495,2.6041670000000003,1.0178835185791166,5.729164,3.3854169999999995,-6.6551000000000045,4933.496944450069
2023-10-25 15:03:00,98.23495,2.517361,0.9948312144336623,5.671294,3.4143529999999993,-6.365700000000004,4933.59694445007
2023-10-25 15:06:00,98.23495,2.6909720000000004,0.9620189096892283,5.787034,3.2986120000000003,-7.233800000000031,4933.64694445007
2023-10-25 15:09:00,98.23495,2.719907,1.048350646468592,5.902774,3.4432869999999998,-6.655199999999979,4933.69694445007
2023-10-25 15:12:00,98.23495,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,-7.233899999999949,4933.74694445007
2023-10-25 15:18:00,98.23495,2.141203,0.9252403960372293,5.497688,3.645835000000001,-5.208399999999983,4933.846944450071
2023-10-25 15:21:00,98.23495,2.3148150000000003,0.9740411514879399,5.613424000000001,3.5879589999999997,-4.3402999999999565,4933.896944450071
2023-10-25 15:24:00,98.23495,2.141203,0.9563181145946736,5.671298,3.848375,-3.761599999999987,4933.946944450071
2023-10-25 15:30:00,98.23495,1.938657,0.8968132030211112,5.497688,3.8773109999999997,-5.497700000000009,4934.046944450071
2023-10-25 15:33:00,98.23495,1.765047,0.8445912330194965,5.381944000000001,3.935187,-3.761599999999987,4934.0969444500715
2023-10-25 15:36:00,98.23495,1.8807860000000005,0.9348822564620987,5.237268,3.7326420000000002,-5.208399999999983,4934.146944450072
2023-10-25 15:39:00,98.23495,2.054398,0.8685584917145678,5.497688,3.7037000000000004,-4.340300000000013,4934.196944450072
2023-10-25 15:42:00,98.23495,2.054399,0.9004898903921889,5.555554000000001,3.7905049999999996,-4.3402999999999565,4934.246944450072
2023-10-25 15:45:00,98.23495,1.967593,0.8754864623479007,5.266204,3.587961000000001,-4.629700000000014,4934.296944450072
2023-10-25 15:51:00,98.23495,1.9097220000000004,0.858679910785991,5.237264,3.6169019999999996,-4.340300000000013,4934.396944450073
2023-10-25 15:54:00,98.23495,1.7071750000000003,0.8799642004601331,5.092588000000001,3.7615729999999994,-4.629599999999982,4934.446944450073
2023-10-25 16:00:00,98.23495,1.765046,0.8445909285821822,5.092588000000001,3.6458320000000004,-5.787000000000035,4934.546944450073
2023-10-25 16:03:00,89.35185,0.868055,0.7301240686648746,4.745369,4.484953000000001,-4.918999999999983,4934.596944450073
2023-10-25 16:09:00,84.72222,0.9548609999999993,0.7511536298829491,4.774305,4.398152,-3.182900000000018,4934.696944450074
2023-10-25 16:12:00,76.21528,0.9548609999999993,0.6979736458614542,4.571759,4.108792000000001,-3.4721999999999866,4934.746944450074
2023-10-25 16:15:00,93.98148,1.2731480000000008,0.7580401425337231,4.74537,3.8773139999999993,-4.3402000000000385,4934.796944450074
2023-10-25 16:21:00,98.23495,1.3310190000000004,0.707835818599197,4.629630000000001,3.616898,-5.787000000000035,4934.896944450074
2023-10-25 16:24:00,98.23495,1.1863420000000007,0.72707284002101,4.629630000000001,3.8483799999999997,-3.7614999999999554,4934.946944450075
2023-10-25 16:27:00,84.72222,0.6365740000000004,0.6650909295363582,4.253472,4.311343,-4.918900000000008,4934.996944450075
2023-10-25 16:30:00,65.79861,1.0416670000000003,0.632110885259977,4.224538000000001,3.530092,-7.8125,4935.046944450075
2023-10-25 16:36:00,61.16898,1.070602,0.6201996455373179,4.108796000000001,3.3564810000000005,-7.8125,4935.146944450075
2023-10-25 16:39:00,58.47801,0.9837959999999999,0.6522063739751858,4.07986,3.501157000000001,-9.83789999999999,4935.1969444500755
2023-10-25 16:45:00,58.10185,1.0127310000000005,0.6829994823019387,4.166667,3.5879630000000002,-11.863400000000013,4935.296944450076
2023-10-25 16:48:00,63.10764,1.1284720000000004,0.6401264286917626,4.2245360000000005,3.414351,-9.837900000000047,4935.346944450076
2023-10-25 16:51:00,63.88889,1.1284719999999995,0.6847871761366922,4.079860999999999,3.327546000000001,-9.259299999999996,4935.396944450076
2023-10-25 16:57:00,58.85417,0.9837959999999999,0.6522063739751858,4.07986,3.501157000000001,-8.96999999999997,4935.496944450077
2023-10-25 17:00:00,60.41667,1.186343,0.6357192433533486,4.282408,3.385416,-10.706099999999992,4935.546944450077
2023-10-25 17:06:00,60.79282,1.1574080000000002,0.6261712139766663,4.0509260000000005,3.1828699999999994,-10.41659999999996,4935.646944450077
2023-10-25 17:09:00,53.84838,1.0416670000000003,0.6533779747504975,3.9641199999999994,3.2986109999999993,-14.467600000000004,4935.696944450077
2023-10-25 17:12:00,53.84838,1.1574080000000002,0.6261712139766678,4.137732,3.2696760000000005,-15.04630000000003,4935.7469444500775
2023-10-25 17:15:00,57.69676,1.2152780000000005,0.6198612379132894,3.8483800000000006,2.8935179999999994,-12.442099999999982,4935.796944450078
2023-10-25 17:18:00,55.78704,1.0995370000000007,0.6068818925792994,3.8483790000000004,3.038195,-14.178299999999979,4935.846944450078
2023-10-25 17:21:00,50.0,1.1284720000000004,0.6165587640844482,3.993056,3.1539360000000007,-14.467600000000004,4935.896944450078
2023-10-25 17:24:00,52.69097,1.1574080000000002,0.5753120236898912,3.8483800000000006,2.922454,-14.757000000000005,4935.946944450078
2023-10-25 17:27:00,57.72569,1.2442130000000002,0.6290371378827782,3.8483790000000004,2.8645830000000005,-15.046299999999974,4935.996944450078
2023-10-25 17:36:00,51.15741,1.157407,0.5753107883082677,3.8773150000000003,2.9513890000000007,-15.04630000000003,4936.146944450078
2023-10-25 17:39:00,46.90393,1.0995369999999998,0.6068802485728233,3.703704,2.8935180000000003,-15.9144,4936.196944450078
2023-10-25 17:42:00,44.99421,1.070602,0.5730997659943884,3.6747689999999995,2.864584,-15.914299999999969,4936.246944450078
2023-10-25 17:45:00,46.52778,1.1574080000000002,0.6261703742977538,3.6747689999999995,2.806711999999999,-18.518500000000017,4936.296944450079
2023-10-25 17:48:00,43.8368,1.0416670000000003,0.6101262727756461,3.6747689999999995,2.9513879999999997,-17.071799999999996,4936.346944450079
2023-10-25 17:51:00,40.74074,1.070602,0.5213532760592897,3.703704,2.835648,-16.782399999999996,4936.396944450079
2023-10-25 17:54:00,39.61227,1.0995369999999998,0.5302388708963761,3.327546,2.430555,-18.229100000000017,4936.446944450079
2023-10-25 17:57:00,42.30324,1.157407,0.5478386966141717,3.2696750000000003,2.3148160000000004,-16.782399999999996,4936.496944450079
2023-10-25 18:00:00,38.0787,1.0995370000000007,0.5571092374605049,3.298611,2.430555,-17.361099999999965,4936.5469444500795
2023-10-25 18:03:00,55.00579,1.6782410000000008,0.7303191166811608,3.327546000000001,1.8807869999999998,-15.625,4936.59694445008
2023-10-25 18:06:00,61.57407,1.3020839999999998,0.6472256415055481,3.3854170000000003,2.343750000000001,-13.020899999999983,4936.64694445008
2023-10-25 18:09:00,65.79861,1.2442130000000002,0.6021877718188243,3.4432870000000007,2.430556,-13.020800000000008,4936.69694445008
2023-10-25 18:12:00,66.2037,1.157407,0.5478377185497846,3.2407399999999997,2.2858800000000006,-14.46750000000003,4936.74694445008
2023-10-25 18:15:00,63.4838,1.1863419999999998,0.5565541014624872,3.2696749999999994,2.2858800000000006,-13.59960000000001,4936.79694445008
2023-10-25 18:18:00,60.79282,1.0127319999999997,0.5293366358403596,3.0960650000000003,2.314814,-13.020799999999952,4936.846944450081
2023-10-25 18:21:00,58.10185,1.1284720000000004,0.539066955281585,3.2407399999999997,2.3148150000000003,-13.020800000000008,4936.896944450081
2023-10-25 18:24:00,55.78704,1.070602,0.5730997659943876,3.1539350000000006,2.34375,-13.020899999999983,4936.946944450081
2023-10-25 18:27:00,57.3206,1.1574080000000002,0.5753120236898912,3.2696760000000005,2.34375,-10.995399999999961,4936.996944450081
2023-10-25 18:30:00,53.84838,1.157407,0.5478377185497846,3.2407399999999997,2.2858800000000006,-14.756899999999973,4937.046944450081
2023-10-25 18:33:00,56.94444,1.273148,0.5823953962915269,3.2696749999999994,2.1990740000000004,-15.3356,4937.0969444500815
2023-10-25 18:36:00,58.10185,1.157407,0.6013398111004393,3.1539349999999997,2.256944,-13.888800000000003,4937.146944450082
2023-10-25 18:39:00,51.53356,0.9259259999999996,0.5472854692677429,2.922453999999999,2.2858799999999997,-13.310200000000009,4937.196944450082
2023-10-25 18:42:00,58.8831,0.8101849999999997,0.48438741249542544,2.7777769999999995,2.228009,-13.599499999999978,4937.246944450082
2023-10-25 18:45:00,60.79282,0.78125,0.47408428419206333,2.7777780000000005,2.256945,-14.178300000000036,4937.296944450082
2023-10-25 18:48:00,58.10185,0.868055,0.48161302789075006,2.748842,2.1122679999999994,-13.020800000000008,4937.346944450082
2023-10-25 18:51:00,56.94444,0.8969909999999999,0.4913163351206692,2.748843,2.0833329999999997,-14.467600000000004,4937.396944450083
2023-10-25 18:54:00,53.09606,0.8969909999999999,0.5370684489074181,2.951389,2.34375,-14.46769999999998,4937.446944450083
2023-10-25 18:57:00,52.69097,1.0127309999999996,0.5539382547451995,3.1539349999999997,2.4016210000000004,-13.020800000000008,4937.496944450083
2023-10-25 19:00:00,60.04051,1.1284720000000004,0.5919896374461817,3.1828700000000003,2.3148139999999993,-13.599499999999978,4937.546944450083
2023-10-25 19:03:00,53.84838,0.8969899999999997,0.5370688509263297,3.1539339999999996,2.546297,-14.46750000000003,4937.596944450083
2023-10-25 19:06:00,56.94444,1.0416659999999993,0.5124066393054174,2.9803239999999995,2.141204,-12.731400000000008,4937.6469444500835
2023-10-25 19:09:00,53.84838,1.0416659999999993,0.5124066393054174,2.8645829999999997,2.0254630000000002,-15.046299999999974,4937.696944450084
2023-10-25 19:12:00,50.0,1.0416660000000002,0.5635539802821014,2.9513880000000006,2.170139,-14.75690000000003,4937.746944450084
2023-10-25 19:15:00,50.0,1.070601,0.5730994372839175,3.096064,2.2858800000000006,-15.335700000000031,4937.796944450084
2023-10-25 19:18:00,50.75231,1.1574080000000002,0.5753129465804429,3.1828699999999994,2.256945,-15.914299999999969,4937.846944450084
2023-10-25 19:21:00,57.3206,1.2152780000000005,0.5932834627118749,3.125,2.141203999999999,-13.310099999999977,4937.896944450084
2023-10-25 19:24:00,55.41088,1.0995370000000007,0.5571092374605049,3.0960650000000003,2.228009,-15.335699999999974,4937.946944450085
2023-10-25 19:27:00,53.84838,1.1284720000000004,0.5390659880088593,3.125,2.1990740000000004,-15.04630000000003,4937.996944450085
2023-10-25 19:30:00,51.5625,1.157407,0.5478367404832751,3.125,2.170139,-15.914300000000026,4938.046944450085
2023-10-25 19:33:00,52.69097,1.2442130000000002,0.6021868195768731,3.125,2.1122680000000003,-14.757000000000005,4938.096944450085
2023-10-25 19:36:00,50.78125,1.157407,0.5478367404832751,3.1539349999999997,2.1990739999999995,-15.046299999999974,4938.146944450085
2023-10-25 19:39:00,49.62384,1.273148,0.6110392289795255,3.1539349999999997,2.1122680000000003,-13.310099999999977,4938.1969444500855
2023-10-25 19:42:00,55.00579,1.3310180000000003,0.5993823209544769,3.298609999999999,2.170139,-13.599499999999978,4938.246944450086
2023-10-25 19:45:00,52.31481,1.157407,0.547836740483276,3.1828699999999994,2.228009,-14.467499999999973,4938.296944450086
2023-10-25 19:48:00,50.78125,1.186343,0.5565534130353808,3.1828709999999996,2.1990739999999995,-15.046299999999974,4938.346944450086
2023-10-25 19:51:00,48.84259,1.157407,0.601340688744155,3.0671290000000004,2.170139,-15.3356,4938.396944450086
2023-10-25 19:54:00,59.72222,0.9837959999999999,0.5199432736950297,2.719907,1.9675919999999998,-13.888899999999978,4938.446944450086
2023-10-25 19:57:00,70.42824,0.9548609999999993,0.48517831125399075,2.633101999999999,1.8807870000000007,-13.02090000000004,4938.496944450087
2023-10-25 20:00:00,69.29977,0.7523149999999994,0.48451903656387363,2.6909729999999996,2.228009,-12.152700000000038,4938.546944450087
2023-10-25 20:03:00,66.95602,0.8680560000000002,0.5267609329500352,2.835648,2.256945,-11.863400000000013,4938.596944450087
2023-10-25 20:06:00,70.05208,0.8680560000000002,0.48161499974497196,2.8935179999999994,2.256945,-13.020899999999983,4938.646944450087
2023-10-25 20:09:00,71.61458,0.9259260000000005,0.5472854692677432,2.835648,2.1990739999999995,-12.152799999999957,4938.696944450087
2023-10-25 20:12:00,73.52431,0.9548610000000002,0.5794357301644776,3.009258,2.3726839999999996,-10.70599999999996,4938.7469444500875
2023-10-25 20:15:00,70.83333,0.8391200000000003,0.49458967551694155,3.009259,2.430556,-11.863400000000013,4938.796944450088
2023-10-25 20:18:00,67.73727,0.8680560000000002,0.5267609329500352,3.1539349999999997,2.5752319999999997,-10.995399999999961,4938.846944450088
2023-10-25 20:21:00,66.57986,0.9548609999999993,0.5574153351585615,3.240741,2.5752319999999997,-10.705900000000042,4938.896944450088
2023-10-25 20:24:00,66.57986,0.9259259999999996,0.5472854692677422,3.125,2.4884259999999996,-10.995400000000018,4938.946944450088
2023-10-25 20:27:00,65.42245,0.8969909999999999,0.5370684489074176,3.125,2.5173609999999993,-11.284700000000043,4938.996944450088
2023-10-25 20:30:00,60.41667,0.8969909999999999,0.5147114723182464,3.2118059999999993,2.5752319999999997,-12.152799999999957,4939.046944450089
2023-10-25 20:33:00,56.94444,0.8680559999999993,0.48161499974497174,3.038193999999999,2.4016210000000004,-13.59960000000001,4939.096944450089
2023-10-25 20:36:00,56.56829,0.9259259999999996,0.5246394448409863,2.9803239999999995,2.3148150000000003,-13.020799999999952,4939.146944450089
2023-10-25 20:39:00,56.56829,0.9548609999999993,0.5344842097359037,2.951389,2.256945,-12.442100000000039,4939.196944450089
2023-10-25 20:42:00,55.78704,0.9548609999999993,0.5344842097359044,2.9803239999999995,2.2858800000000006,-12.442099999999982,4939.246944450089
2023-10-25 20:45:00,54.62963,0.8969909999999999,0.5147114723182464,2.951389,2.3148150000000003,-15.04630000000003,4939.2969444500895
2023-10-25 20:48:00,58.47801,1.0127319999999997,0.5033974829823188,2.8935189999999995,2.0833330000000005,-12.442100000000039,4939.34694445009
2023-10-25 20:51:00,56.94444,0.9548609999999993,0.5344833997406266,2.7777779999999996,2.0833329999999997,-14.178200000000004,4939.39694445009
2023-10-25 20:54:00,55.41088,0.9548610000000002,0.5104777463858964,2.951389,2.228009,-12.152700000000038,4939.44694445009
2023-10-25 20:57:00,54.62963,0.9837959999999999,0.5674610444810866,2.951389,2.256944,-13.888899999999978,4939.49694445009
2023-10-25 21:00:00,52.71991,1.0127309999999996,0.5539382547451995,3.038194,2.2858800000000006,-13.59960000000001,4939.54694445009
2023-10-25 21:03:00,55.41088,1.0995369999999998,0.5571110430761498,3.124998999999999,2.256945,-12.152700000000038,4939.596944450091
2023-10-25 21:06:00,52.71991,0.9837959999999999,0.5442493664638149,2.922453,2.1990739999999995,-13.020899999999983,4939.646944450091
2023-10-25 21:09:00,51.93866,1.0416659999999993,0.5873176943759898,2.9803239999999995,2.228009,-14.467600000000004,4939.696944450091
2023-10-25 21:12:00,54.62963,1.0416659999999993,0.5124066393054183,3.0092589999999992,2.1701390000000007,-13.599499999999978,4939.746944450091
2023-10-25 21:15:00,51.5625,1.070601,0.5213529679350918,3.009259,2.141204,-13.599500000000035,4939.796944450091
2023-10-25 21:18:00,50.78125,1.070601,0.5213529679350918,2.8935180000000003,2.0254630000000002,-14.467499999999973,4939.8469444500915
2023-10-25 21:21:00,50.0,1.0416660000000002,0.5635531406038936,3.038194,2.256944,-13.59960000000001,4939.896944450092
2023-10-25 21:24:00,49.24768,1.0416659999999993,0.5386598029875249,2.8935179999999994,2.0833329999999997,-13.599499999999978,4939.946944450092
2023-10-25 21:27:00,53.09606,1.1284719999999995,0.5390659880088581,2.8645829999999997,1.938657,-14.75690000000003,4939.996944450092
2023-10-25 21:30:00,55.41088,1.1284720000000004,0.5662398170355512,2.8067130000000002,1.9097219999999995,-14.467600000000004,4940.046944450092
2023-10-25 21:33:00,52.71991,1.070601,0.5479164859614252,2.8067130000000002,1.967593,-15.335700000000031,4940.096944450092
2023-10-25 21:36:00,52.71991,1.0995369999999998,0.606881070576648,2.9803240000000004,2.1701390000000007,-14.756899999999973,4940.146944450093
2023-10-25 21:39:00,53.09606,1.0995369999999998,0.5825776546902512,3.211805,2.3726850000000006,-15.046199999999999,4940.196944450093
2023-10-25 21:42:00,48.81366,1.0995369999999998,0.5825776546902512,3.211805,2.3726850000000006,-15.335700000000031,4940.246944450093
2023-10-25 21:45:00,46.93287,1.070602,0.5213532760592897,3.038195,2.170139,-15.335699999999974,4940.296944450093
2023-10-25 21:48:00,50.02894,1.0995369999999998,0.501633297317289,2.7777780000000005,1.851852,-13.888899999999978,4940.346944450093
2023-10-25 21:51:00,46.61459,1.070602,0.493080280543938,2.633103,1.7361110000000002,-15.04630000000003,4940.3969444500935
2023-10-25 21:54:00,47.68518,1.1574080000000002,0.6013410108316232,2.6620369999999998,1.765046,-16.782400000000052,4940.446944450094
2023-10-25 21:57:00,44.99421,1.070602,0.5213532760592897,2.633103,1.765047,-17.36110000000002,4940.496944450094
2023-10-25 22:00:00,46.15162,1.0995369999999998,0.5825776546902505,2.7777780000000005,1.9386580000000002,-16.20360000000005,4940.546944450094
2023-10-25 22:03:00,48.09028,1.0995369999999998,0.501633297317289,2.7777780000000005,1.851852,-15.046199999999999,4940.596944450094
2023-10-25 22:06:00,45.3993,1.0416660000000002,0.5386606852596865,2.4884250000000003,1.6782409999999999,-15.625,4940.646944450094
2023-10-25 22:09:00,48.87153,1.1574080000000002,0.6013410108316232,2.517361,1.6203700000000003,-17.939700000000016,4940.696944450095
2023-10-25 22:12:00,47.71412,1.070602,0.5213532760592897,2.6041670000000003,1.7361110000000002,-14.75690000000003,4940.746944450095
2023-10-25 22:15:00,45.3993,1.070602,0.547917697349458,2.6620369999999998,1.8229170000000003,-17.36110000000002,4940.796944450095
2023-10-25 22:18:00,47.68518,1.2152780000000005,0.5932834627118749,2.8067130000000002,1.8229169999999995,-17.36110000000002,4940.846944450095
2023-10-25 22:21:00,50.02894,1.1574080000000002,0.5185749712069813,2.7777780000000005,1.7939809999999996,-17.07170000000002,4940.896944450095
2023-10-25 22:24:00,47.71412,1.070602,0.5479176973494573,2.517361,1.6782409999999999,-16.493100000000027,4940.9469444500955
2023-10-25 22:27:00,48.84259,1.1284720000000004,0.5390659880088584,2.5752310000000005,1.649305,-17.650499999999965,4940.996944450096
2023-10-25 22:30:00,50.02894,1.0995369999999998,0.5825776546902512,2.4594899999999997,1.6203700000000003,-15.335699999999974,4941.046944450096
