Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-25 22:33:00,47.71412,1.0127309999999996,0.5033971704928678,2.5752319999999997,1.765047,-16.203700000000026,4941.096944450096
2023-10-25 22:36:00,46.55671,1.0127309999999996,0.5293371842552516,2.604166,1.8229170000000003,-17.650499999999965,4941.146944450096
2023-10-25 22:39:00,51.18634,1.0995369999999998,0.5571092374605038,2.748843,1.8807869999999998,-16.49309999999997,4941.196944450096
2023-10-25 22:42:00,52.66204,1.0127309999999996,0.5033971704928678,2.6620369999999998,1.851852,-16.78249999999997,4941.246944450097
2023-10-25 22:45:00,49.24768,0.9837959999999999,0.5199432736950306,2.4884259999999996,1.7361110000000002,-15.625,4941.296944450097
2023-10-25 22:48:00,48.09028,1.0416659999999993,0.5124066393054174,2.546296,1.7071760000000005,-15.914300000000026,4941.346944450097
2023-10-25 22:51:00,50.02894,1.0127309999999996,0.5539374248378,2.4884259999999996,1.7361110000000002,-16.782399999999996,4941.396944450097
2023-10-25 22:54:00,45.77546,1.0127310000000005,0.5033971704928681,2.6041670000000003,1.7939819999999997,-17.361199999999997,4941.446944450097
2023-10-25 22:57:00,45.3993,1.0416659999999993,0.5386606852596862,2.633101,1.8229170000000003,-16.20369999999997,4941.4969444500975
2023-10-25 23:00:00,50.0,1.0995369999999998,0.5302388708963761,2.6620369999999998,1.765046,-16.49309999999997,4941.546944450098
2023-10-25 23:03:00,51.5625,1.0127319999999997,0.5293375076629311,2.546296,1.765046,-15.914299999999969,4941.596944450098
2023-10-25 23:06:00,49.62384,1.0127309999999996,0.5033971704928678,2.517361,1.7071760000000005,-16.203700000000026,4941.646944450098
2023-10-25 23:09:00,50.02894,1.1284720000000004,0.5390659880088584,2.517361,1.5914349999999997,-17.071699999999964,4941.696944450098
2023-10-25 23:12:00,46.15162,1.0127309999999996,0.5539374248378,2.4884259999999996,1.7361110000000002,-17.071699999999964,4941.746944450098
2023-10-25 23:15:00,48.84259,0.8391209999999996,0.4478557049998758,2.285881,1.6493060000000002,-16.2038,4941.796944450099
2023-10-25 23:18:00,55.03472,0.7233790000000004,0.4091502401939493,2.1122690000000004,1.5914359999999999,-14.467600000000004,4941.846944450099
2023-10-25 23:21:00,57.3206,0.7233799999999997,0.4317054712274388,2.256944,1.765046,-14.178200000000004,4941.896944450099
2023-10-25 23:24:00,53.09606,0.8680560000000002,0.5046964034748709,2.4884259999999996,1.8807869999999998,-15.9144,4941.946944450099
2023-10-25 23:27:00,49.62384,0.9259259999999996,0.500936569091705,2.459491,1.7650460000000008,-15.9144,4941.996944450099
2023-10-25 23:30:00,47.68518,0.9548610000000002,0.5344842097359047,2.430555,1.7361110000000002,-15.914299999999969,4942.0469444500995
2023-10-25 23:33:00,46.55671,0.9837959999999999,0.49432198309301595,2.517361,1.7361110000000002,-16.20360000000005,4942.0969444501
2023-10-25 23:36:00,45.3993,1.0127309999999996,0.5033971704928678,2.546296,1.7361110000000002,-17.071799999999996,4942.1469444501
2023-10-25 23:39:00,46.93287,1.1284719999999995,0.5390659880088581,2.5752319999999997,1.6493060000000002,-17.071799999999996,4942.1969444501
2023-10-25 23:42:00,48.09028,1.0127309999999996,0.5033971704928678,2.546297,1.7361120000000003,-17.071799999999996,4942.2469444501
2023-10-25 23:45:00,48.87153,1.070602,0.547917697349458,2.5752309999999996,1.7361110000000002,-16.78249999999997,4942.2969444501
2023-10-25 23:48:00,49.24768,1.0127309999999996,0.5033971704928678,2.546297,1.7361120000000003,-17.071799999999996,4942.346944450101
2023-10-25 23:51:00,48.09028,1.0127309999999996,0.5539382547451989,2.4016200000000003,1.6493060000000002,-17.36110000000002,4942.396944450101
2023-10-25 23:54:00,46.55671,1.0127309999999996,0.5033971704928678,2.546296,1.7361110000000002,-16.20369999999997,4942.446944450101
2023-10-25 23:57:00,46.15162,1.0416659999999993,0.5124066393054174,2.5752319999999997,1.7361120000000003,-15.9144,4942.496944450101
2023-10-26 00:00:00,44.61805,1.070601,0.5213529679350918,2.7488420000000007,1.8807870000000007,-15.335699999999974,4942.546944450101
2023-10-26 00:03:00,46.15162,1.070601,0.49308099554651263,2.7488420000000007,1.851852,-16.20369999999997,4942.596944450102
2023-10-26 00:06:00,46.93287,1.0995369999999998,0.5302388708963761,2.546297,1.6493060000000002,-15.04630000000003,4942.646944450102
2023-10-26 00:09:00,44.61805,1.070602,0.5213532760592897,2.459491,1.5914349999999997,-15.9144,4942.696944450102
2023-10-26 00:12:00,45.77546,1.0995369999999998,0.5825767958146753,2.4016210000000004,1.5625,-18.518500000000017,4942.746944450102
2023-10-26 00:15:00,43.46065,1.0995369999999998,0.5825776546902505,2.4884260000000005,1.6493060000000002,-16.493100000000027,4942.796944450102
2023-10-26 00:18:00,45.3993,1.157407,0.5478367404832751,2.6620370000000007,1.7071760000000005,-16.782500000000027,4942.8469444501025
2023-10-26 00:21:00,46.93287,1.186343,0.5565534130353808,2.7777780000000005,1.7939810000000005,-16.492999999999995,4942.896944450103
2023-10-26 00:24:00,48.87153,1.157407,0.5478367404832751,2.835648000000001,1.8807870000000007,-16.782399999999996,4942.946944450103
2023-10-26 00:27:00,45.3993,1.0995370000000007,0.5302388708963764,2.6909730000000005,1.7939819999999997,-17.36110000000002,4942.996944450103
2023-10-26 00:30:00,43.46065,1.070602,0.5213532760592897,2.6041670000000003,1.7361110000000002,-17.07170000000002,4943.046944450103
2023-10-26 00:33:00,45.3993,1.2152780000000005,0.5652172697669038,2.6041670000000003,1.5914349999999997,-16.203700000000026,4943.096944450103
2023-10-26 00:36:00,48.09028,1.157407,0.5753117112001911,2.4884250000000003,1.5625,-17.650500000000022,4943.146944450104
2023-10-26 00:39:00,45.77546,1.0127309999999996,0.4758048088983126,2.4016199999999994,1.5625010000000001,-16.20369999999997,4943.196944450104
2023-10-26 00:42:00,46.93287,1.0995369999999998,0.5302388708963761,2.430555,1.5335640000000001,-17.939800000000048,4943.246944450104
2023-10-26 00:45:00,48.09028,1.0995369999999998,0.5302388708963761,2.5752319999999997,1.6782409999999999,-16.203700000000026,4943.296944450104
2023-10-26 00:48:00,50.02894,1.0995369999999998,0.5571101402691596,2.633101,1.765046,-15.625,4943.346944450104
2023-10-26 00:51:00,46.93287,0.9837959999999999,0.49432198309301595,2.5752319999999997,1.7939819999999997,-17.650500000000022,4943.3969444501045
2023-10-26 00:54:00,45.77546,1.0416660000000002,0.5635531406038936,2.6041670000000003,1.8229170000000003,-16.203700000000026,4943.446944450105
2023-10-26 00:57:00,44.99421,1.070601,0.5479173785605946,2.5752310000000005,1.7361120000000003,-16.20360000000005,4943.496944450105
2023-10-26 01:00:00,47.71412,1.0995369999999998,0.501633297317289,2.4884260000000005,1.5625,-17.07170000000002,4943.546944450105
2023-10-26 01:03:00,45.77546,1.0995369999999998,0.5571092374605046,2.372686,1.5046300000000006,-16.203700000000026,4943.596944450105
2023-10-26 01:06:00,44.61805,1.1284720000000004,0.566239817035552,2.517361,1.6203700000000003,-18.229100000000017,4943.646944450105
2023-10-26 01:09:00,42.70834,1.1284720000000004,0.5390659880088584,2.546296,1.6203699999999994,-16.493100000000027,4943.696944450106
2023-10-26 01:12:00,43.86574,1.2152780000000005,0.6198621339291722,2.7488420000000007,1.7939809999999996,-17.071799999999996,4943.746944450106
2023-10-26 01:15:00,46.55671,1.2442130000000002,0.6290371378827774,2.8645830000000005,1.8807869999999998,-16.493100000000027,4943.796944450106
2023-10-26 01:18:00,49.62384,1.070601,0.547916485961426,2.517361,1.6782410000000008,-16.492999999999995,4943.846944450106
2023-10-26 01:21:00,46.93287,1.0416660000000002,0.5386606852596865,2.3726850000000006,1.5625010000000001,-15.914300000000026,4943.896944450106
2023-10-26 01:24:00,48.87153,1.0416659999999993,0.5386598029875256,2.4016199999999994,1.5914350000000006,-15.914300000000026,4943.9469444501065
2023-10-26 01:27:00,46.55671,1.070601,0.5479173785605946,2.3726850000000006,1.5335660000000004,-16.782399999999996,4943.996944450107
2023-10-26 01:30:00,46.15162,1.0995369999999998,0.5825776546902512,2.517361,1.6782410000000008,-15.914299999999969,4944.046944450107
2023-10-26 01:33:00,44.61805,1.157407,0.5753107883082677,2.8067130000000002,1.8807870000000007,-17.36110000000002,4944.096944450107
2023-10-26 01:36:00,49.24768,1.2731480000000008,0.5823943761229063,2.835648000000001,1.765046,-16.203700000000026,4944.146944450107
2023-10-26 01:39:00,48.09028,1.157407,0.5753107883082677,2.6041670000000003,1.6782410000000008,-15.914299999999969,4944.196944450107
2023-10-26 01:42:00,45.77546,1.070602,0.5479176973494573,2.4016210000000004,1.5625010000000001,-15.9144,4944.246944450108
2023-10-26 01:45:00,45.3993,1.0995369999999998,0.5302388708963761,2.430555,1.5335640000000001,-17.07170000000002,4944.296944450108
2023-10-26 01:48:00,47.71412,1.0127309999999996,0.5539374248377993,2.3148150000000003,1.5625,-16.782399999999996,4944.346944450108
2023-10-26 01:51:00,49.24768,1.0416669999999995,0.5635543113733159,2.3726849999999997,1.5914350000000006,-16.20369999999997,4944.396944450108
2023-10-26 01:54:00,49.24768,0.9548609999999993,0.5574153351585621,2.4016209999999996,1.7361120000000003,-16.782399999999996,4944.446944450108
2023-10-26 01:57:00,46.55671,0.9259259999999996,0.4759631817858308,2.430556,1.7071760000000005,-16.493100000000027,4944.4969444501085
2023-10-26 02:00:00,50.02894,0.9259259999999996,0.4759631817858308,2.3148150000000003,1.5914350000000006,-15.9144,4944.546944450109
2023-10-26 02:03:00,50.02894,0.9259259999999996,0.5246386449986064,2.372686,1.7071760000000005,-17.07170000000002,4944.596944450109
2023-10-26 02:06:00,50.78125,0.9259259999999996,0.5246386449986064,2.372686,1.7071760000000005,-15.046199999999999,4944.646944450109
2023-10-26 02:09:00,48.87153,0.8969909999999999,0.5147114723182458,2.3148150000000003,1.6782409999999999,-15.625,4944.696944450109
2023-10-26 02:12:00,48.49537,0.8969909999999999,0.5147114723182464,2.34375,1.7071760000000005,-16.203700000000026,4944.746944450109
2023-10-26 02:15:00,46.93287,0.9548610000000002,0.5104785969171569,2.4016200000000003,1.6782409999999999,-17.36110000000002,4944.79694445011
2023-10-26 02:18:00,50.02894,0.8969899999999997,0.4913160012355464,2.34375,1.6782410000000008,-16.782399999999996,4944.84694445011
2023-10-26 02:21:00,50.02894,0.8969899999999997,0.46667306906940875,2.256944,1.5625,-15.914300000000026,4944.89694445011
2023-10-26 02:24:00,48.09028,0.9259259999999996,0.500937408769787,2.2280100000000003,1.5335660000000004,-15.625,4944.94694445011
2023-10-26 02:27:00,49.62384,1.0127319999999997,0.5539377584060227,2.4016209999999996,1.649305,-16.203700000000026,4944.99694445011
2023-10-26 02:30:00,51.18634,1.0127319999999997,0.5033974829823179,2.4884269999999997,1.6782409999999999,-15.3356,4945.0469444501105
2023-10-26 02:33:00,49.65278,0.9259259999999996,0.5246386449986064,2.372686,1.7071760000000005,-15.9144,4945.096944450111
2023-10-26 02:42:00,49.62384,1.0416669999999995,0.538660124039695,2.4016209999999996,1.5914350000000006,-15.625,4945.24694445011
2023-10-26 02:45:00,48.09028,1.0127309999999996,0.5033971704928678,2.3726849999999997,1.5625,-15.3356,4945.2969444501105
2023-10-26 02:48:00,46.93287,0.9548609999999993,0.4851783112539899,2.3148149999999994,1.5625,-17.650499999999965,4945.346944450111
2023-10-26 02:51:00,49.62384,1.0416669999999995,0.5635543113733152,2.546296,1.765046,-17.36110000000002,4945.396944450111
2023-10-26 02:54:00,51.93866,1.0127319999999997,0.5293375076629311,2.546296,1.765046,-15.335699999999974,4945.446944450111
2023-10-26 02:57:00,50.78125,0.9259259999999996,0.500937408769787,2.430556,1.7361120000000003,-15.335700000000031,4945.496944450111
2023-10-26 03:00:00,50.78125,0.9259259999999996,0.5246386449986064,2.372686,1.7071760000000005,-15.914299999999969,4945.546944450111
2023-10-26 03:03:00,46.93287,0.8680560000000002,0.48161336470226784,2.372686,1.7361110000000002,-16.49309999999997,4945.596944450112
2023-10-26 03:06:00,48.87153,0.9259259999999996,0.500936569091705,2.372686,1.6782410000000008,-17.07170000000002,4945.646944450112
2023-10-26 03:09:00,50.02894,1.0127319999999997,0.5033974829823179,2.4016209999999996,1.5914349999999997,-15.3356,4945.696944450112
2023-10-26 03:12:00,48.87153,0.9548609999999993,0.5344842097359037,2.34375,1.6493060000000002,-15.9144,4945.746944450112
2023-10-26 03:15:00,47.71412,0.9837959999999999,0.5442493664638156,2.430555,1.7071760000000005,-16.782399999999996,4945.796944450112
2023-10-26 03:18:00,50.78125,1.0995369999999998,0.5825776546902505,2.633101,1.7939809999999996,-15.3356,4945.8469444501125
2023-10-26 03:21:00,48.87153,1.0416659999999993,0.5635531406038933,2.5752319999999997,1.7939820000000006,-16.20369999999997,4945.896944450113
2023-10-26 03:24:00,48.09028,1.070601,0.5213529679350918,2.5752310000000005,1.7071760000000005,-15.625,4945.946944450113
2023-10-26 03:27:00,45.83334,1.0127319999999997,0.5293366358403604,2.546297,1.7650460000000008,-15.914300000000026,4945.996944450113
2023-10-26 03:30:00,43.8368,1.070602,0.5479168047499338,2.546297,1.7071760000000005,-17.65039999999999,4946.046944450113
2023-10-26 03:33:00,46.93287,1.1284720000000004,0.566240729940199,2.5752310000000005,1.6782409999999999,-16.203700000000026,4946.096944450113
2023-10-26 03:36:00,49.62384,1.070601,0.5213529679350918,2.4594900000000006,1.5914350000000006,-17.071799999999996,4946.146944450114
2023-10-26 03:39:00,46.55671,1.0416660000000002,0.5386598029875259,2.430555,1.6203700000000003,-15.914299999999969,4946.196944450114
2023-10-26 03:42:00,46.84607,1.1284720000000004,0.566240729940199,2.4884250000000003,1.5914349999999997,-17.361099999999965,4946.246944450114
2023-10-26 03:45:00,44.99421,1.0416660000000002,0.5635531406038936,2.6041670000000003,1.8229170000000003,-17.071799999999996,4946.296944450114
2023-10-26 03:48:00,49.24768,1.157407,0.5478367404832751,2.719907,1.765046,-17.93979999999999,4946.346944450114
2023-10-26 03:51:00,49.62384,1.070601,0.547916485961426,2.517361,1.6782410000000008,-17.071799999999996,4946.3969444501145
2023-10-26 03:54:00,46.55671,1.0416660000000002,0.5386598029875259,2.430555,1.6203700000000003,-17.36110000000002,4946.446944450115
2023-10-26 03:57:00,46.15162,1.0416659999999993,0.5124066393054174,2.546296,1.7071760000000005,-16.20369999999997,4946.496944450115
2023-10-26 04:00:00,48.87153,1.0416659999999993,0.5386606852596862,2.4594899999999997,1.6493060000000002,-18.22919999999999,4946.546944450115
2023-10-26 04:03:00,46.55671,1.0127309999999996,0.5033971704928678,2.459491,1.6493060000000002,-17.650499999999965,4946.596944450115
2023-10-26 04:06:00,48.87153,1.0127319999999997,0.5033974829823179,2.459491,1.649305,-19.097199999999987,4946.646944450115
2023-10-26 04:09:00,46.93287,0.9548609999999993,0.4851783112539899,2.6041669999999995,1.851852,-17.650500000000022,4946.696944450116
2023-10-26 04:12:00,46.93287,0.9548609999999993,0.45827997891750666,2.459491,1.6782410000000008,-16.782399999999996,4946.746944450116
2023-10-26 04:15:00,50.02894,0.9259259999999996,0.500937408769787,2.34375,1.6493060000000002,-16.20369999999997,4946.796944450116
2023-10-26 04:18:00,48.09028,0.983797,0.49432229790037346,2.3148150000000003,1.5335640000000001,-17.071699999999964,4946.846944450116
2023-10-26 04:21:00,51.5625,0.983797,0.519943599555547,2.372686,1.6203700000000003,-14.756899999999973,4946.896944450116
2023-10-26 04:24:00,50.02894,0.9259259999999996,0.5246394448409856,2.3148150000000003,1.6493060000000002,-16.49309999999997,4946.9469444501165
2023-10-26 04:27:00,49.24768,0.9259259999999996,0.500937408769787,2.34375,1.6493060000000002,-15.3356,4946.996944450117
2023-10-26 04:30:00,51.18634,0.983797,0.5442497026132841,2.4884259999999996,1.765046,-14.756899999999973,4947.046944450117
2023-10-26 04:33:00,48.09028,0.9259259999999996,0.4759631817858308,2.5752319999999997,1.851852,-16.20369999999997,4947.096944450117
2023-10-26 04:36:00,50.78125,1.0127319999999997,0.5293375076629311,2.430556,1.6493060000000002,-16.49309999999997,4947.146944450117
2023-10-26 04:39:00,51.18634,0.9259259999999996,0.500936569091705,2.372686,1.6782410000000008,-16.782399999999996,4947.196944450117
2023-10-26 04:42:00,49.24768,0.9259259999999996,0.4759631817858308,2.3148150000000003,1.5914350000000006,-17.071799999999996,4947.246944450118
2023-10-26 04:45:00,48.87153,0.9259259999999996,0.5246394448409856,2.3148150000000003,1.6493060000000002,-17.071799999999996,4947.296944450118
2023-10-26 04:48:00,48.87153,0.9259259999999996,0.4759631817858308,2.2858799999999997,1.5625,-16.492999999999995,4947.346944450118
2023-10-26 04:51:00,48.87153,0.9548610000000002,0.5344842097359047,2.314814,1.6203700000000003,-16.203700000000026,4947.396944450118
2023-10-26 04:54:00,48.84259,0.8969899999999997,0.5147111277235218,2.314814,1.6782410000000008,-16.493100000000027,4947.446944450118
2023-10-26 04:57:00,50.78125,0.8969899999999997,0.4913168299126542,2.314814,1.6493060000000002,-15.914299999999969,4947.4969444501185
2023-10-26 05:00:00,48.09028,0.9548610000000002,0.5344842097359047,2.314814,1.6203700000000003,-15.914300000000026,4947.546944450119
2023-10-26 05:03:00,51.18634,0.983797,0.5442497026132834,2.517361,1.7939809999999996,-15.625,4947.596944450119
2023-10-26 05:06:00,50.02894,0.8680560000000002,0.5046964034748709,2.4884259999999996,1.8807869999999998,-15.9144,4947.646944450119
2023-10-26 05:09:00,48.09028,0.9259259999999996,0.4759631817858308,2.459491,1.7361110000000002,-16.78249999999997,4947.696944450119
2023-10-26 05:12:00,50.02894,1.0127319999999997,0.5539377584060227,2.4016209999999996,1.649305,-17.361199999999997,4947.746944450119
2023-10-26 05:15:00,48.09028,0.9548609999999993,0.4851783112539899,2.3148149999999994,1.5625,-17.650500000000022,4947.79694445012
2023-10-26 05:18:00,47.71412,0.9548609999999993,0.5344842097359037,2.34375,1.6493060000000002,-17.361099999999965,4947.84694445012
2023-10-26 05:21:00,49.62384,0.9548609999999993,0.5104777463858962,2.4016209999999996,1.6782410000000008,-15.625,4947.89694445012
2023-10-26 05:24:00,49.65278,1.0127319999999997,0.5774288062562819,2.34375,1.6203700000000003,-16.203700000000026,4947.94694445012
2023-10-26 05:27:00,51.18634,1.0127319999999997,0.5293366358403604,2.4016209999999996,1.6203700000000003,-16.203700000000026,4947.99694445012
2023-10-26 05:30:00,48.87153,0.9548609999999993,0.5104777463858962,2.4016209999999996,1.6782410000000008,-15.9144,4948.0469444501205
2023-10-26 05:33:00,50.78125,1.0127319999999997,0.5774288062562819,2.4016209999999996,1.6782409999999999,-15.04630000000003,4948.096944450121
2023-10-26 05:36:00,52.34375,1.0127319999999997,0.5774288062562819,2.6041669999999995,1.8807869999999998,-15.9144,4948.146944450121
2023-10-26 05:39:00,53.87731,1.0127319999999997,0.5293375076629311,2.6620369999999998,1.8807869999999998,-15.046299999999974,4948.196944450121
2023-10-26 05:42:00,51.93866,0.9548609999999993,0.5104785969171574,2.5173609999999993,1.7939820000000006,-16.2038,4948.246944450121
2023-10-26 05:45:00,51.18634,0.9837959999999999,0.49432198309301595,2.517361,1.7361110000000002,-15.914300000000026,4948.296944450121
2023-10-26 05:48:00,49.62384,1.0127309999999996,0.5539374248378,2.459491,1.7071760000000005,-16.493000000000052,4948.346944450122
2023-10-26 05:51:00,51.18634,1.0127309999999996,0.5033971704928678,2.517361,1.7071760000000005,-16.492999999999995,4948.396944450122
2023-10-26 05:54:00,49.24768,1.0416659999999993,0.5635531406038933,2.4884259999999996,1.7071760000000005,-14.467599999999948,4948.446944450122
2023-10-26 05:57:00,48.87153,1.0416659999999993,0.5635531406038933,2.5752319999999997,1.7939820000000006,-17.071699999999964,4948.496944450122
2023-10-26 06:00:00,48.87153,1.0416659999999993,0.5873184982959905,2.6041659999999993,1.851852,-15.914299999999969,4948.546944450122
2023-10-26 06:03:00,51.18634,1.0995369999999998,0.5825776546902505,2.748842,1.9097219999999995,-14.178200000000004,4948.5969444501225
2023-10-26 06:06:00,52.34375,1.0416659999999993,0.5386606852596862,2.748842,1.9386580000000002,-15.9144,4948.646944450123
2023-10-26 06:09:00,47.71412,1.0127309999999996,0.5293371842552524,2.6041659999999993,1.8229170000000003,-16.49309999999997,4948.696944450123
2023-10-26 06:12:00,46.15162,1.0127309999999996,0.5033971704928678,2.5752319999999997,1.765047,-17.36110000000002,4948.746944450123
2023-10-26 06:15:00,48.87153,1.0995369999999998,0.5302388708963761,2.546296,1.649305,-16.49309999999997,4948.796944450123
2023-10-26 06:18:00,46.93287,1.0416659999999993,0.5386606852596862,2.4594899999999997,1.6493060000000002,-16.49309999999997,4948.846944450123
2023-10-26 06:21:00,46.93287,1.0416659999999993,0.563553980282101,2.430555,1.6493060000000002,-17.93979999999999,4948.896944450124
2023-10-26 06:24:00,49.24768,1.0127309999999996,0.5293363124330442,2.459491,1.6782410000000008,-15.625,4948.946944450124
2023-10-26 06:27:00,50.78125,1.0127319999999997,0.5539377584060227,2.4016209999999996,1.649305,-16.20369999999997,4948.996944450124
2023-10-26 06:30:00,51.93866,0.9259259999999996,0.4759631817858308,2.459492,1.7361120000000003,-15.625,4949.046944450124
2023-10-26 06:33:00,51.93866,0.983797,0.5199444607997763,2.430556,1.6782409999999999,-16.782500000000027,4949.096944450124
2023-10-26 06:36:00,51.93866,0.983797,0.519943599555547,2.5752319999999997,1.8229160000000002,-15.9144,4949.1469444501245
2023-10-26 06:39:00,54.65856,0.983797,0.5199435995555461,2.719908,1.9675919999999998,-15.335699999999974,4949.196944450125
2023-10-26 06:42:00,52.71991,0.8969909999999999,0.4666733914558766,2.5752319999999997,1.8807869999999998,-15.046299999999974,4949.246944450125
2023-10-26 06:45:00,49.62384,0.8391200000000003,0.4945889070007664,2.430556,1.851852,-15.3356,4949.296944450125
2023-10-26 06:48:00,51.93866,0.8680560000000002,0.48161418222434726,2.3148150000000003,1.6782409999999999,-15.3356,4949.346944450125
2023-10-26 06:51:00,55.41088,0.8680560000000002,0.48161418222434726,2.1990740000000004,1.5625,-15.04630000000003,4949.396944450125
2023-10-26 06:54:00,56.56829,0.8101859999999999,0.4843877668008321,2.141204,1.5914349999999997,-14.178200000000004,4949.446944450126
2023-10-26 06:57:00,60.41667,0.8391209999999996,0.5574635122607674,2.34375,1.851852,-15.046199999999999,4949.496944450126
2023-10-26 07:00:00,64.29398,0.9259260000000005,0.5246394448409859,2.6620370000000007,1.9965279999999996,-12.731400000000008,4949.546944450126
2023-10-26 07:03:00,75.08681,0.983797,0.519943599555547,2.719908,1.9675920000000007,-10.416699999999992,4949.596944450126
2023-10-26 07:06:00,69.29977,0.8101849999999997,0.5058521993652545,2.835648,2.3148160000000004,-11.284699999999987,4949.646944450126
2023-10-26 07:09:00,63.88889,0.6655090000000001,0.5581250008712363,3.2407399999999997,3.038194,-10.995299999999986,4949.6969444501265
2023-10-26 07:12:00,61.19792,0.7233799999999997,0.530980830909754,3.125001,2.7777770000000004,-10.706099999999992,4949.746944450127
2023-10-26 07:15:00,55.03472,0.6076390000000007,0.4826838088101993,2.922454,2.6909729999999996,-13.888800000000003,4949.796944450127
2023-10-26 07:18:00,61.57407,0.8969910000000008,0.5147114723182467,2.8935180000000003,2.256944,-12.442099999999982,4949.846944450127
2023-10-26 07:21:00,65.45139,0.8680560000000002,0.45730548096634444,2.6909729999999996,2.0254629999999993,-10.995400000000018,4949.896944450127
2023-10-26 07:24:00,82.03125,1.1284720000000004,0.6165587640844468,3.0671300000000006,2.2280099999999994,-7.8125,4949.946944450127
2023-10-26 07:27:00,81.62616,0.78125,0.7064461925391301,3.2696759999999996,3.125001,-5.787000000000035,4949.996944450128
2023-10-26 07:30:00,98.23495,1.157407,0.6729265161784105,3.9641210000000004,3.1539349999999997,-2.893599999999992,4950.046944450128
2023-10-26 07:33:00,91.66667,0.7233790000000004,0.5664398701592002,3.3854170000000003,3.0960650000000003,-2.893599999999992,4950.096944450128
2023-10-26 07:36:00,73.52431,0.34722200000000036,0.5239243952722455,3.0671299999999997,3.4722219999999995,-4.3402000000000385,4950.146944450128
2023-10-26 07:39:00,71.99074,0.78125,0.6422673487616829,3.7326390000000007,3.4722220000000004,-4.918999999999983,4950.196944450128
2023-10-26 07:42:00,92.82407,1.2152779999999996,0.669510846158392,3.819444,2.922454000000001,-8.680499999999995,4950.2469444501285
2023-10-26 07:45:00,98.23495,1.1284720000000004,0.7060782583357537,3.993056000000001,3.2696760000000005,-4.918900000000008,4950.296944450129
2023-10-26 07:48:00,98.23495,1.244212,0.769298019413039,4.079861,3.2696769999999997,-2.6041999999999916,4950.346944450129
2023-10-26 07:51:00,73.52431,0.578703,0.6483539369519167,4.1377310000000005,4.282407,-2.6042000000000485,4950.396944450129
2023-10-26 07:54:00,65.79861,0.9548610000000002,0.7337728908010829,4.456019,4.0509260000000005,-5.7871000000000095,4950.446944450129
2023-10-26 07:57:00,76.62037,1.1574079999999993,0.7166125737806971,4.282408,3.5300920000000007,-4.050999999999988,4950.496944450129
2023-10-26 08:00:00,98.20602,1.3888890000000007,0.7984443293428299,4.311342,3.327546,-2.314800000000048,4950.54694445013
2023-10-26 08:03:00,98.23495,1.1863419999999998,0.6597788306891167,3.732639,2.8645830000000005,-1.1573999999999955,4950.59694445013
2023-10-26 08:06:00,69.64699,0.11573999999999973,0.49015042649940765,2.9803229999999994,4.166667,-2.893599999999992,4950.64694445013
2023-10-26 08:09:00,60.79282,0.2314809999999996,0.40044775548964734,3.1828700000000003,3.5879630000000002,-9.548699999999997,4950.69694445013
2023-10-26 08:12:00,75.02894,0.4050929999999999,0.5609068291892519,3.009259,3.3564820000000006,-5.497699999999952,4950.74694445013
2023-10-26 08:15:00,67.33218,0.868055,0.7935226828512834,4.832176,4.687503,-6.65500000000003,4950.7969444501305
2023-10-26 08:18:00,61.95023,1.0127310000000005,0.6829988052906042,5.063658000000001,4.484953,-8.680499999999995,4950.846944450131
2023-10-26 08:21:00,89.32292,1.938657,1.0787486366456598,7.118054,5.700227,-4.918900000000008,4950.896944450131
2023-10-26 08:24:00,90.85648,1.273148,0.758037099125257,4.803241,3.935181000000001,-4.629600000000039,4950.946944450131
2023-10-26 08:27:00,92.7662,1.157407,0.6951054105411174,4.369213,3.587962,-4.629699999999957,4950.996944450131
2023-10-26 08:30:00,98.20602,1.8229170000000003,0.7711609005348985,4.311342000000001,2.719907,-4.340300000000013,4951.046944450131
2023-10-26 08:33:00,98.20602,2.256945,1.1585534308924357,5.671294,3.9062490000000007,-6.365799999999979,4951.096944450132
2023-10-26 08:36:00,98.20602,3.1828699999999994,1.0819636739898972,6.655094,3.674774000000001,-6.655199999999979,4951.146944450132
2023-10-26 08:39:00,98.20602,2.748843,1.1273595461849466,6.192127999999999,3.7615750000000006,-5.497700000000009,4951.196944450132
2023-10-26 08:42:00,98.20602,2.2858799999999997,0.9659695922906548,5.989588,3.9930579999999996,-2.0254000000000474,4951.246944450132
2023-10-26 08:45:00,98.20602,1.8229160000000002,0.8621278225675002,5.555558,4.050922,-3.4722000000000435,4951.296944450132
2023-10-26 08:48:00,98.23495,1.6782399999999997,0.8706657041969381,5.150467,3.848377000000001,0.0,4951.3469444501325
2023-10-26 08:51:00,98.23495,1.7361110000000002,0.8629643366745473,5.353013,3.9641219999999997,-1.7360000000000468,4951.396944450133
2023-10-26 08:54:00,98.23495,1.8807869999999998,0.9077128922605875,5.439812999999999,3.9062459999999994,-4.918999999999983,4951.446944450133
2023-10-26 08:57:00,98.23495,1.765046,0.89841407662873,5.497688,4.108791999999999,-1.7361000000000217,4951.496944450133
2023-10-26 09:00:00,98.23495,1.7071750000000003,0.8799642004601331,5.353007000000001,4.021991999999999,-2.893599999999992,4951.546944450133
2023-10-26 09:03:00,98.23495,1.6782409999999999,0.8179884644464138,4.918985999999999,3.559025000000001,-2.314799999999991,4951.596944450133
2023-10-26 09:06:00,98.23495,1.5625,0.8330888513482615,4.542823,3.3564830000000008,-2.893599999999992,4951.646944450134
2023-10-26 09:09:00,98.23495,2.1122689999999995,0.9170284584788041,5.700227999999999,3.877319,-2.6041999999999916,4951.696944450134
2023-10-26 09:12:00,98.23495,1.9965280000000005,0.9707753881081919,5.613424000000001,3.9930559999999993,-2.8934999999999604,4951.746944450134
2023-10-26 09:15:00,98.23495,1.938657,0.9528966185476313,5.4976840000000005,3.935187000000001,-2.6041000000000167,4951.796944450134
2023-10-26 09:18:00,98.23495,1.6782409999999999,0.8706660259621583,5.410883999999999,4.108793,-1.1573000000000206,4951.846944450134
2023-10-26 09:21:00,98.23495,1.7939819999999997,0.9333438315712359,5.439814,4.050922,-1.1574999999999704,4951.8969444501345
2023-10-26 09:24:00,98.23495,1.851852,0.9258136845445075,5.700234000000001,4.224532,0.0,4951.946944450135
2023-10-26 09:27:00,98.23495,1.7939810000000005,0.9075847309083201,5.468754,4.050923,-0.8680999999999699,4951.996944450135
2023-10-26 09:30:00,98.23495,1.8229170000000003,0.8899217407888789,5.439814000000001,3.964117000000001,-1.1573999999999955,4952.046944450135
2023-10-26 09:33:00,98.23495,1.8229170000000003,0.916717860021421,5.410883999999999,3.964117,-1.7361000000000217,4952.096944450135
2023-10-26 09:36:00,98.23495,1.9097220000000004,0.9165567672666284,5.353014,3.7905119999999997,-2.8934999999999604,4952.146944450135
2023-10-26 09:39:00,98.23495,1.9965280000000005,0.9428906018210457,5.4976840000000005,3.848376,-4.340300000000013,4952.196944450136
2023-10-26 09:42:00,98.23495,2.0833329999999997,0.9394625660248409,5.642364,3.8773109999999997,-2.8935000000000173,4952.246944450136
2023-10-26 09:45:00,98.23495,1.9965269999999995,0.9428903001208891,5.642364,3.9930570000000003,-3.4722999999999615,4952.296944450136
2023-10-26 09:48:00,98.23495,2.141204,0.9252406797707078,5.526619,3.6747650000000007,-4.918900000000008,4952.346944450136
2023-10-26 09:51:00,98.23495,2.141204,0.9252406797707078,5.526619,3.6747650000000007,-5.208300000000008,4952.396944450136
2023-10-26 09:54:00,98.23495,1.9097220000000004,0.9165567672666284,5.353008000000001,3.7905060000000006,-4.3402999999999565,4952.4469444501365
2023-10-26 09:57:00,98.23495,1.938657,0.8968232630614859,5.295138000000001,3.674771,-3.761599999999987,4952.496944450137
2023-10-26 10:00:00,98.23495,1.9675919999999998,0.8754861727972586,5.381946999999999,3.7037050000000002,-4.050999999999988,4952.546944450137
2023-10-26 10:03:00,98.23495,2.1122689999999995,0.9170175463155522,5.295138,3.472219000000001,-4.340199999999982,4952.596944450137
2023-10-26 10:06:00,98.23495,2.0254629999999993,0.8921840083167012,5.353007999999999,3.6168950000000004,-3.182800000000043,4952.646944450137
2023-10-26 10:09:00,98.23495,2.0833329999999997,0.9394729538951542,5.353007999999999,3.5879650000000005,-3.761599999999987,4952.696944450137
2023-10-26 10:12:00,98.23495,2.170139,0.9947252143069074,5.497687999999999,3.6747689999999995,-3.4722000000000435,4952.746944450138
2023-10-26 10:15:00,98.23495,2.256944,0.9897144500020129,5.873838,3.9351839999999996,-3.4721999999999866,4952.796944450138
2023-10-26 10:18:00,98.23495,2.256944,0.9578848712693855,5.873838,3.9062540000000006,-3.761599999999987,4952.846944450138
2023-10-26 10:21:00,98.23495,2.1122689999999995,0.9775648110525096,5.671298,3.9062490000000007,-3.4722999999999615,4952.896944450138
2023-10-26 10:24:00,98.23495,2.1701379999999997,0.9334370860484527,5.642363,3.7615750000000006,-3.182800000000043,4952.946944450138
2023-10-26 10:27:00,98.23495,1.938657,0.9528966185476313,5.4976840000000005,3.935187000000001,-4.3402999999999565,4952.9969444501385
2023-10-26 10:30:00,98.23495,2.1122680000000003,0.9479148005950923,5.758099,3.9641210000000004,-3.7614999999999554,4953.046944450139
2023-10-26 10:33:00,98.23495,1.9965270000000004,0.9707750803053987,5.787039,4.166672,-2.6041999999999916,4953.096944450139
2023-10-26 10:36:00,98.23495,2.0254630000000002,0.9225029946904029,5.613424000000001,3.906251,-2.8934999999999604,4953.146944450139
2023-10-26 10:39:00,98.23495,1.9965280000000005,0.9428906018210457,5.439814000000001,3.7905060000000006,-3.182799999999986,4953.196944450139
2023-10-26 10:42:00,98.23495,1.9097220000000004,0.888191087516532,5.497688999999999,3.9062470000000005,-2.6041000000000167,4953.246944450139
2023-10-26 10:45:00,98.23495,1.649305,0.8613344499421597,5.2951440000000005,4.021989,-2.6041999999999916,4953.29694445014
2023-10-26 10:48:00,98.23495,1.967593,0.93414508113091,5.2951440000000005,3.6747710000000007,-2.893599999999992,4953.34694445014
2023-10-26 10:51:00,98.23495,2.141203,0.9563286309734182,5.468748,3.645835000000001,-2.314799999999991,4953.39694445014
2023-10-26 10:54:00,98.23495,2.1122690000000004,0.9775648110525098,5.642364000000001,3.8773150000000003,-3.7615000000000123,4953.44694445014
2023-10-26 10:57:00,98.23495,1.9386580000000002,0.9528969286443448,5.700234,4.137736,-2.314700000000016,4953.49694445014
2023-10-26 11:00:00,98.23495,2.054398,0.9602978893298001,5.700228000000001,3.9930600000000007,-2.893599999999992,4953.5469444501405
2023-10-26 11:03:00,98.23495,1.967593,0.905403998044656,5.526624,3.8773109999999997,-3.182899999999961,4953.596944450141
2023-10-26 11:06:00,98.23495,1.938657,0.9253671607815289,5.497688,3.906251,-2.314700000000016,4953.646944450141
2023-10-26 11:09:00,98.23495,1.9965270000000004,0.8838495340053482,5.410878,3.7037010000000006,-3.4722000000000435,4953.696944450141
2023-10-26 11:12:00,98.23495,1.9965270000000004,0.9139632378097422,5.3819479999999995,3.7037010000000006,-4.050900000000013,4953.746944450141
2023-10-26 11:15:00,98.23495,2.054398,0.9004896038364771,5.468748,3.7037000000000004,-4.3402999999999565,4953.796944450141
2023-10-26 11:18:00,98.23495,1.9386580000000002,0.8968135004531317,5.526624,3.9062459999999994,-2.893599999999992,4953.846944450142
2023-10-26 11:21:00,98.23495,2.1122690000000004,0.9479046395537442,5.642364000000001,3.848375,-3.761599999999987,4953.896944450142
2023-10-26 11:24:00,98.23495,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,-3.761599999999987,4953.946944450142
2023-10-26 11:27:00,98.23495,2.228009,0.9814075403127052,5.613424000000001,3.7037050000000002,-3.182800000000043,4953.996944450142
2023-10-26 11:30:00,98.23495,2.228009,0.949753370937136,5.613428000000001,3.6747689999999995,-2.8934999999999604,4954.046944450142
2023-10-26 11:33:00,98.23495,2.170139,0.964715265796315,5.7291680000000005,3.877319,-2.6041999999999916,4954.0969444501425
2023-10-26 11:39:00,98.23495,2.1990739999999995,0.9416192212976402,5.642358,3.7326440000000005,-3.182900000000018,4954.196944450143
2023-10-26 11:42:00,98.23495,2.1701379999999997,0.9647149764313481,5.758103,3.906255,-4.050900000000013,4954.246944450143
2023-10-26 11:48:00,98.23495,2.054398,0.9310025414020965,5.729163,3.993054999999999,-2.314799999999991,4954.346944450143
2023-10-26 11:51:00,98.23495,2.0833330000000005,0.9087671732477586,5.671298,3.8773150000000003,-2.893599999999992,4954.396944450144
2023-10-26 11:54:00,98.23495,2.141204,0.9563184048983351,5.584494,3.76157,-4.3402000000000385,4954.446944450144
2023-10-26 12:00:00,98.23495,2.228009,0.9813968337883677,5.700234000000001,3.7905050000000005,-3.4722000000000435,4954.546944450144
2023-10-26 12:03:00,98.23495,2.054399,0.9309925115690941,5.700234,3.9641149999999996,-2.8935000000000173,4954.596944450144
2023-10-26 12:09:00,98.23495,2.0254630000000002,3.47733938951271,0.4340280000000005,3.9062509999999993,-4.3402999999999565,4954.696944450145
2023-10-26 12:12:00,98.23495,2.372686,1.0539328791370086,5.873844,3.8483780000000003,-2.6041000000000167,4954.746944450145
2023-10-26 12:18:00,98.23495,2.372686,1.0226918720821379,5.844904,3.790508000000001,-2.314799999999991,4954.846944450145
2023-10-26 12:21:00,98.23495,2.170139,0.964715265796315,5.787034,3.9351849999999997,-3.761600000000044,4954.896944450145
2023-10-26 12:24:00,98.23495,2.083334,0.9689413361469241,5.439814,3.7037000000000004,-4.3402999999999565,4954.946944450146
2023-10-26 12:27:00,98.23495,2.0254630000000002,0.9516046829108986,5.439814,3.761571,-2.8934999999999604,4954.996944450146
2023-10-26 12:33:00,98.23495,2.054399,0.9004898903921907,5.497684,3.732635,-3.4721999999999866,4955.096944450146
2023-10-26 12:36:00,98.23495,2.0254630000000002,0.922492736794722,5.526624,3.8194409999999994,-2.8935000000000173,4955.146944450146
2023-10-26 12:39:00,98.23495,2.0833330000000005,0.9087671732477567,5.353008000000001,3.559024999999999,-2.6042000000000485,4955.1969444501465
2023-10-26 12:45:00,98.23495,2.0833330000000005,0.9087671732477567,5.353008000000001,3.559024999999999,-2.0255000000000223,4955.296944450147
2023-10-26 12:48:00,98.23495,2.083334,0.9087674588444105,5.439814,3.645830000000001,-4.3402999999999565,4955.346944450147
2023-10-26 12:54:00,98.23495,2.1990740000000004,0.9416081067963197,5.2951440000000005,3.385419999999999,-4.050900000000013,4955.446944450147
2023-10-26 12:57:00,98.23495,2.228009,0.949753370937136,5.353008000000001,3.4143489999999996,-2.8935000000000173,4955.496944450148
2023-10-26 13:00:00,98.23495,2.1990740000000004,1.0032632292150503,5.873844,4.02199,-2.6041999999999916,4955.546944450148
2023-10-26 13:06:00,98.23495,2.0833330000000005,0.9087671732477586,5.642358,3.848375,-4.3402000000000385,4955.646944450148
2023-10-26 13:09:00,98.23495,2.0254629999999993,0.8921840083167012,5.2951429999999995,3.559030000000001,-2.0255000000000223,4955.696944450148
2023-10-26 13:12:00,98.23495,2.141203,0.9252403960372293,5.3819479999999995,3.530095,-3.4721999999999866,4955.7469444501485
2023-10-26 13:15:00,98.23495,2.256945,0.9578739038661835,5.555554000000001,3.5879589999999997,-4.050900000000013,4955.796944450149
2023-10-26 13:21:00,98.23495,2.1990730000000003,0.9416078248566901,5.613428000000001,3.7037049999999994,-2.0254999999999654,4955.896944450149
2023-10-26 13:24:00,98.23495,2.0254630000000002,0.922492736794722,5.526624,3.8194409999999994,-2.6041999999999916,4955.946944450149
2023-10-26 13:30:00,98.23495,2.054399,0.9004898903921889,5.555554000000001,3.7905049999999996,-1.4467000000000212,4956.04694445015
2023-10-26 13:33:00,98.23495,2.4016200000000003,0.9981152016357953,5.787034000000001,3.6747639999999997,-2.314799999999991,4956.09694445015
2023-10-26 13:39:00,98.23495,2.4016210000000004,0.998115477783194,5.815974000000001,3.703702999999999,-3.4722999999999615,4956.19694445015
2023-10-26 13:42:00,98.23495,2.459491,1.0140515898293734,5.902779000000001,3.7326379999999997,-2.8935000000000173,4956.24694445015
2023-10-26 13:45:00,98.23495,2.517361,1.0299005640300127,5.931714,3.703703000000001,-2.8935000000000173,4956.2969444501505
2023-10-26 13:48:00,98.23495,2.459491,1.014063292964996,5.787034,3.6169030000000006,-2.6041999999999916,4956.346944450151
2023-10-26 13:54:00,98.23495,2.459491,1.0140515898293734,5.729164000000001,3.559023,-2.893599999999992,4956.446944450151
2023-10-26 13:57:00,98.23495,2.228009,0.949753370937138,5.642358,3.7036990000000003,-2.8935000000000173,4956.496944450151
2023-10-26 14:00:00,98.23495,2.141203,0.9252403960372293,5.3819479999999995,3.530095,-2.60409999999996,4956.546944450151
2023-10-26 14:06:00,98.23495,2.1701380000000006,0.9334370860484511,5.353008000000001,3.472219999999999,-4.918999999999983,4956.646944450152
2023-10-26 14:09:00,98.23495,2.228009,0.9166223358170119,5.410878,3.443289,-4.629600000000039,4956.696944450152
2023-10-26 14:12:00,98.23495,2.2858790000000004,0.9659693129212782,5.3819479999999995,3.3854189999999997,-3.7615000000000123,4956.746944450152
2023-10-26 14:15:00,98.23495,2.170139,0.9334373688766231,5.584493999999999,3.7037050000000002,-2.8935000000000173,4956.796944450152
2023-10-26 14:21:00,98.23495,2.228009,0.949753370937136,5.873844000000001,3.9351849999999997,-4.3402000000000385,4956.896944450153
2023-10-26 14:24:00,98.23495,2.256945,0.9578739038661854,5.584493999999999,3.616899,-3.182900000000018,4956.946944450153
2023-10-26 14:30:00,98.23495,2.4016210000000004,0.9981154777831961,5.584493999999999,3.4722229999999996,-3.4721999999999866,4957.046944450153
2023-10-26 14:33:00,98.23495,2.34375,1.014484115211148,5.613422999999999,3.5879630000000002,-2.8934000000000424,4957.096944450153
2023-10-26 14:36:00,98.23495,2.0254630000000002,0.8921840083167014,5.3819479999999995,3.645835,-2.0254999999999654,4957.146944450154
2023-10-26 14:42:00,98.23495,2.054398,0.9004896038364751,5.266208000000001,3.5011599999999996,-3.182899999999961,4957.246944450154
2023-10-26 14:45:00,98.23495,2.1990730000000003,0.9416078248566921,5.497688,3.5879650000000005,-3.4722000000000435,4957.296944450154
2023-10-26 14:51:00,98.23495,2.141203,0.9563286309734166,5.526618000000001,3.7037050000000002,-2.6041000000000167,4957.3969444501545
2023-10-26 14:54:00,98.23495,2.054398,0.9004896038364771,5.324078,3.559030000000001,-2.8935000000000173,4957.446944450155
2023-10-26 15:00:00,98.23495,2.256944,0.9578736236554672,5.497683,3.5300889999999994,-3.182899999999961,4957.546944450155
2023-10-26 15:03:00,98.23495,2.2858790000000004,0.9659693129212762,5.526618000000001,3.5300889999999994,-3.182899999999961,4957.596944450155
2023-10-26 15:06:00,98.23495,2.372686,0.9901138306968481,5.700234,3.616898000000001,-3.761599999999987,4957.646944450155
2023-10-26 15:09:00,98.23495,2.4594910000000008,1.0140515898293756,5.931714,3.7615730000000003,-2.60409999999996,4957.696944450156
2023-10-26 15:15:00,98.23495,2.430556,0.9715970394855102,5.931714,3.761578,-2.0254000000000474,4957.796944450156
2023-10-26 15:18:00,98.23495,2.430556,1.0706206533563218,5.931714,3.8483780000000003,-4.050900000000013,4957.846944450156
2023-10-26 15:21:00,98.23495,2.430556,1.0706206533563218,5.931714,3.8483780000000003,-2.8934999999999604,4957.896944450156
2023-10-26 15:27:00,98.23495,2.4016200000000003,0.9981267761973704,6.018514000000001,3.9062540000000006,-2.6041999999999916,4957.996944450157
2023-10-26 15:30:00,85.87963,1.8229170000000003,0.9167269658992855,5.700234,4.253477,-2.314900000000023,4958.046944450157
2023-10-26 15:36:00,82.00231,1.8807860000000005,0.9348822564620987,5.671298,4.166672,-3.4721999999999866,4958.146944450157
2023-10-26 15:39:00,86.63194,2.1701380000000006,0.9647149764313484,5.787038000000001,3.9351899999999995,-3.182900000000018,4958.196944450157
2023-10-26 15:42:00,73.52431,1.9386580000000002,0.8968135004531335,5.410883999999999,3.7905060000000006,-4.050900000000013,4958.246944450158
2023-10-26 15:48:00,68.89468,1.8807860000000005,0.8795363769207051,5.3819479999999995,3.8194420000000004,-5.208300000000008,4958.346944450158
2023-10-26 15:51:00,78.15394,2.170139,0.9334373688766231,5.497684,3.6168950000000004,-4.629599999999982,4958.396944450158
2023-10-26 15:57:00,61.16898,1.7361110000000002,0.8629643366745473,5.353014000000001,3.9641230000000007,-8.68059999999997,4958.4969444501585
2023-10-26 16:00:00,61.95023,2.0833330000000005,0.8766313489629141,5.3819479999999995,3.559024999999999,-9.837999999999965,4958.546944450159
2023-10-26 16:03:00,63.10764,2.083334,0.9689413361469241,5.584493999999999,3.8483799999999997,-8.969899999999996,4958.596944450159
2023-10-26 16:06:00,58.10185,1.9675919999999998,0.9054138280821586,5.497683,3.848381,-9.54849999999999,4958.646944450159
2023-10-26 16:12:00,60.79282,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,-9.83789999999999,4958.746944450159
2023-10-26 16:15:00,58.8831,2.054398,0.9309922183319177,5.3819479999999995,3.645830000000001,-10.127299999999991,4958.79694445016
2023-10-26 16:18:00,57.69676,2.0254629999999993,0.8604587712492227,5.353012999999999,3.58796,-12.152699999999982,4958.84694445016
2023-10-26 16:21:00,56.94444,2.0254629999999993,0.8604700042293291,5.092592999999999,3.3275499999999996,-10.127299999999991,4958.89694445016
2023-10-26 16:24:00,60.79282,2.141203,0.8927100636591274,5.324073,3.44329,-9.548600000000022,4958.94694445016
2023-10-26 16:27:00,58.47801,2.083334,0.8766316275044803,5.526624,3.7037000000000004,-10.416699999999992,4958.99694445016
2023-10-26 16:33:00,58.50694,2.141204,0.8584471262165619,5.3819490000000005,3.472225,-10.706099999999992,4959.096944450161
2023-10-26 16:36:00,63.10764,2.2569440000000007,0.9578758731925322,5.150462,3.1828700000000003,-10.127299999999991,4959.146944450161
2023-10-26 16:42:00,64.26505,2.228009,0.9166223358170119,5.295134,3.3275449999999998,-8.969899999999996,4959.246944450161
2023-10-26 16:45:00,58.47801,2.314814,0.904779611408468,5.439819,3.3564849999999993,-12.442200000000014,4959.296944450161
2023-10-26 16:51:00,55.00579,2.141204,0.8584471262165619,5.353009,3.4432849999999995,-12.152700000000038,4959.396944450162
2023-10-26 16:54:00,53.84838,2.170139,0.9007057348541269,5.324069,3.4143499999999998,-13.020800000000008,4959.446944450162
2023-10-26 16:57:00,53.84838,2.1990740000000004,0.9086762479315174,5.353009,3.4143549999999996,-12.731499999999983,4959.496944450162
2023-10-26 17:03:00,52.69097,2.1122680000000003,0.8846893157868023,5.353009,3.5011609999999997,-13.020899999999983,4959.5969444501625
2023-10-26 17:06:00,50.0,2.1990740000000004,0.9086762479315174,5.208329000000001,3.2696750000000003,-13.599499999999978,4959.646944450163
2023-10-26 17:12:00,51.15741,2.170139,0.7904774913208575,5.063658,3.0671299999999997,-13.888899999999978,4959.746944450163
2023-10-26 17:15:00,45.77546,2.054398,0.7993260716736706,4.7453710000000004,2.8935190000000004,-15.625,4959.796944450163
2023-10-26 17:18:00,49.21875,2.228009,0.881718927066191,5.0347219999999995,3.038194999999999,-15.3356,4959.846944450163
2023-10-26 17:24:00,54.62963,2.343749,0.9124183106594638,5.1215280000000005,3.0092549999999996,-13.599499999999978,4959.946944450164
2023-10-26 17:27:00,45.77546,2.1122690000000004,0.775866643079191,4.976852,3.0381929999999997,-15.9144,4959.996944450164
2023-10-26 17:33:00,40.76968,2.0833330000000005,0.7685315324865284,4.890046000000001,2.9803250000000006,-17.361199999999997,4960.096944450164
2023-10-26 17:36:00,39.20718,2.0833330000000005,0.7685315324865284,4.658564,2.748843,-17.36110000000002,4960.1469444501645
2023-10-26 17:42:00,42.6794,2.141203,0.8221087199057178,4.629630000000001,2.6909730000000005,-15.9144,4960.246944450165
2023-10-26 17:45:00,41.92709,2.083334,0.8766384552043769,4.513889000000001,2.6909710000000002,-17.361199999999997,4960.296944450165
2023-10-26 17:48:00,40.36459,2.228009,0.761908703165354,4.513888,2.430555,-17.361199999999997,4960.346944450165
2023-10-26 17:54:00,40.36459,2.1701380000000006,0.7479415794533617,4.369213,2.343749999999999,-17.650499999999965,4960.446944450166
2023-10-26 17:57:00,34.23032,2.054399,0.7611702931060348,4.340278,2.4594900000000006,-17.071799999999996,4960.496944450166
2023-10-26 18:03:00,31.13426,1.967593,0.7389502866423101,4.224538000000001,2.430556,-18.51849999999996,4960.596944450166
2023-10-26 18:06:00,30.7581,2.0833330000000005,0.8428161045783851,4.166666,2.3148149999999994,-17.07170000000002,4960.646944450166
2023-10-26 18:09:00,55.00579,2.2858790000000004,0.8971178837177459,4.050925,1.9965290000000007,-15.625,4960.6969444501665
2023-10-26 18:15:00,56.94444,2.2858790000000004,0.8194457470053558,4.1377310000000005,2.0254640000000004,-16.782399999999996,4960.796944450167
2023-10-26 18:18:00,65.79861,2.0254630000000002,0.7916838125702604,4.079861,2.256944,-15.04630000000003,4960.846944450167
2023-10-26 18:24:00,69.29977,1.851851,0.7792340638894043,4.021991,2.4016210000000004,-13.888900000000035,4960.946944450167
2023-10-26 18:27:00,55.00579,1.8807869999999998,0.7165111148269121,4.195601999999999,2.4884260000000005,-13.020800000000008,4960.996944450168
2023-10-26 18:33:00,54.62963,1.9965279999999996,0.7840167385958797,4.108797,2.3148150000000003,-12.152700000000038,4961.096944450168
2023-10-26 18:36:00,52.31481,2.054398,0.8349608444346498,4.166667,2.343750000000001,-13.599499999999978,4961.146944450168
2023-10-26 18:39:00,55.78704,2.170139,0.9007010964120067,4.282408,2.3726849999999997,-14.178200000000004,4961.196944450168
2023-10-26 18:42:00,49.62384,2.0254630000000002,0.7916838125702604,4.340277,2.51736,-13.599500000000035,4961.2469444501685
2023-10-26 18:48:00,49.24768,2.0254630000000002,0.7916838125702604,4.369213,2.546296,-13.888899999999978,4961.346944450169
2023-10-26 18:51:00,51.15741,2.1990740000000004,0.7977515510035947,4.253472,2.2280100000000003,-15.914299999999969,4961.396944450169
2023-10-26 18:54:00,49.24768,2.1122690000000004,0.8506440898903532,4.137732,2.256944,-15.9144,4961.446944450169
2023-10-26 18:57:00,51.93866,2.228009,0.9166176403510081,4.282408000000001,2.3148150000000003,-15.625,4961.496944450169
