Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-26 19:03:00,52.34375,2.141204,0.8584483437229035,4.3402780000000005,2.430555000000001,-14.467600000000004,4961.59694445017
2023-10-26 19:06:00,48.06134,2.1990739999999995,0.873984701116026,4.398148,2.430555000000001,-15.335700000000031,4961.64694445017
2023-10-26 19:09:00,51.5625,2.141204,0.8927068831421764,4.224537,2.34375,-14.757000000000005,4961.69694445017
2023-10-26 19:15:00,51.5625,2.1990740000000004,0.8739847011160262,4.369213,2.4016200000000003,-15.625,4961.7969444501705
2023-10-26 19:18:00,51.15741,2.34375,0.833806320723927,4.340279,2.170139,-18.51849999999996,4961.846944450171
2023-10-26 19:24:00,52.71991,2.3148149999999994,0.8266344399839267,4.224538,2.0833330000000005,-16.49309999999997,4961.946944450171
2023-10-26 19:27:00,52.34375,2.2280099999999994,0.8817179533917919,4.542825,2.546296000000001,-15.046299999999974,4961.996944450171
2023-10-26 19:33:00,54.62963,2.256945,0.8521662934297759,4.513889,2.4594899999999997,-14.467600000000004,4962.096944450172
2023-10-26 19:36:00,50.0,2.1990749999999997,0.873986201664751,4.398148,2.430555,-15.04630000000003,4962.146944450172
2023-10-26 19:39:00,48.09028,2.170139,0.8296566619962558,4.340279,2.372686,-15.914300000000026,4962.196944450172
2023-10-26 19:42:00,56.56829,1.7361119999999994,0.7467515036288765,3.848381,2.343750000000001,-14.756899999999973,4962.246944450172
2023-10-26 19:48:00,51.15741,1.6493060000000002,0.7524499459759351,3.9641200000000003,2.5752310000000005,-14.46769999999998,4962.3469444501725
2023-10-26 19:51:00,46.93287,1.880788,0.787279555557607,4.108797,2.4594900000000006,-17.361199999999997,4962.396944450173
2023-10-26 19:54:00,50.02894,2.0833329999999997,0.8428173065249428,3.906249,2.054399000000001,-14.75690000000003,4962.446944450173
2023-10-26 20:00:00,50.78125,2.0254630000000002,0.8270823363527865,3.9641200000000003,2.170139,-15.3356,4962.546944450173
2023-10-26 20:03:00,52.31481,2.0254630000000002,0.7916838125702604,4.108797,2.2858799999999997,-15.046299999999974,4962.596944450173
2023-10-26 20:09:00,52.71991,2.1122679999999994,0.850643819750141,4.079860999999999,2.1990740000000004,-14.467600000000004,4962.696944450174
2023-10-26 20:12:00,51.15741,2.0833330000000005,0.8766393146039854,4.2245360000000005,2.4016200000000003,-16.203700000000026,4962.746944450174
2023-10-26 20:15:00,54.62963,2.083334,0.8428151736301263,4.137732,2.2858790000000004,-15.3356,4962.796944450174
2023-10-26 20:21:00,51.15741,2.054399,0.834962310420967,4.108796,2.2858789999999996,-17.361199999999997,4962.8969444501745
2023-10-26 20:24:00,48.84259,2.141204,0.85844956122677,4.311342000000001,2.4016200000000003,-15.914299999999969,4962.946944450175
2023-10-26 20:27:00,50.78125,2.1701390000000007,0.829656661996256,4.282408000000001,2.3148150000000003,-16.49309999999997,4962.996944450175
2023-10-26 20:30:00,51.5625,2.141204,0.8221089811497478,4.137732000000001,2.1990740000000004,-15.625,4963.046944450175
2023-10-26 20:33:00,53.87731,2.1990740000000004,0.8371817933704275,4.195603,2.1990749999999997,-14.467600000000004,4963.096944450175
2023-10-26 20:36:00,55.78704,2.141203,0.8927066063849715,4.108796,2.2280100000000003,-15.046299999999974,4963.146944450175
2023-10-26 20:39:00,52.71991,2.0254629999999993,0.8270811501294948,4.282406999999999,2.4884250000000003,-15.625,4963.196944450176
2023-10-26 20:42:00,55.03472,2.054398,0.8685664062328579,4.369213,2.5752320000000006,-13.020899999999983,4963.246944450176
2023-10-26 20:45:00,51.93866,2.054399,0.761168923442751,4.195603,2.314814,-14.178200000000004,4963.296944450176
2023-10-26 20:48:00,51.5625,2.083334,0.8069442628206938,4.0509260000000005,2.1701380000000006,-15.914300000000026,4963.346944450176
2023-10-26 20:51:00,53.87731,2.1990740000000004,0.9086727476632914,4.137732,2.1990749999999997,-14.757000000000005,4963.396944450176
2023-10-26 20:54:00,54.65856,2.0254630000000002,0.860465511061044,4.253472,2.4884249999999994,-15.046299999999974,4963.4469444501765
2023-10-26 20:57:00,52.71991,2.0254629999999993,0.7916838125702602,4.282406999999999,2.4594899999999997,-15.625,4963.496944450177
2023-10-26 21:00:00,50.02894,2.0254630000000002,0.7537883543359152,4.2245360000000005,2.3726850000000006,-13.599500000000035,4963.546944450177
2023-10-26 21:03:00,48.87153,2.141203,0.8221087199057178,4.0509260000000005,2.1122690000000004,-16.49309999999997,4963.596944450177
2023-10-26 21:06:00,52.71991,2.0833330000000005,0.8428161045783851,4.021990000000001,2.170139,-15.335699999999974,4963.646944450177
2023-10-26 21:09:00,46.93287,2.054399,0.8349611163127176,4.195603,2.3726850000000006,-16.20369999999997,4963.696944450177
2023-10-26 21:12:00,46.55671,2.054398,0.8685664062328579,4.2245360000000005,2.430555000000001,-16.782399999999996,4963.746944450178
2023-10-26 21:15:00,43.8368,2.0254630000000002,0.7537856338177696,4.0509260000000005,2.1990730000000003,-15.3356,4963.796944450178
2023-10-26 21:18:00,40.76968,1.9965270000000004,0.7463816612110623,3.877314,2.054399,-17.071699999999964,4963.846944450178
2023-10-26 21:21:00,40.76968,2.054398,0.8349620385426273,3.8194440000000007,1.9965280000000005,-15.9144,4963.896944450178
2023-10-26 21:24:00,42.30324,2.0833330000000005,0.842814902629397,3.790509,1.938657,-17.650500000000022,4963.946944450178
2023-10-26 21:27:00,39.98843,2.054398,0.7993260716736706,3.6747680000000003,1.8229160000000002,-17.361199999999997,4963.9969444501785
2023-10-26 21:30:00,39.98843,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-17.650499999999965,4964.046944450179
2023-10-26 21:33:00,42.30324,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-18.22919999999999,4964.096944450179
2023-10-26 21:36:00,40.76968,2.054398,0.7993260716736706,3.6747680000000003,1.8229160000000002,-17.361199999999997,4964.146944450179
2023-10-26 21:39:00,39.98843,2.083334,0.8428151736301263,3.6747689999999995,1.8229160000000002,-17.939900000000023,4964.196944450179
2023-10-26 21:42:00,39.23611,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-17.93979999999999,4964.246944450179
2023-10-26 21:45:00,40.39352,2.170139,0.8296566619962558,3.616899,1.6493060000000002,-18.518500000000017,4964.29694445018
2023-10-26 21:48:00,40.39352,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-17.361099999999965,4964.34694445018
2023-10-26 21:51:00,41.14584,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-17.361199999999997,4964.39694445018
2023-10-26 21:54:00,39.61227,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-16.782399999999996,4964.44694445018
2023-10-26 21:57:00,39.61227,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-18.22919999999999,4964.49694445018
2023-10-26 22:00:00,40.01736,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.650499999999965,4964.5469444501805
2023-10-26 22:03:00,37.29745,2.054398,0.7611686686822338,3.5590279999999996,1.6782399999999997,-19.097199999999987,4964.596944450181
2023-10-26 22:06:00,37.29745,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-17.93979999999999,4964.646944450181
2023-10-26 22:09:00,41.14584,2.1990730000000003,0.8739844334618541,3.530092,1.5625,-18.518500000000017,4964.696944450181
2023-10-26 22:12:00,40.01736,2.0254630000000002,0.7916838125702604,3.5879630000000002,1.765046,-18.518400000000042,4964.746944450181
2023-10-26 22:15:00,39.61227,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-19.386599999999987,4964.796944450181
2023-10-26 22:18:00,43.8368,2.0254629999999993,0.7537869940787439,3.530092999999999,1.6782410000000008,-18.807900000000018,4964.846944450182
2023-10-26 22:21:00,42.30324,1.9097229999999996,0.7608615260850841,3.4722230000000005,1.7650460000000008,-18.518500000000017,4964.896944450182
2023-10-26 22:24:00,42.30324,1.9386580000000002,0.8032830367035266,3.443288,1.7361110000000002,-18.51849999999996,4964.946944450182
2023-10-26 22:27:00,44.61805,1.9965279999999996,0.7840167385958797,3.443288,1.6493060000000002,-17.36110000000002,4964.996944450182
2023-10-26 22:30:00,41.92709,1.9097229999999996,0.7608615260850841,3.4722230000000005,1.7650460000000008,-17.361199999999997,4965.046944450182
2023-10-26 22:33:00,43.8368,2.0254629999999993,0.8270823363527863,3.5590279999999996,1.765047,-17.071799999999996,4965.0969444501825
2023-10-26 22:36:00,44.61805,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-17.361099999999965,4965.146944450183
2023-10-26 22:39:00,41.92709,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-18.518500000000017,4965.196944450183
2023-10-26 22:42:00,40.76968,2.1122679999999994,0.8145380652492618,3.5590279999999996,1.6493060000000002,-17.939900000000023,4965.246944450183
2023-10-26 22:45:00,40.39352,2.0254630000000002,0.8270811501294952,3.530093,1.7361110000000002,-17.939900000000023,4965.296944450183
2023-10-26 22:48:00,43.46065,1.9386579999999993,0.7686061237630891,3.501158,1.7650460000000008,-17.650500000000022,4965.346944450183
2023-10-26 22:51:00,41.14584,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.80789999999996,4965.396944450184
2023-10-26 22:54:00,43.8368,2.0254629999999993,0.8604666343560858,3.530092999999999,1.765047,-18.807900000000018,4965.446944450184
2023-10-26 22:57:00,41.92709,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-17.361099999999965,4965.496944450184
2023-10-26 23:00:00,39.23611,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-17.361099999999965,4965.546944450184
2023-10-26 23:03:00,40.76968,2.1122679999999994,0.8145380652492618,3.5590279999999996,1.6493060000000002,-18.518500000000017,4965.596944450184
2023-10-26 23:06:00,42.30324,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-17.36099999999999,4965.6469444501845
2023-10-26 23:09:00,38.83102,2.0833330000000005,0.8428161045783851,3.587962,1.7361109999999993,-18.807800000000043,4965.696944450185
2023-10-26 23:12:00,38.0787,2.1122690000000004,0.8145383272947234,3.703704000000001,1.7939810000000005,-17.65039999999999,4965.746944450185
2023-10-26 23:15:00,40.39352,1.8807869999999998,0.7872804241376854,3.414352,1.765047,-18.807900000000018,4965.796944450185
2023-10-26 23:18:00,46.15162,1.5914349999999997,0.7054106093026007,3.038194999999999,1.6782409999999999,-17.36110000000002,4965.846944450185
2023-10-26 23:21:00,49.24768,1.5046289999999996,0.6801730288967537,2.8935179999999994,1.6203700000000003,-17.65039999999999,4965.896944450185
2023-10-26 23:24:00,46.93287,1.5914359999999999,0.7054108980876629,3.0671299999999997,1.7071750000000003,-18.22919999999999,4965.946944450186
2023-10-26 23:27:00,44.61805,1.7071769999999997,0.7058610097706444,3.2986120000000003,1.7939810000000005,-17.650500000000022,4965.996944450186
2023-10-26 23:30:00,42.30324,1.851852,0.7452906909531057,3.530092,1.8807859999999996,-16.49309999999997,4966.046944450186
2023-10-26 23:33:00,41.14584,1.9386580000000002,0.7686061237630893,3.530093,1.7939809999999996,-17.65039999999999,4966.096944450186
2023-10-26 23:36:00,41.92709,1.9386579999999993,0.731494335351734,3.4722229999999996,1.7071750000000003,-17.93979999999999,4966.146944450186
2023-10-26 23:39:00,40.39352,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-18.22909999999996,4966.1969444501865
2023-10-26 23:42:00,42.30324,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-17.650500000000022,4966.246944450187
2023-10-26 23:45:00,41.14584,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-18.229100000000017,4966.296944450187
2023-10-26 23:48:00,39.23611,2.054398,0.8349608444346498,3.6458329999999997,1.8229160000000002,-18.518599999999992,4966.346944450187
2023-10-26 23:51:00,38.83102,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-18.229100000000017,4966.396944450187
2023-10-26 23:54:00,41.14584,2.1122679999999994,0.7758663898733003,3.5590279999999996,1.6203700000000003,-17.071799999999996,4966.446944450187
2023-10-26 23:57:00,39.98843,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-18.229100000000017,4966.496944450188
2023-10-27 00:00:00,39.23611,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-16.782399999999996,4966.546944450188
2023-10-27 00:03:00,38.83102,2.0254630000000002,0.7916838125702604,3.616898000000001,1.7939810000000005,-18.807799999999986,4966.596944450188
2023-10-27 00:06:00,40.39352,2.1701380000000006,0.8296564015387805,3.616898000000001,1.6493060000000002,-17.93979999999999,4966.646944450188
2023-10-27 00:09:00,40.39352,2.0833330000000005,0.7685287744612809,3.5879630000000002,1.6782399999999997,-18.518500000000017,4966.696944450188
2023-10-27 00:12:00,38.85995,2.1122690000000004,0.775866643079191,3.616899,1.6782399999999997,-19.09729999999996,4966.7469444501885
2023-10-27 00:15:00,41.92709,2.1122690000000004,0.7758680313963255,3.6458340000000007,1.7071759999999996,-15.625,4966.796944450189
2023-10-27 00:18:00,38.0787,2.054399,0.7993263353686413,3.6458340000000007,1.7939810000000005,-18.518599999999992,4966.846944450189
2023-10-27 00:21:00,37.29745,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-19.09730000000002,4966.896944450189
2023-10-27 00:24:00,38.85995,2.083334,0.8069442628206938,3.5590279999999996,1.6782399999999997,-17.93979999999999,4966.946944450189
2023-10-27 00:27:00,38.0787,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-17.361099999999965,4966.996944450189
2023-10-27 00:30:00,36.14005,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-18.80789999999996,4967.04694445019
2023-10-27 00:33:00,36.95023,2.1122679999999994,0.850643819750141,3.616897999999999,1.7361110000000002,-17.939900000000023,4967.09694445019
2023-10-27 00:36:00,41.92709,2.0254630000000002,0.7537869940787418,3.5590280000000005,1.7071759999999996,-18.22919999999999,4967.14694445019
2023-10-27 00:39:00,40.01736,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.518599999999992,4967.19694445019
2023-10-27 00:42:00,37.29745,2.0254629999999993,0.8270811501294948,3.501156999999999,1.7071750000000003,-18.22920000000005,4967.24694445019
2023-10-27 00:45:00,40.74074,2.141203,0.8221087199057178,3.5879630000000002,1.6493060000000002,-17.939899999999966,4967.2969444501905
2023-10-27 00:48:00,40.39352,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.807900000000018,4967.346944450191
2023-10-27 00:51:00,39.98843,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.65039999999999,4967.396944450191
2023-10-27 00:54:00,39.23611,1.967593,0.7389489453408323,3.530093,1.73611,-18.518500000000017,4967.446944450191
2023-10-27 00:57:00,38.0787,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-18.807900000000018,4967.496944450191
2023-10-27 01:00:00,41.14584,1.967593,0.7389489453408323,3.4722229999999996,1.6782399999999997,-18.807900000000018,4967.546944450191
2023-10-27 01:03:00,39.61227,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-17.939800000000048,4967.596944450192
2023-10-27 01:06:00,39.23611,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.36110000000002,4967.646944450192
2023-10-27 01:09:00,36.14005,2.0833330000000005,0.8428161045783851,3.7615740000000004,1.9097229999999996,-16.782500000000027,4967.696944450192
2023-10-27 01:12:00,35.76389,2.170139,0.8662296233317893,3.790509,1.851852,-18.51849999999996,4967.746944450192
2023-10-27 01:15:00,38.85995,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-18.229100000000017,4967.796944450192
2023-10-27 01:18:00,36.9213,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-18.22919999999999,4967.8469444501925
2023-10-27 01:21:00,34.98264,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-18.807800000000043,4967.896944450193
2023-10-27 01:24:00,36.9213,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-20.25460000000004,4967.946944450193
2023-10-27 01:27:00,40.39352,2.228009,0.881717686536171,3.732639,1.7361110000000002,-18.22919999999999,4967.996944450193
2023-10-27 01:30:00,40.76968,2.141204,0.7831821916262824,3.6747690000000004,1.7071750000000003,-17.650500000000022,4968.046944450193
2023-10-27 01:33:00,36.9213,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-18.80789999999996,4968.096944450193
2023-10-27 01:36:00,36.9213,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-17.361099999999965,4968.146944450194
2023-10-27 01:39:00,40.39352,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-16.49309999999997,4968.196944450194
2023-10-27 01:42:00,40.39352,2.170139,0.8296566619962558,3.616899,1.6493060000000002,-16.782399999999996,4968.246944450194
2023-10-27 01:45:00,39.61227,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-17.07170000000002,4968.296944450194
2023-10-27 01:48:00,37.29745,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-18.22919999999999,4968.346944450194
2023-10-27 01:51:00,40.76968,2.0833330000000005,0.7685287744612809,3.5879630000000002,1.6782399999999997,-18.807900000000018,4968.3969444501945
2023-10-27 01:54:00,40.76968,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-17.93979999999999,4968.446944450195
2023-10-27 01:57:00,38.0787,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-18.229100000000017,4968.496944450195
2023-10-27 02:00:00,36.14005,2.0254630000000002,0.8270811501294952,3.5879630000000002,1.7939810000000005,-19.386599999999987,4968.546944450195
2023-10-27 02:03:00,36.14005,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-19.675900000000013,4968.596944450195
2023-10-27 02:06:00,41.14584,2.1122679999999994,0.7758677781901143,3.5879630000000002,1.6493060000000002,-18.807900000000018,4968.646944450195
2023-10-27 02:09:00,38.83102,1.9675919999999998,0.7389500294324349,3.4432869999999998,1.6493059999999993,-18.229100000000017,4968.696944450196
2023-10-27 02:12:00,37.29745,2.0254629999999993,0.8270823363527863,3.4722209999999993,1.6782399999999997,-18.518500000000017,4968.746944450196
2023-10-27 02:15:00,37.29745,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-18.807900000000018,4968.796944450196
2023-10-27 02:18:00,41.14584,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.807800000000043,4968.846944450196
2023-10-27 02:21:00,41.14584,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.361199999999997,4968.896944450196
2023-10-27 02:24:00,38.83102,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-18.80789999999996,4968.9469444501965
2023-10-27 02:27:00,40.39352,2.083334,0.8428163755793846,3.703704,1.851852,-17.939800000000048,4968.996944450197
2023-10-27 02:30:00,42.30324,2.0833330000000005,0.7685301534758375,3.616898000000001,1.7071759999999996,-16.493100000000027,4969.046944450197
2023-10-27 02:33:00,39.23611,1.9965270000000004,0.819175033775276,3.530092,1.765046,-17.071799999999996,4969.096944450197
2023-10-27 02:36:00,38.0787,2.054398,0.7611686686822338,3.5879630000000002,1.7071750000000003,-16.493000000000052,4969.146944450197
2023-10-27 02:39:00,37.29745,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-17.939800000000048,4969.196944450197
2023-10-27 02:42:00,40.76968,2.141203,0.783181939175831,3.5879630000000002,1.6203700000000003,-19.097199999999987,4969.246944450198
2023-10-27 02:45:00,38.0787,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-19.386599999999987,4969.296944450198
2023-10-27 02:48:00,38.0787,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.939800000000048,4969.346944450198
2023-10-27 02:51:00,38.0787,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.518500000000017,4969.396944450198
2023-10-27 02:54:00,37.29745,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-17.36110000000002,4969.446944450198
2023-10-27 02:57:00,40.39352,2.1122690000000004,0.8145383272947234,3.5590279999999996,1.6493049999999991,-16.782500000000027,4969.4969444501985
2023-10-27 03:00:00,38.85995,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-17.939900000000023,4969.546944450199
2023-10-27 03:03:00,38.0787,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-18.518500000000017,4969.596944450199
2023-10-27 03:06:00,39.98843,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-19.675999999999988,4969.646944450199
2023-10-27 03:09:00,39.61227,2.228009,0.881717686536171,3.732639,1.7361110000000002,-19.097199999999987,4969.696944450199
2023-10-27 03:12:00,37.29745,2.083334,0.7685290284370302,3.616899,1.7071750000000003,-17.650499999999965,4969.746944450199
2023-10-27 03:15:00,39.98843,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-17.361199999999997,4969.7969444502
2023-10-27 03:18:00,38.0787,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-17.93979999999999,4969.8469444502
2023-10-27 03:21:00,36.9213,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-17.07170000000002,4969.8969444502
2023-10-27 03:24:00,35.76389,2.054399,0.7993263353686413,3.6458340000000007,1.7939810000000005,-20.254700000000014,4969.9469444502
2023-10-27 03:27:00,39.61227,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-18.807900000000018,4969.9969444502
2023-10-27 03:30:00,39.61227,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-18.807900000000018,4970.0469444502005
2023-10-27 03:33:00,38.0787,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-17.939800000000048,4970.096944450201
2023-10-27 03:36:00,37.29745,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-18.518500000000017,4970.146944450201
2023-10-27 03:39:00,36.9213,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-19.675900000000013,4970.196944450201
2023-10-27 03:42:00,36.9213,2.054398,0.8685664062328579,3.501156999999999,1.7071759999999996,-17.36110000000002,4970.246944450201
2023-10-27 03:45:00,39.98843,2.1122679999999994,0.8145380652492618,3.5879630000000002,1.6782410000000008,-16.203700000000026,4970.296944450201
2023-10-27 03:48:00,41.14584,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-17.650400000000047,4970.346944450202
2023-10-27 03:51:00,38.0787,1.9965279999999996,0.8191764857548497,3.4722209999999993,1.7071749999999994,-17.939800000000048,4970.396944450202
2023-10-27 03:54:00,37.29745,2.141203,0.8221087199057178,3.5879630000000002,1.6493060000000002,-18.22919999999999,4970.446944450202
2023-10-27 03:57:00,37.29745,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-19.386599999999987,4970.496944450202
2023-10-27 04:00:00,40.39352,2.141203,0.8584480744269424,3.530092,1.6203700000000003,-17.93979999999999,4970.546944450202
2023-10-27 04:03:00,41.14584,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-19.675899999999956,4970.5969444502025
2023-10-27 04:06:00,38.85995,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-19.386599999999987,4970.646944450203
2023-10-27 04:09:00,36.9213,1.967593,0.7763243486588671,3.5590280000000005,1.7939810000000005,-19.965299999999957,4970.696944450203
2023-10-27 04:12:00,39.98843,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-17.650499999999965,4970.746944450203
2023-10-27 04:15:00,39.23611,1.9386579999999993,0.8032830367035264,3.414351999999999,1.7071750000000003,-17.361099999999965,4970.796944450203
2023-10-27 04:18:00,38.0787,1.9386579999999993,0.7686061237630891,3.3564819999999997,1.6203700000000003,-19.097199999999987,4970.846944450203
2023-10-27 04:21:00,39.61227,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-17.65039999999999,4970.896944450204
2023-10-27 04:24:00,39.61227,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-17.939899999999966,4970.946944450204
2023-10-27 04:27:00,40.39352,1.9386580000000002,0.7686061237630893,3.4722230000000005,1.7361110000000002,-19.386599999999987,4970.996944450204
2023-10-27 04:30:00,38.85995,1.9097229999999996,0.7952954899707789,3.3854169999999995,1.7071750000000003,-16.493000000000052,4971.046944450204
2023-10-27 04:33:00,38.85995,1.9386580000000002,0.7686061237630893,3.3854169999999995,1.6493049999999991,-18.807900000000018,4971.096944450204
2023-10-27 04:36:00,41.14584,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-18.80789999999996,4971.1469444502045
2023-10-27 04:39:00,40.39352,1.880788,0.787279555557607,3.3854169999999995,1.73611,-19.097199999999987,4971.196944450205
2023-10-27 04:42:00,39.61227,1.9386580000000002,0.8360006527558966,3.5011579999999993,1.8229169999999995,-17.65039999999999,4971.246944450205
2023-10-27 04:45:00,41.92709,1.9386580000000002,0.7686061237630893,3.5879629999999993,1.851850999999999,-18.22919999999999,4971.296944450205
2023-10-27 04:48:00,41.92709,1.9097229999999996,0.7240162039831121,3.5011579999999993,1.7650460000000008,-16.782500000000027,4971.346944450205
2023-10-27 04:51:00,39.61227,1.9386580000000002,0.7314943353517342,3.443288,1.6782399999999997,-17.650500000000022,4971.396944450205
2023-10-27 04:54:00,38.0787,1.851852,0.7792354803747685,3.3564809999999996,1.7361109999999993,-17.93979999999999,4971.446944450206
2023-10-27 04:57:00,36.54514,1.9097220000000004,0.7952963676603688,3.3275449999999998,1.6493049999999991,-18.229100000000017,4971.496944450206
2023-10-27 05:00:00,41.14584,1.9675919999999998,0.8112436817979608,3.3275449999999998,1.5914349999999997,-19.09730000000002,4971.546944450206
2023-10-27 05:03:00,39.67014,1.851852,0.7792354803747685,3.3275449999999998,1.7071749999999994,-17.65039999999999,4971.596944450206
2023-10-27 05:06:00,40.01736,1.9675919999999998,0.7763240823647656,3.414352,1.6493060000000002,-18.807900000000018,4971.646944450206
2023-10-27 05:09:00,40.79861,1.9097220000000004,0.7952952134323009,3.414352,1.7361110000000002,-19.386599999999987,4971.6969444502065
2023-10-27 05:12:00,41.14584,1.9097220000000004,0.7608612579679696,3.4432870000000007,1.7361110000000002,-17.650500000000022,4971.746944450207
2023-10-27 05:15:00,39.61227,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-17.650500000000022,4971.796944450207
2023-10-27 05:18:00,39.61227,1.8807869999999998,0.7530897289309659,3.3564809999999996,1.6782399999999997,-17.36110000000002,4971.846944450207
2023-10-27 05:21:00,39.23611,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-19.097199999999987,4971.896944450207
2023-10-27 05:24:00,39.23611,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-18.80789999999996,4971.946944450207
2023-10-27 05:27:00,39.61227,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-18.807900000000018,4971.996944450208
2023-10-27 05:30:00,39.61227,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-18.518599999999992,4972.046944450208
2023-10-27 05:33:00,39.61227,1.9097220000000004,0.7608612579679696,3.3564809999999996,1.6493049999999991,-17.650499999999965,4972.096944450208
2023-10-27 05:36:00,39.61227,1.9097220000000004,0.7608612579679696,3.3564809999999996,1.6493049999999991,-17.93979999999999,4972.146944450208
2023-10-27 05:39:00,39.61227,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-17.93979999999999,4972.196944450208
2023-10-27 05:42:00,41.14584,1.9386580000000002,0.7686061237630893,3.4722230000000005,1.7361110000000002,-17.939800000000048,4972.2469444502085
2023-10-27 05:45:00,39.61227,1.9386580000000002,0.7314943353517342,3.443288,1.6782399999999997,-19.097199999999987,4972.296944450209
2023-10-27 05:48:00,39.23611,1.9097229999999996,0.7952954899707789,3.3854169999999995,1.7071750000000003,-17.07170000000002,4972.346944450209
2023-10-27 05:51:00,38.0787,1.967593,0.7763243486588671,3.414351999999999,1.6493049999999991,-17.071799999999996,4972.396944450209
2023-10-27 05:54:00,40.76968,1.967593,0.7763243486588671,3.414351999999999,1.6493049999999991,-18.807900000000018,4972.446944450209
2023-10-27 05:57:00,41.14584,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-17.071799999999996,4972.496944450209
2023-10-27 06:00:00,39.23611,1.9386580000000002,0.7686061237630893,3.4722230000000005,1.7361110000000002,-17.071799999999996,4972.54694445021
2023-10-27 06:03:00,41.14584,1.9675919999999998,0.8112436817979608,3.501157,1.765047,-18.807800000000043,4972.59694445021
2023-10-27 06:06:00,45.3993,1.938657,0.7686058565669431,3.4722220000000004,1.7361110000000002,-16.203700000000026,4972.64694445021
2023-10-27 06:09:00,41.92709,1.7939810000000005,0.7296073909879061,3.414352000000001,1.8229170000000003,-18.807900000000018,4972.69694445021
2023-10-27 06:12:00,40.76968,1.8807869999999998,0.7530897289309659,3.4432870000000007,1.7650460000000008,-17.361099999999965,4972.74694445021
2023-10-27 06:15:00,40.39352,1.8807870000000007,0.7872804241376856,3.4722220000000004,1.8229169999999995,-17.071799999999996,4972.7969444502105
2023-10-27 06:18:00,40.39352,1.8807870000000007,0.7872792780275911,3.4432869999999998,1.7939809999999996,-17.93979999999999,4972.846944450211
2023-10-27 06:21:00,42.30324,1.8229170000000003,0.7711609005348985,3.414352,1.8229169999999995,-18.51849999999996,4972.896944450211
2023-10-27 06:24:00,42.30324,1.7939820000000006,0.7630549026993787,3.3564819999999997,1.7939809999999996,-17.650499999999965,4972.946944450211
2023-10-27 06:27:00,42.33218,1.765047,0.7217224011262732,3.327547000000001,1.7650460000000008,-17.650500000000022,4972.996944450211
2023-10-27 06:30:00,42.30324,1.7939820000000006,0.7296076629927989,3.327547000000001,1.7361110000000002,-17.93979999999999,4973.046944450211
2023-10-27 06:33:00,42.33218,1.7939820000000006,0.7296076629927989,3.327547000000001,1.7361110000000002,-17.36110000000002,4973.096944450212
2023-10-27 06:36:00,42.33218,1.765047,0.7217224011262732,3.2986120000000003,1.7361110000000002,-18.51849999999996,4973.146944450212
2023-10-27 06:39:00,42.70834,1.8229169999999995,0.7711597708116661,3.327546999999999,1.7361110000000002,-16.78249999999997,4973.196944450212
2023-10-27 06:42:00,43.46065,1.8229169999999995,0.8029669002152062,3.3564819999999997,1.7939809999999996,-17.36110000000002,4973.246944450212
2023-10-27 06:45:00,42.70834,1.765047,0.7217224011262732,3.414351999999999,1.851850999999999,-19.097199999999987,4973.296944450212
2023-10-27 06:48:00,42.70834,1.7939820000000006,0.7630549026993787,3.3564819999999997,1.7939809999999996,-17.650499999999965,4973.3469444502125
2023-10-27 06:51:00,51.5625,1.9965280000000005,0.8191753074608656,3.3564819999999997,1.5914349999999997,-16.20369999999997,4973.396944450213
2023-10-27 06:54:00,55.41088,1.938657,0.8032827611358079,3.4432869999999998,1.7361110000000002,-15.914299999999969,4973.446944450213
2023-10-27 06:57:00,67.36111,2.2569440000000007,1.0202574722443598,5.150462000000001,3.2407380000000003,-15.046199999999999,4973.496944450213
2023-10-27 07:00:00,63.51273,1.8229160000000002,0.7711583615078249,5.005787000000001,3.414351,-14.178299999999979,4973.546944450213
2023-10-27 07:03:00,57.72569,1.7361110000000002,0.7467512208003928,4.513889,3.009259,-13.310100000000034,4973.596944450213
2023-10-27 07:06:00,48.87153,1.7361110000000002,0.7138068097852829,4.166666,2.633101,-15.914299999999969,4973.646944450214
2023-10-27 07:09:00,47.68518,1.8807869999999998,0.819543902738523,4.079861,2.4594899999999997,-18.518500000000017,4973.696944450214
2023-10-27 07:12:00,50.78125,1.9675920000000007,0.7389500294324352,3.993056000000001,2.1990749999999997,-15.335699999999974,4973.746944450214
2023-10-27 07:15:00,48.84259,1.8229170000000003,0.7711620302558887,3.703703,2.1122690000000004,-16.782399999999996,4973.796944450214
2023-10-27 07:18:00,51.5625,1.8807870000000007,0.753089728930966,3.7615750000000006,2.083334,-15.046199999999999,4973.846944450214
2023-10-27 07:21:00,56.94444,1.8807869999999998,0.8195449886600459,3.90625,2.2858800000000006,-15.9144,4973.8969444502145
2023-10-27 07:24:00,55.43981,1.7361119999999994,0.7467515036288765,3.9930559999999993,2.4884250000000003,-14.178200000000004,4973.946944450215
2023-10-27 07:27:00,51.93866,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,-16.20369999999997,4973.996944450215
2023-10-27 07:30:00,47.68518,1.7071769999999997,0.7385526119977631,4.224537,2.748842,-15.625,4974.046944450215
2023-10-27 07:33:00,60.79282,1.9097220000000004,0.7240146229293335,3.8773160000000004,2.141204,-14.178299999999979,4974.096944450215
2023-10-27 07:36:00,57.34954,1.7939820000000006,0.8809757220758747,3.6747680000000003,2.2280089999999992,-14.178299999999979,4974.146944450215
2023-10-27 07:39:00,70.83333,1.9965280000000005,0.9707734940328786,4.166667,2.546297,-13.020899999999983,4974.196944450216
2023-10-27 07:42:00,76.24421,1.8807870000000007,0.7872804241376856,4.253472,2.6041669999999995,-7.233799999999974,4974.246944450216
2023-10-27 07:45:00,69.67593,1.7071760000000005,0.9051823497039257,4.253472,2.95139,-9.259200000000021,4974.296944450216
2023-10-27 07:48:00,87.41319,1.8229170000000003,0.8029604762791648,4.918985999999999,3.3564789999999993,-5.497599999999977,4974.346944450216
2023-10-27 07:51:00,75.83912,1.7361109999999993,0.889213614063296,5.092592999999999,3.7326420000000002,-4.050999999999988,4974.396944450216
2023-10-27 07:54:00,66.2037,2.1122689999999995,0.8846792865590882,5.121529,3.2696709999999998,-7.8125,4974.4469444502165
2023-10-27 07:57:00,60.41667,1.8807869999999998,0.7872781319152079,5.1215280000000005,3.4722210000000002,-10.127200000000016,4974.496944450217
2023-10-27 08:00:00,89.75694,2.4594900000000006,1.0140513152127055,5.439812,3.269672,-3.7615000000000123,4974.546944450217
2023-10-27 08:03:00,81.59722,2.2280100000000003,0.9497547701357174,4.658566,2.719907,-7.523199999999974,4974.596944450217
2023-10-27 08:06:00,98.20602,2.8935180000000003,1.2009325866340765,7.320606,4.7743079999999996,-2.6041999999999916,4974.646944450217
2023-10-27 08:09:00,98.20602,2.922454,1.138633149679092,7.1180520000000005,4.484957999999999,-3.7615000000000123,4974.696944450217
2023-10-27 08:12:00,98.20602,2.3148149999999994,1.0669137013877603,6.394677999999999,4.456023,-2.8935000000000173,4974.746944450218
2023-10-27 08:15:00,98.20602,2.256944,1.0202678276948374,6.539347,4.629633,-4.340300000000013,4974.796944450218
2023-10-27 08:18:00,98.23495,1.649305,1.0222364137920752,6.510414,5.439818999999999,-1.736099999999965,4974.846944450218
2023-10-27 08:21:00,98.20602,1.967593,1.0146209375190085,6.39468,4.8611070000000005,-2.8935000000000173,4974.896944450218
2023-10-27 08:24:00,98.20602,2.3148149999999994,0.9740411514879418,6.01852,3.993055000000001,-2.0254999999999654,4974.946944450218
2023-10-27 08:27:00,98.23495,2.430555,1.0060943308933392,6.192134,4.050928999999999,-2.314799999999991,4974.9969444502185
2023-10-27 08:30:00,98.23495,2.256945,0.9897147366469272,5.960644,4.021989,-4.3402999999999565,4975.046944450219
2023-10-27 08:33:00,98.23495,2.5173609999999993,1.0299005640300125,5.787037999999999,3.5590270000000004,-4.918999999999983,4975.096944450219
2023-10-27 08:36:00,98.23495,2.5752319999999997,1.0456654559252903,5.700233,3.414351000000001,-5.787000000000035,4975.146944450219
2023-10-27 08:39:00,98.23495,2.430556,1.0061062452705916,5.642357,3.5011609999999997,-5.787000000000035,4975.196944450219
2023-10-27 08:42:00,98.23495,2.4884250000000003,0.9871068937745482,5.758097,3.530092,-6.365700000000004,4975.246944450219
2023-10-27 08:45:00,98.23495,2.459492,1.0140635675838516,5.8449029999999995,3.674771,-4.91900000000004,4975.29694445022
2023-10-27 08:48:00,98.23495,2.4884250000000003,0.9112690532156942,5.613427000000001,3.3275419999999993,-4.051000000000045,4975.34694445022
2023-10-27 08:51:00,98.23495,2.4016200000000003,0.9637978595289078,5.497687,3.356477,-4.3402000000000385,4975.39694445022
2023-10-27 08:54:00,98.23495,2.2858799999999997,0.9659695922906568,5.526623,3.530093000000001,-3.761599999999987,4975.44694445022
2023-10-27 08:57:00,98.23495,2.2858799999999997,0.9659809059501268,5.6712929999999995,3.674773,-3.761599999999987,4975.49694445022
2023-10-27 09:00:00,98.23495,2.1122689999999995,0.9479150918599256,5.613422,3.8194429999999997,-3.182900000000018,4975.5469444502205
2023-10-27 09:03:00,98.23495,1.9675920000000007,0.8754967400993255,5.237264000000001,3.559032,-3.4721999999999866,4975.596944450221
2023-10-27 09:06:00,98.23495,2.1990749999999997,0.9416083887359205,5.526623,3.616898000000001,-3.7615000000000123,4975.646944450221
2023-10-27 09:09:00,98.23495,2.1990740000000004,1.0032632292150503,5.584493999999999,3.732639999999999,-2.314700000000016,4975.696944450221
2023-10-27 09:12:00,98.23495,2.1701390000000007,0.9647152657963171,5.729164,3.8773150000000003,-0.867999999999995,4975.746944450221
2023-10-27 09:15:00,98.23495,2.228009,0.9814075403127052,5.815974000000001,3.906255,-2.60409999999996,4975.796944450221
2023-10-27 09:18:00,98.23495,2.0833330000000005,0.9394625660248411,5.758104,3.9930509999999995,-2.314799999999991,4975.846944450222
2023-10-27 09:21:00,98.23495,2.1122690000000004,0.9775648110525098,5.642364,3.8773149999999994,-2.893599999999992,4975.896944450222
2023-10-27 09:24:00,98.23495,1.938657,0.8968232630614859,5.439814000000001,3.8194470000000003,-1.736099999999965,4975.946944450222
2023-10-27 09:27:00,98.23495,1.851852,0.8708492660108954,5.468754,3.935182000000001,-1.1574999999999704,4975.996944450222
2023-10-27 09:30:00,98.23495,2.054398,0.9310025414020984,5.324069,3.587961000000001,-1.736099999999965,4976.046944450222
2023-10-27 09:33:00,98.23495,2.170139,0.9334373688766231,5.555554,3.6747650000000007,-1.1574999999999704,4976.0969444502225
2023-10-27 09:36:00,98.23495,2.2858789999999996,0.8971141166590553,5.468754,3.4143549999999996,-4.340300000000013,4976.146944450223
2023-10-27 09:39:00,98.23495,2.0254630000000002,0.8604700042293294,5.468749000000001,3.7037060000000004,-2.6041999999999916,4976.196944450223
2023-10-27 09:42:00,98.23495,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,-4.91900000000004,4976.246944450223
2023-10-27 09:45:00,98.23495,2.2858790000000004,1.0287146863566443,5.208334,3.2696749999999994,-5.497700000000009,4976.296944450223
2023-10-27 09:48:00,98.23495,2.7488420000000007,1.0559083542471186,5.758104,3.269672,-4.918900000000008,4976.346944450223
2023-10-27 09:51:00,98.23495,2.633101,1.0255282616210033,5.787032999999999,3.414351999999999,-4.629599999999982,4976.396944450224
2023-10-27 09:54:00,98.23495,2.662038,0.9548235827695817,5.758102999999999,3.298615,-5.497600000000034,4976.446944450224
2023-10-27 09:57:00,98.23495,2.4016200000000003,0.9981152016357953,5.439812000000001,3.3275419999999993,-3.4722000000000435,4976.496944450224
2023-10-27 10:00:00,98.23495,2.430555,1.0060943308933392,5.497682000000001,3.356477,-6.076300000000003,4976.546944450224
2023-10-27 10:03:00,98.23495,2.719907,1.048350646468592,5.671293,3.211806,-5.208300000000008,4976.596944450224
2023-10-27 10:06:00,98.23495,2.7777779999999996,1.0247046576012746,5.729163,3.1828649999999996,-6.6551000000000045,4976.6469444502245
2023-10-27 10:09:00,98.23495,2.835648,1.078527181927977,5.7291680000000005,3.1539400000000004,-6.6551000000000045,4976.696944450225
2023-10-27 10:12:00,87.81829,0.7233789999999996,0.9234584193134495,4.918982,5.353014,28.93520000000001,4976.746944450225
2023-10-27 10:15:00,82.78356,1.0127309999999996,0.9232074443044641,5.092592999999999,4.918982000000001,21.701400000000007,4976.796944450225
2023-10-27 10:18:00,68.89468,1.7939810000000005,0.958326343891178,5.324078,3.964117,-4.340300000000013,4976.846944450225
2023-10-27 10:21:00,72.74306,1.765046,0.8719871903963768,5.324073,3.9062470000000005,0.0,4976.896944450225
2023-10-27 10:24:00,69.27083,1.967593,0.8754864623479007,5.439818,3.7615750000000006,-2.0254999999999654,4976.946944450226
2023-10-27 10:27:00,70.8044,2.0254630000000002,0.8604587712492229,5.208338,3.4432850000000004,-2.0254999999999654,4976.996944450226
2023-10-27 10:30:00,77.77778,1.7939810000000005,0.8533819112744192,4.97685,3.5011590000000004,-0.5786999999999694,4977.046944450226
2023-10-27 10:33:00,78.93519,1.8229170000000003,0.8621281245636389,5.3530120000000005,3.848375,1.736099999999965,4977.096944450226
2023-10-27 10:36:00,76.59144,1.8807869999999998,0.9348825689520917,5.410882,3.9062550000000007,-0.28940000000000055,4977.146944450226
2023-10-27 10:39:00,75.05787,2.0254630000000002,0.9796655202717008,5.671298,4.021995,-0.8681000000000267,4977.1969444502265
2023-10-27 10:42:00,73.11921,2.141204,0.956328921279288,5.729164,3.906250000000001,-0.867999999999995,4977.246944450227
2023-10-27 10:45:00,81.62616,2.256944,1.0202678276948374,5.902773,3.9930589999999997,1.1573000000000206,4977.296944450227
2023-10-27 10:48:00,85.09838,2.1122679999999994,0.947904348291129,6.018523,4.224535,0.28940000000000055,4977.346944450227
2023-10-27 10:51:00,80.84491,2.0254630000000002,0.9796655202716991,5.989584000000001,4.340280999999999,1.1573999999999955,4977.396944450227
2023-10-27 10:54:00,73.90046,1.9097220000000004,0.9165567672666284,5.815974000000001,4.253472,0.5786999999999694,4977.446944450227
2023-10-27 10:57:00,72.3669,2.1122680000000003,0.9170172616594396,5.815969000000001,3.9930509999999995,-0.28940000000000055,4977.496944450228
2023-10-27 11:00:00,70.8044,2.054398,0.9004896038364771,5.5555579999999996,3.7905100000000003,-0.28940000000000055,4977.546944450228
2023-10-27 11:03:00,75.05787,2.1701379999999997,0.9647149764313481,5.758103,3.906255,-0.2892999999999688,4977.596944450228
2023-10-27 11:06:00,76.21528,2.170139,0.9947252143069074,5.873844,4.050925,-0.28940000000000055,4977.646944450228
2023-10-27 11:09:00,73.11921,2.0254630000000002,0.9225029946904049,5.844904,4.1377310000000005,0.2892999999999688,4977.696944450228
2023-10-27 11:12:00,72.3669,1.9965279999999996,0.9139737254401211,5.787032999999999,4.108795000000001,-1.1573999999999955,4977.7469444502285
2023-10-27 11:15:00,72.3669,2.054398,0.9309922183319159,5.642363,3.9062449999999993,-0.28930000000002565,4977.796944450229
2023-10-27 11:18:00,72.33796,2.1990740000000004,0.9416081067963197,5.729164000000001,3.8194399999999993,-1.446799999999996,4977.846944450229
2023-10-27 11:21:00,73.11921,2.228009,0.949753370937136,5.787034000000001,3.848375,-0.28940000000000055,4977.896944450229
2023-10-27 11:24:00,74.68171,2.2569440000000007,0.9578736236554675,5.873844000000001,3.906249999999999,-0.2892999999999688,4977.946944450229
2023-10-27 11:27:00,75.05787,2.1990740000000004,1.0323592482610309,5.931709,4.108795,1.4466999999999643,4977.996944450229
2023-10-27 11:30:00,79.6875,2.2569440000000007,0.9897144500020132,6.047454000000001,4.1088,1.446799999999996,4978.04694445023
2023-10-27 11:33:00,80.84491,2.141204,0.9563289212792861,6.018514000000001,4.1956,1.7360000000000468,4978.09694445023
2023-10-27 11:36:00,73.52431,2.054398,1.0158171231287756,5.960649,4.311341,-0.28940000000000055,4978.14694445023
2023-10-27 11:39:00,72.74306,2.2280099999999994,0.9814078278477217,5.93171,4.02199,0.28940000000000055,4978.19694445023
2023-10-27 11:42:00,71.96181,2.1990739999999995,1.00326322921505,5.700233999999999,3.8483799999999997,-0.867999999999995,4978.24694445023
2023-10-27 11:45:00,70.05208,2.1990749999999997,0.9730642845288064,5.78704,3.906245,-1.1574999999999704,4978.2969444502305
2023-10-27 11:48:00,69.27083,2.2280099999999994,1.0117844044788336,5.87384,3.9930600000000007,-2.6041999999999916,4978.346944450231
2023-10-27 11:51:00,70.05208,2.2280099999999994,1.0117844044788336,5.87384,3.9930600000000007,-1.7360000000000468,4978.396944450231
2023-10-27 11:54:00,72.74306,2.256945,0.9897147366469272,5.93171,3.993054999999999,-0.8680999999999699,4978.446944450231
2023-10-27 11:57:00,69.27083,2.256945,0.9578739038661854,5.729169999999999,3.7615749999999997,-2.0253999999999905,4978.496944450231
2023-10-27 12:00:00,68.48958,2.1990749999999997,0.9416083887359205,5.58449,3.6747650000000007,-2.6041000000000167,4978.546944450231
2023-10-27 12:03:00,70.8044,2.3148150000000003,0.9740411514879399,5.931710000000001,3.9062449999999993,-1.4466999999999643,4978.596944450232
2023-10-27 12:06:00,71.99074,2.2280099999999994,0.9814078278477217,5.93171,4.02199,-2.0254000000000474,4978.646944450232
2023-10-27 12:09:00,70.02315,2.1990739999999995,3.4568246871235284,1.070601,3.9930600000000007,-2.0255000000000223,4978.696944450232
2023-10-27 12:12:00,84.69329,2.1990739999999995,0.9416081067963215,6.047453999999999,4.13773,6.076400000000035,4978.746944450232
2023-10-27 12:15:00,75.43403,2.228009,1.0117738149226982,5.989584,4.108795,-1.446799999999996,4978.796944450232
2023-10-27 12:18:00,72.74306,2.1990739999999995,1.0323592482610306,5.960643999999999,4.13773,-2.0253999999999905,4978.8469444502325
2023-10-27 12:21:00,73.90046,2.314814,1.0062521497007308,6.105324,4.1088,-2.8935000000000173,4978.896944450233
2023-10-27 12:24:00,71.96181,2.170139,0.9947252143069074,5.989584,4.166665,-2.8935000000000173,4978.946944450233
2023-10-27 12:27:00,70.02315,2.1990739999999995,0.9416081067963195,5.8449040000000005,3.93518,-2.8935000000000173,4978.996944450233
2023-10-27 12:30:00,68.86574,2.170139,0.9334373688766211,5.642359000000001,3.76157,-4.050899999999956,4979.046944450233
2023-10-27 12:33:00,69.27083,2.1990740000000004,0.9416081067963217,5.613429,3.7037050000000002,-3.182899999999961,4979.096944450233
2023-10-27 12:36:00,76.21528,2.2569440000000007,0.9897144500020151,5.902774,3.9641200000000003,-1.446799999999996,4979.146944450234
2023-10-27 12:39:00,78.90625,2.228009,0.981407540312707,5.9317139999999995,4.021995,0.28930000000002565,4979.196944450234
2023-10-27 12:42:00,80.84491,2.0254629999999993,0.9796655202716987,5.931713,4.28241,1.1573000000000206,4979.246944450234
2023-10-27 12:45:00,76.21528,1.9965270000000004,1.023883905033285,6.192128,4.629631,1.4467000000000212,4979.296944450234
2023-10-27 12:48:00,72.33796,2.0254630000000002,0.9516046829108986,6.047458000000001,4.3692150000000005,-0.8681000000000267,4979.346944450234
2023-10-27 12:51:00,73.90046,2.141203,0.9563286309734166,5.931708,4.108795,0.0,4979.3969444502345
2023-10-27 12:54:00,74.68171,2.1701390000000007,0.9647152657963153,6.018514000000001,4.166664999999999,0.0,4979.446944450235
2023-10-27 12:57:00,76.59144,2.228009,1.0410390326871444,6.076384,4.224535,0.2892999999999688,4979.496944450235
2023-10-27 13:00:00,74.68171,2.1990739999999995,1.0323592482610306,6.336804,4.513890000000001,0.28940000000000055,4979.546944450235
2023-10-27 13:03:00,77.37269,2.1701390000000007,1.0236511154353676,6.336804,4.542825,0.8680999999999699,4979.596944450235
2023-10-27 13:06:00,73.52431,2.141204,0.9861592530216727,6.336809000000001,4.542825000000001,0.0,4979.646944450235
2023-10-27 13:09:00,72.74306,2.228009,1.0117738149226982,6.2789340000000005,4.398145,0.0,4979.696944450236
2023-10-27 13:12:00,78.53009,2.314814,1.0371459274815438,6.1631990000000005,4.1956050000000005,2.0255000000000223,4979.746944450236
2023-10-27 13:15:00,79.31134,2.256944,0.9897036807672913,6.1631990000000005,4.224535,1.446799999999996,4979.796944450236
2023-10-27 13:18:00,79.31134,2.1990739999999995,1.060474566630891,6.539354,4.74537,1.7361999999999966,4979.846944450236
2023-10-27 13:21:00,76.21528,2.1122680000000003,1.0061473395618803,6.249999000000001,4.513890999999999,1.1573999999999955,4979.896944450236
2023-10-27 13:24:00,74.65278,2.170139,0.9947252143069074,6.1921289999999996,4.36921,0.0,4979.9469444502365
2023-10-27 13:27:00,74.68171,2.228009,1.0117738149226982,6.221063999999999,4.340274999999999,1.1573999999999955,4979.996944450237
2023-10-27 13:30:00,78.15394,2.2858790000000004,0.9979850039802597,6.1631990000000005,4.1956,0.5786999999999694,4980.046944450237
2023-10-27 13:33:00,89.32292,2.3726850000000006,1.0840306338263166,6.510414,4.513889,2.8935000000000173,4980.096944450237
2023-10-27 13:36:00,90.10417,2.228009,1.09673302871291,6.510414,4.716435,4.3402999999999565,4980.146944450237
