Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-27 13:39:00,87.41319,2.141204,1.1213297486655691,6.655094000000001,5.00579,4.629700000000014,4980.196944450237
2023-10-27 13:42:00,89.32292,2.170139,1.0787098045844439,7.002314,5.266205,5.7871000000000095,4980.246944450238
2023-10-27 13:45:00,85.85069,2.0833330000000005,1.0773257818660444,6.6261540000000005,5.005791,6.076300000000003,4980.296944450238
2023-10-27 13:48:00,76.59144,1.9386580000000002,1.0548841896480905,6.307874,4.8611059999999995,5.786999999999978,4980.346944450238
2023-10-27 13:51:00,75.43403,2.1122690000000004,1.0605547869255687,6.423614,4.745365,3.7615000000000123,4980.396944450238
2023-10-27 13:54:00,74.65278,2.0833330000000005,0.997350872886186,6.192128,4.484955,4.050900000000013,4980.446944450238
2023-10-27 13:57:00,73.90046,2.1122690000000004,0.9775648110525098,6.221064,4.456015,4.050900000000013,4980.4969444502385
2023-10-27 14:00:00,72.33796,2.083334,0.9689413361469241,6.1053239999999995,4.36921,2.893599999999992,4980.546944450239
2023-10-27 14:03:00,73.90046,2.170139,0.9947252143069074,6.1053239999999995,4.282405,4.340300000000013,4980.596944450239
2023-10-27 14:06:00,73.52431,2.0254630000000002,1.0068008012077476,5.989578,4.3692150000000005,3.761600000000044,4980.646944450239
2023-10-27 14:09:00,71.96181,2.054398,0.98851421495779,6.105328,4.427080000000001,3.4721999999999866,4980.696944450239
2023-10-27 14:12:00,72.3669,2.1122690000000004,1.0061476430477627,6.278934,4.542825,2.8935000000000173,4980.746944450239
2023-10-27 14:15:00,75.05787,2.0833330000000005,0.9689410376094912,6.047458000000001,4.311345,3.182899999999961,4980.79694445024
2023-10-27 14:18:00,72.74306,2.141204,1.042703407987548,6.192134,4.45602,3.761599999999987,4980.84694445024
2023-10-27 14:21:00,72.74306,2.1701390000000007,1.0236511154353676,6.336804,4.542825,2.8935000000000173,4980.89694445024
2023-10-27 14:24:00,73.52431,2.141204,1.042703407987548,6.307874000000001,4.57176,3.4722999999999615,4980.94694445024
2023-10-27 14:27:00,69.64699,2.1122690000000004,0.9479046395537442,6.192134,4.3981449999999995,1.446799999999996,4980.99694445024
2023-10-27 14:30:00,75.81019,2.083334,0.9973511774193438,6.163194000000001,4.45602,1.446799999999996,4981.0469444502405
2023-10-27 14:33:00,98.23495,2.2858790000000004,1.0287146863566443,6.0185189999999995,4.079859999999999,22.56940000000003,4981.096944450241
2023-10-27 15:00:00,52.31481,6.047458000000001,2.041962468044972,6.973378,1.3020800000000001,-14.467600000000004,4981.096944450241
2023-10-27 15:03:00,98.23495,1.9386580000000002,1.2327638658540745,6.799764,5.584486,24.594899999999996,4981.146944450241
2023-10-27 15:09:00,98.23495,2.0254630000000002,1.199950965179028,6.828704,5.439811000000001,24.594899999999996,4981.246944450241
2023-10-27 15:12:00,98.23495,1.6203690000000002,1.205331660730833,6.626158,5.873839,33.27539999999999,4981.296944450241
2023-10-27 15:18:00,98.23495,1.5046290000000004,1.208983611970323,6.423608,5.873838999999999,33.564899999999966,4981.396944450242
2023-10-27 15:21:00,98.23495,1.359953,1.1290731851830362,6.192128,5.758105,33.275499999999965,4981.446944450242
2023-10-27 15:24:00,67.73727,1.765046,0.9488083499392265,6.2500029999999995,4.918977,-4.91900000000004,4981.496944450242
2023-10-27 15:30:00,69.64699,1.9675919999999998,0.9054138280821586,6.163193,4.513890999999999,-4.629600000000039,4981.5969444502425
2023-10-27 15:33:00,65.42245,2.083334,0.8766316275044803,5.700234,3.8773100000000005,-7.5230999999999995,4981.646944450243
2023-10-27 15:39:00,61.16898,2.0833330000000005,0.8766427284199544,5.642358,3.819444999999999,-8.96999999999997,4981.746944450243
2023-10-27 15:42:00,58.07292,2.054399,0.8685587711754327,5.410883999999999,3.6168949999999995,-10.127299999999991,4981.796944450243
2023-10-27 15:48:00,61.54514,2.228009,0.8446900738468905,5.439814000000001,3.4143549999999996,-9.54849999999999,4981.896944450244
2023-10-27 15:51:00,56.94444,2.1122690000000004,0.8846781413411401,5.468754,3.6168949999999995,-11.284699999999987,4981.946944450244
2023-10-27 15:54:00,61.57407,2.2569440000000007,0.9245444403260568,5.324074,3.3275499999999996,-11.284700000000043,4981.996944450244
2023-10-27 16:00:00,69.27083,2.3726850000000006,0.9901135537646176,5.555554,3.472219,-6.944499999999948,4982.096944450244
2023-10-27 16:03:00,78.53009,2.2858790000000004,0.9659806265784715,6.105319,4.1088,-6.076400000000035,4982.1469444502445
2023-10-27 16:06:00,70.05208,2.1122690000000004,0.977574865484292,6.076384,4.311344999999999,-5.208399999999983,4982.196944450245
2023-10-27 16:09:00,77.37269,2.314814,0.9740408729451248,6.1921289999999996,4.166665,-6.65500000000003,4982.246944450245
2023-10-27 16:15:00,82.00231,2.3726849999999997,0.9560016632668406,6.105324,3.9930590000000006,-5.786999999999978,4982.346944450245
2023-10-27 16:18:00,78.125,2.1122680000000003,0.9479148005950923,6.0185189999999995,4.224541,-5.497700000000009,4982.396944450245
2023-10-27 16:21:00,69.27083,2.0254630000000002,0.9225029946904029,6.076389000000001,4.369216,-5.497700000000009,4982.446944450246
2023-10-27 16:24:00,63.4838,2.141204,0.9252406797707058,5.902779000000001,4.050924999999999,-7.8125,4982.496944450246
2023-10-27 16:30:00,60.38773,2.054398,0.9005003792392492,5.873839,4.108801000000001,-9.259299999999996,4982.596944450246
2023-10-27 16:33:00,60.41667,2.256944,0.8521713567035234,5.584489,3.530095,-9.259299999999996,4982.646944450246
2023-10-27 16:39:00,60.79282,2.170139,0.9006941386869182,5.497688999999999,3.58796,-10.416700000000048,4982.746944450247
2023-10-27 16:42:00,61.16898,2.1122679999999994,0.8846893157868021,5.497683,3.645835000000001,-8.101800000000026,4982.796944450247
2023-10-27 16:45:00,62.70255,2.0254630000000002,0.8270799639038127,5.410877999999999,3.6168950000000004,-10.416600000000017,4982.846944450247
2023-10-27 16:51:00,60.79282,1.9965279999999996,0.8838498225373823,5.324077999999999,3.6169000000000002,-9.548699999999997,4982.946944450247
2023-10-27 16:54:00,61.16898,1.967593,0.875486462347899,5.295138000000001,3.6168949999999995,-9.259299999999996,4982.996944450248
2023-10-27 17:00:00,51.90972,1.9965270000000004,0.8523313673532249,5.3819479999999995,3.6458309999999994,-14.178200000000004,4983.096944450248
2023-10-27 17:03:00,46.90393,2.1122690000000004,0.7758624781043769,4.947917,3.0092550000000005,-14.75690000000003,4983.146944450248
2023-10-27 17:09:00,44.99421,1.938657,0.8032839234330785,4.803240000000001,3.0960650000000003,-15.625,4983.2469444502485
2023-10-27 17:12:00,50.78125,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,-13.888899999999978,4983.296944450249
2023-10-27 17:15:00,42.15857,2.0833330000000005,0.806946560484722,4.745369,2.864584,-16.782399999999996,4983.346944450249
2023-10-27 17:21:00,43.57639,2.141203,0.7831847343133747,4.803240000000001,2.835649000000001,-15.914300000000026,4983.446944450249
2023-10-27 17:24:00,45.77546,2.170139,0.8296592730137415,4.774305,2.8067140000000004,-16.20369999999997,4983.496944450249
2023-10-27 17:27:00,37.29745,2.0833330000000005,0.842817306524943,4.832175,2.9803250000000006,-16.782500000000027,4983.54694445025
2023-10-27 17:30:00,35.76389,2.1122690000000004,0.7339001143064161,4.513889000000001,2.546297,-17.939899999999966,4983.59694445025
2023-10-27 17:36:00,38.04977,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,-18.518500000000017,4983.69694445025
2023-10-27 17:39:00,34.98264,2.0254630000000002,0.7537869940787442,4.340278,2.4884260000000005,-18.518500000000017,4983.74694445025
2023-10-27 17:51:00,55.78704,2.256944,0.8521660352473749,4.311343000000001,2.256945000000001,-15.04630000000003,4983.74694445025
2023-10-27 17:57:00,58.10185,2.314814,0.8266356439198738,4.427083,2.2858800000000006,-14.757000000000005,4983.846944450251
2023-10-27 18:00:00,66.57986,2.1990740000000004,0.8371817933704275,4.571759,2.5752309999999996,-13.020800000000008,4983.896944450251
2023-10-27 18:06:00,62.73148,1.9965280000000005,0.78401673859588,4.542824,2.748842,-11.863400000000013,4983.996944450251
2023-10-27 18:09:00,54.62963,2.2569440000000007,0.8894290226850671,4.311342000000001,2.2858799999999997,-14.467600000000004,4984.046944450251
2023-10-27 18:15:00,55.38194,2.1701390000000007,0.7904774913208578,4.282408000000001,2.2858799999999997,-14.467599999999948,4984.146944450252
2023-10-27 18:18:00,55.03472,1.9097220000000004,0.7952963676603688,4.050925,2.3726849999999997,-15.3356,4984.196944450252
2023-10-27 18:21:00,57.69676,1.8807869999999998,0.8195449886600459,4.2534719999999995,2.633102,-15.335700000000031,4984.246944450252
2023-10-27 18:27:00,52.69097,1.765046,0.75491876990339,4.3402769999999995,2.806712,-15.3356,4984.3469444502525
2023-10-27 18:30:00,52.69097,2.0254630000000002,0.8270823363527865,4.3402780000000005,2.546297,-14.46750000000003,4984.396944450253
2023-10-27 18:33:00,55.00579,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,-13.599500000000035,4984.446944450253
2023-10-27 18:36:00,51.93866,2.0254630000000002,0.8270811501294952,4.282408,2.4884260000000005,-15.046199999999999,4984.496944450253
2023-10-27 18:42:00,50.0,2.054399,0.8685666856954946,4.369213,2.5752310000000005,-15.335699999999974,4984.596944450253
2023-10-27 18:45:00,51.53356,2.054399,0.8349611163127176,4.398149,2.5752310000000005,-12.731499999999983,4984.646944450254
2023-10-27 18:51:00,51.15741,2.083334,0.8428151736301263,4.398149,2.546296000000001,-14.467600000000004,4984.746944450254
2023-10-27 18:54:00,53.09606,2.083334,0.8069442628206938,4.629630000000001,2.7488420000000007,-13.888800000000003,4984.796944450254
2023-10-27 19:00:00,53.09606,2.083334,0.8766395931473133,4.571759,2.7488420000000007,-14.178200000000004,4984.8969444502545
2023-10-27 19:03:00,54.62963,2.141204,0.7831849867644642,4.542824,2.5752320000000006,-14.178200000000004,4984.946944450255
2023-10-27 19:06:00,54.62963,2.1990740000000004,0.7977501350698329,4.427083,2.4016200000000003,-14.178299999999979,4984.996944450255
2023-10-27 19:12:00,52.31481,2.170139,0.9007022560256334,4.456018,2.546296000000001,-14.178200000000004,4985.096944450255
2023-10-27 19:15:00,57.72569,2.2569440000000007,0.8122346084803982,4.600694,2.5173619999999994,-14.467600000000004,4985.146944450255
2023-10-27 19:18:00,53.84838,2.141204,0.85844956122677,4.513889000000001,2.6041670000000003,-14.46769999999998,4985.196944450256
2023-10-27 19:21:00,51.93866,2.1122690000000004,0.8506440898903532,4.282408,2.4016200000000003,-14.467600000000004,4985.246944450256
2023-10-27 19:27:00,52.69097,2.1122690000000004,0.8506440898903532,4.282408,2.4016200000000003,-12.731499999999983,4985.346944450256
2023-10-27 19:30:00,53.09606,2.141204,0.8584483437229035,4.484954,2.5752310000000005,-15.335700000000031,4985.396944450256
2023-10-27 19:36:00,50.0,2.0833329999999997,0.8428149026293967,4.513889,2.6620370000000007,-15.625,4985.496944450257
2023-10-27 19:39:00,51.15741,2.0833330000000005,0.8428161045783851,4.398148000000001,2.546297,-14.756899999999973,4985.546944450257
2023-10-27 19:42:00,57.3206,1.8229170000000003,0.7374635435387926,3.9351860000000007,2.3148150000000003,-14.467600000000004,4985.596944450257
2023-10-27 19:48:00,57.72569,1.8807870000000007,0.7872804241376856,4.021990000000001,2.3726849999999997,-13.310200000000009,4985.696944450257
2023-10-27 19:51:00,48.84259,1.851852,0.7452906909531057,4.137731,2.4884249999999994,-15.625,4985.746944450258
2023-10-27 19:57:00,51.5625,1.9965270000000004,0.7840164731855666,4.079861,2.2858799999999997,-14.75690000000003,4985.846944450258
2023-10-27 20:00:00,52.71991,1.8807870000000007,0.7872792780275911,3.9641210000000004,2.3148150000000003,-15.335700000000031,4985.896944450258
2023-10-27 20:06:00,51.5625,1.7939810000000005,0.7946308067491911,4.0509260000000005,2.5173609999999993,-14.467600000000004,4985.9969444502585
2023-10-27 20:09:00,49.62384,1.8229170000000003,0.8029669002152064,4.282407000000001,2.719906,-15.04630000000003,4986.046944450259
2023-10-27 20:12:00,51.93866,1.8807869999999998,0.716512427278907,3.819444,2.1122690000000004,-16.493100000000027,4986.096944450259
2023-10-27 20:18:00,50.02894,1.851852,0.7452931126646704,3.7615730000000003,2.1122690000000004,-14.757000000000005,4986.196944450259
2023-10-27 20:21:00,50.0,1.8807870000000007,0.753089728930966,3.9641210000000004,2.2858799999999997,-14.467600000000004,4986.246944450259
2023-10-27 20:27:00,54.62963,1.9965270000000004,0.8191762120689854,4.050925,2.2858799999999997,-14.46750000000003,4986.34694445026
2023-10-27 20:30:00,51.93866,1.9386580000000002,0.731496998831404,4.079861,2.3148150000000003,-14.178200000000004,4986.39694445026
2023-10-27 20:33:00,47.68518,1.967593,0.8112439564152293,4.166666,2.430555,-14.178299999999979,4986.44694445026
2023-10-27 20:39:00,47.68518,1.9965279999999996,0.7463819175885958,4.166666,2.343750000000001,-15.625,4986.5469444502605
2023-10-27 20:42:00,44.99421,2.083334,0.8428163755793846,4.108796,2.256944,-16.203700000000026,4986.596944450261
2023-10-27 20:48:00,42.70834,2.083334,0.7685317864629225,4.108796,2.1990740000000004,-15.625,4986.696944450261
2023-10-27 20:51:00,40.36459,2.0254629999999993,0.7916838125702602,3.790509,1.9675920000000007,-16.492999999999995,4986.746944450261
2023-10-27 20:57:00,39.98843,2.0254629999999993,0.7537869940787415,3.7326379999999997,1.8807859999999996,-16.492999999999995,4986.846944450262
2023-10-27 21:00:00,42.6794,2.054398,0.7611700383451934,3.616897999999999,1.7361110000000002,-16.203700000000026,4986.896944450262
2023-10-27 21:03:00,36.5162,2.0254630000000002,0.7916838125702604,3.6747679999999994,1.851850999999999,-17.071799999999996,4986.946944450262
2023-10-27 21:09:00,40.76968,2.0833329999999997,0.8069439999584259,3.7615740000000004,1.8807870000000007,-16.49309999999997,4987.046944450262
2023-10-27 21:12:00,39.98843,2.1122679999999994,0.8145380652492618,3.5590279999999996,1.6493060000000002,-17.939800000000048,4987.0969444502625
2023-10-27 21:18:00,42.30324,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-17.36099999999999,4987.196944450263
2023-10-27 21:21:00,45.3993,2.0833330000000005,0.8069439999584261,3.7615730000000003,1.8807859999999996,-17.36110000000002,4987.246944450263
2023-10-27 21:27:00,43.46065,2.0833330000000005,0.7685301534758375,3.7615730000000003,1.851850999999999,-17.071799999999996,4987.346944450263
2023-10-27 21:30:00,43.86574,2.054398,0.7993260716736706,3.877314,2.025462,-17.071799999999996,4987.396944450264
2023-10-27 21:33:00,43.46065,2.0833330000000005,0.842814902629397,3.790509,1.938657,-16.782399999999996,4987.446944450264
2023-10-27 21:39:00,45.77546,2.0833330000000005,0.7685287744612809,3.790509,1.8807859999999996,-17.36110000000002,4987.546944450264
2023-10-27 21:42:00,40.36459,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-17.36110000000002,4987.596944450264
2023-10-27 21:48:00,42.6794,2.0833330000000005,0.7685301534758375,3.7615730000000003,1.851850999999999,-16.492999999999995,4987.696944450265
2023-10-27 21:51:00,42.70834,2.0833330000000005,0.8069439999584261,3.6747680000000003,1.7939809999999996,-17.650500000000022,4987.746944450265
2023-10-27 21:54:00,37.29745,1.9965279999999996,0.7840167385958797,3.6747679999999994,1.8807859999999996,-17.650500000000022,4987.796944450265
2023-10-27 22:00:00,44.99421,2.141203,0.8221087199057178,3.703703,1.765046,-17.361199999999997,4987.896944450265
2023-10-27 22:03:00,40.76968,1.9386579999999993,0.8032830367035264,3.530092999999999,1.8229160000000002,-17.36110000000002,4987.946944450266
2023-10-27 22:09:00,43.8368,2.0833329999999997,0.8069439999584259,3.6747679999999994,1.7939809999999996,-18.518599999999992,4988.046944450266
2023-10-27 22:12:00,44.99421,1.9965279999999996,0.7463819175885958,3.6747679999999994,1.851852,-17.36110000000002,4988.096944450266
2023-10-27 22:18:00,43.8368,1.938657,0.8032827611358079,3.5879629999999993,1.8807869999999998,-17.07170000000002,4988.1969444502665
2023-10-27 22:21:00,40.76968,2.0254630000000002,0.7916838125702604,3.6747679999999994,1.851850999999999,-17.361099999999965,4988.246944450267
2023-10-27 22:24:00,45.02315,1.9965279999999996,0.7463805667848415,3.703703,1.8807859999999996,-16.20369999999997,4988.296944450267
2023-10-27 22:30:00,43.8368,1.967593,0.8112439564152293,3.616898,1.8807869999999998,-17.361099999999965,4988.396944450267
2023-10-27 22:33:00,44.99421,2.1122680000000003,0.7758663898733005,3.732639,1.7939809999999996,-17.36110000000002,4988.446944450267
2023-10-27 22:39:00,45.3993,2.0254630000000002,0.7916838125702604,3.6747679999999994,1.851850999999999,-17.071799999999996,4988.546944450268
2023-10-27 22:42:00,42.6794,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-16.782399999999996,4988.596944450268
2023-10-27 22:48:00,42.70834,1.9386579999999993,0.7686061237630891,3.5590279999999996,1.8229160000000002,-16.20369999999997,4988.696944450268
2023-10-27 22:51:00,41.14584,1.9965279999999996,0.8191764857548497,3.616898,1.851852,-17.650400000000047,4988.7469444502685
2023-10-27 22:54:00,40.74074,2.0254629999999993,0.7537869940787415,3.7326379999999997,1.8807859999999996,-17.650499999999965,4988.796944450269
2023-10-27 23:00:00,39.98843,2.0254629999999993,0.7916838125702602,3.7326379999999997,1.9097210000000002,-17.93979999999999,4988.896944450269
2023-10-27 23:03:00,39.20718,2.141204,0.7831849867644642,3.819444,1.851852,-16.20369999999997,4988.946944450269
2023-10-27 23:06:00,40.76968,2.256944,0.8521660352473749,3.790509,1.7361110000000002,-16.20369999999997,4988.996944450269
2023-10-27 23:09:00,43.46065,1.5914349999999997,0.7054116712745491,3.125,1.765047,-17.361099999999965,4989.04694445027
2023-10-27 23:15:00,45.3993,1.5625,0.6656420447023463,3.1828700000000003,1.8229160000000002,-17.361000000000047,4989.14694445027
2023-10-27 23:18:00,46.15162,1.6203710000000004,0.6477290935219158,3.298611,1.851850999999999,-17.650500000000022,4989.19694445027
2023-10-27 23:21:00,46.93287,1.6493059999999993,0.6554893430251287,3.240740999999999,1.7650460000000008,-15.9144,4989.24694445027
2023-10-27 23:24:00,44.61805,1.7939820000000006,0.7296076629927989,3.4432869999999998,1.851850999999999,-17.650499999999965,4989.2969444502705
2023-10-27 23:30:00,44.61805,1.7939820000000006,0.6938389010564401,3.4722220000000004,1.851850999999999,-18.22919999999999,4989.396944450271
2023-10-27 23:33:00,43.8368,1.7939819999999997,0.7296076629927987,3.414352,1.8229160000000002,-17.650400000000047,4989.446944450271
2023-10-27 23:36:00,42.6794,1.8229170000000003,0.7374635435387926,3.414352,1.7939809999999996,-18.518500000000017,4989.496944450271
2023-10-27 23:39:00,41.14584,1.765047,0.7217224011262732,3.414352,1.851851,-17.36110000000002,4989.546944450271
2023-10-27 23:48:00,45.3993,1.8807870000000007,0.753089728930966,3.4722220000000004,1.7939809999999996,-16.20369999999997,4989.696944450271
2023-10-27 23:51:00,40.39352,1.8229160000000002,0.7014229047410755,3.4432870000000007,1.7939819999999997,-17.361099999999965,4989.746944450271
2023-10-27 23:54:00,39.61227,1.8807869999999998,0.7872804241376854,3.501157,1.851852,-17.361199999999997,4989.796944450271
2023-10-27 23:57:00,40.74074,1.9965279999999996,0.7840167385958797,3.5879629999999993,1.7939809999999996,-17.93979999999999,4989.846944450272
2023-10-28 00:00:00,40.76968,1.967593,0.8112439564152293,3.5590279999999996,1.8229169999999995,-17.36110000000002,4989.896944450272
2023-10-28 00:03:00,40.39352,1.967593,0.7763243486588671,3.616898,1.851851,-18.518500000000017,4989.946944450272
2023-10-28 00:06:00,39.23611,2.0254629999999993,0.7916838125702602,3.6458329999999997,1.8229160000000002,-15.914300000000026,4989.996944450272
2023-10-28 00:09:00,38.83102,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-18.518500000000017,4990.046944450272
2023-10-28 00:12:00,41.92709,2.0833330000000005,0.8069439999584261,3.6747680000000003,1.7939809999999996,-17.93979999999999,4990.0969444502725
2023-10-28 00:15:00,39.23611,2.0254630000000002,0.7537869940787442,3.6458329999999997,1.7939810000000005,-18.518500000000017,4990.146944450273
2023-10-28 00:18:00,39.98843,2.141203,0.8584492919305414,3.6747680000000003,1.765047,-18.807799999999986,4990.196944450273
2023-10-28 00:21:00,41.17477,2.141203,0.7831833367465687,3.7615730000000003,1.7939809999999996,-18.518599999999992,4990.246944450273
2023-10-28 00:24:00,40.79861,2.054398,0.7993260716736706,3.6747680000000003,1.8229160000000002,-17.36110000000002,4990.296944450273
2023-10-28 00:27:00,40.76968,2.1122690000000004,0.8145383272947234,3.703704,1.7939809999999996,-17.650499999999965,4990.346944450273
2023-10-28 00:30:00,39.20718,2.083334,0.8069442628206938,3.703704,1.8229160000000002,-17.07170000000002,4990.396944450274
2023-10-28 00:33:00,38.0787,2.083334,0.8069442628206938,3.703704,1.8229160000000002,-18.518599999999992,4990.446944450274
2023-10-28 00:36:00,40.76968,2.1122690000000004,0.7758694197095617,3.7615739999999995,1.8229169999999995,-17.650499999999965,4990.496944450274
2023-10-28 00:39:00,40.76968,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,-17.65039999999999,4990.546944450274
2023-10-28 00:42:00,37.29745,2.1701390000000007,0.7904774913208602,3.732639,1.7361110000000002,-17.93979999999999,4990.596944450274
2023-10-28 00:45:00,39.98843,2.141204,0.85844956122677,3.7615740000000004,1.851852,-17.36110000000002,4990.6469444502745
2023-10-28 00:48:00,40.76968,2.228009,0.881718927066191,3.7615740000000004,1.765047,-18.51849999999996,4990.696944450275
2023-10-28 00:51:00,39.61227,2.1701390000000007,0.7904774913208602,3.732639,1.7361110000000002,-18.22920000000005,4990.746944450275
2023-10-28 00:54:00,39.23611,2.141204,0.85844956122677,3.7615740000000004,1.851852,-17.650499999999965,4990.796944450275
2023-10-28 00:57:00,39.23611,2.1701390000000007,0.7904788980945118,3.819444,1.8229169999999995,-18.80789999999996,4990.846944450275
2023-10-28 01:00:00,38.0787,2.141204,0.8584483437229035,3.732639,1.8229160000000002,-17.939899999999966,4990.896944450275
2023-10-28 01:03:00,40.74074,2.1990740000000004,0.7977501350698305,3.7326390000000007,1.7071759999999996,-15.9144,4990.946944450276
2023-10-28 01:06:00,38.83102,2.1990739999999995,0.8371817933704273,3.7615740000000004,1.7650460000000008,-18.22920000000005,4990.996944450276
2023-10-28 01:09:00,39.61227,2.2858789999999996,0.8596259279840986,3.906249,1.8229160000000002,-17.36110000000002,4991.046944450276
2023-10-28 01:12:00,39.61227,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-17.361099999999965,4991.096944450276
2023-10-28 01:15:00,40.76968,2.256944,0.8521660352473749,3.790509,1.7361110000000002,-19.386500000000012,4991.146944450276
2023-10-28 01:18:00,39.23611,2.170139,0.79047749132086,3.7615739999999995,1.7650460000000008,-17.939700000000016,4991.1969444502765
2023-10-28 01:21:00,37.29745,2.170139,0.7904774913208575,3.7326390000000007,1.7361110000000002,-17.650499999999965,4991.246944450277
2023-10-28 01:24:00,37.29745,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-18.229100000000017,4991.296944450277
2023-10-28 01:27:00,40.76968,2.2569440000000007,0.8521660352473753,3.8483790000000004,1.7939809999999996,-17.361099999999965,4991.346944450277
2023-10-28 01:30:00,40.39352,2.083334,0.8069442628206938,3.703704,1.8229160000000002,-18.80789999999996,4991.396944450277
2023-10-28 01:33:00,39.23611,2.054399,0.7611702931060348,3.6747689999999995,1.7939810000000005,-17.93979999999999,4991.446944450277
2023-10-28 01:36:00,38.83102,2.1122690000000004,0.8145383272947234,3.703704,1.7939809999999996,-17.07170000000002,4991.496944450278
2023-10-28 01:39:00,41.14584,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-17.07170000000002,4991.546944450278
2023-10-28 01:42:00,42.30324,2.083334,0.7685317864629225,3.7615739999999995,1.851852,-18.22920000000005,4991.596944450278
2023-10-28 01:45:00,40.39352,2.1122690000000004,0.8145383272947234,3.703704,1.7939809999999996,-18.807900000000018,4991.646944450278
2023-10-28 01:48:00,39.61227,2.083334,0.8428163755793846,3.703704,1.851852,-16.782400000000052,4991.696944450278
2023-10-28 01:51:00,41.92709,2.1122690000000004,0.7758694197095617,3.7615739999999995,1.8229169999999995,-17.65039999999999,4991.7469444502785
2023-10-28 01:54:00,41.92709,2.1122690000000004,0.8145383272947234,3.703704,1.7939809999999996,-18.518599999999992,4991.796944450279
2023-10-28 01:57:00,39.23611,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-18.807799999999986,4991.846944450279
2023-10-28 02:00:00,39.23611,2.1122690000000004,0.7758694197095617,3.7615739999999995,1.8229169999999995,-18.22919999999999,4991.896944450279
2023-10-28 02:03:00,41.14584,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,-17.650499999999965,4991.946944450279
2023-10-28 02:06:00,39.61227,2.1701390000000007,0.7904774913208602,3.732639,1.7361110000000002,-17.36110000000002,4991.996944450279
2023-10-28 02:09:00,38.83102,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-17.93979999999999,4992.04694445028
2023-10-28 02:12:00,38.0787,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-17.93979999999999,4992.09694445028
2023-10-28 02:15:00,41.17477,2.228009,0.8446847853689723,3.7615739999999995,1.7361109999999993,-17.93979999999999,4992.14694445028
2023-10-28 02:18:00,42.30324,2.1122690000000004,0.7758694197095617,3.7615739999999995,1.8229169999999995,-16.20369999999997,4992.19694445028
2023-10-28 02:21:00,39.61227,2.0254630000000002,0.7537869940787442,3.6458329999999997,1.7939810000000005,-18.518599999999992,4992.24694445028
2023-10-28 02:24:00,39.23611,2.054398,0.7611700383451934,3.6458329999999997,1.7650460000000008,-16.493100000000027,4992.2969444502805
2023-10-28 02:27:00,38.83102,2.054398,0.7611700383451934,3.6458329999999997,1.7650460000000008,-18.80789999999996,4992.346944450281
2023-10-28 02:30:00,40.36459,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-19.097199999999987,4992.396944450281
2023-10-28 02:33:00,42.30324,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-18.229100000000017,4992.446944450281
2023-10-28 02:36:00,39.61227,2.054399,0.7611702931060348,3.6747689999999995,1.7939810000000005,-16.782399999999996,4992.496944450281
2023-10-28 02:39:00,38.83102,2.1122690000000004,0.8145383272947234,3.703704,1.7939809999999996,-18.80789999999996,4992.546944450281
2023-10-28 02:42:00,38.0787,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-17.65039999999999,4992.596944450282
2023-10-28 02:45:00,40.74074,2.228009,0.881717686536171,3.732639,1.7361110000000002,-18.22919999999999,4992.646944450282
2023-10-28 02:48:00,38.85995,2.083334,0.8428163755793846,3.703704,1.851852,-17.93979999999999,4992.696944450282
2023-10-28 02:51:00,40.39352,2.083334,0.8069442628206938,3.7615739999999995,1.8807859999999996,-18.807900000000018,4992.746944450282
2023-10-28 02:54:00,40.39352,2.0833330000000005,0.7685315324865284,3.7326379999999997,1.8229169999999995,-18.518599999999992,4992.796944450282
2023-10-28 02:57:00,41.92709,2.141203,0.8221087199057178,3.6747680000000003,1.7361110000000002,-17.361099999999965,4992.8469444502825
2023-10-28 03:00:00,40.39352,2.0254630000000002,0.7537869940787442,3.6458329999999997,1.7939810000000005,-17.650500000000022,4992.896944450283
2023-10-28 03:03:00,39.23611,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-17.939899999999966,4992.946944450283
2023-10-28 03:06:00,40.39352,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-17.361099999999965,4992.996944450283
2023-10-28 03:09:00,40.39352,2.1122679999999994,0.7758691665030297,3.703702999999999,1.765047,-18.51849999999996,4993.046944450283
2023-10-28 03:12:00,42.30324,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-16.493100000000027,4993.096944450283
2023-10-28 03:15:00,40.39352,1.967593,0.7763243486588671,3.5590280000000005,1.7939810000000005,-18.518500000000017,4993.146944450284
2023-10-28 03:18:00,39.61227,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-17.65039999999999,4993.196944450284
2023-10-28 03:21:00,41.17477,2.0254630000000002,0.7537869940787418,3.703703,1.851850999999999,-17.939800000000048,4993.246944450284
2023-10-28 03:24:00,43.86574,2.054398,0.7611700383451909,3.6458329999999997,1.765045999999999,-18.51849999999996,4993.296944450284
2023-10-28 03:27:00,43.51852,1.9386579999999993,0.7686061237630891,3.5590279999999996,1.8229160000000002,-17.071799999999996,4993.346944450284
2023-10-28 03:30:00,40.39352,1.880788,0.7165113746400088,3.5011579999999993,1.7939810000000005,-18.22919999999999,4993.3969444502845
2023-10-28 03:33:00,39.98843,1.9097229999999996,0.7952966441991264,3.530093,1.851852,-19.097199999999987,4993.446944450285
2023-10-28 03:36:00,41.92709,1.9386580000000002,0.7686061237630893,3.5879629999999993,1.851850999999999,-17.071799999999996,4993.496944450285
2023-10-28 03:39:00,43.86574,1.9965279999999996,0.7840167385958797,3.5879629999999993,1.7939809999999996,-17.07170000000002,4993.546944450285
2023-10-28 03:42:00,42.30324,1.9965279999999996,0.8191753074608654,3.5011579999999993,1.7361110000000002,-17.93979999999999,4993.596944450285
2023-10-28 03:45:00,40.76968,1.880788,0.7530899979886753,3.4722230000000005,1.7939810000000005,-18.22919999999999,4993.646944450285
2023-10-28 03:48:00,40.36459,1.9386580000000002,0.8032841990010753,3.530093,1.8229169999999995,-18.518500000000017,4993.696944450286
2023-10-28 03:51:00,40.39352,1.967593,0.7763243486588671,3.5590279999999996,1.7939809999999996,-15.914299999999969,4993.746944450286
2023-10-28 03:54:00,42.6794,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-17.36110000000002,4993.796944450286
2023-10-28 03:57:00,40.39352,1.9097229999999996,0.7240162039831121,3.530092999999999,1.7939810000000005,-19.097200000000043,4993.846944450286
2023-10-28 04:00:00,39.61227,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-19.675899999999956,4993.896944450286
2023-10-28 04:03:00,39.61227,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-16.782500000000027,4993.9469444502865
2023-10-28 04:06:00,42.30324,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-16.492999999999995,4993.996944450287
2023-10-28 04:09:00,39.98843,2.0254629999999993,0.8270823363527863,3.6458329999999997,1.851852,-18.22920000000005,4994.046944450287
2023-10-28 04:12:00,39.98843,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-18.22919999999999,4994.096944450287
2023-10-28 04:15:00,39.98843,2.054398,0.7611714080043162,3.703702999999999,1.8229169999999995,-18.22919999999999,4994.146944450287
2023-10-28 04:18:00,41.92709,2.1122679999999994,0.8145380652492618,3.6458329999999997,1.7361110000000002,-17.650500000000022,4994.196944450287
2023-10-28 04:21:00,40.39352,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-17.650500000000022,4994.246944450288
2023-10-28 04:24:00,39.23611,2.0254629999999993,0.8270823363527863,3.6458329999999997,1.851852,-17.650500000000022,4994.296944450288
2023-10-28 04:27:00,39.23611,2.054398,0.7993260716736706,3.703702999999999,1.851850999999999,-17.65039999999999,4994.346944450288
2023-10-28 04:30:00,39.23611,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-17.65039999999999,4994.396944450288
2023-10-28 04:33:00,41.92709,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-18.807900000000018,4994.446944450288
2023-10-28 04:36:00,40.01736,1.9965279999999996,0.8191753074608654,3.616897999999999,1.851851,-17.93979999999999,4994.4969444502885
2023-10-28 04:39:00,39.61227,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-18.229100000000017,4994.546944450289
2023-10-28 04:42:00,39.98843,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,-17.07170000000002,4994.596944450289
2023-10-28 04:45:00,39.23611,2.054398,0.7611700383451909,3.5879630000000002,1.7071759999999996,-17.93979999999999,4994.646944450289
2023-10-28 04:48:00,39.23611,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-17.650500000000022,4994.696944450289
2023-10-28 04:51:00,38.83102,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.229100000000017,4994.746944450289
2023-10-28 04:54:00,40.76968,2.0833329999999997,0.8428161045783849,3.616898,1.765047,-18.518599999999992,4994.79694445029
2023-10-28 04:57:00,41.14584,2.0833329999999997,0.8069439999584259,3.703703,1.8229160000000002,-17.650499999999965,4994.84694445029
2023-10-28 05:00:00,43.46065,2.0833329999999997,0.7685315324865283,3.6747679999999994,1.765047,-17.650499999999965,4994.89694445029
2023-10-28 05:03:00,40.76968,1.967593,0.7389502866423124,3.5879629999999993,1.7939810000000005,-18.22909999999996,4994.94694445029
2023-10-28 05:06:00,39.23611,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-17.65039999999999,4994.99694445029
2023-10-28 05:09:00,40.39352,2.0254630000000002,0.7537869940787442,3.5879629999999993,1.7361110000000002,-19.676000000000045,4995.0469444502905
2023-10-28 05:12:00,40.39352,2.0833329999999997,0.8069439999584259,3.6747679999999994,1.7939809999999996,-18.51849999999996,4995.096944450291
2023-10-28 05:15:00,43.46065,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-18.51849999999996,4995.146944450291
2023-10-28 05:18:00,40.39352,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-17.650499999999965,4995.196944450291
2023-10-28 05:21:00,39.61227,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-17.939900000000023,4995.246944450291
2023-10-28 05:24:00,39.61227,2.054398,0.7611700383451934,3.616897999999999,1.7361110000000002,-18.807900000000018,4995.296944450291
2023-10-28 05:27:00,41.14584,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.361099999999965,4995.346944450292
2023-10-28 05:30:00,42.6794,2.1122679999999994,0.8506450294973761,3.6458329999999997,1.765047,-18.22909999999996,4995.396944450292
2023-10-28 05:33:00,43.46065,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-17.650400000000047,4995.446944450292
2023-10-28 05:36:00,40.39352,2.054398,0.7611700383451909,3.7326379999999997,1.851850999999999,-17.361099999999965,4995.496944450292
2023-10-28 05:39:00,43.8368,2.1701380000000006,0.7904786463849096,3.877314,1.880788,-17.361199999999997,4995.546944450292
2023-10-28 05:42:00,45.3993,2.0833330000000005,0.7685301534758375,3.7615730000000003,1.851850999999999,-16.492999999999995,4995.5969444502925
2023-10-28 05:45:00,42.70834,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-17.36110000000002,4995.646944450293
2023-10-28 05:48:00,45.3993,2.0833330000000005,0.842814902629397,3.790509,1.938657,-17.36110000000002,4995.696944450293
2023-10-28 05:51:00,41.92709,2.0254630000000002,0.8270823363527865,3.8194440000000007,2.0254630000000002,-18.229100000000017,4995.746944450293
2023-10-28 05:54:00,41.14584,2.0833330000000005,0.8069439999584261,3.8194440000000007,1.938657,-16.782399999999996,4995.796944450293
2023-10-28 05:57:00,40.74074,2.054398,0.7611700383451909,3.7615730000000003,1.8807859999999996,-16.493100000000027,4995.846944450293
2023-10-28 06:00:00,39.98843,2.0254629999999993,0.7537869940787439,3.616897999999999,1.7650460000000008,-17.93979999999999,4995.896944450294
2023-10-28 06:03:00,39.61227,2.054398,0.7611714080043162,3.703702999999999,1.8229169999999995,-17.361099999999965,4995.946944450294
2023-10-28 06:06:00,41.14584,2.054398,0.7993260716736706,3.703702999999999,1.851850999999999,-18.518500000000017,4995.996944450294
2023-10-28 06:09:00,39.61227,1.9965279999999996,0.7463819175885958,3.6747679999999994,1.851852,-17.650500000000022,4996.046944450294
2023-10-28 06:12:00,39.61227,1.9965279999999996,0.7840167385958797,3.616898,1.8229160000000002,-17.650500000000022,4996.096944450294
2023-10-28 06:15:00,39.61227,1.967593,0.7389502866423124,3.530092999999999,1.7361110000000002,-16.492999999999995,4996.1469444502945
2023-10-28 06:18:00,41.92709,1.9386580000000002,0.7686061237630893,3.5879629999999993,1.851850999999999,-17.36110000000002,4996.196944450295
2023-10-28 06:21:00,42.30324,1.9965279999999996,0.7840167385958797,3.5879629999999993,1.7939809999999996,-17.071799999999996,4996.246944450295
2023-10-28 06:24:00,42.30324,1.9097220000000004,0.7240172671788625,3.5590269999999995,1.8229169999999995,-17.93979999999999,4996.296944450295
2023-10-28 06:27:00,42.6794,1.8807870000000007,0.7872804241376856,3.4722220000000004,1.8229169999999995,-18.518500000000017,4996.346944450295
2023-10-28 06:30:00,41.14584,1.8229170000000003,0.7374635435387926,3.414352,1.7939809999999996,-18.518500000000017,4996.396944450295
2023-10-28 06:33:00,43.46065,1.8229170000000003,0.7711609005348985,3.414352,1.8229169999999995,-16.782399999999996,4996.446944450296
2023-10-28 06:36:00,42.70834,1.765047,0.75492016475076,3.3854170000000003,1.851852,-17.071799999999996,4996.496944450296
2023-10-28 06:39:00,45.02315,1.765047,0.6862282460980486,3.4432869999999998,1.851852,-16.49309999999997,4996.546944450296
2023-10-28 06:42:00,45.02315,1.765047,0.6862282460980486,3.4432869999999998,1.851852,-18.518599999999992,4996.596944450296
2023-10-28 06:45:00,42.70834,1.765047,0.7217224011262732,3.414351999999999,1.851850999999999,-16.78249999999997,4996.646944450296
2023-10-28 06:48:00,42.70834,1.765047,0.6862282460980486,3.414351999999999,1.8229169999999995,-17.361199999999997,4996.6969444502965
2023-10-28 06:51:00,45.3993,1.8229169999999995,0.7014231663840255,3.4432869999999998,1.7939809999999996,-17.071799999999996,4996.746944450297
2023-10-28 06:54:00,45.77546,1.765047,0.7549190516237537,3.4722229999999996,1.938657,-17.36099999999999,4996.796944450297
2023-10-28 06:57:00,45.77546,1.7361119999999994,0.7138070838677759,3.501158,1.9675920000000007,-17.071699999999964,4996.846944450297
2023-10-28 07:00:00,48.87153,1.851852,0.7452906909531057,3.4722220000000004,1.8229160000000002,-17.93979999999999,4996.896944450297
2023-10-28 07:03:00,48.87153,1.765047,0.7217224011262732,3.4432869999999998,1.8807859999999996,-17.361099999999965,4996.946944450297
2023-10-28 07:06:00,46.93287,1.8229170000000003,0.7374635435387926,3.616898,1.9965269999999995,-17.071799999999996,4996.996944450298
2023-10-28 07:09:00,48.09028,1.8807869999999998,0.8502179858117925,3.819444,2.2280100000000003,-15.625,4997.046944450298
2023-10-28 07:12:00,49.62384,1.851852,0.7089816788997174,3.877314,2.1990740000000004,-15.9144,4997.096944450298
2023-10-28 07:15:00,46.55671,1.765047,0.686225699736021,3.645834,2.054397,-16.782399999999996,4997.146944450298
2023-10-28 07:18:00,45.3993,1.765047,0.7549190516237537,3.501158,1.9675920000000007,-17.650499999999965,4997.196944450298
2023-10-28 07:21:00,44.99421,1.765047,0.68622697291878,3.4722220000000004,1.8807859999999996,-17.65039999999999,4997.2469444502985
2023-10-28 07:24:00,44.61805,1.765047,0.7549190516237537,3.4722229999999996,1.938657,-17.93979999999999,4997.296944450299
2023-10-28 07:27:00,44.61805,1.7071769999999997,0.7058610097706444,3.5590279999999996,2.054397,-16.493100000000027,4997.346944450299
2023-10-28 07:30:00,42.6794,1.7361119999999994,0.7467526083760144,3.501158,1.9965280000000005,-17.939899999999966,4997.396944450299
2023-10-28 07:33:00,45.3993,1.851852,0.7452906909531057,3.530093000000001,1.8807870000000007,-17.361199999999997,4997.446944450299
2023-10-28 07:36:00,45.3993,1.7939820000000006,0.693840184145059,3.4432869999999998,1.8229169999999995,-16.782399999999996,4997.496944450299
2023-10-28 07:39:00,42.6794,1.8229170000000003,0.7711609005348985,3.414352,1.8229169999999995,-17.36110000000002,4997.5469444503
2023-10-28 07:42:00,42.30324,1.7939819999999997,0.6938376179642957,3.530093,1.9097210000000002,-18.518500000000017,4997.5969444503
2023-10-28 07:45:00,44.99421,1.9675920000000007,0.811243681797961,3.616898000000001,1.880788,-17.36110000000002,4997.6469444503
2023-10-28 07:48:00,45.77546,1.8807870000000007,0.7165098023712836,3.5879630000000002,1.8807859999999996,-17.939700000000016,4997.6969444503
2023-10-28 07:51:00,43.86574,1.6782409999999999,0.6978831721479481,3.2696759999999996,1.7939809999999996,-17.071799999999996,4997.7469444503
2023-10-28 07:54:00,44.61805,1.6493059999999993,0.6898733612507716,3.2696759999999996,1.8229160000000002,-16.782399999999996,4997.7969444503005
2023-10-28 07:57:00,45.77546,2.1122690000000004,0.8506440898903532,3.819445,1.938657,-16.20369999999997,4997.846944450301
2023-10-28 08:00:00,42.30324,2.170139,0.7904788980945116,4.02199,2.0254630000000002,-17.93979999999999,4997.896944450301
2023-10-28 08:03:00,44.99421,2.170139,0.8662296233317893,3.8483800000000006,1.9097230000000005,-17.071799999999996,4997.946944450301
2023-10-28 08:06:00,43.46065,1.9965279999999996,0.7463819175885958,3.819444,1.9965280000000005,-17.071799999999996,4997.996944450301
2023-10-28 08:09:00,52.34375,2.141203,0.8221087199057178,3.8483799999999997,1.9097229999999996,-16.2038,4998.046944450301
2023-10-28 08:12:00,56.94444,2.0833329999999997,0.8069439999584259,3.993056,2.1122690000000004,-14.467600000000004,4998.096944450302
2023-10-28 08:15:00,63.88889,2.3148150000000003,0.9403150853231752,4.861111,2.8067130000000002,-15.335699999999974,4998.146944450302
2023-10-28 08:18:00,67.73727,2.054398,0.8349620385426273,4.6875,2.864584,-14.178299999999979,4998.196944450302
2023-10-28 08:24:00,55.78704,1.765046,0.7217221280944601,4.195601999999999,2.633101999999999,-13.59960000000001,4998.296944450302
2023-10-28 08:30:00,66.57986,2.3726850000000006,1.0226893854772416,4.890046000000001,2.835648999999999,-12.152799999999957,4998.396944450303
2023-10-28 08:36:00,54.62963,2.025462,0.7916835480261132,4.484953,2.6620369999999998,-13.310200000000009,4998.496944450303
2023-10-28 08:42:00,56.94444,2.170139,0.7904760845432389,5.0347219999999995,3.0381929999999997,-13.888900000000035,4998.596944450303
2023-10-28 08:48:00,70.05208,2.1122679999999994,0.7758691665030297,4.195601,2.256945000000001,-12.152800000000013,4998.696944450304
2023-10-28 08:54:00,58.8831,1.8807869999999998,0.819543902738523,4.74537,3.124999,-11.574099999999987,4998.796944450304
2023-10-28 08:57:00,58.07292,2.0254629999999993,0.8270823363527863,4.774305999999999,2.9803249999999997,-14.178200000000004,4998.846944450304
2023-10-28 09:00:00,70.05208,2.170139,0.8296514399241861,4.745371,2.777774000000001,-12.731499999999983,4998.8969444503045
2023-10-28 09:03:00,78.53009,2.1122680000000003,0.8506438197501413,4.513889,2.633102,-9.259200000000021,4998.946944450305
2023-10-28 09:06:00,79.31134,2.054398,0.9602899440119064,4.658565,2.9513890000000007,-8.1019,4998.996944450305
2023-10-28 09:15:00,73.90046,1.6782399999999997,0.8706744949277105,4.918977000000001,3.616897,-2.893599999999992,4999.1469444503045
2023-10-28 09:18:00,72.74306,1.851852,0.8708492660108936,5.179403,3.6458309999999994,-3.4722000000000435,4999.196944450305
2023-10-28 09:21:00,68.89468,1.8807869999999998,0.8502252345999685,5.092587999999999,3.5011609999999997,-4.340300000000013,4999.246944450305
2023-10-28 09:24:00,63.4838,1.967593,0.875488575821953,4.774306,3.0960649999999994,-7.523200000000031,4999.296944450305
2023-10-28 09:27:00,63.88889,1.9386579999999993,0.8032841990010751,4.774305999999999,3.0671299999999997,-8.101800000000026,4999.346944450305
2023-10-28 09:30:00,63.10764,1.967593,0.8754885758219548,4.832176,3.1539350000000006,-8.680499999999995,4999.396944450305
2023-10-28 09:33:00,64.26505,2.1701380000000006,0.9006950224251614,4.947917,3.0381899999999993,-9.838000000000022,4999.446944450306
2023-10-28 09:36:00,58.8831,1.967593,0.8441832170840895,4.658566,2.951389,-10.416699999999992,4999.496944450306
2023-10-28 09:39:00,58.47801,2.170139,0.9007022560256334,4.774305,2.8645830000000005,-10.995400000000018,4999.546944450306
2023-10-28 09:42:00,63.88889,2.2858790000000004,0.8971166280340884,5.005787,2.951389999999999,-10.416600000000017,4999.596944450306
2023-10-28 09:45:00,64.26505,2.2858789999999996,0.9324429895545296,5.266203999999999,3.2407449999999995,-8.680499999999995,4999.646944450306
2023-10-28 09:48:00,63.88889,2.2280099999999994,0.8446850442960638,5.208334,3.1828700000000003,-10.127299999999991,4999.696944450307
2023-10-28 09:51:00,57.72569,2.054398,0.8349608444346498,4.832176,3.009259,-11.574099999999987,4999.746944450307
2023-10-28 09:54:00,55.41088,2.228009,0.8446847853689723,4.600694,2.5752309999999996,-13.020800000000008,4999.796944450307
2023-10-28 09:57:00,61.57407,2.3148150000000003,0.8670650935450164,4.398148,2.2858789999999996,-12.152799999999957,4999.846944450307
2023-10-28 10:00:00,70.83333,2.1990739999999995,0.873984701116026,4.918982,2.9513890000000007,-8.39119999999997,4999.896944450307
2023-10-28 10:03:00,73.14815,1.938657,0.8670940817053776,4.687501,3.038195,-8.1019,4999.9469444503075
2023-10-28 10:06:00,82.00231,1.359954,0.6918038160093902,4.108797000000001,3.0381990000000005,-4.918900000000008,4999.996944450308
2023-10-28 10:09:00,82.78356,1.3888889999999998,0.7266676491306412,4.369213,3.298611,-2.6041999999999916,5000.046944450308
2023-10-28 10:12:00,64.26505,1.6203709999999996,0.8264819492231974,4.687501,3.414352000000001,-5.497699999999952,5000.096944450308
2023-10-28 10:15:00,60.79282,1.938657,0.835993763367822,4.890047,3.2118009999999995,-7.8125,5000.146944450308
2023-10-28 10:18:00,66.57986,2.141203,0.8927066063849715,4.890046,3.0092600000000003,-7.8125,5000.196944450308
2023-10-28 10:21:00,65.79861,2.054398,0.8685607530154921,4.803241,3.0092550000000005,-8.1019,5000.246944450309
2023-10-28 10:24:00,67.73727,2.0833330000000005,0.8766381766613004,4.803240000000001,2.9803229999999994,-7.233799999999974,5000.296944450309
2023-10-28 10:27:00,76.24421,2.1990739999999995,0.8371831072087256,4.890046,2.8935189999999995,-6.365700000000004,5000.346944450309
2023-10-28 10:30:00,85.15625,2.2858789999999996,0.9979958356008819,5.613422999999999,3.6458340000000007,-4.050900000000013,5000.396944450309
2023-10-28 10:33:00,87.78935,2.228009,1.0117738149226982,5.642364000000001,3.7615750000000006,-3.182899999999961,5000.446944450309
2023-10-28 10:36:00,98.23495,2.34375,0.982089002500877,5.960648000000001,3.9062479999999997,0.28940000000000055,5000.4969444503095
2023-10-28 10:39:00,98.23495,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,0.5786999999999694,5000.54694445031
2023-10-28 10:42:00,91.66667,1.9965280000000005,0.9139737254401196,5.266204000000001,3.5879659999999998,0.8681000000000267,5000.59694445031
2023-10-28 10:45:00,73.52431,1.5914339999999996,0.8425511445823285,5.092592999999999,3.877319,-0.5786999999999694,5000.64694445031
2023-10-28 10:48:00,68.48958,1.8807869999999998,0.8795466026933747,5.295138000000001,3.732641,-4.340300000000013,5000.69694445031
2023-10-28 10:51:00,67.36111,1.938657,0.8670930319869188,5.208338,3.559030999999999,-3.4721999999999866,5000.74694445031
2023-10-28 10:54:00,72.3669,2.0254629999999993,0.8270870812220462,4.918982,3.1250050000000007,-2.6041999999999916,5000.796944450311
2023-10-28 10:57:00,70.83333,1.8807869999999998,0.8502159147150453,4.832177,3.240741,-2.314800000000048,5000.846944450311
2023-10-28 11:00:00,64.43866,1.8807869999999998,0.8195449886600459,4.5428239999999995,2.922454,-6.076300000000003,5000.896944450311
2023-10-28 11:03:00,63.10764,1.9097229999999996,0.8586718612580017,4.542825,2.922454000000001,-7.233799999999974,5000.946944450311
2023-10-28 11:06:00,67.73727,2.0254630000000002,0.9516066568689454,4.745371,3.0671299999999997,-6.365800000000036,5000.996944450311
2023-10-28 11:09:00,78.53009,2.170139,0.9006941386869182,5.150468,3.2407390000000005,-3.4723000000000184,5001.0469444503115
2023-10-28 11:12:00,82.78356,2.1122689999999995,0.9170175463155502,5.237268,3.4143489999999996,-2.6041000000000167,5001.096944450312
2023-10-28 11:15:00,77.77778,1.7939819999999997,0.8533822144784065,5.092587999999999,3.6168960000000006,-0.5787000000000262,5001.146944450312
2023-10-28 11:18:00,65.42245,1.8807869999999998,0.8195449886600459,4.890046,3.2696760000000005,-4.3402000000000385,5001.196944450312
