Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-28 11:21:00,61.57407,2.0254630000000002,0.8604610178610832,4.861112,3.0960610000000006,-8.391200000000026,5001.246944450312
2023-10-28 11:24:00,61.34259,2.170139,0.9007080540628054,5.179397,3.26968,-8.68059999999997,5001.296944450312
2023-10-28 11:27:00,68.89468,2.3726849999999997,0.9200460972951207,5.324074,3.182869,-6.655199999999979,5001.346944450313
2023-10-28 11:30:00,77.37269,2.314814,0.8670729171881703,5.179397,3.0671350000000004,-4.050900000000013,5001.396944450313
2023-10-28 11:33:00,69.27083,1.9386580000000002,0.8670943722961612,4.976853,3.327546,-4.91900000000004,5001.446944450313
2023-10-28 11:36:00,67.73727,2.170139,0.9006952983129248,4.976853,3.067125,-5.786999999999978,5001.496944450313
2023-10-28 11:39:00,63.10764,1.967593,0.8754864623479007,5.1504639999999995,3.4722210000000002,-8.1019,5001.546944450313
2023-10-28 11:42:00,67.73727,2.2858790000000004,0.9659806265784715,5.295134,3.298615,-6.6551000000000045,5001.5969444503135
2023-10-28 11:45:00,71.58565,2.1990739999999995,0.9416192212976402,6.076384,4.166670000000001,-3.761599999999987,5001.646944450314
2023-10-28 11:48:00,67.73727,2.054398,0.8685697981393162,5.526619,3.732641,-4.340300000000013,5001.696944450314
2023-10-28 11:51:00,64.32292,2.0254630000000002,0.7916838125702604,5.063658,3.240741,-6.365700000000004,5001.746944450314
2023-10-28 11:54:00,60.79282,1.938657,0.8359992684214195,4.74537,3.0671289999999996,-8.68059999999997,5001.796944450314
2023-10-28 11:57:00,66.57986,2.1122680000000003,0.9775645135282188,5.063657999999999,3.298609999999999,-7.8125,5001.846944450314
2023-10-28 12:00:00,76.21528,2.170139,0.9334373688766211,5.237268,3.3564789999999993,-4.918900000000008,5001.896944450315
2023-10-28 12:03:00,74.68171,1.8229169999999995,0.8332199824435106,5.092587999999999,3.559031,-4.3402999999999565,5001.946944450315
2023-10-28 12:06:00,63.88889,1.7361109999999993,0.8074571266838432,4.861112,3.4143570000000008,-7.233799999999974,5001.996944450315
2023-10-28 12:09:00,62.70255,1.967593,2.8734212545513866,1.0416669999999995,3.0960650000000003,-9.838000000000022,5002.046944450315
2023-10-28 12:12:00,70.02315,1.9097229999999996,0.7952966441991264,4.774305999999999,3.0960649999999994,-6.655099999999948,5002.096944450315
2023-10-28 12:15:00,71.58565,2.170139,0.9334373688766211,5.208334000000001,3.3275449999999998,-6.076300000000003,5002.1469444503155
2023-10-28 12:18:00,65.42245,2.0833330000000005,0.8766313489629141,5.353014000000001,3.5300910000000005,-8.391200000000026,5002.196944450316
2023-10-28 12:21:00,63.4838,2.141204,0.8927103404170792,5.295134,3.4143499999999998,-8.391200000000026,5002.246944450316
2023-10-28 12:24:00,70.8044,2.34375,0.8744915088806082,5.179397,3.0381990000000005,-6.076300000000003,5002.296944450316
2023-10-28 12:27:00,70.42824,2.2858790000000004,0.9659715756671056,5.150462,3.1539350000000006,-6.07650000000001,5002.346944450316
2023-10-28 12:30:00,68.89468,1.9965279999999996,0.8838498225373804,5.150463,3.4432849999999995,-4.918999999999983,5002.396944450316
2023-10-28 12:33:00,61.54514,1.938657,0.8359992684214195,4.918982000000001,3.240741,-8.39119999999997,5002.446944450317
2023-10-28 12:36:00,66.17477,2.1122680000000003,0.8506498684617949,4.976852,3.09607,-6.944499999999948,5002.496944450317
2023-10-28 12:39:00,72.33796,2.170139,0.9334373688766211,5.063658,3.1828689999999993,-7.233699999999999,5002.546944450317
2023-10-28 12:42:00,68.89468,1.9097229999999996,0.8586697759461063,5.2083379999999995,3.5879650000000005,-5.208300000000008,5002.596944450317
2023-10-28 12:45:00,68.48958,2.0254629999999993,0.9516046829108983,5.526617999999999,3.848375,-6.944500000000005,5002.646944450317
2023-10-28 12:48:00,64.26505,1.8807869999999998,0.8195504182392449,5.005786,3.385421,-7.233799999999974,5002.6969444503175
2023-10-28 12:51:00,67.73727,2.0254629999999993,0.8604655110610436,4.861112,3.0960650000000003,-7.8125,5002.746944450318
2023-10-28 12:54:00,69.64699,2.0254630000000002,0.8604722508015935,5.005786,3.2407449999999995,-5.786999999999978,5002.796944450318
2023-10-28 12:57:00,66.2037,1.8807869999999998,0.7530909486424416,4.716435,3.038195000000001,-6.944399999999973,5002.846944450318
2023-10-28 13:00:00,57.3206,1.8807869999999998,0.819543902738523,4.774305,3.1539339999999996,-9.83789999999999,5002.896944450318
2023-10-28 13:03:00,56.94444,2.0254629999999993,0.8270823363527863,4.861110999999999,3.0671299999999997,-10.416600000000017,5002.946944450318
2023-10-28 13:06:00,66.57986,2.1990730000000003,0.9086724726259764,4.9189810000000005,2.9803250000000006,-8.391200000000026,5002.996944450319
2023-10-28 13:09:00,63.10764,2.054399,0.8685655550557606,4.8321760000000005,3.0381929999999997,-8.680499999999995,5003.046944450319
2023-10-28 13:12:00,58.47801,2.141204,0.85844956122677,4.976852,3.0671299999999997,-9.837900000000047,5003.096944450319
2023-10-28 13:15:00,56.53935,2.1122690000000004,0.8846850126183787,4.890046000000001,3.0381929999999997,-10.416699999999992,5003.146944450319
2023-10-28 13:18:00,57.3206,2.1122690000000004,0.8846861578241471,5.005787000000001,3.1539350000000006,-12.152799999999957,5003.196944450319
2023-10-28 13:21:00,58.10185,2.054398,0.7993273434330883,4.9189810000000005,3.0671299999999997,-10.416699999999992,5003.2469444503195
2023-10-28 13:24:00,54.62963,1.9965270000000004,0.8191762120689854,4.658564,2.8935189999999995,-11.284700000000043,5003.29694445032
2023-10-28 13:27:00,53.84838,2.054398,0.8349608444346498,4.513888,2.6909710000000002,-11.284700000000043,5003.34694445032
2023-10-28 13:30:00,55.78704,2.0833330000000005,0.8766393146039854,4.658564,2.835648,-12.442099999999982,5003.39694445032
2023-10-28 13:33:00,61.16898,2.170139,0.9334384736263034,4.976853,3.0960650000000003,-11.574000000000012,5003.44694445032
2023-10-28 13:36:00,59.63542,2.170139,0.7479433612196739,4.918982,2.8935190000000004,-9.838000000000022,5003.49694445032
2023-10-28 13:39:00,55.41088,1.967593,0.8112439564152293,4.6875,2.951389,-11.284700000000043,5003.546944450321
2023-10-28 13:42:00,54.22454,1.9965279999999996,0.8191764857548497,4.427083,2.6620369999999998,-12.731400000000008,5003.596944450321
2023-10-28 13:45:00,56.53935,2.141203,0.8927066063849715,4.658564,2.7777780000000005,-13.310200000000009,5003.646944450321
2023-10-28 13:48:00,63.10764,2.2858790000000004,0.8596272665569724,4.9189810000000005,2.835648999999999,-11.284800000000018,5003.696944450321
2023-10-28 13:51:00,61.95023,2.0833330000000005,0.8766393146039854,4.6875,2.864584,-10.127399999999966,5003.746944450321
2023-10-28 13:54:00,55.78704,1.9965279999999996,0.8191776640464657,4.716434,2.9513890000000007,-10.995400000000018,5003.7969444503215
2023-10-28 13:57:00,63.10764,2.1701379999999997,0.9006961820488587,4.803241,2.8935150000000007,-10.416699999999992,5003.846944450322
2023-10-28 14:00:00,64.26505,2.0254629999999993,0.9516106047700132,4.947917,3.26968,-8.969899999999996,5003.896944450322
2023-10-28 14:03:00,60.79282,1.9965270000000004,0.7840240007876323,5.063656,3.2696810000000003,-10.70599999999996,5003.946944450322
2023-10-28 14:06:00,54.62963,1.938657,0.8032839234330785,4.542823,2.835648,-12.731400000000008,5003.996944450322
2023-10-28 14:09:00,50.78125,1.9965270000000004,0.819175033775276,4.253472,2.4884260000000005,-13.888900000000035,5004.046944450322
2023-10-28 14:12:00,49.21875,1.9965270000000004,0.8523380628437377,4.253472,2.5173609999999993,-14.178200000000004,5004.096944450323
2023-10-28 14:15:00,46.93287,2.054398,0.8349620385426273,4.398148000000001,2.5752320000000006,-15.3356,5004.146944450323
2023-10-28 14:18:00,46.15162,2.054398,0.8349608444346498,4.369213,2.546296000000001,-15.3356,5004.196944450323
2023-10-28 14:21:00,48.84259,2.1122679999999994,0.7758691665030297,4.195601,2.256945000000001,-15.335700000000031,5004.246944450323
2023-10-28 14:24:00,46.15162,1.9965279999999996,0.746379215977322,4.021991,2.1990730000000003,-15.9144,5004.296944450323
2023-10-28 14:27:00,45.77546,2.0254629999999993,0.7537856338177694,4.021991,2.1701380000000006,-16.782399999999996,5004.3469444503235
2023-10-28 14:30:00,44.61805,1.9965279999999996,0.7840167385958797,3.993056,2.1990740000000004,-16.20369999999997,5004.396944450324
2023-10-28 14:33:00,43.8368,1.9965279999999996,0.7463819175885958,3.9641200000000003,2.141204000000001,-16.782399999999996,5004.446944450324
2023-10-28 14:36:00,44.61805,2.0254629999999993,0.8270835225736889,3.906248999999999,2.1122690000000004,-18.807900000000018,5004.496944450324
2023-10-28 14:39:00,45.37037,2.170139,0.7479433612196739,3.90625,1.8807870000000007,-13.888899999999978,5004.546944450324
2023-10-28 14:42:00,40.36459,2.1122690000000004,0.8145383272947234,3.819444,1.9097209999999993,-17.36110000000002,5004.596944450324
2023-10-28 14:45:00,39.20718,2.141204,0.8221089811497478,3.8483790000000004,1.9097210000000002,-17.939900000000023,5004.646944450325
2023-10-28 14:48:00,42.6794,2.170139,0.8296566619962558,3.8483800000000006,1.8807870000000007,-17.36110000000002,5004.696944450325
2023-10-28 14:51:00,42.30324,2.083334,0.7685290284370302,3.819445,1.9097210000000002,-17.071799999999996,5004.746944450325
2023-10-28 14:54:00,41.92709,2.1122690000000004,0.8506452996378568,3.8483800000000006,1.967593,-17.071699999999964,5004.796944450325
2023-10-28 14:57:00,41.14584,2.054398,0.7993260716736706,3.877314,2.025462,-16.782500000000027,5004.846944450325
2023-10-28 15:00:00,40.76968,2.054398,0.7611714080043162,3.877314,1.9965280000000005,-17.36110000000002,5004.8969444503255
2023-10-28 15:03:00,40.74074,2.141203,0.8221087199057178,3.8194440000000007,1.8807870000000007,-17.361199999999997,5004.946944450326
2023-10-28 15:06:00,42.6794,2.141203,0.7831833367465687,3.7615730000000003,1.7939809999999996,-18.22909999999996,5004.996944450326
2023-10-28 15:09:00,41.92709,2.1122690000000004,0.8145383272947234,3.790509,1.8807859999999996,-17.07170000000002,5005.046944450326
2023-10-28 15:12:00,41.92709,2.083334,0.8069442628206938,3.8483800000000006,1.9675920000000007,-15.9144,5005.096944450326
2023-10-28 15:15:00,40.76968,2.141204,0.8221089811497478,3.906250000000001,1.9675920000000007,-17.650400000000047,5005.146944450326
2023-10-28 15:18:00,39.20718,2.1122690000000004,0.8145383272947234,3.790509,1.8807859999999996,-17.650500000000022,5005.196944450327
2023-10-28 15:21:00,39.61227,2.1701390000000007,0.829656661996256,3.8483790000000004,1.8807859999999996,-17.361099999999965,5005.246944450327
2023-10-28 15:24:00,42.30324,2.141204,0.7831849867644642,3.9641200000000003,1.9965280000000005,-17.07170000000002,5005.296944450327
2023-10-28 15:27:00,40.39352,2.1701390000000007,0.8662296233317895,3.906250000000001,1.967593,-18.22919999999999,5005.346944450327
2023-10-28 15:30:00,42.30324,2.228009,0.8050004801243554,3.8773150000000003,1.8229160000000002,-17.36110000000002,5005.396944450327
2023-10-28 15:33:00,43.46065,2.1122690000000004,0.7758680313963255,3.790509,1.851850999999999,-17.07170000000002,5005.4469444503275
2023-10-28 15:36:00,40.39352,2.083334,0.7685317864629225,3.7615739999999995,1.851852,-19.09729999999996,5005.496944450328
2023-10-28 15:39:00,39.23611,2.141204,0.8221089811497478,3.8483790000000004,1.9097210000000002,-16.782500000000027,5005.546944450328
2023-10-28 15:42:00,39.61227,2.1122690000000004,0.8145383272947234,3.90625,1.9965269999999995,-18.518599999999992,5005.596944450328
2023-10-28 15:45:00,41.14584,2.0833330000000005,0.8069439999584261,3.8194440000000007,1.938657,-16.782400000000052,5005.646944450328
2023-10-28 15:48:00,44.99421,2.1122679999999994,0.7758677781901143,3.7326379999999997,1.7939809999999996,-16.20369999999997,5005.696944450328
2023-10-28 15:51:00,42.30324,2.0254629999999993,0.7916838125702602,3.703702999999999,1.8807859999999996,-18.229100000000017,5005.746944450329
2023-10-28 15:54:00,42.70834,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-18.22919999999999,5005.796944450329
2023-10-28 15:57:00,40.76968,2.054398,0.7611714080043162,3.877314,1.9965280000000005,-17.65039999999999,5005.846944450329
2023-10-28 16:00:00,42.70834,2.170139,0.8296566619962558,3.935186,1.967593,-17.939899999999966,5005.896944450329
2023-10-28 16:03:00,45.3993,2.228009,0.8050004801243554,4.137732000000001,2.0833330000000005,-17.07170000000002,5005.946944450329
2023-10-28 16:06:00,42.6794,2.1122690000000004,0.8145383272947234,3.906250000000001,1.9965270000000004,-17.939800000000048,5005.9969444503295
2023-10-28 16:09:00,41.92709,2.141204,0.8584483437229035,3.8773150000000003,1.9675920000000007,-16.49309999999997,5006.04694445033
2023-10-28 16:12:00,39.61227,2.141204,0.85844956122677,3.9351850000000006,2.0254630000000002,-16.782399999999996,5006.09694445033
2023-10-28 16:15:00,40.79861,2.256944,0.8521660352473749,3.9351850000000006,1.8807870000000007,-17.93979999999999,5006.14694445033
2023-10-28 16:18:00,40.39352,2.170139,0.8296566619962558,3.877314,1.9097210000000002,-17.361000000000047,5006.19694445033
2023-10-28 16:21:00,39.98843,2.141204,0.85844956122677,3.906250000000001,1.9965280000000005,-17.361199999999997,5006.24694445033
2023-10-28 16:24:00,39.98843,2.141203,0.7831847343133747,3.877314,1.9097230000000005,-15.625,5006.296944450331
2023-10-28 16:27:00,39.61227,2.0833330000000005,0.842814902629397,3.790509,1.938657,-17.36110000000002,5006.346944450331
2023-10-28 16:30:00,39.20718,2.054398,0.7611700383451909,3.7615730000000003,1.8807859999999996,-18.518599999999992,5006.396944450331
2023-10-28 16:33:00,44.61805,2.1701380000000006,0.8296564015387805,3.6747680000000003,1.7071759999999996,-17.939800000000048,5006.446944450331
2023-10-28 16:36:00,40.39352,1.9965270000000004,0.8191762120689854,3.6747680000000003,1.9097229999999996,-17.93979999999999,5006.496944450331
2023-10-28 16:39:00,39.23611,1.9965270000000004,0.8523402946582086,3.9351839999999996,2.1990750000000006,-17.36110000000002,5006.5469444503315
2023-10-28 16:42:00,41.14584,2.0833330000000005,0.842814902629397,4.108796,2.256944,-17.07170000000002,5006.596944450332
2023-10-28 16:45:00,42.6794,2.0833330000000005,0.7685287744612809,3.90625,1.9965269999999995,-17.93979999999999,5006.646944450332
2023-10-28 16:48:00,40.79861,2.054398,0.7611700383451909,3.616898000000001,1.7361110000000002,-18.22919999999999,5006.696944450332
2023-10-28 16:51:00,41.14584,2.1701380000000006,0.866228129645144,3.5879630000000002,1.6493060000000002,-17.650499999999965,5006.746944450332
2023-10-28 16:54:00,39.98843,2.0254630000000002,0.7916838125702604,3.7326379999999997,1.9097209999999993,-17.93979999999999,5006.796944450332
2023-10-28 16:57:00,44.61805,2.170139,0.9007010964120067,3.8483800000000006,1.938657,-17.36110000000002,5006.846944450333
2023-10-28 17:00:00,45.3993,2.1701380000000006,0.8662305800805141,3.964119,2.0254640000000004,-17.650499999999965,5006.896944450333
2023-10-28 17:03:00,46.93287,2.170139,0.866230848548495,3.993055,2.054399000000001,-17.361099999999965,5006.946944450333
2023-10-28 17:06:00,49.24768,2.170139,0.8296566619962558,4.0509260000000005,2.0833330000000005,-16.203700000000026,5006.996944450333
2023-10-28 17:09:00,46.55671,2.0254630000000002,0.7537883543359152,4.0509260000000005,2.1990750000000006,-16.782399999999996,5007.046944450333
2023-10-28 17:12:00,45.3993,2.054398,0.8349620385426273,4.07986,2.256944,-15.9144,5007.0969444503335
2023-10-28 17:15:00,44.99421,2.054398,0.7993260716736706,4.0509260000000005,2.1990740000000004,-16.782399999999996,5007.146944450334
2023-10-28 17:18:00,43.8368,2.0254630000000002,0.7537856338177696,3.90625,2.054397,-17.07170000000002,5007.196944450334
2023-10-28 17:21:00,41.92709,2.0254630000000002,0.7537856338177696,3.790509,1.938656,-18.518500000000017,5007.246944450334
2023-10-28 17:24:00,43.46065,2.1122690000000004,0.8145383272947234,3.790509,1.8807859999999996,-16.493000000000052,5007.296944450334
2023-10-28 17:27:00,43.8368,2.170139,0.8662296233317893,3.8483800000000006,1.9097230000000005,-16.493100000000027,5007.346944450334
2023-10-28 17:30:00,44.61805,2.1122690000000004,0.775866643079191,3.935186,1.9965269999999995,-15.914299999999969,5007.396944450335
2023-10-28 17:33:00,41.92709,2.0833330000000005,0.7685315324865284,3.877314,1.967593,-17.650499999999965,5007.446944450335
2023-10-28 17:36:00,41.92709,2.054398,0.7611700383451909,3.7615730000000003,1.8807859999999996,-17.071799999999996,5007.496944450335
2023-10-28 17:39:00,40.36459,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-18.22919999999999,5007.546944450335
2023-10-28 17:42:00,40.39352,2.0254630000000002,0.8270823363527865,3.6747680000000003,1.8807869999999998,-17.650500000000022,5007.596944450335
2023-10-28 17:45:00,42.6794,2.0833330000000005,0.8069439999584261,3.7615730000000003,1.8807859999999996,-17.650500000000022,5007.6469444503355
2023-10-28 17:48:00,42.70834,2.0833330000000005,0.8428161045783851,3.8194440000000007,1.967593,-17.071799999999996,5007.696944450336
2023-10-28 17:51:00,40.76968,2.0833330000000005,0.7685301534758375,3.7615730000000003,1.851850999999999,-17.071799999999996,5007.746944450336
2023-10-28 17:54:00,40.76968,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-16.782399999999996,5007.796944450336
2023-10-28 17:57:00,42.30324,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-16.492999999999995,5007.846944450336
2023-10-28 18:00:00,43.8368,2.1701380000000006,0.8296564015387805,3.7615730000000003,1.7939809999999996,-17.650500000000022,5007.896944450336
2023-10-28 18:03:00,44.99421,2.054398,0.8349620385426273,3.790509,1.967593,-17.361000000000047,5007.946944450337
2023-10-28 18:12:00,41.14584,2.054398,0.7611700383451909,3.7326379999999997,1.851850999999999,-16.782399999999996,5008.096944450336
2023-10-28 18:18:00,39.98843,2.054398,0.7993260716736706,3.703702999999999,1.851850999999999,-18.22919999999999,5008.196944450337
2023-10-28 18:21:00,44.99421,2.0833329999999997,0.8069439999584259,3.819444,1.938657,-17.361099999999965,5008.246944450337
2023-10-28 18:24:00,41.92709,1.9965279999999996,0.7840167385958797,3.703703,1.9097210000000002,-17.650499999999965,5008.296944450337
2023-10-28 18:30:00,40.76968,1.9965279999999996,0.7840167385958797,3.6747679999999994,1.8807859999999996,-17.939800000000048,5008.396944450337
2023-10-28 18:33:00,42.30324,2.0833329999999997,0.8069439999584259,3.703703,1.8229160000000002,-17.071799999999996,5008.4469444503375
2023-10-28 18:39:00,40.76968,2.054398,0.8349608444346498,3.7615739999999995,1.938657,-19.097200000000043,5008.546944450338
2023-10-28 18:42:00,45.3993,2.1122679999999994,0.850643819750141,3.7615739999999995,1.8807870000000007,-17.36110000000002,5008.596944450338
2023-10-28 18:45:00,44.61805,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-17.07170000000002,5008.646944450338
2023-10-28 18:51:00,44.61805,2.0833330000000005,0.8069439999584261,3.7615730000000003,1.8807859999999996,-17.07170000000002,5008.746944450339
2023-10-28 18:54:00,46.93287,2.1122690000000004,0.8506440898903532,3.819445,1.938657,-17.36110000000002,5008.796944450339
2023-10-28 19:00:00,45.3993,2.1122690000000004,0.8145383272947234,3.790509,1.8807859999999996,-20.25460000000004,5008.896944450339
2023-10-28 19:03:00,46.55671,2.1122690000000004,0.8145383272947234,3.8483800000000006,1.938657,-16.493000000000052,5008.946944450339
2023-10-28 19:09:00,42.30324,2.0254630000000002,0.8270811501294952,3.819445,2.0254630000000002,-17.650499999999965,5009.04694445034
2023-10-28 19:12:00,44.99421,1.9675919999999998,0.7389486881312867,3.732639,1.938657,-17.650500000000022,5009.09694445034
2023-10-28 19:15:00,45.02315,1.7071759999999996,0.7385523280346653,3.327546,1.851852,-16.782399999999996,5009.14694445034
2023-10-28 19:21:00,44.61805,1.8229169999999995,0.7374635435387924,3.2696769999999997,1.6493060000000002,-17.361099999999965,5009.24694445034
2023-10-28 19:24:00,41.92709,1.7361120000000003,0.7467526083760148,3.211805,1.7071749999999994,-17.36099999999999,5009.296944450341
2023-10-28 19:27:00,41.14584,1.7939820000000006,0.7630549026993787,3.3564819999999997,1.7939809999999996,-16.20369999999997,5009.346944450341
2023-10-28 19:30:00,45.3993,1.7939819999999997,0.7296076629927987,3.501157,1.9097210000000002,-16.78230000000002,5009.396944450341
2023-10-28 19:36:00,44.99421,1.7939819999999997,0.7296076629927987,3.501157,1.9097210000000002,-16.78230000000002,5009.496944450341
2023-10-28 19:39:00,44.99421,1.9097220000000004,0.7952952134323009,3.3854169999999995,1.7071759999999996,-15.335699999999974,5009.5469444503415
2023-10-28 19:45:00,45.77546,1.8807870000000007,0.7165111148269122,3.4432869999999998,1.7361110000000002,-15.625,5009.646944450342
2023-10-28 19:48:00,40.76968,1.8229160000000002,0.7374632725379794,3.4432870000000007,1.8229170000000003,-17.65039999999999,5009.696944450342
2023-10-28 19:51:00,44.61805,1.9386580000000002,0.7314956670934178,3.616898,1.851850999999999,-16.782399999999996,5009.746944450342
2023-10-28 19:57:00,44.99421,1.9675919999999998,0.8112436817979608,3.501157,1.765047,-17.071799999999996,5009.846944450343
2023-10-28 20:00:00,40.76968,1.8807869999999998,0.7530897289309659,3.587962,1.9097210000000002,-17.650500000000022,5009.896944450343
2023-10-28 20:06:00,43.8368,2.025462,0.7537867385176831,3.587962,1.7361109999999993,-18.229100000000017,5009.996944450343
2023-10-28 20:09:00,41.92709,1.8807869999999998,0.819543902738523,3.4432870000000007,1.8229160000000002,-16.492999999999995,5010.046944450343
2023-10-28 20:15:00,40.39352,1.8807869999999998,0.7872792780275909,3.4722219999999995,1.8229160000000002,-17.07170000000002,5010.146944450344
2023-10-28 20:18:00,43.46065,1.9675919999999998,0.7763240823647656,3.587962,1.8229160000000002,-16.493100000000027,5010.196944450344
2023-10-28 20:21:00,42.30324,1.9675919999999998,0.7763240823647656,3.587962,1.8229160000000002,-17.071799999999996,5010.246944450344
2023-10-28 20:27:00,44.61805,1.9965270000000004,0.7840164731855666,3.587962,1.7939809999999996,-16.20369999999997,5010.346944450344
2023-10-28 20:30:00,42.30324,1.9386580000000002,0.7686061237630893,3.5879629999999993,1.851850999999999,-17.650499999999965,5010.396944450345
2023-10-28 20:36:00,44.61805,1.9097220000000004,0.7240159450559296,3.587962,1.851850999999999,-17.071799999999996,5010.496944450345
2023-10-28 20:39:00,42.70834,1.9386580000000002,0.7686061237630893,3.616898,1.8807859999999996,-17.939899999999966,5010.546944450345
2023-10-28 20:42:00,39.61227,1.880788,0.7165113746400088,3.5011579999999993,1.7939810000000005,-17.650500000000022,5010.596944450345
2023-10-28 20:51:00,42.70834,2.0254629999999993,0.7916838125702602,3.501158,1.6782410000000008,-18.518500000000017,5010.746944450345
2023-10-28 20:57:00,40.76968,1.9386580000000002,0.8032841990010753,3.530093,1.8229169999999995,-17.939899999999966,5010.846944450345
2023-10-28 21:00:00,40.76968,1.880788,0.7872807016679827,3.530093,1.8807869999999998,-16.782399999999996,5010.8969444503455
2023-10-28 21:06:00,39.98843,1.9097229999999996,0.7608615260850841,3.4722230000000005,1.7650460000000008,-17.361199999999997,5010.996944450346
2023-10-28 21:09:00,43.46065,1.9965279999999996,0.8191753074608654,3.5011579999999993,1.7361110000000002,-17.361000000000047,5011.046944450346
2023-10-28 21:12:00,44.61805,1.9097229999999996,0.7608615260850841,3.530093,1.8229160000000002,-17.36110000000002,5011.096944450346
2023-10-28 21:15:00,41.14584,1.9097229999999996,0.7240162039831097,3.616898,1.8807859999999996,-17.071699999999964,5011.146944450346
2023-10-28 21:21:00,40.76968,1.9097229999999996,0.7952966441991264,3.530093,1.851852,-17.939899999999966,5011.246944450347
2023-10-28 21:24:00,42.70834,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-17.07170000000002,5011.296944450347
2023-10-28 21:27:00,41.14584,1.9097229999999996,0.7608615260850841,3.4722229999999996,1.765046,-17.361099999999965,5011.346944450347
2023-10-28 21:30:00,39.98843,1.9675919999999998,0.7763240823647656,3.587962,1.8229160000000002,-17.939900000000023,5011.396944450347
2023-10-28 21:36:00,43.46065,1.9675920000000007,0.7763240823647659,3.530092,1.765045999999999,-17.361099999999965,5011.496944450348
2023-10-28 21:39:00,45.77546,1.8229170000000003,0.7374635435387926,3.3564820000000006,1.7361110000000002,-17.36110000000002,5011.546944450348
2023-10-28 21:42:00,40.42245,1.851852,0.7792343424325576,3.645834,2.0254630000000002,-17.650499999999965,5011.596944450348
2023-10-28 21:48:00,38.83102,1.9386580000000002,0.8032830367035266,3.645834,1.938657,-17.36110000000002,5011.696944450348
2023-10-28 21:51:00,39.61227,1.967593,0.7763243486588671,3.5590279999999996,1.7939809999999996,-17.65039999999999,5011.746944450349
2023-10-28 21:54:00,42.70834,1.967593,0.7763243486588671,3.414351999999999,1.6493049999999991,-16.782399999999996,5011.796944450349
2023-10-28 21:57:00,39.23611,1.967593,0.8112427860961537,3.6747689999999995,1.938657,-18.229100000000017,5011.846944450349
2023-10-28 22:03:00,41.14584,1.967593,0.8441832170840895,3.703704,1.9965269999999995,-17.939900000000023,5011.946944450349
2023-10-28 22:06:00,41.92709,1.9386579999999993,0.8032830367035264,3.414351999999999,1.7071750000000003,-17.65039999999999,5011.9969444503495
2023-10-28 22:12:00,43.8368,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-17.650499999999994,5012.09694445035
2023-10-28 22:15:00,41.14584,1.8807869999999998,0.7872792780275909,3.4722229999999996,1.8229170000000003,-17.071699999999964,5012.14694445035
2023-10-28 22:18:00,40.76968,1.9097229999999996,0.7240148818561803,3.6747689999999995,1.938656,-17.65039999999999,5012.19694445035
2023-10-28 22:24:00,42.70834,1.967593,0.7763243486588671,3.5590279999999996,1.7939809999999996,-17.939800000000048,5012.296944450351
2023-10-28 22:27:00,37.29745,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-17.361099999999965,5012.346944450351
2023-10-28 22:33:00,39.61227,2.0833329999999997,0.8766393146039851,3.5879629999999993,1.765047,-18.229100000000017,5012.446944450351
2023-10-28 22:36:00,44.99421,1.9965279999999996,0.8191764857548497,3.530093,1.765047,-17.650500000000022,5012.496944450351
2023-10-28 22:42:00,45.02315,2.0254629999999993,0.7537869940787415,3.501158,1.6493060000000002,-18.22919999999999,5012.596944450352
2023-10-28 22:45:00,41.14584,1.9097229999999996,0.7608615260850841,3.501158,1.7939810000000005,-16.20369999999997,5012.646944450352
2023-10-28 22:48:00,39.98843,1.967593,0.7763243486588671,3.6458329999999997,1.8807859999999996,-16.2038,5012.696944450352
2023-10-28 22:51:00,44.61805,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-17.361099999999965,5012.746944450352
2023-10-28 22:57:00,44.61805,1.9965279999999996,0.7840167385958797,3.616898,1.8229160000000002,-17.93979999999999,5012.846944450353
2023-10-28 23:00:00,40.39352,1.9965279999999996,0.7840167385958797,3.5590279999999996,1.765046,-17.650500000000022,5012.896944450353
2023-10-28 23:03:00,42.30324,1.9675919999999998,0.8112436817979608,3.501157,1.765047,-16.492999999999995,5012.946944450353
2023-10-28 23:09:00,43.8368,1.8807869999999998,0.716512427278907,3.4722219999999995,1.765047,-17.650400000000047,5013.046944450353
2023-10-28 23:12:00,46.55671,1.765047,0.7549190516237537,3.327546999999999,1.7939809999999996,-16.782399999999996,5013.0969444503535
2023-10-28 23:15:00,43.8368,1.7071759999999996,0.7058607346127374,3.240741,1.7361110000000002,-16.782399999999996,5013.146944450354
2023-10-28 23:18:00,43.46065,1.6493059999999993,0.6898733612507716,3.1828709999999996,1.7361110000000002,-16.78249999999997,5013.196944450354
2023-10-28 23:24:00,45.3993,1.8229169999999995,0.7711597708116661,3.327546999999999,1.7361110000000002,-17.93979999999999,5013.296944450354
2023-10-28 23:27:00,42.70834,1.9097229999999996,0.7952954899707789,3.5011579999999993,1.8229160000000002,-16.493100000000027,5013.346944450354
2023-10-28 23:33:00,41.92709,1.9386579999999993,0.8032830367035264,3.530092999999999,1.8229160000000002,-17.071799999999996,5013.446944450355
2023-10-28 23:36:00,41.14584,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-17.650499999999965,5013.496944450355
2023-10-28 23:39:00,39.61227,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-18.518500000000017,5013.546944450355
2023-10-28 23:51:00,39.23611,2.1122690000000004,0.775868031396328,3.6747689999999995,1.7361110000000002,-16.78249999999997,5013.746944450355
2023-10-28 23:54:00,39.23611,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-17.650499999999965,5013.796944450355
2023-10-28 23:57:00,37.29745,2.141204,0.8221089811497478,3.616898,1.6782399999999997,-17.650400000000047,5013.846944450355
2023-10-29 00:03:00,38.83102,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-19.675999999999988,5013.946944450356
2023-10-29 00:06:00,41.14584,2.228009,0.881718927066191,3.7615740000000004,1.765047,-17.36110000000002,5013.996944450356
2023-10-29 00:09:00,40.39352,2.1990740000000004,0.7977501350698305,3.7326390000000007,1.7071759999999996,-20.254599999999982,5014.046944450356
2023-10-29 00:15:00,40.39352,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-17.361099999999965,5014.146944450356
2023-10-29 00:18:00,40.39352,2.1990740000000004,0.7977487191320688,3.703704,1.6782399999999997,-18.807799999999986,5014.196944450357
2023-10-29 00:24:00,38.85995,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-17.939800000000048,5014.296944450357
2023-10-29 00:27:00,40.76968,2.170139,0.7904774913208575,3.7326390000000007,1.7361110000000002,-17.650500000000022,5014.346944450357
2023-10-29 00:33:00,39.61227,2.170139,0.8296566619962558,3.732639,1.765046,-18.229100000000017,5014.4469444503575
2023-10-29 00:36:00,38.85995,2.1990739999999995,0.7977487191320685,3.732639,1.7071750000000003,-17.650499999999965,5014.496944450358
2023-10-29 00:39:00,40.39352,2.314814,0.9047808746192603,3.7905089999999992,1.7071759999999996,-18.22919999999999,5014.546944450358
2023-10-29 00:45:00,41.92709,2.2858789999999996,0.8596259279840986,3.7615740000000004,1.6782410000000008,-17.650499999999965,5014.646944450358
2023-10-29 00:48:00,39.61227,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-18.80789999999996,5014.696944450358
2023-10-29 00:54:00,39.61227,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.51849999999996,5014.796944450359
2023-10-29 00:57:00,39.61227,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-18.518500000000017,5014.846944450359
2023-10-29 01:00:00,38.0787,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-17.361199999999997,5014.896944450359
2023-10-29 01:06:00,41.14584,2.314814,0.9047808746192603,3.7905089999999992,1.7071759999999996,-17.361199999999997,5014.9969444503595
2023-10-29 01:09:00,39.61227,2.141204,0.7831821916262824,3.6747690000000004,1.7071750000000003,-17.650500000000022,5015.04694445036
2023-10-29 01:15:00,39.23611,2.141204,0.8221089811497478,3.616898,1.6782399999999997,-17.650500000000022,5015.14694445036
2023-10-29 01:18:00,37.29745,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-16.492999999999995,5015.19694445036
2023-10-29 01:24:00,39.98843,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-17.36110000000002,5015.296944450361
2023-10-29 01:27:00,40.39352,2.228009,0.8446847853689723,3.819444,1.7939809999999996,-18.80789999999996,5015.346944450361
2023-10-29 01:30:00,42.70834,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-17.939800000000048,5015.396944450361
2023-10-29 01:36:00,40.79861,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-17.93979999999999,5015.496944450361
2023-10-29 01:39:00,39.23611,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-17.36110000000002,5015.5469444503615
2023-10-29 01:42:00,38.83102,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-17.939800000000048,5015.596944450362
2023-10-29 01:45:00,38.83102,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-15.9144,5015.646944450362
2023-10-29 01:48:00,42.70834,2.0254629999999993,0.7916838125702602,3.4722229999999996,1.6493060000000002,-17.36110000000002,5015.696944450362
2023-10-29 01:54:00,43.46065,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-17.361000000000047,5015.796944450362
2023-10-29 01:57:00,41.17477,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-18.22919999999999,5015.846944450363
2023-10-29 02:00:00,42.30324,2.0254629999999993,0.7916838125702602,3.414351999999999,1.5914349999999997,-17.361099999999965,5015.896944450363
2023-10-29 02:06:00,39.98843,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-17.93979999999999,5015.996944450363
2023-10-29 02:09:00,42.70834,2.0254629999999993,0.7916838125702602,3.4722229999999996,1.6493060000000002,-17.361199999999997,5016.046944450363
2023-10-29 02:12:00,41.92709,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-16.492999999999995,5016.0969444503635
2023-10-29 02:15:00,39.98843,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-18.807799999999986,5016.146944450364
2023-10-29 02:21:00,39.61227,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-19.097199999999987,5016.246944450364
2023-10-29 02:24:00,40.76968,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-18.22919999999999,5016.296944450364
2023-10-29 02:30:00,39.61227,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-16.203700000000026,5016.396944450365
2023-10-29 02:33:00,41.92709,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-14.75690000000003,5016.446944450365
2023-10-29 02:36:00,39.61227,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-17.361199999999997,5016.496944450365
2023-10-29 02:42:00,38.13657,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-18.518599999999992,5016.596944450365
2023-10-29 02:45:00,39.61227,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-17.650500000000022,5016.6469444503655
2023-10-29 02:51:00,37.29745,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-17.93979999999999,5016.746944450366
2023-10-29 02:54:00,40.76968,2.228009,0.8050019051767511,3.703704000000001,1.6493060000000002,-16.782399999999996,5016.796944450366
2023-10-29 03:00:00,43.46065,2.228009,0.8446847853689723,3.6747690000000004,1.6493060000000002,-17.650499999999965,5016.896944450366
2023-10-29 03:03:00,40.0463,2.141204,0.7831821916262824,3.6747690000000004,1.7071750000000003,-16.782399999999996,5016.946944450367
2023-10-29 03:06:00,37.29745,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-17.361099999999965,5016.996944450367
2023-10-29 03:12:00,37.29745,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-18.518500000000017,5017.096944450367
2023-10-29 03:15:00,37.29745,2.1122690000000004,0.8846850126183787,3.703704000000001,1.851851,-19.386599999999987,5017.146944450367
2023-10-29 03:21:00,39.6412,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-17.650500000000022,5017.246944450368
2023-10-29 03:24:00,41.92709,2.228009,0.881718927066191,3.7615740000000004,1.765047,-18.518500000000017,5017.296944450368
2023-10-29 03:27:00,37.29745,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-19.097199999999987,5017.346944450368
2023-10-29 03:33:00,39.61227,2.228009,0.881718927066191,3.587962,1.5914349999999997,-17.939800000000048,5017.446944450368
2023-10-29 03:36:00,38.0787,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.518500000000017,5017.496944450369
2023-10-29 03:39:00,38.0787,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-17.650500000000022,5017.546944450369
2023-10-29 03:42:00,38.0787,2.083334,0.8428151736301263,3.616899,1.7650460000000008,-18.518500000000017,5017.596944450369
2023-10-29 03:45:00,42.30324,2.1990740000000004,0.8739847011160262,3.6747689999999995,1.7071759999999996,-17.361099999999965,5017.646944450369
2023-10-29 03:48:00,40.76968,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-17.93979999999999,5017.696944450369
2023-10-29 03:51:00,40.39352,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-17.07170000000002,5017.7469444503695
2023-10-29 03:54:00,39.23611,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-19.386599999999987,5017.79694445037
2023-10-29 03:57:00,38.83102,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-17.93979999999999,5017.84694445037
2023-10-29 04:00:00,38.83102,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-18.22919999999999,5017.89694445037
2023-10-29 04:03:00,38.83102,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-17.650500000000022,5017.94694445037
2023-10-29 04:06:00,41.92709,2.141203,0.8221087199057178,3.5879630000000002,1.6493060000000002,-16.78249999999997,5017.99694445037
2023-10-29 04:09:00,40.76968,2.0254629999999993,0.7916838125702602,3.5879630000000002,1.7650460000000008,-17.939700000000016,5018.046944450371
2023-10-29 04:12:00,41.92709,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-16.203700000000026,5018.096944450371
2023-10-29 04:15:00,41.92709,1.9965279999999996,0.746379215977322,3.530093,1.7071750000000003,-18.229100000000017,5018.146944450371
2023-10-29 04:18:00,39.98843,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.807900000000018,5018.196944450371
2023-10-29 04:21:00,39.23611,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-17.361099999999965,5018.246944450371
2023-10-29 04:24:00,38.0787,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-19.965300000000013,5018.2969444503715
2023-10-29 04:27:00,37.29745,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-17.361099999999965,5018.346944450372
2023-10-29 04:30:00,40.39352,2.0254629999999993,0.8604655110610436,3.501158,1.7361110000000002,-18.518500000000017,5018.396944450372
2023-10-29 04:33:00,41.17477,2.0254629999999993,0.8270811501294948,3.530092999999999,1.7361110000000002,-17.650400000000047,5018.446944450372
2023-10-29 04:36:00,43.46065,1.967593,0.8112427860961537,3.530092999999999,1.7939809999999996,-16.492999999999995,5018.496944450372
2023-10-29 04:39:00,41.14584,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-17.939899999999966,5018.546944450372
2023-10-29 04:42:00,40.76968,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-17.361099999999965,5018.596944450373
2023-10-29 04:45:00,39.61227,1.9097229999999996,0.7608615260850841,3.3564819999999997,1.649305,-17.071799999999996,5018.646944450373
2023-10-29 04:48:00,39.23611,1.9386579999999993,0.8359995517507025,3.3564819999999997,1.6782399999999997,-18.518400000000042,5018.696944450373
2023-10-29 04:51:00,39.23611,2.0254629999999993,0.7916838125702602,3.4722229999999996,1.6493060000000002,-16.78230000000002,5018.746944450373
2023-10-29 04:54:00,42.30324,2.0833329999999997,0.8069439999584259,3.5590280000000005,1.6782410000000008,-17.65039999999999,5018.796944450373
2023-10-29 04:57:00,40.76968,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-19.386599999999987,5018.8469444503735
2023-10-29 05:00:00,43.46065,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-17.361199999999997,5018.896944450374
2023-10-29 05:03:00,40.76968,1.967593,0.8112439564152293,3.4432859999999996,1.7071749999999994,-18.518500000000017,5018.946944450374
2023-10-29 05:06:00,39.61227,2.0254629999999993,0.8604655110610436,3.4432869999999998,1.6782399999999997,-18.807900000000018,5018.996944450374
2023-10-29 05:09:00,38.83102,2.0254629999999993,0.8270823363527863,3.4722209999999993,1.6782399999999997,-17.93979999999999,5019.046944450374
2023-10-29 05:12:00,40.39352,2.1122679999999994,0.850643819750141,3.5590279999999996,1.6782410000000008,-17.36110000000002,5019.096944450374
2023-10-29 05:15:00,41.14584,2.054398,0.7611686686822338,3.5590279999999996,1.6782399999999997,-17.939899999999966,5019.146944450375
2023-10-29 05:18:00,39.23611,1.9965279999999996,0.8191764857548497,3.4722209999999993,1.7071749999999994,-17.650499999999965,5019.196944450375
2023-10-29 05:21:00,38.0787,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.518400000000042,5019.246944450375
2023-10-29 05:24:00,40.76968,2.0254630000000002,0.7916838125702604,3.4722219999999995,1.6493049999999991,-18.807800000000043,5019.296944450375
2023-10-29 05:27:00,37.29745,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.807799999999986,5019.346944450375
2023-10-29 05:30:00,36.9213,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-17.650499999999965,5019.3969444503755
2023-10-29 05:33:00,36.9213,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-18.22920000000005,5019.446944450376
2023-10-29 05:36:00,36.54514,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-18.22919999999999,5019.496944450376
2023-10-29 05:39:00,38.85995,2.0254630000000002,0.8604666343560861,3.4432859999999996,1.6782399999999997,-17.071799999999996,5019.546944450376
2023-10-29 05:42:00,38.0787,1.9386579999999993,0.8360006527558964,3.414351999999999,1.7361110000000002,-17.36110000000002,5019.596944450376
2023-10-29 05:45:00,38.0787,1.967593,0.8112427860961537,3.4722229999999996,1.7361110000000002,-17.93979999999999,5019.646944450376
2023-10-29 05:48:00,38.0787,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-18.22919999999999,5019.696944450377
2023-10-29 05:51:00,36.9213,1.9386579999999993,0.7686061237630891,3.3564819999999997,1.6203700000000003,-17.36110000000002,5019.746944450377
2023-10-29 05:54:00,36.14005,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-17.361000000000047,5019.796944450377
2023-10-29 05:57:00,36.14005,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-19.386599999999987,5019.846944450377
2023-10-29 06:00:00,38.0787,1.9386580000000002,0.8360006527558966,3.3564809999999996,1.6782399999999997,-19.386600000000044,5019.896944450377
2023-10-29 06:03:00,40.76968,2.0833329999999997,0.8766381766613002,3.501158,1.6782409999999999,-18.80789999999996,5019.9469444503775
2023-10-29 06:06:00,41.17477,2.0254629999999993,0.8270811501294948,3.530092999999999,1.7361110000000002,-19.097199999999987,5019.996944450378
2023-10-29 06:09:00,38.83102,1.9965279999999996,0.7840167385958797,3.4722219999999995,1.6782399999999997,-17.93979999999999,5020.046944450378
2023-10-29 06:12:00,37.29745,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-18.22919999999999,5020.096944450378
2023-10-29 06:15:00,36.54514,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-18.22919999999999,5020.146944450378
2023-10-29 06:18:00,39.23611,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-17.361099999999965,5020.196944450378
2023-10-29 06:21:00,39.61227,1.9386580000000002,0.8032830367035266,3.443288,1.7361110000000002,-17.361099999999965,5020.246944450379
2023-10-29 06:24:00,41.14584,1.9097220000000004,0.8277875583070512,3.4722219999999995,1.8229169999999995,-17.650400000000047,5020.296944450379
2023-10-29 06:27:00,42.30324,1.938657,0.8360003694263543,3.4432869999999998,1.765047,-17.361000000000047,5020.346944450379
2023-10-29 06:30:00,42.30324,1.8807870000000007,0.753089728930966,3.414352000000001,1.7361110000000002,-18.229100000000017,5020.396944450379
2023-10-29 06:33:00,40.01736,1.8229170000000003,0.7711597708116663,3.2696759999999996,1.6782399999999997,-17.361199999999997,5020.446944450379
2023-10-29 06:36:00,39.61227,1.8229170000000003,0.8029679708647078,3.2696759999999996,1.7071759999999996,-18.807799999999986,5020.4969444503795
2023-10-29 06:39:00,41.17477,1.7939820000000006,0.7630549026993787,3.2986120000000003,1.7361110000000002,-17.361199999999997,5020.54694445038
2023-10-29 06:42:00,41.17477,1.7939820000000006,0.7296076629927989,3.2986120000000003,1.7071759999999996,-17.650499999999965,5020.59694445038
2023-10-29 06:45:00,42.70834,1.8229169999999995,0.7374635435387924,3.2986120000000003,1.6782410000000008,-17.071799999999996,5020.64694445038
2023-10-29 06:48:00,40.79861,1.765047,0.7862628005187077,3.2986120000000003,1.7939809999999996,-19.09730000000002,5020.69694445038
2023-10-29 06:51:00,42.70834,1.7939820000000006,0.7630549026993787,3.3564819999999997,1.7939809999999996,-18.518500000000017,5020.74694445038
2023-10-29 06:54:00,41.17477,1.7939820000000006,0.7630549026993787,3.3564819999999997,1.7939809999999996,-17.93979999999999,5020.796944450381
2023-10-29 06:57:00,45.02315,1.851852,0.7792343424325576,3.3564819999999997,1.7361110000000002,-18.80789999999996,5020.846944450381
2023-10-29 07:00:00,42.70834,1.7939820000000006,0.7296076629927989,3.2986120000000003,1.7071759999999996,-17.071799999999996,5020.896944450381
2023-10-29 07:03:00,42.70834,1.8229170000000003,0.862133998857264,3.3854169999999995,1.8807859999999996,-16.78230000000002,5020.946944450381
2023-10-29 07:06:00,47.74305,1.9675920000000007,0.8112448521144129,3.7615730000000003,2.0254640000000004,-16.78230000000002,5020.996944450381
2023-10-29 07:09:00,46.55671,1.8229170000000003,0.7374635435387926,3.6747680000000003,2.054397,-17.650400000000047,5021.0469444503815
2023-10-29 07:12:00,52.34375,1.9965270000000004,0.8523391787519545,3.732639,1.9965289999999998,-15.625,5021.096944450382
2023-10-29 07:15:00,52.71991,1.851852,0.7089790734490324,3.703704,2.025462,-14.467600000000004,5021.146944450382
2023-10-29 07:18:00,46.55671,1.7939810000000005,0.7630546220619681,3.530092,1.9675919999999998,-17.650499999999965,5021.196944450382
2023-10-29 07:21:00,44.99421,1.8229170000000003,0.8332128340830666,3.5590270000000004,2.0254630000000002,-17.650499999999965,5021.246944450382
2023-10-29 07:24:00,46.93287,1.8229170000000003,0.7711620302558887,3.703703,2.1122690000000004,-15.625,5021.296944450382
2023-10-29 07:27:00,48.87153,1.8807869999999998,0.7872804241376854,3.7615740000000004,2.1122690000000004,-16.78230000000002,5021.346944450383
2023-10-29 07:30:00,50.02894,1.8229170000000003,0.7711597708116663,3.8483799999999997,2.256944,-16.203700000000026,5021.396944450383
2023-10-29 07:33:00,51.5625,1.8807870000000007,0.7872804241376856,3.790509,2.141203999999999,-15.9144,5021.446944450383
2023-10-29 07:36:00,48.87153,1.7361120000000003,0.7138070838677761,3.7615750000000006,2.228009,-16.20369999999997,5021.496944450383
2023-10-29 07:39:00,47.71412,1.7361120000000003,0.7138070838677761,3.7615750000000006,2.228009,-16.782399999999996,5021.546944450383
2023-10-29 07:42:00,46.93287,1.7939820000000006,0.7296076629927989,3.7326390000000007,2.141203,-17.07170000000002,5021.5969444503835
2023-10-29 07:45:00,49.24768,1.7939819999999997,0.7630571456010083,3.703703,2.141204000000001,-15.9144,5021.646944450384
2023-10-29 07:48:00,47.71412,1.7939819999999997,0.7630571456010083,3.6747679999999994,2.1122690000000004,-17.361000000000047,5021.696944450384
2023-10-29 07:51:00,46.55671,1.7939819999999997,0.7296076629927987,3.645834,2.054398,-16.203700000000026,5021.746944450384
2023-10-29 07:54:00,46.15162,1.8229170000000003,0.80296904151235,3.6747679999999994,2.1122690000000004,-17.650499999999965,5021.796944450384
2023-10-29 07:57:00,49.24768,1.8807870000000007,0.7872815702454955,3.6458329999999997,1.9965289999999998,-15.625,5021.846944450384
2023-10-29 08:00:00,46.15162,1.7939820000000006,0.7296076629927989,3.616899,2.0254629999999993,-17.071799999999996,5021.896944450385
2023-10-29 08:03:00,46.15162,1.7939820000000006,0.7630571456010086,3.6458329999999997,2.083334,-17.071699999999964,5021.946944450385
2023-10-29 08:06:00,48.84259,1.9097220000000004,0.7952963676603688,3.7615740000000004,2.083334,-16.492999999999995,5021.996944450385
2023-10-29 08:09:00,47.71412,1.8229170000000003,0.7711609005348985,3.7615740000000004,2.170139,-15.9144,5022.046944450385
2023-10-29 08:12:00,49.62384,1.7939819999999997,0.7296076629927987,3.7615740000000004,2.1701380000000006,-15.9144,5022.096944450385
