Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-29 08:15:00,46.93287,1.8807870000000007,0.7872815702454955,3.7326379999999997,2.083334,-16.782399999999996,5022.1469444503855
2023-10-29 08:18:00,46.55671,1.851852,0.7792366183147161,3.7326379999999997,2.1122690000000004,-15.625,5022.196944450386
2023-10-29 08:21:00,46.15162,1.8807870000000007,0.7872815702454955,3.7615730000000003,2.1122690000000004,-17.361099999999965,5022.246944450386
2023-10-29 08:24:00,48.87153,1.7939820000000006,0.7630571456010086,3.6747680000000003,2.1122690000000004,-16.2038,5022.296944450386
2023-10-29 08:27:00,51.5625,1.5046300000000006,0.7093514298433323,3.327547,2.083334,-15.9144,5022.346944450386
2023-10-29 08:30:00,49.62384,1.6493059999999993,0.7220529643148124,3.530091999999999,2.1122690000000004,-16.782399999999996,5022.396944450386
2023-10-29 08:33:00,46.55671,1.880788,0.7872818477760741,3.819444,2.1701390000000007,-17.36099999999999,5022.446944450387
2023-10-29 08:36:00,46.15162,2.054398,0.8685664062328579,3.9351839999999996,2.141203,-16.20369999999997,5022.496944450387
2023-10-29 08:39:00,45.3993,2.054398,0.8349632326481954,3.9351839999999996,2.1122690000000004,-16.203700000000026,5022.546944450387
2023-10-29 08:42:00,43.8368,2.083334,0.842817577526213,3.9641199999999994,2.1122690000000004,-17.36110000000002,5022.596944450387
2023-10-29 08:45:00,43.46065,2.1701390000000007,0.9007034156371964,4.02199,2.1122690000000004,-17.361199999999997,5022.646944450387
2023-10-29 08:48:00,45.77546,2.2858789999999996,0.8971178837177456,4.079859999999999,2.0254640000000004,-17.361199999999997,5022.6969444503875
2023-10-29 08:51:00,43.48959,2.170139,0.8296566619962558,4.050926,2.0833329999999997,-16.782399999999996,5022.746944450388
2023-10-29 08:54:00,42.30324,2.1990739999999995,0.8371817933704273,4.02199,2.025462,-17.361199999999997,5022.796944450388
2023-10-29 08:57:00,43.46065,2.228009,0.8817201675936797,4.079859999999999,2.083334,-16.20369999999997,5022.846944450388
2023-10-29 09:00:00,45.02315,2.256944,0.8521660352473749,4.1377310000000005,2.0833330000000005,-17.36110000000002,5022.896944450388
2023-10-29 09:03:00,46.18055,2.141204,0.8221089811497478,4.108796000000001,2.1701380000000006,-17.650499999999965,5022.946944450388
2023-10-29 09:06:00,43.86574,2.083334,0.8069442628206938,3.935186,2.054398,-17.650500000000022,5022.996944450389
2023-10-29 09:09:00,43.86574,2.1122690000000004,0.8506465093829103,3.9641199999999994,2.083334,-17.07170000000002,5023.046944450389
2023-10-29 09:12:00,44.99421,2.083334,0.842817577526213,3.9641199999999994,2.1122690000000004,-17.361099999999965,5023.096944450389
2023-10-29 09:15:00,46.15162,2.1122690000000004,0.8506465093829103,3.9641199999999994,2.083334,-16.203700000000026,5023.146944450389
2023-10-29 09:18:00,44.61805,2.1122690000000004,0.8506465093829103,3.993055,2.1122690000000004,-17.650500000000022,5023.196944450389
2023-10-29 09:21:00,46.15162,2.170139,0.8296566619962558,4.0509260000000005,2.0833330000000005,-17.071799999999996,5023.2469444503895
2023-10-29 09:24:00,46.55671,2.1122690000000004,0.8506465093829103,3.993055,2.1122690000000004,-16.492999999999995,5023.29694445039
2023-10-29 09:27:00,45.02315,2.1122690000000004,0.8145383272947234,3.935186,2.0254629999999993,-16.492999999999995,5023.34694445039
2023-10-29 09:30:00,44.61805,2.1122690000000004,0.8145383272947234,3.935186,2.0254629999999993,-15.9144,5023.39694445039
2023-10-29 09:33:00,46.18055,2.1122690000000004,0.8145383272947234,3.935186,2.0254629999999993,-16.78230000000002,5023.44694445039
2023-10-29 09:36:00,46.55671,2.170139,0.8296566619962558,3.935186,1.967593,-16.782399999999996,5023.49694445039
2023-10-29 09:39:00,48.87153,2.1701390000000007,0.8662308485484952,4.02199,2.083334,-16.492999999999995,5023.546944450391
2023-10-29 09:42:00,44.99421,2.170139,0.866230848548495,4.050924999999999,2.1122690000000004,-17.93979999999999,5023.596944450391
2023-10-29 09:45:00,42.6794,2.141204,0.8927080355691924,4.02199,2.141204000000001,-15.914300000000026,5023.646944450391
2023-10-29 09:48:00,45.77546,2.170139,0.866230848548495,3.993055,2.054399000000001,-17.93979999999999,5023.696944450391
2023-10-29 09:51:00,43.46065,2.0833330000000005,0.842817306524943,3.9351839999999996,2.083334,-16.49309999999997,5023.746944450391
2023-10-29 09:54:00,45.3993,1.967593,0.7763243486588671,3.7905099999999994,2.0254629999999993,-16.493100000000027,5023.7969444503915
2023-10-29 09:57:00,43.46065,2.0254630000000002,0.8604677576491482,3.8773139999999993,2.1122690000000004,-17.361099999999965,5023.846944450392
2023-10-29 10:00:00,45.3993,2.054398,0.8349632326481954,3.9351839999999996,2.1122690000000004,-15.914300000000026,5023.896944450392
2023-10-29 10:03:00,46.93287,2.1122679999999994,0.8145380652492618,3.8773149999999994,1.967593,-17.361099999999965,5023.946944450392
2023-10-29 10:06:00,44.99421,1.9965279999999996,0.7840167385958797,3.819444,2.025462,-18.22919999999999,5023.996944450392
2023-10-29 10:09:00,46.18055,1.9097229999999996,0.7608615260850841,3.732639,2.025462,-16.782399999999996,5024.046944450392
2023-10-29 10:12:00,48.87153,1.8229170000000003,0.8029679708647078,3.703703,2.141203,-15.914300000000026,5024.096944450393
2023-10-29 10:15:00,48.87153,1.851852,0.7089790734490324,3.8483800000000006,2.1701380000000006,-16.49309999999997,5024.146944450393
2023-10-29 10:18:00,46.15162,1.7939820000000006,0.7296076629927989,3.616899,2.0254629999999993,-15.625,5024.196944450393
2023-10-29 10:21:00,49.24768,1.5914349999999997,0.7054116712745491,3.327546,1.967593,-16.782500000000027,5024.246944450393
2023-10-29 10:24:00,46.93287,1.765047,0.7549212778755673,3.6458329999999997,2.1122690000000004,-15.9144,5024.296944450393
2023-10-29 10:27:00,44.99421,2.054399,0.7993263353686413,3.935186,2.0833329999999997,-17.07170000000002,5024.3469444503935
2023-10-29 10:30:00,43.46065,2.1122690000000004,0.8846861578241471,4.050925,2.1990730000000003,-15.335700000000031,5024.396944450394
2023-10-29 10:33:00,45.3993,2.0833330000000005,0.7685287744612809,4.0509260000000005,2.141203,-17.361099999999965,5024.446944450394
2023-10-29 10:36:00,45.3993,2.054398,0.8349632326481954,3.9351839999999996,2.1122690000000004,-16.782399999999996,5024.496944450394
2023-10-29 10:39:00,43.46065,1.967593,0.8112439564152293,3.7615739999999995,2.0254629999999993,-16.782399999999996,5024.546944450394
2023-10-29 10:42:00,43.46065,1.9386580000000002,0.8359995517507027,3.6747690000000004,1.9965269999999995,-15.9144,5024.596944450394
2023-10-29 10:45:00,45.3993,1.8807869999999998,0.7530897289309659,3.703703,2.025462,-16.20369999999997,5024.646944450395
2023-10-29 10:48:00,45.77546,1.967593,0.8441854340398331,3.819443999999999,2.1122690000000004,-16.782399999999996,5024.696944450395
2023-10-29 10:51:00,45.3993,1.967593,0.8112451267319575,3.8483789999999996,2.1122690000000004,-15.9144,5024.746944450395
2023-10-29 10:54:00,45.3993,1.967593,0.8112451267319575,3.819443999999999,2.083334,-17.07170000000002,5024.796944450395
2023-10-29 10:57:00,45.3993,1.9965279999999996,0.8523405760153075,3.8773139999999993,2.141204000000001,-17.36099999999999,5024.846944450395
2023-10-29 11:00:00,43.8368,2.0254629999999993,0.7916838125702602,3.8483789999999996,2.025462,-16.493100000000027,5024.8969444503955
2023-10-29 11:03:00,41.92709,2.0254630000000002,0.8270811501294952,3.790509,1.9965270000000004,-17.07170000000002,5024.946944450396
2023-10-29 11:06:00,40.76968,2.141204,0.8584483437229035,3.8773150000000003,1.9675920000000007,-16.203700000000026,5024.996944450396
2023-10-29 11:09:00,43.86574,2.1701390000000007,0.8662296233317895,3.9641200000000003,2.0254629999999993,-15.914299999999969,5025.046944450396
2023-10-29 11:12:00,43.46065,2.141204,0.85844956122677,3.906250000000001,1.9965280000000005,-16.49309999999997,5025.096944450396
2023-10-29 11:15:00,43.46065,2.141204,0.8927068831421764,3.8773150000000003,1.9965280000000005,-15.625,5025.146944450396
2023-10-29 11:18:00,44.61805,2.170139,0.8662296233317893,3.8483800000000006,1.9097230000000005,-17.650499999999965,5025.196944450397
2023-10-29 11:21:00,42.30324,2.1122690000000004,0.8506452996378568,3.8483800000000006,1.967593,-16.2038,5025.246944450397
2023-10-29 11:24:00,42.30324,2.0833330000000005,0.842814902629397,3.790509,1.938657,-17.65039999999999,5025.296944450397
2023-10-29 11:27:00,42.30324,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-18.518400000000042,5025.346944450397
2023-10-29 11:30:00,42.70834,2.0254630000000002,0.8270811501294952,3.732639,1.938657,-18.229100000000017,5025.396944450397
2023-10-29 11:33:00,42.70834,1.967593,0.8112427860961537,3.6747689999999995,1.938657,-17.071799999999996,5025.4469444503975
2023-10-29 11:36:00,45.3993,2.1122679999999994,0.8506450294973761,3.790509,1.9097230000000005,-17.650499999999965,5025.496944450398
2023-10-29 11:39:00,42.6794,2.083334,0.8428163755793846,3.8483800000000006,1.9965280000000005,-17.361199999999997,5025.546944450398
2023-10-29 11:42:00,42.30324,2.1701390000000007,0.9007022560256336,3.8773150000000003,1.967593,-17.071799999999996,5025.596944450398
2023-10-29 11:45:00,41.92709,2.141204,0.8584483437229035,3.8773150000000003,1.9675920000000007,-17.650499999999965,5025.646944450398
2023-10-29 11:48:00,40.76968,2.170139,0.9007022560256334,3.90625,1.9965280000000005,-16.492999999999995,5025.696944450398
2023-10-29 11:51:00,40.76968,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-17.650499999999965,5025.746944450399
2023-10-29 11:54:00,43.46065,2.256944,0.8521660352473749,3.877314,1.8229160000000002,-16.782399999999996,5025.796944450399
2023-10-29 11:57:00,40.76968,2.1701390000000007,0.9007022560256336,3.8483790000000004,1.938657,-17.071799999999996,5025.846944450399
2023-10-29 12:00:00,43.46065,2.1122690000000004,0.8846861578241471,3.819445,1.967593,-19.386600000000044,5025.896944450399
2023-10-29 12:03:00,44.61805,2.170139,0.8662296233317893,3.90625,1.967593,-16.203700000000026,5025.946944450399
2023-10-29 12:06:00,45.77546,2.1122690000000004,0.8145383272947234,3.90625,1.9965269999999995,-16.782399999999996,5025.9969444503995
2023-10-29 12:09:00,43.46065,2.083334,0.9973482831220287,3.6747689999999995,1.9675920000000007,-18.22919999999999,5026.0469444504
2023-10-29 12:12:00,52.25694,2.546296000000001,0.8834916613355686,3.993056,1.6203699999999994,-17.361099999999965,5026.0969444504
2023-10-29 12:15:00,45.37037,2.2858790000000004,0.932439425628055,3.877314,1.851852,-16.78249999999997,5026.1469444504
2023-10-29 12:18:00,43.8368,2.1701390000000007,0.8662296233317895,3.906250000000001,1.967593,-17.650400000000047,5026.1969444504
2023-10-29 12:21:00,43.46065,2.141204,0.8221089811497478,3.8483790000000004,1.9097210000000002,-18.51849999999996,5026.2469444504
2023-10-29 12:24:00,41.14584,2.1701390000000007,0.8662296233317895,3.906250000000001,1.967593,-17.93979999999999,5026.296944450401
2023-10-29 12:27:00,41.14584,2.1990740000000004,0.8739859340103425,3.9351850000000006,1.967593,-17.650499999999965,5026.346944450401
2023-10-29 12:30:00,41.14584,2.1122690000000004,0.775866643079191,3.819445,1.8807859999999996,-17.071799999999996,5026.396944450401
2023-10-29 12:33:00,40.36459,1.9675919999999998,0.7763240823647656,3.5590279999999996,1.7939819999999997,-17.071799999999996,5026.446944450401
2023-10-29 12:36:00,39.61227,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-18.518400000000042,5026.496944450401
2023-10-29 12:45:00,39.23611,2.141203,0.8927066063849715,3.530092,1.6493060000000002,-17.93979999999999,5026.646944450401
2023-10-29 12:48:00,40.76968,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-18.51849999999996,5026.696944450401
2023-10-29 12:51:00,40.39352,2.1701390000000007,0.9007010964120069,3.703704000000001,1.7939809999999996,-18.51849999999996,5026.746944450401
2023-10-29 12:54:00,36.9213,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-19.09730000000002,5026.7969444504015
2023-10-29 13:00:00,36.9213,2.2858789999999996,0.8596259279840986,3.732639,1.6493060000000002,-19.675999999999988,5026.896944450402
2023-10-29 13:03:00,36.9213,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.22919999999999,5026.946944450402
2023-10-29 13:06:00,39.98843,2.228009,0.8446847853689723,3.703704000000001,1.6782410000000008,-17.07170000000002,5026.996944450402
2023-10-29 13:12:00,39.98843,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.518599999999992,5027.096944450403
2023-10-29 13:15:00,37.29745,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-18.518599999999992,5027.146944450403
2023-10-29 13:21:00,37.29745,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-18.22909999999996,5027.246944450403
2023-10-29 13:24:00,38.0787,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-17.361000000000047,5027.296944450403
2023-10-29 13:27:00,38.83102,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-17.939899999999966,5027.3469444504035
2023-10-29 13:33:00,40.39352,2.054398,0.8685664062328579,3.530092,1.7361110000000002,-17.93979999999999,5027.446944450404
2023-10-29 13:36:00,37.29745,2.083334,0.8766395931473133,3.530092,1.7071750000000003,-20.254700000000014,5027.496944450404
2023-10-29 13:42:00,37.29745,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-17.071699999999964,5027.596944450404
2023-10-29 13:45:00,38.0787,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-19.965299999999957,5027.646944450405
2023-10-29 13:51:00,38.0787,2.0833330000000005,0.8766393146039854,3.530092,1.7071759999999996,-17.65039999999999,5027.746944450405
2023-10-29 13:54:00,40.39352,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-19.09729999999996,5027.796944450405
2023-10-29 13:57:00,40.39352,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-16.782399999999996,5027.846944450405
2023-10-29 14:03:00,38.85995,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-17.361099999999965,5027.946944450406
2023-10-29 14:06:00,39.23611,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-19.097200000000043,5027.996944450406
2023-10-29 14:12:00,39.23611,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-18.518599999999992,5028.096944450406
2023-10-29 14:15:00,40.76968,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-18.807900000000018,5028.146944450406
2023-10-29 14:21:00,39.23611,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-18.518500000000017,5028.246944450407
2023-10-29 14:24:00,39.23611,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-17.361000000000047,5028.296944450407
2023-10-29 14:27:00,37.29745,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-18.80789999999996,5028.346944450407
2023-10-29 14:33:00,39.98843,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-17.93979999999999,5028.4469444504075
2023-10-29 14:36:00,39.23611,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.22919999999999,5028.496944450408
2023-10-29 14:42:00,39.23611,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-17.36110000000002,5028.596944450408
2023-10-29 14:45:00,38.0787,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-17.071799999999996,5028.646944450408
2023-10-29 14:48:00,36.54514,1.9965279999999996,0.7463805667848415,3.414352,1.5914349999999997,-18.80789999999996,5028.696944450408
2023-10-29 14:54:00,36.54514,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-18.807900000000018,5028.796944450409
2023-10-29 14:57:00,39.23611,2.1122680000000003,0.814538065249262,3.4722219999999995,1.5624999999999991,-17.36110000000002,5028.846944450409
2023-10-29 15:03:00,36.9213,1.9386579999999993,0.7686061237630891,3.3564819999999997,1.6203700000000003,-16.782500000000027,5028.946944450409
2023-10-29 15:06:00,36.9213,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-18.807900000000018,5028.9969444504095
2023-10-29 15:09:00,36.5162,1.9386579999999993,0.7686073610248032,3.327546,1.5914349999999997,-17.36110000000002,5029.04694445041
2023-10-29 15:12:00,39.98843,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-18.22919999999999,5029.09694445041
2023-10-29 15:18:00,37.29745,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.650500000000022,5029.19694445041
2023-10-29 15:21:00,35.76389,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-19.675999999999988,5029.24694445041
2023-10-29 15:27:00,34.98264,2.141204,0.7831835891973392,3.5590280000000005,1.5914349999999997,-18.518500000000017,5029.346944450411
2023-10-29 15:30:00,37.29745,2.141203,0.8221087199057178,3.4722220000000004,1.5335650000000003,-18.80789999999996,5029.396944450411
2023-10-29 15:33:00,40.39352,2.0254629999999993,0.8270811501294948,3.530092999999999,1.7361110000000002,-18.22919999999999,5029.446944450411
2023-10-29 15:39:00,39.23611,1.9097229999999996,0.7952954899707789,3.3854169999999995,1.7071750000000003,-17.650500000000022,5029.5469444504115
2023-10-29 15:42:00,36.5162,1.9386579999999993,0.8359995517507025,3.2696769999999997,1.5914349999999997,-18.518500000000017,5029.596944450412
2023-10-29 15:48:00,36.14005,1.967593,0.7763255946186081,3.327546,1.5624999999999991,-19.386600000000044,5029.696944450412
2023-10-29 15:51:00,39.61227,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-17.361099999999965,5029.746944450412
2023-10-29 15:57:00,39.98843,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-17.36110000000002,5029.846944450413
2023-10-29 16:00:00,39.98843,1.9386579999999993,0.8032830367035264,3.414351999999999,1.7071750000000003,-18.22919999999999,5029.896944450413
2023-10-29 16:03:00,36.14005,1.9965279999999996,0.7840179932038653,3.385416,1.5914349999999997,-19.965300000000013,5029.946944450413
2023-10-29 16:09:00,35.76389,1.967593,0.8112439564152293,3.327546,1.5914349999999997,-18.22919999999999,5030.046944450413
2023-10-29 16:12:00,39.61227,1.9386579999999993,0.7314956670934176,3.501158,1.7361110000000002,-18.807900000000018,5030.0969444504135
2023-10-29 16:18:00,39.61227,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-18.807900000000018,5030.196944450414
2023-10-29 16:21:00,38.83102,1.9965279999999996,0.7463819175885958,3.4432859999999996,1.6203700000000003,-18.518500000000017,5030.246944450414
2023-10-29 16:24:00,35.76389,1.9965279999999996,0.7840179932038653,3.385416,1.5914349999999997,-18.51849999999996,5030.296944450414
2023-10-29 16:30:00,34.98264,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-18.80789999999996,5030.396944450415
2023-10-29 16:33:00,39.23611,2.0254629999999993,0.7916838125702602,3.5879630000000002,1.7650460000000008,-18.807900000000018,5030.446944450415
2023-10-29 16:39:00,38.83102,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.229100000000017,5030.546944450415
2023-10-29 16:42:00,36.14005,2.054398,0.7993273434330883,3.4432860000000005,1.5914349999999997,-18.807900000000018,5030.596944450415
2023-10-29 16:48:00,35.76389,2.054398,0.7993273434330883,3.4432860000000005,1.5914349999999997,-20.25460000000004,5030.696944450416
2023-10-29 16:51:00,34.60648,2.0833330000000005,0.8069439999584261,3.4722220000000004,1.5914349999999997,-18.22919999999999,5030.746944450416
2023-10-29 16:54:00,38.0787,2.141203,0.8221087199057178,3.5879630000000002,1.6493060000000002,-19.675900000000013,5030.796944450416
2023-10-29 17:00:00,38.85995,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.071799999999996,5030.896944450416
2023-10-29 17:03:00,35.76389,1.9965279999999996,0.7840179932038653,3.385416,1.5914349999999997,-15.9144,5030.946944450417
2023-10-29 17:09:00,34.98264,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-18.80789999999996,5031.046944450417
2023-10-29 17:12:00,38.83102,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-17.93979999999999,5031.096944450417
2023-10-29 17:15:00,39.23611,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.51849999999996,5031.146944450417
2023-10-29 17:21:00,39.23611,2.054398,0.7993260716736706,3.501156999999999,1.6493049999999991,-17.650499999999965,5031.246944450418
2023-10-29 17:24:00,34.60648,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-17.93979999999999,5031.296944450418
2023-10-29 17:30:00,33.82523,1.9965279999999996,0.8523383442003246,3.4432869999999998,1.7071749999999994,-18.518599999999992,5031.396944450418
2023-10-29 17:33:00,33.85416,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-19.675900000000013,5031.446944450418
2023-10-29 17:36:00,34.23032,2.054399,0.7993263353686413,3.5590279999999996,1.7071749999999994,-18.518500000000017,5031.496944450419
2023-10-29 17:39:00,31.51042,2.1701390000000007,0.8662296233317895,3.4432870000000007,1.5046299999999997,-17.361099999999965,5031.546944450419
2023-10-29 17:45:00,31.53935,2.141204,0.7831821916262824,3.414352,1.446758,-18.518400000000042,5031.646944450419
2023-10-29 17:48:00,32.69676,2.0833330000000005,0.7685287744612809,3.327546,1.4178229999999994,-19.675900000000013,5031.696944450419
2023-10-29 17:54:00,32.69676,2.0833330000000005,0.8428161045783851,3.29861,1.4467589999999992,-19.097200000000043,5031.79694445042
2023-10-29 17:57:00,32.69676,2.1122679999999994,0.8145380652492618,3.2986109999999993,1.3888889999999998,-18.807900000000018,5031.84694445042
2023-10-29 18:00:00,33.07291,2.054398,0.7993260716736706,3.2696749999999994,1.4178229999999994,-17.07170000000002,5031.89694445042
2023-10-29 18:03:00,34.23032,2.0254629999999993,0.7916838125702602,3.2986109999999993,1.4756939999999998,-19.675999999999988,5031.94694445042
2023-10-29 18:06:00,34.23032,2.0254630000000002,0.7916838125702604,3.2696759999999996,1.4467589999999992,-19.09730000000002,5031.99694445042
2023-10-29 18:09:00,31.13426,2.0254630000000002,0.7916838125702604,3.2407399999999997,1.4178229999999994,-18.80789999999996,5032.046944450421
2023-10-29 18:15:00,31.91551,1.9965279999999996,0.8191764857548497,3.2407399999999997,1.4756939999999998,-18.518500000000017,5032.146944450421
2023-10-29 18:18:00,31.13426,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-19.965300000000013,5032.196944450421
2023-10-29 18:24:00,33.82523,2.141203,0.8221087199057178,3.327546,1.3888889999999998,-19.386599999999987,5032.2969444504215
2023-10-29 18:27:00,33.85416,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-17.361199999999997,5032.346944450422
2023-10-29 18:30:00,31.13426,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-19.09729999999996,5032.396944450422
2023-10-29 18:36:00,31.13426,2.141204,0.8221089811497478,3.385416,1.446758,-19.965300000000013,5032.496944450422
2023-10-29 18:39:00,30.38194,2.141203,0.8584492919305414,3.2407400000000006,1.3310190000000004,-18.807900000000018,5032.546944450422
2023-10-29 18:45:00,33.10185,2.054398,0.7993260716736706,3.327546,1.4756939999999998,-20.25460000000004,5032.646944450423
2023-10-29 18:48:00,33.82523,2.054398,0.8349620385426273,3.327546,1.5046299999999997,-20.543900000000008,5032.696944450423
2023-10-29 18:51:00,33.85416,2.054398,0.8349620385426273,3.327546,1.5046299999999997,-18.807900000000018,5032.746944450423
2023-10-29 18:57:00,31.53935,2.054398,0.7611686686822338,3.327546,1.446758,-19.675900000000013,5032.8469444504235
2023-10-29 19:00:00,30.38194,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-18.807900000000018,5032.896944450424
2023-10-29 19:06:00,32.69676,2.141203,0.8584492919305414,3.29861,1.3888889999999998,-20.543900000000008,5032.996944450424
2023-10-29 19:09:00,34.23032,2.170139,0.8296579675065434,3.4722220000000004,1.5046299999999997,-19.09730000000002,5033.046944450424
2023-10-29 19:15:00,34.60648,2.1122690000000004,0.7758694197095617,3.4722220000000004,1.5335650000000003,-18.22919999999999,5033.146944450425
2023-10-29 19:18:00,32.66782,2.083334,0.7685290284370302,3.3564819999999997,1.446758,-19.097199999999987,5033.196944450425
2023-10-29 19:30:00,31.53935,2.054398,0.8685664062328579,3.2986109999999993,1.5046299999999997,-19.097200000000043,5033.196944450425
2023-10-29 19:36:00,34.60648,2.0833329999999997,0.8766381766613002,3.327547,1.5046299999999997,-17.939800000000048,5033.196944450425
2023-10-29 19:39:00,33.85416,1.9965279999999996,0.7840167385958797,3.2407399999999997,1.446758,-19.675899999999956,5033.196944450425
2023-10-29 19:45:00,33.47801,2.0254629999999993,0.7916838125702602,3.2696749999999994,1.446758,-17.93979999999999,5033.196944450425
2023-10-29 19:48:00,31.13426,2.083334,0.8428163755793846,3.2696760000000005,1.4178240000000004,-19.386500000000012,5033.196944450425
2023-10-29 19:57:00,31.51042,2.256944,0.8894290226850669,3.4722220000000004,1.4467600000000003,-18.51849999999996,5033.196944450425
2023-10-29 20:00:00,33.85416,2.256944,0.8521660352473749,3.4432869999999998,1.3888889999999998,-19.097199999999987,5033.246944450425
2023-10-29 20:03:00,31.13426,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-17.939899999999966,5033.296944450425
2023-10-29 20:06:00,31.16319,2.170139,0.8296566619962558,3.414351,1.446758,-18.807900000000018,5033.346944450425
2023-10-29 20:12:00,31.13426,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-20.83330000000001,5033.446944450426
2023-10-29 20:15:00,30.7581,2.083334,0.8428163755793846,3.2696760000000005,1.4178240000000004,-18.80789999999996,5033.496944450426
2023-10-29 20:21:00,30.38194,2.0833330000000005,0.8069439999584261,3.29861,1.4178229999999994,-19.386599999999987,5033.596944450426
2023-10-29 20:24:00,33.47801,2.054398,0.7993260716736706,3.29861,1.446758,-19.386599999999987,5033.646944450426
2023-10-29 20:27:00,30.7581,2.1122690000000004,0.8506452996378568,3.327546,1.4467589999999992,-19.386500000000012,5033.696944450427
2023-10-29 20:33:00,33.07291,2.0833330000000005,0.842814902629397,3.3854170000000003,1.5335650000000003,-18.229100000000017,5033.796944450427
2023-10-29 20:36:00,31.53935,2.054398,0.8349620385426273,3.211805,1.3888889999999998,-19.386500000000012,5033.846944450427
2023-10-29 20:42:00,31.13426,2.0254630000000002,0.7916838125702604,3.2407399999999997,1.4178229999999994,-17.93979999999999,5033.9469444504275
2023-10-29 20:45:00,31.53935,2.054398,0.7993260716736706,3.2986109999999993,1.4467589999999992,-18.807799999999986,5033.996944450428
2023-10-29 20:51:00,33.82523,2.1122679999999994,0.8846858801824344,3.327546,1.4756950000000009,-19.675900000000013,5034.096944450428
2023-10-29 20:54:00,34.23032,2.0833330000000005,0.7685315324865284,3.4432860000000005,1.5335650000000003,-19.097199999999987,5034.146944450428
2023-10-29 20:57:00,31.13426,2.054398,0.8349620385426273,3.2407400000000006,1.4178240000000004,-19.675999999999988,5034.196944450428
2023-10-29 21:03:00,30.38194,2.054398,0.8349620385426273,3.2407400000000006,1.4178240000000004,-20.25460000000004,5034.296944450429
2023-10-29 21:09:00,33.07291,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-19.386599999999987,5034.296944450429
2023-10-29 21:12:00,31.13426,2.083334,0.8428163755793846,3.2696760000000005,1.4178240000000004,-19.09729999999996,5034.296944450429
2023-10-29 21:18:00,30.7581,2.141204,0.8927057307131134,3.327546000000001,1.446758,-18.518500000000017,5034.296944450429
2023-10-29 21:21:00,30.7581,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-18.518599999999992,5034.296944450429
2023-10-29 21:24:00,33.07291,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-18.80789999999996,5034.296944450429
2023-10-29 21:27:00,30.38194,2.170139,0.8296566619962558,3.414351,1.446758,-17.93979999999999,5034.296944450429
2023-10-29 21:33:00,30.38194,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-19.675900000000013,5034.296944450429
2023-10-29 21:36:00,30.7581,2.083334,0.8428163755793846,3.2696760000000005,1.4178240000000004,-18.807799999999986,5034.296944450429
2023-10-29 21:42:00,30.38194,2.1701390000000007,0.8662283981125931,3.298611,1.359953,-19.96519999999998,5034.296944450429
2023-10-29 21:48:00,33.82523,2.2858789999999996,0.8596259279840986,3.4722219999999995,1.3888889999999998,-19.097199999999987,5034.296944450429
2023-10-29 21:54:00,32.69676,2.170139,0.8296566619962558,3.414351,1.446758,-19.96519999999998,5034.396944450429
2023-10-29 21:57:00,31.13426,2.1122690000000004,0.8506452996378568,3.327546,1.4467589999999992,-17.650400000000047,5034.446944450429
2023-10-29 22:00:00,31.13426,2.0833330000000005,0.8069439999584261,3.29861,1.4178229999999994,-19.675999999999988,5034.4969444504295
2023-10-29 22:03:00,30.38194,2.0254629999999993,0.8270823363527863,3.211805,1.4178240000000004,-19.675900000000013,5034.54694445043
2023-10-29 22:06:00,33.44907,2.054398,0.7993260716736706,3.2986109999999993,1.4467589999999992,-18.229100000000017,5034.59694445043
2023-10-29 22:09:00,33.44907,2.0254630000000002,0.7916838125702604,3.2407399999999997,1.4178229999999994,-19.097199999999987,5034.64694445043
2023-10-29 22:12:00,33.44907,1.967593,0.7763243486588671,3.2118059999999993,1.4467589999999992,-19.386499999999955,5034.69694445043
2023-10-29 22:15:00,34.98264,2.0254629999999993,0.7916850757777905,3.327546,1.5046299999999997,-18.807800000000043,5034.74694445043
2023-10-29 22:18:00,36.9213,2.0254629999999993,0.8270811501294948,3.2696769999999997,1.4756950000000009,-19.097200000000043,5034.796944450431
2023-10-29 22:21:00,34.60648,1.9965279999999996,0.8191764857548497,3.298611,1.5335650000000003,-19.386599999999987,5034.846944450431
2023-10-29 22:24:00,34.23032,2.0254630000000002,0.8270823363527865,3.298611,1.5046299999999997,-18.229100000000017,5034.896944450431
2023-10-29 22:27:00,34.23032,1.9386579999999993,0.7686061237630891,3.1828699999999994,1.446758,-20.543999999999983,5034.946944450431
2023-10-29 22:30:00,33.07291,1.9386579999999993,0.8032841990010751,3.125,1.4178240000000004,-19.386600000000044,5034.996944450431
2023-10-29 22:33:00,31.53935,1.9386579999999993,0.8032841990010751,3.125,1.4178240000000004,-18.807900000000018,5035.0469444504315
2023-10-29 22:36:00,31.53935,1.9386579999999993,0.8032841990010751,3.125,1.4178240000000004,-19.386599999999987,5035.096944450432
2023-10-29 22:39:00,33.82523,1.967593,0.7763243486588671,3.2118059999999993,1.4467589999999992,-19.96519999999998,5035.146944450432
2023-10-29 22:42:00,36.14005,2.054398,0.8685664062328579,3.240741,1.4467600000000003,-18.51849999999996,5035.196944450432
2023-10-29 22:45:00,36.14005,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-19.386600000000044,5035.246944450432
2023-10-29 22:48:00,34.23032,2.054398,0.7993260716736706,3.3564819999999997,1.5046299999999997,-18.807799999999986,5035.296944450432
2023-10-29 22:51:00,33.44907,2.054398,0.7993260716736706,3.29861,1.446758,-18.518500000000017,5035.346944450433
2023-10-29 22:54:00,33.07291,2.054398,0.8349620385426273,3.2407400000000006,1.4178240000000004,-19.675900000000013,5035.396944450433
2023-10-29 22:57:00,31.13426,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-19.386600000000044,5035.446944450433
2023-10-29 23:00:00,33.44907,2.083334,0.8069442628206938,3.3564819999999997,1.4756939999999998,-18.807900000000018,5035.496944450433
2023-10-29 23:03:00,34.23032,2.1990740000000004,0.9086727476632914,3.3564819999999997,1.4178249999999997,-19.675900000000013,5035.546944450433
2023-10-29 23:06:00,32.69676,2.141204,0.8221089811497478,3.385416,1.446758,-19.675900000000013,5035.5969444504335
2023-10-29 23:09:00,31.13426,2.083334,0.8428163755793846,3.2696760000000005,1.4178240000000004,-19.386599999999987,5035.646944450434
2023-10-29 23:12:00,30.7581,1.967593,0.8112439564152293,3.125,1.3888889999999998,-18.80789999999996,5035.696944450434
2023-10-29 23:15:00,34.60648,1.8807870000000007,0.753089728930966,3.038195,1.3599539999999992,-18.807800000000043,5035.746944450434
2023-10-29 23:18:00,36.9213,1.7939809999999996,0.763054622061968,3.038195,1.4756950000000009,-18.22909999999996,5035.796944450434
2023-10-29 23:21:00,39.23611,1.851852,0.7452906909531057,3.038195,1.3888889999999998,-18.518500000000017,5035.846944450434
2023-10-29 23:24:00,35.76389,1.8229170000000003,0.7711609005348985,3.096064,1.5046289999999996,-19.965300000000013,5035.896944450435
2023-10-29 23:27:00,34.23032,1.9097229999999996,0.7608615260850841,3.2118059999999993,1.5046289999999996,-19.386599999999987,5035.946944450435
2023-10-29 23:30:00,32.69676,1.967593,0.8112439564152293,3.1828700000000003,1.4467590000000001,-18.807800000000043,5035.996944450435
2023-10-29 23:33:00,31.13426,2.0254629999999993,0.8604666343560858,3.1828699999999994,1.4178240000000004,-19.097199999999987,5036.046944450435
2023-10-29 23:36:00,30.7581,2.0833330000000005,0.8069439999584261,3.29861,1.4178229999999994,-18.518599999999992,5036.096944450435
2023-10-29 23:39:00,30.7581,2.141203,0.8221087199057178,3.327546,1.3888889999999998,-19.965299999999957,5036.1469444504355
2023-10-29 23:42:00,33.44907,2.170139,0.8662283981125927,3.414353,1.4756950000000009,-19.965300000000013,5036.196944450436
2023-10-29 23:45:00,34.23032,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-19.097199999999987,5036.246944450436
2023-10-29 23:48:00,34.23032,2.1122690000000004,0.7758680313963255,3.3854170000000003,1.4467589999999992,-19.386500000000012,5036.296944450436
2023-10-29 23:51:00,32.66782,2.054399,0.7993263353686413,3.327546,1.4756929999999997,-19.965300000000013,5036.346944450436
2023-10-29 23:54:00,34.60648,2.1701390000000007,0.8662296233317895,3.385416,1.4467589999999992,-21.12270000000001,5036.396944450436
2023-10-29 23:57:00,31.53935,2.141204,0.8221089811497478,3.385416,1.446758,-21.12270000000001,5036.446944450437
2023-10-30 00:00:00,30.7581,2.141204,0.85844956122677,3.327546000000001,1.4178240000000004,-19.965299999999957,5036.496944450437
2023-10-30 00:03:00,33.07291,2.228009,0.9166176403510081,3.327546000000001,1.359953,-18.80789999999996,5036.546944450437
2023-10-30 00:06:00,33.07291,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-20.254699999999957,5036.596944450437
2023-10-30 00:09:00,33.07291,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.386599999999987,5036.646944450437
2023-10-30 00:12:00,33.07291,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.097199999999987,5036.6969444504375
2023-10-30 00:15:00,33.44907,2.1701390000000007,0.7904760845432391,3.414352,1.4178229999999994,-20.254599999999982,5036.746944450438
2023-10-30 00:18:00,30.7581,2.141204,0.85844956122677,3.327546000000001,1.4178240000000004,-21.122600000000034,5036.796944450438
2023-10-30 00:24:00,33.07291,2.1701390000000007,0.829656661996256,3.385416,1.4178229999999994,-19.965299999999957,5036.796944450438
2023-10-30 00:27:00,31.13426,2.1701390000000007,0.829656661996256,3.385416,1.4178229999999994,-21.990800000000036,5036.846944450438
2023-10-30 00:30:00,31.13426,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-19.675999999999988,5036.896944450438
2023-10-30 00:33:00,31.53935,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-20.543900000000008,5036.946944450438
2023-10-30 00:36:00,32.69676,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-18.807799999999986,5036.996944450439
2023-10-30 00:39:00,32.69676,2.1990740000000004,0.7977487191320688,3.4432869999999998,1.4178229999999994,-18.80789999999996,5037.046944450439
2023-10-30 00:42:00,31.13426,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-20.83330000000001,5037.096944450439
2023-10-30 00:45:00,31.13426,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-19.09729999999996,5037.146944450439
2023-10-30 00:48:00,33.82523,2.170139,0.8662296233317893,3.327546,1.3888889999999998,-19.386500000000012,5037.196944450439
2023-10-30 00:51:00,34.60648,2.141203,0.8221087199057178,3.327546,1.3888889999999998,-20.254599999999982,5037.2469444504395
2023-10-30 00:54:00,34.60648,2.054398,0.7993260716736706,3.29861,1.446758,-19.675899999999984,5037.29694445044
2023-10-30 00:57:00,32.69676,2.0833330000000005,0.8428161045783851,3.2407400000000006,1.3888889999999998,-18.80789999999999,5037.34694445044
2023-10-30 01:00:00,31.53935,2.083334,0.8428151736301263,3.240741,1.3888880000000006,-19.09729999999999,5037.39694445044
2023-10-30 01:03:00,33.82523,2.228009,0.881718927066191,3.385416,1.3888889999999998,-19.097199999999987,5037.44694445044
2023-10-30 01:06:00,34.60648,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-19.965300000000013,5037.49694445044
2023-10-30 01:09:00,37.29745,2.2569440000000007,0.8521660352473753,3.5590280000000005,1.5046299999999997,-19.386599999999987,5037.546944450441
2023-10-30 01:12:00,34.98264,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.09730000000002,5037.596944450441
2023-10-30 01:15:00,33.85416,2.170139,0.8296566619962558,3.414351,1.446758,-20.54389999999998,5037.646944450441
2023-10-30 01:18:00,33.07291,2.1990739999999995,0.8739859340103423,3.385416,1.4178240000000004,-20.254599999999982,5037.696944450441
2023-10-30 01:21:00,31.53935,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-18.51849999999999,5037.746944450441
2023-10-30 01:24:00,34.23032,2.1701390000000007,0.8662296233317895,3.385416,1.4467589999999992,-20.54389999999998,5037.7969444504415
2023-10-30 01:27:00,32.69676,2.1122690000000004,0.8506452996378568,3.2696760000000005,1.3888889999999998,-19.675999999999988,5037.846944450442
2023-10-30 01:30:00,32.69676,2.1122690000000004,0.8145383272947234,3.3564819999999997,1.4467589999999992,-18.51849999999999,5037.896944450442
2023-10-30 01:33:00,34.23032,2.1122690000000004,0.8145383272947234,3.3564819999999997,1.4467589999999992,-18.518599999999992,5037.946944450442
2023-10-30 01:36:00,33.07291,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-18.51849999999999,5037.996944450442
2023-10-30 01:39:00,32.69676,2.0833330000000005,0.8766393146039854,3.327546,1.5046299999999997,-19.675900000000013,5038.046944450442
2023-10-30 01:42:00,34.98264,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-19.675999999999988,5038.096944450443
2023-10-30 01:45:00,34.23032,2.054398,0.8349620385426273,3.327546,1.5046299999999997,-19.097200000000015,5038.146944450443
2023-10-30 01:48:00,34.23032,2.0254629999999993,0.7916838125702602,3.2696749999999994,1.446758,-20.543999999999983,5038.196944450443
2023-10-30 01:51:00,33.85416,2.0254629999999993,0.8604666343560858,3.1828699999999994,1.4178240000000004,-19.675899999999984,5038.246944450443
2023-10-30 01:54:00,33.07291,1.9965279999999996,0.8523383442003246,3.1828700000000003,1.446758,-19.965300000000013,5038.296944450443
2023-10-30 01:57:00,34.23032,2.1122679999999994,0.8145380652492618,3.2986109999999993,1.3888889999999998,-19.097199999999987,5038.3469444504435
2023-10-30 02:00:00,34.60648,2.0254629999999993,0.7916838125702602,3.2986109999999993,1.4756939999999998,-17.071799999999996,5038.396944450444
2023-10-30 02:03:00,34.60648,2.1122679999999994,0.8506450294973761,3.211805,1.3310190000000004,-21.12269999999998,5038.446944450444
2023-10-30 02:06:00,39.5544,2.1701379999999997,0.9007019801363838,3.1828699999999994,1.273149,-18.518500000000003,5038.496944450444
2023-10-30 02:09:00,34.23032,1.9965279999999996,0.8523394601087974,3.2986109999999993,1.5625,-19.675900000000013,5038.546944450444
2023-10-30 02:12:00,35.01157,1.9965279999999996,0.8523383442003246,3.327547,1.5914349999999997,-20.25460000000001,5038.596944450444
2023-10-30 02:15:00,34.23032,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-19.965299999999985,5038.646944450445
2023-10-30 02:18:00,34.23032,1.967593,0.8112427860961537,3.2696769999999997,1.5335650000000003,-19.676000000000016,5038.696944450445
2023-10-30 02:21:00,33.44907,1.9386580000000002,0.7686061237630893,3.1539349999999997,1.4178229999999994,-20.543999999999983,5038.746944450445
2023-10-30 02:24:00,33.07291,1.9097229999999996,0.7952966441991264,3.0960650000000003,1.4178240000000004,-20.83330000000001,5038.796944450445
2023-10-30 02:27:00,32.69676,1.9097229999999996,0.8277878426541886,3.0671299999999997,1.4178240000000004,-20.543999999999983,5038.846944450445
2023-10-30 02:30:00,31.53935,1.967593,0.8441843255629343,3.0960649999999994,1.3888889999999998,-20.54400000000001,5038.8969444504455
2023-10-30 02:33:00,33.82523,2.0254630000000002,0.8270823363527865,3.2407399999999997,1.4467589999999992,-19.386600000000016,5038.946944450446
2023-10-30 02:36:00,34.60648,2.0833329999999997,0.8069439999584259,3.2696759999999996,1.3888889999999998,-19.386499999999984,5038.996944450446
2023-10-30 02:39:00,33.07291,2.0254630000000002,0.7916838125702604,3.2696759999999996,1.4467589999999992,-20.543999999999983,5039.046944450446
2023-10-30 02:42:00,33.07291,1.9386579999999993,0.7686061237630891,3.1828699999999994,1.446758,-19.097200000000015,5039.096944450446
2023-10-30 02:45:00,33.07291,2.0254629999999993,0.8604666343560858,3.2118059999999993,1.4467600000000003,-19.675900000000013,5039.146944450446
2023-10-30 02:48:00,34.98264,1.9386580000000002,0.7686061237630893,3.1828709999999996,1.4467589999999992,-20.83330000000001,5039.196944450447
2023-10-30 02:51:00,33.47801,1.9386580000000002,0.7686061237630893,3.1539349999999997,1.4178229999999994,-18.22919999999999,5039.246944450447
2023-10-30 02:54:00,36.14005,1.9386580000000002,0.8032841990010753,3.1539349999999997,1.4467589999999992,-18.22909999999999,5039.296944450447
2023-10-30 02:57:00,36.14005,1.9097229999999996,0.7952966441991264,3.211806,1.5335650000000003,-18.807900000000018,5039.346944450447
2023-10-30 03:00:00,34.23032,1.9386580000000002,0.7314943353517342,3.1828709999999996,1.4178229999999994,-19.386600000000016,5039.396944450447
2023-10-30 03:03:00,33.47801,1.9097229999999996,0.7952966441991264,3.0960650000000003,1.4178240000000004,-19.386600000000016,5039.4469444504475
2023-10-30 03:06:00,32.69676,1.9097229999999996,0.7952954899707789,3.0671299999999997,1.3888880000000006,-17.65040000000002,5039.496944450448
2023-10-30 03:09:00,31.53935,1.9097229999999996,0.7952954899707789,3.0671299999999997,1.3888880000000006,-18.518599999999992,5039.546944450448
2023-10-30 03:12:00,31.13426,1.967593,0.8441832170840895,3.125,1.4178229999999994,-19.675900000000013,5039.596944450448
2023-10-30 03:15:00,34.23032,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-18.80789999999996,5039.646944450448
2023-10-30 03:18:00,38.0787,2.0254629999999993,0.7537883543359151,3.3854159999999993,1.5335650000000003,-18.229100000000017,5039.696944450448
2023-10-30 03:21:00,34.98264,1.967593,0.8112439564152293,3.240741,1.5046299999999997,-17.650499999999994,5039.746944450449
2023-10-30 03:24:00,34.98264,1.9097229999999996,0.7608615260850841,3.1539349999999997,1.446758,-19.675900000000013,5039.796944450449
2023-10-30 03:27:00,33.44907,1.9097229999999996,0.7952966441991264,3.0960650000000003,1.4178240000000004,-18.22920000000002,5039.846944450449
2023-10-30 03:30:00,33.44907,1.9097229999999996,0.8277878426541886,3.0671299999999997,1.4178240000000004,-19.097199999999987,5039.896944450449
2023-10-30 03:33:00,33.07291,1.6782409999999999,0.730318028864541,2.8067129999999993,1.359953,-18.80789999999996,5039.946944450449
2023-10-30 03:36:00,36.9213,1.2442130000000002,0.6290371378827782,2.2858799999999997,1.3020839999999998,-17.36110000000002,5039.9969444504495
2023-10-30 03:39:00,46.93287,0.8680560000000002,0.48161336470226784,1.9097230000000005,1.2731480000000008,-17.361099999999965,5040.04694445045
2023-10-30 03:42:00,55.41088,0.6365739999999995,0.4004484770492739,1.765046,1.359954,-16.782399999999996,5040.09694445045
2023-10-30 03:45:00,53.87731,0.7233799999999997,0.4531524066573512,1.9097220000000004,1.446758,-16.20369999999997,5040.14694445045
2023-10-30 03:48:00,45.77546,0.8680560000000002,0.48161418222434726,2.1990740000000004,1.5625,-16.20369999999997,5040.19694445045
2023-10-30 03:51:00,40.76968,1.157407,0.5753117112001911,2.4594899999999997,1.5335649999999994,-17.650400000000047,5040.24694445045
2023-10-30 03:54:00,39.23611,1.3310190000000004,0.6562422410735302,2.633102,1.5625,-17.36099999999999,5040.296944450451
2023-10-30 03:57:00,38.0787,1.5046300000000006,0.7093514298433323,2.748843,1.5046299999999997,-17.650499999999965,5040.346944450451
2023-10-30 04:00:00,36.9213,1.5914359999999999,0.7054108980876629,2.9224550000000002,1.5625000000000009,-17.939700000000016,5040.396944450451
2023-10-30 04:03:00,35.76389,1.6493059999999993,0.7220518850536359,2.8935179999999994,1.4756939999999998,-18.22919999999999,5040.446944450451
2023-10-30 04:06:00,33.82523,1.7071769999999997,0.7385526119977631,2.922454,1.4467590000000001,-17.93979999999999,5040.496944450451
2023-10-30 04:09:00,33.44907,1.765047,0.75492016475076,2.9513890000000007,1.4178240000000004,-17.650500000000022,5040.5469444504515
2023-10-30 04:12:00,32.66782,1.7939820000000006,0.7630560241513039,2.9513890000000007,1.3888889999999998,-19.386599999999987,5040.596944450452
2023-10-30 04:15:00,32.66782,1.7939820000000006,0.8246608796920976,3.009259,1.5046299999999997,-19.386599999999987,5040.646944450452
2023-10-30 04:18:00,36.54514,1.7939820000000006,0.7296088559764614,3.1539350000000006,1.5624999999999991,-19.675900000000013,5040.696944450452
2023-10-30 04:21:00,36.54514,1.7939820000000006,0.7946310953936566,3.0960660000000004,1.5624999999999991,-19.097200000000043,5040.746944450452
2023-10-30 04:24:00,36.54514,1.765047,0.7549190516237537,3.067131,1.5335650000000003,-16.49309999999997,5040.796944450452
2023-10-30 04:27:00,36.54514,1.765047,0.7217224011262732,3.0092599999999994,1.4467589999999992,-18.51849999999996,5040.846944450453
2023-10-30 04:30:00,34.60648,1.7361110000000002,0.74675232554724,2.8935180000000003,1.3888889999999998,-18.807900000000018,5040.896944450453
2023-10-30 04:33:00,36.54514,1.7361110000000002,0.7138068097852829,2.9513879999999997,1.4178229999999994,-18.807900000000018,5040.946944450453
2023-10-30 04:36:00,34.98264,1.6782409999999999,0.7303191166811605,2.835648,1.3888889999999998,-20.83340000000001,5040.996944450453
2023-10-30 04:39:00,35.76389,1.6493060000000002,0.6898733612507719,2.8645829999999997,1.4178229999999994,-19.965300000000013,5041.046944450453
2023-10-30 04:42:00,35.76389,1.6782409999999999,0.7303191166811605,2.835648,1.3888889999999998,-17.361099999999993,5041.0969444504535
2023-10-30 04:45:00,34.60648,1.7071759999999996,0.7385512317240325,2.8645829999999997,1.3888880000000006,-19.965299999999985,5041.146944450454
2023-10-30 04:48:00,33.82523,1.7361119999999994,0.7467526083760144,2.922454,1.4178240000000004,-18.518500000000017,5041.196944450454
2023-10-30 04:51:00,36.14005,1.851852,0.7792354803747685,3.038195,1.4178249999999997,-18.807800000000043,5041.246944450454
2023-10-30 04:54:00,35.76389,1.7361110000000002,0.7467512208003928,3.038195,1.5335650000000003,-18.22919999999999,5041.296944450454
2023-10-30 04:57:00,36.14005,1.7361110000000002,0.7138068097852829,3.038195,1.5046299999999997,-18.807799999999986,5041.346944450454
2023-10-30 05:00:00,34.98264,1.7071769999999997,0.7058610097706444,2.9803239999999995,1.4756929999999997,-18.80789999999996,5041.396944450455
2023-10-30 05:03:00,34.23032,1.765047,0.75492016475076,2.922454,1.3888889999999998,-19.097199999999987,5041.446944450455
2023-10-30 05:06:00,33.82523,1.765047,0.7862638556984067,2.8935189999999995,1.3888889999999998,-19.965300000000013,5041.496944450455
2023-10-30 05:09:00,36.14005,1.8229169999999995,0.7711609005348984,2.9803239999999995,1.3888889999999998,-19.675899999999984,5041.546944450455
2023-10-30 05:12:00,34.60648,1.7071759999999996,0.7058607346127374,2.9803239999999995,1.4756939999999998,-18.51849999999996,5041.596944450455
2023-10-30 05:15:00,33.82523,1.6782409999999999,0.6978831721479481,2.9803239999999995,1.5046289999999996,-18.807800000000043,5041.6469444504555
