Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-30 05:18:00,35.01157,1.7939809999999996,0.7630557435136062,2.8935180000000003,1.3310190000000004,-18.807900000000018,5041.696944450456
2023-10-30 05:21:00,33.44907,1.7361119999999994,0.7467515036288765,2.8935189999999995,1.3888880000000006,-19.965299999999957,5041.746944450456
2023-10-30 05:24:00,33.44907,1.7361119999999994,0.7778623113391919,2.8935189999999995,1.4178240000000004,-19.675900000000013,5041.796944450456
2023-10-30 05:27:00,34.98264,1.7361110000000002,0.8074541287196895,2.9513879999999997,1.5046299999999997,-19.965300000000013,5041.846944450456
2023-10-30 05:30:00,36.9213,1.7939809999999996,0.7296085839712575,3.096064,1.5046299999999997,-18.22919999999999,5041.896944450456
2023-10-30 05:33:00,37.29745,1.7361119999999994,0.7467526083760144,3.038195,1.5335650000000003,-19.097200000000043,5041.946944450457
2023-10-30 05:36:00,35.76389,1.7361119999999994,0.7138070838677759,2.9803239999999995,1.446758,-19.097199999999987,5041.996944450457
2023-10-30 05:39:00,37.29745,1.765047,0.7217224011262732,2.9803239999999995,1.4178229999999994,-19.675900000000013,5042.046944450457
2023-10-30 05:42:00,34.98264,1.7361110000000002,0.74675232554724,2.9513879999999997,1.4467589999999992,-18.807800000000043,5042.096944450457
2023-10-30 05:45:00,36.9213,1.6493059999999993,0.7220518850536359,2.8935179999999994,1.4756939999999998,-18.518500000000017,5042.146944450457
2023-10-30 05:48:00,36.54514,1.6782409999999999,0.6978831721479481,2.8935179999999994,1.4178229999999994,-20.543999999999983,5042.1969444504575
2023-10-30 05:51:00,34.60648,1.6782409999999999,0.7303191166811605,2.835648,1.3888889999999998,-18.807799999999986,5042.246944450458
2023-10-30 05:54:00,33.82523,1.6493059999999993,0.7220508057903479,2.8067129999999993,1.3888880000000006,-19.097199999999987,5042.296944450458
2023-10-30 05:57:00,33.44907,1.7071759999999996,0.7694264508259232,2.8645829999999997,1.4178240000000004,-17.650500000000022,5042.346944450458
2023-10-30 06:00:00,33.44907,1.765047,0.75492016475076,2.9803239999999995,1.4467589999999992,-18.22909999999996,5042.396944450458
2023-10-30 06:03:00,35.01157,1.7939820000000006,0.7946321583335817,3.038195,1.5046299999999997,-18.51849999999996,5042.446944450458
2023-10-30 06:06:00,36.16898,1.7361119999999994,0.7467526083760144,3.038195,1.5335650000000003,-16.782399999999996,5042.496944450459
2023-10-30 06:09:00,37.29745,1.765047,0.7862638556984067,3.038195,1.5335650000000003,-18.51849999999996,5042.546944450459
2023-10-30 06:12:00,35.76389,1.7361110000000002,0.7138068097852829,2.9513879999999997,1.4178229999999994,-18.518400000000042,5042.596944450459
2023-10-30 06:15:00,34.60648,1.6782409999999999,0.7303191166811605,2.835648,1.3888889999999998,-19.675900000000013,5042.646944450459
2023-10-30 06:18:00,34.60648,1.6493060000000002,0.7220508057903483,2.7777779999999996,1.359953,-18.518500000000017,5042.696944450459
2023-10-30 06:21:00,36.54514,1.5046300000000006,0.6801733216345219,2.633102,1.359953,-18.51849999999996,5042.7469444504595
2023-10-30 06:24:00,36.54514,1.475695,0.6716829422963091,2.6041669999999995,1.359953,-19.386600000000044,5042.79694445046
2023-10-30 06:27:00,36.54514,1.6782409999999999,0.6978831721479481,2.922453999999999,1.4467589999999992,-18.22920000000005,5042.84694445046
2023-10-30 06:30:00,34.23032,1.9386580000000002,0.8032841990010753,3.211806,1.5046299999999997,-21.701300000000003,5042.89694445046
2023-10-30 06:33:00,34.60648,2.0254629999999993,0.8604655110610436,3.211805,1.446758,-17.071699999999964,5042.94694445046
2023-10-30 06:36:00,31.53935,2.0254630000000002,0.8604666343560861,3.211805,1.4467590000000001,-21.412000000000035,5042.99694445046
2023-10-30 06:39:00,31.13426,2.1122690000000004,0.8506452996378568,3.327546,1.4467589999999992,-19.097200000000043,5043.046944450461
2023-10-30 06:42:00,31.16319,2.1122690000000004,0.8145383272947234,3.3564819999999997,1.4467589999999992,-18.807800000000043,5043.096944450461
2023-10-30 06:45:00,30.7581,2.1701390000000007,0.829656661996256,3.385416,1.4178229999999994,-18.22919999999999,5043.146944450461
2023-10-30 06:48:00,30.7581,2.1990740000000004,0.8739859340103425,3.414351,1.4467589999999992,-17.93979999999999,5043.196944450461
2023-10-30 06:51:00,33.44907,2.256944,0.8521660352473749,3.4432869999999998,1.3888889999999998,-17.93979999999999,5043.246944450461
2023-10-30 06:54:00,36.54514,2.314814,0.9403148135432347,3.4432869999999998,1.38889,-17.650499999999965,5043.2969444504615
2023-10-30 06:57:00,38.85995,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-17.93979999999999,5043.346944450462
2023-10-30 07:06:00,51.93866,1.273148,0.6640077487051939,4.253472,3.2696750000000003,-17.07170000000002,5043.496944450461
2023-10-30 07:09:00,53.87731,1.2152770000000004,0.6452067429118463,4.195602000000001,3.2696760000000005,-16.493100000000027,5043.5469444504615
2023-10-30 07:12:00,55.03472,1.0995369999999998,0.7359270402089589,4.311342,3.6747680000000003,-16.493100000000027,5043.596944450462
2023-10-30 07:15:00,51.93866,1.0995369999999998,0.5571101402691596,4.0509260000000005,3.1828710000000004,-16.782399999999996,5043.646944450462
2023-10-30 07:21:00,49.24768,1.0416660000000002,0.5873193022148531,3.877314,3.125001,-16.782399999999996,5043.746944450462
2023-10-30 07:24:00,43.08449,2.0254629999999993,0.6672239291318118,4.456018,2.546296000000001,-16.49309999999997,5043.796944450462
2023-10-30 07:27:00,37.29745,1.8229169999999995,0.7014218734442433,3.7905099999999994,2.141203,-18.518500000000017,5043.846944450463
2023-10-30 07:30:00,40.39352,1.967593,0.6536232085969339,3.501158,1.6493049999999991,-18.807799999999986,5043.896944450463
2023-10-30 07:36:00,36.5162,1.9386579999999993,0.8032830367035264,3.616897999999999,1.9097210000000002,-17.939899999999966,5043.996944450463
2023-10-30 07:39:00,40.74074,1.967593,0.8112439564152293,3.5590279999999996,1.8229169999999995,-17.650500000000022,5044.046944450463
2023-10-30 07:42:00,40.39352,2.054398,1.1175084848968246,4.253473,2.7199079999999993,-18.229100000000017,5044.0969444504635
2023-10-30 07:45:00,56.94444,2.3148149999999994,0.8266300835624992,4.803241,2.662033000000001,-16.203700000000026,5044.146944450464
2023-10-30 07:51:00,55.41088,1.938657,0.6912547496075937,4.398148000000001,2.604166,-15.335699999999974,5044.246944450464
2023-10-30 07:54:00,63.10764,1.0416660000000002,0.5124066393054177,2.8935190000000004,2.054399,-15.914299999999969,5044.296944450464
2023-10-30 07:57:00,62.70255,1.6203700000000003,0.7726065546134874,4.62963,3.2986120000000003,-9.54849999999999,5044.346944450464
2023-10-30 08:03:00,81.62616,2.343751,1.0144811126612137,4.658565,2.633101,-7.523200000000031,5044.446944450465
2023-10-30 08:06:00,98.20602,3.9641209999999996,1.26478072976301,7.349538999999999,3.5879580000000004,-7.8125,5044.496944450465
2023-10-30 08:12:00,98.23495,3.90625,1.2515108537796114,7.233801,3.5300910000000005,-9.837999999999965,5044.596944450465
2023-10-30 08:15:00,98.23495,3.530092,1.2106856629984337,7.002318000000001,3.7037060000000004,-7.8125,5044.6469444504655
2023-10-30 08:18:00,98.23495,3.009259,1.1232818097651833,6.5104180000000005,3.7615790000000002,-7.8125,5044.696944450466
2023-10-30 08:24:00,98.23495,2.8935189999999995,1.0934983896165735,6.394677999999999,3.7615689999999997,-7.233799999999974,5044.796944450466
2023-10-30 08:27:00,98.23495,3.1828710000000004,1.2066902431050206,6.712967000000001,3.8194459999999992,-7.5230999999999995,5044.846944450466
2023-10-30 08:33:00,98.23495,3.414351999999999,1.1826761999649422,6.741902,3.55903,-7.8125,5044.946944450467
2023-10-30 08:36:00,98.23495,3.0092589999999992,1.123281809765183,6.221063,3.4722240000000006,-9.259200000000021,5044.996944450467
2023-10-30 08:42:00,98.23495,2.951389,1.1084157835968649,6.1631979999999995,3.472219,-8.68059999999997,5045.096944450467
2023-10-30 08:45:00,98.23495,3.009259,1.1232682700912886,6.221068,3.472219,-7.8125,5045.146944450467
2023-10-30 08:48:00,98.23495,3.038195,1.1690354193505759,6.423614000000001,3.6747689999999995,-6.94440000000003,5045.1969444504675
2023-10-30 08:54:00,98.23495,2.922454,1.061242905053361,6.510414000000001,3.81944,-5.7871000000000095,5045.296944450468
2023-10-30 08:57:00,98.23495,2.3726850000000006,1.0226915888435533,6.076388,4.021993,-4.918900000000008,5045.346944450468
2023-10-30 09:03:00,98.23495,2.459491,1.0471619200219073,6.134264,3.9930529999999997,-5.208300000000008,5045.446944450468
2023-10-30 09:06:00,98.23495,2.6620360000000005,1.069159671166846,6.221068000000001,3.848381999999999,-4.918999999999983,5045.496944450469
2023-10-30 09:09:00,98.23495,2.517361,0.9578506950413264,6.134258,3.8483769999999993,-5.497799999999984,5045.546944450469
2023-10-30 09:12:00,98.23495,2.4016199999999994,1.0308752685747484,5.873842999999999,3.7905130000000007,-4.3402999999999565,5045.596944450469
2023-10-30 09:18:00,98.23495,2.34375,1.014484115211148,5.902778,3.8773180000000007,-6.076399999999978,5045.696944450469
2023-10-30 09:21:00,98.23495,2.3148150000000003,1.0371462184235627,5.873844,3.906249,-4.050900000000013,5045.7469444504695
2023-10-30 09:24:00,98.23495,2.1990739999999995,1.0323592482610289,5.844908,4.021993999999999,-4.629700000000014,5045.79694445047
2023-10-30 09:30:00,98.23495,2.1990739999999995,1.00326322921505,6.221067999999999,4.3692139999999995,-3.4723000000000184,5045.89694445047
2023-10-30 09:33:00,98.23495,2.430555,1.0060943308933392,5.758103,3.616897999999999,-5.7871000000000095,5045.94694445047
2023-10-30 09:39:00,98.23495,2.430555,0.9715845441854499,5.642363,3.472218,-6.076399999999978,5046.046944450471
2023-10-30 09:42:00,98.23495,2.6909720000000004,1.0407618069616669,5.960644,3.530092,-7.5230999999999995,5046.096944450471
2023-10-30 09:45:00,98.23495,2.8645830000000005,1.123323537401741,6.047449,3.472226,-6.944399999999973,5046.146944450471
2023-10-30 09:48:00,98.23495,2.6620360000000005,1.033154262999394,5.931708,3.530092,-7.8125,5046.196944450471
2023-10-30 09:54:00,98.23495,2.6909719999999995,1.0407618069616666,5.960642999999999,3.5300909999999996,-6.65500000000003,5046.2969444504715
2023-10-30 09:57:00,98.23495,2.6041670000000003,1.0535169608594543,5.758102000000001,3.4432849999999995,-7.233800000000031,5046.346944450472
2023-10-30 10:03:00,98.23495,2.517361,0.9948312144336623,5.758102000000001,3.5011610000000006,-6.365700000000004,5046.446944450472
2023-10-30 10:06:00,98.23495,2.4594899999999997,1.0789283143483572,5.671297,3.5590270000000004,-7.5230999999999995,5046.496944450472
2023-10-30 10:09:00,98.23495,2.604166,1.053516689859036,6.018517,3.7037010000000006,-6.076399999999978,5046.546944450472
2023-10-30 10:15:00,98.23495,2.5752310000000005,1.0456651842243738,6.047452,3.761571,-5.497700000000009,5046.646944450473
2023-10-30 10:18:00,98.23495,2.2858799999999997,0.9659695922906548,5.613431,3.6169009999999995,-5.20840000000004,5046.696944450473
2023-10-30 10:21:00,98.23495,2.1701380000000006,0.9334370860484531,5.295138,3.4143499999999998,-4.629700000000014,5046.746944450473
2023-10-30 10:24:00,98.23495,2.4884259999999996,1.0552877766983608,6.105324,3.935188,-4.629599999999982,5046.796944450473
2023-10-30 10:30:00,98.23495,2.517361,1.0299123945438946,6.22106,3.9930589999999997,-3.182900000000018,5046.896944450474
2023-10-30 10:33:00,98.23495,2.34375,0.9820890025008792,5.9317139999999995,3.877314,-5.2082999999999515,5046.946944450474
2023-10-30 10:39:00,98.23495,2.430556,1.006094606269012,5.989584,3.8483780000000003,-4.629599999999982,5047.046944450474
2023-10-30 10:42:00,98.23495,2.604166,1.0178832540341822,5.902779000000001,3.5590330000000003,-6.365799999999979,5047.096944450474
2023-10-30 10:45:00,98.23495,2.517361,1.0299005640300105,6.192134,3.964122999999999,-4.918999999999983,5047.146944450475
2023-10-30 10:51:00,98.23495,2.3726849999999997,1.0226915888435513,6.105324,4.050929,-5.208300000000008,5047.246944450475
2023-10-30 10:54:00,98.23495,2.4594910000000008,0.9793625485255972,5.931714,3.7326429999999995,-5.787000000000035,5047.296944450475
2023-10-30 11:00:00,98.23495,2.517361,1.0299005640300127,5.902778,3.674767,-5.7871000000000095,5047.3969444504755
2023-10-30 11:03:00,98.23495,2.5752319999999997,1.045665455925288,5.931713,3.6458309999999994,-5.7871000000000095,5047.446944450476
2023-10-30 11:09:00,98.23495,2.6041670000000003,1.0535169608594543,5.989584000000001,3.6747669999999992,-6.944500000000005,5047.546944450476
2023-10-30 11:12:00,98.23495,2.6909730000000005,1.0025812854004295,5.989584,3.5300910000000005,-6.6551000000000045,5047.596944450476
2023-10-30 11:15:00,98.23495,2.546296000000001,0.9653523035538892,5.989584,3.6747680000000003,-5.787099999999953,5047.646944450476
2023-10-30 11:21:00,98.23495,2.6909730000000005,1.0769522913364336,5.931714,3.5300910000000005,-6.944399999999973,5047.746944450477
2023-10-30 11:24:00,98.23495,2.9803240000000004,1.1158635073572483,6.163194,3.4432899999999993,-7.523199999999974,5047.796944450477
2023-10-30 11:30:00,98.23495,2.835649,1.039369068542315,6.0763940000000005,3.472225,-7.5230999999999995,5047.896944450477
2023-10-30 11:33:00,98.23495,2.6041670000000003,0.980299001204407,6.221064,3.8483769999999993,-5.497599999999977,5047.9469444504775
2023-10-30 11:39:00,98.23495,2.228009,1.011784110817226,5.989578,4.108798999999999,-4.629700000000014,5048.046944450478
2023-10-30 11:42:00,98.23495,2.517361,1.0299005640300105,5.9027780000000005,3.6747669999999992,-5.787000000000035,5048.096944450478
2023-10-30 11:45:00,98.23495,2.34375,0.9820890025008792,5.873842999999999,3.8194429999999997,-6.365799999999979,5048.146944450478
2023-10-30 11:51:00,98.23495,2.2858790000000004,1.028725101051847,5.989578,4.050928999999999,-4.629600000000039,5048.246944450479
2023-10-30 11:54:00,98.23495,2.517361,0.9948312144336623,5.902774,3.6458329999999997,-5.2082999999999515,5048.296944450479
2023-10-30 12:00:00,98.23495,2.6041670000000003,1.0535169608594566,5.989584,3.674767,-6.6551000000000045,5048.396944450479
2023-10-30 12:03:00,98.23495,2.459491,1.0140515898293756,6.134264,3.9641230000000007,-6.654999999999973,5048.446944450479
2023-10-30 12:06:00,78.53009,1.9965279999999996,0.9139737254401192,5.931713,4.253475,-5.786999999999978,5048.4969444504795
2023-10-30 12:12:00,98.23495,2.4594900000000006,1.0140513152127055,6.192128,4.021988,-5.7871000000000095,5048.59694445048
2023-10-30 12:15:00,98.23495,2.835648000000001,1.115630052359178,6.597224,4.050926,-6.076300000000003,5048.64694445048
2023-10-30 12:21:00,98.23495,2.8645830000000005,1.0860277544832577,6.6261540000000005,4.021991,-6.365700000000004,5048.74694445048
2023-10-30 12:24:00,98.23495,2.34375,0.9820890025008792,6.105328,4.050928000000001,-4.918900000000008,5048.796944450481
2023-10-30 12:30:00,98.23495,2.4594910000000008,1.0140515898293756,6.192134,4.021993,-6.654999999999973,5048.896944450481
2023-10-30 12:33:00,98.23495,2.4594910000000008,0.9793625485255972,6.163194,3.964122999999999,-6.365799999999979,5048.946944450481
2023-10-30 12:36:00,98.23495,2.228009,1.011784110817226,6.076384,4.195605,-6.944399999999973,5048.996944450481
2023-10-30 12:42:00,98.23495,2.314814,1.0062521497007308,6.076389000000001,4.079865,-4.91900000000004,5049.096944450482
2023-10-30 12:45:00,98.23495,2.6909720000000004,1.0407618069616669,6.076389000000001,3.645837,-5.786999999999978,5049.146944450482
2023-10-30 12:51:00,98.23495,2.7488420000000007,1.092478826309023,6.2789340000000005,3.8194420000000004,-6.076400000000035,5049.246944450482
2023-10-30 12:54:00,98.23495,2.517361,1.0299005640300127,6.278934,4.050923,-4.91900000000004,5049.296944450482
2023-10-30 13:00:00,98.23495,2.517361,0.9578506950413264,6.2789340000000005,3.9930529999999997,-5.786999999999978,5049.396944450483
2023-10-30 13:03:00,98.23495,2.4016210000000004,0.998115477783194,5.989584000000001,3.877312999999999,-6.076399999999978,5049.446944450483
2023-10-30 13:06:00,98.23495,2.748843,1.092479093962869,6.221068,3.7615750000000006,-6.365700000000004,5049.496944450483
2023-10-30 13:12:00,98.23495,2.8067130000000002,1.0709963673815064,6.221068,3.674765,-7.233799999999974,5049.5969444504835
2023-10-30 13:15:00,98.23495,2.4594899999999997,1.0140513152127055,6.307872999999999,4.137733,-6.6551000000000045,5049.646944450484
2023-10-30 13:21:00,98.23495,2.517361,0.9948187837261457,6.221068000000001,3.964117000000001,-5.497599999999977,5049.746944450484
2023-10-30 13:24:00,98.23495,2.6041670000000003,1.0535169608594566,6.278934,3.964117,-5.786999999999978,5049.796944450484
2023-10-30 13:27:00,98.23495,2.748843,1.0559215776952557,6.394674,3.906251,-6.944500000000005,5049.846944450484
2023-10-30 13:30:00,98.23495,3.038194,1.1306843163222222,6.568288000000001,3.790514000000001,-7.523200000000031,5049.896944450485
2023-10-30 13:36:00,98.23495,2.9513880000000006,1.14624899151311,6.626158,3.9641200000000003,-8.1019,5049.996944450485
2023-10-30 13:39:00,98.23495,3.009259,1.1232818097651833,6.712958,3.964119,-4.918999999999983,5050.046944450485
2023-10-30 13:42:00,98.23495,2.922453,1.1009784023414955,6.626153,3.9641200000000003,-6.6551000000000045,5050.096944450485
2023-10-30 13:45:00,98.23495,2.8935190000000004,1.0935116750744396,6.597224000000001,3.964125,-5.497700000000009,5050.1469444504855
2023-10-30 13:48:00,98.23495,2.8645830000000005,1.1233235374017387,6.655088000000001,4.079864999999999,-5.7871000000000095,5050.196944450486
2023-10-30 13:51:00,98.23495,2.835649,1.078527441444367,6.7129639999999995,4.137734999999999,-6.365700000000004,5050.246944450486
2023-10-30 13:54:00,98.23495,2.9803240000000004,1.0757464613009122,6.568284,3.8194399999999993,-6.6551000000000045,5050.296944450486
2023-10-30 13:57:00,98.23495,2.922454,1.061242905053361,6.655094,3.9641199999999994,-6.076400000000035,5050.346944450486
2023-10-30 14:00:00,98.23495,2.835649,1.039369068542315,6.568284,3.9641149999999996,-7.523199999999974,5050.396944450486
2023-10-30 14:03:00,98.23495,2.7488420000000007,1.0559083542471186,6.394678000000001,3.9062460000000003,-6.365700000000004,5050.446944450487
2023-10-30 14:06:00,98.23495,2.8067130000000002,1.0709963673815064,6.394678000000001,3.8483750000000008,-6.076400000000035,5050.496944450487
2023-10-30 14:09:00,98.23495,2.8067130000000002,1.0709963673815064,6.510418,3.9641149999999996,-5.497599999999977,5050.546944450487
2023-10-30 14:12:00,98.23495,2.8645830000000005,1.004834192529578,6.3368079999999996,3.674765,-6.076399999999978,5050.596944450487
2023-10-30 14:15:00,98.23495,2.8645830000000005,1.0860145331878486,6.278938,3.674765,-5.497700000000009,5050.646944450487
2023-10-30 14:18:00,98.23495,2.8935180000000003,1.0539673920887356,6.3368079999999996,3.6747700000000005,-7.233800000000031,5050.6969444504875
2023-10-30 14:21:00,98.23495,2.7777779999999996,1.0634613147698375,6.2500029999999995,3.732635,-6.365700000000004,5050.746944450488
2023-10-30 14:24:00,98.23495,2.8067130000000002,0.9906363426023287,6.134258,3.530095,-7.523199999999974,5050.796944450488
2023-10-30 14:27:00,98.23495,2.7777779999999996,1.1002143763637529,6.2500029999999995,3.7615750000000006,-6.94440000000003,5050.846944450488
2023-10-30 14:30:00,98.23495,3.0092589999999992,1.123281809765183,6.510413,3.7615740000000004,-6.654999999999973,5050.896944450488
2023-10-30 14:33:00,98.23495,2.951389,1.1823177360752084,6.597218000000001,3.964119,-5.787000000000035,5050.946944450488
2023-10-30 14:36:00,98.23495,3.038194,1.047125390929799,6.828702999999999,3.9930589999999997,-6.365799999999979,5050.996944450489
2023-10-30 14:39:00,98.23495,2.8067130000000002,1.1079437256896505,6.481478,3.964125,-6.655099999999948,5051.046944450489
2023-10-30 14:42:00,98.23495,2.8067130000000002,0.9906215416291811,6.510418,3.906245,-6.365700000000004,5051.096944450489
2023-10-30 14:45:00,98.23495,2.7488420000000007,1.0173471427389982,6.3368079999999996,3.819446,-5.497700000000009,5051.146944450489
2023-10-30 14:48:00,98.23495,2.8645829999999997,1.0860145331878486,6.2500029999999995,3.64583,-6.365700000000004,5051.196944450489
2023-10-30 14:51:00,98.23495,2.7777770000000004,1.1002141093498798,6.481478000000001,3.9930509999999995,-6.076400000000035,5051.2469444504895
2023-10-30 14:54:00,98.23495,2.8067130000000002,1.032045050532774,6.655094,4.079860999999999,-7.233800000000031,5051.29694445049
2023-10-30 14:57:00,98.23495,2.6620360000000005,0.9951714104051366,6.481478000000001,4.050922,-6.6551000000000045,5051.34694445049
2023-10-30 15:00:00,98.23495,2.6909720000000004,1.0407489760142303,6.221068,3.7905059999999997,-5.497599999999977,5051.39694445049
2023-10-30 15:03:00,98.23495,2.7777770000000004,1.063474081351287,6.365738,3.848381,-6.365700000000004,5051.44694445049
2023-10-30 15:06:00,98.23495,2.8935190000000004,1.1309745291371975,6.423614000000001,3.819444999999999,-6.076400000000035,5051.49694445049
2023-10-30 15:09:00,98.23495,3.009259,1.0829751756112296,6.626158,3.8483789999999996,-6.944500000000005,5051.546944450491
2023-10-30 15:12:00,98.23495,2.8935180000000003,1.0539673920887331,6.539348,3.8773099999999996,-8.391300000000001,5051.596944450491
2023-10-30 15:15:00,98.23495,2.8935190000000004,1.0935116750744396,6.568284,3.9351849999999997,-5.497700000000009,5051.646944450491
2023-10-30 15:18:00,98.23495,3.009259,1.040115960829398,6.712964,3.9062550000000007,-6.6551000000000045,5051.696944450491
2023-10-30 15:21:00,98.23495,3.009259,1.1232682700912886,6.597224,3.848375,-5.208300000000008,5051.746944450491
2023-10-30 15:24:00,98.23495,2.835649,1.0393690685423174,6.365743999999999,3.7615750000000006,-6.076400000000035,5051.7969444504915
2023-10-30 15:27:00,98.23495,2.8067130000000002,1.0709963673815064,6.423614000000001,3.8773110000000006,-5.786999999999978,5051.846944450492
2023-10-30 15:30:00,98.23495,2.6041670000000003,1.0535169608594566,6.365743999999999,4.050927,-6.94440000000003,5051.896944450492
2023-10-30 15:33:00,98.23495,2.517361,1.0299005640300105,6.307874000000001,4.079863,-6.6551000000000045,5051.946944450492
2023-10-30 15:36:00,73.14815,1.6782410000000008,0.9436442475798438,6.307874000000001,5.092592999999999,-6.6551000000000045,5051.996944450492
2023-10-30 15:39:00,67.33218,2.083334,0.8766430069640374,6.1053239999999995,4.28241,-7.523199999999974,5052.046944450492
2023-10-30 15:42:00,65.42245,2.1122690000000004,0.8846895934292656,5.729164000000001,3.8773150000000003,-9.548600000000022,5052.096944450493
2023-10-30 15:45:00,66.57986,2.141203,0.8221139084434176,5.353008000000001,3.4143549999999996,-7.5230999999999995,5052.146944450493
2023-10-30 15:48:00,68.48958,2.141203,0.8584468569208682,5.324078,3.4143549999999996,-7.523199999999974,5052.196944450493
2023-10-30 15:51:00,67.36111,2.0254630000000002,0.8604587712492229,5.5555579999999996,3.7905049999999996,-7.523200000000031,5052.246944450493
2023-10-30 15:54:00,61.16898,2.0254630000000002,0.8604700042293294,5.613424000000001,3.8483810000000007,-8.680600000000027,5052.296944450493
2023-10-30 15:57:00,60.41667,2.054399,0.8685700776027122,5.439814,3.645835,-10.706099999999992,5052.3469444504935
2023-10-30 16:00:00,58.8831,2.054398,0.8349596503242583,5.324078,3.5011599999999996,-11.284699999999987,5052.396944450494
2023-10-30 16:03:00,63.88889,2.141203,0.8927100636591274,5.497683,3.6169000000000002,-9.259299999999996,5052.446944450494
2023-10-30 16:15:00,61.95023,2.0254630000000002,0.8604700042293294,5.439814,3.674771,-10.416600000000017,5052.646944450494
2023-10-30 16:18:00,57.3206,1.9386580000000002,0.867093322577459,5.381944000000001,3.7326359999999994,-10.995399999999961,5052.696944450494
2023-10-30 16:21:00,60.41667,2.170139,0.8296618840188612,5.237264,3.2696750000000003,-11.574099999999987,5052.746944450494
2023-10-30 16:27:00,60.4456,2.170139,0.9007057348541269,5.121524000000001,3.211805000000001,-10.706099999999992,5052.846944450494
2023-10-30 16:30:00,57.72569,2.0254630000000002,0.7916888653826013,5.208334000000001,3.385420999999999,-11.574099999999987,5052.896944450495
2023-10-30 16:33:00,62.73148,2.4594910000000008,0.7668469458439303,4.861111,2.5173609999999993,-11.863499999999988,5052.946944450495
2023-10-30 16:39:00,80.46875,2.835648000000001,0.7884470269239582,6.365744,3.6168959999999997,-9.259299999999996,5053.046944450495
2023-10-30 16:42:00,63.85995,2.054398,0.9004896038364771,5.439819,3.6747710000000007,-8.391200000000026,5053.096944450495
2023-10-30 16:48:00,64.26505,2.141204,0.858447126216564,5.584489,3.6747650000000007,-8.96999999999997,5053.196944450496
2023-10-30 16:51:00,51.15741,1.7939819999999997,0.7946247177154414,5.410883999999999,3.877312,-13.599499999999978,5053.246944450496
2023-10-30 16:57:00,52.31481,2.0254630000000002,0.7916913917709932,5.092592,3.2696810000000003,-14.467600000000004,5053.346944450496
2023-10-30 17:00:00,51.53356,2.1122690000000004,0.7758805260749988,5.179394000000001,3.2407450000000004,-16.203700000000026,5053.396944450496
2023-10-30 17:03:00,51.53356,2.228009,0.8446861074931667,4.803241,2.7777790000000007,-14.46750000000003,5053.446944450497
2023-10-30 17:09:00,53.09606,2.2569440000000007,0.8894290226850671,4.890046000000001,2.864584,-15.914300000000026,5053.546944450497
2023-10-30 17:12:00,46.15162,2.1701390000000007,0.7904788980945118,4.74537,2.748843,-15.04630000000003,5053.596944450497
2023-10-30 17:18:00,48.09028,2.1701390000000007,0.8662296233317895,4.629629,2.6909719999999995,-15.046299999999974,5053.6969444504975
2023-10-30 17:21:00,42.6794,1.967593,0.7763243486588671,4.571759,2.806712,-17.07170000000002,5053.746944450498
2023-10-30 17:27:00,40.74074,2.0254630000000002,0.7916850757777907,4.484953000000001,2.6620369999999998,-16.782399999999996,5053.846944450498
2023-10-30 17:30:00,39.98843,1.9965270000000004,0.7463816612110623,4.456018,2.633103,-17.36110000000002,5053.896944450498
2023-10-30 17:33:00,39.20718,1.9965270000000004,0.7840177277932541,4.484953000000001,2.6909729999999996,-17.36110000000002,5053.946944450498
2023-10-30 17:39:00,36.5162,2.0254630000000002,0.8270811501294952,4.513888,2.719906,-17.650500000000022,5054.046944450499
2023-10-30 17:42:00,38.83102,2.054398,0.7611714080043162,4.513888,2.633102,-17.650500000000022,5054.096944450499
2023-10-30 17:45:00,36.5162,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,-17.361099999999965,5054.146944450499
2023-10-30 17:48:00,34.60648,2.054398,0.7993260716736706,4.108796,2.256944,-17.36110000000002,5054.196944450499
2023-10-30 17:54:00,33.82523,1.9965279999999996,0.8191753074608654,4.079860999999999,2.314814,-17.939800000000048,5054.2969444505
2023-10-30 17:57:00,55.41088,2.141203,0.8221113141807013,3.964119,2.0254640000000004,-14.757000000000005,5054.3469444505
2023-10-30 18:03:00,54.62963,2.054398,0.7993260716736706,3.877314,2.025462,-15.04630000000003,5054.4469444505
2023-10-30 18:06:00,58.8831,2.1701380000000006,0.8662293548640745,4.07986,2.141203999999999,-13.599500000000035,5054.4969444505
2023-10-30 18:09:00,60.41667,2.0833330000000005,0.8069439999584261,4.311342,2.430554999999999,-14.467600000000004,5054.546944450501
2023-10-30 18:15:00,62.73148,2.228009,0.8446847853689723,4.369213,2.34375,-14.46750000000003,5054.646944450501
2023-10-30 18:18:00,69.67593,1.938657,0.7686058565669431,4.079861,2.34375,-14.75690000000003,5054.696944450501
2023-10-30 18:24:00,71.99074,1.7361110000000002,0.777862020396599,3.90625,2.430556,-13.020800000000008,5054.7969444505015
2023-10-30 18:27:00,61.16898,1.7939819999999997,0.7296076629927987,4.195601999999999,2.6041659999999993,-11.574000000000012,5054.846944450502
2023-10-30 18:33:00,58.10185,1.9097219999999995,0.7608612579679696,4.282406999999999,2.5752309999999996,-12.152800000000013,5054.946944450502
2023-10-30 18:36:00,56.94444,2.083334,0.8766384552043769,4.427084000000001,2.604166,-13.599499999999978,5054.996944450502
2023-10-30 18:39:00,53.09606,2.083334,0.8428151736301263,4.398149,2.546296000000001,-15.04630000000003,5055.046944450502
2023-10-30 18:45:00,52.69097,2.083334,0.7685304074519091,4.369213,2.4594899999999997,-14.75690000000003,5055.146944450503
2023-10-30 18:48:00,51.53356,2.0254630000000002,0.7916838125702604,4.340278,2.5173609999999993,-13.888900000000035,5055.196944450503
2023-10-30 18:51:00,50.0,2.054399,0.7993263353686413,4.340278,2.4884249999999994,-15.625,5055.246944450503
2023-10-30 18:54:00,51.93866,2.1701390000000007,0.829656661996256,4.2534730000000005,2.2858799999999997,-15.046299999999974,5055.296944450503
2023-10-30 19:00:00,51.93866,2.1701390000000007,0.8662283981125931,4.195602,2.256944,-15.046199999999999,5055.396944450504
2023-10-30 19:03:00,49.24768,2.141204,0.8221089811497478,4.282408000000001,2.343750000000001,-14.756899999999973,5055.446944450504
2023-10-30 19:06:00,48.06134,2.170139,0.8296566619962558,4.282408,2.3148150000000003,-15.9144,5055.496944450504
2023-10-30 19:09:00,54.62963,2.228009,0.8446847853689723,4.2534730000000005,2.2280100000000003,-15.9144,5055.546944450504
2023-10-30 19:15:00,54.62963,2.1990740000000004,0.8371817933704275,4.311343000000001,2.3148150000000003,-14.757000000000005,5055.646944450505
2023-10-30 19:18:00,49.24768,2.170139,0.7904788980945116,4.369212,2.3726850000000006,-15.04630000000003,5055.696944450505
2023-10-30 19:24:00,47.68518,2.170139,0.8296566619962558,4.311343,2.34375,-15.914300000000026,5055.796944450505
2023-10-30 19:27:00,50.0,2.228009,0.881718927066191,4.224536,2.2280089999999992,-16.782399999999996,5055.846944450505
2023-10-30 19:30:00,51.15741,2.228009,0.8446847853689723,4.311343,2.2858799999999997,-16.20369999999997,5055.8969444505055
2023-10-30 19:36:00,51.5625,2.2858789999999996,0.8596259279840986,4.3402780000000005,2.256945000000001,-15.04630000000003,5055.996944450506
2023-10-30 19:39:00,46.93287,2.170139,0.8662283981125927,4.224537,2.2858790000000004,-15.914299999999969,5056.046944450506
2023-10-30 19:45:00,49.24768,2.1122680000000003,0.8506450294973763,4.02199,2.141203999999999,-15.9144,5056.146944450506
2023-10-30 19:48:00,53.09606,1.765047,0.75492016475076,3.819444,2.2858789999999996,-14.178299999999979,5056.196944450507
2023-10-30 19:54:00,52.69097,1.851852,0.7452906909531057,3.993056000000001,2.343750000000001,-15.046199999999999,5056.296944450507
2023-10-30 19:57:00,51.15741,1.9097229999999996,0.7608615260850841,4.050927000000001,2.343750000000001,-16.203700000000026,5056.346944450507
2023-10-30 20:00:00,50.02894,2.0254629999999993,0.8270835225736889,3.9351839999999996,2.141204000000001,-14.75690000000003,5056.396944450507
2023-10-30 20:06:00,49.62384,2.0254630000000002,0.7916838125702604,3.993056,2.170139,-15.625,5056.496944450508
2023-10-30 20:09:00,49.62384,2.0254629999999993,0.8270811501294948,4.079860999999999,2.2858790000000004,-15.9144,5056.546944450508
2023-10-30 20:12:00,52.31481,2.054398,0.7993260716736706,4.137732,2.2858799999999997,-15.914299999999969,5056.596944450508
2023-10-30 20:15:00,46.93287,1.9675919999999998,0.8441840432299077,4.079860999999999,2.372686,-15.9144,5056.646944450508
2023-10-30 20:21:00,46.93287,1.9965279999999996,0.8191753074608654,4.079860999999999,2.314814,-16.203700000000026,5056.746944450509
2023-10-30 20:24:00,43.8368,1.9965279999999996,0.7840167385958797,3.993055,2.1990730000000003,-16.20369999999997,5056.796944450509
2023-10-30 20:27:00,42.6794,2.0254630000000002,0.7537883543359152,3.8773139999999993,2.0254629999999993,-17.650400000000047,5056.846944450509
2023-10-30 20:30:00,42.30324,1.9386579999999993,0.8032841990010751,3.703704,1.9965280000000005,-17.071799999999996,5056.896944450509
2023-10-30 20:33:00,44.99421,2.0254630000000002,0.8270823363527865,3.7615740000000004,1.967593,-17.93979999999999,5056.946944450509
2023-10-30 20:36:00,42.6794,2.0254630000000002,0.7537856338177696,3.732639,1.8807859999999996,-17.071799999999996,5056.99694445051
2023-10-30 20:39:00,42.30324,2.0254630000000002,0.7537869940787418,3.703703,1.851850999999999,-17.65039999999999,5057.04694445051
2023-10-30 20:45:00,42.6794,2.1122679999999994,0.8145380652492618,3.6458329999999997,1.7361110000000002,-16.782399999999996,5057.14694445051
2023-10-30 20:48:00,40.36459,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-16.492999999999995,5057.19694445051
2023-10-30 20:51:00,40.76968,2.0833330000000005,0.842814902629397,3.790509,1.938657,-17.650500000000022,5057.2469444505105
2023-10-30 20:57:00,40.74074,2.054398,0.7611686686822338,3.790509,1.9097210000000002,-16.203700000000026,5057.346944450511
2023-10-30 21:00:00,41.14584,2.083334,0.8766384552043769,3.703704,1.8807859999999996,-16.203700000000026,5057.396944450511
2023-10-30 21:06:00,40.76968,2.054398,0.8349608444346498,3.790509,1.9675920000000007,-17.361199999999997,5057.496944450511
2023-10-30 21:09:00,39.61227,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-17.36110000000002,5057.546944450512
2023-10-30 21:15:00,42.30324,2.141203,0.7831847343133747,3.7326379999999997,1.765047,-17.36110000000002,5057.646944450512
2023-10-30 21:18:00,40.39352,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-17.361199999999997,5057.696944450512
2023-10-30 21:21:00,37.29745,2.141204,0.8927068831421764,3.732639,1.851852,-18.51849999999996,5057.746944450512
2023-10-30 21:27:00,37.29745,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-17.361199999999997,5057.846944450513
2023-10-30 21:30:00,41.92709,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-18.518599999999992,5057.896944450513
2023-10-30 21:36:00,39.61227,2.0254630000000002,0.7537869940787418,3.616898000000001,1.765046,-18.229100000000017,5057.996944450513
2023-10-30 21:39:00,39.98843,2.141203,0.8584492919305414,3.6747680000000003,1.765047,-18.80789999999996,5058.046944450513
2023-10-30 21:45:00,40.39352,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-17.650400000000047,5058.146944450514
2023-10-30 21:48:00,41.14584,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-17.939800000000048,5058.196944450514
2023-10-30 21:51:00,38.0787,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-19.675999999999988,5058.246944450514
2023-10-30 21:57:00,38.0787,2.170139,0.8296566619962558,3.790509,1.8229160000000002,-19.097199999999987,5058.3469444505145
2023-10-30 22:00:00,40.39352,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-18.807799999999986,5058.396944450515
2023-10-30 22:03:00,40.39352,2.0833330000000005,0.7685287744612809,3.5879630000000002,1.6782399999999997,-17.36110000000002,5058.446944450515
2023-10-30 22:06:00,38.83102,2.083334,0.8428151736301263,3.6747689999999995,1.8229160000000002,-16.493100000000027,5058.496944450515
2023-10-30 22:12:00,38.0787,2.0254630000000002,0.7916838125702604,3.7326379999999997,1.9097209999999993,-18.807799999999986,5058.596944450515
2023-10-30 22:15:00,39.98843,2.0833330000000005,0.7685287744612809,3.5879630000000002,1.6782399999999997,-18.518500000000017,5058.646944450516
2023-10-30 22:21:00,38.83102,2.0254630000000002,0.7916838125702604,3.5879630000000002,1.765046,-17.361099999999965,5058.746944450516
2023-10-30 22:24:00,38.83102,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-19.097199999999987,5058.796944450516
2023-10-30 22:27:00,40.79861,2.0254629999999993,0.7916838125702602,3.5879630000000002,1.7650460000000008,-19.097200000000043,5058.846944450516
2023-10-30 22:33:00,39.98843,1.9965279999999996,0.7840167385958797,3.5879630000000002,1.7939810000000005,-18.80789999999996,5058.946944450517
2023-10-30 22:36:00,43.11343,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.22909999999996,5058.996944450517
2023-10-30 22:42:00,40.76968,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-18.518500000000017,5059.096944450517
2023-10-30 22:45:00,39.98843,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-18.807900000000018,5059.146944450517
2023-10-30 22:51:00,39.23611,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-19.09729999999996,5059.246944450518
2023-10-30 22:54:00,41.92709,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.51849999999996,5059.296944450518
2023-10-30 22:57:00,41.92709,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-19.386500000000012,5059.346944450518
2023-10-30 23:00:00,39.23611,2.0833329999999997,0.8069439999584259,3.6747679999999994,1.7939809999999996,-18.229100000000017,5059.396944450518
2023-10-30 23:06:00,40.76968,2.054398,0.7993260716736706,3.703702999999999,1.851850999999999,-17.071799999999996,5059.496944450519
2023-10-30 23:09:00,42.30324,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-17.93979999999999,5059.546944450519
2023-10-30 23:12:00,43.86574,1.5335649999999994,0.6574949446456927,3.0092600000000003,1.6782410000000008,-19.386499999999955,5059.596944450519
2023-10-30 23:18:00,45.77546,1.4756940000000007,0.700610852036602,2.951389,1.7361119999999994,-17.93979999999999,5059.696944450519
2023-10-30 23:21:00,49.24768,1.4467590000000001,0.6631514996547647,2.951389,1.7361110000000002,-18.22909999999996,5059.74694445052
2023-10-30 23:24:00,47.71412,1.475695,0.6410899970374664,3.0092600000000003,1.7361110000000002,-16.492999999999995,5059.79694445052
2023-10-30 23:27:00,41.14584,1.7939819999999997,0.7630560241513036,3.414352,1.851852,-18.229100000000017,5059.84694445052
2023-10-30 23:33:00,42.70834,1.9675919999999998,0.8112436817979608,3.501157,1.765047,-18.807800000000043,5059.94694445052
2023-10-30 23:36:00,39.98843,2.0254630000000002,0.7916838125702604,3.5879630000000002,1.765046,-17.650500000000022,5059.9969444505205
2023-10-30 23:42:00,38.83102,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-18.51849999999996,5060.096944450521
2023-10-30 23:45:00,38.0787,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-18.80789999999996,5060.146944450521
2023-10-30 23:48:00,38.0787,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-18.807900000000018,5060.196944450521
2023-10-30 23:54:00,38.0787,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-19.09729999999996,5060.296944450522
2023-10-30 23:57:00,37.29745,2.2858789999999996,0.8971166280340882,3.819444,1.765047,-17.071799999999996,5060.346944450522
2023-10-31 00:03:00,40.39352,2.256944,0.8894277745579906,3.7615739999999995,1.7361110000000002,-19.09729999999996,5060.446944450522
2023-10-31 00:06:00,36.54514,2.141204,0.8584483437229035,3.6458329999999997,1.73611,-18.22919999999999,5060.496944450522
2023-10-31 00:12:00,36.14005,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-18.22919999999999,5060.596944450523
2023-10-31 00:15:00,36.14005,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-19.097199999999987,5060.646944450523
2023-10-31 00:18:00,36.9213,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-19.386599999999987,5060.696944450523
2023-10-31 00:24:00,36.9213,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-18.80789999999996,5060.796944450523
2023-10-31 00:27:00,39.98843,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-17.93979999999999,5060.846944450524
2023-10-31 00:33:00,40.01736,2.256944,0.8894277745579906,3.6458329999999997,1.6203700000000003,-16.20369999999997,5060.946944450524
2023-10-31 00:36:00,38.0787,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.51849999999996,5060.996944450524
2023-10-31 00:39:00,39.61227,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-18.229100000000017,5061.046944450524
2023-10-31 00:45:00,40.76968,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-19.965300000000013,5061.146944450525
2023-10-31 00:48:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.807799999999986,5061.196944450525
2023-10-31 00:54:00,39.61227,2.0833330000000005,0.842814902629397,3.5879630000000002,1.7361110000000002,-17.939800000000048,5061.296944450525
2023-10-31 00:57:00,41.92709,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-18.51849999999996,5061.346944450525
2023-10-31 01:03:00,41.92709,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.80789999999996,5061.446944450526
2023-10-31 01:06:00,38.83102,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-17.939800000000048,5061.496944450526
2023-10-31 01:09:00,40.39352,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-18.807900000000018,5061.546944450526
2023-10-31 01:15:00,38.85995,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-18.22919999999999,5061.6469444505265
2023-10-31 01:18:00,38.0787,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-17.650499999999965,5061.696944450527
2023-10-31 01:24:00,38.0787,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-19.386500000000012,5061.796944450527
2023-10-31 01:27:00,40.39352,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-17.650500000000022,5061.846944450527
2023-10-31 01:30:00,40.39352,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-17.650499999999965,5061.896944450527
2023-10-31 01:33:00,38.0787,2.141204,0.8927068831421764,3.616898,1.7361110000000002,-18.518400000000042,5061.946944450528
2023-10-31 01:36:00,39.61227,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-17.939800000000048,5061.996944450528
2023-10-31 01:39:00,40.39352,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-19.965299999999957,5062.046944450528
2023-10-31 01:42:00,42.30324,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-18.80789999999996,5062.096944450528
2023-10-31 01:45:00,40.39352,1.8807869999999998,0.8195449886600459,3.3564809999999996,1.7361110000000002,-17.36110000000002,5062.146944450528
2023-10-31 01:48:00,42.30324,1.9675919999999998,0.8112425114791618,3.4722219999999995,1.7361110000000002,-17.36110000000002,5062.1969444505285
2023-10-31 01:51:00,42.33218,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-18.518500000000017,5062.246944450529
2023-10-31 01:54:00,43.46065,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-16.78230000000002,5062.296944450529
2023-10-31 01:57:00,41.17477,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-17.07170000000002,5062.346944450529
2023-10-31 02:00:00,39.23611,2.0254630000000002,0.8604666343560861,3.530092,1.765046,-18.518599999999992,5062.396944450529
2023-10-31 02:03:00,38.83102,2.1122690000000004,0.8846861578241471,3.6747689999999995,1.8229169999999995,-18.518599999999992,5062.446944450529
2023-10-31 02:06:00,40.76968,2.228009,0.881718927066191,3.7615740000000004,1.765047,-17.361099999999965,5062.49694445053
2023-10-31 02:09:00,41.14584,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-19.097199999999987,5062.54694445053
2023-10-31 02:12:00,38.85995,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-17.93979999999999,5062.59694445053
2023-10-31 02:15:00,38.0787,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-19.386599999999987,5062.64694445053
2023-10-31 02:18:00,39.98843,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.807900000000018,5062.69694445053
2023-10-31 02:21:00,41.92709,1.9965279999999996,0.8191753074608654,3.443288,1.6782410000000008,-18.807799999999986,5062.7469444505305
2023-10-31 02:24:00,43.46065,1.9386580000000002,0.8359995517507027,3.4722230000000005,1.7939809999999996,-17.650500000000022,5062.796944450531
2023-10-31 02:27:00,40.76968,1.9097220000000004,0.7608612579679696,3.4432870000000007,1.7361110000000002,-17.071799999999996,5062.846944450531
2023-10-31 02:30:00,40.76968,1.9097220000000004,0.7608612579679696,3.4432870000000007,1.7361110000000002,-17.36110000000002,5062.896944450531
2023-10-31 02:33:00,40.76968,1.9386580000000002,0.7686061237630893,3.4722230000000005,1.7361110000000002,-17.93979999999999,5062.946944450531
2023-10-31 02:36:00,43.46065,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-17.071799999999996,5062.996944450531
2023-10-31 02:39:00,43.46065,1.8807869999999998,0.7530897289309659,3.414352,1.7361110000000002,-18.807900000000018,5063.046944450532
2023-10-31 02:42:00,40.76968,1.8807869999999998,0.819543902738523,3.4432870000000007,1.8229160000000002,-17.650500000000022,5063.096944450532
2023-10-31 02:45:00,40.76968,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-18.518500000000017,5063.146944450532
2023-10-31 02:48:00,40.76968,1.9386579999999993,0.8359995517507025,3.501158,1.8229160000000002,-18.80789999999996,5063.196944450532
2023-10-31 02:51:00,41.92709,2.0833329999999997,0.8069439999584259,3.530093,1.6493060000000002,-18.229100000000017,5063.246944450532
2023-10-31 02:54:00,42.30324,1.9965279999999996,0.8191753074608654,3.4722219999999995,1.7071750000000003,-17.65039999999999,5063.2969444505325
2023-10-31 02:57:00,39.23611,2.0254629999999993,0.8270811501294948,3.5590279999999996,1.7650460000000008,-18.51849999999996,5063.346944450533
2023-10-31 03:00:00,39.23611,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-19.097199999999987,5063.396944450533
2023-10-31 03:03:00,39.23611,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-19.097199999999987,5063.446944450533
2023-10-31 03:06:00,41.14584,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-19.675900000000013,5063.496944450533
2023-10-31 03:09:00,39.61227,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-19.386600000000044,5063.546944450533
2023-10-31 03:12:00,38.83102,2.054398,0.8349608444346498,3.5879630000000002,1.7650460000000008,-19.097199999999987,5063.596944450534
2023-10-31 03:15:00,38.85995,2.083334,0.8766395931473133,3.6747689999999995,1.851852,-17.650500000000022,5063.646944450534
2023-10-31 03:18:00,38.85995,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-17.36099999999999,5063.696944450534
2023-10-31 03:21:00,39.61227,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.518500000000017,5063.746944450534
2023-10-31 03:24:00,38.85995,2.1122690000000004,0.8506440898903532,3.616898,1.73611,-17.650400000000047,5063.796944450534
2023-10-31 03:27:00,37.29745,2.083334,0.8766395931473133,3.5590279999999996,1.7361110000000002,-17.36110000000002,5063.8469444505345
2023-10-31 03:30:00,39.98843,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-17.650500000000022,5063.896944450535
2023-10-31 03:33:00,40.01736,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-17.650500000000022,5063.946944450535
2023-10-31 03:36:00,40.76968,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-17.650500000000022,5063.996944450535
2023-10-31 03:39:00,39.61227,2.054399,0.8349611163127176,3.5590279999999996,1.73611,-17.93979999999999,5064.046944450535
2023-10-31 03:42:00,38.0787,2.054398,0.8685664062328579,3.530092,1.7361110000000002,-17.071799999999996,5064.096944450535
2023-10-31 03:45:00,39.61227,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-17.65039999999999,5064.146944450536
2023-10-31 03:48:00,39.61227,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.65039999999999,5064.196944450536
2023-10-31 03:51:00,41.92709,2.1122679999999994,0.850643819750141,3.616897999999999,1.7361110000000002,-17.93979999999999,5064.246944450536
2023-10-31 03:54:00,40.76968,1.967593,0.7763243486588671,3.530093,1.765046,-17.071799999999996,5064.296944450536
2023-10-31 03:57:00,40.01736,1.9965279999999996,0.8523394601087974,3.4722219999999995,1.7361110000000002,-17.36110000000002,5064.346944450536
2023-10-31 04:00:00,39.61227,2.0254630000000002,0.8270811501294952,3.530093,1.7361110000000002,-18.518599999999992,5064.3969444505365
2023-10-31 04:03:00,39.61227,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-18.22919999999999,5064.446944450537
2023-10-31 04:06:00,41.92709,2.0254629999999993,0.7916838125702602,3.4722229999999996,1.6493060000000002,-17.650500000000022,5064.496944450537
