Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-31 04:09:00,42.70834,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-17.071799999999996,5064.546944450537
2023-10-31 04:12:00,40.39352,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-18.518500000000017,5064.596944450537
2023-10-31 04:15:00,39.98843,1.9386579999999993,0.7686061237630891,3.501158,1.7650460000000008,-17.93979999999999,5064.646944450537
2023-10-31 04:18:00,39.98843,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.518500000000017,5064.696944450538
2023-10-31 04:21:00,42.30324,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-18.518500000000017,5064.746944450538
2023-10-31 04:24:00,42.30324,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-17.93979999999999,5064.796944450538
2023-10-31 04:27:00,39.98843,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.807799999999986,5064.846944450538
2023-10-31 04:30:00,39.98843,2.0254630000000002,0.860465511061044,3.5590280000000005,1.7939809999999996,-18.22909999999996,5064.896944450538
2023-10-31 04:33:00,39.98843,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-18.51849999999996,5064.9469444505385
2023-10-31 04:36:00,39.61227,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-17.071799999999996,5064.996944450539
2023-10-31 04:39:00,41.92709,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-17.650400000000047,5065.046944450539
2023-10-31 04:42:00,40.01736,1.9386579999999993,0.8360006527558964,3.3854159999999993,1.7071750000000003,-18.22919999999999,5065.096944450539
2023-10-31 04:45:00,39.23611,1.967593,0.8112427860961537,3.4722229999999996,1.7361110000000002,-17.361099999999965,5065.146944450539
2023-10-31 04:48:00,41.14584,1.967593,0.8441843255629343,3.530092999999999,1.8229169999999995,-17.361199999999997,5065.196944450539
2023-10-31 04:51:00,39.61227,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.22919999999999,5065.24694445054
2023-10-31 04:54:00,39.61227,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-17.65039999999999,5065.29694445054
2023-10-31 04:57:00,41.92709,2.0833329999999997,0.8428149026293967,3.4722219999999995,1.6203700000000003,-18.22919999999999,5065.34694445054
2023-10-31 05:00:00,39.23611,1.9965279999999996,0.8523394601087974,3.4432859999999996,1.7071750000000003,-17.65039999999999,5065.39694445054
2023-10-31 05:03:00,38.83102,2.0254630000000002,0.8270811501294952,3.530093,1.7361110000000002,-17.939700000000016,5065.44694445054
2023-10-31 05:06:00,40.39352,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-18.518500000000017,5065.4969444505405
2023-10-31 05:09:00,38.0787,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.518599999999992,5065.546944450541
2023-10-31 05:12:00,39.61227,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-17.071799999999996,5065.596944450541
2023-10-31 05:15:00,38.85995,1.9965279999999996,0.8191753074608654,3.501156999999999,1.73611,-18.518500000000017,5065.646944450541
2023-10-31 05:18:00,37.29745,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-17.93979999999999,5065.696944450541
2023-10-31 05:21:00,39.61227,2.1122679999999994,0.8145380652492618,3.5879630000000002,1.6782410000000008,-17.071699999999964,5065.746944450541
2023-10-31 05:24:00,39.61227,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-17.65039999999999,5065.796944450542
2023-10-31 05:27:00,37.32639,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-19.386599999999987,5065.846944450542
2023-10-31 05:30:00,37.32639,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-19.097199999999987,5065.896944450542
2023-10-31 05:33:00,37.32639,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-17.361099999999965,5065.946944450542
2023-10-31 05:36:00,38.0787,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-19.965300000000013,5065.996944450542
2023-10-31 05:39:00,37.29745,2.170139,0.8662283981125927,3.616899,1.6782410000000008,-19.097199999999987,5066.0469444505425
2023-10-31 05:42:00,40.01736,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-18.518500000000017,5066.096944450543
2023-10-31 05:45:00,40.01736,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-17.939700000000016,5066.146944450543
2023-10-31 05:48:00,38.0787,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-18.80789999999996,5066.196944450543
2023-10-31 05:51:00,38.0787,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.51849999999996,5066.246944450543
2023-10-31 05:54:00,38.0787,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.80789999999996,5066.296944450543
2023-10-31 05:57:00,40.01736,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-18.518500000000017,5066.346944450544
2023-10-31 06:00:00,38.0787,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-19.097199999999987,5066.396944450544
2023-10-31 06:03:00,40.01736,2.054398,0.8685652755933769,3.5879630000000002,1.7939809999999996,-19.097199999999987,5066.446944450544
2023-10-31 06:06:00,40.39352,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-19.386600000000044,5066.496944450544
2023-10-31 06:09:00,40.39352,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.650499999999965,5066.546944450544
2023-10-31 06:12:00,36.54514,1.9965279999999996,0.7840167385958797,3.5590279999999996,1.765046,-18.80789999999996,5066.5969444505445
2023-10-31 06:15:00,39.23611,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.22920000000005,5066.646944450545
2023-10-31 06:18:00,39.23611,2.054398,0.8685664062328579,3.501156999999999,1.7071759999999996,-18.518500000000017,5066.696944450545
2023-10-31 06:21:00,36.9213,2.0254629999999993,0.8604666343560858,3.4722209999999993,1.7071750000000003,-19.675899999999956,5066.746944450545
2023-10-31 06:24:00,39.61227,2.054398,0.8685652755933769,3.5879630000000002,1.7939809999999996,-18.80789999999996,5066.796944450545
2023-10-31 06:27:00,40.39352,1.967593,0.8441832170840895,3.501158,1.7939809999999996,-18.80789999999996,5066.846944450545
2023-10-31 06:30:00,41.17477,1.9386580000000002,0.8359995517507027,3.4722230000000005,1.7939809999999996,-19.675899999999956,5066.896944450546
2023-10-31 06:33:00,41.17477,1.9097220000000004,0.7608612579679696,3.4432870000000007,1.7361110000000002,-18.518500000000017,5066.946944450546
2023-10-31 06:36:00,41.17477,1.8807870000000007,0.7872792780275911,3.3854170000000003,1.7361110000000002,-17.65039999999999,5066.996944450546
2023-10-31 06:39:00,41.14584,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-18.22919999999999,5067.046944450546
2023-10-31 06:42:00,41.17477,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-18.51849999999996,5067.096944450546
2023-10-31 06:45:00,41.14584,1.9097220000000004,0.8277864648207914,3.4432870000000007,1.7939809999999996,-18.22919999999999,5067.1469444505465
2023-10-31 06:48:00,42.33218,1.9097229999999996,0.7952954899707789,3.5011579999999993,1.8229160000000002,-19.386500000000012,5067.196944450547
2023-10-31 06:51:00,40.39352,1.9675919999999998,0.8112425114791618,3.414352,1.6782410000000008,-18.807799999999986,5067.246944450547
2023-10-31 06:54:00,45.02315,1.9675920000000007,0.7763240823647659,3.3854170000000003,1.6203709999999996,-18.807900000000018,5067.296944450547
2023-10-31 06:57:00,47.71412,1.938657,0.8360003694263543,3.327546,1.6493060000000002,-17.939899999999966,5067.346944450547
2023-10-31 07:00:00,51.5625,1.8807869999999998,0.8502169502642186,3.3564820000000006,1.765047,-15.914299999999969,5067.396944450547
2023-10-31 07:03:00,56.56829,1.9675920000000007,0.844184043229908,4.166667,2.459492,-15.3356,5067.446944450548
2023-10-31 07:06:00,52.34375,1.8229160000000002,0.8029676833301911,4.166666,2.6041670000000003,-15.04630000000003,5067.496944450548
2023-10-31 07:09:00,51.18634,1.9097220000000004,0.7240172671788625,4.282407,2.546297,-15.046299999999974,5067.546944450548
2023-10-31 07:12:00,48.09028,1.851852,0.7452906909531057,3.906251,2.256945,-15.625,5067.596944450548
2023-10-31 07:15:00,46.55671,1.8807869999999998,0.7530897289309659,3.732639,2.054398,-16.493100000000027,5067.646944450548
2023-10-31 07:18:00,45.77546,1.9386580000000002,0.8032841990010753,3.6747690000000004,1.967593,-16.493100000000027,5067.6969444505485
2023-10-31 07:21:00,51.15741,2.141204,0.85844956122677,3.6747690000000004,1.765047,-16.49309999999997,5067.746944450549
2023-10-31 07:24:00,54.65856,1.9965279999999996,0.8191753074608654,3.645834,1.8807870000000007,-15.914299999999969,5067.796944450549
2023-10-31 07:27:00,50.02894,1.9097220000000004,1.045254525176337,3.790508,2.3726849999999997,-16.78249999999997,5067.846944450549
2023-10-31 07:30:00,63.10764,1.9965270000000004,0.819175033775276,4.484954,2.719908,-14.757000000000005,5067.896944450549
2023-10-31 07:33:00,63.88889,1.7939819999999997,0.6938389010564399,3.9351860000000007,2.3148150000000003,-14.178200000000004,5067.946944450549
2023-10-31 07:36:00,54.62963,1.7361120000000003,0.8629674178442079,4.0509260000000005,2.6620369999999998,-15.046299999999974,5067.99694445055
2023-10-31 07:39:00,61.19792,1.851852,0.74529190181029,4.195602000000001,2.546297,-15.046299999999974,5068.04694445055
2023-10-31 07:42:00,70.08102,2.1122680000000003,0.9775655189769599,4.195602000000001,2.430555,-14.467600000000004,5068.09694445055
2023-10-31 07:45:00,88.59954,2.228009,0.9497567253249922,4.340277,2.4016210000000004,-10.41670000000002,5068.14694445055
2023-10-31 07:48:00,98.23495,2.2858799999999997,1.086923374603925,4.947913000000001,3.067133,-9.259199999999993,5068.19694445055
2023-10-31 07:51:00,98.23495,2.0254630000000002,0.8921840083167014,5.266203,3.5300900000000004,-7.5230999999999995,5068.2469444505505
2023-10-31 07:54:00,73.52431,1.4467589999999992,0.8183036855850211,4.890046,3.8483840000000002,-7.233800000000031,5068.296944450551
2023-10-31 07:57:00,63.10764,1.4178240000000004,0.8083973739427766,4.774306,3.7615719999999992,-10.705999999999989,5068.346944450551
2023-10-31 08:00:00,75.05787,1.765046,0.7549243355149726,4.484954,2.9513940000000005,-10.12730000000002,5068.396944450551
2023-10-31 08:03:00,98.23495,3.1828709999999996,1.1674549979107398,4.803242,1.880782,-9.259199999999993,5068.446944450551
2023-10-31 08:06:00,98.23495,4.3402780000000005,1.8345380526098096,6.597218000000001,2.806709999999999,-10.706000000000017,5068.496944450551
2023-10-31 08:09:00,98.23495,5.092587999999999,1.7219721830586985,7.378468,2.60417,-12.152699999999982,5068.546944450552
2023-10-31 08:12:00,98.23495,5.526623,1.6102614527332062,8.072913,2.7488399999999995,-11.574100000000016,5068.596944450552
2023-10-31 08:15:00,98.23495,5.150462000000001,1.6384562329688763,7.494212000000001,2.60417,-10.705999999999989,5068.646944450552
2023-10-31 08:18:00,98.23495,5.758107000000001,1.5238006552438863,8.535877000000001,2.9224499999999995,-8.391199999999998,5068.696944450552
2023-10-31 08:21:00,98.23495,5.237272,1.6049048518715068,7.870372000000001,2.86458,-7.8125,5068.746944450552
2023-10-31 08:24:00,98.23495,5.671297,1.8087338780936761,8.333337,2.95139,-6.944500000000005,5068.7969444505525
2023-10-31 08:27:00,98.23495,4.253473,1.4748299711356732,8.622688,4.658564999999999,-8.680499999999995,5068.846944450553
2023-10-31 08:30:00,98.23495,4.108796,1.4395375794587277,8.854164,5.034718,-8.1019,5068.896944450553
2023-10-31 08:33:00,98.23495,3.2696759999999996,1.3032220850039031,8.391207999999999,5.468752,-3.7615000000000123,5068.946944450553
2023-10-31 08:36:00,98.23495,3.240742,1.2216577421593613,7.957173,5.005791,-3.761599999999987,5068.996944450553
2023-10-31 08:39:00,98.23495,3.327547,1.243964373963187,7.667827999999999,4.629631,-4.629700000000014,5069.046944450553
2023-10-31 08:42:00,98.23495,3.124999,1.2642196790400466,7.523148,4.745369,-3.761599999999987,5069.096944450554
2023-10-31 08:45:00,98.23495,2.8067129999999993,1.107931274819229,7.089117999999999,4.5717550000000005,-4.340300000000013,5069.146944450554
2023-10-31 08:48:00,98.23495,2.1701379999999997,1.0236508139843643,6.539353,4.745374999999999,-3.4721999999999866,5069.196944450554
2023-10-31 08:51:00,94.38657,1.967593,0.9618527509656377,6.076388000000001,4.484954999999999,-1.446799999999996,5069.246944450554
2023-10-31 08:54:00,95.92014,1.9675919999999998,0.9341447783329906,5.7291669999999995,4.108795,-2.0253999999999905,5069.296944450554
2023-10-31 08:57:00,98.23495,1.7071759999999996,0.8539123156556447,5.034719,3.674773,-2.0253999999999905,5069.3469444505545
2023-10-31 09:00:00,98.23495,2.054398,0.9885238039095999,5.815967,4.137729,-2.314799999999991,5069.396944450555
2023-10-31 09:03:00,93.60532,1.9965270000000004,0.9429001075719873,5.931708,4.282411,-1.736099999999965,5069.446944450555
2023-10-31 09:06:00,88.19444,1.9097229999999996,0.9439072159634965,5.5555579999999996,4.021995,-2.8934000000000424,5069.496944450555
2023-10-31 09:09:00,90.1331,1.9965279999999996,0.9428906018210453,5.5844879999999995,3.93518,-2.8935000000000173,5069.546944450555
2023-10-31 09:12:00,73.9294,1.765046,0.898423057768613,5.497683,4.108796999999999,-3.4721999999999866,5069.596944450555
2023-10-31 09:15:00,73.52431,1.9965279999999996,0.9707753881081915,5.468748000000001,3.8483799999999997,-3.4721999999999866,5069.646944450556
2023-10-31 09:18:00,72.3669,2.0254630000000002,0.922492736794722,5.497688,3.7905049999999996,-3.182900000000018,5069.696944450556
2023-10-31 09:21:00,72.3669,2.1990740000000004,0.973063996089478,5.642364000000001,3.76157,-6.365800000000036,5069.746944450556
2023-10-31 09:24:00,75.46296,2.2858790000000004,0.9659806265784715,6.047449,4.05093,-4.3402999999999565,5069.796944450556
2023-10-31 09:27:00,68.51852,2.054398,0.9885238039095999,5.815974,4.137736,-7.233800000000031,5069.846944450556
2023-10-31 09:30:00,66.2037,2.170139,0.9334373688766231,5.815974,3.9351850000000006,-6.94440000000003,5069.8969444505565
2023-10-31 09:33:00,71.58565,2.256944,0.9578736236554672,5.642359000000001,3.674765,-6.944499999999948,5069.946944450557
2023-10-31 09:36:00,80.49769,2.4884260000000005,0.9871071610729026,5.468749000000001,3.240743,-7.523200000000003,5069.996944450557
2023-10-31 09:39:00,95.51505,2.5752309999999996,1.1119298376115416,5.700233999999999,3.4722229999999996,-7.523200000000003,5070.046944450557
2023-10-31 09:42:00,98.23495,2.4884260000000005,1.0219867914853262,5.758099,3.559023,-8.391199999999998,5070.096944450557
2023-10-31 09:45:00,98.23495,2.459491,0.979350253604296,5.584493999999999,3.385413,-7.233800000000002,5070.146944450557
2023-10-31 09:48:00,98.23495,2.517361,0.9948187837261457,5.497688,3.240737,-7.812499999999972,5070.196944450558
2023-10-31 09:51:00,98.23495,2.4884259999999996,1.021986791485326,5.526622999999999,3.327547,-6.076399999999978,5070.246944450558
2023-10-31 09:54:00,98.23495,2.256944,1.0202678276948374,5.671293,3.7615790000000002,-5.787000000000035,5070.296944450558
2023-10-31 09:57:00,93.54745,1.765047,0.8445815800004495,5.353013,3.9062459999999994,-5.208399999999983,5070.346944450558
2023-10-31 10:00:00,80.46875,1.5625,0.8330803211636452,5.208336999999999,4.021987,-6.076399999999978,5070.396944450558
2023-10-31 10:03:00,58.85417,1.5046299999999997,0.6801743571828789,4.456019,3.1828710000000004,-10.127200000000016,5070.4469444505585
2023-10-31 10:06:00,55.41088,1.7939819999999997,0.7946310953936564,4.3402780000000005,2.806712,-11.574000000000012,5070.496944450559
2023-10-31 10:09:00,54.62963,1.938657,0.7686070938283558,4.4270830000000005,2.6909729999999996,-13.310200000000009,5070.546944450559
2023-10-31 10:12:00,51.93866,1.9675919999999998,0.7763240823647656,4.282406999999999,2.5173609999999993,-13.59960000000001,5070.596944450559
2023-10-31 10:15:00,48.06134,2.054398,0.7993260716736706,4.021990000000001,2.1701380000000006,-14.756999999999977,5070.646944450559
2023-10-31 10:18:00,53.09606,2.1701380000000006,0.8296564015387805,4.0509260000000005,2.083334,-17.071799999999996,5070.696944450559
2023-10-31 10:21:00,49.62384,1.8807860000000005,0.8195436173521503,4.253472,2.633101999999999,-15.335700000000003,5070.74694445056
2023-10-31 10:24:00,52.69097,2.314814,1.0371459274815438,5.410878,3.4432840000000002,-14.467600000000004,5070.79694445056
2023-10-31 10:27:00,43.46065,1.7361109999999993,0.746750116051366,5.353012999999999,3.848382000000001,-15.9144,5070.84694445056
2023-10-31 10:30:00,42.70834,2.054398,0.7993311586934069,5.150463,3.298614999999999,-17.071699999999964,5070.89694445056
2023-10-31 10:33:00,44.70486,2.0254629999999993,0.7916838125702602,5.005787,3.1828700000000003,-17.65039999999999,5070.94694445056
2023-10-31 10:36:00,45.37037,2.1122680000000003,0.8506438197501413,4.890047,3.0092600000000003,-16.20369999999997,5070.9969444505605
2023-10-31 10:39:00,50.78125,2.1701379999999997,0.8296511794678649,4.861110999999999,2.8935150000000007,-15.3356,5071.046944450561
2023-10-31 10:42:00,45.37037,2.0254630000000002,0.8604700042293294,5.063657999999999,3.298614999999999,-16.782399999999996,5071.096944450561
2023-10-31 10:45:00,48.06134,2.054398,0.8685697981393162,5.063653,3.2696750000000003,-16.492999999999995,5071.146944450561
2023-10-31 10:48:00,42.6794,1.851851,0.7792340638894043,4.918982,3.2986120000000003,-14.178300000000036,5071.196944450561
2023-10-31 10:51:00,43.8368,2.0254629999999993,0.7916850757777928,4.745369999999999,2.922454000000001,-14.46769999999998,5071.246944450561
2023-10-31 10:54:00,39.98843,2.054398,0.7611714080043162,4.774305,2.8935190000000004,-16.782399999999996,5071.296944450562
2023-10-31 10:57:00,48.06134,2.3148150000000003,0.8670664402825202,4.803241,2.6909730000000005,-17.650500000000022,5071.346944450562
2023-10-31 11:00:00,51.53356,2.2569440000000007,0.8894290226850671,4.976852,2.951389999999999,-15.046299999999974,5071.396944450562
2023-10-31 11:03:00,44.99421,1.9675919999999998,0.8112366598499164,5.092593000000001,3.356477,-15.914300000000026,5071.446944450562
2023-10-31 11:06:00,39.61227,2.141204,0.8221089811497478,5.150463,3.211805,-16.78230000000002,5071.496944450562
2023-10-31 11:09:00,40.36459,2.1122690000000004,0.8145383272947234,5.063658000000001,3.1539350000000006,-17.361199999999997,5071.5469444505625
2023-10-31 11:12:00,45.37037,2.228009,0.8446794968407808,4.976852,2.951385000000001,-17.07170000000002,5071.596944450563
2023-10-31 11:15:00,50.0,2.170139,0.8662296233317893,4.8321760000000005,2.8935190000000004,-16.493000000000052,5071.646944450563
2023-10-31 11:18:00,50.78125,2.2569440000000007,0.8894290226850671,4.976852,2.951389999999999,-15.625,5071.696944450563
2023-10-31 11:21:00,39.98843,1.851852,0.7792354803747685,4.976852,3.3564819999999997,-16.203700000000026,5071.746944450563
2023-10-31 11:24:00,38.04977,2.1122690000000004,0.9170142726331226,5.005787000000001,3.1828649999999996,-18.22919999999999,5071.796944450563
2023-10-31 11:27:00,46.15162,2.3148150000000003,0.8670650935450164,5.063658000000001,2.9513890000000007,-16.782399999999996,5071.846944450564
2023-10-31 11:30:00,46.52778,2.141203,0.8927066063849715,4.774305,2.8935190000000004,-18.229100000000017,5071.896944450564
2023-10-31 11:33:00,46.15162,2.054398,0.7993273434330906,4.745369999999999,2.8935190000000004,-17.071799999999996,5071.946944450564
2023-10-31 11:36:00,45.37037,1.9675919999999998,0.8112436817979608,4.774305,3.038195,-16.782399999999996,5071.996944450564
2023-10-31 11:39:00,47.68518,2.1122679999999994,0.8145393539734747,4.745369999999999,2.835649000000001,-16.49309999999997,5072.046944450564
2023-10-31 11:42:00,41.89815,1.9675919999999998,0.8441785008175204,4.803241,3.0960610000000006,-17.93979999999999,5072.0969444505645
2023-10-31 11:45:00,43.8368,2.0254629999999993,0.8604700042293291,5.179392999999999,3.4143499999999998,-16.49309999999997,5072.146944450565
2023-10-31 11:48:00,48.84259,2.0254630000000002,0.7916838125702604,4.976852,3.1539349999999997,-15.625,5072.196944450565
2023-10-31 11:51:00,42.6794,1.938657,0.731494077292407,4.832176,3.0671289999999996,-17.65039999999999,5072.246944450565
2023-10-31 11:54:00,43.8368,2.054398,0.7993260716736706,4.571759,2.719907,-17.93979999999999,5072.296944450565
2023-10-31 11:57:00,44.61805,2.1122679999999994,0.8145406426946444,4.716434,2.8067140000000004,-17.071799999999996,5072.346944450565
2023-10-31 12:00:00,39.20718,1.9097219999999995,0.7608624864804506,4.745369999999999,3.038195000000001,-17.65039999999999,5072.396944450566
2023-10-31 12:03:00,50.0,2.2858790000000004,0.8971166280340884,4.803240000000001,2.748843,-15.625,5072.446944450566
2023-10-31 12:06:00,57.72569,2.1701380000000006,0.8296564015387805,5.034722,3.0671299999999997,-15.04630000000003,5072.496944450566
2023-10-31 12:09:00,51.93866,1.9097220000000004,1.3959487809587554,4.2245360000000005,3.2986059999999995,-15.914300000000026,5072.546944450566
2023-10-31 12:12:00,64.17824,2.719907,1.048350646468592,5.208333,2.7488459999999995,-15.046399999999949,5072.596944450566
2023-10-31 12:15:00,52.69097,2.141203,0.8584468569208704,5.092592999999999,3.1828700000000003,-16.20369999999997,5072.6469444505665
2023-10-31 12:18:00,51.15741,1.9965279999999996,0.8838519499660303,5.005786,3.298610000000001,-14.756899999999973,5072.696944450567
2023-10-31 12:21:00,46.52778,1.8807860000000005,0.8195479610258252,5.208328,3.587961999999999,-16.203700000000026,5072.746944450567
2023-10-31 12:24:00,44.58912,2.0254629999999993,0.8921840083167012,5.2951429999999995,3.559030000000001,-16.782399999999996,5072.796944450567
2023-10-31 12:27:00,38.83102,1.938657,0.73150739453945,5.1504579999999995,3.385420999999999,-17.650499999999965,5072.846944450567
2023-10-31 12:30:00,39.20718,1.967593,0.7389502866423101,4.890047,3.0960649999999994,-17.650499999999965,5072.896944450567
2023-10-31 12:33:00,35.73495,2.054398,0.7611714080043162,4.745369999999999,2.864584,-17.650400000000047,5072.946944450568
2023-10-31 12:36:00,44.58912,2.1701379999999997,0.7904772396115728,4.571759,2.5752319999999997,-17.65039999999999,5072.996944450568
2023-10-31 12:39:00,41.89815,2.0254630000000002,0.7916838125702604,4.629630000000001,2.8067130000000002,-18.51849999999996,5073.046944450568
2023-10-31 12:42:00,45.37037,2.1990740000000004,0.8739871669021476,4.774305,2.8067140000000004,-17.650499999999965,5073.096944450568
2023-10-31 12:45:00,42.30324,2.0254629999999993,0.8604666343560858,4.745369999999999,2.9803240000000004,-17.361199999999997,5073.146944450568
2023-10-31 12:48:00,41.14584,1.9386580000000002,0.7686061237630893,4.890047,3.1539349999999997,-18.518599999999992,5073.1969444505685
2023-10-31 12:51:00,33.82523,1.9965279999999996,0.7055568595787608,4.890046,3.0381929999999997,-18.807800000000043,5073.246944450569
2023-10-31 12:54:00,34.57755,2.170139,0.7904760845432389,4.658566,2.6620370000000007,-19.097200000000043,5073.296944450569
2023-10-31 12:57:00,34.98264,2.054399,0.761168923442751,4.398149,2.51736,-17.65039999999999,5073.346944450569
2023-10-31 13:00:00,41.14584,2.170139,0.9334384736263034,4.484954,2.604166,-19.09729999999996,5073.396944450569
2023-10-31 13:03:00,36.89236,2.0254630000000002,0.8270823363527865,4.542823,2.748842,-18.51849999999996,5073.446944450569
2023-10-31 13:06:00,39.98843,2.054398,0.7611714080043162,4.484952999999999,2.6041669999999995,-18.22919999999999,5073.49694445057
2023-10-31 13:09:00,39.98843,2.1122679999999994,0.7758663898733003,4.340278,2.4016200000000003,-17.361099999999965,5073.54694445057
2023-10-31 13:12:00,35.73495,1.9097219999999995,0.7240159450559294,4.166667,2.430556,-17.361099999999965,5073.59694445057
2023-10-31 13:15:00,31.13426,2.0833330000000005,0.9087682576527795,4.253472,2.4594899999999997,-19.386599999999987,5073.64694445057
2023-10-31 13:18:00,39.61227,2.1122679999999994,0.7338983518331275,4.224537,2.256945000000001,-17.650500000000022,5073.69694445057
2023-10-31 13:21:00,36.14005,2.0254629999999993,0.8270811501294948,4.079860999999999,2.2858790000000004,-18.518500000000017,5073.7469444505705
2023-10-31 13:27:00,39.20718,2.1122679999999994,0.8145380652492618,4.427083,2.517361,-18.229100000000017,5073.7469444505705
2023-10-31 13:30:00,34.20139,1.938657,0.6912562053199084,4.195602,2.4016210000000004,-17.650400000000047,5073.796944450571
2023-10-31 13:33:00,32.66782,2.0254630000000002,0.8921850789682326,4.195602,2.4594899999999997,-18.807900000000018,5073.846944450571
2023-10-31 13:36:00,38.83102,2.141203,0.7409293170777539,4.166667,2.170139,-17.650500000000022,5073.896944450571
2023-10-31 13:39:00,36.5162,2.054398,0.8349608444346498,4.108796,2.2858790000000004,-18.518500000000017,5073.946944450571
2023-10-31 13:42:00,30.7581,2.0254629999999993,0.8270811501294948,4.282406999999999,2.4884250000000003,-17.939800000000048,5073.996944450571
2023-10-31 13:45:00,33.04398,2.0254630000000002,0.7537869940787442,4.2534719999999995,2.4016200000000003,-18.807900000000018,5074.046944450572
2023-10-31 13:48:00,31.51042,1.967593,0.7389489453408323,4.108797,2.314814,-19.386500000000012,5074.096944450572
2023-10-31 13:51:00,31.13426,2.0833329999999997,0.8428161045783849,4.02199,2.170139,-19.097199999999987,5074.146944450572
2023-10-31 13:54:00,36.9213,2.1122680000000003,0.7338998709077049,3.9641200000000003,1.9965289999999998,-18.518599999999992,5074.196944450572
2023-10-31 13:57:00,36.89236,2.1122680000000003,0.8846847349769169,3.993056,2.141203999999999,-16.203700000000026,5074.246944450572
2023-10-31 14:00:00,36.14005,1.938657,0.7686058565669431,4.137732000000001,2.4016210000000004,-19.965300000000013,5074.2969444505725
2023-10-31 14:03:00,35.09838,2.0833329999999997,0.8766393146039851,4.282407,2.4594910000000008,-16.78249999999997,5074.346944450573
2023-10-31 14:06:00,35.01157,2.0833329999999997,0.8428149026293967,4.311343,2.4594910000000008,-18.229100000000017,5074.396944450573
2023-10-31 14:12:00,36.5162,1.9965279999999996,0.8191753074608654,4.108797,2.343750000000001,-18.518500000000017,5074.496944450573
2023-10-31 14:15:00,44.99421,2.2858799999999997,0.9324396982007012,4.282407,2.2569440000000007,-19.675999999999988,5074.546944450573
2023-10-31 14:18:00,41.92709,1.967593,0.8112427860961537,4.311343,2.5752310000000005,-17.650400000000047,5074.596944450574
2023-10-31 14:21:00,36.9213,1.967593,0.8112451267319575,4.687499,2.9513890000000007,-19.675900000000013,5074.646944450574
2023-10-31 14:24:00,39.98843,2.054398,0.7611714080043162,4.484952999999999,2.6041669999999995,-17.650500000000022,5074.696944450574
2023-10-31 14:27:00,36.89236,2.0254630000000002,0.8921861496180906,4.2245360000000005,2.4884249999999994,-18.22919999999999,5074.746944450574
2023-10-31 14:30:00,41.14584,2.141203,0.6409102555066774,4.571759,2.5173619999999994,-17.93979999999999,5074.796944450574
2023-10-31 14:33:00,39.98843,1.9965279999999996,0.8191764857548497,4.195601,2.430555,-17.93979999999999,5074.8469444505745
2023-10-31 14:36:00,41.89815,2.1990739999999995,0.8371817933704273,4.166667,2.1701390000000007,-18.22919999999999,5074.896944450575
2023-10-31 14:39:00,38.83102,2.0254630000000002,0.8270811501294952,4.195602,2.4016200000000003,-17.93979999999999,5074.946944450575
2023-10-31 14:42:00,43.46065,2.0833329999999997,0.9087704264577188,4.282407,2.4884270000000006,-18.518500000000017,5074.996944450575
2023-10-31 14:45:00,39.98843,1.9965279999999996,0.7840167385958797,4.2534719999999995,2.4594899999999997,-18.229100000000017,5075.046944450575
2023-10-31 14:48:00,41.14584,2.054398,0.7611686686822338,4.137732,2.256944,-17.361000000000047,5075.096944450575
2023-10-31 14:51:00,36.89236,1.9965279999999996,0.8523394601087974,4.050924999999999,2.314814,-17.93979999999999,5075.146944450576
2023-10-31 14:54:00,51.93866,2.3726849999999997,0.9200486535849663,4.166666,2.0254630000000002,-17.361099999999965,5075.196944450576
2023-10-31 14:57:00,61.95023,2.0254629999999993,0.8921840083167012,5.526622999999999,3.7905100000000003,-11.573999999999955,5075.246944450576
2023-10-31 15:00:00,66.57986,2.1122679999999994,0.8145432201278641,5.179392999999999,3.2696750000000003,-11.863399999999956,5075.296944450576
2023-10-31 15:03:00,63.4838,2.054398,0.8349668149504259,5.034722,3.2118100000000007,-12.152800000000013,5075.346944450576
2023-10-31 15:06:00,60.41667,1.967593,0.8441843255629343,4.947917,3.2407410000000008,-12.442099999999982,5075.3969444505765
2023-10-31 15:09:00,60.01157,2.1122690000000004,0.8145396160192258,4.947917,3.038194999999999,-13.310200000000009,5075.446944450577
2023-10-31 15:12:00,60.79282,2.1990740000000004,0.9416192212976384,5.121524000000001,3.211809999999999,-13.020800000000008,5075.496944450577
2023-10-31 15:15:00,61.57407,2.083334,0.8766430069640374,5.1504639999999995,3.3275499999999996,-13.310200000000009,5075.546944450577
2023-10-31 15:18:00,55.41088,1.9097220000000004,0.8277908387543588,5.1504639999999995,3.501161999999999,-13.888899999999978,5075.596944450577
2023-10-31 15:21:00,75.05787,1.7361110000000002,0.777855736165809,4.976853,3.5011529999999995,-13.02090000000004,5075.646944450577
2023-10-31 15:24:00,76.21528,1.2152780000000005,0.6929115006681098,4.774305,3.9062460000000003,-10.41659999999996,5075.696944450578
2023-10-31 15:27:00,69.21296,1.1863419999999998,1.2711736758776429,3.4432869999999998,3.616899,-9.838000000000022,5075.746944450578
2023-10-31 15:33:00,98.20602,2.8067130000000002,1.0320478225245766,4.600694000000001,2.0254630000000002,-15.046299999999974,5075.746944450578
2023-10-31 15:36:00,77.74884,1.7361110000000002,0.8074511307417886,5.324078,3.8773170000000006,-12.731400000000008,5075.796944450578
2023-10-31 15:39:00,69.27083,1.851852,0.8417295699304719,4.890047,3.327546,-14.757000000000005,5075.846944450578
2023-10-31 15:42:00,61.95023,1.8807860000000005,0.7530894598732238,4.600694000000001,2.922454,-14.178200000000004,5075.896944450578
2023-10-31 15:45:00,55.7581,1.9965270000000004,0.8191762120689854,4.542823,2.7777779999999996,-13.888899999999978,5075.9469444505785
2023-10-31 15:48:00,56.53935,2.228009,0.8817201675936797,4.832175,2.835649000000001,-15.625,5075.996944450579
2023-10-31 15:51:00,53.06713,2.054399,0.8685655550557606,4.8321760000000005,3.0381929999999997,-14.467600000000004,5076.046944450579
2023-10-31 15:54:00,53.09606,2.0833330000000005,0.8766393146039854,4.861111,3.038195,-14.75690000000003,5076.096944450579
2023-10-31 15:57:00,55.41088,2.228009,0.9166188142206552,4.861111,2.8935190000000004,-15.335700000000031,5076.146944450579
2023-10-31 16:00:00,55.00579,2.1122690000000004,0.8145383272947234,4.658566,2.748843,-15.625,5076.196944450579
2023-10-31 16:03:00,51.93866,2.0254629999999993,0.7916838125702602,4.600695,2.7777780000000005,-15.3356,5076.24694445058
2023-10-31 16:06:00,54.62963,2.1122690000000004,0.8145383272947234,4.629630000000001,2.719907,-15.04630000000003,5076.29694445058
2023-10-31 16:09:00,53.84838,2.0254630000000002,0.8270823363527865,4.600694000000001,2.8067130000000002,-14.756899999999973,5076.34694445058
2023-10-31 16:12:00,52.69097,2.0254629999999993,0.8270835225736889,4.716434,2.922454000000001,-16.493100000000027,5076.39694445058
2023-10-31 16:15:00,55.38194,2.0254629999999993,0.8604666343560858,4.658564999999999,2.8935190000000004,-13.888800000000003,5076.44694445058
2023-10-31 16:18:00,52.31481,1.9965279999999996,0.8523394601087974,4.658564999999999,2.922454,-15.625,5076.4969444505805
2023-10-31 16:21:00,55.00579,2.054398,0.8685652755933769,4.600695,2.8067129999999993,-13.888900000000035,5076.546944450581
2023-10-31 16:24:00,55.41088,2.054398,0.8685664062328579,4.513888,2.719907,-15.04630000000003,5076.596944450581
2023-10-31 16:27:00,55.38194,2.141203,0.8584505094316698,4.745369,2.835649000000001,-15.335699999999974,5076.646944450581
2023-10-31 16:30:00,52.31481,2.141204,0.8584507787281654,4.832175,2.922454000000001,-15.914300000000026,5076.696944450581
2023-10-31 16:33:00,53.06713,2.228009,0.8446861074931667,4.861111,2.835649000000001,-14.467600000000004,5076.746944450581
2023-10-31 16:36:00,51.93866,2.1122690000000004,0.8145383272947234,4.716436000000001,2.8067130000000002,-16.203700000000026,5076.796944450582
2023-10-31 16:39:00,53.09606,2.228009,0.881718927066191,4.687500000000001,2.6909730000000005,-15.046199999999999,5076.846944450582
2023-10-31 16:42:00,52.69097,2.2858790000000004,0.8971166280340884,4.716435000000001,2.662038,-13.888800000000003,5076.896944450582
2023-10-31 16:45:00,51.53356,2.141204,0.8221102782890616,4.571759000000001,2.633102,-15.046299999999974,5076.946944450582
2023-10-31 16:48:00,48.84259,2.141204,0.8927068831421764,4.456018,2.5752310000000005,-14.467600000000004,5076.996944450582
2023-10-31 16:51:00,46.90393,2.141204,0.8221089811497478,4.369213,2.430555,-14.75690000000003,5077.0469444505825
2023-10-31 16:54:00,34.20139,1.9965270000000004,0.8523380628437377,4.369213,2.633101999999999,-18.22919999999999,5077.096944450583
2023-10-31 16:57:00,38.83102,2.1990740000000004,0.8739859340103425,4.513889000000001,2.546297,-19.386499999999955,5077.146944450583
2023-10-31 17:00:00,35.01157,2.1990740000000004,0.7977501350698305,4.311343000000001,2.2858799999999997,-18.807900000000018,5077.196944450583
2023-10-31 17:03:00,33.44907,2.170139,0.9007022560256334,4.369212,2.4594900000000006,-18.80789999999996,5077.246944450583
2023-10-31 17:06:00,33.44907,2.2280099999999994,0.8050021554431462,4.369214,2.3148150000000003,-19.96520000000004,5077.296944450583
2023-10-31 17:09:00,33.04398,2.2280099999999994,0.8050007303904363,4.340279,2.2858790000000004,-20.25460000000004,5077.346944450584
2023-10-31 17:12:00,30.7581,2.228009,0.8446847853689723,4.311343,2.2858799999999997,-18.80789999999996,5077.396944450584
2023-10-31 17:15:00,34.20139,2.170139,0.7479449009804755,4.1377310000000005,2.1122690000000004,-20.254599999999982,5077.446944450584
2023-10-31 17:24:00,32.66782,2.256944,0.812234608480398,4.195601,2.1122690000000004,-19.097200000000043,5077.446944450584
2023-10-31 17:27:00,32.66782,2.1990740000000004,0.8371817933704275,4.166667,2.170139,-17.93979999999999,5077.446944450584
2023-10-31 17:30:00,31.51042,2.256944,0.812234608480398,4.1377310000000005,2.054399000000001,-18.807900000000018,5077.446944450584
2023-10-31 18:00:00,36.14005,2.459491,0.9427904832891194,3.7615739999999995,1.5335640000000001,-18.807799999999986,5077.446944450584
2023-10-31 18:03:00,41.92709,2.314814,0.8670648368130967,3.877314,1.765046,-17.071799999999996,5077.496944450584
2023-10-31 18:06:00,42.70834,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-18.80789999999996,5077.546944450584
2023-10-31 18:09:00,42.70834,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-18.518500000000017,5077.5969444505845
2023-10-31 18:12:00,39.61227,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-17.650499999999965,5077.646944450585
2023-10-31 18:15:00,39.61227,2.228009,0.881717686536171,3.732639,1.7361110000000002,-18.807800000000043,5077.696944450585
2023-10-31 18:18:00,41.92709,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-16.20369999999997,5077.746944450585
2023-10-31 18:21:00,39.61227,2.141204,0.8221089811497478,3.703704,1.765046,-17.939899999999966,5077.796944450585
2023-10-31 18:24:00,38.0787,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.229100000000017,5077.846944450585
2023-10-31 18:27:00,40.39352,2.1701390000000007,0.8662283981125931,3.819444,1.8807859999999996,-17.65039999999999,5077.896944450586
2023-10-31 18:30:00,40.76968,2.1701390000000007,0.7904774913208578,3.8483790000000004,1.851850999999999,-19.386500000000012,5077.946944450586
2023-10-31 18:33:00,40.76968,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-16.20369999999997,5077.996944450586
2023-10-31 18:36:00,39.61227,2.1990740000000004,0.8739859340103425,3.790509,1.8229169999999995,-17.939899999999966,5078.046944450586
2023-10-31 18:39:00,39.23611,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-18.518500000000017,5078.096944450586
2023-10-31 18:42:00,39.23611,2.1990740000000004,0.8739859340103425,3.790509,1.8229169999999995,-17.939800000000048,5078.1469444505865
2023-10-31 18:45:00,39.23611,2.256944,0.8894290226850669,3.790509,1.765047,-17.93979999999999,5078.196944450587
2023-10-31 18:48:00,41.14584,2.1990740000000004,0.9086727476632914,3.877314,1.938657,-19.09730000000002,5078.246944450587
2023-10-31 18:51:00,41.92709,2.1701390000000007,0.8662296233317895,3.906250000000001,1.967593,-19.097199999999987,5078.296944450587
2023-10-31 19:00:00,39.98843,2.141204,0.85844956122677,3.7615740000000004,1.851852,-17.361099999999965,5078.446944450587
2023-10-31 19:03:00,39.98843,2.141204,0.85844956122677,3.7615740000000004,1.851852,-18.22909999999996,5078.496944450587
2023-10-31 19:06:00,39.61227,2.141204,0.8927068831421764,3.732639,1.851852,-16.782399999999996,5078.546944450587
2023-10-31 19:09:00,40.39352,2.141204,0.8927057307131134,3.7615740000000004,1.8807859999999996,-17.65039999999999,5078.596944450587
2023-10-31 19:12:00,36.9213,2.1701390000000007,0.829656661996256,3.8483790000000004,1.8807859999999996,-18.518599999999992,5078.646944450587
2023-10-31 19:15:00,36.9213,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-19.097199999999987,5078.696944450588
2023-10-31 19:18:00,36.9213,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-19.097199999999987,5078.746944450588
2023-10-31 19:21:00,35.76389,2.141204,0.8584483437229035,3.6458329999999997,1.73611,-18.80789999999996,5078.796944450588
2023-10-31 19:24:00,34.98264,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-18.22919999999999,5078.846944450588
2023-10-31 19:27:00,34.23032,2.2280099999999994,0.9166179145516283,3.645834,1.6782399999999997,-18.518500000000017,5078.896944450588
2023-10-31 19:30:00,36.9213,2.170139,0.8662283981125927,3.5590279999999996,1.6203700000000003,-18.807900000000018,5078.9469444505885
2023-10-31 19:33:00,40.39352,1.8807870000000007,0.7165098023712836,3.2986120000000003,1.5914349999999997,-17.93979999999999,5078.996944450589
2023-10-31 19:42:00,41.92709,1.9386579999999993,0.8359995517507025,3.501158,1.8229160000000002,-17.65039999999999,5079.146944450588
2023-10-31 19:45:00,41.92709,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-18.22919999999999,5079.1969444505885
2023-10-31 19:48:00,41.92709,2.0254629999999993,0.7916838125702602,3.5879630000000002,1.7650460000000008,-18.80789999999996,5079.246944450589
2023-10-31 19:51:00,39.61227,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.22919999999999,5079.296944450589
2023-10-31 19:54:00,39.61227,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-17.650500000000022,5079.346944450589
2023-10-31 19:57:00,39.61227,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-17.939899999999966,5079.396944450589
2023-10-31 20:00:00,39.61227,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-21.12270000000001,5079.446944450589
2023-10-31 20:03:00,39.23611,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-18.807900000000018,5079.49694445059
2023-10-31 20:06:00,38.0787,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-17.361099999999965,5079.54694445059
2023-10-31 20:09:00,38.0787,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.22919999999999,5079.59694445059
2023-10-31 20:12:00,38.0787,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-19.097199999999987,5079.64694445059
2023-10-31 20:15:00,39.98843,2.1701390000000007,0.9007022560256336,3.732639,1.8229169999999995,-17.65039999999999,5079.69694445059
2023-10-31 20:18:00,40.01736,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-17.939899999999966,5079.7469444505905
2023-10-31 20:21:00,38.0787,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-17.650500000000022,5079.796944450591
2023-10-31 20:24:00,38.83102,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-18.518599999999992,5079.846944450591
2023-10-31 20:27:00,38.85995,2.0833330000000005,0.842814902629397,3.5879630000000002,1.7361110000000002,-17.650499999999965,5079.896944450591
2023-10-31 20:30:00,38.85995,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-16.782399999999996,5079.946944450591
2023-10-31 20:33:00,38.85995,2.170139,0.9007010964120067,3.6458340000000007,1.7361110000000002,-18.80789999999996,5079.996944450591
2023-10-31 20:36:00,40.76968,2.1122690000000004,0.8846861578241471,3.6747689999999995,1.8229169999999995,-18.22919999999999,5080.046944450592
2023-10-31 20:39:00,39.23611,2.1122690000000004,0.8846850126183787,3.6458340000000007,1.7939809999999996,-19.386600000000044,5080.096944450592
2023-10-31 20:42:00,39.23611,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-17.650499999999965,5080.146944450592
2023-10-31 20:45:00,39.23611,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-19.675900000000013,5080.196944450592
2023-10-31 20:48:00,38.83102,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-19.675900000000013,5080.246944450592
2023-10-31 20:51:00,38.83102,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-18.807799999999986,5080.2969444505925
2023-10-31 20:54:00,39.98843,2.1701390000000007,0.9007022560256336,3.732639,1.8229169999999995,-18.22919999999999,5080.346944450593
2023-10-31 20:57:00,40.01736,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-19.09729999999996,5080.396944450593
2023-10-31 21:00:00,38.0787,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-17.650499999999965,5080.446944450593
2023-10-31 21:03:00,38.0787,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-18.807800000000043,5080.496944450593
2023-10-31 21:06:00,38.0787,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-17.650500000000022,5080.546944450593
2023-10-31 21:09:00,39.98843,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-18.807799999999986,5080.596944450594
2023-10-31 21:12:00,38.0787,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.807799999999986,5080.646944450594
2023-10-31 21:15:00,40.01736,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-19.097200000000043,5080.696944450594
2023-10-31 21:18:00,40.76968,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-17.36110000000002,5080.746944450594
2023-10-31 21:21:00,40.76968,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.807900000000018,5080.796944450594
2023-10-31 21:24:00,39.23611,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-17.65039999999999,5080.8469444505945
2023-10-31 21:27:00,39.23611,2.054398,0.8349608444346498,3.5879630000000002,1.7650460000000008,-18.807900000000018,5080.896944450595
2023-10-31 21:30:00,40.39352,2.054398,0.8349608444346498,3.5879630000000002,1.7650460000000008,-18.80789999999996,5080.946944450595
2023-10-31 21:33:00,38.85995,2.0833330000000005,0.842814902629397,3.5879630000000002,1.7361110000000002,-18.518400000000042,5080.996944450595
2023-10-31 21:36:00,40.39352,2.1122679999999994,0.8846847349769167,3.5879630000000002,1.7361110000000002,-18.80789999999996,5081.046944450595
2023-10-31 21:39:00,40.76968,2.1122679999999994,0.8506450294973761,3.6458329999999997,1.765047,-17.65039999999999,5081.096944450595
2023-10-31 21:42:00,40.76968,2.0254629999999993,0.8604655110610436,3.5879630000000002,1.8229160000000002,-17.93979999999999,5081.146944450596
2023-10-31 21:45:00,39.23611,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-19.675999999999988,5081.196944450596
2023-10-31 21:48:00,39.23611,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-19.097199999999987,5081.246944450596
2023-10-31 21:51:00,39.23611,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.229100000000017,5081.296944450596
2023-10-31 21:54:00,39.23611,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-18.518500000000017,5081.346944450596
2023-10-31 21:57:00,41.14584,2.0833330000000005,0.8766381766613004,3.616898000000001,1.7939809999999996,-18.807800000000043,5081.3969444505965
2023-10-31 22:00:00,42.30324,2.1122679999999994,0.8506450294973761,3.6458329999999997,1.765047,-18.807900000000018,5081.446944450597
2023-10-31 22:03:00,40.39352,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-18.807900000000018,5081.496944450597
2023-10-31 22:06:00,40.01736,2.054398,0.8349608444346498,3.6458329999999997,1.8229160000000002,-18.518500000000017,5081.546944450597
2023-10-31 22:09:00,38.0787,2.054398,0.8349608444346498,3.6458329999999997,1.8229160000000002,-17.361199999999997,5081.596944450597
2023-10-31 22:12:00,37.29745,2.054398,0.8349608444346498,3.5879630000000002,1.7650460000000008,-17.650500000000022,5081.646944450597
2023-10-31 22:15:00,37.70255,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-18.22919999999999,5081.696944450598
2023-10-31 22:18:00,36.54514,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-17.939700000000016,5081.746944450598
2023-10-31 22:21:00,36.54514,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-17.93979999999999,5081.796944450598
2023-10-31 22:24:00,38.83102,2.1122679999999994,0.8145380652492618,3.4432869999999998,1.5335650000000003,-18.22919999999999,5081.846944450598
2023-10-31 22:27:00,36.9213,2.054398,0.7993273434330883,3.4432860000000005,1.5914349999999997,-18.518500000000017,5081.896944450598
2023-10-31 22:30:00,34.23032,2.054398,0.8349608444346498,3.3854170000000003,1.5625000000000009,-17.650499999999965,5081.9469444505985
2023-10-31 22:33:00,34.23032,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-17.93979999999999,5081.996944450599
2023-10-31 22:36:00,35.76389,2.141203,0.8221100170447414,3.4432860000000005,1.5046299999999997,-18.80789999999996,5082.046944450599
2023-10-31 22:39:00,35.76389,2.0833330000000005,0.8766381766613004,3.4722220000000004,1.6493049999999991,-18.807900000000018,5082.096944450599
2023-10-31 22:42:00,39.23611,2.141203,0.8584492919305414,3.501156,1.5914349999999997,-18.80789999999996,5082.146944450599
2023-10-31 22:45:00,37.70255,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,-18.80789999999996,5082.196944450599
2023-10-31 22:48:00,35.76389,1.9965279999999996,0.7840167385958797,3.4432869999999998,1.649305,-19.097199999999987,5082.2469444506
2023-10-31 22:51:00,35.76389,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,-18.807900000000018,5082.2969444506
2023-10-31 22:54:00,34.60648,2.0833330000000005,0.8766381766613004,3.4722220000000004,1.6493049999999991,-18.807800000000043,5082.3469444506
2023-10-31 22:57:00,36.54514,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-18.807800000000043,5082.3969444506
2023-10-31 23:00:00,34.60648,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-19.386599999999987,5082.4469444506
2023-10-31 23:03:00,38.83102,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-19.097199999999987,5082.4969444506005
2023-10-31 23:06:00,38.85995,2.083334,0.8069455430856414,3.4722220000000004,1.5914349999999997,-19.097199999999987,5082.546944450601
2023-10-31 23:09:00,35.76389,1.9097229999999996,0.7608627545978663,3.327546,1.6203699999999994,-17.93979999999999,5082.596944450601
2023-10-31 23:12:00,37.29745,1.8229169999999995,0.7374635435387924,3.153936,1.5335650000000003,-18.518599999999992,5082.646944450601
2023-10-31 23:15:00,38.0787,1.7361110000000002,0.777862020396599,3.1539339999999996,1.6782399999999997,-18.807799999999986,5082.696944450601
2023-10-31 23:18:00,39.61227,1.8807869999999998,0.7872792780275909,3.2696759999999996,1.6203700000000003,-17.93979999999999,5082.746944450601
